;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-09-05 17:00:45.125;941;950;313;312;225;37;174;38;1;41;802;353;0;72;291;120;299;884;336;208;174;-47;902;359;365;146;360;304;890;-1.0;-1.0;2539.0;172.0;385.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85767.7265625;17281.9375;48048.41015625;3085.50415039062;520.0;361447;634.0;0.0;Calculated values ==>;1567695645.125;367.26;368.16;304.46000000000004;304.36;295.66;276.86;274.27422755570615;290.56;276.96000000000004;273.26000000000005;277.26000000000005;353.36;308.46000000000004;273.16;280.36;302.26000000000005;285.16;303.06;361.56000000000006;293.96000000000004;290.56;336.56;325.16;268.46000000000004;243.81672145450628;268.0796299477929;274.27422755570615;306.76000000000005;9020000.0;3590000.0;3650000.0;1460000.0;3600000.0;3040000.0;8900000.0;0.0;0.0;0.4231666666666667;0.028666666666666667;0.06416666666666666;0.06416666666666666;0.0;17281.9375;48048.41015625;3085.50415039062;85767.7265625;503443.541838613;505773.6551510793;282184.29352663766;281765.4997827333;251973.8248453306;430214.79039162316;455186.9321635893;441542.48092842754;471995.6991225075;533990.8494949273;485772.25121198763;441393.15733161947;451596.54118503747;471496.8019282337;448397.5584939198;275865.4785904445;495940.4905766593;459909.8450383343;455186.9321635893;265937.0223246507;218251.29456621417;463186.72833883617;202199.19404223157;282184.29352663766;274.05708384877806;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;101282.10090067527;7481.642649835999;-0.0;11101.002645871062;0.0;0.0;0.0;0.0;1.752002540802217;0.21049717697178746
1;2019-09-05 17:01:45.106;939;948;313;312;225;38;174;38;-4;41;794;352;-6;70;292;122;299;883;338;208;173;-46;891;360;366;147;361;303;877;-2.0;-1.0;2497.0;273.0;371.0;0;100;100;1;0;0;1;1;1;0;1;0;1;1;0;84877.8671875;17082.662109375;47413.39453125;3045.37719726562;516.0;361448;628.0;0.0;Calculated values ==>;1567695705.106;367.06000000000006;367.96000000000004;304.46000000000004;304.36;295.66;276.96000000000004;274.38016830617;290.56;276.96000000000004;272.76000000000005;277.26000000000005;352.56000000000006;308.36;272.56;280.16;302.36;285.36;303.06;361.46000000000004;293.96000000000004;290.46000000000004;335.96000000000004;324.76000000000005;268.56;244.02132995426717;267.9596281332873;274.38016830617;306.96000000000004;8910000.0;3600000.0;3660000.0;1470000.0;3610000.0;3030000.0;8770000.0;0.0;0.0;0.41616666666666663;0.0455;0.06183333333333333;0.06183333333333333;0.0;17082.662109375;47413.39453125;3045.37719726562;84877.8671875;504081.0522127082;506567.10711173486;283167.4607419737;282732.6559879515;252322.55575202496;430148.3826014536;455018.73262383643;441006.86972331285;471863.4502349779;533231.956343349;485773.1568520862;440706.57273408404;451503.69442436536;471488.91633454995;448509.72636209056;276496.33543412556;496970.17549225787;459753.05655078747;454876.69327885774;263425.85118522606;216578.99785978085;463140.6095030814;202159.77216462645;283167.4607419737;274.0462841089238;1421.5962985562905;286.28097879647976;51.0744991369923;795.2631252587121;0;0;0;0;0;0;0;0;0;0;219230554.80480194;87872164.92176056;182042334.8379135;99400.20043400665;11874.6280988997;-0.0;10617.354211863994;1671.8229313386064;161.25117704808048;0.0;180.92899465610014;1.8047023259430575;0.22533599969713156
2;2019-09-05 17:02:45.106;937;945;313;312;220;36;172;38;-10;41;785;352;-10;67;292;118;299;879;335;208;172;-44;908;359;364;150;359;304;895;-1.0;-1.0;1275.0;46.0;401.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85978.390625;17419.203125;48324.68359375;3029.244140625;511.0;361449;622.0;0.0;Calculated values ==>;1567695765.106;366.86;367.66;304.46000000000004;304.36;295.16;276.76000000000005;274.27422755570615;290.36;276.96000000000004;272.16;277.26000000000005;351.66;308.36;272.16;279.86;302.36;284.96000000000004;303.06;361.06000000000006;293.96000000000004;290.36;335.36;324.26000000000005;268.76000000000005;244.62907804385475;268.0796299477929;274.27422755570615;306.66;9080000.0;3590000.0;3640000.0;1500000.0;3590000.0;3040000.0;8950000.0;0.0;0.0;0.2125;0.007666666666666667;0.06683333333333333;0.06683333333333333;0.0;17419.203125;48324.68359375;3029.244140625;85978.390625;502339.3737971335;504623.8421912858;281825.8213643856;281412.57881944894;250384.4600420521;430214.79039162316;455071.91614935885;439885.4375265266;471465.3751313482;532219.8961362846;485659.299201374;439885.4375265266;450918.5752778107;471756.7075856905;448097.7416361935;275534.4365338711;494716.66927892447;460066.2838712648;455071.91614935885;260914.8530628454;214488.6975840042;462900.6716798437;202459.84016114325;281825.8213643856;274.15845056637323;2845.3984469937905;573.7965224162715;101.69634361941414;1593.0804429670454;0;0;0;0;0;0;0;0;0;0;438230554.80480194;176972164.92176056;364142334.8379135;50452.939440143964;1996.7130416433702;-0.0;11578.614001462378;2920.5990969565282;276.8456865526061;0.0;365.8953964338199;0.9310070035079917;0.10064328525276506
3;2019-09-05 17:03:45.117;939;949;312;312;217;37;160;38;-10;39;772;353;-11;75;292;115;299;887;336;208;160;-45;910;358;364;136;360;306;898;-1.0;-1.0;2925.0;71.0;380.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87018.7734375;17441.298828125;48370.76171875;3981.0625;506.0;361450;616.0;0.0;Calculated values ==>;1567695825.117;367.06000000000006;368.06000000000006;304.36;304.36;294.86;276.86;274.1680685717883;289.16;276.96000000000004;272.16;277.06;350.36;308.46000000000004;272.06;280.66;302.36;284.66;303.06;361.86;293.96000000000004;289.16;334.76000000000005;323.76000000000005;268.66;241.71165711629368;268.3187672390254;274.1680685717883;306.76000000000005;9100000.0;3579999.9999999995;3640000.0;1360000.0;3600000.0;3060000.0;8980000.0;0.0;0.0;0.4875;0.011833333333333333;0.06333333333333332;0.06333333333333332;0.0;17441.298828125;48370.76171875;3981.0625;87018.7734375;502466.39570596535;504958.4160910718;281205.49299654376;281205.49299654376;249445.11427975824;430280.9020939914;453360.68676331674;439447.9078533812;473111.07959547755;530712.8310791965;485544.3997601835;439294.3313615184;451648.01289712475;471622.92179102224;447835.7722650812;275426.0203668016;495670.6783777736;460066.2838712648;453360.68676331674;258404.02479325983;212398.47392691602;464844.50901226554;202300.51952923273;281205.49299654376;274.09194034298474;4287.305785828776;864.3539652164461;160.12627596760538;2399.0235518242475;0;0;0;0;0;0;0;0;1;0;656670595.3741074;262787895.14541626;547175885.3149414;115609.35180802237;3106.7705422158883;-0.0;10903.16227189562;4304.705233910178;319.38251351776944;0.0;553.2778796916941;1.8571927858146995;0.21765081931357885
4;2019-09-05 17:04:45.117;943;954;314;313;219;35;164;37;-10;39;768;356;-11;72;293;117;299;894;338;208;164;-44;924;358;363;135;358;306;912;-2.0;-1.0;1427.0;78.0;388.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87894.40625;17584.5078125;48913.24609375;3967.68017578125;502.0;361451;611.0;0.0;Calculated values ==>;1567695885.117;367.46000000000004;368.56000000000006;304.56;304.46000000000004;295.06;276.66;274.1680685717883;289.56;276.86;272.16;277.06;349.96000000000004;308.76000000000005;272.06;280.36;302.46000000000004;284.86;303.06;362.56000000000006;293.96000000000004;289.56;334.26000000000005;323.36;268.76000000000005;241.49495122638035;268.3187672390254;274.1680685717883;306.96000000000004;9240000.0;3579999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;3060000.0;9120000.0;0.0;0.0;0.2378333333333333;0.013000000000000001;0.06466666666666666;0.06466666666666666;0.0;17584.5078125;48913.24609375;3967.68017578125;87894.40625;501869.97692324314;504521.09056698834;281076.82984758925;280678.1071195872;249683.10276821838;430280.9020939914;454104.9658933827;439447.9078533812;473241.2657668606;530294.8415796665;485883.84887204826;439294.3313615184;451240.77474802;472015.890752643;448136.01008310786;274692.4500085992;495474.28389909584;460222.37524275546;454104.9658933827;256311.7953858065;210726.34883551928;465087.58118909167;202073.83991611833;281076.82984758925;274.0037316953759;5744.9156165579425;1156.2356872216544;226.36579826578247;3209.7236169284142;0;0;0;0;0;0;0;0;1;0;874770595.3741074;344087895.14541626;730775885.3149414;56455.46582441234;3419.178636548654;-0.0;11189.152797627974;5738.578714180468;373.7654233408073;0.0;737.3805052710575;1.0084915843399351;0.11409670341381409
5;2019-09-05 17:05:45.118;949;961;312;311;222;35;162;36;-7;38;773;357;-8;71;293;118;299;901;336;208;162;-43;922;357;363;130;358;304;910;-2.0;-1.0;2925.0;44.0;366.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87732.1875;17590.048828125;48985.45703125;3975.1904296875;500.0;361452;607.0;0.0;Calculated values ==>;1567695945.118;368.06000000000006;369.26;304.36;304.26000000000005;295.36;276.66;274.0616903277293;289.36;276.76000000000005;272.46000000000004;276.96000000000004;350.46000000000004;308.86;272.36;280.26000000000005;302.46000000000004;284.96000000000004;303.06;363.26;293.96000000000004;289.36;333.86;323.16;268.86;240.39332010688793;268.0796299477929;274.0616903277293;306.76000000000005;9220000.0;3570000.0000000005;3629999.9999999995;1300000.0;3579999.9999999995;3040000.0;9100000.0;0.0;0.0;0.4875;0.007333333333333333;0.061000000000000006;0.061000000000000006;0.0;17590.048828125;48985.45703125;3975.1904296875;87732.1875;502937.5596522652;505717.9029706761;280409.5986181945;280013.6514354141;250591.85529795277;430346.717906069;453819.4738760611;440340.5815783672;473792.32411537116;530968.349634598;486223.663038047;440189.142420014;451461.2570380462;472015.890752643;448473.2254793066;274794.6381254069;496730.3639123277;460222.37524275546;453819.4738760611;254638.09398592086;209890.3038832737;465900.4775468664;202117.52729776446;280409.5986181945;274.0161909080465;7208.4949552891185;1449.361877561198;292.55748974120434;4025.5597390266785;0;0;0;0;0;0;0;0;1;0;1092574225.1110077;423589220.04938126;913778935.0938797;116133.73896179383;1934.4083018267477;-0.0;10578.002390729862;7176.84605638436;418.3793913271182;0.0;918.7764881709174;1.8234568391395805;0.2124315860217539
6;2019-09-05 17:06:45.108;952;963;311;310;223;35;167;36;-9;38;782;355;-11;69;293;120;299;900;331;208;167;-43;917;357;362;131;358;303;905;-1.0;-1.0;2181.0;37.0;364.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87481.3984375;17465.494140625;48755.0859375;3949.22802734375;498.0;361453;604.0;0.0;Calculated values ==>;1567696005.108;368.36;369.46000000000004;304.26000000000005;304.16;295.46000000000004;276.66;274.0616903277293;289.86;276.76000000000005;272.26000000000005;276.96000000000004;351.36;308.66;272.06;280.06;302.46000000000004;285.16;303.06;363.16;293.96000000000004;289.86;333.56;322.96000000000004;268.86;240.61611355647437;267.9596281332873;274.0616903277293;306.26000000000005;9170000.0;3570000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;3030000.0;9050000.0;0.0;0.0;0.3635;0.006166666666666667;0.06066666666666667;0.06066666666666667;0.0;17465.494140625;48755.0859375;3949.22802734375;87481.3984375;503805.56792483176;506424.39047572226;280334.56449097476;279936.3484785499;251004.39898919172;430346.717906069;454701.3540030205;440254.13072146993;473663.03176242136;531982.0436786455;486111.4793339955;439951.1449090409;451368.48825574096;472015.890752643;448771.1479744428;275053.83516624826;497026.1984228817;460378.1213234712;454701.3540030205;253382.8652305231;209054.2704885073;465758.26588544954;202102.61802706958;280334.56449097476;274.0103882578046;8668.36481946434;1741.442714093091;358.58330409021517;4839.928513141601;0;0;0;0;0;0;0;0;1;0;1310037975.1455784;501876170.0618267;1095848585.1228237;86568.07486441452;1625.8764951266767;-0.0;10578.251897064109;8865.746308240938;448.0434864664501;0.0;1095.0492235773788;1.4076168358355166;0.15821009634852043
7;2019-09-05 17:07:45.129;954;963;312;311;222;34;166;35;2;38;790;353;0;69;294;118;300;901;334;210;166;-42;918;356;362;138;357;301;906;-2.0;-1.0;2319.0;91.0;366.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86721.2421875;17506.318359375;48857.828125;3093.83666992188;495.0;361454;602.0;0.0;Calculated values ==>;1567696065.129;368.56000000000006;369.46000000000004;304.36;304.26000000000005;295.36;276.56;273.955091788801;289.76000000000005;276.66;273.36;276.96000000000004;352.16;308.46000000000004;273.16;280.06;302.56;284.96000000000004;303.16;363.26;294.16;289.76000000000005;333.36;322.66;268.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;306.56;9180000.0;3560000.0;3620000.0000000005;1380000.0;3570000.0000000005;3010000.0;9060000.0;0.0;0.0;0.3865;0.015166666666666667;0.061000000000000006;0.061000000000000006;0.0;17506.318359375;48857.828125;3093.83666992188;86721.2421875;504018.15819598135;506341.8053751719;280669.36023410043;280269.7258288847;250690.23407158503;430412.23801567365;454559.59357896424;442319.071281641;472752.1489716358;532964.2172066756;486112.9978630194;442024.1650760851;451723.4541494333;472274.35810857965;448660.07243715756;275367.8086922035;497089.14383029187;460648.84988001734;454559.59357896424;252546.06836287308;207800.24178383037;464854.6780886521;201674.05555456603;280669.36023410043;273.8388558474917;10120.561580159394;2032.9764856015263;417.2960520832386;5653.654166753904;0;0;0;0;0;0;0;0;1;0;1527313994.8141575;582604414.9386883;1277112004.8463345;93009.29857851448;3991.572775100305;-0.0;10607.304234036694;10362.74818532111;494.8719478739502;0.0;1271.6573156058796;1.5492556895671181;0.18024856679251833
8;2019-09-05 17:08:45.059;955;964;312;311;224;34;166;35;4;39;798;352;3;66;294;120;300;901;331;212;166;-41;911;356;362;144;357;301;899;-1.0;-1.0;2097.0;188.0;361.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86052.2265625;17387.10546875;48538.43359375;3058.90966796875;492.0;361455;599.0;0.0;Calculated values ==>;1567696125.059;368.66;369.56000000000006;304.36;304.26000000000005;295.56;276.56;273.955091788801;289.76000000000005;276.66;273.56;277.06;352.96000000000004;308.36;273.46000000000004;279.76000000000005;302.56;285.16;303.16;363.26;294.36;289.76000000000005;333.06;322.36;269.06;243.40439225979637;267.7187500070086;273.955091788801;306.26000000000005;9110000.0;3560000.0;3620000.0000000005;1440000.0;3570000.0000000005;3010000.0;8990000.0;0.0;0.0;0.3495;0.03133333333333333;0.06016666666666667;0.06016666666666667;0.0;17387.10546875;48538.43359375;3058.90966796875;86052.2265625;504752.25843412156;507064.6260198942;281137.21540482296;280730.76326521323;251446.84564556775;430412.23801567365;454559.59357896424;442613.016394442;472061.9191754798;533796.1555607308;486000.4598106352;442466.16301167716;451319.22163989383;472274.35810857965;448957.0610233306;275743.09579045046;497715.4913469478;460919.05237078964;454559.59357896424;251290.9062238717;206546.2383541025;464085.5587093406;201315.99808215527;281137.21540482296;273.6989961831807;11558.660745954028;2323.415776205543;468.50911992220045;6464.342773879819;0;0;0;0;0;0;0;0;1;0;1744260595.0558186;667105715.0328159;1457501305.0472736;84333.30790014421;8233.446232985138;-0.0;10434.246420144167;11838.87907672457;596.628252036543;0.0;1446.7990006211205;1.493104640956281;0.17797002855910174
9;2019-09-05 17:09:45.140;953;963;310;309;222;33;164;34;0;38;795;350;0;68;295;120;300;897;324;214;164;-40;912;354;360;146;355;302;900;-1.0;-1.0;2263.0;84.0;365.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86154.0625;17452.5546875;48491.515625;3026.0751953125;490.0;361456;597.0;0.0;Calculated values ==>;1567696185.14;368.46000000000004;369.46000000000004;304.16;304.06;295.36;276.46000000000004;273.7412296467126;289.56;276.56;273.16;276.96000000000004;352.66;308.16;273.16;279.96000000000004;302.66;285.16;303.16;362.86;294.56;289.56;332.86;322.16;269.16;243.81672145450628;267.8393353686513;273.7412296467126;305.56;9120000.0;3540000.0;3600000.0;1460000.0;3550000.0;3020000.0;9000000.0;0.0;0.0;0.37716666666666665;0.014;0.06083333333333333;0.06083333333333333;0.0;17452.5546875;48491.515625;3026.0751953125;86154.0625;504373.43161046796;506836.8646750345;280260.890398661;279860.34964560845;250839.57019405207;430542.39183029096;454615.39246030693;441814.68150891823;471698.3107888524;533410.1686219889;485661.4080407332;441814.68150891823;451411.25423340057;472664.41708243766;449327.1499780266;275688.78666737454;497017.73950317246;461495.6585078262;454615.39246030693;250454.15340279948;205710.24989127388;463894.7276140089;201167.6554067745;280260.890398661;273.6320770713647;12995.650477704245;2614.1382241181636;519.2857832716854;7274.017272172876;0;0;0;0;0;0;0;0;1;0;1961153005.3794384;754223165.1628017;1638645520.3175545;90764.03667819189;3678.1790109012813;-0.0;10606.56554208346;13299.99346218397;696.0258016678989;0.0;1622.3758097028997;1.5231051124761998;0.1709946695002438
10;2019-09-05 17:10:45.100;953;963;310;309;222;32;164;33;-7;38;787;347;-6;68;295;119;300;896;324;215;164;-40;912;354;360;148;355;303;900;-2.0;-1.0;2202.0;66.0;369.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86216.2421875;17398.173828125;48463.55078125;3016.67236328125;488.0;361457;596.0;0.0;Calculated values ==>;1567696245.1;368.46000000000004;369.46000000000004;304.16;304.06;295.36;276.36;273.7412296467126;289.56;276.46000000000004;272.46000000000004;276.96000000000004;351.86;307.86;272.56;279.96000000000004;302.66;285.06;303.16;362.76;294.66;289.56;332.76000000000005;321.96000000000004;269.16;244.22491754036054;267.9596281332873;273.7412296467126;305.56;9120000.0;3540000.0;3600000.0;1480000.0;3550000.0;3030000.0;9000000.0;0.0;0.0;0.367;0.011000000000000001;0.0615;0.0615;0.0;17398.173828125;48463.55078125;3016.67236328125;86216.2421875;504373.43161046796;506836.8646750345;280260.890398661;279860.34964560845;250839.57019405207;430542.39183029096;454615.39246030693;440556.0271991494;471432.6538135293;532502.9854985223;485208.49267218047;440706.57273408404;451233.12863988744;472664.41708243766;449179.68390132184;275688.78666737454;496865.34946909896;461629.7256903882;454615.39246030693;250035.78352995744;204874.27233412856;463602.04249191954;201219.07360864157;280260.890398661;273.65218674629006;14431.112065835026;2904.3673456205615;569.6084419387813;8081.43751693696;0;0;0;0;0;0;0;0;1;0;2177009004.6584606;842364364.8684025;1820024519.7117329;87836.66196771638;2886.212657716058;-0.0;10722.801876791224;14787.340386495081;750.6925965478481;0.0;1800.0020411145747;1.4728228437502133;0.1637248104297571
11;2019-09-05 17:11:45.141;953;963;311;311;222;33;166;33;-9;37;778;347;-9;66;295;119;300;897;321;216;165;-41;908;354;360;148;355;303;896;-1.0;-1.0;1813.0;11.0;362.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85923.484375;17354.939453125;48371.4296875;2946.30346679688;487.0;361458;595.0;0.0;Calculated values ==>;1567696305.141;368.46000000000004;369.46000000000004;304.26000000000005;304.26000000000005;295.36;276.46000000000004;273.7412296467126;289.76000000000005;276.46000000000004;272.26000000000005;276.86;350.96000000000004;307.86;272.26000000000005;279.76000000000005;302.66;285.06;303.16;362.86;294.76000000000005;289.66;332.66;321.86;269.06;244.22491754036054;267.9596281332873;273.7412296467126;305.26000000000005;9080000.0;3540000.0;3600000.0;1480000.0;3550000.0;3030000.0;8960000.0;0.0;0.0;0.30216666666666664;0.0018333333333333333;0.060333333333333336;0.060333333333333336;0.0;17354.939453125;48371.4296875;2946.30346679688;85923.484375;504708.5241315431;507166.3015554449;280933.6426205416;280933.6426205416;250940.33060299375;430542.39183029096;454897.94588362187;440254.13072146993;471333.16981940134;531565.1381811216;485208.49267218047;440254.13072146993;450961.9451180683;472664.41708243766;449179.68390132184;275907.4584880724;497376.9167814813;461763.66765822354;454756.7536004463;249617.41799618208;204456.2876039246;463500.60321143625;201399.71266809703;280933.6426205416;273.72278268456313;15866.590030354082;3194.174523253994;619.3338631298568;8888.947110645153;0;0;0;0;0;0;0;0;1;0;2393156605.118513;931225045.0575352;2001948750.0989437;72173.84332179418;480.5182993294552;-0.0;10487.32769578758;16121.672437680585;778.7678595787108;0.0;1976.8739011670325;1.2106954070683071;0.12817446307988883
12;2019-09-05 17:12:45.141;952;961;310;309;226;33;172;33;-12;36;767;348;-12;71;296;122;300;892;319;215;172;-43;901;354;360;137;355;304;888;-2.0;-2.0;2408.0;41.0;360.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86481.3515625;17309.779296875;47982.328125;3955.53540039062;486.0;361459;594.0;0.0;Calculated values ==>;1567696365.141;368.36;369.26;304.16;304.06;295.76000000000005;276.46000000000004;273.7412296467126;290.36;276.46000000000004;271.96000000000004;276.76000000000005;349.86;307.96000000000004;271.96000000000004;280.26000000000005;302.76000000000005;285.36;303.16;362.36;294.66;290.36;332.56;321.76000000000005;268.86;241.92719264551067;268.0796299477929;273.7412296467126;305.06;9010000.0;3540000.0;3600000.0;1370000.0;3550000.0;3040000.0;8880000.0;0.0;0.0;0.4013333333333333;0.006833333333333333;0.060000000000000005;0.060000000000000005;0.0;17309.779296875;47982.328125;3955.53540039062;86481.3515625;505147.14351933834;507534.9822692194;281075.8460540688;280663.16114474705;252322.1658818304;430542.39183029096;455741.6133297435;439580.6144452378;472687.3056196521;530342.1025289536;485207.0903626502;439580.6144452378;451461.2570380462;472789.1716105619;449621.4448255359;276299.6305084646;497337.6741631957;461629.7256903882;455741.6133297435;249199.05678690012;204038.30555042345;464899.215297433;201316.56401567426;281075.8460540688;273.6902972573614;17303.296996499914;3483.047179503994;676.849187023086;9691.895092415985;0;0;0;0;0;0;0;0;2;0;2609156605.118513;1016725045.0575352;2184048750.0989437;95623.30557239817;1801.1481170920183;-0.0;10479.946036540481;17519.982011798857;797.7817463822231;0.0;2151.6011822697665;1.5582393180224683;0.16989160572038986
13;2019-09-05 17:13:45.132;949;957;311;310;222;33;176;33;-6;36;760;352;-8;69;296;120;300;888;320;214;176;-45;900;355;361;135;355;305;888;-2.0;-1.0;2432.0;41.0;365.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86422.7421875;17289.0625;47913.5546875;3974.76708984375;484.0;361460;593.0;0.0;Calculated values ==>;1567696425.132;368.06000000000006;368.86;304.26000000000005;304.16;295.36;276.46000000000004;273.8482719121499;290.76000000000005;276.46000000000004;272.56;276.76000000000005;349.16;308.36;272.36;280.06;302.76000000000005;285.16;303.16;361.96000000000004;294.56;290.76000000000005;332.46000000000004;321.56;268.66;241.49495122638035;268.19934244402924;273.8482719121499;305.16;9000000.0;3550000.0;3610000.0;1350000.0;3550000.0;3050000.0;8880000.0;0.0;0.0;0.4053333333333333;0.006833333333333333;0.06083333333333333;0.06083333333333333;0.0;17289.0625;47913.5546875;3974.76708984375;86422.7421875;504790.7128576537;506956.4336309166;281491.2705538268;281075.8460540688;251144.81671436405;430477.46260093397;456135.4377423473;440276.00903072825;472948.7829819323;529534.7643434273;485545.30349430785;439972.1399166299;451011.4414654121;472789.1716105619;449142.3933010323;276356.6788853012;496731.07524344;461342.3614177066;456135.4377423473;248780.69988749037;203202.34940748036;464988.46154586546;201577.77356290742;281491.2705538268;273.79678764977035;18743.948312787863;3771.327612289909;742.9251281609328;10490.90757849498;0;0;0;0;0;0;0;0;2;0;2825424159.8916054;1098312804.9719334;2366721344.907284;96752.35144295671;1799.9730345502132;-0.0;10624.186837301662;19122.872015673795;827.7865878796545;0.0;2327.4425758678663;1.578211036096734;0.17258208789553284
14;2019-09-05 17:14:45.092;946;955;309;308;221;33;176;34;-3;35;765;353;-4;72;296;120;300;886;320;213;176;-45;900;355;361;134;356;305;888;-1.0;-1.0;1734.0;146.0;370.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86201.0546875;17310.291015625;47877.28125;3975.3310546875;482.0;361461;592.0;0.0;Calculated values ==>;1567696485.092;367.76;368.66;304.06;303.96000000000004;295.26000000000005;276.46000000000004;273.8482719121499;290.76000000000005;276.56;272.86;276.66;349.66;308.46000000000004;272.76000000000005;280.36;302.76000000000005;285.16;303.16;361.76;294.46000000000004;290.76000000000005;332.36;321.36;268.66;241.2770596917726;268.19934244402924;273.8482719121499;305.16;9000000.0;3550000.0;3610000.0;1340000.0;3560000.0;3050000.0;8880000.0;0.0;0.0;0.289;0.024333333333333332;0.06166666666666667;0.06166666666666667;0.0;17310.291015625;47877.28125;3975.3310546875;86201.0546875;504349.83791592583;506666.62235061685;280663.16114474705;280253.15272178175;250852.28015217575;430477.46260093397;456135.4377423473;440729.75779049523;472981.82504853373;530057.28727503;485658.3944915355;440578.77906221413;451418.9174436385;472657.0747114413;449142.3933010323;276356.6788853012;496427.0768402497;461207.877530726;456135.4377423473;248362.34728340767;202366.40377179522;465132.13305887324;201100.14442048612;280663.16114474705;273.61009847895514;20181.520933233707;4059.4633398061223;809.1317788622337;11288.632373837567;0;0;0;0;0;0;0;0;2;0;3041879760.029316;1178959005.023241;2549599345.023632;69252.95826393263;6424.778390200753;-0.0;10820.79039018535;20505.32734572347;896.2804900660179;0.0;2506.0315807815027;1.2506491614980386;0.14046094026793765
15;2019-09-05 17:15:45.073;944;953;310;308;219;34;175;34;0;36;774;351;-2;71;297;118;300;888;319;211;175;-45;903;356;362;132;357;305;890;-1.0;-1.0;2425.0;119.0;368.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86531.421875;17282.314453125;48115.7421875;3977.49267578125;482.0;361462;591.0;0.0;Calculated values ==>;1567696545.073;367.56000000000006;368.46000000000004;304.16;303.96000000000004;295.06;276.56;273.955091788801;290.66;276.56;273.16;276.76000000000005;350.56000000000006;308.26000000000005;272.96000000000004;280.26000000000005;302.86;284.96000000000004;303.16;361.96000000000004;294.26000000000005;290.66;332.26000000000005;321.36;268.66;240.83765695389522;268.19934244402924;273.955091788801;305.06;9030000.0;3560000.0;3620000.0000000005;1320000.0;3570000.0000000005;3050000.0;8900000.0;0.0;0.0;0.4041666666666667;0.01983333333333333;0.06133333333333334;0.06133333333333334;0.0;17282.314453125;48115.7421875;3977.49267578125;86531.421875;503802.0278600983;506210.22424961947;280936.2816344893;280117.79762637604;250219.17341306715;430412.23801567365;455829.3850296311;441181.0962547605;473339.41292369686;530997.2517075465;485432.1722096162;440880.4687282554;451283.2480341371;472649.848699789;448660.07243715756;276186.3136117012;496549.9734331879;460784.0165094478;455829.3850296311;247943.99896000302;202366.40377179522;465418.6394971984;201601.75093549793;280936.2816344893;273.8106389021617;21620.50241482682;4347.643765746907;875.3843232723058;12088.320920181748;0;0;0;0;0;0;0;0;2;0;3258711074.836254;1258733734.9522114;2732541394.8607445;96829.98539986863;5232.368289807059;-0.0;10726.777008235364;21888.913600588567;993.3926170647666;0.0;2685.53778063899;1.625776398302884;0.1822970359196932
16;2019-09-05 17:16:45.143;942;952;310;309;222;34;175;35;0;36;783;352;0;74;297;120;300;888;321;209;175;-45;902;356;362;131;357;304;890;-2.0;-1.0;1556.0;89.0;367.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86401.3125;17259.998046875;47975.6796875;3962.22802734375;481.0;361463;590.0;0.0;Calculated values ==>;1567696605.143;367.36;368.36;304.16;304.06;295.36;276.56;273.955091788801;290.66;276.66;273.16;276.76000000000005;351.46000000000004;308.36;273.16;280.56;302.86;285.16;303.16;361.96000000000004;294.06;290.66;332.16;321.26000000000005;268.66;240.61611355647437;268.0796299477929;273.955091788801;305.26000000000005;9020000.0;3560000.0;3620000.0000000005;1310000.0;3570000.0000000005;3040000.0;8900000.0;0.0;0.0;0.25933333333333336;0.014833333333333334;0.06116666666666667;0.06116666666666667;0.0;17259.998046875;47975.6796875;3962.22802734375;86401.3125;503591.3035918155;506064.79326482466;280936.2816344893;280525.72863090324;251093.31894512233;430412.23801567365;455829.3850296311;441393.15733161947;473469.2039465459;532011.391070236;485659.299201374;441393.15733161947;451866.65278891707;472649.848699789;448957.0610233306;276242.84290227783;496549.9734331879;460513.55173570686;455829.3850296311;247525.65490268572;201948.4348523538;465561.4776220877;201544.42437861356;280936.2816344893;273.78825789276664;23063.289823488172;4635.832197631497;941.6258541204566;12890.016990406255;0;0;0;0;0;0;0;0;2;0;3476164474.594593;1337725784.8644257;2915454544.657469;62200.77141247954;3916.252956444866;-0.0;10697.628157669506;23215.716038241524;1069.7200722941577;0.0;2864.2827829842226;1.1100719260363636;0.1210184680288787
17;2019-09-05 17:17:45.144;942;952;310;309;223;32;177;35;-3;36;791;353;-3;73;298;120;300;889;319;208;177;-46;929;350;355;136;351;301;918;-2.0;-1.0;2498.0;0.0;235.0;0;100;100;1;0;0;1;1;1;0;1;0;1;0;0;87393.3359375;17707.21875;49433.8125;3110.77416992188;482.0;361464;590.0;0.0;Calculated values ==>;1567696665.144;367.36;368.36;304.16;304.06;295.46000000000004;276.36;273.3108153835814;290.86;276.66;272.86;276.76000000000005;352.26;308.46000000000004;272.86;280.46000000000004;302.96000000000004;285.16;303.16;362.06000000000006;293.96000000000004;290.86;332.16;321.36;268.56;241.71165711629368;267.7187500070086;273.3108153835814;305.06;9290000.0;3500000.0;3550000.0;1360000.0;3510000.0;3010000.0;9180000.0;0.0;0.0;0.41633333333333333;0.0;0.03916666666666667;0.03916666666666667;0.0;17707.21875;49433.8125;3110.77416992188;87393.3359375;501292.3556771589;503721.4526137721;279129.66733823024;278744.8381532873;250684.52362595417;430799.1582183253;457259.30272698647;441579.96937780036;472818.15071447083;533068.2372802957;486112.9978630194;441579.96937780036;452260.34318299714;473563.1277254535;450060.521475904;274799.96759575926;494152.64423699456;461458.8535005051;457259.30272698647;247525.65490268572;202366.40377179522;464745.18389706075;200392.8114580023;279129.66733823024;273.3108153835814;24511.602702618424;4927.230528302572;1000.5685216220988;13701.776289976568;0;0;0;0;0;0;0;0;2;0;3691268060.1894855;1417827120.0859547;3096957570.1594353;100414.25341394258;0.0;-0.0;6976.744052726286;24570.8638342963;1102.3560576121452;0.0;3011.571673252116;1.528658186430254;0.16894159822287066
18;2019-09-05 17:18:45.124;950;962;312;312;221;21;143;24;2;35;797;352;0;67;297;117;300;899;318;204;144;-45;958;341;346;140;343;298;951;0.0;-1.0;2580.0;125.0;233.0;50;100;100;1;0;0;1;0;0;1;1;0;1;0;0;81319.21875;18039.556640625;42852.93359375;3030.41479492188;483.0;361465;590.0;0.0;Calculated values ==>;1567696725.124;368.16;369.36;304.36;304.36;295.26000000000005;275.26000000000005;272.3289490889957;287.46000000000004;275.56;273.36;276.66;352.86;308.36;273.16;279.86;302.86;284.86;303.16;363.06000000000006;293.56;287.56;332.16;321.46000000000004;268.66;242.56692532238324;267.35522164206344;272.3289490889957;304.96000000000004;9580000.0;3410000.0;3460000.0;1400000.0;3429999.9999999995;2980000.0;9510000.0;0.0;0.0;0.43;0.020833333333333332;0.03883333333333334;0.03883333333333334;0.0;18039.556640625;42852.93359375;3030.41479492188;81319.21875;500025.3921770951;502443.69563985034;278014.6465986798;278014.6465986798;249354.40747759456;431359.6534126046;454045.63933183474;442939.1622637686;472195.2020149266;533913.8264265707;486340.39017539506;442647.6203394549;451984.99507843185;474480.460701544;451252.6274530686;273415.9276004416;492699.7302712058;462300.21040862193;454185.32831308246;247525.65490268572;202784.37528459195;464265.8556873931;197636.71005768774;278014.6465986798;272.183239087526;25917.072012809283;5225.021026720836;1051.7280374871632;14470.576155596478;0;0;0;0;0;0;1;0;2;0;3901497960.256338;1500599520.112276;3276597670.2165604;105480.05444861477;5554.7738672855285;-0.0;6841.294806575969;26286.077805063425;1148.6304099268305;0.0;3126.6836136749644;1.8440357657157755;0.21286276801229648
19;2019-09-05 17:19:48.135;987;1000;307;306;228;23;120;22;10;31;794;349;8;70;297;128;300;899;317;185;119;-44;928;342;347;145;345;294;922;-2.0;-1.0;2925.0;170.0;206.0;2;100;86;1;0;0;1;0;0;1;1;0;1;0;0;75721.4375;16091.55859375;39339.9296875;2950.79931640625;485.0;361466;589.0;0.0;Calculated values ==>;1567696788.135;371.86;373.16;303.86;303.76000000000005;295.96000000000004;275.46000000000004;272.43898195401505;285.16;275.36;274.16;276.26000000000005;352.56000000000006;308.06;273.96000000000004;280.16;302.86;285.96000000000004;303.16;363.06000000000006;291.66;285.06;332.06;321.66;268.76000000000005;243.61107973660833;266.86631818009863;272.43898195401505;304.86;9280000.0;3420000.0000000005;3470000.0000000005;1450000.0;3450000.0;2940000.0;9220000.0;0.0;0.0;0.4875;0.028333333333333332;0.034333333333333334;0.034333333333333334;0.0;16091.55859375;39339.9296875;2950.79931640625;75721.4375;508051.8063270214;510420.8082895872;277752.24591146875;277376.3112348702;252026.87146055602;431298.55289687274;450604.7487283695;444895.3071150428;471137.28958763636;533898.1148882515;486456.7506962676;444611.4291799879;453081.8156684444;474221.3910575413;452632.9935429104;274850.5360103804;495340.770839143;459625.52626088966;450460.36736263643;247107.31509690773;203620.32615720207;463636.99443388893;197857.94261779118;277752.24591146875;272.2753470084352;27291.417676432742;5523.720429392211;1104.072798859155;15189.88928080116;0;0;0;0;0;0;1;0;2;0;4119831074.9721527;1590390194.9954033;3463110229.973793;120430.71519241016;7530.406468122769;-0.0;5929.6455031567575;28263.142178302638;1263.145728960333;0.0;3238.448852398457;2.2933456819370113;0.2689928027981074
20;2019-09-05 17:20:45.125;1008;1017;304;303;229;25;158;23;13;30;780;347;15;80;297;133;300;864;312;180;157;-43;905;344;349;151;346;294;899;-1.0;-2.0;1864.0;167.0;201.0;1;100;72;1;0;0;1;0;0;1;1;0;1;0;0;73047.7421875;14548.4287109375;38451.13671875;2884.78588867188;488.0;361467;588.0;0.0;Calculated values ==>;1567696845.125;373.96000000000004;374.86;303.56;303.46000000000004;296.06;275.66;272.6583383277491;288.96000000000004;275.46000000000004;274.46000000000004;276.16;351.16;307.86;274.66;281.16;302.86;286.46000000000004;303.16;359.56000000000006;291.16;288.86;331.96000000000004;321.96000000000004;268.86;244.82967444194236;266.86631818009863;272.6583383277491;304.36;9050000.0;3440000.0;3490000.0;1510000.0;3460000.0;2940000.0;8990000.0;0.0;0.0;0.3106666666666667;0.02783333333333333;0.033499999999999995;0.033499999999999995;0.0;14548.4287109375;38451.13671875;2884.78588867188;73047.7421875;512906.3755426035;514646.61640658934;277952.8158746383;277564.9767674265;252914.6012879085;431175.4696738307;455625.543053966;445319.6122678438;470232.1680346204;532447.232710142;486233.2418865649;445601.49163528444;454393.2601828641;474091.55528140947;452988.09575468005;276074.0203395135;492018.15534687217;458635.6320193867;455487.00962965307;246688.97952812296;204874.27233412856;462854.613726877;198195.8934799113;277952.8158746383;272.41786888830745;28468.967058628492;5766.244440056982;1150.2630767609683;15805.627180139225;0;0;0;0;0;0;1;0;2;0;4318156275.005341;1674735395.0095177;3630660830.001831;76773.10197011771;7366.334380207213;-0.0;5947.395490792993;29824.065170243353;1381.0575707781652;0.0;3332.4589310593547;1.6120225021118244;0.1867483896656486
21;2019-09-05 17:21:45.116;1008;1014;305;304;231;24;174;23;21;28;762;345;26;98;297;136;300;836;315;184;174;-45;897;343;348;141;345;297;891;-1.0;0.0;1966.0;120.0;193.0;1;0;68;1;0;0;1;0;0;1;1;1;1;0;0;73180.0;14004.9287109375;38113.265625;3845.92651367188;490.0;361468;586.0;0.0;Calculated values ==>;1567696905.116;373.96000000000004;374.56000000000006;303.66;303.56;296.26000000000005;275.56;272.5487779782249;290.56;275.46000000000004;275.26000000000005;275.96000000000004;349.36;307.66;275.76000000000005;282.96000000000004;302.86;286.76000000000005;303.16;356.76;291.56;290.56;331.76000000000005;322.16;268.66;242.77792619122317;267.23344911666527;272.5487779782249;304.66;8970000.0;3429999.9999999995;3479999.9999999995;1410000.0;3450000.0;2970000.0;8910000.0;0.0;0.0;0.32766666666666666;0.02;0.03216666666666666;0.03216666666666666;0.0;14004.9287109375;38113.265625;3845.92651367188;73180.0;513531.15850364784;514842.7367950978;278844.94406113384;278447.8570092275;253726.93386162125;431237.1583312671;457982.87884967105;445860.458780388;471373.7779470034;530352.1195163255;485668.4209469955;446563.11836973025;456228.8653016334;474221.3910575413;453581.8423445852;276529.4137553826;488370.11274948326;459333.7169838635;457982.87884967105;245852.32104278926;205710.24989127388;464120.4731747959;198119.11837481236;278844.94406113384;272.3832547983844;29687.3487909016;6004.153393292882;1206.3439333311567;16443.568160164883;0;0;0;0;0;0;1;0;3;0;4527224909.785986;1762322254.9176216;3807934234.815836;81176.57920622695;5320.0270959996715;-0.0;5762.270235697946;31140.11507489729;1486.7613916838063;0.0;3430.0248415955884;1.6485361538305754;0.18947810562510164
22;2019-09-05 17:22:45.137;997;998;301;299;240;32;183;26;33;27;748;348;35;113;289;141;300;787;312;188;183;-48;836;352;357;142;355;297;831;-1.0;0.0;2925.0;100.0;145.0;100;0;59;1;0;0;1;0;1;0;1;1;1;0;0;62782.265625;12485.384765625;28934.232421875;3833.3662109375;490.0;361469;586.0;0.0;Calculated values ==>;1567696965.137;372.86;372.96000000000004;303.26000000000005;303.06;297.16;276.36;273.5264737036516;291.46000000000004;275.76000000000005;276.46000000000004;275.86;347.96000000000004;307.96000000000004;276.66;284.46000000000004;302.06;287.26000000000005;303.16;351.86;291.96000000000004;291.46000000000004;331.76000000000005;322.16;268.36;242.98782864720522;267.23344911666527;273.5264737036516;304.36;8359999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;2970000.0;8309999.999999999;0.0;0.0;0.4875;0.016666666666666666;0.024166666666666666;0.024166666666666666;0.0;12485.384765625;28934.232421875;3833.3662109375;62782.265625;516740.87083168863;517263.81326500664;281575.9049352841;280662.5345143278;258432.58416930947;430671.36484660726;457759.9777785417;447538.9667477359;471141.87126780767;528895.0580206577;486005.0809154998;447816.14760871185;458154.6828364469;471914.2037594124;452727.06166862155;280701.598428925;486614.3845955947;458445.2132468918;457759.9777785417;245852.32104278926;205710.24989127388;463673.4054484908;200673.5812080788;281575.9049352841;273.4297352058599;30820.764230491368;6224.983269552226;1270.3604374633242;17002.49286712578;0;0;0;0;0;1;1;0;3;0;4738798935.303688;1847251970.1254368;3986196605.2520275;120346.87545058284;4383.330404006866;-0.0;4257.781760378724;32820.064977890805;1567.6510058411652;0.0;3513.5545002522717;2.8503753328100383;0.3260251625920598
23;2019-09-05 17:23:45.127;967;963;306;305;241;30;193;29;40;29;744;348;39;123;282;147;300;698;313;193;192;-54;849;349;354;142;352;304;844;-2.0;-1.0;1982.0;160.0;157.0;100;0;71;1;0;0;1;0;1;0;1;1;1;0;0;64416.078125;13893.4033203125;29488.33984375;3915.10083007812;492.0;361470;584.0;0.0;Calculated values ==>;1567697025.127;369.86;369.46000000000004;303.76000000000005;303.66;297.26000000000005;276.16;273.20264511476705;292.46000000000004;276.06;277.16;276.06;347.56000000000006;307.96000000000004;277.06;285.46000000000004;301.36;287.86;303.16;342.96000000000004;292.46000000000004;292.36;331.56;322.36;267.76000000000005;242.98782864720522;268.0796299477929;273.20264511476705;304.46000000000004;8490000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;3040000.0;8440000.0;0.0;0.0;0.3303333333333333;0.02666666666666667;0.026166666666666668;0.026166666666666668;0.0;13893.4033203125;29488.33984375;3915.10083007812;64416.078125;511561.91565240617;511404.72788806824;282754.67396579153;282296.7407905508;258293.8076740068;430862.6128555636;459600.5238445695;447186.0512154405;471339.3356437985;527938.4097321841;485207.0903626502;447045.31445274205;458312.9450280247;471438.93364829157;454092.9196684272;279684.41923876;470416.32837082417;459600.5238445695;459465.39392178826;245015.67932991832;206546.2383541025;463069.86939065903;199510.82962946748;282754.67396579153;272.95936868389117;31880.573764210196;6444.769866430971;1334.9202343889383;17489.266493621893;0;0;0;0;0;1;1;0;3;0;4952063385.337591;1932437770.138979;4166466555.2806854;81815.38153056642;7028.241060298443;-0.0;4623.930505515248;34504.46967208901;1662.7315853206796;0.0;3587.556433435005;1.9761900626595585;0.23156002075945287
24;2019-09-05 17:24:45.118;952;956;308;308;240;26;201;27;35;29;746;349;36;120;282;147;300;747;313;197;201;-61;860;347;352;139;350;308;856;-1.0;-1.0;2591.0;289.0;179.0;75;0;83;1;0;0;1;0;1;0;1;1;1;0;0;64824.36328125;15038.3017578125;28765.7578125;3993.71435546875;493.0;361471;583.0;0.0;Calculated values ==>;1567697085.118;368.36;368.76;303.96000000000004;303.96000000000004;297.16;275.76000000000005;272.9856168485579;293.26000000000005;275.86;276.66;276.06;347.76;308.06;276.76000000000005;285.16;301.36;287.86;303.16;347.86;292.86;293.26000000000005;331.46000000000004;322.46000000000004;267.06;242.35481222062532;268.5567601203482;272.9856168485579;304.46000000000004;8600000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3080000.0;8560000.0;0.0;0.0;0.43183333333333335;0.04816666666666667;0.029833333333333333;0.029833333333333333;0.0;15038.3017578125;28765.7578125;3993.71435546875;64824.36328125;508547.927084705;509444.1996624685;282648.299479904;282648.299479904;257562.5974800317;430988.63858405815;460986.0157669899;445702.7690767803;471737.69219339563;527838.6264135147;484861.7014638306;445846.1973067729;457279.6099184681;471706.96375999466;454433.70090310305;278886.146824015;477465.6643944476;460451.26972238143;460986.0157669899;244597.3647265701;206964.23671620517;462809.75972760713;198703.16056830724;282648.299479904;272.6315503251738;32957.41589091403;6685.831243864411;1400.817141513708;17974.64448929265;0;0;0;0;0;1;1;0;3;0;5163831615.115404;2016725125.0505447;4350039015.088081;106662.66427424228;12721.134526172944;-0.0;5320.408535898063;36074.88445459082;1827.2850283158089;0.0;3670.4134949360473;2.608996132956939;0.31426047479858726
25;2019-09-05 17:25:45.088;951;959;306;305;236;28;202;27;14;29;753;349;19;117;282;145;300;798;315;201;202;-66;872;349;354;139;353;309;868;-2.0;-1.0;2147.0;125.0;211.0;62;0;92;1;0;0;1;0;1;0;1;1;1;0;0;65868.3125;16082.1337890625;28289.091796875;4005.92919921875;494.0;361472;582.0;0.0;Calculated values ==>;1567697145.088;368.26;369.06000000000006;303.76000000000005;303.66;296.76000000000005;275.96000000000004;273.20264511476705;293.36;275.86;274.56;276.06;348.46000000000004;308.06;275.06;284.86;301.36;287.66;303.16;352.96000000000004;293.26000000000005;293.36;331.36;322.56;266.56;242.35481222062532;268.67533136820026;273.20264511476705;304.66;8720000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3090000.0;8680000.0;0.0;0.0;0.35783333333333334;0.020833333333333332;0.035166666666666666;0.035166666666666666;0.0;16082.1337890625;28289.091796875;4005.92919921875;65868.3125;507414.45494916284;508888.9691737049;280837.27089638787;280413.2436960744;255922.57385848806;430862.6128555636;460810.79226618685;442432.96582128026;471737.69219339563;528495.4506134242;484746.7235989025;443174.07890385523;456725.05095461424;471304.5862131949;453812.13814351254;278071.19977402274;484584.68735138595;460676.8336032137;460810.79226618685;244179.05427248686;207382.2378540181;462307.95983267314;199609.72889367153;280837.27089638787;272.9983816363721;34045.97697012802;6945.038538397252;1467.4475059864137;18449.86384105745;0;0;0;0;0;1;1;0;3;0;5375525715.216398;2100083425.090313;4535046465.176344;86890.24828059599;5472.8798112292;-0.0;6329.068834837931;37687.018922847936;1978.8260061400506;0.0;3767.44393358276;2.04005790263931;0.23370739491627746
26;2019-09-05 17:26:45.129;952;962;304;303;233;35;194;31;-4;30;761;351;-6;105;277;144;300;832;316;202;194;-73;863;355;360;137;358;311;858;-3.0;-1.0;2925.0;0.0;214.0;80;0;98;1;0;0;1;0;1;0;1;1;1;1;0;67095.171875;16598.6328125;28895.701171875;4027.34497070312;494.0;361473;581.0;0.0;Calculated values ==>;1567697205.129;368.36;369.36;303.56;303.46000000000004;296.46000000000004;276.66;273.8482719121499;292.56;276.26000000000005;272.76000000000005;276.16;349.26;308.26000000000005;272.56;283.66;300.86;287.56;303.16;356.36;293.36;292.56;331.26000000000005;322.56;265.86;241.92719264551067;268.91163127593666;273.8482719121499;304.76000000000005;8630000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;3110000.0;8580000.0;0.0;0.0;0.4875;0.0;0.035666666666666666;0.035666666666666666;0.0;16598.6328125;28895.701171875;4027.34497070312;67095.171875;508300.90636134025;510130.388553306;280729.36924104806;280299.15476339165;255303.73010153312;430477.46260093397;458786.89483575965;439272.27964313584;472100.0868749512;529180.9826170664;484744.4260159374;438961.69736309384;454810.05026444694;469995.85107478517;452631.20222892443;278677.25145243807;490950.49910049647;459876.824148246;458786.89483575965;243760.74795305103;207382.2378540181;461904.2716184608;201709.7481601087;280729.36924104806;273.8482719121499;35154.76315771831;7217.564358384621;1534.4372023124677;18926.729417211696;0;0;0;0;0;1;1;0;3;0;5589872084.821463;2182940004.937649;4721173564.833403;115811.73409797573;0.0;-0.0;6350.718412878046;39377.356381399004;2024.4645028262407;0.0;3873.1810314629543;2.466847956057169;0.27303776407492486
27;2019-09-05 17:27:45.099;947;957;307;306;233;33;177;32;-7;32;768;353;-14;90;275;144;300;845;315;201;177;-78;883;354;359;137;357;312;878;-2.0;-1.0;909.0;0.0;223.0;67;0;98;1;0;0;1;0;1;0;1;1;1;1;0;67341.0;16910.765625;28886.537109375;4057.72875976562;495.0;361474;579.0;0.0;Calculated values ==>;1567697265.099;367.86;368.86;303.86;303.76000000000005;296.46000000000004;276.46000000000004;273.7412296467126;290.86;276.36;272.46000000000004;276.36;349.96000000000004;308.46000000000004;271.76000000000005;282.16;300.66;287.56;303.16;357.66;293.26000000000005;290.86;331.06;322.66;265.36;241.92719264551067;269.02936301313275;273.7412296467126;304.66;8830000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3120000.0;8780000.0;0.0;0.0;0.1515;0.0;0.03716666666666667;0.03716666666666667;0.0;16910.765625;28886.537109375;4057.72875976562;67341.0;505921.8777905149;507781.55751811585;280534.74805569014;280119.3897046113;254700.8332393821;430542.39183029096;456604.83898887376;438582.77927262546;472295.8960165899;529838.9132164572;484857.50725271675;437478.7579247441;452625.120314119;469878.7828576268;452805.7779320095;277368.9721781302;491046.1196088392;459897.8941259199;456604.83898887376;242924.1476594651;207800.24178383037;461402.7434492766;201446.94854128102;280534.74805569014;273.7412296467126;36274.50443982804;7496.669723003452;1601.7791289579575;19408.00731045888;0;0;0;0;0;1;1;0;3;0;5805464234.924316;2265098904.976845;4907980114.9225235;35926.07835579868;0.0;-0.0;6543.9383796833245;40641.20591156485;2024.4645028262407;0.0;3980.5827770489022;0.8518702217743747;0.08554577747615112
28;2019-09-05 17:28:45.140;947;957;306;305;233;35;166;34;-9;33;776;353;-14;79;274;144;300;861;313;195;166;-80;858;358;363;131;361;312;852;-2.0;-1.0;2916.0;81.0;206.0;82;0;98;1;0;0;1;0;1;0;1;1;1;1;0;66782.65625;16505.380859375;28895.5078125;4078.00512695312;495.0;361475;578.0;0.0;Calculated values ==>;1567697325.14;367.86;368.86;303.76000000000005;303.66;296.46000000000004;276.66;274.1680685717883;289.76000000000005;276.56;272.26000000000005;276.46000000000004;350.76;308.46000000000004;271.76000000000005;281.06;300.56;287.56;303.16;359.26;292.66;289.76000000000005;330.96000000000004;322.66;265.16;240.61611355647437;269.02936301313275;274.1680685717883;304.46000000000004;8580000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3120000.0;8520000.0;0.0;0.0;0.486;0.013500000000000002;0.034333333333333334;0.034333333333333334;0.0;16505.380859375;28895.5078125;4078.00512695312;66782.65625;508000.38368595554;509912.25636884116;282081.287445198;281635.85831831273;255491.32004512905;430280.9020939914;454389.7536915715;438268.9589085547;473178.34860283375;530677.7071303296;484857.50725271675;437478.7579247441;451125.3187769799;469201.49363940477;452104.5419279228;279027.43053430767;495941.4779577887;458445.33754902834;454389.7536915715;242505.85365607988;207800.24178383037;462102.68802810507;202197.08072650668;282081.287445198;274.0517048697157;37392.965337334455;7775.327897356048;1669.6232399763137;19889.85338914477;0;0;0;0;0;1;1;0;3;0;6022212245.385647;2345553845.1480865;5095308035.321236;114730.93279647533;3508.7256985715785;-0.0;5915.924007792157;41897.53891515464;2053.723863953508;0.0;4084.485915826498;2.509263505518784;0.2829669847678336
