;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-09-05 17:29:45.140;940;949;307;306;236;32;165;34;-10;34;786;352;-13;72;272;145;300;849;313;192;165;-77;895;354;359;133;357;315;890;-3.0;-1.0;757.0;161.0;243.0;59;0;98;1;0;0;1;0;1;0;1;1;1;1;0;67672.5703125;17154.73046875;28796.455078125;4100.9755859375;494.0;361476;578.0;0.0;Calculated values ==>;1567697385.14;367.16;368.06000000000006;303.86;303.76000000000005;296.76000000000005;276.36;273.7412296467126;289.66;276.56;272.16;276.56;351.76;308.36;271.86;280.36;300.36;287.66;303.16;358.06000000000006;292.36;289.66;330.96000000000004;322.56;265.46000000000004;241.05796691057077;269.38090353596624;273.7412296467126;304.46000000000004;8950000.0;3540000.0;3590000.0;1330000.0;3570000.0000000005;3150000.0;8900000.0;0.0;0.0;0.12616666666666668;0.026833333333333334;0.0405;0.0405;0.0;17154.73046875;28796.455078125;4100.9755859375;67672.5703125;503889.3221867392;505627.94734629785;279712.4297130319;279309.5679833557;255260.28669788223;430542.39183029096;454925.63822079764;437429.3724414259;473014.93639070686;531500.1731342694;484397.65095601155;436948.6013565401;449613.3902059268;469497.6653810156;452948.3446998514;276645.9209159494;490522.30095049646;458672.66196876654;454925.63822079764;242505.85365607988;207382.2378540181;462102.5100852575;199533.11342670876;279712.4297130319;272.9894258157448;38513.42555868862;8055.828825090423;1737.7814125837356;20370.619746566645;0;0;0;0;0;1;1;0;3;0;6238812245.385647;2424753845.1480865;5283408035.321236;30014.57801235682;7045.612143671058;-0.0;7096.134944564512;43103.75150522824;2141.67667930553;0.0;4192.91974042947;0.8822061645535021;0.10113302177177157
30;2019-09-05 17:30:45.121;942;953;305;304;225;39;167;36;-11;35;795;353;-12;69;269;138;300;867;313;203;166;-74;868;364;369;128;367;314;862;-2.0;-1.0;2554.0;208.0;271.0;98;0;98;1;0;0;1;0;1;0;1;1;1;1;0;68228.0625;16661.46484375;29958.544921875;4117.1142578125;494.0;361477;577.0;0.0;Calculated values ==>;1567697445.121;367.36;368.46000000000004;303.66;303.56;295.66;277.06;274.8017692304317;289.86;276.76000000000005;272.06;276.66;352.66;308.46000000000004;271.96000000000004;280.06;300.06;286.96000000000004;303.16;359.86;293.46000000000004;289.76000000000005;330.86;322.56;265.76000000000005;239.943914813709;269.2639976450953;274.8017692304317;304.46000000000004;8680000.0;3640000.0;3690000.0;1280000.0;3670000.0000000005;3140000.0;8620000.0;0.0;0.0;0.42566666666666664;0.034666666666666665;0.04516666666666667;0.04516666666666667;0.0;16661.46484375;29958.544921875;4117.1142578125;68228.0625;506452.105977484;508525.8424129358;280857.4818100608;280429.1518252995;252739.73573698342;429879.7862731237;453505.6388054544;437498.6818074642;473760.833029134;532518.4486383734;484627.4178856409;437339.1761139985;449378.00010570296;467721.131552299;450153.3575985836;278336.8542431958;495923.77039453015;458590.48981361865;453361.210212964;242087.5637286956;207382.2378540181;463140.4411907941;203262.43199504243;280857.4818100608;274.4929080955921;39645.57220444816;8337.541215261685;1806.2438079280516;20860.089698214164;0;0;0;0;0;1;1;0;3;0;6457143085.19125;2503029050.078392;5472048280.153275;99706.56367015421;9009.104318786058;-0.0;7791.418399531128;44184.41869860752;2275.423616427367;0.0;4316.9433982540695;2.2962887359293784;0.26567402152369834
31;2019-09-05 17:31:45.131;933;942;304;302;231;44;181;42;-9;38;805;352;-10;65;260;139;300;861;311;227;180;-72;891;363;368;131;366;317;887;-2.0;-1.0;669.0;129.0;296.0;98;0;98;1;0;0;1;0;1;0;1;1;1;1;0;69544.7890625;17152.349609375;30878.7578125;4136.8203125;493.0;361478;575.0;0.0;Calculated values ==>;1567697505.131;366.46000000000004;367.36;303.56;303.36;296.26000000000005;277.56;274.69669130483857;291.26000000000005;277.36;272.26000000000005;276.96000000000004;353.66;308.36;272.16;279.66;299.16;287.06;303.16;359.26;295.86;291.16;330.66;322.46000000000004;265.96000000000004;240.61611355647437;269.6138998590099;274.69669130483857;304.26000000000005;8910000.0;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;3170000.0;8870000.0;0.0;0.0;0.1115;0.021500000000000002;0.04933333333333333;0.04933333333333333;0.0;17152.349609375;30878.7578125;4136.8203125;69544.7890625;503198.4403672646;504858.14389254607;278702.9667761133;277908.4705106185;253838.72478136147;429947.3805835815;455675.6656004823;437130.186993585;473663.03176242136;533343.5914874965;484166.41677431355;436969.1101896967;448257.781107942;466691.8031326377;450482.52649919456;276882.273175119;492680.1062851329;462023.20895925944;455534.08488986484;241250.99604349316;206964.23671620517;462895.88281499373;202061.39038879183;278702.9667761133;274.02152737145184;40793.870651802565;8619.369965957456;1875.0380598010706;21367.151717173838;0;0;0;0;0;1;1;0;3;0;6678279935.156107;2580742000.066042;5661379830.123186;26210.170821434443;5607.941587163342;-0.0;8723.668493611742;45233.899703557436;2397.2526337435647;0.0;4454.592059962403;0.7771399528966788;0.08281100509183698
32;2019-09-05 17:32:45.132;927;937;305;305;216;47;195;45;-9;41;814;351;-10;62;258;130;300;870;311;234;195;-70;895;369;374;137;372;316;887;-1.0;-1.0;1874.0;152.0;291.0;98;100;100;1;0;0;1;0;1;0;1;0;1;1;0;68938.5390625;17287.392578125;30996.19921875;3263.12475585938;493.0;361479;575.0;0.0;Calculated values ==>;1567697565.132;365.86;366.86;303.66;303.66;294.76000000000005;277.86;275.3239800832674;292.66;277.66;272.26000000000005;277.26000000000005;354.56000000000006;308.26000000000005;272.16;279.36;298.96000000000004;286.16;303.16;360.16;296.56;292.66;330.66;322.46000000000004;266.16;241.92719264551067;269.49753711883926;275.3239800832674;304.26000000000005;8950000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3160000.0;8870000.0;0.0;0.0;0.3123333333333333;0.025333333333333333;0.0485;0.0485;0.0;17287.392578125;30996.19921875;3263.12475585938;68938.5390625;501968.02903769456;504126.4964605886;279103.8115752517;279103.8115752517;249424.5220854245;429537.3511455088;456662.40594016435;437360.1158524067;473176.1828425327;534360.3410674058;484167.4074587542;437199.7979686943;448020.13412754925;465567.06659654994;448026.8589555578;276645.9209159494;494070.6224849955;462058.0594595953;456662.40594016435;241250.99604349316;206964.23671620517;462204.84991486726;204536.56830177017;279103.8115752517;275.0082992871168;41947.917618579086;8906.372600470791;1936.7052963997219;21882.784952222086;0;0;0;0;0;1;1;0;3;0;6900883644.887209;2661143339.9689198;5851282994.893789;72718.55468498214;6527.596467531793;-0.0;8611.591826698264;46058.31948854913;2498.3838029019244;0.0;4599.054970132192;1.7044294739768762;0.19030585470043557
33;2019-09-05 17:33:45.142;919;928;300;299;227;49;186;48;-11;45;823;349;-12;53;253;138;300;861;309;237;186;-67;877;369;374;144;371;314;868;-2.0;-1.0;2390.0;209.0;289.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;74867.53125;17006.4453125;37162.90234375;3200.50561523438;493.0;361480;574.0;0.0;Calculated values ==>;1567697625.142;365.06000000000006;365.96000000000004;303.16;303.06;295.86;278.06;275.3239800832674;291.76000000000005;277.96000000000004;272.06;277.66;355.46000000000004;308.06;271.96000000000004;278.46000000000004;298.46000000000004;286.96000000000004;303.16;359.26;296.86;291.76000000000005;330.56;322.46000000000004;266.46000000000004;243.40439225979637;269.2639976450953;275.3239800832674;304.06;8770000.0;3690000.0;3740000.0;1440000.0;3710000.0;3140000.0;8680000.0;0.0;0.0;0.3983333333333333;0.034833333333333334;0.04816666666666667;0.04816666666666667;0.0;17006.4453125;37162.90234375;3200.50561523438;74867.53125;502337.9953391108;504426.05963488325;278336.8542431958;277929.83997056965;253172.68599717942;429537.3511455088;455383.9092448062;437498.6818074642;472654.5496415061;535448.2098740235;484169.69541298365;437339.1761139985;447118.5929584351;465050.680074861;449236.558724979;277747.0262322851;494457.7772699606;462464.323157529;455383.9092448062;240832.718256323;206964.23671620517;461457.8518651432;204459.30048712582;278336.8542431958;274.97857497029247;43146.501268312655;9192.202213177647;1990.5778600813462;22450.872130571475;0;0;0;0;0;1;2;0;3;0;7125321044.8515415;2745457389.9555206;6040314494.863749;92827.35355926813;8952.116206334273;-0.0;8527.76648257757;47438.09864857117;2627.402908097907;0.0;4741.90676068444;1.9227386851799404;0.21841399946289422
34;2019-09-05 17:34:45.123;918;928;305;304;216;43;177;45;-10;46;820;347;-12;54;255;129;300;863;310;237;177;-64;915;366;372;146;368;315;907;-2.0;-1.0;1118.0;37.0;317.0;6;100;100;1;0;0;1;0;0;1;1;0;1;1;0;77333.21875;17626.353515625;39110.5703125;3188.98876953125;492.0;361481;573.0;0.0;Calculated values ==>;1567697685.123;364.96000000000004;365.96000000000004;303.66;303.56;294.76000000000005;277.46000000000004;275.0112864084945;290.86;277.66;272.16;277.76000000000005;355.16;307.86;271.96000000000004;278.56;298.66;286.06;303.16;359.46000000000004;296.86;290.86;330.46000000000004;322.36;266.76000000000005;243.81672145450628;269.38090353596624;275.0112864084945;304.16;9150000.0;3660000.0;3720000.0000000005;1460000.0;3679999.9999999995;3150000.0;9070000.0;0.0;0.0;0.18633333333333332;0.006166666666666667;0.05283333333333333;0.05283333333333333;0.0;17626.353515625;39110.5703125;3188.98876953125;77333.21875;498877.2989229352;501081.7005755402;277860.09361000045;277476.67074153834;248945.23812317822;429743.705733735;454432.12160033715;437429.3724414259;472490.94950669346;535061.5463874172;483824.4411614213;437109.2053401759;447070.25265591755;465749.9238030741;448439.07055859297;275527.264939386;491105.81675546174;462765.73409546784;454432.12160033715;240414.4444865203;206546.2383541025;461461.1862636511;204228.66553263649;277860.09361000045;274.8754207154269;44414.43920964899;9480.717477713783;2043.8067854079284;23086.283124921625;0;0;0;0;0;1;2;0;3;0;7349050174.652338;2832429839.8780823;6228954739.695787;43453.06505400443;1586.2672111745903;-0.0;9328.888812156121;48573.40917378847;2715.1949602094055;0.0;4890.665099612186;0.9072572902204167;0.09051441780636525
35;2019-09-05 17:35:45.093;930;941;301;299;225;45;155;45;-15;46;810;346;-16;52;256;131;300;875;310;237;155;-62;875;367;372;147;369;310;865;0.0;-2.0;2925.0;130.0;297.0;34;100;100;1;0;0;1;0;0;1;1;0;1;1;0;76001.1484375;16914.796875;38617.6328125;3117.1806640625;491.0;361482;571.0;0.0;Calculated values ==>;1567697745.093;366.16;367.26;303.26000000000005;303.06;295.66;277.66;275.1157276137837;288.66;277.66;271.66;277.76000000000005;354.16;307.76000000000005;271.56;278.36;298.76000000000005;286.26000000000005;303.16;360.66;296.86;288.66;330.26000000000005;322.26000000000005;266.96000000000004;244.02132995426717;268.7936212382143;275.1157276137837;304.16;8750000.0;3670000.0000000005;3720000.0000000005;1470000.0;3690000.0;3100000.0;8650000.0;0.0;0.0;0.4875;0.021666666666666667;0.0495;0.0495;0.0;16914.796875;38617.6328125;3117.1806640625;76001.1484375;504121.78990163497;506558.87001927407;278952.8489864523;278129.8051265218;252654.9792193698;429675.2189834977;451225.80966189393;437776.4333770113;472359.47346155246;534383.0840343381;484289.58600445755;437618.5379703155;447737.06391146855;465737.0528256397;448553.886330699;277875.67047003005;496854.9236779649;462765.73409546784;451225.80966189393;239577.9089402584;206128.24275125185;461514.1332867314;204379.98564767351;278952.8489864523;274.9384521667326;45691.58671029084;9768.41647631295;2096.331921673628;23733.694283759134;0;0;0;0;0;1;2;0;3;0;7572138574.758768;2920285889.9199963;6416360989.785194;113780.76826805215;5571.239865512921;-0.0;8527.51155343436;49883.03597779155;2774.8110295974234;0.0;5039.394034394872;2.1803984531261693;0.24272900358842794
36;2019-09-05 17:36:45.114;924;931;302;300;229;42;181;44;-12;46;798;347;-8;60;258;133;300;853;306;236;180;-60;902;363;368;143;365;317;892;-1.0;-1.0;751.0;40.0;372.0;36;0;0;1;1;0;1;0;0;1;1;1;1;0;0;100255.3671875;39807.34375;40488.1328125;4033.65283203125;490.0;361483;570.0;0.0;Calculated values ==>;1567697805.114;365.56000000000006;366.26;303.36;303.16;296.06;277.36;274.69669130483857;291.26000000000005;277.56;271.96000000000004;277.76000000000005;352.96000000000004;307.86;272.36;279.16;298.96000000000004;286.46000000000004;303.16;358.46000000000004;296.76000000000005;291.16;330.16;322.16;267.16;243.1966462407574;269.6138998590099;274.69669130483857;303.76000000000005;9020000.0;3629999.9999999995;3679999.9999999995;1430000.0;3650000.0;3170000.0;8920000.0;0.0;0.0;0.12516666666666668;0.006666666666666667;0.062000000000000006;0.062000000000000006;0.0;39807.34375;40488.1328125;4033.65283203125;100255.3671875;500916.0604556072;502817.8892211555;277599.40842929273;276822.7609515456;253103.50073316722;429947.3805835815;455675.6656004823;436645.889417906;472884.08645268116;532609.449935983;483591.7453855162;437290.9127339255;447546.46342486556;466573.67930157646;449594.54175545095;276242.84290227783;490959.0062195492;463231.246673453;455534.08488986484;239159.6471344744;205710.24989127388;462316.45479546126;203267.55103210066;277599.40842929273;274.49021845537646;47160.90509226503;10241.266422255127;2155.9430575513024;24393.13972406414;0;1;0;0;0;1;2;0;4;0;7794216275.302172;3007316340.1329517;6604526825.245619;29211.188687956637;1726.9926917557375;-0.0;11031.949940555472;51075.05268188284;2835.650920901824;0.0;5202.446595673119;0.49769435095092557;0.04512394197881295
37;2019-09-05 17:37:48.114;929;940;307;306;228;44;161;45;-30;45;781;348;-25;39;256;127;301;871;310;233;161;-59;983;366;371;136;367;290;971;-1.0;-1.0;1888.0;297.0;360.0;70;0;0;1;1;0;1;0;0;1;1;1;1;0;0;97626.109375;31356.25390625;45486.33984375;3756.73046875;489.0;361484;569.0;0.0;Calculated values ==>;1567697868.114;366.06000000000006;367.16;303.86;303.76000000000005;295.96000000000004;277.56;275.0112864084945;289.26000000000005;277.66;270.16;277.66;351.26;307.96000000000004;270.66;277.06;298.76000000000005;285.86;303.26000000000005;360.26;296.46000000000004;289.26000000000005;330.06;322.06;267.26000000000005;241.71165711629368;266.37251300914875;275.0112864084945;304.16;9830000.0;3660000.0;3710000.0;1360000.0;3670000.0000000005;2900000.0;9710000.0;0.0;0.0;0.31466666666666665;0.0495;0.060000000000000005;0.060000000000000005;0.0;31356.25390625;45486.33984375;3756.73046875;97626.109375;494571.7913443891;497357.9420977221;275239.6309224898;274893.29750131856;250865.96263596884;429743.705733735;452285.6732508602;439922.85144652287;473696.4923814395;532849.0791155234;486796.3648170264;440662.98431716557;449661.9836797452;466025.3883456046;448136.7144873547;272668.0635056657;486281.7374255852;462377.44466069277;452285.6732508602;238741.38928724395;205292.2597576877;463451.6964181532;203189.4578795583;275239.6309224898;274.4739530538676;48892.368012186904;10863.947901747313;2224.1089114331385;25145.416359806328;0;1;0;0;0;1;2;0;4;0;8027001275.302172;3095201340.1329517;6795731825.245619;74492.10784240485;12882.980807660448;-0.0;10622.762539702224;51982.4565265235;2963.4881890217157;0.0;5391.925329875374;1.2158644273964032;0.14086961679395757
38;2019-09-05 17:38:45.135;966;983;300;299;228;50;163;48;-30;46;770;348;-32;30;252;134;301;904;305;229;163;-58;921;372;378;137;374;291;909;-2.0;0.0;2925.0;87.0;312.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;82721.34375;17406.423828125;44134.32421875;3783.45263671875;489.0;361485;567.0;0.0;Calculated values ==>;1567697925.135;369.76;371.46000000000004;303.16;303.06;295.96000000000004;278.16;275.63479819532273;289.46000000000004;277.96000000000004;270.16;277.76000000000005;350.16;307.96000000000004;269.96000000000004;276.16;298.36;286.56;303.26000000000005;363.56000000000006;296.06;289.46000000000004;329.86;322.06;267.36;241.92719264551067;266.49643012054327;275.63479819532273;303.66;9210000.0;3720000.0000000005;3779999.9999999995;1370000.0;3740000.0;2910000.0;9090000.0;0.0;0.0;0.4875;0.0145;0.052000000000000005;0.052000000000000005;0.0;17406.423828125;44134.32421875;3783.45263671875;82721.34375;505542.0554043033;509004.22962034197;275852.42953443906;275480.1102857884;252357.80052279937;429328.3091220336;451341.0486555586;439705.1574134095;473664.6415601712;531635.6159207788;486683.7290325959;439406.042868395;448255.54713608854;464478.764386247;448070.96746497304;275576.353395678;497278.52548073407;460762.3636086731;451341.0486555586;237904.88540968279;205292.2597576877;463404.6996384449;205838.72087263726;275852.42953443906;275.52183073356167;50320.64469387153;11250.127991001124;2283.824019789612;25855.174676098384;0;1;0;0;0;1;2;0;4;0;8240544919.959307;3173035005.0079823;6961377829.979658;114009.88781362647;3734.7066921042106;-0.0;9125.408194298217;53475.31378722415;3095.093349772089;0.0;5548.3226134330735;1.9421592820483213;0.2090032248357614
39;2019-09-05 17:39:45.126;966;976;300;299;220;48;173;49;-8;48;763;348;-11;53;249;134;301;882;309;225;172;-57;900;371;376;138;372;299;889;-1.0;-1.0;2895.0;31.0;326.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;81534.9140625;17228.13671875;43083.984375;3878.42724609375;488.0;361486;566.0;0.0;Calculated values ==>;1567697985.126;369.76;370.76;303.16;303.06;295.16;277.96000000000004;275.5313989812953;290.46000000000004;278.06;272.36;277.96000000000004;349.46000000000004;307.96000000000004;272.06;278.46000000000004;298.06;286.56;303.26000000000005;361.36;295.66;290.36;329.76000000000005;321.96000000000004;267.46000000000004;242.14157278889297;267.47669482898436;275.5313989812953;304.06;9000000.0;3710000.0;3760000.0;1380000.0;3720000.0000000005;2990000.0;8890000.0;0.0;0.0;0.4825;0.005166666666666667;0.05433333333333333;0.05433333333333333;0.0;17228.13671875;43083.984375;3878.42724609375;81534.9140625;507272.97023660963;509611.3220852517;277002.1630729129;276614.57311232854;250535.12401133875;429398.2889081932;453166.4719243832;441260.4188921009;473730.63416192174;530304.413884885;485777.774776068;440813.73739064514;449916.8228232905;464372.8670338842;448259.1022500781;276737.5182789494;495726.3700588034;460522.44481320353;453020.40956023586;237486.63934987856;204874.27233412856;463357.7568167661;205766.9672466852;277002.1630729129;275.48947418360353;51689.24152055084;11538.70603538829;2347.6634413962156;26581.884890731428;0;1;0;0;0;1;2;0;4;0;8466710989.722013;3255522629.9214363;7138351279.793978;113625.59041891308;1330.8857461120847;-0.0;9563.658059144547;55371.99155949086;3137.300288055727;0.0;5704.041470715566;1.9398515427056844;0.20712339984041248
40;2019-09-05 17:40:45.106;949;954;300;299;221;48;175;49;-15;48;764;348;-13;65;249;133;301;864;308;223;175;-59;881;371;376;137;372;302;870;-2.0;-1.0;2871.0;94.0;338.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;80308.28125;16998.462890625;42143.44140625;3917.31372070312;487.0;361487;565.0;0.0;Calculated values ==>;1567698045.106;368.06000000000006;368.56000000000006;303.16;303.06;295.26000000000005;277.96000000000004;275.5313989812953;290.66;278.06;271.66;277.96000000000004;349.56000000000006;307.96000000000004;271.86;279.66;298.06;286.46000000000004;303.26000000000005;359.56000000000006;295.46000000000004;290.66;329.66;321.86;267.26000000000005;241.92719264551067;267.8393353686513;275.5313989812953;303.96000000000004;8810000.0;3710000.0;3760000.0;1370000.0;3720000.0000000005;3020000.0;8700000.0;0.0;0.0;0.47850000000000004;0.015666666666666666;0.05633333333333333;0.05633333333333333;0.0;16998.462890625;42143.44140625;3917.31372070312;80308.28125;506378.71261761885;508010.0642999518;278203.3065723708;277798.32527211885;251323.20564838249;429398.2889081932;453458.01782558113;439561.4401127939;473859.9099963197;530180.8496845886;485435.78113149066;439865.3636856337;451005.4113257816;464372.8670338842;448106.81142182543;277890.568094558;494729.2494362892;460247.32436080877;453458.01782558113;237068.3971897606;204456.2876039246;463304.8595252546;205542.23552462555;278203.3065723708;275.403641312368;53037.48525081899;11823.832625002613;2412.606294637489;27291.876696284893;0;1;0;0;0;1;2;0;4;0;8692235789.79373;3337995129.9476624;7318591179.851294;111978.18939543856;4038.281109343188;-0.0;9872.68206726418;57251.396381375285;3182.028430846368;0.0;5865.956981986777;1.996363997678398;0.2162805261968059
41;2019-09-05 17:41:45.096;924;924;298;296;234;51;171;51;-19;50;768;346;-19;66;243;138;301;819;307;222;171;-60;847;373;378;137;373;301;830;-1.0;-1.0;2865.0;55.0;335.0;48;0;100;1;0;0;1;1;1;0;1;1;1;1;0;84478.96875;16432.40625;46913.3828125;3899.68041992188;486.0;361488;565.0;0.0;Calculated values ==>;1567698105.096;365.56000000000006;365.56000000000006;302.96000000000004;302.76000000000005;296.56;278.26000000000005;275.73799182748917;290.26000000000005;278.26000000000005;271.26000000000005;278.16;349.96000000000004;307.76000000000005;271.26000000000005;279.76000000000005;297.46000000000004;286.96000000000004;303.26000000000005;355.06000000000006;295.36;290.26000000000005;329.66;321.76000000000005;267.16;241.92719264551067;267.7187500070086;275.73799182748917;303.86;8470000.0;3729999.9999999995;3779999.9999999995;1370000.0;3729999.9999999995;3010000.0;8300000.0;0.0;0.0;0.4775;0.009166666666666667;0.05583333333333333;0.05583333333333333;0.0;16432.40625;46913.3828125;3899.68041992188;84478.96875;505631.48362317507;507066.9746298468;280293.62300332834;279401.01308957;256527.77732407287;429258.0297950786;452524.9519092832;439171.4593555984;474055.1135888039;530673.689201687;485324.41029010183;439171.4593555984;451319.22163989383;463422.601209807;448492.8794335023;280270.1141008792;491663.00152619195;459796.6170405434;452524.9519092832;237068.3971897606;204038.30555042345;463204.99302540225;206188.66516534897;280293.62300332834;275.6602249912234;54410.48346319003;12102.376769456074;2477.7370555500784;28033.893208192134;0;1;0;0;1;2;2;0;4;0;8918398089.829683;3420181429.9607277;7499461029.880047;111249.28422584408;2355.983005383822;-0.0;9616.249197249144;59111.315290357175;3235.3050842218477;0.0;6028.337674590112;1.8324136536913826;0.19560452920460067
42;2019-09-05 17:42:45.087;896;894;305;304;230;45;166;48;-21;50;771;346;-21;64;245;133;301;794;305;220;166;-64;855;367;373;138;367;304;838;-1.0;-1.0;1807.0;83.0;376.0;58;0;100;1;0;0;1;1;1;0;1;1;1;0;0;85642.0859375;16587.36328125;47954.09375;3932.48120117188;485.0;361489;563.0;0.0;Calculated values ==>;1567698165.087;362.76;362.56000000000006;303.66;303.56;296.16;277.66;275.1157276137837;289.76000000000005;277.96000000000004;271.06;278.16;350.26;307.76000000000005;271.06;279.56;297.66;286.46000000000004;303.26000000000005;352.56000000000006;295.16;289.76000000000005;329.46000000000004;321.66;266.76000000000005;242.14157278889297;268.0796299477929;275.1157276137837;303.66;8550000.0;3670000.0000000005;3729999.9999999995;1380000.0;3670000.0000000005;3040000.0;8380000.0;0.0;0.0;0.3011666666666667;0.013833333333333333;0.06266666666666666;0.06266666666666666;0.0;16587.36328125;47954.09375;3932.48120117188;85642.0859375;500874.3483816174;502077.20782618027;282817.4343398687;282353.5465366682;254997.63380729695;429675.2189834977;452666.20614286227;438194.52980446257;473926.13026871055;530759.6363116737;484980.74330015713;438194.52980446257;450509.9134233084;464576.35343310115;448855.33162571245;279666.92815942504;487002.887176156;460302.2473299227;452666.20614286227;236231.924509345;203620.32615720207;462657.1658486099;204346.60903682144;282817.4343398687;274.9256098542515;55827.946266113635;12377.50024054925;2542.9952787886978;28824.336927704597;0;1;0;0;1;2;2;0;4;0;9143664294.593334;3502669054.8741817;7680933804.689646;70427.19880452126;3573.2960358964065;-0.0;10643.856366320928;60625.05888508488;3284.7083312485474;0.0;6197.146562310794;1.2361542711247204;0.12813726842591983
43;2019-09-05 17:43:45.147;890;894;307;306;228;42;147;44;-23;48;773;346;-23;61;247;128;300;814;306;216;147;-68;853;364;370;134;364;303;836;-2.0;-1.0;2925.0;12.0;387.0;65;0;100;1;0;0;1;1;1;0;1;1;1;1;0;86013.4921875;16452.4375;48173.33203125;3939.65454101562;484.0;361490;562.0;0.0;Calculated values ==>;1567698225.147;362.16;362.56000000000006;303.86;303.76000000000005;295.96000000000004;277.36;274.8017692304317;287.86;277.56;270.86;277.96000000000004;350.46000000000004;307.76000000000005;270.86;279.26000000000005;297.86;285.96000000000004;303.16;354.56000000000006;294.76000000000005;287.86;329.36;321.56;266.36;241.2770596917726;267.9596281332873;274.8017692304317;303.76000000000005;8530000.0;3640000.0;3700000.0;1340000.0;3640000.0;3030000.0;8359999.999999999;0.0;0.0;0.4875;0.002;0.0645;0.0645;0.0;16452.4375;48173.33203125;3939.65454101562;86013.4921875;500168.1470170735;502252.55794302735;283944.77020621137;283468.1298758823;254435.61836168746;429879.7862731237;450399.16066730564;438109.25301780854;474246.50837657275;531043.8128972996;485095.43945350975;438109.25301780854;450281.2308927748;465278.15030523995;448662.30875118816;279388.0102800195;490312.0875199317;460221.56738830067;450399.16066730564;235813.6939595721;203202.34940748036;462849.8570511641;204015.6653284183;283944.77020621137;274.7838324160846;57259.8398846263;12653.107246231004;2608.6620113028916;29626.199873515707;0;1;0;0;1;2;2;0;4;0;9366787195.266485;3584350655.120611;7863215905.239582;114120.62399857774;517.6683834454916;-0.0;10736.308184740581;62164.495311611805;3318.833792882846;0.0;6375.492768812294;1.828539708798756;0.19051271820356044
44;2019-09-05 17:44:45.128;888;894;305;304;226;40;155;41;-20;46;778;347;-21;59;249;127;301;824;307;209;155;-71;842;361;367;135;362;307;826;-1.0;-1.0;2925.0;95.0;401.0;62;0;100;1;0;0;1;1;1;0;1;1;1;1;0;85115.09375;16363.8623046875;47446.484375;3989.81298828125;483.0;361491;560.0;0.0;Calculated values ==>;1567698285.128;361.96000000000004;362.56000000000006;303.66;303.56;295.76000000000005;277.16;274.4858918419099;288.66;277.26000000000005;271.16;277.76000000000005;350.96000000000004;307.86;271.06;279.06;298.06;285.86;303.26000000000005;355.56000000000006;294.06;288.66;329.16;321.46000000000004;266.06;241.49495122638035;268.43790593516167;274.4858918419099;303.86;8420000.0;3610000.0;3670000.0000000005;1350000.0;3620000.0000000005;3070000.0;8259999.999999999;0.0;0.0;0.4875;0.01583333333333333;0.06683333333333333;0.06683333333333333;0.0;16363.8623046875;47446.484375;3989.81298828125;85115.09375;500850.06135475775;503126.8573571191;283932.7364959574;283445.8988810444;254125.79904434519;430081.6785162784;452113.43256641144;437671.5478804793;473923.1613037276;531264.2688581708;484749.42517890735;437514.20447033056;449275.48907731444;465829.7507489795;449070.42561353813;280663.0505766158;492808.2283285168;459732.87387305853;452113.43256641144;234977.24436692704;202784.37528459195;462402.6633672119;202918.162268584;283932.7364959574;274.34556462751044;58685.45984351212;12926.489812457723;2674.719982337791;30422.779346120795;0;1;0;0;1;2;2;0;4;0;9587817180.069685;3665025100.0487804;8046157955.0766945;114442.27548579895;4108.5046007282735;-0.0;11240.076520708677;64068.58298685706;3357.373026426827;0.0;6558.571314623945;1.9143149108032824;0.20510098730756532
45;2019-09-05 17:45:45.108;885;890;307;306;224;34;146;38;-16;44;784;348;-17;60;252;119;300;826;306;204;146;-74;869;356;362;135;357;311;855;-2.0;-1.0;769.0;0.0;464.0;38;0;100;1;0;0;1;1;1;0;1;1;1;1;0;86091.796875;16809.6875;47991.81640625;4051.6591796875;481.0;361492;559.0;0.0;Calculated values ==>;1567698345.108;361.66;362.16;303.86;303.76000000000005;295.56;276.56;273.955091788801;287.76000000000005;276.96000000000004;271.56;277.56;351.56000000000006;307.96000000000004;271.46000000000004;279.16;298.36;285.06;303.16;355.76;293.56;287.76000000000005;329.06;321.26000000000005;265.76000000000005;241.49495122638035;268.91163127593666;273.955091788801;303.76000000000005;8690000.0;3560000.0;3620000.0000000005;1350000.0;3570000.0000000005;3110000.0;8550000.0;0.0;0.0;0.12816666666666668;0.0;0.07733333333333332;0.07733333333333332;0.0;16809.6875;47991.81640625;4051.6591796875;86091.796875;497994.1017402035;499990.46152127534;282282.8325321784;281838.142167538;252636.98446345775;430412.23801567365;451686.7665824193;437389.9950341223;473728.41363301896;531590.9968135419;484402.23488802585;437231.03110804653;448674.1011430565;466935.48835395055;448808.67685871676;278269.8982221354;490311.4422576875;459835.06171152263;451686.7665824193;234559.02529450474;201948.4348523538;462103.17497911834;201972.2588119733;282282.8325321784;273.955091788801;60111.70835781115;13202.84391216854;2741.709913002811;31217.833413159646;0;1;0;0;1;2;2;0;4;0;9806444280.139208;3745998100.0745296;8231496155.135632;30172.706525805435;0.0;-0.0;13100.570899885295;65273.3061290535;3391.5991522643335;0.0;6761.342430283874;0.6284864120429758;0.0520401246442091
46;2019-09-05 17:46:45.139;888;897;304;304;206;35;130;36;-14;41;791;347;-15;59;254;109;301;839;306;195;131;-76;869;357;363;131;358;312;853;-2.0;-1.0;2545.0;71.0;426.0;42;0;100;1;0;0;1;1;1;0;1;1;1;1;0;86065.421875;16831.3515625;47982.54296875;4058.3984375;479.0;361493;557.0;0.0;Calculated values ==>;1567698405.139;361.96000000000004;362.86;303.56;303.56;293.76000000000005;276.66;274.0616903277293;286.16;276.76000000000005;271.76000000000005;277.26000000000005;352.26;307.86;271.66;279.06;298.56;284.06;303.26000000000005;357.06000000000006;292.66;286.26000000000005;328.86;321.06;265.56;240.61611355647437;269.02936301313275;274.0616903277293;303.76000000000005;8690000.0;3570000.0000000005;3629999.9999999995;1310000.0;3579999.9999999995;3120000.0;8530000.0;0.0;0.0;0.42416666666666664;0.011833333333333333;0.071;0.071;0.0;16831.3515625;47982.54296875;4058.3984375;86065.421875;498443.1690254314;501197.3462649625;281115.3767018336;281115.3767018336;247362.95623317402;430346.717906069;449147.6275590263;437478.7579247441;473953.66127806285;532248.8224483188;484172.39128864434;437319.724394416;448347.0838252309;467051.5817240092;447121.24516867945;278678.529618083;492508.42702351336;458445.33754902834;449296.8196064995;233722.59852315116;201112.50472608567;462499.4883878533;201923.6089638103;281115.3767018336;273.9406747804946;61547.093077446974;13483.330747246344;2809.3286446691363;32018.032962873345;0;1;0;0;1;2;2;0;4;0;10024056654.772758;3825839329.9400806;8418492719.820738;99914.64235092943;3083.481239851176;-0.0;11940.882446231277;66357.92746617417;3417.3081053195833;0.0;6970.129025185165;1.6688714878298607;0.17462263070612136
47;2019-09-05 17:47:45.129;891;898;303;301;216;33;137;35;-14;40;799;346;-15;59;255;115;301;840;306;186;137;-76;877;353;359;132;354;314;864;-2.0;-1.0;996.0;38.0;453.0;26;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86106.015625;17028.3828125;47892.2421875;4086.79223632812;476.0;361494;555.0;0.0;Calculated values ==>;1567698465.129;362.26;362.96000000000004;303.46000000000004;303.26000000000005;294.76000000000005;276.46000000000004;273.6339639331285;286.86;276.66;271.76000000000005;277.16;353.06000000000006;307.76000000000005;271.66;279.06;298.66;284.66;303.26000000000005;357.16;291.76000000000005;286.86;328.66;320.76000000000005;265.56;240.83765695389522;269.2639976450953;273.6339639331285;303.76000000000005;8770000.0;3529999.9999999995;3590000.0;1320000.0;3540000.0;3140000.0;8640000.0;0.0;0.0;0.166;0.006333333333333333;0.0755;0.0755;0.0;17028.3828125;47892.2421875;4086.79223632812;86106.015625;498175.1570766863;500375.0423150984;279859.00964143034;279022.40192524367;250004.7776702668;430607.02586249536;450910.5575686874;437019.13673288765;473727.59171134117;532937.4030323016;483825.9403673375;436858.596315483;447971.5428111246;467745.5678757242;448774.137180926;278147.6518402265;491610.9729210698;457849.5140682483;450910.5575686874;232886.18681767926;199858.6285646581;462350.92799686216;200765.75962514308;279859.00964143034;273.47027286423395;62981.61592984516;13765.448173007338;2877.1939208636677;32816.85634654526;0;1;0;0;1;2;2;0;4;0;10240620554.807186;3904726179.9526215;8606261419.850588;39218.0605998856;1656.7060663542209;-0.0;12914.39186850791;67517.17341775003;3456.803082617426;0.0;7177.221789959921;0.7794692322788611;0.07160024787740943
48;2019-09-05 17:48:45.070;897;908;305;304;195;33;125;34;-10;38;808;347;-13;59;257;97;301;851;306;188;126;-74;912;355;361;135;355;310;899;-1.0;-1.0;1276.0;76.0;413.0;20;100;100;1;0;0;1;1;1;0;1;1;0;0;0;87421.828125;17535.033203125;49437.84765625;3203.94140625;474.0;361495;552.0;0.0;Calculated values ==>;1567698525.07;362.86;363.96000000000004;303.66;303.56;292.66;276.46000000000004;273.8482719121499;285.66;276.56;272.16;276.96000000000004;353.96000000000004;307.86;271.86;279.06;298.86;282.86;303.26000000000005;358.26;291.96000000000004;285.76000000000005;328.36;320.56;265.76000000000005;241.49495122638035;268.7936212382143;273.8482719121499;303.76000000000005;9120000.0;3550000.0;3610000.0;1350000.0;3550000.0;3100000.0;8990000.0;0.0;0.0;0.21266666666666667;0.012666666666666666;0.06883333333333333;0.06883333333333333;0.0;17535.033203125;49437.84765625;3203.94140625;87421.828125;495936.352700325;498774.90016151825;278342.8144899518;277952.8158746383;243250.7147680308;430477.46260093397;448771.8903637809;438561.0797399928;473143.78782676667;534174.286154626;484403.63483394374;438091.248992408;448720.21487353265;467861.136234571;445682.1798657993;276060.8248806773;489974.2140924666;457802.21972132334;448921.2697489987;231631.59724164338;199022.72361097817;462103.17497911834;201089.12199411663;278342.8144899518;273.6057835037752;64426.259329785564;14053.193411738614;2937.8902910245743;33627.142862356246;0;1;0;0;1;2;2;0;4;0;10456408154.752254;3984747414.932251;8793277339.80298;50502.369680623;3306.1780044766883;-0.0;11741.48367033106;68264.108460816;3498.1197817860298;0.0;7382.485378195661;0.9340695294996193;0.0930927292521761
49;2019-09-05 17:49:45.120;910;922;299;298;204;33;131;33;-19;38;818;345;-20;49;258;108;301;865;305;188;130;-70;896;354;360;142;355;305;882;-1.0;-1.0;2925.0;137.0;377.0;14;100;100;1;0;0;1;1;1;0;1;1;0;1;0;85788.640625;17191.087890625;48259.78125;3123.97314453125;471.0;361496;550.0;0.0;Calculated values ==>;1567698585.12;364.16;365.36;303.06;302.96000000000004;293.56;276.46000000000004;273.7412296467126;286.26000000000005;276.46000000000004;271.26000000000005;276.96000000000004;354.96000000000004;307.66;271.16;278.06;298.96000000000004;283.96000000000004;303.26000000000005;359.66;291.96000000000004;286.16;328.16;320.26000000000005;266.16;242.98782864720522;268.19934244402924;273.7412296467126;303.66;8960000.0;3540000.0;3600000.0;1420000.0;3550000.0;3050000.0;8820000.0;0.0;0.0;0.4875;0.022833333333333334;0.06283333333333334;0.06283333333333334;0.0;17191.087890625;48259.78125;3123.97314453125;85788.640625;499341.15400497813;502348.5313914244;277037.557794552;276646.20749647537;246114.46277939942;430542.39183029096;449848.0173849151;438280.32711488655;472226.9707426428;535582.6904510417;484752.5297346015;438124.7295301388;448257.2920903231;467989.19873683446;447543.04720050417;276971.5135397123;493766.1463490237;457963.5371873117;449700.19021006493;230795.22267914342;197768.88456892778;461455.37623923295;200965.00587408076;277037.557794552;273.55275701808495;65870.88275203253;14342.818907575254;2990.6668560902235;34441.9682250176;0;1;0;0;1;2;2;0;4;0;10672888404.580355;4067916664.866209;8977931089.656353;115691.21910489282;5947.863456670975;-0.0;10848.96873677473;69650.20915507233;3575.301058077787;0.0;7570.896026246981;1.9320212323261439;0.20896111419066854
50;2019-09-05 17:50:45.101;916;924;297;295;216;34;145;34;-21;38;818;341;-24;45;259;115;301;860;303;195;145;-66;864;355;361;146;356;301;852;-2.0;-1.0;2925.0;131.0;337.0;14;100;100;1;0;0;1;1;1;0;1;1;0;0;0;83591.890625;16714.3203125;46517.94140625;3054.14282226562;467.0;361497;551.0;0.0;Calculated values ==>;1567698645.101;364.76;365.56000000000006;302.86;302.66;294.76000000000005;276.56;273.8482719121499;287.66;276.56;271.06;276.96000000000004;354.96000000000004;307.26000000000005;270.76000000000005;277.66;299.06;284.66;303.26000000000005;359.16;292.66;287.66;328.26000000000005;319.86;266.56;243.81672145450628;267.7187500070086;273.8482719121499;303.46000000000004;8640000.0;3550000.0;3610000.0;1460000.0;3560000.0;3010000.0;8520000.0;0.0;0.0;0.4875;0.021833333333333333;0.05616666666666667;0.05616666666666667;0.0;16714.3203125;46517.94140625;3054.14282226562;83591.890625;503020.1520920653;505207.2991251934;278195.64610912115;277366.61532546405;250320.92312200877;430477.46260093397;451718.7949141741;438865.43479602295;471698.3107888524;535873.8544049992;484759.9436653609;438404.20131815126;448449.6696078174;467977.0067639726;448400.58874310774;279022.40192524367;495791.0089496464;458764.56239000184;451718.7949141741;231213.40812182956;196097.13278094304;461257.5889224592;201262.19103821815;278195.64610912115;273.67350054135335;67281.9402070664;14625.27450420089;3042.134852610706;35231.53247504254;0;1;0;0;1;2;2;0;4;0;10889119910.247326;4154289305.1326275;9159673520.216942;115831.58133192983;5676.566187139263;-0.0;9746.21685788381;71578.95486838285;3672.140629830016;0.0;7742.468224991923;1.9801098775200192;0.21385920645473455
51;2019-09-05 17:51:45.122;913;920;300;300;208;29;148;31;-9;37;807;340;-12;46;260;113;301;852;304;202;147;-62;896;350;356;150;351;302;884;-2.0;0.0;2385.0;0.0;371.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;85182.4765625;17202.708984375;47756.48046875;3021.11254882812;462.0;361498;556.0;0.0;Calculated values ==>;1567698705.122;364.46000000000004;365.16;303.16;303.16;293.96000000000004;276.06;273.3108153835814;287.96000000000004;276.26000000000005;272.26000000000005;276.86;353.86;307.16;271.96000000000004;277.76000000000005;299.16;284.46000000000004;303.26000000000005;358.36;293.36;287.86;328.76000000000005;319.36;266.96000000000004;244.62907804385475;267.8393353686513;273.3108153835814;303.56;8960000.0;3500000.0;3560000.0;1500000.0;3510000.0;3020000.0;8840000.0;0.0;0.0;0.3975;0.0;0.06183333333333333;0.06183333333333333;0.0;17202.708984375;47756.48046875;3021.11254882812;85182.4765625;499791.766652651;501880.3693544386;277307.07557535;277307.07557535;247202.5500865601;430799.1582183253;453028.4778228943;440469.9055531801;471066.29907127173;534658.1218298071;484531.66852567054;440016.90873842884;448401.4392639541;468802.25513630296;449036.43900570454;276971.5135397123;491564.6206262707;460500.8437552981;452885.6662977133;233304.39079467155;194007.49548133422;461060.62221268564;200392.8114580023;277307.07557535;273.3108153835814;68688.88552338711;14908.015339245687;3092.779700120735;36017.42762319925;0;1;0;0;1;2;2;0;4;0;11104295194.91911;4243120384.9971294;9340636834.94091;95430.64490283317;0.0;-0.0;10856.609526332795;73340.08959914606;3719.4619046353746;0.0;7914.218536175371;1.5635007685919409;0.1586402611438669
52;2019-09-05 17:52:45.132;920;931;299;298;207;28;144;29;-10;35;793;341;-11;51;262;113;301;867;304;209;144;-60;899;349;355;147;350;299;887;-2.0;-2.0;2524.0;82.0;352.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;85294.3359375;17209.421875;47804.0234375;3002.40478515625;461.0;361499;562.0;0.0;Calculated values ==>;1567698765.132;365.16;366.26;303.06;302.96000000000004;293.86;275.96000000000004;273.20264511476705;287.56;276.06;272.16;276.66;352.46000000000004;307.26000000000005;272.06;278.26000000000005;299.36;284.46000000000004;303.26000000000005;359.86;294.06;287.56;329.36;319.26000000000005;267.16;244.02132995426717;267.47669482898436;273.20264511476705;303.56;8990000.0;3490000.0;3550000.0;1470000.0;3500000.0;2990000.0;8870000.0;0.0;0.0;0.42066666666666663;0.013666666666666666;0.058666666666666666;0.058666666666666666;0.0;17209.421875;47804.0234375;3002.40478515625;85294.3359375;500578.35750553745;503245.33932708297;276733.953403767;276346.85151029774;246850.13762196855;430862.6128555636;452631.20222892443;440962.88685121783;471267.55247380707;533424.5166692111;484989.75528997526;440813.73739064514;449644.06252484635;469194.1272601169;449221.50523940375;276795.60535812314;493608.2642955132;461592.22777629585;452631.20222892443;235813.6939595721;193589.57483703562;461717.8811531964;199828.04168329135;276733.953403767;273.08441595513415;70109.76240067866;15194.830890987758;3142.984043892257;36813.89787854685;0;1;0;0;1;2;2;0;4;0;11317630744.885206;4332235234.982967;9520966884.912252;101437.3915339744;3579.1611394220354;-0.0;10319.305264409235;74980.92999702042;3749.293218516289;0.0;8090.713903729604;1.6957203030206633;0.1792542086048412
53;2019-09-05 17:53:45.143;929;940;297;296;209;28;152;28;-8;33;778;341;-10;59;263;115;301;876;303;213;151;-60;895;349;355;133;350;299;884;-2.0;-1.0;2925.0;36.0;352.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;85832.65625;17132.767578125;47492.72265625;3928.66333007812;461.0;361500;567.0;0.0;Calculated values ==>;1567698825.143;366.06000000000006;367.16;302.86;302.76000000000005;294.06;275.96000000000004;273.20264511476705;288.36;275.96000000000004;272.36;276.46000000000004;350.96000000000004;307.26000000000005;272.16;279.06;299.46000000000004;284.66;303.26000000000005;360.76;294.46000000000004;288.26000000000005;329.86;319.26000000000005;267.16;241.05796691057077;267.47669482898436;273.20264511476705;303.46000000000004;8950000.0;3490000.0;3550000.0;1330000.0;3500000.0;2990000.0;8840000.0;0.0;0.0;0.4875;0.006;0.058666666666666666;0.058666666666666666;0.0;17132.767578125;47492.72265625;3928.66333007812;85832.65625;502264.7196416878;504818.8881471958;276138.1487617255;275752.84747265157;247487.27597404062;430862.6128555636;453769.88021061366;441260.4188921009;472917.67418972735;531865.3904178909;484989.75528997526;440962.88685121783;450731.267802558;469320.585913132;449514.23699371354;277030.7076303018;495267.7828617449;462124.50259435363;453628.1634861064;237904.88540968279;193589.57483703562;463791.3125251126;200017.57138549307;276138.1487617255;273.1590132909296;71536.08211097434;15481.068269939824;3200.7535339054334;37608.18302049354;0;1;0;0;1;2;2;0;4;1;11530669794.59405;4416250634.868145;9700399774.667025;117605.88815947133;1582.642446837717;-0.0;10412.74753049701;76806.6253080924;3792.3161344318005;0.0;8263.512684087209;1.8904949065552645;0.19735866244055358
54;2019-09-05 17:54:45.113;932;940;295;293;223;31;158;30;1;32;770;342;-1;65;260;119;301;868;303;216;158;-60;878;349;354;128;350;297;866;-2.0;-2.0;2271.0;209.0;333.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;84866.8671875;16863.224609375;46743.171875;3906.92724609375;461.0;361501;569.0;0.0;Calculated values ==>;1567698885.113;366.36;367.16;302.66;302.46000000000004;295.46000000000004;276.26000000000005;273.20264511476705;288.96000000000004;276.16;273.26000000000005;276.36;350.16;307.36;273.06;279.66;299.16;285.06;303.26000000000005;359.96000000000004;294.76000000000005;288.96000000000004;330.06;319.26000000000005;267.16;239.943914813709;267.23344911666527;273.20264511476705;303.46000000000004;8780000.0;3490000.0;3540000.0;1280000.0;3500000.0;2970000.0;8660000.0;0.0;0.0;0.3785;0.034833333333333334;0.0555;0.0555;0.0;16863.224609375;46743.171875;3906.92724609375;84866.8671875;504158.67893493094;506331.2629964332;276452.39767957915;275661.97709146;252027.2520196546;430862.6128555636;454785.8334167292;442999.1421134229;473471.244710016;531183.968122454;485331.4146824972;442708.2401660032;451894.02166372596;468940.9428472638;450097.23212099535;278082.8761143415;495706.70080026804;462673.248417762;454785.8334167292;238741.38928724395;193589.57483703562;464517.6195522582;199373.97065042148;276452.39767957915;272.90534273340046;72957.86689228415;15764.226555003297;3266.0174737772672;38393.0894924012;0;1;0;0;1;2;2;0;4;1;11743263444.695473;4494511484.905481;9879110374.752283;92212.12739874604;9235.83710341398;-0.0;9897.505683411826;78554.2345301798;3882.4250537287608;0.0;8432.680168228764;1.6492369806898082;0.18216469967541513
55;2019-09-05 17:55:45.104;929;936;297;296;208;27;175;28;-10;32;775;342;-9;64;261;114;301;865;302;218;174;-60;882;349;354;137;350;298;870;-1.0;-1.0;2925.0;57.0;351.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;84031.296875;17000.197265625;46838.921875;3056.20483398438;461.0;361502;569.0;0.0;Calculated values ==>;1567698945.104;366.06000000000006;366.76;302.86;302.76000000000005;293.96000000000004;275.86;273.20264511476705;290.66;275.96000000000004;272.16;276.36;350.66;307.36;272.26000000000005;279.56;299.26000000000005;284.56;303.26000000000005;359.66;294.96000000000004;290.56;330.06;319.26000000000005;267.16;241.92719264551067;267.35522164206344;273.20264511476705;303.36;8820000.0;3490000.0;3540000.0;1370000.0;3500000.0;2980000.0;8700000.0;0.0;0.0;0.4875;0.0095;0.058499999999999996;0.058499999999999996;0.0;17000.197265625;46838.921875;3056.20483398438;84031.296875;503378.5221675131;505417.5014776465;276995.96155283065;276598.4656394356;247530.4523477707;430862.6128555636;457147.0408154334;441175.66176068765;472295.8960165899;531628.494071638;485217.00134668424;441323.95829298784;451583.27949296375;469067.57971533516;449367.9751936214;277827.12630347844;494881.60280619503;462937.3989142076;457009.37578815996;238741.38928724395;193589.57483703562;463204.99302540225;199954.7604144406;276995.96155283065;273.1343011014467;74365.14047421623;16046.379408842928;3324.034870699188;39172.82329831477;0;1;0;0;1;2;2;0;4;1;11955631585.316658;4573999560.137987;10057583600.274324;117595.18940629544;2500.877209804136;-0.0;10530.784732766764;80302.36658285583;3980.2163357320637;0.0;8602.89038683177;1.9527052652954748;0.20440821342314028
56;2019-09-05 17:56:45.124;929;932;296;295;208;28;175;28;-14;32;786;339;-14;58;262;116;301;872;301;218;175;-60;885;349;355;138;350;296;870;-2.0;-1.0;2338.0;178.0;353.0;0;98;100;1;0;0;1;1;1;0;1;0;1;0;0;84150.9140625;16974.23046875;47141.98046875;3033.9384765625;461.0;361503;567.0;0.0;Calculated values ==>;1567699005.124;366.06000000000006;366.36;302.76000000000005;302.66;293.96000000000004;275.96000000000004;273.20264511476705;290.66;275.96000000000004;271.76000000000005;276.36;351.76;307.06;271.76000000000005;278.96000000000004;299.36;284.76000000000005;303.26000000000005;360.36;294.96000000000004;290.66;329.86;319.26000000000005;267.16;242.14157278889297;267.1113755279542;273.20264511476705;303.26000000000005;8850000.0;3490000.0;3550000.0;1380000.0;3500000.0;2960000.0;8700000.0;0.0;0.0;0.38966666666666666;0.029666666666666668;0.05883333333333333;0.05883333333333333;0.0;16974.23046875;47141.98046875;3033.9384765625;84150.9140625;503122.01602631225;504837.42142254626;276598.4656394356;276203.3546608349;247530.4523477707;430862.6128555636;456983.74854416;441007.6276001788;472164.23178385233;532920.5035272825;485108.7493540586;441007.6276001788;451134.023178608;469194.1272601169;449660.2921249496;277638.73419296305;495944.7288808846;462787.14600039157;456983.74854416;237904.88540968279;193589.57483703562;463057.6658962166;199484.26598960842;276598.4656394356;272.9488860540934;75767.12607105802;16329.594013283091;3374.8029820023635;39956.258542325784;0;1;0;0;1;2;2;0;4;1;12168402485.249043;4656527060.111761;10235843000.217676;94113.60324091894;7819.344197229376;-0.0;10612.667477561283;82067.19460100135;4066.2468480450234;0.0;8779.144553673521;1.676029255299623;0.1808273407740182
