;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
57;2019-09-05 17:57:45.095;929;907;297;296;209;29;183;29;-17;33;789;336;-18;53;263;116;301;861;299;215;182;-60;880;350;356;142;351;297;869;-2.0;-1.0;2869.0;79.0;356.0;0;99;100;1;0;0;1;1;1;0;1;0;1;0;0;83929.265625;16898.048828125;46762.82421875;2989.18725585938;460.0;361504;565.0;19.0;Calculated values ==>;1567699065.095;366.06000000000006;363.86;302.86;302.76000000000005;294.06;276.06;273.3108153835814;291.46000000000004;276.06;271.46000000000004;276.46000000000004;352.06000000000006;306.76000000000005;271.36;278.46000000000004;299.46000000000004;284.76000000000005;303.26000000000005;359.26;294.66;291.36;329.66;319.16;267.16;242.98782864720522;267.23344911666527;273.3108153835814;303.06;8800000.0;3500000.0;3560000.0;1420000.0;3510000.0;2970000.0;8690000.0;0.0;0.0;0.4781666666666667;0.013166666666666667;0.059333333333333335;0.059333333333333335;0.048220376313035065;16898.048828125;46762.82421875;2989.18725585938;83929.265625;503549.35094380524;501264.8607581106;277059.5964662754;276661.16413442744;247842.0905696263;430799.1582183253;457921.40123190166;440346.55306554306;471734.03124744946;533157.5109226882;484656.3471997038;440196.8050086357;450280.0540015035;469182.5735780045;449476.57611200993;277954.3379242989;494364.6428947043;462238.51792549907;457784.2476305463;237068.3971897606;193171.6564234249;462465.31334220275;200144.4299401887;277059.5964662754;273.21323313018166;77167.1172444838;16611.7265772035;3424.971436590536;40738.42035313058;0;1;0;0;1;2;2;0;4;1;12381599390.093088;4740486460.050344;10413657015.087605;114856.64854110694;3453.8916314598514;-0.0;10722.995969080073;83807.77167884198;4160.1450737933255;0.0;8956.855813621098;1.935985287268422;0.2015132495530871
58;2019-09-05 17:58:45.135;928;909;297;296;208;29;186;29;-14;33;785;334;-15;54;264;115;301;860;300;210;186;-62;892;348;352;144;349;297;891;-2.0;-1.0;2819.0;76.0;211.0;0;99;100;1;0;0;1;1;1;0;1;0;1;0;0;85408.34375;17226.9375;47724.0703125;2914.50537109375;618.0;361505;558.0;41.0;Calculated values ==>;1567699125.135;365.96000000000004;364.06000000000006;302.86;302.76000000000005;293.96000000000004;276.06;273.0942459734351;291.76000000000005;276.06;271.76000000000005;276.46000000000004;351.66;306.56;271.66;278.56;299.56;284.66;303.26000000000005;359.16;294.16;291.76000000000005;328.96000000000004;334.96000000000004;266.96000000000004;243.40439225979637;267.23344911666527;273.0942459734351;303.16;8920000.0;3479999.9999999995;3520000.0000000005;1440000.0;3490000.0;2970000.0;8910000.0;0.0;0.0;0.4698333333333334;0.012666666666666666;0.035166666666666666;0.035166666666666666;0.1032627085676174;17226.9375;47724.0703125;2914.50537109375;85408.34375;502374.3181331432;499631.53024481;275730.70439041674;275350.9292979028;247042.51626258402;430925.7729439634;458970.0676224462;440794.2302202101;471468.59216682916;532742.2664330617;484431.00768974284;440645.26347702654;450415.3904049158;469584.5055758243;449697.834362018;277210.00321159814;492147.9783060264;462181.9758583779;458970.0676224462;234140.81001818314;259240.94887492666;461964.7423805026;199614.44856472017;275730.70439041674;272.99596581058637;78579.20475287481;16896.291046347786;3474.201673409572;41526.33606758223;0;1;0;0;1;2;2;0;4;1;12594140989.958048;4826343659.995794;10591975814.974308;113314.30074780436;3323.1037216665773;-0.0;6443.917606993036;85710.46387142561;4216.657685007657;0.0;9100.008798406176;1.8136062972587739;0.19485570861475565
59;2019-09-05 17:59:45.116;937;908;298;297;207;19;171;21;-6;30;778;335;-9;53;266;114;301;859;297;207;171;-65;916;340;345;141;342;292;909;-2.0;0.0;1720.0;165.0;218.0;12;99;95;1;0;0;1;0;0;1;1;0;1;0;0;76446.9765625;16786.748046875;39479.22265625;2868.21606445312;849.0;361506;553.0;48.0;Calculated values ==>;1567699185.116;366.86;363.96000000000004;302.96000000000004;302.86;293.86;275.06;272.21867820750657;290.26000000000005;275.26000000000005;272.56;276.16;350.96000000000004;306.66;272.26000000000005;278.46000000000004;299.76000000000005;284.56;303.26000000000005;359.06000000000006;293.86;290.26000000000005;328.46000000000004;358.06000000000006;266.66;242.77792619122317;266.62003547228215;272.21867820750657;302.86;9160000.0;3400000.0;3450000.0;1410000.0;3420000.0000000005;2920000.0;9090000.0;0.0;0.0;0.2866666666666667;0.0275;0.036333333333333336;0.036333333333333336;0.11922089322559526;16786.748046875;39479.22265625;2868.21606445312;76446.9765625;501654.6647642229;497888.09294378053;275109.59393456834;274740.84825392;246362.97330339428;431420.45991060114;458059.3903562432;443012.3184851908;471570.8910797328;532389.3555976059;485118.5390036485;442579.07251461333;451178.6253444477;470789.746696523;451004.4306186563;275843.18147550354;490283.7479839791;462844.27348250285;458059.3903562432;232049.79005350024;356062.3083226806;462110.2502188137;196907.90408587453;275109.59393456834;271.888499659474;79927.57196940537;17179.648667315923;3522.375758703559;42252.80005520743;0;1;0;0;1;2;3;0;4;1;12803174774.771929;4911816584.919691;10768619859.817028;70549.932127804;7293.064518655829;-0.0;6647.175936654186;87242.18061341067;4305.097738709854;0.0;9209.066698564837;1.4287872582943506;0.1565525464520152
60;2019-09-05 18:00:45.126;963;918;292;291;217;20;151;20;-6;28;770;333;-7;59;267;125;301;835;297;198;151;-68;913;340;345;145;343;292;910;-2.0;-2.0;2746.0;140.0;215.0;1;99;74;1;0;0;1;0;0;1;1;0;1;0;0;57835.87890625;14761.4521484375;38990.96484375;2845.56958007812;912.0;361507;550.0;46.0;Calculated values ==>;1567699245.126;369.46000000000004;364.96000000000004;302.36;302.26000000000005;294.86;275.16;272.21867820750657;288.26000000000005;275.16;272.56;275.96000000000004;350.16;306.46000000000004;272.46000000000004;279.06;299.86;285.66;303.26000000000005;356.66;292.96000000000004;288.26000000000005;328.16;364.36;266.36;243.61107973660833;266.62003547228215;272.21867820750657;302.86;9130000.0;3400000.0;3450000.0;1450000.0;3429999.9999999995;2920000.0;9100000.0;0.0;0.0;0.45766666666666667;0.02333333333333333;0.035833333333333335;0.035833333333333335;0.11376064542711103;14761.4521484375;38990.96484375;2845.56958007812;57835.87890625;505762.86918223277;499316.2927137897;272873.02822536085;272514.87358344893;249159.77362808542;431420.45991060114;455326.4658631642;443012.3184851908;470839.76368816046;531560.4385924083;484894.52516464115;442868.1263468794;451976.82500389277;470778.85970100516;452560.7961776538;276006.05730509246;486339.98533803003;461662.8410481829;455326.4658631642;230795.22267914342;382537.0657193194;461205.284808605;197268.65480511484;272873.02822536085;272.0325315164897;81046.78226876636;17442.594152513124;3569.9985748804797;42906.82727064169;0;1;0;0;1;2;3;0;4;1;13010209274.739027;4997630884.906054;10943849059.78918;112468.68341091476;6158.521366748103;-0.0;6537.914848687955;88767.58993517916;4417.212970495243;0.0;9318.960767717981;2.2114765419532567;0.23997461515626684
61;2019-09-05 18:01:45.087;978;931;313;314;263;45;173;33;-3;29;757;332;-5;75;255;144;301;840;302;190;172;-68;891;370;375;148;372;285;880;-2.0;-1.0;2925.0;632.0;99.0;75;99;8;1;0;0;1;0;0;1;1;0;1;0;0;54350.6953125;8976.208984375;41281.99609375;2766.24169921875;936.0;361508;538.0;33.0;Calculated values ==>;1567699305.087;370.96000000000004;366.26;304.46000000000004;304.56;299.46000000000004;277.66;275.4277932560699;290.46000000000004;276.46000000000004;272.86;276.06;348.86;306.36;272.66;280.66;298.66;287.56;303.26000000000005;357.16;292.16;290.36;326.96000000000004;366.76;266.36;244.22491754036054;265.74818594083865;275.4277932560699;303.36;8910000.0;3700000.0;3750000.0;1480000.0;3720000.0000000005;2850000.0;8800000.0;0.0;0.0;0.4875;0.10533333333333333;0.0165;0.0165;0.08147200848561931;8976.208984375;41281.99609375;2766.24169921875;54350.6953125;509736.42859267263;503842.3110474185;282933.59442517353;283367.7041507729;264170.77166078787;429467.9694778635;453339.5542005235;444849.2567849392;470536.533594328;530743.2931556769;485584.21886091126;444569.1301990143;455263.1478046778;465170.0281965414;449951.93947798637;277270.3491471547;490071.5488359115;455787.6031899191;453193.8908392882;225777.27872811773;392632.4731292244;460750.03257888596;203879.5594679616;282933.59442517353;274.7597830284085;81981.06270944397;17640.27941617557;3616.7332715367647;43575.33379953301;0;1;0;0;1;2;3;0;4;1;13226068874.61543;5085473749.855757;11116836544.690132;117472.72744202657;27057.023167684034;-0.0;2809.2948908328917;90682.52284188177;4693.829257257566;0.0;9396.803551449995;2.778700287420979;0.35184839978274174
62;2019-09-05 18:02:45.127;954;903;327;326;303;34;184;37;3;35;739;335;3;120;249;167;301;702;298;192;184;-73;782;349;354;145;352;303;773;-2.0;0.0;830.0;163.0;114.0;1;0;29;1;0;0;1;0;0;1;1;1;1;0;0;64374.7890625;9580.353515625;33082.01953125;3897.44409179688;957.0;361509;518.0;21.0;Calculated values ==>;1567699365.127;368.56000000000006;363.46000000000004;305.86;305.76000000000005;303.46000000000004;276.56;273.20264511476705;291.56;276.86;273.46000000000004;276.66;347.06000000000006;306.66;273.46000000000004;285.16;298.06;289.86;303.26000000000005;343.36;292.36;291.56;324.96000000000004;368.86;265.86;243.61107973660833;267.9596281332873;273.20264511476705;302.96000000000004;7820000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;3030000.0;7730000.0;0.0;0.0;0.13833333333333334;0.027166666666666665;0.019;0.019;0.0517672873343092;9580.353515625;33082.01953125;3897.44409179688;64374.7890625;515138.777046189;508933.0204976381;318962.1942006761;315933.193771269;289465.4814894085;430862.6128555636;458379.467483997;442049.80010727816;471533.705207396;527492.7868628803;483849.1470538334;442049.80010727816;458087.72607511334;467259.1942627392;456865.4718237093;286843.6161101601;479342.9374962919;459465.39392178826;458379.467483997;217415.1398638553;401470.72939104063;460696.4309167049;198349.6019830956;318962.1942006761;272.4995415623169;82971.10133522902;17795.020529538953;3672.3010071238655;44195.44706522995;0;1;0;0;1;2;3;0;5;1;13444914675.34542;5173432350.149155;11293354145.27893;33711.86074051192;7127.088852696385;-0.0;2648.9281923830968;91943.23432865366;4978.886770111697;0.0;9442.319067423525;0.9340216619852447;0.11132148145329995
63;2019-09-05 18:03:45.098;920;893;313;313;267;20;197;23;9;30;729;338;7;123;251;148;301;669;297;195;197;-131;790;339;344;131;342;309;787;-1.0;-1.0;2098.0;43.0;208.0;91;0;46;1;0;0;1;0;1;0;1;1;1;0;0;59458.40625;10937.765625;27030.396484375;4063.21997070312;959.0;361510;507.0;0.0;Calculated values ==>;1567699425.098;365.16;362.46000000000004;304.46000000000004;304.46000000000004;299.86;275.16;272.10816812424576;292.86;275.46000000000004;274.06;276.16;346.06000000000006;306.96000000000004;273.86;285.46000000000004;298.26000000000005;287.96000000000004;303.26000000000005;340.06000000000006;292.66;292.86;323.86;369.06000000000006;260.06;240.61611355647437;268.67533136820026;272.10816812424576;302.86;7900000.0;3390000.0;3440000.0;1310000.0;3420000.0000000005;3090000.0;7870000.0;0.0;0.0;0.3496666666666667;0.007166666666666667;0.034666666666666665;0.034666666666666665;0.0;10937.765625;27030.396484375;4063.21997070312;59458.40625;509852.42455510225;506358.04454708484;293927.9311095568;293927.9311095568;270187.76716665656;431480.97241316177;461683.90579988866;441685.6382270979;472887.3552016489;525976.1440282692;483492.34327869624;441384.9092064438;457507.46577503736;468914.1274078467;455915.7324819504;285796.6827997438;472281.0057170758;461420.41888555756;461683.90579988866;212816.51262364245;402312.7081024193;457004.45986533805;197149.5966639648;293927.9311095568;271.9810105974254;84002.54585615311;17965.922213161495;3738.6078104770545;44696.1417455405;0;1;0;0;1;3;3;0;5;1;13654213465.192318;5256192330.088615;11476865405.144691;85506.10253324221;1862.2931862765083;-0.0;5815.540455931504;92936.23717174538;5053.762079815154;0.0;9512.822213109184;2.217008615084709;0.23210967423002823
64;2019-09-05 18:04:45.098;902;900;304;304;241;24;200;20;1;26;743;338;2;101;251;129;301;727;297;198;200;-174;815;342;347;130;346;313;812;-2.0;-1.0;819.0;0.0;262.0;19;99;65;1;0;0;1;0;1;0;1;1;0;0;0;58494.90234375;12803.5078125;24710.3828125;3256.94897460938;954.0;361511;507.0;0.0;Calculated values ==>;1567699485.098;363.36;363.16;303.56;303.56;297.26000000000005;275.56;272.43898195401505;293.16;275.16;273.26000000000005;275.76000000000005;347.46000000000004;306.96000000000004;273.36;283.26000000000005;298.26000000000005;286.06;303.26000000000005;345.86;292.96000000000004;293.16;323.86;368.56000000000006;255.76000000000002;240.39332010688793;269.14681796795327;272.43898195401505;302.86;8150000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;3130000.0;8120000.0;0.0;0.0;0.13649999999999998;0.0;0.043666666666666666;0.043666666666666666;0.0;12803.5078125;24710.3828125;3256.94897460938;58494.90234375;505222.2615464046;505196.36540528224;284864.1701484666;284864.1701484666;259477.78721873157;431298.55289687274;461621.072220919;439606.97596512566;472630.20280472847;527135.8500137671;483024.59231513477;439761.6589827608;453935.79409076914;468357.62320424087;452773.6880964405;283044.2005390744;479031.7821090482;461356.5932634558;461621.072220919;212816.51262364245;400207.84055290464;452810.1878202263;198269.91359554144;284864.1701484666;272.43898195401505;84985.49009443437;18163.766158473994;3799.609218354659;45127.3149063478;0;1;0;0;1;3;3;0;5;1;13861513465.192318;5334492330.088615;11663465405.144691;32942.509013448245;0.0;-0.0;7718.384723830422;93923.30893463446;5069.281189700791;0.0;9625.604922940534;0.9973033211135596;0.09023152989178912
65;2019-09-05 18:05:45.149;894;902;299;300;209;37;170;25;-11;27;774;334;-11;80;244;112;301;781;293;196;170;-179;842;351;356;143;354;313;839;-2.0;-1.0;2076.0;62.0;239.0;32;99;77;1;0;0;1;0;1;0;1;1;0;1;0;61171.90234375;14166.2158203125;26042.197265625;3181.29467773438;950.0;361512;505.0;0.0;Calculated values ==>;1567699545.149;362.56000000000006;363.36;303.06;303.16;294.06;276.86;273.4187578820637;290.16;275.66;272.06;275.86;350.56000000000006;306.56;272.06;281.16;297.56;284.36;303.26000000000005;351.26;292.76000000000005;290.16;323.66;368.16;255.26000000000002;243.1966462407574;269.14681796795327;273.4187578820637;302.46000000000004;8420000.0;3510000.0;3560000.0;1430000.0;3540000.0;3130000.0;8390000.0;0.0;0.0;0.34600000000000003;0.010333333333333333;0.03983333333333334;0.03983333333333334;0.0;14166.2158203125;26042.197265625;3181.29467773438;61171.90234375;501726.01706481737;503149.2459283624;280016.7122808477;280459.0696809499;248591.1350016293;430735.4089219946;456126.82417621085;437726.80943762243;471008.3239875013;530392.3111994447;482564.7624484129;437726.80943762243;451083.7788464003;466330.9479421416;448703.1982545694;280663.0505766158;484845.1564483339;459691.5705057278;456126.82417621085;211980.4382156667;398524.13576120755;450038.17657499487;200048.6767869092;280016.7122808477;273.1798956356715;85983.56110469958;18388.704890506393;3853.306852909278;45550.6125702607;0;1;0;0;1;3;3;0;5;1;14072592729.769945;5416461944.924593;11851425034.768581;82236.63389714679;2583.224831143552;-0.0;7015.052790498633;94883.9509758961;5090.826361093096;0.0;9748.487930496445;2.116513713781634;0.21732495128765306
66;2019-09-05 18:06:45.099;892;902;293;292;215;39;142;30;-12;29;789;331;-13;64;238;124;301;810;295;183;143;-168;832;354;359;143;357;313;827;-1.0;-1.0;1784.0;141.0;228.0;40;99;89;1;0;0;1;0;1;0;1;1;0;1;0;61816.58984375;15120.9228515625;25967.775390625;3196.44653320312;945.0;361513;502.0;0.0;Calculated values ==>;1567699605.099;362.36;363.36;302.46000000000004;302.36;294.66;277.06;273.7412296467126;287.36;276.16;271.96000000000004;276.06;352.06000000000006;306.26000000000005;271.86;279.56;296.96000000000004;285.56;303.26000000000005;354.16;291.46000000000004;287.46000000000004;323.36;367.66;256.36;243.1966462407574;269.14681796795327;273.7412296467126;302.66;8320000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;3130000.0;8270000.0;0.0;0.0;0.29733333333333334;0.0235;0.038;0.038;0.0;15120.9228515625;25967.775390625;3196.44653320312;61816.58984375;502313.4707847213;504188.59519790846;278316.2155328025;277882.0787487338;250708.7511183397;430542.39183029096;451638.2792240534;437568.04326289374;471206.1028288316;531964.6214646582;482219.4031463864;437408.94190281845;448862.93873562256;465118.4183262364;449914.9000606128;281489.9574767875;490580.0350723534;457435.97357383126;451783.23495743994;210726.34883551928;396419.7390862683;451198.32387087104;199981.4436929317;278316.2155328025;273.1663427644283;87007.6111203253;18632.560996725202;3906.410406506475;45983.667829041566;0;1;0;0;1;3;3;0;5;1;14286913979.940414;5502190444.992781;12039068534.917831;70642.41560546872;5903.596684181574;-0.0;6591.746738136222;96156.88139603105;5161.490937516489;0.0;9861.783434995123;1.8773283783862982;0.20142341954133292
67;2019-09-05 18:07:45.100;887;896;292;291;220;38;152;33;-15;32;792;331;-16;58;236;136;301;815;297;177;152;-148;841;356;361;156;359;310;836;-2.0;-1.0;1463.0;86.0;222.0;42;99;90;1;0;0;1;0;1;0;1;1;0;1;0;52431.40625;15323.5498046875;26409.896484375;3075.57055664062;941.0;361514;499.0;0.0;Calculated values ==>;1567699665.1;361.86;362.76;302.36;302.26000000000005;295.16;276.96000000000004;273.955091788801;288.36;276.46000000000004;271.66;276.36;352.36;306.26000000000005;271.56;278.96000000000004;296.76000000000005;286.76000000000005;303.26000000000005;354.66;290.86;288.36;323.06;367.26;258.36;245.81826849250206;268.7936212382143;273.955091788801;302.86;8410000.0;3560000.0;3610000.0;1560000.0;3590000.0;3100000.0;8359999.999999999;0.0;0.0;0.24383333333333335;0.014333333333333333;0.037000000000000005;0.037000000000000005;0.0;15323.5498046875;26409.896484375;3075.57055664062;52431.40625;500792.3960580713;502542.38737485884;277226.72781363426;276807.2093810552;251969.60823015514;430412.23801567365;452731.1775036387;437776.4333770113;469755.9700961783;532502.6922613462;482573.5830595854;437618.5379703155;448580.3159070279;464564.1698029545;451302.51403590606;280743.20762874855;490466.00986035774;456275.1894504466;452731.1775036387;209472.28574929133;394736.4075397757;451058.91853974486;200934.20430335272;277226.72781363426;273.5495147453923;87959.69362106702;18886.269163619796;3958.678086638853;46420.155702149284;0;1;0;0;1;3;3;0;5;1;14502917579.67949;5591891939.884424;12225971649.692059;57750.03018912708;3585.1209040549543;-0.0;6493.664638530166;97226.83627531101;5240.564901867051;0.0;9970.830347087198;1.5137313984209078;0.15845122829995748
68;2019-09-05 18:08:45.120;886;896;295;295;223;37;156;34;-16;33;775;337;-17;63;237;139;301;825;300;176;155;-133;844;356;361;148;360;310;839;-1.0;-1.0;1496.0;154.0;221.0;41;0;97;1;0;0;1;0;1;0;1;1;1;1;0;53190.6328125;16041.236328125;26395.224609375;3992.951171875;936.0;361515;497.0;0.0;Calculated values ==>;1567699725.12;361.76;362.76;302.66;302.66;295.46000000000004;276.86;273.955091788801;288.76000000000005;276.56;271.56;276.46000000000004;350.66;306.86;271.46000000000004;279.46000000000004;296.86;287.06;303.26000000000005;355.66;290.76000000000005;288.66;322.86;366.76;259.86;244.22491754036054;268.7936212382143;273.955091788801;303.16;8440000.0;3560000.0;3610000.0;1480000.0;3600000.0;3100000.0;8390000.0;0.0;0.0;0.24933333333333335;0.025666666666666667;0.036833333333333336;0.036833333333333336;0.0;16041.236328125;26395.224609375;3992.951171875;53190.6328125;500379.57318493084;502279.9858283556;278282.4625396033;278282.4625396033;252798.27521104823;430412.23801567365;453305.55865111935;437618.5379703155;470935.02280441386;530724.1602615719;483261.18561659125;437460.313363465;449278.01942846994;464548.7096429471;451736.55110070325;280504.32848820445;491708.61018539575;456135.4377423473;453162.23822637077;208636.25808486674;392632.4731292244;454021.1526661271;200393.63093239986;278282.4625396033;273.3372541711962;88840.17067419433;19147.72950571607;4017.6020691403373;46860.34505868258;0;1;0;0;1;3;3;0;5;2;14719589779.610634;5683122339.8554325;12412033649.63293;59148.07682145364;6509.773057832333;-0.0;6441.405071129269;98201.31188372009;5324.717059561486;0.0;10078.65852538262;1.5528789117675905;0.17085767573423025
69;2019-09-05 18:09:45.121;889;899;297;296;226;37;160;35;-16;34;758;344;-17;70;238;142;301;832;300;176;160;-116;848;357;362;147;360;311;844;-2.0;-1.0;1396.0;109.0;221.0;44;32;98;1;0;0;1;0;1;0;1;1;1;1;0;53053.90625;16359.01953125;26739.26953125;4232.0810546875;931.0;361516;495.0;0.0;Calculated values ==>;1567699785.121;362.06000000000006;363.06000000000006;302.86;302.76000000000005;295.76000000000005;276.86;274.0616903277293;289.16;276.66;271.56;276.56;348.96000000000004;307.56;271.46000000000004;280.16;296.96000000000004;287.36;303.26000000000005;356.36;290.76000000000005;289.16;322.66;366.26;261.56;244.02132995426717;268.91163127593666;274.0616903277293;303.16;8480000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3110000.0;8440000.0;0.0;0.0;0.2326666666666667;0.018166666666666668;0.036833333333333336;0.036833333333333336;0.0;16359.01953125;26739.26953125;4232.0810546875;53053.90625;500464.7878168137;502278.6048979056;278769.5796549602;278344.1672835909;253570.1298315693;430346.717906069;453705.38493801095;437389.9950341223;471168.1638575324;528866.25523222;483945.37481251266;437231.03110804653;450065.84578994487;464680.0635916259;451992.507158283;280193.0457595749;492297.8675308507;455969.6482529023;453705.38493801095;207800.24178383037;390528.79184840765;455960.1763455464;201133.0406373007;278769.5796549602;273.6318382645624;89725.55659168311;19417.7361386598;4086.145146916842;47303.139890869905;0;1;0;0;1;3;3;0;5;2;14936493395.210505;5771623815.100193;12598336755.148172;54969.11805632717;4629.35963203313;-0.0;6443.468827925703;99152.30435994206;5417.544712668852;0.0;10186.03426440419;1.3953397438636044;0.14967793651133543
70;2019-09-05 18:10:45.091;892;902;297;296;225;37;162;36;-15;34;753;347;-16;73;239;142;301;839;300;176;162;-96;852;358;363;146;361;312;847;-3.0;-1.0;2185.0;88.0;227.0;49;55;98;1;0;0;1;0;1;0;1;1;1;1;0;52637.45703125;16386.748046875;27124.451171875;4424.9169921875;926.0;361517;494.0;0.0;Calculated values ==>;1567699845.091;362.36;363.36;302.86;302.76000000000005;295.66;276.86;274.1680685717883;289.36;276.76000000000005;271.66;276.56;348.46000000000004;307.86;271.56;280.46000000000004;297.06;287.36;303.26000000000005;357.06000000000006;290.76000000000005;289.36;322.56;365.76;263.56;243.81672145450628;269.02936301313275;274.1680685717883;303.16;8520000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3120000.0;8470000.0;0.0;0.0;0.3641666666666667;0.014666666666666666;0.03783333333333334;0.03783333333333334;0.0;16386.748046875;27124.451171875;4424.9169921875;52637.45703125;500551.2555505959;502453.1860782158;278551.1322906349;278129.37357023475;253173.93254659857;430280.9020939914;453819.4738760611;437319.724394416;471301.5102264595;528264.47524665;484172.39128864434;437160.35228701105;450299.06279196544;464664.8766729168;451815.6456810343;279889.6078117657;493079.646341578;455803.4427082957;453819.4738760611;207382.2378540181;388425.36108764523;458187.49730006076;201988.70924933048;278551.1322906349;273.9705711453616;90605.87757209984;19690.48109457605;4158.250726516671;47751.779798107054;0;1;0;0;1;3;3;0;5;2;15153884645.314217;5859479865.142107;12785143305.237293;85699.71134866866;3757.582224744044;-0.0;6630.985589981958;100323.95848542014;5487.4009492509185;0.0;10294.933574378632;2.0045069721662254;0.2145052890517225
71;2019-09-05 18:11:45.142;893;902;297;296;223;45;170;41;-12;37;755;349;-14;78;234;142;301;842;301;211;170;-81;851;366;371;145;369;315;844;-1.0;-1.0;2397.0;228.0;274.0;98;70;98;1;0;0;1;0;1;0;1;1;1;1;0;54185.1875;16432.13671875;29371.916015625;4629.09228515625;921.0;361518;493.0;0.0;Calculated values ==>;1567699905.142;362.46000000000004;363.36;302.86;302.76000000000005;295.46000000000004;277.66;275.0112864084945;290.16;277.26000000000005;271.96000000000004;276.86;348.66;308.06;271.76000000000005;280.96000000000004;296.56;287.36;303.26000000000005;357.36;294.26000000000005;290.16;322.46000000000004;365.26;265.06;243.61107973660833;269.38090353596624;275.0112864084945;303.26000000000005;8510000.0;3660000.0;3710000.0;1450000.0;3690000.0;3150000.0;8440000.0;0.0;0.0;0.39949999999999997;0.038;0.04566666666666667;0.04566666666666667;0.0;16432.13671875;29371.916015625;4629.09228515625;54185.1875;500786.65227691946;502714.5049076991;278769.5796549602;278344.1672835909;252651.20886416148;429743.705733735;453594.3991694253;437109.2053401759;471731.79225593165;528243.5651611657;484053.8585956886;436787.6458509821;450448.00709341886;462813.50345803285;450382.2195490983;279964.7549971883;493819.85569952166;459378.0053511534;453594.3991694253;206964.23671620517;386322.17825412814;459880.55974206846;203552.63574406665;278769.5796549602;274.6145708864334;91496.82293514289;19964.204267508958;4233.764936242479;48222.98303966092;0;1;0;0;1;3;3;0;5;2;15374271814.873219;5946854069.96727;12973403189.860582;93305.84955364563;9740.461111924069;-0.0;7983.66675782724;101816.93944600834;5599.980254638182;0.0;10416.82586415393;2.2015279312919778;0.24618783226946447
72;2019-09-05 18:12:45.123;889;898;302;302;226;46;180;44;-9;40;762;352;-10;80;232;142;301;845;302;226;180;-74;854;368;373;142;371;317;848;-2.0;-1.0;2098.0;297.0;268.0;98;70;98;1;0;0;1;0;1;0;1;1;1;1;0;54276.5;16472.375;29553.3671875;4651.1064453125;915.0;361519;492.0;0.0;Calculated values ==>;1567699965.123;362.06000000000006;362.96000000000004;303.36;303.36;295.76000000000005;277.76000000000005;275.2199585193972;291.16;277.56;272.26000000000005;277.16;349.36;308.36;272.16;281.16;296.36;287.36;303.26000000000005;357.66;295.76000000000005;291.16;322.36;364.66;265.76000000000005;242.98782864720522;269.6138998590099;275.2199585193972;303.36;8540000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3170000.0;8480000.0;0.0;0.0;0.3496666666666667;0.0495;0.04466666666666667;0.04466666666666667;0.0;16472.375;29553.3671875;4651.1064453125;54276.5;499931.76998813846;501782.7856274709;280629.8418139431;280629.8418139431;253450.45736815396;429606.4342157736;454693.28805054125;437130.186993585;472424.0149512065;528826.4811603692;484166.41677431355;436969.1101896967;450363.759599351;462242.49696757086;450018.5547347135;279740.7004344848;493897.37467033777;461122.978427645;454693.28805054125;206546.2383541025;383798.68249236845;461050.5558048248;203690.31450770775;280629.8418139431;274.6772100195981;92400.3841118297;20238.321700237437;4311.0754361808995;48713.87156864143;0;1;0;0;1;3;3;0;5;2;15597401134.67455;6032926804.890633;13162943149.69182;81626.14207922842;12739.331944207295;-0.0;7774.833931901383;103274.24441556238;5787.252541596413;0.0;10548.105118185738;2.0155220916638212;0.2325608604606874
73;2019-09-05 18:13:45.143;891;902;305;305;217;46;181;45;-8;42;771;354;-9;78;233;132;301;850;302;230;181;-72;881;369;374;139;372;317;876;-2.0;-1.0;2155.0;98.0;282.0;98;65;99;1;0;0;1;0;1;0;1;1;1;1;0;56075.40234375;16881.58984375;30453.478515625;4618.10595703125;911.0;361520;492.0;0.0;Calculated values ==>;1567700025.143;362.26;363.36;303.66;303.66;294.86;277.76000000000005;275.3239800832674;291.26000000000005;277.66;272.36;277.36;350.26;308.56;272.26000000000005;280.96000000000004;296.46000000000004;286.36;303.26000000000005;358.16;296.16;291.26000000000005;322.36;364.26;265.96000000000004;242.35481222062532;269.6138998590099;275.3239800832674;303.36;8810000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3170000.0;8760000.0;0.0;0.0;0.3591666666666667;0.01633333333333333;0.047;0.047;0.0;16881.58984375;30453.478515625;4618.10595703125;56075.40234375;497816.1153970239;499908.76665717224;279844.88584658416;279844.88584658416;249989.72114354183;429537.3511455088;454667.61556492484;437290.9127339255;473013.37450241524;529773.4303259162;484395.9702934134;437130.186993585;450085.28832820087;462226.07306053565;448330.69536619965;277890.568094558;492014.2548651239;461514.5519053414;454667.61556492484;206546.2383541025;382116.546082559;461704.86470326263;204867.7964646966;279844.88584658416;275.1355441257459;93320.28983079735;20516.364057082672;4388.3446206547715;49214.09530169101;0;1;0;0;1;3;3;0;5;2;15821575834.60331;6117254904.863834;13353206549.631357;83478.63592669804;4195.005447896578;-0.0;8216.668296762013;104650.57618955775;5928.419059645174;0.0;10681.412057555095;1.845706464197232;0.19672188187947504
74;2019-09-05 18:14:48.094;895;906;301;299;228;49;168;48;-10;44;781;353;-11;75;229;139;301;852;302;234;168;-71;876;369;374;136;371;315;868;-1.0;0.0;2537.0;105.0;270.0;0;55;100;1;0;0;1;0;0;1;1;1;1;1;0;61517.75390625;16967.681640625;37187.69140625;4531.93505859375;906.0;361521;491.0;0.0;Calculated values ==>;1567700088.094;362.66;363.76;303.26000000000005;303.06;295.96000000000004;278.06;275.3239800832674;289.96000000000004;277.96000000000004;272.16;277.56;351.26;308.46000000000004;272.06;280.66;296.06;287.06;303.26000000000005;358.36;296.56;289.96000000000004;322.26000000000005;363.76;266.06;241.71165711629368;269.38090353596624;275.3239800832674;303.36;8760000.0;3690000.0;3740000.0;1360000.0;3710000.0;3150000.0;8680000.0;0.0;0.0;0.42283333333333334;0.0175;0.045000000000000005;0.045000000000000005;0.0;16967.681640625;37187.69140625;4531.93505859375;61517.75390625;498864.13541096315;501204.83874489495;278746.5348458007;277929.83997056965;253474.8097821047;429537.3511455088;452783.91735953436;437429.3724414259;473598.9642825547;530975.5538680933;484512.16008961794;437269.4612400554;450031.47844816104;461836.8862063846;449386.7309066384;278212.7703389862;493080.1727608263;462058.0594595953;452783.91735953436;206128.24275125185;380014.09164345806;462253.83002407197;204908.80368382027;278746.5348458007;275.1512775716974;94348.42966471601;20812.314820477655;4468.3452087005035;49805.495204774576;0;1;0;0;1;3;4;0;5;2;16057012575.40226;6203812530.157566;13552131710.306406;98317.44715634093;4503.537960954405;-0.0;7831.682213118014;106240.054698585;6004.472116310283;0.0;10821.725907051728;1.8854616253919172;0.20311373691173473
75;2019-09-05 18:15:45.144;897;906;304;303;230;46;174;46;-12;45;790;351;-13;71;231;142;301;852;302;235;174;-70;876;368;373;136;370;314;866;-2.0;-1.0;2815.0;0.0;287.0;13;52;100;1;0;0;1;0;0;1;1;1;1;1;0;61741.1328125;16948.51953125;37703.9609375;4492.828125;901.0;361522;490.0;0.0;Calculated values ==>;1567700145.144;362.86;363.76;303.56;303.46000000000004;296.16;277.76000000000005;275.2199585193972;290.56;277.76000000000005;271.96000000000004;277.66;352.16;308.26000000000005;271.86;280.26000000000005;296.26000000000005;287.36;303.26000000000005;358.36;296.66;290.56;322.16;363.26;266.16;241.71165711629368;269.2639976450953;275.2199585193972;303.36;8760000.0;3679999.9999999995;3729999.9999999995;1360000.0;3700000.0;3140000.0;8660000.0;0.0;0.0;0.4691666666666666;0.0;0.04783333333333333;0.04783333333333333;0.0;16948.51953125;37703.9609375;4492.828125;61741.1328125;499163.1402401027;501379.8213278803;280136.1437913343;279715.7531365613;254140.27279363378;429606.4342157736;453829.0092469054;437339.1761139985;473696.4923814395;531994.5521251713;484398.64430476015;437179.3288687813;449657.1155682808;462259.04860941705;450018.5547347135;278212.7703389862;493268.72594454867;462345.0405186348;453829.0092469054;205710.24989127388;377911.8749294572;462353.79968140664;205100.7184185534;280136.1437913343;275.2199585193972;95325.08514824757;21081.053608705184;4539.853922477405;50398.907532918995;0;1;0;0;1;3;4;0;5;2;16270094325.224161;6281400530.092716;13731553960.15644;108958.54306877965;0.0;-0.0;8308.30873095815;107882.42903642658;6040.156399707186;0.0;10949.612918522553;1.9826906746772746;0.20572356684259097
76;2019-09-05 18:16:45.115;905;915;308;307;233;44;157;45;-13;45;796;351;-14;71;233;143;301;858;302;237;157;-67;873;366;371;136;368;313;863;-2.0;-1.0;2224.0;40.0;287.0;27;51;100;1;0;0;1;0;0;1;1;1;1;1;0;62345.578125;16911.77734375;38250.4375;4455.0087890625;898.0;361523;490.0;0.0;Calculated values ==>;1567700205.115;363.66;364.66;303.96000000000004;303.86;296.46000000000004;277.56;275.0112864084945;288.86;277.66;271.86;277.66;352.76;308.26000000000005;271.76000000000005;280.26000000000005;296.46000000000004;287.46000000000004;303.26000000000005;358.96000000000004;296.86;288.86;322.16;362.96000000000004;266.46000000000004;241.71165711629368;269.14681796795327;275.0112864084945;303.36;8730000.0;3660000.0;3710000.0;1360000.0;3679999.9999999995;3130000.0;8630000.0;0.0;0.0;0.37066666666666664;0.006666666666666667;0.04783333333333333;0.04783333333333333;0.0;16911.77734375;38250.4375;4455.0087890625;62345.578125;500618.56412280025;502960.3771952659;282083.02222932124;281646.11732923397;255149.83835950537;429743.705733735;451698.9346704969;437408.94190281845;473696.4923814395;532697.6553714613;484514.04753030004;437249.5021140777;449839.99100129516;462829.68046980636;450530.16235338734;278410.221299529;494466.64709580457;462915.9748133534;451698.9346704969;205710.24989127388;376650.65796483605;462653.54582731245;204386.8948767627;282083.02222932124;274.9363038960231;96358.64127827385;21363.086367372573;4614.383190141392;51031.55492533056;0;1;0;0;1;3;4;0;5;2;16493186445.060968;6362961090.033054;13919563045.018911;86373.50543099132;1721.777673003665;-0.0;8113.294478436235;109509.40935198362;6054.497612033876;0.0;11086.393469265635;1.613771519703567;0.1681543590272829
77;2019-09-05 18:17:45.095;909;918;310;309;236;43;172;44;-13;45;800;351;-14;71;235;144;301;862;302;237;172;-64;866;366;371;139;368;314;856;-1.0;-1.0;2601.0;36.0;307.0;45;60;100;1;0;0;1;0;0;1;1;1;1;1;0;62924.5;16813.673828125;38726.80859375;4526.9169921875;893.0;361524;489.0;0.0;Calculated values ==>;1567700265.095;364.06000000000006;364.96000000000004;304.16;304.06;296.76000000000005;277.46000000000004;275.0112864084945;290.36;277.56;271.86;277.66;353.16;308.26000000000005;271.76000000000005;280.26000000000005;296.66;287.56;303.26000000000005;359.36;296.86;290.36;322.06;362.46000000000004;266.76000000000005;242.35481222062532;269.2639976450953;275.0112864084945;303.36;8660000.0;3660000.0;3710000.0;1390000.0;3679999.9999999995;3140000.0;8560000.0;0.0;0.0;0.43350000000000005;0.006;0.051166666666666666;0.051166666666666666;0.0;16813.673828125;38726.80859375;4526.9169921875;62924.5;501821.1960125157;503999.0543385496;283553.5411840249;283098.97680851206;256301.4889596879;429743.705733735;453883.1487310549;437179.3288687813;473307.3401624125;533042.1192917443;484398.64430476015;437019.13673288765;449657.1155682808;463097.5131348959;450677.8943745114;278883.6899520084;495722.56364063284;462915.9748133534;453883.1487310549;205292.2597576877;374548.8164000497;462508.7637815252;204434.57910159213;283553.5411840249;274.9546389851331;97402.2106238748;21644.038112085396;4689.2076218817665;51672.818150632134;0;1;0;0;1;3;4;0;5;2;16715712245.131731;6445433590.05928;14107600345.078707;100894.84902407651;1548.4451080795984;-0.0;8715.198252823036;111069.45878306511;6081.740384599397;0.0;11226.584162924233;1.8505627589889568;0.19317256455018156
78;2019-09-05 18:18:45.126;907;916;311;310;236;44;170;44;-12;44;801;352;-13;75;237;141;301;862;302;236;170;-63;860;366;371;140;368;314;849;-2.0;-2.0;2679.0;74.0;319.0;67;64;100;1;0;0;1;0;0;1;1;1;1;1;0;63695.28125;16661.53515625;39539.421875;4569.96923828125;888.0;361525;489.0;0.0;Calculated values ==>;1567700325.126;363.86;364.76;304.26000000000005;304.16;296.76000000000005;277.56;275.0112864084945;290.16;277.56;271.96000000000004;277.56;353.26;308.36;271.86;280.66;296.86;287.26000000000005;303.26000000000005;359.36;296.76000000000005;290.16;322.06;361.96000000000004;266.86;242.56692532238324;269.2639976450953;275.0112864084945;303.36;8600000.0;3660000.0;3710000.0;1400000.0;3679999.9999999995;3140000.0;8490000.0;0.0;0.0;0.4465;0.012333333333333333;0.05316666666666667;0.05316666666666667;0.0;16661.53515625;39539.421875;4569.96923828125;63695.28125;502050.37461208407;504309.5913362528;284640.20420707436;284169.49115952494;256528.72625604758;429743.705733735;453594.3991694253;437339.1761139985;473079.08457772195;533146.8266809037;484513.0529239779;437179.3288687813;450213.2484725281;463364.8592352424;450234.0644493307;279304.6501517339;496368.2885058463;462781.5299744728;453594.3991694253;205292.2597576877;372447.206072691;462460.60754699766;204296.57774548687;284640.20420707436;274.90155980549525;98457.92063434963;21923.142315857207;4765.054174156999;52325.37371637625;0;1;0;0;1;3;4;0;5;2;16938427254.75669;6529176834.918261;14296097684.761286;104053.52017154045;3184.0230342186333;-0.0;8982.731365498325;112778.24427340733;6121.197994956606;0.0;11374.143108914286;1.912432172841947;0.20234171110044574
79;2019-09-05 18:19:45.086;903;910;311;310;235;44;167;44;-11;44;801;353;-13;75;238;140;301;859;302;235;167;-63;857;366;371;141;367;315;845;-1.0;-1.0;2592.0;112.0;334.0;89;72;100;1;0;0;1;0;0;1;1;1;1;1;0;64669.81640625;16704.3125;40474.05078125;4630.478515625;885.0;361526;488.0;0.0;Calculated values ==>;1567700385.086;363.46000000000004;364.16;304.26000000000005;304.16;296.66;277.56;275.0112864084945;289.86;277.56;272.06;277.56;353.26;308.46000000000004;271.86;280.66;296.96000000000004;287.16;303.26000000000005;359.06000000000006;296.66;289.86;321.96000000000004;361.66;266.86;242.77792619122317;269.38090353596624;275.0112864084945;303.36;8570000.0;3660000.0;3710000.0;1410000.0;3670000.0000000005;3150000.0;8450000.0;0.0;0.0;0.43200000000000005;0.018666666666666668;0.05566666666666666;0.05566666666666666;0.0;16704.3125;40474.05078125;4630.478515625;64669.81640625;501726.1440297347;503786.57400025596;285014.3458206094;284536.09972935956;256344.2491615408;429743.705733735;453159.8768406701;437269.4612400554;472948.58913472976;533072.6335185514;484512.16008961794;436948.6013565401;450031.47844816104;463647.0999656759;450085.6955253663;279520.7171514612;496287.5404800244;462646.9604644723;453159.8768406701;204874.27233412856;371186.3498439576;462311.7816556451;204141.422114979;285014.3458206094;274.8418235965131;99526.91664273373;22201.00568068242;4841.67345855633;52991.708136309724;0;1;0;0;1;3;4;0;5;2;17160878854.898214;6613420634.971857;14484671884.881258;100711.31290203301;4819.180044759101;-0.0;9360.10122678338;114483.48030103269;6187.846891751162;0.0;11526.89814265497;1.8588051617460377;0.19854899151029018
80;2019-09-05 18:20:45.147;898;905;312;311;236;44;163;44;-11;44;801;354;-12;78;239;139;301;856;301;233;163;-65;856;366;372;141;368;315;844;-2.0;-1.0;2670.0;70.0;342.0;98;75;100;1;0;0;1;0;0;1;1;1;1;1;0;65089.36328125;16646.46484375;40906.0390625;4672.19140625;881.0;361527;488.0;0.0;Calculated values ==>;1567700445.147;362.96000000000004;363.66;304.36;304.26000000000005;296.76000000000005;277.56;275.0112864084945;289.46000000000004;277.56;272.06;277.56;353.26;308.56;271.96000000000004;280.96000000000004;297.06;287.06;303.26000000000005;358.76;296.46000000000004;289.46000000000004;321.96000000000004;361.26;266.66;242.77792619122317;269.38090353596624;275.0112864084945;303.26000000000005;8560000.0;3660000.0;3720000.0000000005;1410000.0;3679999.9999999995;3150000.0;8440000.0;0.0;0.0;0.445;0.011666666666666665;0.057;0.057;0.0;16646.46484375;40906.0390625;4672.19140625;65089.36328125;501080.2007927569;503149.5490697081;285594.83821059973;285109.7292115786;256693.96690166878;429743.705733735;452402.65085102763;437269.4612400554;472948.58913472976;533072.6335185514;484626.6253488;437109.2053401759;450448.00709341886;463631.7240545723;449937.1112318341;279593.60231086623;495930.46940457064;462226.07306053565;452402.65085102763;204874.27233412856;369505.33540232555;462110.2502188137;204305.10806944183;285594.83821059973;274.9048422410811;100609.3424906946;22479.211380914203;4919.274522332596;53670.56502310876;0;1;0;0;1;3;4;0;5;2;17384005470.302105;6698106645.125151;14673864035.223722;103669.13716092303;3007.726658409338;-0.0;9508.04532050439;116188.3822779009;6253.137425688652;0.0;11684.29255263108;1.8671832550781002;0.19578071875371253
81;2019-09-05 18:21:45.137;892;897;308;308;235;41;165;43;-14;44;801;355;-15;72;240;137;301;840;296;230;164;-67;841;362;367;139;363;304;826;-1.0;-1.0;2327.0;135.0;383.0;98;78;0;1;0;1;1;0;0;1;1;1;1;1;0;89859.7265625;28069.609375;40265.828125;4541.78759765625;877.0;361528;487.0;0.0;Calculated values ==>;1567700505.137;362.36;362.86;303.96000000000004;303.96000000000004;296.66;277.26000000000005;274.5913991737795;289.66;277.46000000000004;271.76000000000005;277.56;353.26;308.66;271.66;280.36;297.16;286.86;303.26000000000005;357.16;296.16;289.56;321.86;360.86;266.46000000000004;242.35481222062532;268.0796299477929;274.5913991737795;302.76000000000005;8410000.0;3620000.0000000005;3670000.0000000005;1390000.0;3629999.9999999995;3040000.0;8259999.999999999;0.0;0.0;0.3878333333333333;0.022500000000000003;0.06383333333333334;0.06383333333333334;0.0;28069.609375;40265.828125;4541.78759765625;89859.7265625;501522.51530322566;503558.07334578794;285425.74276398163;285425.74276398163;256986.95921111043;430014.67791919125;453562.05795503774;439274.65340817464;473209.3688182048;533886.7406397228;485998.0360654933;439121.23982878303;451596.54118503747;464503.06872351485;450368.9831162589;280743.20762874855;495213.57553429535;462577.97297337826;453418.0412673738;204456.2876039246;367824.4651832891;462207.51547801454;202938.11962631458;285425.74276398163;274.35793950649696;101900.3696991952;22851.783227137712;4996.044883517624;54346.88451107434;0;1;1;0;1;3;4;0;5;2;17605668520.337345;6782092645.138502;14859533085.253239;91659.18568506472;5833.56140666325;-0.0;10723.508387799866;117815.8470125389;6326.802546675877;0.0;11852.860734180262;1.4849118546228526;0.1545641894582441
82;2019-09-05 18:22:45.138;887;892;297;296;222;42;161;42;-32;43;797;350;-33;42;240;129;301;834;290;225;162;-68;886;362;368;137;364;294;873;-1.0;-1.0;1577.0;200.0;423.0;98;70;0;1;0;1;1;0;0;1;1;1;1;1;0;93185.2109375;29188.06640625;42455.6484375;4342.49609375;874.0;361529;487.0;0.0;Calculated values ==>;1567700565.138;361.86;362.36;302.86;302.76000000000005;295.36;277.36;274.5913991737795;289.26000000000005;277.36;269.96000000000004;277.46000000000004;352.86;308.16;269.86;277.36;297.16;286.06;303.26000000000005;356.56000000000006;295.66;289.36;321.86;360.56000000000006;266.36;241.92719264551067;266.86631818009863;274.5913991737795;302.16;8860000.0;3620000.0000000005;3679999.9999999995;1370000.0;3640000.0;2940000.0;8730000.0;0.0;0.0;0.2628333333333333;0.03333333333333333;0.07050000000000001;0.07050000000000001;0.0;29188.06640625;42455.6484375;4342.49609375;93185.2109375;496760.32049246546;498683.1652016242;276807.02116665186;276412.2790829032;251539.33152113645;430014.67791919125;452810.80125636526;438743.29367333796;473371.616014766;534208.8293010748;486568.4497396376;438591.3684654617;449334.880364875;464356.0352725641;449183.42964702763;277576.5698810331;489808.8282096318;461753.3754652989;452955.77374129853;204456.2876039246;366563.90641716385;462405.0964988496;202307.11596718605;276807.02116665186;274.11275809280306;103425.76959942722;23328.938477193376;5070.081814784866;55036.24163735642;0;1;1;0;1;3;4;0;5;2;17826172195.070984;6864894025.038481;15038936075.036526;62143.30870710025;8669.932684388787;-0.0;12418.487056512591;119097.55582571623;6447.667011662823;0.0;12045.713910149272;1.0953530571021786;0.11167578213227411
83;2019-09-05 18:23:45.098;908;921;291;290;210;44;135;43;-42;43;788;345;-44;29;239;122;301;858;287;220;135;-67;889;367;373;135;369;282;873;-2.0;-1.0;2746.0;75.0;356.0;98;61;0;1;0;1;1;0;0;1;1;1;1;1;0;85236.5546875;28992.017578125;42565.73046875;4122.08349609375;869.0;361530;487.0;0.0;Calculated values ==>;1567700625.098;363.96000000000004;365.26;302.26000000000005;302.16;294.16;277.56;275.1157276137837;286.66;277.46000000000004;268.96000000000004;277.46000000000004;351.96000000000004;307.66;268.76000000000005;276.06;297.06;285.36;303.26000000000005;358.96000000000004;295.16;286.66;321.86;360.06000000000006;266.46000000000004;241.49495122638035;265.3697278774862;275.1157276137837;301.86;8890000.0;3670000.0000000005;3729999.9999999995;1350000.0;3690000.0;2820000.0;8730000.0;0.0;0.0;0.45766666666666667;0.0125;0.059333333333333335;0.059333333333333335;0.0;28992.017578125;42565.73046875;4122.08349609375;85236.5546875;499657.881574724;502976.59870948404;274472.3717405699;274090.82683775306;248033.87517434094;429675.2189834977;448035.25679078005;439887.49312191346;473631.01605711324;534164.257662844;487362.03113910917;439593.44970382773;449782.58145653835;463482.9483213088;447185.6347211746;277391.92997508583;493531.5290501652;460302.2473299227;448035.25679078005;204456.2876039246;364463.1524481646;462801.6062630985;204553.57536417994;274472.3717405699;275.0051975713246;104911.62641521629;23813.44928801595;5140.572952636245;55744.28078769837;0;1;1;0;1;3;4;0;5;2;18048323995.21232;6946439625.090361;15211620875.146389;107704.48969378938;3228.100386236482;-0.0;10298.064512979137;120512.01054774353;6546.751187130679;0.0;12234.892303617784;1.6018885365009548;0.15942932777595037
84;2019-09-05 18:24:45.129;914;923;286;284;219;46;160;46;-31;45;778;343;-33;46;237;132;301;844;291;213;159;-66;832;369;374;139;370;301;819;-2.0;0.0;1717.0;174.0;336.0;98;72;100;1;0;0;1;0;0;1;1;1;1;1;0;67786.7890625;16179.71875;39614.35546875;4449.6240234375;865.0;361531;487.0;0.0;Calculated values ==>;1567700685.129;364.56000000000006;365.46000000000004;301.76000000000005;301.56;295.06;277.76000000000005;275.3239800832674;289.16;277.76000000000005;270.06;277.66;350.96000000000004;307.46000000000004;269.86;277.76000000000005;296.86;286.36;303.26000000000005;357.56000000000006;294.46000000000004;289.06;321.86;359.66;266.56;242.35481222062532;267.7187500070086;275.3239800832674;302.26000000000005;8320000.0;3690000.0;3740000.0;1390000.0;3700000.0;3010000.0;8190000.000000001;0.0;0.0;0.2861666666666667;0.029;0.056;0.056;0.0;16179.71875;39614.35546875;4449.6240234375;67786.7890625;505475.5148886056;507849.6903218635;275899.5173993381;275060.31156896305;252165.16538874217;429537.3511455088;451608.4830391295;437317.3582810305;473307.3401624125;531715.34125538;484985.85082248336;437003.99495502526;448587.98087873193;463065.90807192377;448330.69536619965;281489.9574767875;496462.08747671195;459180.3147711967;451460.6394377177;204456.2876039246;362782.70746645995;462307.95983267314;204347.58317679874;275899.5173993381;274.9355708334723;106187.47979482563;24190.07491286974;5212.040754474921;56429.46866694928;0;1;1;0;1;3;4;0;5;2;18272539779.834747;7028682094.951868;15386611239.851713;66668.18397566098;7480.850923020358;-0.0;9831.422834149258;121965.86693044125;6636.038555875601;0.0;12402.724699853976;1.3940123230021213;0.14490342105792556
