;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
85;2019-09-05 18:25:45.099;889;891;290;289;218;44;170;46;-21;45;776;344;-22;65;236;131;301;812;291;208;170;-64;827;366;372;139;368;307;815;-2.0;-1.0;2441.0;114.0;336.0;100;74;100;1;0;0;1;0;0;1;1;1;1;1;0;67177.203125;16145.3720703125;39584.34375;4557.01318359375;862.0;361532;487.0;0.0;Calculated values ==>;1567700745.099;362.06000000000006;362.26;302.16;302.06;294.96000000000004;277.56;275.0112864084945;290.16;277.76000000000005;271.06;277.66;350.76;307.56;270.96000000000004;279.66;296.76000000000005;286.26000000000005;303.26000000000005;354.36;293.96000000000004;290.16;321.86;359.36;266.76000000000005;242.35481222062532;268.43790593516167;275.0112864084945;302.26000000000005;8270000.0;3660000.0;3720000.0000000005;1390000.0;3679999.9999999995;3070000.0;8150000.0;0.0;0.0;0.4068333333333333;0.019;0.056;0.056;0.0;16145.3720703125;39584.34375;4557.01318359375;67177.203125;502318.50546337623;503655.5260742897;277925.1651548362;277485.0686753865;251976.78371275318;429743.705733735;453421.99818746815;437514.20447033056;473307.3401624125;531055.2783985363;484408.44212245377;437356.53477473935;450103.56597486313;463231.246673453;448740.49243357294;281926.0914482801;492055.1509186096;458804.85714063374;453421.99818746815;204456.2876039246;361522.46520663094;462508.7637815252;204100.18478988088;277925.1651548362;274.8259363982439;107311.61738029032;24459.315981955708;5287.0585369142755;57089.12783284016;0;1;1;0;1;3;4;0;5;2;18496227879.941463;7112040394.991636;15568920039.938688;94960.6036733296;4909.763000841242;-0.0;9827.822649827389;123312.10004154322;6739.242044399;0.0;12566.469832109051;1.8196075842311894;0.18613415292296998
86;2019-09-05 18:26:45.120;871;874;294;293;217;43;172;44;-18;45;779;345;-19;69;237;129;301;809;293;208;171;-64;831;365;371;140;367;309;819;-2.0;-1.0;2480.0;0.0;357.0;100;81;100;1;0;0;1;0;0;1;1;1;1;1;0;67295.4296875;16229.23828125;39746.91796875;4608.95556640625;859.0;361533;486.0;0.0;Calculated values ==>;1567700805.12;360.26;360.56000000000006;302.56;302.46000000000004;294.86;277.46000000000004;274.9066339382667;290.36;277.56;271.36;277.66;351.06000000000006;307.66;271.26000000000005;280.06;296.86;286.06;303.26000000000005;354.06000000000006;293.96000000000004;290.26000000000005;321.76000000000005;359.06000000000006;266.76000000000005;242.56692532238324;268.67533136820026;274.9066339382667;302.46000000000004;8309999.999999999;3650000.0;3710000.0;1400000.0;3670000.0000000005;3090000.0;8190000.000000001;0.0;0.0;0.41333333333333333;0.0;0.0595;0.0595;0.0;16229.23828125;39746.91796875;4608.95556640625;67295.4296875;499342.5630911991;500856.1635185566;279391.9058917529;278942.41789650026;251549.56691290648;429811.8947417682;453883.1487310549;437530.6787186241;473177.20506292465;531218.205575079;484291.18835157546;437372.52749135875;450290.96166142274;463513.8806111011;448626.03839070926;281575.9049352841;491210.5463000852;458963.79091515415;453738.86632079346;204038.30555042345;360262.30078455864;462360.052635259;204322.24747842658;279391.9058917529;274.9066339382667;108432.61486386362;24729.198827087257;5363.468343789912;57750.45306233434;0;1;1;0;1;3;4;0;5;2;18719205894.601345;7195769689.86392;15753784719.656706;96392.8182459483;0.0;-0.0;10373.644145527911;124907.27000258461;6780.171056152332;0.0;12734.874309424957;1.7622557620264094;0.17261807115444167
87;2019-09-05 18:27:45.110;864;869;295;294;216;43;170;44;-18;44;782;347;-19;72;238;126;301;811;293;207;170;-69;830;365;371;139;366;310;818;-1.0;0.0;2655.0;0.0;360.0;100;82;100;1;0;0;1;0;0;1;1;1;1;1;0;66586.328125;16221.3251953125;39724.35546875;4618.7373046875;855.0;361534;487.0;0.0;Calculated values ==>;1567700865.11;359.56000000000006;360.06000000000006;302.66;302.56;294.76000000000005;277.46000000000004;274.9066339382667;290.16;277.56;271.36;277.56;351.36;307.86;271.26000000000005;280.36;296.96000000000004;285.76000000000005;303.26000000000005;354.26;293.86;290.16;321.86;358.66;266.26000000000005;242.35481222062532;268.7936212382143;274.9066339382667;302.46000000000004;8300000.0;3650000.0;3710000.0;1390000.0;3660000.0;3100000.0;8180000.0;0.0;0.0;0.4425;0.0;0.060000000000000005;0.060000000000000005;0.0;16221.3251953125;39724.35546875;4618.7373046875;66586.328125;498404.1463451392;500219.9581125845;279929.3195465219;279474.1585964384;251272.39166193357;429811.8947417682;453594.3991694253;437301.7563972805;473209.3688182048;531456.8142690477;484403.63483394374;437142.86386454466;450522.9254513887;463795.54956771457;448173.5932766671;281662.48184430535;491612.0024540096;458825.4278431572;453594.3991694253;204456.2876039246;358582.20175259834;462006.5413606983;204322.24747842658;279929.3195465219;274.9066339382667;109548.11023225928;24999.575119207875;5440.352968154484;58412.60329765011;0;1;1;0;1;3;4;0;5;2;18941768794.636726;7279455739.877224;15939453769.686222;103093.43269659286;0.0;-0.0;10419.904777374206;126569.3783631326;6780.171056152332;0.0;12908.125003880958;1.874257877497273;0.184557170045558
88;2019-09-05 18:28:45.161;859;865;295;294;217;43;165;44;-16;44;785;349;-17;70;239;126;301;812;293;206;165;-77;830;366;372;138;367;311;817;-2.0;0.0;2698.0;104.0;368.0;100;79;100;1;0;0;1;0;0;1;1;1;1;1;0;65835.578125;16208.607421875;39695.26171875;4621.2783203125;853.0;361535;486.0;0.0;Calculated values ==>;1567700925.161;359.06000000000006;359.66;302.66;302.56;294.86;277.46000000000004;275.0112864084945;289.66;277.56;271.56;277.56;351.66;308.06;271.46000000000004;280.16;297.06;285.76000000000005;303.26000000000005;354.36;293.76000000000005;289.66;321.76000000000005;358.46000000000004;265.46000000000004;242.14157278889297;268.91163127593666;275.0112864084945;302.46000000000004;8300000.0;3660000.0;3720000.0000000005;1380000.0;3670000.0000000005;3110000.0;8170000.0;0.0;0.0;0.44966666666666666;0.017333333333333333;0.06133333333333334;0.06133333333333334;0.0;16208.607421875;39695.26171875;4621.2783203125;65835.578125;497666.3514949595;499728.09626143303;280013.80658920115;279556.9954134866;251608.73941247683;429743.705733735;452694.8597749553;437389.9950341223;473339.4428557924;531695.6675582769;484516.3415492326;437231.03110804653;450065.84578994487;463780.20084055996;447985.1816989505;281662.48184430535;491860.90338068194;458527.3387883445;452694.8597749553;204038.30555042345;357742.2034104033;461352.45794026717;204137.08686631784;280013.80658920115;274.84015359432846;110652.5641083535;25270.054270239783;5517.418548625256;59074.99599780544;0;1;1;0;1;3;4;0;5;2;19164858260.076046;7362626375.041008;16125912125.053406;104886.05770612274;4458.399765281788;-0.0;10591.104595392922;128304.01397462818;6817.355967934578;0.0;13083.365576982167;1.981582319055117;0.20293546864936518
89;2019-09-05 18:29:45.131;858;866;299;299;208;40;157;42;-12;43;790;349;-13;73;240;115;301;816;293;204;157;-82;866;363;369;136;364;315;855;-2.0;0.0;820.0;54.0;408.0;100;71;100;1;0;0;1;0;0;1;1;1;1;1;0;68419.875;16775.3515625;41702.81640625;4635.08154296875;848.0;361536;487.0;0.0;Calculated values ==>;1567700985.131;358.96000000000004;359.76;303.06;303.06;293.96000000000004;277.16;274.69669130483857;288.86;277.36;271.96000000000004;277.46000000000004;352.16;308.06;271.86;280.46000000000004;297.16;284.66;303.26000000000005;354.76;293.56;288.86;321.86;357.96000000000004;264.96000000000004;241.71165711629368;269.38090353596624;274.69669130483857;302.46000000000004;8660000.0;3629999.9999999995;3690000.0;1360000.0;3640000.0;3150000.0;8550000.0;0.0;0.0;0.13666666666666666;0.009000000000000001;0.068;0.068;0.0;16775.3515625;41702.81640625;4635.08154296875;68419.875;494186.616783416;496416.7725363916;278821.11779849225;278821.11779849225;247893.97550953017;429947.3805835815;452052.8049603788;437109.2053401759;473501.42000396166;531919.698628314;484053.8585956886;436948.6013565401;449752.9281899239;464356.0352725641;446882.05092554615;278883.6899520084;488752.8166461149;458728.7977386057;452052.8049603788;204456.2876039246;355642.35560766177;461152.331091589;203038.95735514179;278821.11779849225;274.4016739391005;111770.80015387396;25544.783162078205;5594.5163126899515;59752.97415717837;0;1;1;0;1;3;4;0;5;2;19387047110.182045;7444785275.080204;16313618225.142956;31989.600557954658;2323.0203636280253;-0.0;11779.754727008285;129444.07414546328;6873.839546451903;0.0;13269.696192843894;0.7303121928468066;0.06397285347224273
90;2019-09-05 18:30:45.102;866;876;295;294;209;44;149;43;-13;43;798;348;-14;68;240;117;301;825;292;199;149;-82;852;366;372;130;368;311;840;-1.0;-1.0;2612.0;118.0;362.0;100;43;100;1;0;0;1;0;0;1;1;1;1;1;0;66164.390625;16572.826171875;40873.19921875;4394.1884765625;846.0;361537;486.0;0.0;Calculated values ==>;1567701045.102;359.76;360.76;302.66;302.56;294.06;277.56;275.0112864084945;288.06;277.46000000000004;271.86;277.46000000000004;352.96000000000004;307.96000000000004;271.76000000000005;279.96000000000004;297.16;284.86;303.26000000000005;355.66;293.06;288.06;321.76000000000005;357.76;264.96000000000004;240.39332010688793;268.91163127593666;275.0112864084945;302.36;8520000.0;3660000.0;3720000.0000000005;1300000.0;3679999.9999999995;3110000.0;8400000.0;0.0;0.0;0.43533333333333335;0.019666666666666666;0.060333333333333336;0.060333333333333336;0.0;16572.826171875;40873.19921875;4394.1884765625;66164.390625;496692.10891295376;499267.24025008234;278209.47228464804;277785.4576016513;248565.26314692487;429743.705733735;450334.45254038164;437864.8868398262;474275.9111487288;533055.5719724622;484402.23488802585;437706.9197206977;449788.8919136844;463764.977612162;446610.4118461461;279889.6078117657;491612.0026026132;457551.25985115726;450334.45254038164;204038.30555042345;354802.47531532554;462053.54085441335;204053.70701108422;278209.47228464804;274.8080249796556;112891.79362441463;25822.5503239456;5669.7238615712295;60440.77502237619;0;1;1;0;1;3;4;0;5;2;19609239665.01951;7524546705.021858;16501327455.005646;101785.80028544567;5073.99673225214;-0.0;10384.873808762593;130558.3303340898;6935.4515619980875;0.0;13454.312156308668;1.8959292585608374;0.19454588906587422
91;2019-09-05 18:31:45.102;866;873;296;295;217;46;165;45;-16;44;805;345;-18;65;239;126;301;820;292;193;164;-79;844;369;374;135;370;309;831;-2.0;-1.0;2282.0;0.0;349.0;100;46;100;1;0;0;1;0;0;1;1;1;1;1;0;65031.18359375;16466.123046875;40380.2265625;4368.5263671875;842.0;361538;487.0;0.0;Calculated values ==>;1567701105.102;359.76;360.46000000000004;302.76000000000005;302.66;294.86;277.76000000000005;275.3239800832674;289.66;277.66;271.56;277.56;353.66;307.66;271.36;279.66;297.06;285.76000000000005;303.26000000000005;355.16;292.46000000000004;289.56;321.86;357.36;265.26000000000005;241.49495122638035;268.67533136820026;275.3239800832674;302.36;8440000.0;3690000.0;3740000.0;1350000.0;3700000.0;3090000.0;8309999.999999999;0.0;0.0;0.38033333333333336;0.0;0.05816666666666667;0.05816666666666667;0.0;16466.123046875;40380.2265625;4368.5263671875;65031.18359375;497424.3030892409;499635.7445678668;279322.3264982215;278883.07994335034;251201.34096763324;429537.3511455088;452344.63225184305;437845.99643053644;473728.41363301896;533934.8012903414;484291.18835157546;437530.6787186241;449738.9921546331;463333.8719451782;447416.27630571555;280504.32848820445;491718.5937833194;456379.46862901305;452197.8068465065;204456.2876039246;353122.8147616358;461603.48210178304;205359.68903474408;279322.3264982215;275.3239800832674;113985.09007623754;26097.87490076852;5742.746485269146;61117.88690388661;0;1;1;0;1;3;4;0;5;2;19833039665.01951;7604046705.021858;16687327455.005646;88422.29224619971;0.0;-0.0;10055.590440258578;132143.39777185352;6977.734868100189;0.0;13624.649358383844;1.6087246950261365;0.1562294514468054
92;2019-09-05 18:32:45.113;867;875;301;301;210;43;166;45;-16;45;807;344;-17;63;239;120;301;823;292;195;166;-75;871;367;372;134;368;309;859;-1.0;-1.0;2584.0;183.0;359.0;100;38;100;1;0;0;1;0;0;1;1;1;1;1;0;67189.421875;16881.763671875;41824.3046875;4301.4609375;840.0;361539;487.0;0.0;Calculated values ==>;1567701165.113;359.86;360.66;303.26000000000005;303.26000000000005;294.16;277.46000000000004;275.1157276137837;289.76000000000005;277.66;271.56;277.66;353.86;307.56;271.46000000000004;279.46000000000004;297.06;285.16;303.26000000000005;355.46000000000004;292.66;289.76000000000005;321.86;357.16;265.66;241.2770596917726;268.67533136820026;275.1157276137837;302.36;8710000.0;3670000.0000000005;3720000.0000000005;1340000.0;3679999.9999999995;3090000.0;8590000.0;0.0;0.0;0.43066666666666664;0.030500000000000003;0.05983333333333333;0.05983333333333333;0.0;16881.763671875;41824.3046875;4301.4609375;67189.421875;495093.51293253346;497401.05768401275;279376.24652618;279376.24652618;248376.37182600817;429675.2189834977;452840.67155594303;437845.99643053644;473954.89273139124;534143.5315968762;484177.1976894025;437688.5006598165;449461.9871674067;463631.7240545723;446878.88025848323;278543.6415580996;489453.77235387126;456990.0837389877;452840.67155594303;204456.2876039246;352283.03420395456;462152.5914580797;204060.92528792992;279376.24652618;274.8155693231629;115087.13045734045;26375.8249045385;5815.009625190052;61803.050253622954;0;1;1;0;1;3;4;0;5;2;20056880694.71359;7684761499.911547;16872761444.752216;100683.43730541586;7871.795818189569;-0.0;10378.95476428082;133719.56776082746;7043.345192850155;0.0;13794.96845429963;1.8876186578829248;0.19812376320146896
93;2019-09-05 18:33:45.124;873;881;297;296;224;44;156;45;-13;45;808;343;-17;62;238;128;301;826;291;197;156;-72;862;362;367;134;364;306;855;-3.0;-1.0;769.0;61.0;220.0;100;27;100;1;0;0;1;0;0;1;1;1;1;0;0;66089.2734375;16761.25390625;41581.76953125;4188.9580078125;836.0;361540;487.0;0.0;Calculated values ==>;1567701225.124;360.46000000000004;361.26;302.86;302.76000000000005;295.56;277.56;274.5913991737795;288.76000000000005;277.66;271.86;277.66;353.96000000000004;307.46000000000004;271.46000000000004;279.36;296.96000000000004;285.96000000000004;303.26000000000005;355.76;292.86;288.76000000000005;321.86;356.76;265.96000000000004;241.2770596917726;268.3187672390254;274.5913991737795;302.26000000000005;8620000.0;3620000.0000000005;3670000.0000000005;1340000.0;3640000.0;3060000.0;8550000.0;0.0;0.0;0.12816666666666668;0.010166666666666666;0.03666666666666667;0.03666666666666667;0.0;16761.25390625;41581.76953125;4188.9580078125;66089.2734375;496827.7699562815;498657.6210181749;277987.2767612332;277574.65875288827;252636.98446345775;430014.67791919125;452259.156354661;438986.2991974235;473954.89273139124;534468.463670587;484410.24660416873;438366.6433039444;449872.9745629245;464091.55881951714;449034.25525399565;279162.7088118102;490311.4422576875;458079.93939307623;452259.156354661;204456.2876039246;350603.57178935205;462451.57789489016;202695.9650639512;277987.2767612332;274.263967369785;116197.98987473539;26656.234784141652;5885.776088058812;62498.22829987106;0;1;1;0;1;3;4;0;5;2;20278621340.291496;7765176240.121126;17057295270.233154;30284.544491440036;2640.848730447879;-0.0;6389.968918425685;134811.16770195175;7130.9666253018895;0.0;13934.735104542075;0.6287240741715013;0.06126980998963325
94;2019-09-05 18:34:45.104;889;901;303;303;212;28;119;33;-10;42;807;342;-12;64;243;120;301;839;291;194;121;-70;924;348;353;134;349;299;914;-1.0;-2.0;1249.0;58.0;234.0;100;27;100;1;0;0;1;0;0;1;1;1;1;0;0;70097.8515625;17538.90625;44407.73828125;4100.9208984375;832.0;361541;488.0;0.0;Calculated values ==>;1567701285.104;362.06000000000006;363.26;303.46000000000004;303.46000000000004;294.36;275.96000000000004;273.0942459734351;285.06;276.46000000000004;272.16;277.36;353.86;307.36;271.96000000000004;279.56;297.46000000000004;285.16;303.26000000000005;357.06000000000006;292.56;285.26000000000005;321.96000000000004;356.36;266.16;241.2770596917726;267.47669482898436;273.0942459734351;302.26000000000005;9240000.0;3479999.9999999995;3529999.9999999995;1340000.0;3490000.0;2990000.0;9140000.0;0.0;0.0;0.20816666666666667;0.009666666666666665;0.039;0.039;0.0;17538.90625;44407.73828125;4100.9208984375;70097.8515625;493602.10484307766;496370.95438454224;276698.26301205077;276698.26301205077;247653.68151588764;430925.7729439634;449364.32281062263;440962.88685121783;473663.1379967309;534878.1231325888;485102.44767600636;440664.32944313687;451405.6982211055;466916.4158305052;450423.88264153275;275418.947849143;486593.59890397376;459892.3736788958;449658.1393236066;204874.27233412856;348924.2399968048;462650.7698456134;199375.2555045595;276698.26301205077;272.9016026747156;117332.50428586005;26941.97417397861;5954.835384858116;63214.56867212576;0;1;1;0;1;3;4;0;5;2;20494549340.36016;7845549440.146685;17238734770.29085;50290.49192532938;2544.9966386301876;-0.0;6745.435176150679;135482.40251942602;7174.167598265252;0.0;14044.160318131411;0.9020911422320105;0.09004987882458086
95;2019-09-05 18:35:45.125;926;940;293;291;225;27;90;27;-14;36;802;340;-16;66;245;129;301;854;292;181;90;-71;886;347;352;134;349;287;876;-3.0;-2.0;2925.0;138.0;217.0;100;20;100;1;0;0;1;0;0;1;1;1;1;0;0;66076.765625;16861.337890625;42629.7109375;3876.94067382812;831.0;361542;488.0;0.0;Calculated values ==>;1567701345.125;365.76;367.16;302.46000000000004;302.26000000000005;295.66;275.86;272.9856168485579;282.16;275.86;271.76000000000005;276.76000000000005;353.36;307.16;271.56;279.76000000000005;297.66;286.06;303.26000000000005;358.56000000000006;291.26000000000005;282.16;321.96000000000004;356.26;266.06;241.2770596917726;265.9988726020314;272.9856168485579;302.36;8860000.0;3470000.0000000005;3520000.0000000005;1340000.0;3490000.0;2870000.0;8760000.0;0.0;0.0;0.4875;0.023;0.036166666666666666;0.036166666666666666;0.0;16861.337890625;42629.7109375;3876.94067382812;66076.765625;502594.2794980893;505492.3956511112;275066.0173923141;274301.4323989023;252349.86337134283;430988.63858405815;445200.5292853771;442889.51508610306;473079.2034362849;535239.3888127502;486245.8033694125;442602.79417658783;453763.6401705701;467172.2884965674;451895.59199178295;277576.5698810331;492633.18681265437;458291.4282004027;445200.5292853771;204874.27233412856;348504.4273212152;462551.18702349876;199124.72592171276;275066.0173923141;272.7983978756414;118467.6899366578;27228.743208758475;6021.340833288472;63940.13460706882;0;1;1;0;1;3;4;0;5;2;20706123365.037437;7925977580.024004;17414596300.022602;118835.33471764027;6058.808605341078;-0.0;6153.198180132446;136892.27768962792;7245.891069620905;0.0;14151.686550283712;2.06803691474344;0.22107996524685897
96;2019-09-05 18:36:45.105;941;951;294;292;229;29;140;27;-5;33;790;338;-9;71;247;136;301;838;292;171;140;-72;864;348;353;136;350;285;855;-1.0;-1.0;2925.0;136.0;205.0;91;25;86;1;0;0;1;0;0;1;1;1;1;0;0;62395.4453125;15116.2822265625;41076.52734375;3882.23486328125;827.0;361543;487.0;0.0;Calculated values ==>;1567701405.105;367.26;368.26;302.56;302.36;296.06;276.06;273.0942459734351;287.16;275.86;272.66;276.46000000000004;352.16;306.96000000000004;272.26000000000005;280.26000000000005;297.86;286.76000000000005;303.26000000000005;356.96000000000004;290.26000000000005;287.16;321.86;355.86;265.96000000000004;241.71165711629368;265.74818594083865;273.0942459734351;302.36;8640000.0;3479999.9999999995;3529999.9999999995;1360000.0;3500000.0;2850000.0;8550000.0;0.0;0.0;0.4875;0.02266666666666667;0.034166666666666665;0.034166666666666665;0.0;15116.2822265625;41076.52734375;3882.23486328125;62395.4453125;506642.4342299218;508817.0425903136;276757.68041242874;275951.2792635567;254161.49377092547;430925.7729439634;452409.37515660847;444569.1301990143;472525.0707617092;534149.0039634628;486250.2711280636;444006.5134756437;454749.68505742337;467286.333210204;452714.9645073046;279022.40192524367;492164.0612300759;456759.7250202339;452409.37515660847;204456.2876039246;346825.2571629905;462153.8330213896;199403.15182590205;276757.68041242874;272.91261506822616;119537.93482755803;27495.13454976387;6085.979076186224;64637.45407563909;0;1;1;0;1;3;4;0;5;2;20917552865.10467;8006950580.049753;17586139100.077152;119518.41445689223;5955.6821070977185;-0.0;6001.432903759473;138877.89683963274;7345.97845200441;0.0;14252.941379817554;2.188521551791459;0.23403700715876116
97;2019-09-05 18:37:45.116;939;945;301;300;238;27;156;27;4;32;776;338;1;87;248;141;301;814;291;174;156;-75;834;347;352;138;349;290;826;-2.0;-1.0;2925.0;227.0;181.0;60;29;61;1;0;0;1;0;0;1;1;1;1;0;0;57589.875;12606.4384765625;38056.14453125;3964.09521484375;824.0;361544;488.0;0.0;Calculated values ==>;1567701465.116;367.06000000000006;367.66;303.26000000000005;303.16;296.96000000000004;275.86;272.9856168485579;288.76000000000005;275.86;273.56;276.36;350.76;306.96000000000004;273.26000000000005;281.86;297.96000000000004;287.26000000000005;303.26000000000005;354.56000000000006;290.56;288.76000000000005;321.96000000000004;355.56000000000006;265.66;242.14157278889297;266.37251300914875;272.9856168485579;302.26000000000005;8340000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3490000.0;2900000.0;8259999.999999999;0.0;0.0;0.4875;0.03783333333333334;0.030166666666666668;0.030166666666666668;0.0;12606.4384765625;38056.14453125;3964.09521484375;57589.875;508852.213040229;510352.0143371327;282015.28965178115;281547.8330285931;257960.3286785732;430988.63858405815;454843.65025127376;444840.5895828338;472164.23178385233;532331.7711619191;485682.3923745331;444416.8219717898;455969.53692245414;467555.3807712752;453593.8257205251;281319.91179013083;491289.2018389634;457335.44088390906;454843.65025127376;204874.27233412856;345565.9636080181;461553.4961926004;198834.89231325962;282015.28965178115;272.6837329312436;120537.99580636813;27726.199576130748;6151.377147529951;65297.01390416694;0;1;1;0;1;3;4;0;5;2;21129091639.815567;8089165649.937391;17758670724.841354;119927.77741891741;9939.520513435062;-0.0;5213.655544751361;140873.6475897745;7478.462757998456;0.0;14346.417584256966;2.472801895925632;0.27198823235437836
98;2019-09-05 18:38:45.126;927;929;302;301;242;25;171;25;8;30;767;338;6;105;249;144;301;771;290;179;170;-83;813;345;350;140;347;295;806;-2.0;-1.0;2506.0;214.0;170.0;19;38;53;1;0;0;1;0;0;1;1;1;1;0;0;54050.1796875;11806.03125;35384.35546875;4085.9169921875;821.0;361545;488.0;0.0;Calculated values ==>;1567701525.126;365.86;366.06000000000006;303.36;303.26000000000005;297.36;275.66;272.7676641592781;290.26000000000005;275.66;273.96000000000004;276.16;349.86;306.96000000000004;273.76000000000005;283.66;298.06;287.56;303.26000000000005;350.26;291.06;290.16;321.96000000000004;355.26;264.86;242.56692532238324;266.98899913490544;272.7676641592781;302.16;8130000.0;3450000.0;3500000.0;1400000.0;3470000.0000000005;2950000.0;8059999.999999999;0.0;0.0;0.41766666666666663;0.035666666666666666;0.028333333333333332;0.028333333333333332;0.0;11806.03125;35384.35546875;4085.9169921875;54050.1796875;508911.4926281856;509770.98880341655;284476.48938582535;283959.92083817854;260053.8605858001;431113.4868728058;457250.04511981993;444411.7732431085;471703.5210853088;531023.1571121536;485111.0483734051;444126.0569864344;457455.72489229933;467964.0682465227;454355.6945414888;283241.4805215581;486673.80226571584;458340.24663667777;457113.1263415801;204874.27233412856;344306.74156575615;460443.92892427085;198182.4771028921;284476.48938582535;272.4166612952554;121468.48465091427;27929.67073002772;6218.471763150392;65909.12007143078;0;1;1;0;1;3;4;0;5;2;21339726739.782093;8172579549.924135;17934199974.81346;102841.7693545637;9353.991781629176;-0.0;4891.371380413052;142730.36988140675;7639.2688236432905;0.0;14430.640176712903;2.283455008314701;0.2510207213771169
99;2019-09-05 18:39:45.107;913;915;302;301;240;23;184;23;-3;28;761;338;0;114;250;145;301;749;287;185;183;-103;812;343;348;140;345;298;805;-2.0;-1.0;2025.0;122.0;177.0;1;44;53;1;0;0;1;0;0;1;1;1;1;0;0;53215.76953125;11786.3876953125;34524.78515625;4163.533203125;818.0;361546;488.0;0.0;Calculated values ==>;1567701585.107;364.46000000000004;364.66;303.36;303.26000000000005;297.16;275.46000000000004;272.5487779782249;291.56;275.46000000000004;272.86;275.96000000000004;349.26;306.96000000000004;273.16;284.56;298.16;287.66;303.26000000000005;348.06000000000006;291.66;291.46000000000004;321.96000000000004;354.96000000000004;262.86;242.56692532238324;267.35522164206344;272.5487779782249;301.86;8120000.0;3429999.9999999995;3479999.9999999995;1400000.0;3450000.0;2980000.0;8050000.0;0.0;0.0;0.3375;0.02033333333333333;0.029500000000000002;0.029500000000000002;0.0;11786.3876953125;34524.78515625;4163.533203125;53215.76953125;507032.61872526654;507903.8293593004;284585.5888772626;284066.3448335878;259416.01979735802;431237.1583312671;459333.7169838635;442208.55964602064;471506.718606615;530172.1392518693;484766.5542633701;442647.6203394549;458121.82976026204;468370.7217776295;454833.51400154986;283341.40098506224;483329.4671218363;459468.06542934617;459199.23715447425;204874.27233412856;343047.5905507172;458414.77532386186;197792.4449348717;284585.5888772626;272.2533771913782;122362.0845009053;28126.211964072678;6287.195412274183;66491.51176264776;0;1;1;0;1;3;4;0;5;2;21549060430.427788;8256552950.183153;18112043640.362022;82490.43871501277;5299.320717909466;-0.0;5151.102624177744;144274.31588231094;7761.341093052441;0.0;14514.300959369479;1.8413353800694143;0.19389881247784535
100;2019-09-05 18:40:45.147;906;911;301;300;238;23;190;22;-27;25;759;337;-26;116;251;143;301;766;287;189;190;-121;810;343;348;140;345;299;803;-2.0;-1.0;1715.0;89.0;182.0;1;46;50;1;0;0;1;0;0;1;1;1;1;0;0;52953.484375;11525.3642578125;34480.91015625;4205.91650390625;815.0;361547;488.0;0.0;Calculated values ==>;1567701645.147;363.76;364.26;303.26000000000005;303.16;296.96000000000004;275.46000000000004;272.5487779782249;292.16;275.36;270.46000000000004;275.66;349.06000000000006;306.86;270.56;284.76000000000005;298.26000000000005;287.46000000000004;303.26000000000005;349.76;292.06;292.16;321.96000000000004;354.66;261.06;242.56692532238324;267.47669482898436;272.5487779782249;301.86;8100000.0;3429999.9999999995;3479999.9999999995;1400000.0;3450000.0;2990000.0;8030000.0;0.0;0.0;0.28583333333333333;0.014833333333333334;0.030333333333333334;0.030333333333333334;0.0;11525.3642578125;34480.91015625;4205.91650390625;52953.484375;506216.2592320135;507512.9425101706;284282.2318966503;283764.2290103257;258820.76883507654;431237.1583312671;460137.86306112877;438390.63782803225;471211.3733730803;529887.827313735;484538.586244739;438544.20172432164;458216.94188967964;468497.1211473989;454556.4887454652;283543.8852280289;486206.09539347526;460004.1603534115;460137.86306112877;204874.27233412856;341788.5100793522;456576.8796034375;197814.38464970863;284282.2318966503;272.26210779141945;123247.41811208325;28320.606073291616;6356.987323397917;67066.94258819362;0;1;1;0;1;3;4;0;5;2;21757999630.295036;8340608950.129747;18291263040.248154;68764.71236680416;3838.3103418136448;-0.0;5334.287478655848;145535.61578025293;7837.538783118719;0.0;14601.73746233811;1.552159122365308;0.1603391416621809
101;2019-09-05 18:41:45.108;902;909;300;299;238;24;192;22;-26;24;758;337;-27;110;252;143;301;780;287;193;192;-123;804;344;349;140;346;301;797;-3.0;-1.0;1824.0;25.0;185.0;1;49;49;1;0;0;1;0;0;1;1;1;1;1;0;52483.6796875;11422.626953125;34179.88671875;4266.3369140625;813.0;361548;488.0;0.0;Calculated values ==>;1567701705.108;363.36;364.06000000000006;303.16;303.06;296.96000000000004;275.56;272.6583383277491;292.36;275.36;270.56;275.56;348.96000000000004;306.86;270.46000000000004;284.16;298.36;287.46000000000004;303.26000000000005;351.16;292.46000000000004;292.36;321.96000000000004;354.46000000000004;260.86;242.56692532238324;267.7187500070086;272.6583383277491;301.86;8040000.000000001;3440000.0;3490000.0;1400000.0;3460000.0;3010000.0;7970000.0;0.0;0.0;0.304;0.004166666666666667;0.030833333333333334;0.030833333333333334;0.0;11422.626953125;34179.88671875;4266.3369140625;52483.6796875;506164.804823531;507740.3857237151;284420.71319440845;283892.869888277;259056.67511537348;431175.4696738307;460249.17977667664;438095.2167564963;471112.8868819084;529631.1645758075;484307.6417133083;437940.2675631159;457123.0383596975;468484.1608657883;454386.65624240885;284173.7748134162;488974.07326130697;460382.7997887241;460249.17977667664;204874.27233412856;340949.162051476;456371.94422699657;198603.20694342925;284420.71319440845;272.5794274905865;124125.49002746264;28511.71503165428;6427.543543801244;67638.74398250814;0;1;1;0;1;3;4;0;5;2;21966963715.17539;8424554350.081682;18471146040.145157;72805.57098317238;1074.0364053481971;-0.0;5421.377719619936;146714.60130179286;7878.44839744343;0.0;14691.30974575263;1.5901907538751772;0.1587835577799055
102;2019-09-05 18:42:45.148;896;901;297;295;247;32;193;26;-28;25;758;337;-29;113;248;146;301;770;287;195;192;-114;776;354;359;140;356;299;767;-2.0;-1.0;2925.0;546.0;171.0;1;55;42;1;0;0;1;0;0;1;1;1;1;1;0;49837.77734375;10479.2490234375;32709.2265625;4290.97802734375;811.0;361549;488.0;0.0;Calculated values ==>;1567701765.148;362.76;363.26;302.86;302.66;297.86;276.36;273.7412296467126;292.46000000000004;275.76000000000005;270.36;275.66;348.96000000000004;306.86;270.26000000000005;284.46000000000004;297.96000000000004;287.76000000000005;303.26000000000005;350.16;292.66;292.36;321.96000000000004;354.26;261.76000000000005;242.56692532238324;267.47669482898436;273.7412296467126;301.86;7759999.999999999;3540000.0;3590000.0;1400000.0;3560000.0;2990000.0;7670000.0;0.0;0.0;0.4875;0.091;0.0285;0.0285;0.0;10479.2490234375;32709.2265625;4290.97802734375;49837.77734375;507714.0748321346;509163.3537509584;286543.903589985;285327.8136655565;263583.11762649583;430542.39183029096;458809.3534931262;438236.7768127522;471211.3733730803;529783.6586704012;484538.586244739;438082.61597026663;457833.0206245605;466561.43444993236;453090.7323638435;287701.2438368077;490477.3179659593;459082.3157024968;458672.66196876654;204874.27233412856;340109.845020078;457292.99260794953;199257.54033103574;286543.903589985;272.8804412018279;124978.73728805334;28694.352341765018;6498.902042239521;68196.5248656824;0;1;1;0;1;3;4;0;5;2;22179505315.040348;8508610350.028276;18651266040.030716;116502.37778483676;23481.226157199155;-0.0;4905.669613795274;148293.21925134977;8083.212003459907;0.0;14777.42584596156;3.0516204911697185;0.35869807099341766
103;2019-09-05 18:43:45.119;877;881;306;306;247;30;192;29;-24;27;758;338;-25;112;245;148;301;732;287;197;192;-105;785;350;356;139;353;303;778;-2.0;0.0;1800.0;171.0;199.0;1;56;48;1;0;0;1;0;0;1;1;1;1;1;0;51314.265625;11058.7236328125;33227.41015625;4354.361328125;808.0;361550;489.0;0.0;Calculated values ==>;1567701825.119;360.86;361.26;303.76000000000005;303.76000000000005;297.86;276.16;273.3108153835814;292.36;276.06;270.76000000000005;275.86;348.96000000000004;306.96000000000004;270.66;284.36;297.66;287.96000000000004;303.26000000000005;346.36;292.86;292.36;322.06;353.96000000000004;262.66;242.35481222062532;267.9596281332873;273.3108153835814;301.86;7850000.0;3500000.0;3560000.0;1390000.0;3529999.9999999995;3030000.0;7780000.0;0.0;0.0;0.3;0.0285;0.033166666666666664;0.033166666666666664;0.0;11058.7236328125;33227.41015625;4354.361328125;51314.265625;504287.26857351535;505457.4534920944;290638.06687026727;290638.06687026727;263042.0153338951;430799.1582183253;459149.39086431934;437953.82195464283;471541.1619817675;529478.5084212946;484189.5428958027;437798.07955487026;457055.59166706057;466603.0246390479;454062.3613250452;286439.1393613177;483537.94785902614;459826.77920233493;459149.39086431934;205292.2597576877;338850.9272812574;458368.3232398762;199249.9624347332;290638.06687026727;272.86057815781106;125821.26356089243;28873.748696934894;6570.911715310014;68745.73125981678;0;1;1;0;1;3;4;0;5;2;22393901639.883514;8592269894.96708;18831778749.89867;71611.15785597288;7384.873282946575;-0.0;5588.958912469393;149860.0743676918;8340.305176816977;0.0;14864.838813584925;1.7389829163457686;0.18644051698090972
104;2019-09-05 18:44:45.129;868;874;304;303;244;28;189;29;-20;28;761;338;-21;107;245;146;301;754;287;197;189;-98;783;350;355;138;352;308;775;-3.0;-1.0;1440.0;149.0;229.0;0;54;59;1;0;0;1;0;0;1;1;1;1;1;0;52231.05859375;11831.3369140625;33075.05859375;4423.2275390625;804.0;361551;489.0;0.0;Calculated values ==>;1567701885.129;359.96000000000004;360.56000000000006;303.56;303.46000000000004;297.56;275.96000000000004;273.3108153835814;292.06;276.06;271.16;275.96000000000004;349.26;306.96000000000004;271.06;283.86;297.66;287.76000000000005;303.26000000000005;348.56000000000006;292.86;292.06;322.06;353.56000000000006;263.36;242.14157278889297;268.5567601203482;273.3108153835814;301.86;7830000.0;3500000.0;3550000.0;1380000.0;3520000.0000000005;3080000.0;7750000.0;0.0;0.0;0.24000000000000002;0.024833333333333332;0.03816666666666667;0.03816666666666667;0.0;11831.3369140625;33075.05859375;4423.2275390625;52231.05859375;503193.32692163205;504739.60621803085;289798.87262738723;289135.26633185387;262097.75404288375;430799.1582183253;458900.4430022252;437443.34373287327;471771.9322026706;529410.3175314887;483608.90997795016;437285.26766895736;455578.047916502;466745.737608159;453781.1667470508;286707.1056825352;487249.3492974497;459983.4243893901;458900.4430022252;205292.2597576877;337172.47746341303;459234.29461077973;199217.16136285334;289798.87262738723;272.8476092095286;126684.2850755285;29064.530993212626;6644.070480287266;69298.34391940778;0;1;1;0;1;3;4;0;5;2;22607237189.84961;8675383744.95387;19015109299.869537;57174.28376880479;6457.092142323505;-0.0;6454.043269306316;150933.46524972995;8455.674113627872;0.0;14965.21389147569;1.4207572418268148;0.1494365505193184
105;2019-09-05 18:45:45.100;863;871;303;302;239;27;176;28;-17;28;766;337;-18;94;245;142;301;772;285;196;177;-95;794;348;354;136;351;310;785;-2.0;-1.0;1811.0;15.0;247.0;0;46;70;1;0;0;1;0;0;1;1;1;1;1;0;53738.4453125;12982.3203125;33606.02734375;4390.1650390625;803.0;361552;489.0;0.0;Calculated values ==>;1567701945.1;359.46000000000004;360.26;303.46000000000004;303.36;297.06;275.86;273.0942459734351;290.76000000000005;275.96000000000004;271.46000000000004;275.96000000000004;349.76;306.86;271.36;282.56;297.66;287.36;303.26000000000005;350.36;292.76000000000005;290.86;322.06;353.46000000000004;263.66;241.71165711629368;268.7936212382143;273.0942459734351;301.66;7940000.000000001;3479999.9999999995;3540000.0;1360000.0;3510000.0;3100000.0;7850000.0;0.0;0.0;0.30183333333333334;0.0025;0.04116666666666667;0.04116666666666667;0.0;12982.3203125;33606.02734375;4390.1650390625;53738.4453125;501504.96128147136;503440.9338016571;287622.95399164065;287025.81416530954;259889.55788795417;430925.7729439634;457284.55774982076;437460.313363465;472036.2627623985;529781.5027803312;483261.18561659125;437301.7563972805;453511.17794341105;466888.18498842104;453562.19301893684;285308.424390871;488967.1650792105;460005.1178186515;457421.92748494906;205292.2597576877;336752.88402864704;459846.05822849274;199763.8065479602;287622.95399164065;273.054818164924;127566.93745248864;29271.211526052295;6717.479919997835;69853.75105855119;0;1;1;0;1;3;4;0;5;2;22819834384.69409;8757544014.89377;19200419689.733982;71744.72897381321;650.2056292013314;-0.0;6990.057742141197;152007.27109799828;8514.872968397918;0.0;15077.193916637876;1.557224566742906;0.15060783752685192
106;2019-09-05 18:46:45.100;864;872;303;303;234;25;150;26;-15;28;773;337;-16;81;246;137;300;792;285;192;151;-95;806;346;351;134;348;312;798;-1.0;-1.0;1478.0;188.0;249.0;0;34;81;1;0;0;1;0;0;1;1;1;1;1;0;55353.75;13962.7578125;34218.28125;4309.93603515625;800.0;361553;490.0;0.0;Calculated values ==>;1567702005.1;359.56000000000006;360.36;303.46000000000004;303.46000000000004;296.56;275.66;272.8767566201714;288.16;275.76000000000005;271.66;275.96000000000004;350.46000000000004;306.86;271.56;281.26000000000005;297.76000000000005;286.86;303.16;352.36;292.36;288.26000000000005;322.16;353.16;263.66;241.2770596917726;269.02936301313275;272.8767566201714;301.66;8059999.999999999;3460000.0;3510000.0;1340000.0;3479999.9999999995;3120000.0;7980000.0;0.0;0.0;0.24633333333333332;0.03133333333333333;0.0415;0.0415;0.0;13962.7578125;34218.28125;4309.93603515625;55353.75;500573.35066065635;502435.0437273897;285927.60890729295;285927.60890729295;257674.77377294443;431051.2098666511;454172.4768879711;437319.724394416;472299.7188790419;530363.231534179;483027.0142949607;437160.35228701105;451399.4289915609;467441.50306518085;453204.00941393146;283449.7384140404;490696.9924906159;459936.72070397437;454312.86059352034;205710.24989127388;335494.14909123123;460153.0218106556;197963.15790967795;285927.60890729295;272.33356307854564;128476.0390800928;29495.753843760627;6789.980762282991;70418.95363016578;0;1;1;0;1;3;4;0;5;2;23031334384.69409;8838544014.89377;19387019689.733982;58961.50087740715;8215.282402230632;-0.0;6987.987944978438;153096.4896800918;8588.752035326517;0.0;15193.677630697206;1.4129051915426831;0.14983428389228817
107;2019-09-05 18:47:45.121;869;879;301;300;229;23;138;24;-15;27;780;335;-16;71;248;132;300;810;284;186;139;-96;821;343;348;133;346;311;814;-2.0;-1.0;1436.0;186.0;249.0;0;24;89;1;0;0;1;0;0;1;1;1;1;1;0;56962.39453125;14937.822265625;34906.5625;4232.3671875;797.0;361554;491.0;0.0;Calculated values ==>;1567702065.121;360.06000000000006;361.06000000000006;303.26000000000005;303.16;296.06;275.46000000000004;272.5487779782249;286.96000000000004;275.56;271.66;275.86;351.16;306.66;271.56;280.26000000000005;297.96000000000004;286.36;303.16;354.16;291.76000000000005;287.06;322.26000000000005;352.86;263.56;241.05796691057077;268.91163127593666;272.5487779782249;301.56;8209999.999999999;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;3110000.0;8140000.000000001;0.0;0.0;0.23933333333333331;0.031000000000000003;0.0415;0.0415;0.0;14937.822265625;34906.5625;4232.3671875;56962.39453125;499950.4115428229;502022.4399591711;283142.41903628025;282651.08943812206;255469.56427152624;431237.1583312671;452998.06823472754;437548.62350390764;472333.7623376517;531172.2222563244;482914.85739317373;437389.9950341223;450204.0675514052;467977.466838154;453021.26970051724;281994.90771752223;491849.8303223573;459602.28324466385;453139.3580578936;206128.24275125185;334235.48183727637;460205.92314087;197145.63599148413;283142.41903628025;271.9954813621691;129412.33454223246;29736.676305026413;6861.191537697106;70995.19561028673;0;1;1;0;1;3;4;0;5;2;23241107780.20739;8918672050.089836;19573985105.191467;57536.44834464002;8154.868901630964;-0.0;7054.8729693969535;154067.64571167043;8725.217709467252;0.0;15310.742430281114;1.345239637889606;0.14198245026879144
108;2019-09-05 18:48:45.121;871;881;299;298;231;28;141;25;-16;27;785;333;-17;64;244;135;301;817;284;178;140;-97;806;349;354;134;352;310;800;-2.0;-1.0;1832.0;31.0;211.0;100;22;93;1;0;0;1;0;1;0;1;1;1;1;0;50018.24609375;15057.3974609375;27919.599609375;4199.6884765625;795.0;361555;491.0;0.0;Calculated values ==>;1567702125.121;360.26;361.26;303.06;302.96000000000004;296.26000000000005;275.96000000000004;273.20264511476705;287.26000000000005;275.66;271.56;275.86;351.66;306.46000000000004;271.46000000000004;279.56;297.56;286.66;303.26000000000005;354.86;290.96000000000004;287.16;322.26000000000005;352.66;263.46000000000004;241.2770596917726;268.7936212382143;273.20264511476705;301.56;8059999.999999999;3490000.0;3540000.0;1340000.0;3520000.0000000005;3100000.0;8000000.0;0.0;0.0;0.30533333333333335;0.005166666666666667;0.035166666666666666;0.035166666666666666;0.0;15057.3974609375;27919.599609375;4199.6884765625;50018.24609375;501581.69428826665;503540.6335334013;283568.24837033864;283055.36914986826;256609.06542718902;430862.6128555636;452376.9910028237;437618.5379703155;472202.2088784924;531770.671694277;482802.96493480785;437460.313363465;449417.0288110086;466617.12829396635;452397.93749506865;283959.92083817854;494248.5923448077;457559.15090656106;452233.6957569438;206128.24275125185;333396.4077044029;459952.4360634166;199924.6960743773;283568.24837033864;273.122469260905;130303.83988077413;29986.636469414432;6931.45866823096;71518.74696119818;0;1;1;0;1;4;4;0;5;2;23451707780.20739;8998772050.089836;19760285105.191467;72575.85305889313;1343.4766566100363;-0.0;5931.401566428947;155151.9148900332;8804.37058911926;0.0;15418.96138474633;1.6925888361231314;0.1667342422671251
109;2019-09-05 18:49:45.112;873;882;301;300;231;26;161;26;-15;27;788;333;-16;63;241;133;301;819;283;178;161;-97;843;347;352;135;350;310;838;-1.0;-1.0;1807.0;104.0;236.0;77;23;98;1;0;0;1;0;1;0;1;1;1;1;0;51340.0546875;16225.7646484375;28018.849609375;4216.771484375;792.0;361556;490.0;0.0;Calculated values ==>;1567702185.112;360.46000000000004;361.36;303.26000000000005;303.16;296.26000000000005;275.76000000000005;272.9856168485579;289.26000000000005;275.76000000000005;271.66;275.86;351.96000000000004;306.46000000000004;271.56;279.46000000000004;297.26000000000005;286.46000000000004;303.26000000000005;355.06000000000006;290.96000000000004;289.26000000000005;322.16;352.36;263.46000000000004;241.49495122638035;268.7936212382143;272.9856168485579;301.46000000000004;8430000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;3100000.0;8380000.0;0.0;0.0;0.3011666666666667;0.017333333333333333;0.03933333333333333;0.03933333333333333;0.0;16225.7646484375;28018.849609375;4216.771484375;51340.0546875;498553.8958687939;500327.32575256436;280986.95648684265;280539.3653453222;255311.42389527065;430988.63858405815;455540.8593888144;437776.4333770113;472070.4381999017;532084.4481294733;482802.96493480785;437618.5379703155;449278.01942846994;466517.27427466155;452464.4927311191;280583.4267254432;490885.730274244;457882.57443576294;455540.8593888144;205710.24989127388;332137.8522128359;459798.7106894949;198931.20467522411;280986.95648684265;272.7218586861237;131148.3656885225;30247.29038276644;7001.585313923578;71984.83078113722;0;1;1;0;1;4;4;0;5;2;23663476009.985203;9079459945.005178;19946257204.996346;71932.2213773549;4521.703437580693;-0.0;6865.786847477556;156355.96820731225;8853.239758377791;0.0;15525.588624931494;1.719301055600648;0.17362372884573057
110;2019-09-05 18:50:45.122;886;898;295;294;222;32;168;29;-14;28;789;333;-17;59;237;131;301;834;281;179;168;-97;841;352;357;133;356;308;835;0.0;-2.0;2604.0;65.0;199.0;93;8;98;1;0;0;1;0;1;0;1;1;1;0;0;51798.78125;16204.796875;28907.0234375;4085.37255859375;790.0;361557;490.0;0.0;Calculated values ==>;1567702245.122;361.76;362.96000000000004;302.66;302.56;295.36;276.36;273.5264737036516;289.96000000000004;276.06;271.76000000000005;275.96000000000004;352.06000000000006;306.46000000000004;271.46000000000004;279.06;296.86;286.26000000000005;303.26000000000005;356.56000000000006;291.06;289.96000000000004;322.16;352.16;263.46000000000004;241.05796691057077;268.5567601203482;273.5264737036516;301.26000000000005;8410000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3080000.0;8350000.0;0.0;0.0;0.434;0.010833333333333334;0.033166666666666664;0.033166666666666664;0.0;16204.796875;28907.0234375;4085.37255859375;51798.78125;500646.07478446263;502918.99821039493;278578.97733100055;278148.6426887998;252610.25643843232;430671.36484660726;455681.92639110074;438384.99121777265;472431.1216696904;532338.4340352077;483037.724830963;437915.60822266474;449090.9801531781;465133.64708331646;451293.79532891704;280743.20762874855;493461.3303464567;457209.1677149482;455681.92639110074;205710.24989127388;331298.85215519386;460105.82121038553;200620.30608716063;278578.97733100055;273.4088409181101;132007.9992362483;30517.590104532024;7070.781378359603;72459.29212016502;0;1;1;0;1;4;4;0;5;2;23876211459.951397;9159873344.9924;20131688104.966877;103189.87334668562;2811.0930805016033;-0.0;5873.9144771599895;157815.56222157888;8914.356580458372;0.0;15631.77049664955;2.2740094378449855;0.22809485052985107
111;2019-09-05 18:51:45.123;896;907;292;291;225;34;172;31;-11;30;790;331;-14;59;233;137;301;843;280;181;172;-96;880;349;354;136;352;310;876;-1.0;-1.0;135.0;26.0;216.0;68;11;98;1;0;0;1;0;1;0;1;1;1;0;0;52161.0703125;16873.34375;28816.466796875;4109.04638671875;788.0;361558;490.0;0.0;Calculated values ==>;1567702305.123;362.76;363.86;302.36;302.26000000000005;295.66;276.56;273.20264511476705;290.36;276.26000000000005;272.06;276.16;352.16;306.26000000000005;271.76000000000005;279.06;296.46000000000004;286.86;303.26000000000005;357.46000000000004;291.26000000000005;290.36;322.16;351.96000000000004;263.56;241.71165711629368;268.7936212382143;273.20264511476705;301.16;8800000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;3100000.0;8760000.0;0.0;0.0;0.022500000000000003;0.004333333333333333;0.036000000000000004;0.036000000000000004;0.0;16873.34375;28816.466796875;4109.04638671875;52161.0703125;498657.25417996006;500651.7410917053;274682.68781091046;274301.4323989023;252349.86337134283;430862.6128555636;456733.5978404523;438404.7845594946;472231.8376443816;532293.5878646602;482573.5830595854;437934.0026956884;448720.21487353265;465195.77574039256;452682.1802438396;277954.3379242989;490926.05130518036;457969.9520314306;456733.5978404523;205710.24989127388;330459.8814860452;459745.36586501705;198112.0813311467;274682.68781091046;272.405092415541;132874.3457704242;30793.245870260238;7139.069340935127;72940.32922202181;0;1;1;0;1;4;4;0;5;2;24089515014.693733;9240574689.894915;20317091194.742916;5406.585822637828;1133.7442329801047;-0.0;6553.832761063506;158720.54779640492;8947.230772591747;0.0;15735.33678291898;0.26294103164139626;0.01655070537806866
112;2019-09-05 18:52:45.093;910;922;295;295;219;35;178;32;-14;31;788;329;-15;62;232;136;301;858;281;184;178;-96;876;356;362;135;360;302;869;-2.0;-1.0;2593.0;41.0;178.0;89;4;97;1;0;0;1;0;1;0;1;1;1;0;0;52635.18359375;16542.806640625;29719.201171875;3963.63549804688;785.0;361559;490.0;0.0;Calculated values ==>;1567702365.093;364.16;365.36;302.66;302.66;295.06;276.66;273.955091788801;290.96000000000004;276.36;271.76000000000005;276.26000000000005;351.96000000000004;306.06;271.66;279.36;296.36;286.76000000000005;303.26000000000005;358.96000000000004;291.56;290.96000000000004;322.16;351.66;263.56;241.49495122638035;267.8393353686513;273.955091788801;301.26000000000005;8760000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;3020000.0;8690000.0;0.0;0.0;0.43216666666666664;0.006833333333333333;0.029666666666666668;0.029666666666666668;0.0;16542.806640625;29719.201171875;3963.63549804688;52635.18359375;501096.27409425005;503466.4549742043;276265.13980685215;276265.13980685215;250758.1053571319;430412.23801567365;456249.6922589759;439713.54161806765;472460.9817075043;532681.6696647728;483284.205527743;439561.4401127939;450598.1702979624;463890.26140234835;451302.51403590606;278212.7703389862;493906.15359280223;457086.03604400606;456249.6922589759;205710.24989127388;329201.48028520535;459899.2253471605;201776.72653757158;276265.13980685215;273.8789008588057;133747.2112356681;31071.574556354935;7206.308053832398;73427.8825567108;0;1;1;0;1;4;4;0;5;2;24304207614.796158;9321834039.933681;20500599394.830463;102828.36025062104;1763.8370751988573;-0.0;5339.541722746338;159622.05470183687;8971.365210249302;0.0;15834.398681270972;2.1887572125030736;0.21844823124360835
