;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
113;2019-09-05 18:53:45.094;918;928;290;288;226;42;185;38;-22;34;786;329;-22;63;226;143;301;858;281;203;184;-98;849;364;369;136;367;301;843;-2.0;-1.0;2393.0;64.0;204.0;98;1;89;1;0;0;1;0;1;0;1;1;1;0;0;50788.57421875;15401.6904296875;29393.80859375;3935.04296875;782.0;361560;490.0;0.0;Calculated values ==>;1567702425.094;364.96000000000004;365.96000000000004;302.16;301.96000000000004;295.76000000000005;277.36;274.8017692304317;291.66;276.96000000000004;270.96000000000004;276.56;351.76;306.06;270.96000000000004;279.46000000000004;295.76000000000005;287.46000000000004;303.26000000000005;358.96000000000004;293.46000000000004;291.56;322.16;351.36;263.36;241.71165711629368;267.7187500070086;274.8017692304317;301.26000000000005;8490000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;3010000.0;8430000.0;0.0;0.0;0.3988333333333333;0.010666666666666666;0.034;0.034;0.0;15401.6904296875;29393.80859375;3935.04296875;50788.57421875;504598.2169514648;506541.6574518069;275920.45084076695;275110.89845426206;253600.25777796173;429879.7862731237;456074.81529105705;438711.9858211006;472622.7809936826;532548.0563199857;483401.0516315856;438711.9858211006;450913.6184164021;462040.460215655;450890.79610542645;280116.46753532;496322.4680944765;458590.48981361865;455933.5431122642;205710.24989127388;327943.14443680964;459543.8889846631;203721.5504676274;275920.45084076695;274.6704087752425;134609.09025090004;31337.783136079473;7272.131471609757;73920.49918292697;0;1;1;0;1;4;4;0;5;2;24523511270.402664;9403135395.15853;20681502410.330772;93722.01863347688;2728.771610848381;-0.0;6120.445137230907;161260.00182906468;9008.804240043331;0.0;15929.900163699744;2.1048654742645883;0.20998327288664037
114;2019-09-05 18:54:45.145;908;916;293;292;232;48;198;44;-23;38;782;328;-24;64;222;149;301;850;279;221;197;-97;837;369;374;137;372;302;830;-1.0;-2.0;2890.0;0.0;196.0;98;8;89;1;0;0;1;0;1;0;1;1;1;1;0;50107.5703125;15183.3603515625;29010.046875;3984.82666015625;779.0;361561;491.0;0.0;Calculated values ==>;1567702485.145;363.96000000000004;364.76;302.46000000000004;302.36;296.36;277.96000000000004;275.3239800832674;292.96000000000004;277.56;270.86;276.96000000000004;351.36;305.96000000000004;270.76000000000005;279.56;295.36;288.06;303.26000000000005;358.16;295.26000000000005;292.86;322.26000000000005;351.06000000000006;263.46000000000004;241.92719264551067;267.8393353686513;275.3239800832674;301.06;8370000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3020000.0;8300000.0;0.0;0.0;0.48166666666666663;0.0;0.03266666666666666;0.03266666666666666;0.0;15183.3603515625;29010.046875;3984.82666015625;50107.5703125;504187.42921085295;505930.85248676373;278089.72176753497;277659.5726881382;255889.58127260604;429537.3511455088;457085.5864237313;438334.26632045925;472882.9073446267;532056.9234048271;483170.5459729003;438179.53515710204;450869.8209981238;460731.29959259875;450876.3174725751;281069.32576313394;496331.548115489;460283.8095151397;456944.68830145325;206128.24275125185;326684.87348024134;459490.2302056566;205359.68903474408;278089.72176753497;275.3239800832674;135450.606134667;31592.875202855816;7338.186484128337;74407.6116715014;0;1;1;0;1;4;4;0;5;2;24746600734.95626;9485105009.994507;20862556174.968483;112216.08805928614;0.0;-0.0;5842.59557344133;162977.61144298982;9031.563332220438;0.0;16029.676907627392;2.450456857972799;0.2387665683813239
115;2019-09-05 18:55:45.125;892;897;298;297;242;50;206;48;-18;42;777;327;-21;66;220;154;301;829;279;227;205;-95;813;372;377;140;373;303;801;-1.0;-1.0;2665.0;0.0;186.0;0;17;90;1;0;0;1;0;0;1;1;1;1;1;0;57504.88671875;14951.3134765625;36116.6015625;4028.21118164062;778.0;361562;491.0;0.0;Calculated values ==>;1567702545.125;362.36;362.86;302.96000000000004;302.86;297.36;278.16;275.63479819532273;293.76000000000005;277.96000000000004;271.36;277.36;350.86;305.86;271.06;279.76000000000005;295.16;288.56;303.26000000000005;356.06000000000006;295.86;293.66;322.26000000000005;350.96000000000004;263.66;242.56692532238324;267.9596281332873;275.63479819532273;301.06;8130000.0;3720000.0000000005;3770000.0000000005;1400000.0;3729999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.44416666666666665;0.0;0.031000000000000003;0.031000000000000003;0.0;14951.3134765625;36116.6015625;4028.21118164062;57504.88671875;503972.3136554419;505717.74103685346;282951.7759877111;282447.65194033895;260257.4723267431;429328.3091220336;457723.8444739631;438881.8371443283;472882.7909566239;531460.8904239582;482939.5536378364;438419.19255376846;450961.9451180683;460302.2473299227;451077.7806035286;283241.4805215581;495928.85947614274;460642.24431304925;457583.2025253385;206128.24275125185;326265.46416910045;459228.0080760923;206135.07377675088;282951.7759877111;275.63479819532273;136347.07768672073;31843.913777409387;7404.939541059422;74950.15283462967;0;1;1;0;1;4;5;0;5;2;24971825635.02788;9568177310.020924;21043995675.02618;103378.35406243229;0.0;-0.0;5413.574222666451;164773.63292112492;9031.563332220438;0.0;16123.447055486453;1.9745839816269821;0.192347240281277
116;2019-09-05 18:56:45.126;867;870;300;299;241;45;207;46;-11;44;773;327;-13;67;221;154;301;802;276;229;207;-94;816;367;372;139;369;304;807;-3.0;-1.0;1563.0;57.0;241.0;5;16;92;1;0;0;1;0;0;1;1;1;1;0;0;56151.05078125;15159.9990234375;34601.82421875;4054.01977539062;774.0;361563;491.0;0.0;Calculated values ==>;1567702605.126;359.86;360.16;303.16;303.06;297.26000000000005;277.66;275.1157276137837;293.86;277.76000000000005;272.06;277.56;350.46000000000004;305.86;271.86;279.86;295.26000000000005;288.56;303.26000000000005;353.36;296.06;293.86;322.26000000000005;350.56000000000006;263.76000000000005;242.35481222062532;268.0796299477929;275.1157276137837;300.76000000000005;8159999.999999999;3670000.0000000005;3720000.0000000005;1390000.0;3690000.0;3040000.0;8070000.0;0.0;0.0;0.2605;0.0095;0.04016666666666667;0.04016666666666667;0.0;15159.9990234375;34601.82421875;4054.01977539062;56151.05078125;500109.0559759667;501348.7850361505;283346.80940284254;282845.16119782365;259674.70453254954;429675.2189834977;458666.17238325503;439733.1669821983;473209.3688182048;530968.349634598;482822.112952262;439427.7774279336;450918.5752778107;461058.27275558974;451967.5125635441;282946.8095011901;491323.11813720444;461684.3631077792;458666.17238325503;206128.24275125185;324587.8981780222;459484.33333256777;204358.57156966455;283346.80940284254;274.9302130082398;137294.2262836235;32094.84556339967;7472.292588152066;75539.4828707651;0;1;1;0;1;4;5;0;5;2;25196529379.756447;9651878704.919815;21226098709.806206;61315.08210496505;2423.6947367475805;-0.0;7041.994413046569;166146.10109495037;9051.761124959872;0.0;16227.245190598765;1.3152404066519918;0.124765920208738
117;2019-09-05 18:57:45.126;859;865;298;297;234;45;201;45;-11;44;771;327;-12;68;223;148;300;803;275;231;200;-96;817;367;373;138;369;304;807;-2.0;-1.0;1626.0;15.0;274.0;34;13;92;1;0;0;1;0;0;1;1;1;1;0;0;57547.8359375;15140.216796875;35807.69140625;4018.12548828125;773.0;361564;491.0;0.0;Calculated values ==>;1567702665.126;359.06000000000006;359.66;302.96000000000004;302.86;296.56;277.66;275.1157276137837;293.26000000000005;277.66;272.06;277.56;350.26;305.86;271.96000000000004;279.96000000000004;295.46000000000004;287.96000000000004;303.16;353.46000000000004;296.26000000000005;293.16;322.26000000000005;350.46000000000004;263.56;242.14157278889297;268.0796299477929;275.1157276137837;300.66;8170000.0;3670000.0000000005;3729999.9999999995;1380000.0;3690000.0;3040000.0;8070000.0;0.0;0.0;0.271;0.0025;0.04566666666666667;0.04566666666666667;0.0;15140.216796875;35807.69140625;4018.12548828125;57547.8359375;498852.67148012;500627.9521536343;282349.3056355533;281859.02387046354;257339.8948268798;429675.2189834977;457669.3056362231;439733.1669821983;473339.4428557924;530759.6363116737;482822.112952262;439580.6144452378;451054.4794820238;461329.72936997085;451087.79505189415;282365.3159147224;491474.3364217438;461803.21253120195;457529.2244627817;206128.24275125185;324168.52440917626;459436.6143945837;204714.40695783222;282349.3056355533;275.0669674154067;138241.71700627974;32347.347361902273;7539.560465349332;76126.22883430676;0;1;1;0;1;4;5;0;5;2;25420029379.756447;9734978704.919815;21408498709.806206;63690.08396660321;636.8055185918787;-0.0;7999.882959776763;167187.81081221343;9077.265293754368;0.0;16352.594168705627;1.315844851586588;0.11971743056604436
118;2019-09-05 18:58:45.107;857;864;299;298;234;44;169;45;-23;45;771;326;-23;67;225;144;300;808;273;232;169;-98;812;367;372;139;369;302;801;-2.0;0.0;2091.0;0.0;258.0;56;15;90;1;0;0;1;0;0;1;1;1;1;1;0;58088.859375;14860.7880859375;36491.578125;4010.6884765625;770.0;361565;491.0;0.0;Calculated values ==>;1567702725.107;358.86;359.56000000000006;303.06;302.96000000000004;296.56;277.56;275.1157276137837;290.06;277.66;270.86;277.66;350.26;305.76000000000005;270.86;279.86;295.66;287.56;303.16;353.96000000000004;296.36;290.06;322.26000000000005;350.16;263.36;242.35481222062532;267.8393353686513;275.1157276137837;300.46000000000004;8120000.0;3670000.0000000005;3720000.0000000005;1390000.0;3690000.0;3020000.0;8009999.999999999;0.0;0.0;0.3485;0.0;0.043000000000000003;0.043000000000000003;0.0;14860.7880859375;36491.578125;4010.6884765625;58088.859375;499015.42648408376;501021.9166165316;283462.08543663216;282951.7759877111;257562.0099867006;429675.2189834977;453276.9520106924;438334.26632045925;473307.3401624125;530910.7679791142;482943.0976234003;438334.26632045925;451276.12695403385;461600.66047729127;450497.2150574152;282845.60772357037;492810.5092621241;462090.83945049235;453276.9520106924;206128.24275125185;322910.4453824919;459078.972389739;204841.48948489994;283462.08543663216;275.1157276137837;139205.05098446494;32597.276567378183;7606.446061448044;76728.53195918596;0;1;1;0;1;4;5;0;5;2;25643458605.445618;9818052390.176058;21590241140.366795;81372.23272719242;0.0;-0.0;7302.0392626845905;168396.28065172024;9082.570325966657;0.0;16480.06980754681;1.6016867654865525;0.1475299723597596
119;2019-09-05 18:59:45.107;853;860;298;296;238;44;157;44;-25;45;770;326;-26;64;227;146;300;804;274;233;157;-100;796;367;372;139;368;301;783;-2.0;-1.0;2925.0;249.0;249.0;77;17;85;1;0;0;1;0;0;1;1;1;1;1;0;57663.84375;14210.4130859375;36613.3515625;4005.3046875;769.0;361566;492.0;0.0;Calculated values ==>;1567702785.107;358.46000000000004;359.16;302.96000000000004;302.76000000000005;296.96000000000004;277.56;275.1157276137837;288.86;277.56;270.66;277.66;350.16;305.76000000000005;270.56;279.56;295.86;287.76000000000005;303.16;353.56000000000006;296.46000000000004;288.86;322.36;350.06000000000006;263.16;242.35481222062532;267.7187500070086;275.1157276137837;300.56;7959999.999999999;3670000.0000000005;3720000.0000000005;1390000.0;3679999.9999999995;3010000.0;7830000.0;0.0;0.0;0.4875;0.0415;0.0415;0.0415;0.0;14210.4130859375;36613.3515625;4005.3046875;57663.84375;499888.4339614829;502059.7424729742;284981.3775459005;283876.14911300753;259627.49462418677;429675.2189834977;451521.24319082755;438249.86041294545;473307.3401624125;530882.0883741961;483060.38420561975;438095.2167564963;451048.973418161;462023.20895925944;450792.92296746565;284533.9530411219;493953.85804031446;462226.07306053565;451521.24319082755;206546.2383541025;322491.0997442508;458876.0959046701;203709.35973689178;284981.3775459005;274.6798633658701;140169.65684383994;32839.53657714381;7673.246004481898;77337.7397065818;0;1;1;0;1;4;5;0;5;2;25866658605.445618;9901452390.176058;21771141140.366795;114338.49407957616;10589.419550962799;-0.0;6911.404424264471;170027.20337510997;9170.815488891347;0.0;16598.51517160472;2.4045514478282395;0.24785212294152065
120;2019-09-05 19:00:45.118;844;849;299;298;243;42;169;43;-25;44;769;326;-26;66;228;148;300;782;273;234;169;-100;786;364;370;138;366;302;774;-2.0;-1.0;1971.0;98.0;264.0;86;21;84;1;0;0;1;0;0;1;1;1;1;1;0;57579.4453125;13991.208984375;36610.13671875;4065.837890625;765.0;361567;493.0;0.0;Calculated values ==>;1567702845.118;357.56000000000006;358.06000000000006;303.06;302.96000000000004;297.46000000000004;277.36;274.8017692304317;290.06;277.46000000000004;270.66;277.56;350.06000000000006;305.76000000000005;270.56;279.76000000000005;295.96000000000004;287.96000000000004;303.16;351.36;296.56;290.06;322.46000000000004;349.66;263.16;242.14157278889297;267.8393353686513;274.8017692304317;300.46000000000004;7859999.999999999;3640000.0;3700000.0;1380000.0;3660000.0;3020000.0;7740000.000000001;0.0;0.0;0.3285;0.01633333333333333;0.044000000000000004;0.044000000000000004;0.0;13991.208984375;36610.13671875;4065.837890625;57579.4453125;499501.6051983439;501304.46287888853;286760.4339501293;286157.00358691724;261784.51740093966;429879.7862731237;453622.07462878566;438024.4983934438;473339.4428557924;530702.2639863107;482943.0976234003;437869.15320432716;451140.8463130652;462460.68337330536;451623.09577240044;285734.76509489235;491570.0201446482;462663.03993443033;453622.07462878566;206964.23671620517;320813.78693149507;459031.84620053536;203384.53792065143;286760.4339501293;274.5401683648748;141130.19365085076;33074.59317988666;7740.517856786606;77948.04731064299;0;1;1;0;1;4;5;0;5;2;26089299415.14134;9984567625.062466;21952074305.119514;77079.2270153123;4175.572701904771;-0.0;7341.91218986088;171622.6434924608;9293.87964845744;0.0;16717.314585793785;1.6206562343776396;0.15655610509016335
121;2019-09-05 19:01:45.098;834;837;299;298;253;46;166;45;-27;44;767;327;-28;65;228;151;300;758;273;235;166;-98;765;368;374;138;370;300;752;-1.0;-1.0;2701.0;215.0;243.0;98;20;78;1;0;0;1;0;0;1;1;1;1;0;0;56194.73046875;13109.53515625;35875.8984375;4043.15576171875;763.0;361568;493.0;0.0;Calculated values ==>;1567702905.098;356.56000000000006;356.86;303.06;302.96000000000004;298.46000000000004;277.76000000000005;275.2199585193972;289.76000000000005;277.66;270.46000000000004;277.56;349.86;305.86;270.36;279.66;295.96000000000004;288.26000000000005;303.16;348.96000000000004;296.66;289.76000000000005;322.46000000000004;349.46000000000004;263.36;242.14157278889297;267.5978703862781;275.2199585193972;300.46000000000004;7650000.0;3679999.9999999995;3740000.0;1380000.0;3700000.0;3000000.0;7520000.0;0.0;0.0;0.4501666666666667;0.035833333333333335;0.0405;0.0405;0.0;13109.53515625;35875.8984375;4043.15576171875;56194.73046875;499989.28986654954;501595.38195528294;290504.8943993541;289750.773513863;266709.444975551;429606.4342157736;452491.2582283222;438165.9764317512;473339.4428557924;530645.188653613;483290.97225190303;438011.42202021845;451362.41222062835;461853.91523743636;451350.37249910977;288797.9841245025;490198.5428192212;462193.60966349964;452491.2582283222;206964.23671620517;319975.17213553557;459234.29461077973;204060.72977908916;290504.8943993541;274.82025087894925;142077.9957432854;33300.357434618825;7808.070278928584;78551.8962537061;0;1;1;0;1;4;5;0;5;2;26312425015.21229;10067340025.088787;22132614105.176926;105386.37853480672;9143.719406468912;-0.0;6560.447735073208;173142.68335695754;9404.836751362203;0.0;16833.128967538607;2.283495509651172;0.23309476391138886
122;2019-09-05 19:02:45.089;821;823;301;300;248;41;166;43;-25;44;767;326;-26;65;228;146;300;741;270;235;166;-96;769;362;368;138;364;303;757;-2.0;-1.0;1468.0;28.0;278.0;98;20;80;1;0;0;1;0;0;1;1;1;1;1;0;57463.1953125;13405.115234375;36281.62109375;4057.1162109375;761.0;361569;493.0;0.0;Calculated values ==>;1567702965.089;355.26;355.46000000000004;303.26000000000005;303.16;297.96000000000004;277.26000000000005;274.5913991737795;289.76000000000005;277.46000000000004;270.66;277.56;349.86;305.76000000000005;270.56;279.66;295.96000000000004;287.76000000000005;303.16;347.26;296.66;289.76000000000005;322.46000000000004;349.26;263.56;242.14157278889297;267.9596281332873;274.5913991737795;300.16;7690000.000000001;3620000.0000000005;3679999.9999999995;1380000.0;3640000.0;3030000.0;7570000.0;0.0;0.0;0.24466666666666667;0.004666666666666667;0.04633333333333333;0.04633333333333333;0.0;13405.115234375;36281.62109375;4057.1162109375;57463.1953125;497759.12408525357;499159.1452896529;291003.6753563247;290252.83158161334;264479.14658455626;430014.67791919125;453533.7828092065;437798.07955487026;473339.4428557924;530417.9335295041;482825.6600800879;437642.0229114993;450826.11921441107;462762.17627123004;451686.7665824193;288141.71124512545;487137.78320653195;463097.5131348959;453533.7828092065;206964.23671620517;319136.5849023705;459436.6143945837;203281.17604043568;291003.6753563247;274.4908131524053;143025.003051395;33521.27971099592;7875.562419956608;79153.1187189363;0;1;1;0;1;4;5;0;5;2;26534991624.978775;10150127605.001926;22313486969.987152;57378.469059865;1195.3920456526907;-0.0;7530.561645316857;174498.85362943076;9490.983089483518;0.0;16950.536431823613;1.2299904012796263;0.11038424328408136
123;2019-09-05 19:03:45.089;813;817;294;293;238;39;150;40;-23;43;767;324;-25;62;230;141;300;740;271;235;150;-96;766;360;365;136;362;304;753;-3.0;-1.0;1613.0;186.0;293.0;98;11;81;1;0;0;1;0;0;1;1;1;1;1;0;57143.71484375;13450.658203125;36248.75;4018.29321289062;758.0;361570;493.0;0.0;Calculated values ==>;1567703025.089;354.46000000000004;354.86;302.56;302.46000000000004;296.96000000000004;277.06;274.38016830617;288.16;277.16;270.86;277.46000000000004;349.86;305.56;270.66;279.36;296.16;287.26000000000005;303.16;347.16;296.66;288.16;322.46000000000004;348.96000000000004;263.56;241.71165711629368;268.0796299477929;274.38016830617;300.26000000000005;7659999.999999999;3600000.0;3650000.0;1360000.0;3620000.0000000005;3040000.0;7530000.0;0.0;0.0;0.2688333333333333;0.031000000000000003;0.04883333333333333;0.04883333333333333;0.0;13450.658203125;36248.75;4018.29321289062;57143.71484375;496886.41939810035;498675.51663896855;286779.19258886285;286127.40152216336;260960.08052218964;430148.3826014536;451737.5325503327;437883.18805776763;473501.42000396166;530342.1025289536;482479.85454032646;437570.5891863215;450236.6707993473;463328.15220803814;451314.835296824;288629.95997348794;487402.0881076295;463545.3156519603;451737.5325503327;206964.23671620517;317878.7554427003;459745.36586501705;201597.21101185348;286779.19258886285;273.8267921270587;143980.06063603042;33745.07782297509;7942.857498488509;79757.53847805088;0;1;1;0;1;4;5;0;5;2;26754891624.978775;10232327605.001926;22495586969.987152;63521.54682917659;8002.592800448072;-0.0;8055.465601451779;175506.35376183945;9567.632963201024;0.0;17080.419992213352;1.4814409986528247;0.14705027125364498
124;2019-09-05 19:04:45.120;810;815;294;293;229;36;138;37;-22;41;769;323;-23;62;232;135;300;748;270;234;138;-98;778;357;363;137;359;304;766;-2.0;-2.0;1023.0;84.0;299.0;98;12;84;1;0;0;1;0;0;1;1;1;1;1;0;58134.38671875;13943.703125;36990.56640625;4023.64453125;756.0;361571;492.0;0.0;Calculated values ==>;1567703085.12;354.16;354.66;302.56;302.46000000000004;296.06;276.76000000000005;274.0616903277293;286.96000000000004;276.86;270.96000000000004;277.26000000000005;350.06000000000006;305.46000000000004;270.86;279.36;296.36;286.66;303.16;347.96000000000004;296.56;286.96000000000004;322.36;348.76;263.36;241.92719264551067;268.0796299477929;274.0616903277293;300.16;7780000.0;3570000.0000000005;3629999.9999999995;1370000.0;3590000.0;3040000.0;7659999.999999999;0.0;0.0;0.1705;0.014;0.049833333333333334;0.049833333333333334;0.0;13943.703125;36990.56640625;4023.64453125;58134.38671875;495314.4657927559;497175.0733177905;284870.0951213666;284285.37955091463;257232.60577935714;430346.717906069;450335.05977705074;438039.0146135774;473176.1828425327;530550.887364893;482365.6796064844;437883.18805776763;450236.6707993473;464038.2431886511;450978.18160896865;286800.3355885511;487265.99414489703;463709.8566730499;450335.05977705074;206546.2383541025;317040.2365367038;459389.2660266468;201188.3212126154;284870.0951213666;273.65348412769316;144941.2078170367;33973.482114936116;8009.908271253169;80368.18144968696;0;1;1;0;1;4;5;0;5;2;26973404464.61081;10314269919.86394;22678081209.67984;40383.04322486402;3614.8132273964393;-0.0;8245.670738674926;176372.67271114924;9664.49469932368;0.0;17216.332980267;0.9506097180384663;0.08600135259175123
125;2019-09-05 19:05:45.100;812;819;294;293;229;33;138;35;-23;39;771;322;-24;60;234;132;300;760;269;233;138;-100;779;354;359;136;356;305;769;-2.0;-1.0;1317.0;47.0;323.0;94;10;84;1;0;0;1;0;0;1;1;1;1;0;0;58136.2890625;13889.8984375;36695.1484375;4026.94140625;754.0;361572;492.0;0.0;Calculated values ==>;1567703145.1;354.36;355.06000000000006;302.56;302.46000000000004;296.06;276.46000000000004;273.7412296467126;286.96000000000004;276.66;270.86;277.06;350.26;305.36;270.76000000000005;279.16;296.56;286.36;303.16;349.16;296.46000000000004;286.96000000000004;322.36;348.56000000000006;263.16;241.71165711629368;268.19934244402924;273.7412296467126;300.06;7790000.000000001;3540000.0;3590000.0;1360000.0;3560000.0;3050000.0;7690000.000000001;0.0;0.0;0.2195;0.007833333333333333;0.05383333333333333;0.05383333333333333;0.0;13889.8984375;36695.1484375;4026.94140625;58136.2890625;495511.92915609997;497470.89507450216;284475.1659485019;283902.75266075705;257113.6415490239;430542.39183029096;451056.49885298626;437656.05685647397;473111.07959547755;530684.0115263712;482133.1191072527;437499.1961693786;449780.39048942225;464742.0383762814;451080.55965983507;286661.2414478977;488774.65770216106;464169.8927984072;451056.49885298626;206546.2383541025;316201.74473053816;459342.28828622616;200972.51071757515;284475.1659485019;273.55569633658473;145909.80714142238;34205.351479137455;8076.974124681614;80982.02439103885;0;1;1;0;1;4;5;0;5;2;27189932264.679665;10396142619.889975;22860720309.73792;51952.038377488294;2023.896590954433;-0.0;8967.628421358075;177141.875238409;9711.468284742046;0.0;17359.729325259654;1.1525594538994526;0.10143552364847101
126;2019-09-05 19:06:45.131;817;825;291;291;210;33;156;33;-21;37;773;321;-22;60;236;116;300;771;268;232;156;-100;802;354;360;137;356;305;792;-2.0;-1.0;105.0;101.0;353.0;79;10;88;1;0;0;1;0;0;1;1;1;1;1;0;59393.00390625;14572.37109375;37306.57421875;4020.19067382812;753.0;361573;493.0;0.0;Calculated values ==>;1567703205.131;354.86;355.66;302.26000000000005;302.26000000000005;294.16;276.46000000000004;273.7412296467126;288.76000000000005;276.46000000000004;271.06;276.86;350.46000000000004;305.26000000000005;270.96000000000004;279.16;296.76000000000005;284.76000000000005;303.16;350.26;296.36;288.76000000000005;322.46000000000004;348.46000000000004;263.16;241.92719264551067;268.19934244402924;273.7412296467126;299.96000000000004;8020000.0;3540000.0;3600000.0;1370000.0;3560000.0;3050000.0;7920000.0;0.0;0.0;0.0175;0.016833333333333332;0.05883333333333333;0.05883333333333333;0.0;14572.37109375;37306.57421875;4020.19067382812;59393.00390625;494057.4674357089;496186.8429991842;280361.5669116737;280361.5669116737;250194.62094687394;430542.39183029096;453478.29148776946;437968.82056851813;472785.1150065333;530892.8472578947;482018.70363680355;437812.597326149;449780.39048942225;465003.21838653134;448735.99242530926;283871.0256667556;488104.9011696238;463890.26140234835;453478.29148776946;206964.23671620517;315782.5089487807;459187.24286811694;194780.03064817397;280361.5669116737;271.0848880212396;146889.72394730395;34442.65960499012;8144.068206209985;81599.02403311385;0;1;1;0;1;4;5;0;5;2;27405743710.173363;10478084935.077429;23043814860.156773;4255.803823606023;4450.854739035706;-0.0;10185.0339625603;177610.51593047747;9765.452423350353;0.0;17519.41730834288;0.33796036721967554;0.023440359241593472
127;2019-09-05 19:07:45.131;821;830;287;286;212;36;154;35;-24;37;774;321;-24;59;237;120;300;780;268;230;153;-99;795;357;363;134;359;303;784;-2.0;-2.0;2277.0;24.0;332.0;94;1;84;1;0;0;1;0;0;1;1;1;1;1;0;58870.97265625;14163.8994140625;37581.84765625;3952.55395507812;750.0;361574;492.0;0.0;Calculated values ==>;1567703265.131;355.26;356.16;301.86;301.76000000000005;294.36;276.76000000000005;274.0616903277293;288.56;276.66;270.76000000000005;276.86;350.56000000000006;305.26000000000005;270.76000000000005;279.06;296.86;285.16;303.16;351.16;296.16;288.46000000000004;322.36;348.16;263.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;299.96000000000004;7950000.0;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;3030000.0;7840000.000000001;0.0;0.0;0.3795;0.004;0.05533333333333333;0.05533333333333333;0.0;14163.8994140625;37581.84765625;3952.55395507812;58870.97265625;495315.8895883758;497663.44405531377;279169.94291390013;278689.93000094924;251058.49921317433;430346.717906069;452670.27477815334;437953.82195464283;473176.5657117748;531148.0953184956;482255.53239538544;437953.82195464283;450007.8213432342;464695.37349921046;448771.1479744428;284648.35127202346;490277.2031279108;463178.7302339447;452525.7912912428;206546.2383541025;314524.84189198195;459751.7317352714;202094.45857826885;279169.94291390013;274.00721238437427;147875.2570853248;34682.128525888555;8210.507744784203;82223.09421540551;0;1;1;0;1;4;5;0;5;2;27622643710.173363;10559384935.077429;23226214860.156773;89508.62840133393;1030.6290926280103;-0.0;9592.356943546294;178391.88619901863;9811.131455280884;0.0;17684.228899227102;1.7977498881314578;0.16179399791962218
128;2019-09-05 19:08:45.142;821;828;287;286;213;37;169;36;-25;37;775;320;-26;58;236;122;300;781;267;225;169;-97;789;359;364;137;360;302;777;-2.0;-1.0;1270.0;86.0;335.0;98;1;79;1;0;0;1;0;0;1;1;1;1;1;0;58028.36328125;13549.375;37471.15234375;3911.2177734375;748.0;361575;492.0;0.0;Calculated values ==>;1567703325.142;355.26;355.96000000000004;301.86;301.76000000000005;294.46000000000004;276.86;274.27422755570615;290.06;276.76000000000005;270.66;276.86;350.66;305.16;270.56;278.96000000000004;296.76000000000005;285.36;303.16;351.26;295.66;290.06;322.36;347.96000000000004;263.46000000000004;241.92719264551067;267.8393353686513;274.27422755570615;299.86;7890000.000000001;3590000.0;3640000.0;1370000.0;3600000.0;3020000.0;7770000.0;0.0;0.0;0.21166666666666664;0.014333333333333333;0.05583333333333333;0.05583333333333333;0.0;13549.375;37471.15234375;3911.2177734375;58028.36328125;495883.01414206874;498024.1170294532;279836.3887693147;279341.1156541579;251593.5030956957;430214.79039162316;454646.46748895606;438024.4983934438;472785.1150065333;531327.671585697;482259.70639356045;437869.15320432716;450052.96000731894;464417.2445854314;448696.46508711023;285360.6173314643;491123.7586999211;462361.0238596793;454646.46748895606;206546.2383541025;313686.43059754226;459490.2302056566;201914.8952502544;279836.3887693147;273.9463238108598;148849.59681301337;34913.11481874819;8276.051189861286;82848.65054552279;0;1;1;0;1;4;5;0;5;2;27840783694.875237;10640699839.966297;23407748134.908676;49976.53266530842;3691.913134360765;-0.0;9760.229395179977;179554.47564198117;9850.493188780398;0.0;17845.530018280726;1.1546815973083489;0.10242098883565987
129;2019-09-05 19:09:45.152;817;823;287;286;215;37;177;37;-25;38;775;319;-26;59;236;124;300;779;267;220;176;-95;788;359;364;136;360;302;776;-1.0;-1.0;1334.0;80.0;328.0;98;1;78;1;0;0;1;0;0;1;1;1;1;1;0;57897.45703125;13533.6201171875;37398.11328125;3930.21069335938;745.0;361576;492.0;0.0;Calculated values ==>;1567703385.152;354.86;355.46000000000004;301.86;301.76000000000005;294.66;276.86;274.27422755570615;290.86;276.86;270.66;276.96000000000004;350.66;305.06;270.56;279.06;296.76000000000005;285.56;303.16;351.06000000000006;295.16;290.76000000000005;322.36;347.66;263.66;241.71165711629368;267.8393353686513;274.27422755570615;299.86;7880000.0;3590000.0;3640000.0;1360000.0;3600000.0;3020000.0;7759999.999999999;0.0;0.0;0.22233333333333333;0.013333333333333334;0.05466666666666666;0.05466666666666666;0.0;13533.6201171875;37398.11328125;3930.21069335938;57897.45703125;495390.59928434785;497394.59762364236;279934.95918186207;279437.3457570755;252261.02570525068;430214.79039162316;455777.62880436965;438024.4983934438;473013.45329280203;531327.671585697;482145.65347618895;437869.15320432716;450189.5037919261;464417.2445854314;448994.4748392721;285483.9217697223;490924.0565732381;461689.9588020654;455636.81812904833;206546.2383541025;312428.86344474956;459846.05822849274;202013.10831281752;279934.95918186207;273.9846095599712;149815.80632354776;35138.844059959876;8341.407317947078;83472.66507738977;0;1;1;0;1;4;5;0;5;2;28059220094.840523;10722613489.95328;23588978334.879875;52473.19906125924;3437.772665542336;-0.0;9605.034955779514;180408.3656975276;9909.91713944487;0.0;18006.934117380224;1.194197685976229;0.10609616903359959
130;2019-09-05 19:10:45.113;813;819;287;286;214;37;183;37;-25;38;774;319;-26;59;236;123;300;776;269;216;182;-93;785;359;365;137;360;302;773;-1.0;-1.0;1112.0;42.0;330.0;98;1;76;1;0;0;1;0;0;1;1;1;1;1;0;57677.734375;13106.5;37237.484375;3908.37109375;742.0;361577;492.0;0.0;Calculated values ==>;1567703445.113;354.46000000000004;355.06000000000006;301.86;301.76000000000005;294.56;276.86;274.27422755570615;291.46000000000004;276.86;270.66;276.96000000000004;350.56000000000006;305.06;270.56;279.06;296.76000000000005;285.46000000000004;303.16;350.76;294.76000000000005;291.36;322.36;347.36;263.86;241.92719264551067;267.8393353686513;274.27422755570615;300.06;7850000.0;3590000.0;3650000.0;1370000.0;3600000.0;3020000.0;7730000.0;0.0;0.0;0.18533333333333332;0.007;0.055;0.055;0.0;13106.5;37237.484375;3908.37109375;57677.734375;495087.97043151583;497096.402280178;280236.0914946488;279731.18929746025;252040.48986427352;430214.79039162316;456454.510519369;438024.4983934438;472882.9073446267;531223.4586501896;482145.65347618895;437869.15320432716;450189.5037919261;464417.2445854314;448845.5812410875;285862.3766521424;490774.16323981906;460996.79165053053;456314.320352256;206546.2383541025;311171.3556482807;459893.7742938652;202285.33974859494;280236.0914946488;274.0906053241037;150778.30688576197;35360.700760158776;8406.686373817598;84094.22411468199;0;1;1;0;1;4;5;0;5;2;28277777939.71538;10804460254.906416;23770060554.77619;43690.32406884532;1803.2590418168918;-0.0;9684.302587168399;181209.20750406964;9953.564014726124;0.0;18167.57411290112;1.0170597243397796;0.08635359749648205
131;2019-09-05 19:11:45.123;809;815;287;286;214;37;186;37;-24;39;773;319;-25;62;236;123;300;773;268;212;186;-95;784;359;364;136;360;303;772;-2.0;0.0;1429.0;47.0;327.0;98;1;75;1;0;0;1;0;0;1;1;1;1;1;0;57491.62890625;13026.3115234375;37199.61328125;3930.4775390625;741.0;361578;493.0;0.0;Calculated values ==>;1567703505.123;354.06000000000006;354.66;301.86;301.76000000000005;294.56;276.86;274.27422755570615;291.76000000000005;276.86;270.76000000000005;277.06;350.46000000000004;305.06;270.66;279.36;296.76000000000005;285.46000000000004;303.16;350.46000000000004;294.36;291.76000000000005;322.46000000000004;347.26;263.66;241.71165711629368;267.9596281332873;274.27422755570615;299.96000000000004;7840000.000000001;3590000.0;3640000.0;1360000.0;3600000.0;3030000.0;7720000.0;0.0;0.0;0.23816666666666667;0.007833333333333333;0.0545;0.0545;0.0;13026.3115234375;37199.61328125;3930.4775390625;57491.62890625;494595.07629699865;496610.90754194563;280338.33838652313;279830.91262011323;252073.27569533803;430214.79039162316;457037.6738942946;437953.82195464283;473111.07959547755;531043.8128972996;482027.1701160011;437798.07955487026;450417.6927448154;464417.2445854314;448845.5812410875;285991.4990611727;490425.2849925825;460609.61753313727;457037.6738942946;206964.23671620517;310752.19949742197;459846.05822849274;202335.68549261967;280338.33838652313;274.1101874796348;151738.21153706883;35578.510485057704;8472.020999703755;84714.63664657666;0;1;1;0;1;4;5;0;5;2;28496514389.68062;10886373904.893398;23951590804.747345;56116.38616737185;2017.1645864310055;-0.0;9630.113785173546;182041.06870967013;9985.406184433725;0.0;18328.554408223346;1.2512586066714007;0.10942369508502899
132;2019-09-05 19:12:45.134;806;812;286;285;215;36;188;37;-23;39;772;319;-24;61;237;123;300;770;268;209;187;-98;784;359;364;138;360;304;772;-2.0;-1.0;1484.0;253.0;330.0;98;1;77;1;0;0;1;0;0;1;1;1;1;1;0;57694.640625;13350.3271484375;37276.31640625;3939.1181640625;739.0;361579;493.0;0.0;Calculated values ==>;1567703565.134;353.76;354.36;301.76000000000005;301.66;294.66;276.76000000000005;274.27422755570615;291.96000000000004;276.86;270.86;277.06;350.36;305.06;270.76000000000005;279.26000000000005;296.86;285.46000000000004;303.16;350.16;294.06;291.86;322.46000000000004;347.06000000000006;263.36;242.14157278889297;268.0796299477929;274.27422755570615;299.96000000000004;7840000.000000001;3590000.0;3640000.0;1380000.0;3600000.0;3040000.0;7720000.0;0.0;0.0;0.24733333333333332;0.042166666666666665;0.055;0.055;0.0;13350.3271484375;37276.31640625;3939.1181640625;57694.640625;494152.8795539854;496175.4361313247;279830.91262011323;279329.82552337594;252392.9980335125;430214.79039162316;457315.95501684735;437883.18805776763;472850.0741107318;530863.9974095965;481908.5311898497;437727.04723144654;450099.8059124212;464548.7096429471;448845.5812410875;285991.4990611727;489975.6738979336;460202.31914416054;457176.8914327451;206964.23671620517;309913.9067706182;459234.29461077973;200774.89623516676;279830.91262011323;273.50017319134105;152698.27309802096;35798.35610553871;8537.612987060846;85335.38317826066;0;1;1;0;1;4;5;0;5;2;28714954430.249924;10968588975.10767;24133724190.222027;58644.78417745661;10898.37129817168;-0.0;9754.028834694753;182997.58712793575;10093.055382488019;0.0;18490.11854513899;1.453240673502314;0.14478899037458687
133;2019-09-05 19:13:45.125;804;810;286;285;216;37;188;37;-23;39;772;319;-24;63;237;123;300;769;269;207;188;-102;782;359;365;137;361;304;770;-2.0;-1.0;1779.0;76.0;330.0;98;1;78;1;0;0;1;0;0;1;1;1;1;1;0;57667.38671875;13420.2822265625;37128.23828125;3945.3193359375;737.0;361580;492.0;0.0;Calculated values ==>;1567703625.125;353.56000000000006;354.16;301.76000000000005;301.66;294.76000000000005;276.86;274.27422755570615;291.96000000000004;276.86;270.86;277.06;350.36;305.06;270.76000000000005;279.46000000000004;296.86;285.46000000000004;303.16;350.06000000000006;293.86;291.96000000000004;322.36;346.86;262.96000000000004;241.92719264551067;268.0796299477929;274.27422755570615;300.06;7820000.0;3590000.0;3650000.0;1370000.0;3610000.0;3040000.0;7700000.0;0.0;0.0;0.2965;0.012666666666666666;0.055;0.055;0.0;13420.2822265625;37128.23828125;3945.3193359375;57667.38671875;494050.13020402286;496074.1936095106;280033.1323333767;279527.08914083213;252781.19914677058;430214.79039162316;457153.08725739754;437883.18805776763;472980.6827117325;530863.9974095965;481908.5311898497;437727.04723144654;450373.3729486141;464401.7568174532;448845.5812410875;286254.438826544;490026.72280317906;459773.3670170544;457153.08725739754;206546.2383541025;309075.640036128;458985.09233437356;202184.6769175789;280033.1323333767;274.0514330307558;153659.47912234286;36021.411053501295;8603.306777278378;85955.32812764602;0;1;1;0;1;4;5;0;5;2;28933621625.0205;11051076600.021124;24316096830.03068;69884.60855306595;3252.8052619460655;-0.0;9741.597520821148;184068.5047378256;10210.964164727924;0.0;18652.557728398246;1.5208877108581789;0.1385099893525168
134;2019-09-05 19:14:45.105;803;809;288;286;215;35;187;37;-22;39;772;319;-23;62;237;121;300;767;267;205;187;-103;805;356;361;137;357;306;795;-2.0;-1.0;561.0;97.0;362.0;100;0;81;1;0;0;1;0;0;1;1;1;1;0;0;59631.60546875;14148.6474609375;38490.4609375;3962.38745117188;734.0;361581;492.0;0.0;Calculated values ==>;1567703685.105;353.46000000000004;354.06000000000006;301.96000000000004;301.76000000000005;294.66;276.66;273.955091788801;291.86;276.86;270.96000000000004;277.06;350.36;305.06;270.86;279.36;296.86;285.26000000000005;303.16;349.86;293.66;291.86;322.36;346.56000000000006;262.86;241.92719264551067;268.3187672390254;273.955091788801;299.86;8050000.0;3560000.0;3610000.0;1370000.0;3570000.0000000005;3060000.0;7950000.0;0.0;0.0;0.0935;0.016166666666666666;0.060333333333333336;0.060333333333333336;0.0;14148.6474609375;38490.4609375;3962.38745117188;59631.60546875;491669.9799042144;493539.10851228255;278660.70550729847;277737.4594280899;251655.70588189166;430412.23801567365;457664.15716357983;437585.1090581189;472980.6827117325;530712.8310791965;481670.7843739913;437427.84448784514;449872.9745629245;464987.84065055486;449105.22654045874;283553.60527404293;487184.3913787559;460127.33862395975;457664.15716357983;206546.2383541025;307818.28838856175;458883.9689336771;199894.1718264545;278660.70550729847;273.1405044993468;154636.64489368224;36251.07555394325;8669.182368006384;86585.27390272699;0;1;1;0;1;4;5;0;5;2;29151349025.089737;11133249200.047255;24499035830.088856;22224.102631160622;4187.0017199000995;-0.0;10799.874916595643;184835.82147374042;10272.941890132512;0.0;18823.679605785477;0.6574204216532763;0.05319432492022868
135;2019-09-05 19:15:45.076;811;820;285;286;197;36;186;36;-22;38;773;319;-23;62;238;107;300;775;266;203;186;-102;807;359;365;136;360;303;796;-1.0;-1.0;1608.0;112.0;363.0;100;0;81;1;0;0;1;0;0;1;1;1;1;1;0;60053.97265625;14142.9287109375;38528.7578125;3936.60473632812;732.0;361582;492.0;0.0;Calculated values ==>;1567703745.076;354.26;355.16;301.66;301.76000000000005;292.86;276.76000000000005;274.27422755570615;291.76000000000005;276.76000000000005;270.96000000000004;276.96000000000004;350.46000000000004;305.06;270.86;279.36;296.96000000000004;283.86;303.16;350.66;293.46000000000004;291.76000000000005;322.36;346.36;262.96000000000004;241.71165711629368;267.9596281332873;274.27422755570615;299.76000000000005;8070000.0;3590000.0;3650000.0;1360000.0;3600000.0;3030000.0;7959999.999999999;0.0;0.0;0.26799999999999996;0.018666666666666668;0.0605;0.0605;0.0;14142.9287109375;38528.7578125;3936.60473632812;60053.97265625;492679.68139671424;495073.58779788134;277201.3549383643;277654.71692169487;246156.58663066605;430214.79039162316;456874.1274678485;438264.37560948916;473013.45329280203;531043.8128972996;482027.1701160011;438109.25301780854;450417.6927448154;464680.0635916259;446431.84803126554;283346.80940284254;488310.8827134703;459226.0656583914;456874.1274678485;206546.2383541025;306980.0860723078;459140.5626238012;201854.7301391475;277201.3549383643;273.92285813147515;155633.54264374945;36486.72473635469;8734.97548746889;87226.79050887664;0;1;1;0;1;4;5;0;5;2;29369043754.930492;11215109614.987373;24681647524.955276;63357.784986051556;4802.6688730468695;-0.0;10870.202738033793;185548.65916520395;10347.819603290185;0.0;19004.17630385147;1.396096840911065;0.12584680552122873
136;2019-09-05 19:16:45.086;815;816;281;280;211;30;172;35;-24;38;774;317;-25;59;237;117;300;775;261;200;173;-100;816;349;355;133;351;301;806;-1.0;0.0;2925.0;89.0;231.0;80;0;75;1;0;0;1;0;0;1;1;1;1;1;0;58807.15625;13514.9599609375;38140.35546875;3923.27514648438;731.0;361583;492.0;0.0;Calculated values ==>;1567703805.086;354.66;354.76;301.26000000000005;301.16;294.26000000000005;276.16;273.20264511476705;290.36;276.66;270.76000000000005;276.96000000000004;350.56000000000006;304.86;270.66;279.06;296.86;284.86;303.16;350.66;293.16;290.46000000000004;322.36;346.26;263.16;241.05796691057077;267.7187500070086;273.20264511476705;299.26000000000005;8159999.999999999;3490000.0;3550000.0;1330000.0;3510000.0;3010000.0;8059999.999999999;0.0;0.0;0.4875;0.014833333333333334;0.0385;0.0385;0.0;13514.9599609375;38140.35546875;3923.27514648438;58807.15625;492411.5278023486;493525.1392627867;274703.2402358263;274282.2596241465;250092.22165760677;430862.6128555636;456569.29167028697;438404.20131815126;473403.82665571757;531298.7830605734;482036.04341287713;438249.86041294545;450370.6358326275;465858.469322466;449806.14205668954;282459.7924293157;487293.62416803814;460387.3511624245;456707.59526566305;206546.2383541025;306560.99450073834;459805.34044751525;199726.98232246423;274703.2402358263;273.0446041072833;156624.21713604536;36717.24555565128;8800.485402981754;87865.8062709984;0;1;1;0;1;4;5;0;5;2;29585079754.89616;11295823064.974546;24862877724.926476;116355.14426039743;3857.8289788549237;-0.0;7007.167668648715;187046.51650997694;10420.002447180468;0.0;19153.179220231264;2.2890134418493866;0.21345974959577693
137;2019-09-05 19:17:45.117;827;825;280;279;217;24;146;27;-27;35;776;312;-28;60;241;124;300;766;263;197;147;-97;793;343;348;134;345;299;785;-3.0;-1.0;2034.0;243.0;197.0;17;0;65;1;0;0;1;0;0;1;1;1;1;1;0;53501.93359375;12527.8701171875;34250.2734375;3889.17163085938;731.0;361584;488.0;0.0;Calculated values ==>;1567703865.117;355.86;355.66;301.16;301.06;294.86;275.56;272.5487779782249;287.76000000000005;275.86;270.46000000000004;276.66;350.76;304.36;270.36;279.16;297.26000000000005;285.56;303.16;349.76;292.86;287.86;321.96000000000004;346.26;263.46000000000004;241.2770596917726;267.47669482898436;272.5487779782249;299.46000000000004;7930000.0;3429999.9999999995;3479999.9999999995;1340000.0;3450000.0;2990000.0;7850000.0;0.0;0.0;0.339;0.0405;0.03283333333333333;0.03283333333333333;0.0;12527.8701171875;34250.2734375;3889.17163085938;53501.93359375;496386.01560077845;496843.47091476683;275832.47766535246;275386.4695575312;252603.48558002553;431237.1583312671;454123.6005791215;438390.63782803225;472981.82504853373;531657.3694284931;481703.72047495906;438236.7768127522;450866.4600432827;467229.0310854304;451891.8675452576;284880.7296222362;488054.1079557848;461070.26705327537;454263.53607485443;204874.27233412856;306560.99450073834;459952.4360634166;197145.88648910803;275832.47766535246;271.9955814298054;157560.60977324445;36934.38126898411;8865.62276319892;88469.37319513901;0;1;1;0;1;4;5;0;5;2;29796088720.378872;11375964450.15788;25042970725.338463;81781.97070389532;10643.665257759498;-0.0;5858.486417778648;188698.51222881465;10540.910669751256;0.0;19260.448398318647;1.9397933760553692;0.19599877825828677
138;2019-09-05 19:18:45.137;833;833;279;277;218;20;142;21;-29;30;776;312;-30;62;243;127;300;746;263;191;142;-95;778;340;345;134;342;298;771;-3.0;-1.0;1628.0;328.0;200.0;1;0;59;1;0;0;1;0;0;1;1;1;1;1;0;51385.58984375;11785.9736328125;32891.390625;3875.12768554688;730.0;361585;487.0;0.0;Calculated values ==>;1567703925.137;356.46000000000004;356.46000000000004;301.06;300.86;294.96000000000004;275.16;272.21867820750657;287.36;275.26000000000005;270.26000000000005;276.16;350.76;304.36;270.16;279.36;297.46000000000004;285.86;303.16;347.76;292.26000000000005;287.36;321.86;346.16;263.66;241.2770596917726;267.35522164206344;272.21867820750657;299.46000000000004;7780000.0;3400000.0;3450000.0;1340000.0;3420000.0000000005;2980000.0;7709999.999999999;0.0;0.0;0.27133333333333337;0.05466666666666666;0.03333333333333333;0.03333333333333333;0.0;11785.9736328125;32891.390625;3875.12768554688;51385.58984375;498652.37169269926;499296.70088029216;276528.2339690695;275602.7384409222;253393.38534653146;431420.45991060114;454076.89121931745;438307.6172986034;472494.68880147435;531732.4566961714;481822.6366181128;438153.8488135099;451314.7297200688;467905.89206737827;452841.4908168077;286800.3355885511;486441.80205795215;460737.3870391195;454076.89121931745;204456.2876039246;306141.9092990094;460153.0218106556;195666.46005305968;276528.2339690695;271.39054711522874;158434.96382251085;37137.06417195789;8930.346824979839;89029.07356677104;0;1;1;0;1;4;5;0;5;2;30004058020.312782;11456391250.132322;25222130425.28153;65836.63399929088;14458.598709415242;-0.0;5918.288575008265;189929.07731929654;10750.165931255568;0.0;19358.620903157876;1.7756765478544292;0.18801815516553871
139;2019-09-05 19:19:48.108;831;832;280;279;219;23;167;18;-27;27;775;314;-28;66;242;131;300;721;265;187;167;-92;768;340;345;134;343;302;764;-2.0;-1.0;1318.0;291.0;190.0;73;0;60;1;0;0;1;0;1;0;1;1;1;0;0;43710.76953125;11871.5205078125;25210.69921875;3938.29174804688;729.0;361586;485.0;0.0;Calculated values ==>;1567703988.108;356.26;356.36;301.16;301.06;295.06;275.46000000000004;272.21867820750657;289.86;274.96000000000004;270.46000000000004;275.86;350.66;304.56;270.36;279.76000000000005;297.36;286.26000000000005;303.16;345.26;291.86;289.86;321.66;346.06000000000006;263.96000000000004;241.2770596917726;267.8393353686513;272.21867820750657;299.66;7680000.0;3400000.0;3450000.0;1340000.0;3429999.9999999995;3020000.0;7640000.000000001;0.0;0.0;0.21966666666666665;0.0485;0.03166666666666666;0.03166666666666666;0.0;11871.5205078125;25210.69921875;3938.29174804688;43710.76953125;499286.4000627683;499796.1955847838;277630.52089407796;277146.4137436727;253964.7362856991;431420.45991060114;457517.40846788685;437713.4967235476;472202.2088784924;531327.671585697;481574.71673139837;437557.52604302316;451140.8463130652;467638.6500321624;453400.8520411482;288301.91593283304;483329.46405817865;460205.8817066485;457517.40846788685;203620.32615720207;305722.83045113535;460453.6804675869;195611.21230310918;277630.52089407796;271.3683048930682;159266.67393945964;37343.97195841504;8998.682774259014;89537.23283024352;0;1;1;0;1;5;5;0;5;2;30221307970.161434;11540772390.073538;25411043425.14992;53181.80181102297;12844.859705977171;-0.0;5696.4181065039475;190970.00925210072;10988.961219960831;0.0;19460.202805092875;1.7484686817690898;0.18654481074453647
140;2019-09-05 19:20:45.098;830;831;286;286;212;22;177;18;-23;25;776;314;-24;66;241;126;300;723;266;188;177;-90;773;343;347;135;346;304;769;-1.0;-2.0;922.0;69.0;175.0;11;0;64;1;0;0;1;0;1;0;1;1;1;1;0;42036.25;12061.2119140625;22866.556640625;3945.21069335938;728.0;361587;484.0;0.0;Calculated values ==>;1567704045.098;356.16;356.26;301.76000000000005;301.76000000000005;294.36;275.36;272.5487779782249;290.86;274.96000000000004;270.86;275.66;350.76;304.56;270.76000000000005;279.76000000000005;297.26000000000005;285.76000000000005;303.16;345.46000000000004;291.96000000000004;290.86;321.56;345.96000000000004;264.16;241.49495122638035;268.0796299477929;272.5487779782249;299.76000000000005;7730000.0;3429999.9999999995;3470000.0000000005;1350000.0;3460000.0;3040000.0;7690000.000000001;0.0;0.0;0.15366666666666667;0.0115;0.029166666666666667;0.029166666666666667;0.0;12061.2119140625;22866.556640625;3945.21069335938;42036.25;498682.37791297154;499194.41845412954;280135.66746255325;280135.66746255325;251533.98140836475;431237.1583312671;458549.4983502949;437883.18805776763;471875.0639052514;531281.3534008304;481336.0727004319;437727.04723144654;450782.5135501844;467087.20774335944;452175.27300271264;287524.4052511948;483101.13785505143;460026.8839428142;458549.4983502949;203202.34940748036;305303.7579410727;460501.6862973241;197744.48457613314;280135.66746255325;272.23428809621186;159945.3854177796;37533.40618354711;9061.082885954977;89917.77766522745;0;1;1;0;1;5;5;0;5;2;30418493370.19443;11617423940.086365;25583723125.178818;36901.31410167784;3021.7078197936958;-0.0;5203.736734225798;191683.04213775683;11114.549509328192;0.0;19546.480558492476;1.1608772861926877;0.10779597477642477
