;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
141;2019-09-05 19:21:45.119;832;836;282;281;218;27;183;22;-23;25;776;315;-24;65;236;129;300;733;265;189;182;-91;764;347;352;136;350;303;760;-2.0;-1.0;1591.0;192.0;152.0;1;0;64;1;0;0;1;0;1;0;1;1;1;1;0;41456.91015625;11967.7001953125;22196.177734375;3946.13452148438;727.0;361588;482.0;0.0;Calculated values ==>;1567704105.119;356.36;356.76;301.36;301.26000000000005;294.96000000000004;275.86;272.9856168485579;291.46000000000004;275.36;270.86;275.66;350.76;304.66;270.76000000000005;279.66;296.76000000000005;286.06;303.16;346.46000000000004;292.06;291.36;321.36;345.86;264.06;241.71165711629368;267.9596281332873;272.9856168485579;299.66;7640000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3030000.0;7600000.0;0.0;0.0;0.26516666666666666;0.032;0.025333333333333333;0.025333333333333333;0.0;11967.7001953125;22196.177734375;3946.13452148438;41456.91015625;499796.1955847838;500728.9928922853;279013.54655902984;278508.09135193384;253779.08608726453;430988.63858405815;458563.2974049841;438109.25301780854;471742.7696466962;531356.6340493629;481569.9042740152;437953.82195464283;450826.11921441107;465873.6840018209;451895.59199178295;288968.80854076403;485606.1965019138;459375.61671724723;458427.4322495705;202366.40377179522;304884.691753025;460248.523782683;198361.31110725805;279013.54655902984;272.4959414684606;160641.40527307044;37733.71720181334;9126.867112401875;90293.43188408804;0;1;1;0;1;5;5;0;5;2;30628266764.874454;11698752394.96231;25765886859.900955;63573.162596614304;8380.390805613599;-0.0;4545.15177082703;192520.62249285536;11209.600253849258;0.0;19627.749730168758;2.007312521114188;0.20457599378534796
142;2019-09-05 19:22:45.109;828;832;278;277;225;30;189;26;-24;26;776;316;-25;65;231;140;299;718;265;191;189;-97;756;349;354;130;353;302;752;-2.0;-1.0;2514.0;34.0;147.0;1;0;61;1;0;0;1;0;1;0;1;1;1;1;0;40358.15234375;11672.564453125;21919.27734375;3972.4521484375;724.0;361589;481.0;0.0;Calculated values ==>;1567704165.109;355.96000000000004;356.36;300.96000000000004;300.86;295.66;276.16;273.20264511476705;292.06;275.76000000000005;270.76000000000005;275.76000000000005;350.76;304.76000000000005;270.66;279.66;296.26000000000005;287.16;303.06;344.96000000000004;292.26000000000005;292.06;321.26000000000005;345.56000000000006;263.46000000000004;240.39332010688793;267.8393353686513;273.20264511476705;299.66;7559999.999999999;3490000.0;3540000.0;1300000.0;3529999.9999999995;3020000.0;7520000.0;0.0;0.0;0.419;0.005666666666666667;0.0245;0.0245;0.0;11672.564453125;21919.27734375;3972.4521484375;40358.15234375;499961.31637479784;500891.983512651;277789.2560572547;277289.5699050353;256426.07874712112;430862.6128555636;459059.1975581312;438179.53515710204;472630.20280472847;531431.875930999;481803.2265720969;438024.4983934438;451005.4113257816;464789.8001349473;453107.215006694;289712.4977616734;484157.5534129605;459330.1300862276;459059.1975581312;201948.4348523538;303627.53096179874;460563.95750975906;199967.52063732443;277789.2560572547;273.13932222974006;161323.08382864756;37930.6865735474;9192.84433662467;90660.9994049988;0;1;1;0;1;5;5;0;5;2;30840031464.90812;11778539094.974995;25947356609.929802;99810.83408378682;1476.7131422771297;-0.0;4441.113566771474;193881.92887652415;11291.729096339253;0.0;19702.62279373657;2.8146052990310197;0.2656706859822342
143;2019-09-05 19:23:45.050;821;825;281;280;224;29;195;27;-24;28;780;315;-25;61;231;144;299;707;265;194;194;-103;757;349;354;129;352;304;753;-1.0;-1.0;2208.0;21.0;152.0;1;0;62;1;0;0;1;0;1;0;1;1;1;1;0;40963.6953125;11860.26171875;22229.287109375;4073.16381835938;721.0;361590;480.0;0.0;Calculated values ==>;1567704225.05;355.26;355.66;301.26000000000005;301.16;295.56;276.06;273.20264511476705;292.66;275.86;270.76000000000005;275.96000000000004;351.16;304.66;270.66;279.26000000000005;296.26000000000005;287.56;303.06;343.86;292.56;292.56;321.16;345.26;262.86;240.16925963744896;268.0796299477929;273.20264511476705;299.66;7570000.0;3490000.0;3540000.0;1290000.0;3520000.0000000005;3040000.0;7530000.0;0.0;0.0;0.368;0.0035;0.025333333333333333;0.025333333333333333;0.0;11860.26171875;22229.287109375;4073.16381835938;40963.6953125;498874.3154478235;499811.63379509497;279222.2869134692;278705.0807552055;256045.6184118928;430862.6128555636;459870.38503119553;437727.04723144654;472954.5886681478;531698.5695214175;481450.6562953655;437570.5891863215;450099.8059124212;464936.0064030323;453671.4950684801;289523.96417060646;482348.51305305713;459735.5206260379;459735.5206260379;201530.46850934727;302370.42649719206;460119.6825839567;200007.60913664298;279222.2869134692;273.1550944108917;162000.09950491457;38126.600619826466;9259.825206977865;91028.54233572257;0;1;1;0;1;5;5;0;5;2;31052222604.854103;11856162689.955235;26128977839.883568;87480.75321888771;910.392257065598;-0.0;4573.001920718407;195441.15735314245;11311.60208032614;0.0;19777.666557111304;2.4359942192221427;0.22728732143994504
144;2019-09-05 19:24:45.120;815;821;283;282;228;29;197;27;-24;29;786;314;-24;59;232;145;299;712;265;196;196;-107;755;350;354;137;353;303;752;-2.0;0.0;1857.0;231.0;169.0;1;100;63;1;0;0;1;0;1;0;1;1;0;1;0;40166.18359375;11836.2314453125;21952.296875;3177.67333984375;719.0;361591;482.0;0.0;Calculated values ==>;1567704285.12;354.66;355.26;301.46000000000004;301.36;295.96000000000004;276.06;273.3108153835814;292.86;275.86;270.76000000000005;276.06;351.76;304.56;270.76000000000005;279.06;296.36;287.66;303.06;344.36;292.76000000000005;292.76000000000005;321.36;345.06000000000006;262.46000000000004;241.92719264551067;267.9596281332873;273.3108153835814;299.66;7550000.0;3500000.0;3540000.0;1370000.0;3529999.9999999995;3030000.0;7520000.0;0.0;0.0;0.3095;0.0385;0.028166666666666666;0.028166666666666666;0.0;11836.2314453125;21952.296875;3177.67333984375;40166.18359375;498204.16830152547;499336.6799111616;280391.051216285;279855.78561861644;257458.4176330094;430799.1582183253;460139.7197406941;437953.82195464283;472002.15594002855;532398.8138589857;481455.4739977509;437953.82195464283;450007.8213432342;464919.9936635114;453640.31573522795;289904.68778208265;483232.6740398895;460005.1178186515;460005.1178186515;202366.40377179522;301532.38793589;458479.1509651868;198896.7318846362;280391.051216285;272.72078166178534;162676.9705910927;38324.301778546374;9320.319344145812;91397.151745027;0;1;1;0;1;5;5;0;5;2;31264870404.617783;11936055789.866447;26311290289.68096;73988.16937666705;9993.9231346012;-0.0;5059.129542633324;196788.30154335574;11402.577389333013;0.0;19858.027964939156;2.408719804985374;0.24670462005212015
145;2019-09-05 19:25:45.121;811;817;282;282;225;31;195;29;-23;30;793;312;-24;51;232;143;299;719;265;198;195;-107;753;352;357;145;356;304;750;-2.0;-2.0;1711.0;350.0;189.0;1;100;62;1;0;0;1;0;1;0;1;1;0;1;0;39694.0390625;11695.43359375;21886.447265625;3139.76440429688;716.0;361592;489.0;0.0;Calculated values ==>;1567704345.121;354.26;354.86;301.36;301.36;295.66;276.26000000000005;273.5264737036516;292.66;276.06;270.86;276.16;352.46000000000004;304.36;270.76000000000005;278.26000000000005;296.36;287.46000000000004;303.06;345.06000000000006;292.96000000000004;292.66;322.06;344.76;262.46000000000004;243.61107973660833;268.0796299477929;273.5264737036516;299.66;7530000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3040000.0;7500000.0;0.0;0.0;0.2851666666666667;0.058333333333333334;0.0315;0.0315;0.0;11695.43359375;21886.447265625;3139.76440429688;39694.0390625;497819.49512668134;498953.93475024245;280077.2342459746;280077.2342459746;256506.2781788381;430671.36484660726;459398.6165296522;437883.18805776763;471038.1348384378;533053.5808363105;481106.76637836575;437727.04723144654;448721.9649698524;464480.4244350529;453011.52196117316;290300.7039194293;484525.4535277026;459805.1627156728;459398.6165296522;205292.2597576877;300275.376401361;457213.58716008964;198572.78137984974;280077.2342459746;272.60058810342576;163342.48354009958;38520.40225603438;9372.965536247824;91762.48070259037;0;1;1;0;1;5;5;0;5;2;31478173960.207695;12020657200.100422;26493393325.184586;68243.35097098626;15087.38033718066;-0.0;5648.623541935844;197973.5839705754;11611.591735690285;0.0;19947.26072807861;2.423076477407415;0.25998277786062257
146;2019-09-05 19:26:45.121;805;813;282;281;221;34;190;31;-22;32;787;311;-23;49;229;139;299;725;266;198;190;-105;758;355;360;148;358;306;754;-1.0;0.0;2137.0;418.0;203.0;0;100;67;1;0;0;1;0;1;0;1;1;0;1;0;40297.578125;12108.8154296875;21935.458984375;3132.61157226562;714.0;361593;505.0;0.0;Calculated values ==>;1567704405.121;353.66;354.46000000000004;301.36;301.26000000000005;295.26000000000005;276.56;273.8482719121499;292.16;276.26000000000005;270.96000000000004;276.36;351.86;304.26000000000005;270.86;278.06;296.06;287.06;303.06;345.66;292.96000000000004;292.16;323.66;344.56000000000006;262.66;244.22491754036054;268.3187672390254;273.8482719121499;299.76000000000005;7580000.0;3550000.0;3600000.0;1480000.0;3579999.9999999995;3060000.0;7540000.000000001;0.0;0.0;0.3561666666666667;0.06966666666666667;0.03383333333333333;0.03383333333333333;0.0;12108.8154296875;21935.458984375;3132.61157226562;40297.578125;496487.2248407089;498011.79805146507;279638.8911258036;279117.2871679236;254994.7223858695;430477.46260093397;458238.56606086175;437585.1090581189;470835.43282039254;532279.0179507238;480751.8320527603;437427.84448784514;448069.6469006501;463791.1003516643;451913.6347438692;289338.9340919691;485017.55053825694;459332.9633764908;458238.56606086175;211980.4382156667;299437.39939995663;456940.18422731705;199436.47461337462;279638.8911258036;272.9554546366482;164009.0803499954;38718.77099789636;9425.235336052512;92127.66325467371;0;1;1;0;1;5;5;0;5;2;31693273960.207695;12108557200.100422;26676393325.184586;84820.60530140309;17939.425103104655;-0.0;6042.622335302802;199249.11693951197;11886.81511435933;0.0;20044.6877770556;2.9266209326898163;0.3159928459610204
147;2019-09-05 19:27:45.122;800;807;281;280;218;36;181;34;-21;34;780;311;-22;49;227;137;299;733;266;196;181;-100;758;357;362;146;360;306;755;-1.0;-2.0;1806.0;158.0;209.0;0;100;70;1;0;0;1;0;1;0;1;1;0;1;0;40553.0234375;12515.4423828125;21901.09375;3118.8876953125;711.0;361594;539.0;0.0;Calculated values ==>;1567704465.122;353.16;353.86;301.26000000000005;301.16;294.96000000000004;276.76000000000005;274.0616903277293;291.26000000000005;276.56;271.06;276.56;351.16;304.26000000000005;270.96000000000004;278.06;295.86;286.86;303.06;346.46000000000004;292.76000000000005;291.26000000000005;327.06;344.26;263.16;243.81672145450628;268.3187672390254;274.0616903277293;299.76000000000005;7580000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3060000.0;7550000.0;0.0;0.0;0.301;0.026333333333333334;0.034833333333333334;0.034833333333333334;0.0;12515.4423828125;21901.09375;3118.8876953125;40553.0234375;495765.0077139207;497058.4718758935;279013.31394732604;278501.5440116661;253959.12607804872;430346.717906069;456668.5671208292;437742.05038880615;471301.5102264595;531548.3773321469;480751.8320527603;437585.1090581189;448069.6469006501;463228.9603270487;451268.963431207;289338.9340919691;486132.65217312734;458742.35651751276;456668.5671208292;226195.42121513622;298180.4796168596;457775.73681589664;201146.36062137218;279013.31394732604;273.63705457602356;164682.84659145257;38923.97656612179;9477.332031483185;92492.97394876232;0;1;1;0;1;5;5;0;5;2;31909877569.946045;12196758669.993877;26859996384.9628;71215.30261999762;6757.906906455811;-0.0;6188.32465221036;200549.43784227344;12092.629644375384;0.0;20146.61403390439;2.2421895264601277;0.2200143785354819
148;2019-09-05 19:28:45.102;794;802;277;277;216;37;171;35;-20;35;776;311;-21;53;226;135;299;736;266;193;171;-97;760;358;363;143;362;308;756;-3.0;-1.0;2190.0;116.0;213.0;0;0;76;1;0;0;1;0;1;0;1;1;1;1;0;41705.359375;12911.0185546875;21942.685546875;3990.05883789062;708.0;361595;609.0;0.0;Calculated values ==>;1567704525.102;352.56000000000006;353.36;300.86;300.86;294.76000000000005;276.86;274.1680685717883;290.26000000000005;276.66;271.16;276.66;350.76;304.26000000000005;271.06;278.46000000000004;295.76000000000005;286.66;303.06;346.76;292.46000000000004;290.26000000000005;334.06;343.96000000000004;263.46000000000004;243.1966462407574;268.5567601203482;274.1680685717883;299.76000000000005;7600000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3080000.0;7559999.999999999;0.0;0.0;0.365;0.01933333333333333;0.0355;0.0355;0.0;12911.0185546875;21942.685546875;3990.05883789062;41705.359375;494702.50671139784;496244.2742118853;276912.04944181704;276912.04944181704;253265.0085199628;430280.9020939914;455098.7016729525;437443.34373287327;471798.96558121993;530979.842226762;480510.9720209018;437285.26766895736;448254.08648987196;462796.2276784706;450798.3908447404;288978.82121314155;486483.83282470994;458169.81719356444;455098.7016729525;255474.93562877487;296923.61432157;458556.38340198464;201830.2739307453;276912.04944181704;273.908808242874;165368.10461960017;39135.79311161015;9536.55350553834;92858.2169880766;0;1;1;0;1;5;5;0;5;3;32127305070.015186;12283429770.021439;27044134985.021355;85998.7704777767;4963.3714497772935;-0.0;6325.626154205308;201859.1184127461;12190.274404935166;0.0;20250.862196349874;2.5045917470303927;0.24074577556672325
149;2019-09-05 19:29:45.133;791;797;276;276;214;38;161;37;-19;36;763;313;-20;59;226;134;299;740;265;188;161;-97;771;359;364;143;362;308;767;-2.0;-1.0;1888.0;126.0;212.0;0;0;81;1;0;0;1;0;1;0;1;1;1;1;0;42533.32421875;13472.3330078125;22302.005859375;3972.10034179688;703.0;361596;691.0;14.0;Calculated values ==>;1567704585.133;352.26;352.86;300.76000000000005;300.76000000000005;294.56;276.96000000000004;274.27422755570615;289.26000000000005;276.86;271.26000000000005;276.76000000000005;349.46000000000004;304.46000000000004;271.16;279.06;295.76000000000005;286.56;303.06;347.16;291.96000000000004;289.26000000000005;342.26;343.46000000000004;263.46000000000004;243.1966462407574;268.5567601203482;274.27422755570615;299.66;7709999.999999999;3590000.0;3640000.0;1430000.0;3620000.0000000005;3080000.0;7670000.0;0.0;0.0;0.31466666666666665;0.021;0.035333333333333335;0.035333333333333335;0.03509287979310868;13472.3330078125;22302.005859375;3972.10034179688;42533.32421875;493197.84233485634;494466.1641692889;275474.05431693135;275474.05431693135;252238.74805961087;430214.79039162316;453504.26709067414;437601.09044165985;471897.7078724963;529619.7100872716;480741.6190717718;437443.34373287327;449090.9801531781;462796.2276784706;450471.520473373;287197.6135027188;485941.4079742033;457315.95501684735;453504.26709067414;289802.386634966;294828.9587717387;458556.38340198464;201923.42034352382;275474.05431693135;273.94964804785604;166070.4563426975;39355.76796924645;9602.939113442637;93227.11324715104;0;1;1;0;1;5;5;0;5;3;32345517754.647728;12369274099.87688;27229030464.71;74159.9068575468;5389.292224227677;-0.0;6290.400851338913;203194.46362704143;12276.591176041784;0.0;20356.05007355744;2.159680254167523;0.20754332331403552
150;2019-09-05 19:30:45.103;792;798;278;277;213;37;155;37;-20;36;755;315;-21;58;227;134;299;746;264;184;155;-97;783;359;364;139;362;306;779;-1.0;-1.0;1814.0;187.0;202.0;0;0;82;1;0;0;1;0;1;0;1;1;1;1;0;43119.4921875;13710.466796875;22730.0390625;3961.5048828125;692.0;361597;732.0;15.0;Calculated values ==>;1567704645.103;352.36;352.96000000000004;300.96000000000004;300.86;294.46000000000004;276.86;274.27422755570615;288.66;276.86;271.16;276.76000000000005;348.66;304.66;271.06;278.96000000000004;295.86;286.56;303.06;347.76;291.56;288.66;346.36;342.36;263.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;299.56;7830000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3060000.0;7790000.000000001;0.0;0.0;0.30233333333333334;0.03116666666666667;0.033666666666666664;0.033666666666666664;0.03762361536561096;13710.466796875;22730.0390625;3961.5048828125;43119.4921875;492173.8763301814;493453.9853769147;275410.27101664897;274963.1116217773;251529.72214612973;430214.79039162316;452640.01661940204;437898.67151236854;472424.9728513876;528935.3484124116;481211.6841383015;437742.05038880615;449321.23213236016;462929.3875858028;450471.520473373;285547.09904700256;485605.6883434812;456758.77315419767;452640.01661940204;306980.0860723078;290221.2356813373;459180.3614032639;201520.3288652021;275410.27101664897;273.7922700715383;166783.8729263549;39582.17803939434;9669.019433657471;93602.19265482509;0;1;1;0;1;5;5;0;5;3;32563808554.75187;12453831799.917221;27413138364.797832;71465.05226032666;8030.40434743626;-0.0;5966.73476862602;204407.3981829394;12388.366065456594;0.0;20458.141799040768;2.115295496596408;0.20953888520505964
151;2019-09-05 19:31:45.094;798;802;279;278;214;38;162;38;-22;37;757;314;-23;57;228;135;299;752;264;182;161;-94;785;360;365;137;363;304;782;-1.0;-1.0;1285.0;279.0;202.0;0;0;80;1;0;0;1;0;1;0;1;1;1;1;0;43221.0;13791.798828125;22821.49609375;3956.51196289062;664.0;361598;746.0;15.0;Calculated values ==>;1567704705.094;352.96000000000004;353.36;301.06;300.96000000000004;294.56;276.96000000000004;274.38016830617;289.36;276.96000000000004;270.96000000000004;276.86;348.86;304.56;270.86;278.86;295.96000000000004;286.66;303.06;348.36;291.36;289.26000000000005;347.76;339.56000000000006;263.76000000000005;241.92719264551067;268.0796299477929;274.38016830617;299.56;7850000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3040000.0;7820000.0;0.0;0.0;0.21416666666666667;0.0465;0.033666666666666664;0.033666666666666664;0.03768381366981123;13791.798828125;22821.49609375;3956.51196289062;43221.0;492871.53420924954;493754.8812560407;275621.5297848303;275174.94456405286;251749.9088639068;430148.3826014536;453475.3951927411;438039.0146135774;472785.1150065333;529297.6306174517;481336.0727004319;437883.18805776763;449550.6973594706;462912.4563373884;450437.21398841986;285295.0162854125;486217.3570327797;456314.320352256;453331.6078540995;312848.0458788934;278495.58437821403;459792.93487889617;200701.80134670553;275621.5297848303;273.4758180298221;167503.26910440644;39811.329209107585;9734.993010043583;93981.7318428184;0;1;1;0;1;5;5;0;5;3;32782475750.39148;12536619380.159378;27596110915.333035;50829.71984132173;12047.737709246865;-0.0;5982.905961665396;205426.36841830186;12555.65881874072;0.0;20557.707201700185;1.6973303251806153;0.17858119400351302
152;2019-09-05 19:32:45.144;803;807;277;277;213;38;167;38;-23;38;760;314;-24;55;229;135;299;756;264;182;166;-91;786;360;364;136;363;303;782;-2.0;-1.0;1092.0;34.0;198.0;0;0;78;1;0;0;1;0;1;0;1;1;1;1;0;42967.25390625;13510.55859375;22821.751953125;3955.96484375;617.0;361599;756.0;17.0;Calculated values ==>;1567704765.144;353.46000000000004;353.86;300.86;300.86;294.46000000000004;276.96000000000004;274.38016830617;289.86;276.96000000000004;270.86;276.96000000000004;349.16;304.56;270.76000000000005;278.66;296.06;286.66;303.06;348.76;291.36;289.76000000000005;348.76;334.86;264.06;241.71165711629368;267.9596281332873;274.38016830617;299.56;7859999.999999999;3600000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;7820000.0;0.0;0.0;0.182;0.005666666666666667;0.033;0.033;0.04281853246913871;13510.55859375;22821.751953125;3955.96484375;42967.25390625;493516.56415109074;494492.17067731934;274732.36518929125;274732.36518929125;251434.76903840265;430148.3826014536;454361.9747345246;438109.25301780854;473013.45329280203;529687.3334219017;481455.4739977509;437953.82195464283;449459.0287276079;463045.65304645407;450437.21398841986;285171.123658979;486832.2181196942;456479.2451093168;454219.4668995611;317040.2365367038;258822.4845140824;460248.523782683;202634.01815664975;274732.36518929125;274.23070224041396;168222.1030825954;40039.03845381338;9800.985264468787;94362.40920990705;0;1;1;0;1;5;5;0;5;3;33001358000.217674;12618587630.09429;27778362665.188316;42856.4927447309;1459.8155318808554;-0.0;5923.074356438906;206207.73745459702;12668.31556478039;0.0;20657.006384691078;1.2469975978356538;0.11003596881236342
153;2019-09-05 19:33:45.125;806;808;273;272;210;38;170;38;-24;38;764;313;-25;55;230;134;299;759;264;184;170;-89;788;360;365;134;363;303;784;-2.0;0.0;960.0;86.0;196.0;0;0;76;1;0;0;1;0;1;0;1;1;1;1;0;42495.25;13228.65625;22812.380859375;3941.8203125;577.0;361600;759.0;14.0;Calculated values ==>;1567704825.125;353.76;353.96000000000004;300.46000000000004;300.36;294.16;276.96000000000004;274.38016830617;290.16;276.96000000000004;270.76000000000005;276.96000000000004;349.56000000000006;304.46000000000004;270.66;278.66;296.16;286.56;303.06;349.06000000000006;291.56;290.16;349.06000000000006;330.86;264.26000000000005;241.2770596917726;267.9596281332873;274.38016830617;299.56;7880000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3030000.0;7840000.000000001;0.0;0.0;0.16;0.014333333333333333;0.03266666666666666;0.03266666666666666;0.035335940312370966;13228.65625;22812.380859375;3941.8203125;42495.25;493768.0637953797;494447.7878038716;272859.22232029523;272437.36464282265;250434.6452478074;430148.3826014536;454619.2177209517;437953.82195464283;473273.9119493556;530104.8735352602;481340.99783200695;437798.07955487026;449459.0287276079;463178.7302339447;450290.22863845585;284927.46007538005;487085.933285754;456594.54110271874;454619.2177209517;318298.0250993184;242087.5637286956;460754.0783865975;201990.10473719053;272859.22232029523;273.98016893173224;168934.0650884616;40261.794682162676;9866.779299334794;94742.5732262667;0;1;1;0;1;5;5;0;5;3;33219988745.02301;12699561980.022192;27960105095.026497;37754.19475479237;3708.9502889748333;-0.0;5937.493183088111;206879.28046051422;12711.374973450489;0.0;20755.813148712597;1.185524029128593;0.10938144010984195
154;2019-09-05 19:34:45.095;808;809;272;271;209;40;171;39;-26;39;769;311;-26;54;230;136;299;760;259;184;171;-88;787;361;366;131;365;301;784;-1.0;-1.0;1053.0;17.0;186.0;11;0;70;1;0;0;1;0;1;0;1;1;1;1;0;42231.8984375;12955.564453125;23244.51171875;3942.34106445312;558.0;361601;758.0;0.0;Calculated values ==>;1567704885.095;353.96000000000004;354.06000000000006;300.36;300.26000000000005;294.06;277.16;274.4858918419099;290.26000000000005;277.06;270.56;277.06;350.06000000000006;304.26000000000005;270.56;278.56;296.16;286.76000000000005;303.06;349.16;291.56;290.26000000000005;348.96000000000004;328.96000000000004;264.36;240.61611355647437;267.7187500070086;274.4858918419099;299.06;7870000.0;3610000.0;3660000.0;1310000.0;3650000.0;3010000.0;7840000.000000001;0.0;0.0;0.1755;0.0028333333333333335;0.031000000000000003;0.031000000000000003;0.0;12955.564453125;23244.51171875;3942.34106445312;42231.8984375;494160.0863445413;494595.07629699865;272437.36464282265;272018.7547329029;250124.20356538106;430081.6785162784;454592.097523412;438095.2167564963;473759.9231585776;530777.8931341006;481351.1541263178;438095.2167564963;449688.3147142546;462878.96902001434;450403.0346948328;285048.6161925865;487239.2180354922;456429.9049226635;454592.097523412;317878.7554427003;234140.81001818314;461307.83918985893;203082.72519000902;272437.36464282265;274.409327653642;169639.7716293256;40479.88742053983;9932.447793501662;95126.18876088168;0;1;1;0;1;5;5;0;5;3;33439179095.12758;12779022230.0601;28141214495.1129;41244.692269918516;731.6378229995748;-0.0;5646.7967192982715;207537.2753573381;12748.361371950788;0.0;20852.30063007059;1.1863542380083265;0.10089550242414687
155;2019-09-05 19:35:45.106;809;810;275;274;212;39;173;39;-26;39;775;307;-27;55;230;138;299;761;254;185;173;-90;784;360;365;132;364;302;780;-2.0;-1.0;1359.0;23.0;183.0;15;0;68;1;0;0;1;0;1;0;1;1;1;1;0;42233.828125;12577.8251953125;23294.5390625;3953.67529296875;558.0;361602;751.0;0.0;Calculated values ==>;1567704945.106;354.06000000000006;354.16;300.66;300.56;294.36;277.06;274.38016830617;290.46000000000004;277.06;270.56;277.06;350.66;303.86;270.46000000000004;278.66;296.16;286.96000000000004;303.06;349.26;291.66;290.46000000000004;348.26;328.96000000000004;264.16;240.83765695389522;267.8393353686513;274.38016830617;298.56;7840000.000000001;3600000.0;3650000.0;1320000.0;3640000.0;3020000.0;7800000.0;0.0;0.0;0.2265;0.0038333333333333336;0.030500000000000003;0.030500000000000003;0.0;12577.8251953125;23294.5390625;3953.67529296875;42233.828125;494595.07629699865;495123.9594074499;274006.2709734541;273572.23598267563;251183.2064691867;430148.3826014536;455045.25965793;437869.15320432716;473630.5699406402;531327.671585697;480773.4905091532;437713.4967235476;449642.34892113024;463029.0030910028;450876.9354813904;285420.3292250608;487802.77451353136;456734.413091994;455045.25965793;314944.0575458753;234140.81001818314;460957.5598792367;202808.54891191423;274006.2709734541;274.2984282672361;170343.78172791097;40692.70467666459;9998.25999308189;95514.0852848562;0;1;1;0;1;5;5;0;5;3;33658519299.827812;12857936694.95225;28322147659.865623;53241.22687223153;989.5712087080694;-0.0;5521.689154876515;208324.8023692673;12762.707410153655;0.0;20945.38840852602;1.5003371640714391;0.12877808402484722
156;2019-09-05 19:36:45.116;809;802;277;276;214;35;176;37;-24;39;780;304;-25;53;232;137;299;757;252;188;176;-92;794;357;362;130;361;302;791;-2.0;-1.0;1015.0;357.0;189.0;2;0;69;1;0;0;1;0;1;0;1;1;1;1;0;42367.98828125;12775.8759765625;23156.146484375;3948.15087890625;691.0;361603;528.0;826.0;Calculated values ==>;1567705005.116;354.06000000000006;353.36;300.86;300.76000000000005;294.56;276.66;274.0616903277293;290.76000000000005;276.86;270.76000000000005;277.06;351.16;303.56;270.66;278.46000000000004;296.36;286.86;303.06;348.86;291.96000000000004;290.76000000000005;325.96000000000004;342.26;263.96000000000004;240.39332010688793;267.8393353686513;274.0616903277293;298.36;7940000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3020000.0;7909999.999999999;0.0;0.0;0.16916666666666666;0.0595;0.0315;0.0315;2.071927047492551;12775.8759765625;23156.146484375;3948.15087890625;42367.98828125;493635.39719591866;492883.78926588927;274067.11573817785;273640.6513707504;251467.11512322858;430346.717906069;455969.6482529023;438179.53515710204;473889.0705746373;531848.6080526202;480429.41022006515;438024.4983934438;449367.78088530374;463741.9828368515;451268.963431207;284227.16098220076;486053.39456729824;457640.5186074551;455969.6482529023;221596.04284303306;289802.386634966;461061.1494981747;198896.60549926484;274067.11573817785;272.7498939015321;171048.91436704044;40904.02073320381;10064.119519262287;95901.23884585967;0;1;1;0;1;5;5;0;5;3;33876655649.793144;12936549794.939756;28503377859.836823;40478.69560045079;15598.790367935137;-0.0;5729.929774213821;209105.9318896412;12900.966795994787;0.0;21039.167526835383;1.5498281618763372;0.16682427065215294
157;2019-09-05 19:37:45.107;812;741;273;273;209;37;180;37;-26;39;785;302;-27;55;233;134;299;732;250;189;179;-93;776;360;365;129;363;301;772;-2.0;-1.0;1508.0;34.0;181.0;17;0;63;1;0;0;1;0;1;0;1;1;1;1;0;41766.42578125;11970.37890625;23190.28125;3950.61547851562;624.0;361604;609.0;1101.0;Calculated values ==>;1567705065.107;354.36;347.26;300.46000000000004;300.46000000000004;294.06;276.86;274.38016830617;291.16;276.86;270.56;277.06;351.66;303.36;270.46000000000004;278.66;296.46000000000004;286.56;303.06;346.36;292.06;291.06;334.06;335.56;263.86;240.16925963744896;267.7187500070086;274.38016830617;298.16;7759999.999999999;3600000.0;3650000.0;1290000.0;3629999.9999999995;3010000.0;7720000.0;0.0;0.0;0.25133333333333335;0.005666666666666667;0.030166666666666668;0.030166666666666668;2.7720892005116364;11970.37890625;23190.28125;3950.61547851562;41766.42578125;495796.63081572857;485569.9404568844;273729.2296063968;273729.2296063968;250491.0169975768;430148.3826014536;456033.45726211835;438095.2167564963;474018.0131486867;532443.99579602;480320.730460784;437940.2675631159;449825.1039078654;463577.2511321169;450290.22863845585;286478.68883207167;484179.3193815879;457292.3345882162;455892.78231350397;255474.93562877487;261751.83340796042;461113.0126799191;202734.91402347988;273729.2296063968;274.2698639365113;171749.92931826087;41110.20859167842;10129.932698975363;96287.40114507433;0;1;1;0;1;5;5;0;5;3;34094722935.431;13014238140.166998;28684250725.365883;59153.88942023146;1464.1425590531555;-0.0;5495.267173331066;209936.07889317715;13043.136575469383;0.0;21132.69680350898;1.690389742589941;0.14502427787656955
158;2019-09-05 19:38:45.107;808;715;270;268;215;40;182;39;-26;40;791;301;-27;49;231;139;299;696;249;190;181;-92;765;361;366;136;365;300;761;-2.0;-1.0;1739.0;32.0;181.0;34;99;58;1;0;0;1;0;1;0;1;0;1;1;0;40198.1953125;11547.2548828125;23399.9453125;3093.09057617188;636.0;361605;617.0;1195.0;Calculated values ==>;1567705125.107;353.96000000000004;344.66;300.16;299.96000000000004;294.66;277.16;274.4858918419099;291.36;277.06;270.56;277.16;352.26;303.26000000000005;270.46000000000004;278.06;296.26000000000005;287.06;303.06;342.76;292.16;291.26000000000005;334.86;336.76000000000005;263.96000000000004;241.71165711629368;267.5978703862781;274.4858918419099;298.06;7650000.0;3610000.0;3660000.0;1360000.0;3650000.0;3000000.0;7609999.999999999;0.0;0.0;0.28983333333333333;0.005333333333333333;0.030166666666666668;0.030166666666666668;3.0068055919267467;11547.2548828125;23399.9453125;3093.09057617188;40198.1953125;496257.76027804957;482720.9700140191;273239.2764142215;272358.82620811707;252764.63652995563;430081.6785162784;456148.98637023335;438320.22817239247;473208.68934220774;533142.5053834515;480326.94079180044;438165.9764317512;449186.5519142498;463012.4783077877;450843.4406997151;288130.848955718;479733.5851834099;457268.8428174728;456008.28398936946;258822.4845140824;266774.11836628895;460147.9527001238;203044.5690553057;273239.2764142215;274.3945494780981;172432.96782737545;41306.18887325394;10188.630249431091;96675.65303309516;0;1;1;0;1;5;5;0;5;3;34314022935.431;13093738140.166998;28864550725.365883;68190.72853410231;1371.2180461056962;-0.0;5513.531728516964;210997.28404279661;13066.764580512374;0.0;21224.436794357716;1.9735779297723655;0.16968068753501295
159;2019-09-05 19:39:45.108;798;709;276;275;218;39;184;39;-27;41;800;298;-28;47;232;141;299;674;248;191;184;-89;755;361;366;137;364;299;751;-2.0;-1.0;1161.0;282.0;166.0;40;99;53;1;0;0;1;0;1;0;1;0;1;1;0;39900.515625;11100.294921875;23312.404296875;3067.150390625;643.0;361606;624.0;1195.0;Calculated values ==>;1567705185.108;352.96000000000004;344.06000000000006;300.76000000000005;300.66;294.96000000000004;277.06;274.4858918419099;291.56;277.06;270.46000000000004;277.26000000000005;353.16;302.96000000000004;270.36;277.86;296.36;287.26000000000005;303.06;340.56000000000006;292.26000000000005;291.56;335.56;337.46000000000004;264.26000000000005;241.92719264551067;267.47669482898436;274.4858918419099;297.96000000000004;7550000.0;3610000.0;3660000.0;1370000.0;3640000.0;2990000.0;7509999.999999999;0.0;0.0;0.19349999999999998;0.047;0.027666666666666666;0.027666666666666666;3.005652888295095;11100.294921875;23312.404296875;3067.150390625;39900.515625;495762.01933387486;482877.1976464572;276890.2133108325;276400.3942807496;254105.37948080123;430081.6785162784;456429.9049226635;438390.63782803225;473176.1828425327;534151.5049861091;480104.19607274944;438236.7768127522;449096.5729453799;463295.34959360014;451136.02457736584;289904.68778208265;477361.1717366082;457408.11929247493;456429.9049226635;261751.83340796042;269704.110367413;460296.82502626866;200763.59814054504;276890.2133108325;273.50446716637805;173100.4682092026;41494.92160022471;10239.966446348077;97064.92910052939;0;1;1;0;1;5;5;0;5;3;34533626595.165726;13175639505.068064;29044253720.148808;45980.83217952877;12198.06166362901;-0.0;4967.264801260658;211948.7295714221;13179.843795912415;0.0;21311.778220999877;1.6848028821498637;0.1715628640737407
160;2019-09-05 19:40:45.099;788;705;276;275;223;37;185;35;-28;41;801;295;-29;45;233;144;298;646;247;193;185;-88;740;359;364;140;362;299;735;-2.0;-1.0;1223.0;490.0;176.0;38;99;48;1;0;0;1;0;1;0;1;0;1;1;0;38681.125;10441.2216796875;22703.2109375;3053.88745117188;646.0;361607;628.0;1197.0;Calculated values ==>;1567705245.099;351.96000000000004;343.66;300.76000000000005;300.66;295.46000000000004;276.86;274.27422755570615;291.66;276.66;270.36;277.26000000000005;353.26;302.66;270.26000000000005;277.66;296.46000000000004;287.56;302.96000000000004;337.76;292.46000000000004;291.66;335.96000000000004;337.76;264.36;242.56692532238324;267.47669482898436;274.27422755570615;297.86;7400000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2990000.0;7350000.0;0.0;0.0;0.20383333333333334;0.08166666666666668;0.029333333333333333;0.029333333333333333;3.0101858094780445;10441.2216796875;22703.2109375;3053.88745117188;38681.125;495756.800536995;483998.80392455944;278522.92660827015;277990.5816954906;256429.24012516433;430214.79039162316;456898.30145361554;438236.7768127522;472784.61766108364;534255.3300068169;479760.2563344991;438082.61597026663;448821.82606398215;463725.85767764907;451927.9976308351;292455.8742303019;474727.0644560289;458008.9962070331;456898.30145361554;263425.85118522606;270959.89632461156;459937.85502221505;199083.29208003503;278522.92660827015;272.83231006830897;173755.2169866732;41674.407311487;10290.967443678905;97448.33504089454;0;1;1;0;1;5;5;0;5;3;34752593744.93599;13258727039.980888;29223626809.96061;48747.45197135218;21303.122640278038;-0.0;5232.3443287967975;212738.0135281628;13458.978455005059;0.0;21396.762214149778;2.079735158931619;0.2306552723277876
161;2019-09-05 19:41:45.119;778;700;275;274;220;36;187;33;-26;41;799;293;-27;48;234;142;298;616;246;195;187;-87;735;357;362;145;360;303;732;-3.0;0.0;1490.0;361.0;199.0;33;99;51;1;0;0;1;0;1;0;1;0;1;1;0;38592.05078125;10590.27734375;22398.84375;3041.52612304688;646.0;361608;629.0;1197.0;Calculated values ==>;1567705305.119;350.96000000000004;343.16;300.66;300.56;295.16;276.76000000000005;274.0616903277293;291.86;276.46000000000004;270.56;277.26000000000005;353.06000000000006;302.46000000000004;270.46000000000004;277.96000000000004;296.56;287.36;302.96000000000004;334.76000000000005;292.66;291.86;336.06;337.76;264.46000000000004;243.61107973660833;267.9596281332873;274.0616903277293;297.76000000000005;7350000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3030000.0;7320000.0;0.0;0.0;0.24833333333333335;0.06016666666666667;0.033166666666666664;0.033166666666666664;3.0101858094780445;10590.27734375;22398.84375;3041.52612304688;38592.05078125;494801.8509633102;483560.8474227122;278317.7059985085;277784.0446859539;255514.41732089536;430346.717906069;457502.1247446576;437642.0229114993;472127.72840069426;533752.4067236419;479041.54839518043;437485.64907481754;448492.1240640218;464153.9787801302;451992.507158283;293871.7270545109;470151.75738651847;458605.1351167978;457502.1247446576;263844.3676079864;270959.89632461156;459267.23870564316;199726.30529936217;278317.7059985085;273.0784955920377;174399.3747656894;41849.72822412388;10341.77948848562;97824.31077998946;0;1;1;0;1;5;5;0;5;3;34970466344.86675;13344255539.953709;29404287009.9032;59082.40320701406;15615.71282661124;-0.0;5942.949888413945;213636.895181739;13766.737969452077;0.0;21489.9207084142;2.2381242678440074;0.22740631607459216
162;2019-09-05 19:42:45.090;769;698;276;275;216;35;183;34;-21;40;793;292;-22;50;235;139;298;613;244;196;183;-86;737;357;362;147;361;307;732;-1.0;-1.0;850.0;388.0;209.0;29;99;61;1;0;0;1;0;1;0;1;0;1;1;0;39376.26953125;11380.697265625;22290.58203125;2988.65478515625;647.0;361609;631.0;1195.0;Calculated values ==>;1567705365.09;350.06000000000006;342.96000000000004;300.76000000000005;300.66;294.76000000000005;276.66;274.0616903277293;291.46000000000004;276.56;271.06;277.16;352.46000000000004;302.36;270.96000000000004;278.16;296.66;287.06;302.96000000000004;334.46000000000004;292.76000000000005;291.46000000000004;336.26000000000005;337.86;264.56;244.02132995426717;268.43790593516167;274.0616903277293;297.56;7370000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3070000.0;7320000.0;0.0;0.0;0.14166666666666666;0.06466666666666666;0.034833333333333334;0.034833333333333334;3.0049903689226376;11380.697265625;22290.58203125;2988.65478515625;39376.26953125;493306.5526222672;483255.0469958093;278859.7768479467;278317.7059985085;254149.397165445;430346.717906069;456947.03434989735;437514.20447033056;471764.18514258164;532830.5738213194;478433.47824706975;437356.53477473935;448021.6136539549;464138.1880892104;451558.9602677456;293277.7156607364;469647.9585367197;458742.35651751276;456947.03434989735;264681.4149301396;271378.50176498963;459058.7750544405;198252.4965618029;278859.7768479467;272.4936714203483;175048.79672875057;42032.731184864846;10392.00670778858;98196.54266215152;0;1;1;0;1;5;5;0;5;3;35187561364.70795;13431813199.88966;29587198559.769398;33895.40862037475;16865.47267585723;-0.0;6203.372802984615;214411.33578576977;14037.283688110912;0.0;21591.09114141323;1.5538558790572796;0.16673941187703936
163;2019-09-05 19:43:45.140;764;698;276;275;213;36;173;35;-18;40;786;293;-19;45;236;134;298;624;245;194;173;-85;746;357;362;148;360;309;742;-2.0;-1.0;1785.0;516.0;214.0;29;99;72;1;0;0;1;0;1;0;1;0;1;1;0;40626.9921875;12345.3544921875;22599.609375;3006.037109375;648.0;361610;632.0;1202.0;Calculated values ==>;1567705425.14;349.56000000000006;342.96000000000004;300.76000000000005;300.66;294.46000000000004;276.76000000000005;274.0616903277293;290.46000000000004;276.66;271.36;277.16;351.76;302.46000000000004;271.26000000000005;277.66;296.76000000000005;286.56;302.96000000000004;335.56;292.56;290.46000000000004;336.36;337.96000000000004;264.66;244.22491754036054;268.67533136820026;274.0616903277293;297.66;7459999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3600000.0;3090000.0;7420000.0;0.0;0.0;0.29750000000000004;0.08600000000000001;0.035666666666666666;0.035666666666666666;3.022425786469067;12345.3544921875;22599.609375;3006.037109375;40626.9921875;491686.2249321712;482159.12089949613;277777.20788074733;277265.18593512004;252777.02306923806;430346.717906069;455548.371065044;437530.6787186241;471631.5591433098;531950.1782888139;478302.60804242647;437372.52749135875;446936.61044061894;464417.2445854314;450832.4929032535;291006.5399858332;470232.5203359114;458467.77020745806;455548.371065044;265099.94585879904;271797.11229066993;459005.7813385556;199403.14813419365;277777.20788074733;272.95070475736253;175716.04615673257;42230.61304772346;10442.004103539968;98570.93932916645;0;1;1;0;1;5;5;0;5;3;35404942365.39841;13520386950.170994;29772152560.35686;70842.94034886807;22325.82645557513;-0.0;6340.504820239915;215284.8827129337;14364.150010377254;0.0;21695.710565533675;2.6220460347313983;0.2756106357862002
164;2019-09-05 19:44:45.081;764;700;276;275;213;35;162;35;-15;38;775;294;-16;51;237;132;298;639;245;191;162;-86;760;356;361;137;360;312;756;-2.0;-2.0;1619.0;146.0;221.0;26;0;83;1;0;0;1;0;1;0;1;1;1;1;0;43207.88671875;13498.318359375;22933.388671875;4045.4345703125;652.0;361611;635.0;1198.0;Calculated values ==>;1567705485.081;349.56000000000006;343.16;300.76000000000005;300.66;294.46000000000004;276.66;273.955091788801;289.36;276.66;271.66;276.96000000000004;350.66;302.56;271.56;278.26000000000005;296.86;286.36;302.96000000000004;337.06;292.26000000000005;289.36;336.66;338.36;264.56;241.92719264551067;269.02936301313275;273.955091788801;297.66;7600000.0;3560000.0;3610000.0;1370000.0;3600000.0;3120000.0;7559999.999999999;0.0;0.0;0.26983333333333337;0.024333333333333332;0.036833333333333336;0.036833333333333336;3.0117001391712437;13498.318359375;22933.388671875;4045.4345703125;43207.88671875;490285.02500273474;480923.5779518;276427.51818649535;275948.51288335514;252287.58113659278;430412.23801567365;454161.71719194663;437319.724394416;472882.9073446267;530572.8914667955;478047.6920028339;437160.35228701105;447215.55818723625;464548.7096429471;450721.0595892504;288293.3591282101;471008.2127569901;458215.5228443124;454161.71719194663;266355.56789118156;273471.60554148915;460598.7947248871;200956.12258393818;276427.51818649535;273.55810601321514;176413.98316718263;42445.76521355696;10500.708584629489;98950.00786183769;0;1;1;0;1;5;5;0;6;3;35621629080.34325;13605802875.14925;29958269365.309483;63778.778555193945;6317.97168876309;-0.0;6546.542996700789;216405.62721998568;14602.613608173464;0.0;21802.997028450147;1.89349569184251;0.16948664176340975
165;2019-09-05 19:45:45.151;769;705;275;274;211;34;150;34;-15;36;766;297;-16;48;238;130;298;651;244;188;150;-86;762;354;359;126;358;311;758;-2.0;-1.0;1935.0;63.0;212.0;12;0;91;1;0;0;1;0;1;0;1;1;1;1;0;43740.34765625;14306.6630859375;22476.833984375;4079.84301757812;656.0;361612;639.0;1198.0;Calculated values ==>;1567705545.151;350.06000000000006;343.66;300.66;300.56;294.26000000000005;276.56;273.7412296467126;288.16;276.56;271.66;276.76000000000005;349.76;302.86;271.56;277.96000000000004;296.96000000000004;286.16;302.96000000000004;338.26;291.96000000000004;288.16;337.06;338.76;264.56;239.4893008659735;268.91163127593666;273.7412296467126;297.56;7620000.0;3540000.0;3590000.0;1260000.0;3579999.9999999995;3110000.0;7580000.0;0.0;0.0;0.3225;0.0105;0.035333333333333335;0.035333333333333335;3.0110297115793903;14306.6630859375;22476.833984375;4079.84301757812;43740.34765625;490828.6317842328;481487.015994176;275772.9116286869;275303.1102053924;251575.39263917762;430542.39183029096;452792.59228542744;437548.62350390764;474115.06097062526;529705.3303531356;478521.5910160551;437389.9950341223;446979.90345957945;464972.5849072995;450790.34610119683;287959.7881660899;472772.62948163744;458124.47357435315;452792.59228542744;268029.79939014546;275146.1813398168;462254.49176816654;201072.96662949177;275772.9116286869;273.59502711700594;177139.39711622454;42677.74371821859;10568.498226874233;99328.8678718279;0;1;1;0;1;5;5;0;6;3;35837881080.10292;13684794925.061464;30145387415.101532;76263.39934199912;2742.406013956085;-0.0;6254.695383204833;217574.0068890045;14678.20484261756;0.0;21909.79847131492;2.08647899451631;0.17836989863669425
166;2019-09-05 19:46:45.122;775;710;270;269;208;34;156;33;-17;37;781;296;-18;40;239;130;298;659;244;185;156;-84;772;355;360;136;358;309;768;-1.0;0.0;1656.0;236.0;212.0;7;100;93;1;0;0;1;0;1;0;1;1;0;1;0;43047.30859375;14564.6328125;22657.669921875;3130.1650390625;660.0;361613;643.0;1197.0;Calculated values ==>;1567705605.122;350.66;344.16;300.16;300.06;293.96000000000004;276.56;273.8482719121499;288.76000000000005;276.46000000000004;271.46000000000004;276.86;351.26;302.76000000000005;271.36;277.16;297.06;286.16;302.96000000000004;339.06000000000006;291.66;288.76000000000005;337.46000000000004;339.16;264.76000000000005;241.71165711629368;268.67533136820026;273.8482719121499;297.56;7720000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3090000.0;7680000.0;0.0;0.0;0.27599999999999997;0.03933333333333333;0.035333333333333335;0.035333333333333335;3.007843705322446;14564.6328125;22657.669921875;3130.1650390625;43047.30859375;490724.4162432237;481170.7445052361;272715.5563252458;272283.38747721986;250301.58897548055;430477.46260093397;453478.29148776946;437688.5006598165;472915.8103579757;531427.3856665845;478651.7113793751;437530.6787186241;446224.1698070488;465103.311480244;450610.00787959766;286436.7540328145;472894.81316510553;457549.89371207694;453478.29148776946;269704.110367413;276820.84063482966;460951.6897639394;200217.39485133885;272715.5563252458;273.26358046235333;177862.27802305252;42918.22156336562;10628.55258699208;99704.80694568646;0;1;1;0;1;5;5;0;6;3;36053476824.94521;13763356935.003996;30331297514.965538;65542.02520313983;10255.548933228954;-0.0;6386.949975742502;218755.14759861224;14786.468780890815;0.0;22015.09459815754;2.036666619091144;0.19127272984515087
167;2019-09-05 19:47:45.122;781;715;269;268;207;36;165;34;-20;37;800;292;-21;35;239;132;298;667;243;183;164;-81;778;357;362;139;360;306;775;-2.0;-1.0;2160.0;67.0;195.0;14;100;92;1;0;0;1;0;1;0;1;1;0;1;0;43252.2734375;14626.09765625;23071.697265625;3007.48486328125;665.0;361614;648.0;1194.0;Calculated values ==>;1567705665.122;351.26;344.66;300.06;299.96000000000004;293.86;276.76000000000005;274.0616903277293;289.66;276.56;271.16;276.86;353.16;302.36;271.06;276.66;297.06;286.36;302.96000000000004;339.86;291.46000000000004;289.56;337.96000000000004;339.66;265.06;242.35481222062532;268.3187672390254;274.0616903277293;297.46000000000004;7780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3060000.0;7750000.0;0.0;0.0;0.36000000000000004;0.011166666666666667;0.0325;0.0325;2.999462720347563;14626.09765625;23071.697265625;3007.48486328125;43252.2734375;491024.5277746782;481190.2824205794;271792.32950577815;271372.6164109863;249774.47602748513;430346.717906069;454417.6614094304;437898.67151236854;472523.0838727012;533634.8161799634;478556.8863587922;437742.05038880615;446092.96027638344;464811.3070167571;450540.5129264227;285618.6043099277;473388.9940285376;456947.03434989735;454275.5563783949;271797.11229066993;278914.2836208781;460798.24970661505;201881.73757461182;271792.32950577815;273.92435674288123;178581.44120664627;43161.47765060521;10679.699669511612;100085.8850055823;0;1;1;0;1;5;5;0;6;3;36270076824.94521;13845856935.003996;30515797514.965538;84966.09621759244;2891.234385474036;-0.0;5930.704873360044;220009.381943785;14896.025308546674;0.0;22117.74172190006;2.3040754411084436;0.19804529225149473
168;2019-09-05 19:48:45.103;786;719;270;269;213;37;170;36;-22;38;806;290;-23;34;240;137;298;673;243;184;170;-80;770;358;363;141;361;304;766;-2.0;-1.0;2229.0;149.0;176.0;21;100;88;1;0;0;1;0;1;0;1;1;0;1;0;42803.53515625;14052.3681640625;23090.388671875;2993.41088867188;669.0;361615;652.0;1198.0;Calculated values ==>;1567705725.103;351.76;345.06000000000006;300.16;300.06;294.46000000000004;276.86;274.1680685717883;290.16;276.76000000000005;270.96000000000004;276.96000000000004;353.76;302.16;270.86;276.56;297.16;286.86;302.96000000000004;340.46000000000004;291.56;290.16;338.36;340.06000000000006;265.16;242.77792619122317;268.0796299477929;274.1680685717883;297.46000000000004;7700000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3040000.0;7659999.999999999;0.0;0.0;0.3715;0.024833333333333332;0.029333333333333333;0.029333333333333333;3.008831807251524;14052.3681640625;23090.388671875;2993.41088867188;42803.53515625;492557.29302304314;482801.7084042473;272862.68574332504;272427.74675883545;251951.36810816516;430280.9020939914;454957.25294993835;438039.0146135774;472358.58907936385;534407.2059654692;478571.73307873163;437883.18805776763;446338.7475733018;464796.26975366054;451090.0219290575;286724.10380980367;475450.2125490113;456922.6038781957;454957.25294993835;273471.60554148915;280589.13426710566;460594.96121477685;201759.34109098781;272862.68574332504;273.881136129069;179298.3458525721;43400.38918627695;10729.691298369587;100470.44723810338;0;1;1;0;1;5;5;0;6;3;36487507949.75162;13929830334.929228;30698739564.80265;87777.89871364203;6427.751233074094;-0.0;5341.440638060657;221448.45938138844;14973.658930197847;0.0;22211.64652180541;2.4802340688779747;0.22341867726730727
