;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
169;2019-09-05 19:49:45.123;788;721;268;267;212;35;178;35;-22;39;802;290;-23;34;241;138;298;673;243;187;177;-78;770;356;361;144;360;304;765;-2.0;-1.0;2014.0;306.0;176.0;15;100;88;1;0;0;1;0;1;0;1;1;0;1;0;42348.03515625;14031.7080078125;22822.908203125;2962.05786132812;672.0;361616;655.0;1196.0;Calculated values ==>;1567705785.123;351.96000000000004;345.26;299.96000000000004;299.86;294.36;276.66;273.955091788801;290.96000000000004;276.66;270.96000000000004;277.06;353.36;302.16;270.86;276.56;297.26000000000005;286.96000000000004;302.96000000000004;340.46000000000004;291.86;290.86;338.66;340.36;265.36;243.40439225979637;268.0796299477929;273.955091788801;297.46000000000004;7700000.0;3560000.0;3610000.0;1440000.0;3600000.0;3040000.0;7650000.0;0.0;0.0;0.33566666666666667;0.051000000000000004;0.029333333333333333;0.029333333333333333;3.0032982537459176;14031.7080078125;22822.908203125;2962.05786132812;42348.03515625;492852.7910019467;483221.5217826742;272068.0366006768;271639.0754119618;251664.49207640314;430412.23801567365;456414.7828251579;438039.0146135774;472061.9191754798;533990.8494949273;478571.73307873163;437883.18805776763;446338.7475733018;465073.4646152595;451592.06498555734;286724.10380980367;475567.68053027795;457664.15716357983;456275.1894504466;274727.5295995403;281845.32903042674;460339.92326997116;200426.16797271225;272068.0366006768;273.3500503175892;180008.1788037571;43634.50116562421;10779.33674757256;100853.18558220919;0;1;1;0;1;5;5;0;6;3;36704780349.68257;14015358834.902048;30881200364.744667;79758.71218911707;13255.601520160206;-0.0;5403.409816926581;222845.063184609;15137.74154573586;0.0;22301.21678904199;2.4717715836229757;0.23889794675337656
170;2019-09-05 19:50:45.134;789;723;269;268;212;35;184;34;-23;38;793;290;-24;36;242;138;298;675;243;190;184;-78;768;355;360;146;359;304;764;-2.0;-1.0;1937.0;176.0;170.0;8;100;87;1;0;0;1;0;1;0;1;1;0;1;0;42045.4453125;13942.072265625;22547.703125;2954.39794921875;674.0;361617;658.0;1199.0;Calculated values ==>;1567705845.134;352.06000000000006;345.46000000000004;300.06;299.96000000000004;294.36;276.66;273.8482719121499;291.56;276.56;270.86;276.96000000000004;352.46000000000004;302.16;270.76000000000005;276.76000000000005;297.36;286.96000000000004;302.96000000000004;340.66;292.16;291.56;338.96000000000004;340.56000000000006;265.36;243.81672145450628;268.0796299477929;273.8482719121499;297.46000000000004;7680000.0;3550000.0;3600000.0;1460000.0;3590000.0;3040000.0;7640000.000000001;0.0;0.0;0.32283333333333336;0.029333333333333333;0.028333333333333332;0.028333333333333332;3.0104895968616927;13942.072265625;22547.703125;2954.39794921875;42045.4453125;493195.4395375276;483639.93875438935;272574.0040942526;272140.0227279186;251697.37410254573;430477.46260093397;457411.71562222653;437883.18805776763;471698.3107888524;533053.5808363105;478571.73307873163;437727.04723144654;446621.9564447741;465349.75327765616;451769.55997270613;287019.5289647732;476011.5773219502;458238.56606086175;457411.71562222653;275983.5004908252;282682.81946839223;460033.259732661;200738.12062300992;272574.0040942526;273.468219440883;180711.58674398065;43867.65873956372;10828.649585152016;101231.34332714089;0;1;1;0;1;5;5;0;6;3;36921120005.2464;14102374785.128832;31063633805.22013;76558.33260352096;7605.990747216432;-0.0;5237.068493292594;224147.94404565057;15311.620020294242;0.0;22389.903698144597;2.266529737453591;0.2075462391192194
171;2019-09-05 19:51:45.134;790;725;268;267;212;35;188;34;-23;38;784;290;-24;36;243;139;298;675;242;193;188;-78;763;355;360;147;359;303;759;-2.0;-1.0;1691.0;127.0;169.0;5;100;87;1;0;0;1;0;1;0;1;1;0;1;0;41602.77734375;13845.9375;22325.8046875;2952.115234375;676.0;361618;660.0;1201.0;Calculated values ==>;1567705905.134;352.16;345.66;299.96000000000004;299.86;294.36;276.66;273.8482719121499;291.96000000000004;276.56;270.86;276.96000000000004;351.56000000000006;302.16;270.76000000000005;276.76000000000005;297.46000000000004;287.06;302.96000000000004;340.66;292.46000000000004;291.96000000000004;339.16;340.76;265.36;244.02132995426717;267.9596281332873;273.8482719121499;297.36;7630000.0;3550000.0;3600000.0;1470000.0;3590000.0;3030000.0;7590000.000000001;0.0;0.0;0.2818333333333333;0.021166666666666667;0.028166666666666666;0.028166666666666666;3.0151679985341944;13845.9375;22325.8046875;2952.115234375;41602.77734375;493828.5048954185;484484.7400535313;272507.13598752295;272069.883192947;251863.34201055314;430477.46260093397;457963.5371873117;438109.25301780854;471565.593789997;532190.4455563852;478694.94666071766;437953.82195464283;446814.236746235;465480.30547409743;451913.6347438692;287797.00263959874;476594.5444325347;458650.0266283497;457963.5371873117;276820.84063482966;283520.3318566784;459879.41690021247;200893.38706824806;272507.13598752295;273.5291087264186;181408.65526611605;44099.225487610594;10877.87052834863;101605.28922557838;0;1;1;0;1;5;5;0;6;3;37137120005.2464;14190274785.128832;31245733805.22013;66855.33822011779;5481.87096477658;-0.0;5223.688633794049;225343.0579691809;15420.685534560851;0.0;22477.076674203654;1.9824450585826547;0.17643803474225736
172;2019-09-05 19:52:45.135;789;725;267;266;212;34;190;34;-23;37;775;290;-24;38;243;139;298;674;241;196;190;-80;761;355;360;139;359;305;757;-3.0;-1.0;2085.0;14.0;172.0;1;0;87;1;0;0;1;0;1;0;1;1;1;1;0;42287.48828125;13850.4580078125;22097.130859375;3948.263671875;678.0;361619;662.0;1200.0;Calculated values ==>;1567705965.135;352.06000000000006;345.66;299.86;299.76000000000005;294.36;276.56;273.8482719121499;292.16;276.56;270.86;276.86;350.66;302.16;270.76000000000005;276.96000000000004;297.46000000000004;287.06;302.96000000000004;340.56000000000006;292.76000000000005;292.16;339.36;340.96000000000004;265.16;242.35481222062532;268.19934244402924;273.8482719121499;297.26000000000005;7609999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;3050000.0;7570000.0;0.0;0.0;0.34750000000000003;0.0023333333333333335;0.028666666666666667;0.028666666666666667;3.0123137909324353;13850.4580078125;22097.130859375;3948.263671875;42287.48828125;493876.21006590547;484698.1161987077;272217.29592051567;271781.0357862021;251930.46829887506;430477.46260093397;458238.56606086175;437656.05685647397;472523.0838727012;531101.6472572297;478448.3446927771;437499.1961693786;446712.3873244594;465480.30547409743;451913.6347438692;288125.2078305955;476665.2773396252;459060.2083140158;458238.56606086175;277658.20189090865;284357.86631585273;460899.1040995481;201632.2180425174;272217.29592051567;273.8180321159647;182107.75246357234;44330.03262995182;10935.37464421721;101975.48652454064;0;1;1;0;1;5;5;0;6;4;37353123604.98547;14276076215.025187;31428136844.999794;82018.2839878499;604.956067466405;-0.0;5332.609744023254;226583.69216297395;15471.409938494246;0.0;22565.04729339842;2.2046364271379075;0.18339863284074867
173;2019-09-05 19:53:45.115;787;725;268;267;212;36;190;34;-22;36;759;292;-23;44;244;139;298;674;241;197;190;-82;764;357;362;136;360;305;760;-2.0;-1.0;2227.0;120.0;178.0;2;0;88;1;0;0;1;0;1;0;1;1;1;1;0;42487.94140625;13931.6171875;22225.962890625;3968.6337890625;679.0;361620;664.0;1198.0;Calculated values ==>;1567706025.115;351.86;345.66;299.96000000000004;299.86;294.36;276.76000000000005;274.0616903277293;292.16;276.56;270.96000000000004;276.76000000000005;349.06000000000006;302.36;270.86;277.56;297.56;287.06;302.96000000000004;340.56000000000006;292.86;292.16;339.56000000000006;341.06000000000006;264.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;297.26000000000005;7640000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3050000.0;7600000.0;0.0;0.0;0.37116666666666664;0.02;0.029666666666666668;0.029666666666666668;3.007121470299533;13931.6171875;22225.962890625;3968.6337890625;42487.94140625;493291.24202854943;484377.9256717778;272432.73222239054;271996.9084464586;251829.93856977776;430346.717906069;457916.85825212236;437812.597326149;472818.15071447083;529430.2317793416;478680.11968201934;437656.05685647397;447557.86663498206;465465.8864643596;451558.9602677456;287636.75911951315;476315.8503603342;458879.43525809655;457916.85825212236;278495.58437821403;284776.6418597092;461152.331091589;201638.02005270944;272432.73222239054;273.8292885804626;182813.97889055472;44561.47275088859;11001.32679836416;102344.72251953653;0;1;1;0;1;5;5;0;6;4;37569651405.05433;14358548715.051413;31611075845.05797;87660.13059799165;5190.286220777592;-0.0;5502.695738882045;227997.2076227094;15519.687526349719;0.0;22655.31140771388;2.451093763373419;0.2157094169067492
174;2019-09-05 19:54:45.126;787;726;271;270;215;37;188;35;-22;36;757;294;-23;43;244;140;298;676;241;198;188;-84;761;358;363;133;361;305;757;-2.0;-1.0;1844.0;222.0;179.0;9;0;89;1;0;0;1;0;1;0;1;1;1;1;0;42890.18359375;13985.74609375;22392.8671875;3981.50048828125;681.0;361621;666.0;1201.0;Calculated values ==>;1567706085.126;351.86;345.76;300.26000000000005;300.16;294.66;276.86;274.1680685717883;291.96000000000004;276.66;270.96000000000004;276.76000000000005;348.86;302.56;270.86;277.46000000000004;297.56;287.16;302.96000000000004;340.76;292.96000000000004;291.96000000000004;339.76;341.26;264.76000000000005;241.05796691057077;268.19934244402924;274.1680685717883;297.26000000000005;7609999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3050000.0;7570000.0;0.0;0.0;0.30733333333333335;0.037000000000000005;0.029833333333333333;0.029833333333333333;3.0143068599240705;13985.74609375;22392.8671875;3981.50048828125;42890.18359375;493583.46132108796;484851.6289947276;274002.8118606843;273550.0801861062;252903.07574922885;430280.9020939914;457478.43124816316;437812.597326149;473209.4130839679;529221.1383985593;478911.69025879994;437656.05685647397;447417.42732394347;465320.7433433528;451525.9814726883;288125.2078305955;476988.4669445075;458857.5321226224;457478.43124816316;279332.9882161641;285614.20965156396;461404.92668314424;201227.98341679503;274002.8118606843;273.6734463359959;183525.59370338425;44794.16009610824;11067.590063289943;102716.61427066971;0;1;1;0;1;5;5;0;6;4;37787191279.75702;14439263509.941101;31794109394.80782;72710.33800814145;9626.546900854923;-0.0;5473.689311726453;229333.87320303853;15643.183772356257;0.0;22746.798052487746;2.1756770737106543;0.20194929717883647
175;2019-09-05 19:55:45.136;786;726;270;269;214;37;186;36;-22;37;763;295;-23;45;245;141;298;676;241;198;186;-83;756;358;363;138;362;305;752;-2.0;0.0;1862.0;5.0;186.0;13;0;90;1;0;0;1;0;1;0;1;1;1;1;0;42854.0078125;14000.3896484375;22327.701171875;3953.19116210938;683.0;361622;668.0;1198.0;Calculated values ==>;1567706145.136;351.76;345.76;300.16;300.06;294.56;276.86;274.1680685717883;291.76000000000005;276.76000000000005;270.96000000000004;276.86;349.46000000000004;302.66;270.86;277.66;297.66;287.26000000000005;302.96000000000004;340.76;292.96000000000004;291.76000000000005;339.96000000000004;341.46000000000004;264.86;242.14157278889297;268.19934244402924;274.1680685717883;297.26000000000005;7559999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;7520000.0;0.0;0.0;0.31033333333333335;0.0008333333333333334;0.031000000000000003;0.031000000000000003;3.0064325884407364;14000.3896484375;22327.701171875;3953.19116210938;42854.0078125;493923.39182798757;485382.74914007063;273951.40127265046;273494.7265583619;252751.29192719585;430280.9020939914;457200.82393779146;437812.597326149;472654.2065195329;529848.3059433332;479027.3994154759;437656.05685647397;447698.11948457354;465306.4224800408;451670.9102310105;288995.44417787733;477566.5634978623;458857.5321226224;457200.82393779146;280170.41352433193;286451.7998164319;460748.638071022;202464.538682326;273951.40127265046;274.1556849430101;184240.24772081082;45027.4167635557;11133.723514104426;103089.34778550577;0;1;1;0;1;5;5;0;6;4;38005027579.7224;14520577059.928179;31977139894.778732;73036.3475324664;215.23674949058;-0.0;5680.732102619371;230548.631341636;15725.212305240058;0.0;22839.76705651115;1.959528408728927;0.1601312102822657
176;2019-09-05 19:56:45.117;783;726;268;267;213;38;184;37;-22;38;767;295;-23;46;245;140;297;674;241;197;184;-82;755;359;364;141;363;305;750;-1.0;0.0;1805.0;0.0;193.0;23;0;91;1;0;0;1;0;1;0;1;1;1;1;0;43233.2734375;14026.97265625;22715.97265625;3927.39770507812;683.0;361623;669.0;1200.0;Calculated values ==>;1567706205.117;351.46000000000004;345.76;299.96000000000004;299.86;294.46000000000004;276.96000000000004;274.27422755570615;291.56;276.86;270.96000000000004;276.96000000000004;349.86;302.66;270.86;277.76000000000005;297.66;287.16;302.86;340.56000000000006;292.86;291.56;340.06000000000006;341.46000000000004;264.96000000000004;242.77792619122317;268.19934244402924;274.27422755570615;297.26000000000005;7550000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3050000.0;7500000.0;0.0;0.0;0.30083333333333334;0.0;0.03216666666666666;0.03216666666666666;3.0114516745650124;14026.97265625;22715.97265625;3927.39770507812;43233.2734375;493582.7325601098;485594.6150564102;273200.46108107315;272749.3949038706;252494.57105201876;430214.79039162316;456758.77315419767;437812.597326149;472358.58907936385;530266.2318028542;479027.3994154759;437656.05685647397;447838.18717396184;465160.9749554807;451347.78323759936;288473.21041887486;477476.7727369671;458560.75158959633;456758.77315419767;280589.13426710566;286451.7998164319;460392.4006851617;202758.08115945454;273200.46108107315;274.27422755570615;184957.41455866964;45260.90415571999;11199.374292201757;103464.59286998055;0;1;1;0;1;5;5;0;6;4;38223058515.39492;14604250555.186272;32160081945.34302;70712.23361348058;0.0;-0.0;5904.459038352171;231746.15685167912;15727.00537683881;0.0;22936.279744284766;1.8838467287752718;0.15254897186030264
177;2019-09-05 19:57:45.087;780;725;268;267;212;38;181;37;-23;38;766;297;-24;50;246;139;297;675;241;196;181;-83;755;359;364;143;363;304;750;-1.0;-1.0;2165.0;151.0;199.0;28;0;91;1;0;0;1;0;1;0;1;1;1;1;0;43458.02734375;14047.54296875;22852.599609375;3908.12182617188;684.0;361624;670.0;1201.0;Calculated values ==>;1567706265.087;351.16;345.66;299.96000000000004;299.86;294.36;276.96000000000004;274.27422755570615;291.26000000000005;276.86;270.86;276.96000000000004;349.76;302.86;270.76000000000005;278.16;297.76000000000005;287.06;302.86;340.66;292.76000000000005;291.26000000000005;340.16;341.56000000000006;264.86;243.1966462407574;268.0796299477929;274.27422755570615;297.26000000000005;7550000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3040000.0;7500000.0;0.0;0.0;0.3608333333333333;0.025166666666666667;0.033166666666666664;0.033166666666666664;3.0137881426976394;14047.54296875;22852.599609375;3908.12182617188;43458.02734375;493143.99121773377;485442.291890087;273200.46108107315;272749.3949038706;252168.8358514873;430214.79039162316;456339.24340671574;437883.18805776763;472095.1348084983;530237.6965692197;479380.911123353;437727.04723144654;448583.2367254159;465292.22471119097;451202.2402800108;288473.21041887486;477636.9975362861;458423.03231300757;456339.24340671574;281007.8604223974;286870.6033266602;459984.3479057564;201968.4745867801;273200.46108107315;273.9672132812027;185679.48084890062;45494.741474628456;11264.637640069133;103844.14110181511;0;1;1;0;1;5;5;0;6;4;38441349314.63122;14689407954.888344;32342690594.704155;85125.89244411465;6493.39947852757;-0.0;6074.102947133812;233044.1585720927;15781.089983139495;0.0;23036.05118313982;2.393961034507742;0.21239691332985017
178;2019-09-05 19:58:45.108;778;725;268;267;211;38;175;38;-24;38;763;298;-25;49;246;138;297;676;242;194;175;-84;755;360;365;144;363;303;750;-2.0;-1.0;1835.0;59.0;199.0;36;0;90;1;0;0;1;0;1;0;1;1;1;1;0;43643.9765625;14010.8076171875;23152.861328125;3895.57983398438;685.0;361625;671.0;1203.0;Calculated values ==>;1567706325.108;350.96000000000004;345.66;299.96000000000004;299.86;294.26000000000005;276.96000000000004;274.38016830617;290.66;276.96000000000004;270.76000000000005;276.96000000000004;349.46000000000004;302.96000000000004;270.66;278.06;297.76000000000005;286.96000000000004;302.86;340.76;292.56;290.66;340.26;341.66;264.76000000000005;243.40439225979637;267.9596281332873;274.38016830617;297.36;7550000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3030000.0;7500000.0;0.0;0.0;0.30583333333333335;0.009833333333333333;0.033166666666666664;0.033166666666666664;3.018633408167715;14010.8076171875;23152.861328125;3895.57983398438;43643.9765625;492850.94801458775;485442.291890087;273200.46108107315;272749.3949038706;251844.3209933178;430148.3826014536;455328.4357522933;437953.82195464283;471963.08021786925;530000.5021584429;479618.2217008445;437798.07955487026;448630.7726451126;465292.22471119097;450876.9354813904;288473.21041887486;477797.04720200633;457986.28317495435;455328.4357522933;281426.5920051367;287289.4124756198;459728.4842313262;202638.34013957967;273200.46108107315;274.23238030245005;186405.58493074082;45728.64290027281;11329.69124819279;104227.65412649377;0;1;1;0;1;5;5;0;6;4;38660125860.16654;14775538090.099096;32524854330.149895;71967.31818844016;2528.053083568841;-0.0;6040.577826595469;234353.72685243274;15856.295067244291;0.0;23137.042190986936;1.9614569553258057;0.1658007212886212
179;2019-09-05 19:59:45.129;776;725;268;267;210;38;170;38;-24;39;758;298;-25;52;247;138;297;676;241;192;170;-83;755;359;364;143;362;303;750;-1.0;-1.0;1821.0;80.0;199.0;40;4;89;1;0;0;1;0;1;0;1;1;1;1;0;43715.69140625;13825.416015625;23312.615234375;3917.88989257812;686.0;361626;672.0;1202.0;Calculated values ==>;1567706385.129;350.76;345.66;299.96000000000004;299.86;294.16;276.96000000000004;274.27422755570615;290.16;276.96000000000004;270.76000000000005;277.06;348.96000000000004;302.96000000000004;270.66;278.36;297.86;286.96000000000004;302.86;340.76;292.36;290.16;340.36;341.76;264.86;243.1966462407574;267.9596281332873;274.27422755570615;297.26000000000005;7550000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3030000.0;7500000.0;0.0;0.0;0.3035;0.013333333333333334;0.033166666666666664;0.033166666666666664;3.0159505962649282;13825.416015625;23312.615234375;3917.88989257812;43715.69140625;492557.46131966315;485442.291890087;273200.46108107315;272749.3949038706;251521.00728630205;430214.79039162316;454788.45466149546;437953.82195464283;472193.81962526246;529478.5084212946;479618.2217008445;437798.07955487026;449045.67269265273;465568.3016696177;451056.49885298626;288473.21041887486;477797.04720200633;457870.68847121065;454788.45466149546;281845.32903042674;287708.2272785495;459984.3479057564;202244.2685673659;273200.46108107315;274.0746258161047;187133.8369617345;45960.69261917789;11394.826285101493;104615.00195489707;0;1;1;0;1;5;5;0;6;4;38878902404.83283;14861668224.967718;32706717959.87249;71537.84945303854;3436.53439117854;-0.0;6022.668453750673;235550.02180435925;15906.01735950481;0.0;23237.60442763808;1.9728470350642708;0.16824073939979856
180;2019-09-05 20:00:45.119;776;726;269;268;210;37;170;37;-24;38;754;298;-25;53;248;137;297;678;241;191;169;-80;754;359;364;144;362;303;749;-2.0;-1.0;1715.0;62.0;197.0;40;20;88;1;0;0;1;0;1;0;1;1;1;1;0;43802.28515625;13790.134765625;23257.591796875;4031.70874023438;687.0;361627;673.0;1203.0;Calculated values ==>;1567706445.119;350.76;345.76;300.06;299.96000000000004;294.16;276.86;274.27422755570615;290.16;276.86;270.76000000000005;276.96000000000004;348.56000000000006;302.96000000000004;270.66;278.46000000000004;297.96000000000004;286.86;302.86;340.96000000000004;292.26000000000005;290.06;340.46000000000004;341.86;265.16;243.40439225979637;267.9596281332873;274.27422755570615;297.26000000000005;7540000.000000001;3590000.0;3640000.0;1440000.0;3620000.0000000005;3030000.0;7490000.000000001;0.0;0.0;0.28583333333333333;0.010333333333333333;0.03283333333333333;0.03283333333333333;3.018285835969148;13790.134765625;23257.591796875;4031.70874023438;43802.28515625;492655.90532420063;485700.4237103771;273737.5344539336;273280.2842645982;251554.7267353547;430214.79039162316;454788.45466149546;437953.82195464283;471963.08021786925;529060.7471719419;479618.2217008445;437798.07955487026;449183.62805661734;465699.07969398145;450910.5575686874;288651.89019813226;478231.29739440104;457732.2313946309;454646.46748895606;282264.0715131367;288127.0477506168;460136.243033518;202345.4396820039;273737.5344539336;274.11398066769516;187863.03188045934;46190.78385412658;11461.061899276248;105003.02233270941;0;1;1;0;1;5;5;0;6;4;39097266004.867546;14947753874.981403;32888487659.901386;67344.72926626263;2663.8383012989793;-0.0;5939.84330131657;236707.1837347336;15956.84532587702;0.0;23337.27541101316;1.8488182787610716;0.155694111693637
181;2019-09-05 20:01:45.119;775;726;267;266;211;37;170;37;-24;38;752;300;-25;57;249;137;297;676;241;190;170;-78;748;358;363;142;361;303;743;-2.0;-1.0;1392.0;0.0;194.0;42;27;87;1;0;0;1;0;1;0;1;1;1;1;0;43671.85546875;13598.556640625;23221.904296875;4086.2578125;688.0;361628;674.0;1203.0;Calculated values ==>;1567706505.119;350.66;345.76;299.86;299.76000000000005;294.26000000000005;276.86;274.1680685717883;290.16;276.86;270.76000000000005;276.96000000000004;348.36;303.16;270.66;278.86;298.06;286.86;302.86;340.76;292.16;290.16;340.56000000000006;341.96000000000004;265.36;242.98782864720522;267.9596281332873;274.1680685717883;297.26000000000005;7480000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3030000.0;7430000.0;0.0;0.0;0.232;0.0;0.03233333333333333;0.03233333333333333;3.0181117964755275;13598.556640625;23221.904296875;4086.2578125;43671.85546875;493099.2744163296;486333.5423154355;273308.8107621073;272850.42172151816;252085.40845417857;430280.9020939914;454957.25294993835;437953.82195464283;472226.9707426428;528851.8103742785;479848.54704353097;437798.07955487026;449733.7568600775;465973.9058467576;451090.0219290575;289797.89198317355;478600.3706383951;457755.4332411191;454957.25294993835;282682.81946839223;288545.87390705565;460645.2387748302;202496.42290420205;273308.8107621073;274.1680685717883;188591.98305233434;46419.02294917867;11528.711620549035;105390.351466824;0;1;1;0;1;5;5;0;6;4;39315366004.867546;15033553874.981403;33070287659.901386;54626.11657970226;0.0;-0.0;5873.29963073987;237723.60745011666;15979.043978387845;0.0;23435.7182687803;1.478960377638261;0.11696245619909419
182;2019-09-05 20:02:45.120;773;725;265;264;208;36;172;36;-25;38;752;302;-26;57;249;135;297;674;240;191;172;-77;746;358;363;142;361;302;741;-3.0;-1.0;1469.0;191.0;202.0;41;32;83;1;0;0;1;0;1;0;1;1;1;1;0;43029.36328125;13176.4482421875;23110.078125;4119.1181640625;688.0;361629;675.0;1204.0;Calculated values ==>;1567706565.12;350.46000000000004;345.66;299.66;299.56;293.96000000000004;276.76000000000005;274.1680685717883;290.36;276.76000000000005;270.66;276.96000000000004;348.36;303.36;270.56;278.86;298.06;286.66;302.86;340.56000000000006;292.26000000000005;290.36;340.66;341.96000000000004;265.46000000000004;242.98782864720522;267.8393353686513;274.1680685717883;297.16;7459999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3020000.0;7409999.999999999;0.0;0.0;0.24483333333333332;0.03183333333333333;0.033666666666666664;0.033666666666666664;3.02062061758648;13176.4482421875;23110.078125;4119.1181640625;43029.36328125;493003.8633213072;486393.1011278974;272554.95918619476;272102.33198216837;251178.44049783365;430280.9020939914;455239.982138536;438024.4983934438;472226.9707426428;528928.5343954032;480199.7870651151;437869.15320432716;449916.25365142606;465973.9058467576;450798.3908447404;290212.09456123103;478512.3240531733;457893.7095298428;455239.982138536;283101.5729112263;288545.87390705565;460746.61508693505;201175.49041610555;272554.95918619476;273.6528906308701;189314.50524954748;46642.15170834992;11597.090893240007;105776.45775487077;0;1;1;0;1;5;5;0;6;4;39533169634.60445;15118755294.878483;33251790684.682137;57988.532119784984;8263.014135354739;-0.0;6150.395772728822;238662.0784957355;16047.903577073474;0.0;23535.91740031253;1.791876923826135;0.16260264459684967
183;2019-09-05 20:03:45.121;771;724;266;265;207;37;172;36;-26;37;753;303;-27;58;250;134;297;673;240;190;172;-78;748;358;363;141;362;301;743;-1.0;-2.0;1693.0;265.0;198.0;44;33;80;1;0;0;1;0;1;0;1;1;1;1;0;43073.58984375;13081.1083984375;23247.640625;4117.88232421875;688.0;361630;675.0;1202.0;Calculated values ==>;1567706625.121;350.26;345.56000000000006;299.76000000000005;299.66;293.86;276.86;274.1680685717883;290.36;276.76000000000005;270.56;276.86;348.46000000000004;303.46000000000004;270.46000000000004;278.96000000000004;298.16;286.56;302.86;340.46000000000004;292.16;290.36;340.66;341.96000000000004;265.36;242.77792619122317;267.7187500070086;274.1680685717883;297.16;7480000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3010000.0;7430000.0;0.0;0.0;0.2821666666666667;0.04416666666666667;0.033;0.033;3.0156029753645757;13081.1083984375;23247.640625;4117.88232421875;43073.58984375;492514.5089380188;486031.1024789265;272850.42172151816;272396.6397387468;250788.48186973005;430280.9020939914;455239.982138536;438095.2167564963;472260.1919623333;529109.564726059;480435.40851404687;437940.2675631159;450234.49445270485;465960.3153875682;450652.27371114545;289797.89198317355;478123.9906369578;457755.4332411191;455239.982138536;283101.5729112263;288545.87390705565;460797.3964791109;200945.0231069324;272850.42172151816;273.56256171189625;190032.0418196504;46860.968327843155;11665.73370819337;106162.7785174279;0;1;1;0;1;5;5;0;6;4;39750973265.2068;15203656710.113287;33432693700.18244;66915.87964145195;11476.813157271215;-0.0;6018.855493761589;239702.96594445946;16212.404879942982;0.0;23637.329517987535;2.086985874470758;0.19641726164798023
184;2019-09-05 20:04:45.111;770;724;267;266;211;36;169;36;-25;37;754;303;-26;60;251;136;297;673;240;191;169;-78;744;356;361;141;360;302;740;-1.0;-1.0;1818.0;335.0;189.0;39;38;79;1;0;0;1;0;1;0;1;1;1;1;0;42642.77734375;12869.7177734375;22983.853515625;4184.6533203125;688.0;361631;675.0;1202.0;Calculated values ==>;1567706685.111;350.16;345.56000000000006;299.86;299.76000000000005;294.26000000000005;276.76000000000005;273.955091788801;290.06;276.76000000000005;270.66;276.86;348.56000000000006;303.46000000000004;270.56;279.16;298.26000000000005;286.76000000000005;302.86;340.46000000000004;292.26000000000005;290.06;340.66;341.96000000000004;265.36;242.77792619122317;267.8393353686513;273.955091788801;297.16;7440000.000000001;3560000.0;3610000.0;1410000.0;3600000.0;3020000.0;7400000.0;0.0;0.0;0.303;0.05583333333333333;0.0315;0.0315;3.0156029753645757;12869.7177734375;22983.853515625;4184.6533203125;42642.77734375;492762.98626160005;486347.54469441524;273557.72644270427;273093.9511590074;252190.44693097076;430412.23801567365;455152.65811648633;438024.4983934438;472260.1919623333;529137.3455859039;480314.62239911756;437869.15320432716;450325.8860683614;466377.8143668663;451302.51403590606;290645.1436735297;478468.4935653054;458215.5228443124;455152.65811648633;283101.5729112263;288545.87390705565;460797.3964791109;200188.68403868974;273557.72644270427;273.2565935635078;190746.22582914977;47077.18916982903;11734.90997394262;106547.97675825248;0;1;1;0;1;5;5;0;6;4;39968137065.241325;15288242610.126734;33613563550.211197;72064.25174949049;14550.653111256846;-0.0;5720.240347724135;240860.94067827446;16429.264282956483;0.0;23735.13901238235;2.3061748144259893;0.2238377534100535
185;2019-09-05 20:05:45.132;769;723;267;266;210;34;172;34;-24;36;756;304;-25;60;251;135;297;672;239;193;172;-80;746;355;360;140;358;303;741;-2.0;-2.0;1893.0;319.0;183.0;27;41;79;1;0;0;1;0;1;0;1;1;1;1;0;42363.5859375;12905.3603515625;22528.42578125;4211.14453125;689.0;361632;676.0;1202.0;Calculated values ==>;1567706745.132;350.06000000000006;345.46000000000004;299.86;299.76000000000005;294.16;276.56;273.8482719121499;290.36;276.56;270.76000000000005;276.76000000000005;348.76;303.56;270.66;279.16;298.26000000000005;286.66;302.86;340.36;292.46000000000004;290.36;340.76;342.06000000000006;265.16;242.56692532238324;267.9596281332873;273.8482719121499;297.06;7459999.999999999;3550000.0;3600000.0;1400000.0;3579999.9999999995;3030000.0;7409999.999999999;0.0;0.0;0.3155;0.05316666666666667;0.030500000000000003;0.030500000000000003;3.0154289119313273;12905.3603515625;22528.42578125;4211.14453125;42363.5859375;492419.35598634474;486091.0601020209;273474.1120046614;273012.1609814503;251828.45272415667;430477.46260093397;455741.6133297435;437953.82195464283;472293.48310962116;529269.6464291925;480308.6167631434;437798.07955487026;450144.6074466229;466663.7800689285;451336.18998713646;290212.09456123103;478195.0401298279;458650.0266283497;455741.6133297435;283520.3318566784;288964.7057630673;460747.1981388801;200044.61936007868;273474.1120046614;273.19553579659333;191454.86012397218;47292.05666452081;11804.89944367595;106927.37849596233;0;1;1;0;1;5;5;0;6;4;40184512769.91128;15372572114.998102;33795127074.93425;75060.35341858499;13860.68710507294;-0.0;5559.158790415005;242087.40816623604;16666.108317473594;0.0;23829.166903304238;2.383159655761934;0.22866075410945108
186;2019-09-05 20:06:45.132;770;724;267;266;211;34;179;33;-24;36;758;305;-25;62;252;135;297;672;240;193;178;-82;741;355;360;140;358;304;737;-1.0;-1.0;1406.0;17.0;181.0;23;43;79;1;0;0;1;0;1;0;1;1;1;1;0;41941.71875;12782.126953125;22243.755859375;4258.01318359375;689.0;361633;677.0;1201.0;Calculated values ==>;1567706805.132;350.16;345.56000000000006;299.86;299.76000000000005;294.26000000000005;276.56;273.8482719121499;291.06;276.46000000000004;270.76000000000005;276.76000000000005;348.96000000000004;303.66;270.66;279.36;298.36;286.66;302.86;340.36;292.46000000000004;290.96000000000004;340.86;342.06000000000006;264.96000000000004;242.56692532238324;268.0796299477929;273.8482719121499;297.16;7409999.999999999;3550000.0;3600000.0;1400000.0;3579999.9999999995;3040000.0;7370000.0;0.0;0.0;0.23433333333333334;0.0028333333333333335;0.030166666666666668;0.030166666666666668;3.012920235631883;12782.126953125;22243.755859375;4258.01318359375;41941.71875;493058.4928576416;486663.24414692575;273812.56261880853;273343.1318785545;252296.54443984988;430477.46260093397;456718.5572118646;437727.04723144654;472293.48310962116;529402.1194473583;480302.71370895987;437570.5891863215;450236.6707993473;466793.1479323858;451336.18998713646;291334.7030022656;478654.1134504274;458650.0266283497;456579.465419306;283939.0963198885;288964.7057630673;460545.04963677423;201569.39442220397;273812.56261880853;273.79351741654983;192157.40432970136;47506.11905872654;11875.475757966315;107300.48000963421;0;1;1;0;1;5;5;0;6;4;40400512769.91128;15456572114.998102;33977227074.93425;55339.609974965846;733.7643564412824;-0.0;5513.468234481675;243174.07452784898;16787.728746319546;0.0;23921.438795178376;1.5677376442502744;0.12631440806743147
187;2019-09-05 20:07:45.143;768;723;265;264;209;33;183;33;-23;35;760;305;-24;60;253;135;297;668;238;195;182;-84;739;354;359;140;357;304;735;-1.0;-2.0;1363.0;129.0;177.0;12;46;81;1;0;0;1;0;1;0;1;1;1;1;0;41851.77734375;13068.5771484375;21678.93359375;4278.50341796875;690.0;361634;678.0;1200.0;Calculated values ==>;1567706865.143;349.96000000000004;345.46000000000004;299.66;299.56;294.06;276.46000000000004;273.7412296467126;291.46000000000004;276.46000000000004;270.86;276.66;349.16;303.66;270.76000000000005;279.16;298.46000000000004;286.66;302.86;339.96000000000004;292.66;291.36;340.96000000000004;342.16;264.76000000000005;242.56692532238324;268.0796299477929;273.7412296467126;296.96000000000004;7390000.000000001;3540000.0;3590000.0;1400000.0;3570000.0000000005;3040000.0;7350000.0;0.0;0.0;0.22716666666666668;0.021500000000000002;0.029500000000000002;0.029500000000000002;3.0102376173250684;13068.5771484375;21678.93359375;4278.50341796875;41851.77734375;492964.4604640744;486723.20203172363;273044.40174469934;272581.28213607986;251710.4820621977;430542.39183029096;457435.97357383126;437883.18805776763;472195.2020149266;529611.0691093424;480302.71370895987;437727.04723144654;449962.7772143524;467064.51337570406;451514.4162902067;291824.8407288035;478251.2751534864;459082.3157024968;457297.8295178155;284357.86631585273;289383.54333396035;460342.7770475667;200422.17453270903;273044.40174469934;273.33978617459195;192855.8114807027;47721.58108674303;11946.626438115793;107666.56952535214;0;1;1;0;1;5;5;0;6;4;40616252314.61643;15540587514.88328;34159660514.68492;53943.22690577582;5588.29295406944;-0.0;5435.476119306927;244084.93179383333;16840.422215867122;0.0;24012.69672555577;1.6647099986316427;0.145586311809416
188;2019-09-05 20:08:45.133;767;723;264;263;209;33;185;32;-23;34;763;305;-24;63;254;136;297;668;238;197;185;-86;738;354;359;140;358;304;734;-2.0;0.0;1642.0;77.0;177.0;5;49;81;1;0;0;1;0;1;0;1;1;1;1;0;41487.65625;12903.2685546875;21429.05859375;4309.203125;690.0;361635;679.0;1201.0;Calculated values ==>;1567706925.133;349.86;345.46000000000004;299.56;299.46000000000004;294.06;276.46000000000004;273.7412296467126;291.66;276.36;270.86;276.56;349.46000000000004;303.66;270.76000000000005;279.46000000000004;298.56;286.76000000000005;302.86;339.96000000000004;292.86;291.66;341.06000000000006;342.16;264.56;242.56692532238324;268.0796299477929;273.7412296467126;296.96000000000004;7380000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3040000.0;7340000.000000001;0.0;0.0;0.27366666666666667;0.012833333333333334;0.029500000000000002;0.029500000000000002;3.0127461486728397;12903.2685546875;21429.05859375;4309.203125;41487.65625;492917.6064978261;486828.27008199523;272663.2297492095;272203.1645082731;251745.49352641852;430542.39183029096;457711.8149526845;437883.18805776763;472096.9026672395;529924.4241206498;480302.71370895987;437727.04723144654;450373.3729486141;467051.5817240092;451658.6501973753;292080.20757650986;478366.36719994055;459354.7222566133;457711.8149526845;284776.6418597092;289383.54333396035;460140.37922766;200911.37419291126;272663.2297492095;273.53174779039983;193550.19101154766;47937.97706229555;12018.178731948376;108025.74292142704;0;1;1;0;1;5;5;0;6;4;40831616414.650665;15624573514.896631;34342030114.713913;64851.28639434903;3326.7722312792757;-0.0;5458.933263502514;245074.72107911212;16914.702043721856;0.0;24103.468339302803;1.90564378191175;0.16096190588297052
189;2019-09-05 20:09:45.104;766;723;264;263;210;34;187;33;-22;34;765;304;-23;61;254;136;297;667;239;198;187;-88;737;354;359;139;358;305;732;-2.0;-1.0;1563.0;0.0;176.0;2;50;83;1;0;0;1;0;1;0;1;1;1;1;0;41434.4453125;12990.54296875;21322.126953125;4319.56982421875;691.0;361636;680.0;1202.0;Calculated values ==>;1567706985.104;349.76;345.46000000000004;299.56;299.46000000000004;294.16;276.56;273.7412296467126;291.86;276.46000000000004;270.96000000000004;276.56;349.66;303.56;270.86;279.26000000000005;298.56;286.76000000000005;302.86;339.86;292.96000000000004;291.86;341.16;342.26;264.36;242.35481222062532;268.19934244402924;273.7412296467126;297.06;7370000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3050000.0;7320000.0;0.0;0.0;0.2605;0.0;0.029333333333333333;0.029333333333333333;3.0150802797651886;12990.54296875;21322.126953125;4319.56982421875;41434.4453125;492870.86083221616;487038.15954303945;272829.0391390959;272365.34188465204;252145.17007774228;430542.39183029096;457987.06664988684;437812.597326149;472228.6972694908;530057.28727503;480066.5348195484;437656.05685647397;449917.82812037505;467051.5817240092;451658.6501973753;292343.05691997404;478438.48236741644;459490.719185696;457987.06664988684;285195.4229665811;289802.386634966;460091.41252948507;201446.94854128102;272829.0391390959;273.7412296467126;194240.87453501116;48153.654531171895;12090.050418645087;108381.83060986438;0;1;1;0;1;5;5;0;6;4;41046912305.3491;15708233060.168028;34524641810.30632;61573.25150845811;0.0;-0.0;5431.302140316533;246127.7496884406;16942.41174623981;0.0;24194.176437847404;1.7344206312953865;0.1385326676112149
190;2019-09-05 20:10:48.094;765;722;263;262;209;34;187;33;-22;34;768;304;-23;61;255;136;297;666;238;199;187;-89;736;354;359;138;358;305;731;-2.0;-2.0;1394.0;8.0;177.0;1;49;84;1;0;0;1;0;1;0;1;1;1;1;0;41494.515625;13106.205078125;21224.275390625;4316.92822265625;691.0;361637;680.0;1201.0;Calculated values ==>;1567707048.094;349.66;345.36;299.46000000000004;299.36;294.06;276.56;273.7412296467126;291.86;276.46000000000004;270.96000000000004;276.56;349.96000000000004;303.56;270.86;279.26000000000005;298.66;286.76000000000005;302.86;339.76;293.06;291.86;341.16;342.26;264.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;296.96000000000004;7359999.999999999;3540000.0;3590000.0;1380000.0;3579999.9999999995;3050000.0;7309999.999999999;0.0;0.0;0.23233333333333334;0.0013333333333333333;0.029500000000000002;0.029500000000000002;3.0125718935091443;13106.205078125;21224.275390625;4316.92822265625;41494.515625;492824.22357702;486993.40880694444;272447.36532607663;271986.75040088414;251851.234958966;430542.39183029096;457987.06664988684;437812.597326149;472360.27449258295;530370.6903498329;480066.5348195484;437656.05685647397;449917.82812037505;467180.64866735716;451658.6501973753;292613.91609014466;478395.7437344694;459626.5796145048;457987.06664988684;285195.4229665811;289802.386634966;460143.737624023;201377.23934374287;272447.36532607663;273.714004256455;194966.38776421171;48381.96483113322;12165.607781430506;108754.05253820308;0;1;1;0;1;5;5;0;6;4;41273046405.38333;15795474210.181236;34716761310.3354;54931.81483791236;345.02199770704016;-0.0;5473.421189052401;247147.0072065335;16945.430209522983;0.0;24289.57762154476;1.5719102543136456;0.12448885094807387
191;2019-09-05 20:11:45.115;763;722;263;262;207;35;188;33;-22;34;770;304;-23;59;256;135;297;667;238;200;187;-90;736;356;361;138;359;305;731;-2.0;-1.0;1355.0;47.0;182.0;1;50;85;1;0;0;1;0;1;0;1;1;1;1;0;41540.12890625;13234.400390625;21237.60546875;4325.12353515625;691.0;361638;680.0;1201.0;Calculated values ==>;1567707105.115;349.46000000000004;345.36;299.46000000000004;299.36;293.86;276.66;273.955091788801;291.96000000000004;276.46000000000004;270.96000000000004;276.56;350.16;303.56;270.86;279.06;298.76000000000005;286.66;302.86;339.86;293.16;291.86;341.16;342.26;264.16;242.14157278889297;268.19934244402924;273.955091788801;296.96000000000004;7359999.999999999;3560000.0;3610000.0;1380000.0;3590000.0;3050000.0;7309999.999999999;0.0;0.0;0.22583333333333336;0.007833333333333333;0.030333333333333334;0.030333333333333334;3.0125718935091443;13234.400390625;21237.60546875;4325.12353515625;41540.12890625;492533.2916471345;486993.40880694444;272447.36532607663;271986.75040088414;251195.6708843585;430412.23801567365;457802.21972132334;437812.597326149;472360.27449258295;530579.5801781024;480066.5348195484;437656.05685647397;449642.78568856575;467167.9790832604;451157.4465316285;292613.91609014466;478553.4502291579;459447.67380351556;457664.15716357983;285195.4229665811;289802.386634966;460042.8137205575;201559.33395014363;272447.36532607663;273.7940795652072;195623.98755007482;48590.5714508585;12234.049230387593;109090.33294161904;0;1;1;0;1;5;5;0;6;4;41478322005.05374;15874163190.054893;34890675360.05617;53353.86197908122;2024.787258201575;-0.0;5618.242685737598;248004.58464651517;16964.198111379123;0.0;24377.418977765443;1.5722011621720233;0.1283330705044365
192;2019-09-05 20:12:45.095;762;722;263;262;209;36;186;34;-22;35;772;305;-23;60;256;137;297;668;238;200;186;-91;740;356;361;138;360;305;736;-1.0;-1.0;1913.0;38.0;184.0;1;49;87;1;0;0;1;0;1;0;1;1;1;1;0;41980.96484375;13454.71484375;21398.26953125;4319.01318359375;691.0;361639;680.0;1201.0;Calculated values ==>;1567707165.095;349.36;345.36;299.46000000000004;299.36;294.06;276.76000000000005;273.955091788801;291.76000000000005;276.56;270.96000000000004;276.66;350.36;303.66;270.86;279.16;298.76000000000005;286.86;302.86;339.96000000000004;293.16;291.76000000000005;341.16;342.26;264.06;242.14157278889297;268.19934244402924;273.955091788801;296.96000000000004;7400000.0;3560000.0;3610000.0;1380000.0;3600000.0;3050000.0;7359999.999999999;0.0;0.0;0.3188333333333333;0.006333333333333333;0.03066666666666667;0.03066666666666667;3.0125718935091443;13454.71484375;21398.26953125;4319.01318359375;41980.96484375;491990.29963236186;486467.66085424833;272043.41035130457;271591.44003186614;251675.58713019238;430412.23801567365;457525.94569334446;437812.597326149;472458.26935960614;530788.4338752198;480181.74833911326;437656.05685647397;449780.39048942225;467026.0813403542;451447.3864066275;291576.48182663013;478136.07404773275;459447.67380351556;457525.94569334446;285195.4229665811;289802.386634966;459941.8588226559;201728.4742910076;272043.41035130457;273.8600842006389;196319.7646618412;48812.90660811779;12306.059691575856;109445.5134670792;0;1;1;0;1;5;5;0;6;4;41694849805.1226;15956935590.081215;35073614360.11434;75271.48789437092;1635.351435367106;-0.0;5688.131083822557;249076.10526982948;16994.68910011663;0.0;24471.607352614592;2.108520768950178;0.1740511222329545
193;2019-09-05 20:13:45.136;761;722;265;264;210;36;184;35;-22;35;774;305;-23;58;257;136;297;671;238;199;184;-92;737;357;362;138;361;305;732;-3.0;-1.0;1685.0;12.0;181.0;1;49;89;1;0;0;1;0;1;0;1;1;1;1;0;42105.7734375;13594.8251953125;21291.86328125;4331.91943359375;691.0;361640;680.0;1203.0;Calculated values ==>;1567707225.136;349.26;345.36;299.66;299.56;294.16;276.76000000000005;274.0616903277293;291.56;276.66;270.96000000000004;276.66;350.56000000000006;303.66;270.86;278.96000000000004;298.86;286.76000000000005;302.86;340.26;293.06;291.56;341.16;342.26;263.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;296.96000000000004;7370000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;7320000.0;0.0;0.0;0.2808333333333334;0.002;0.030166666666666668;0.030166666666666668;3.017588666021233;13594.8251953125;21291.86328125;4331.91943359375;42105.7734375;492142.5429416385;486888.42428673786;273297.7975754564;272829.0391390959;252145.17007774228;430346.717906069;457086.03604400606;437812.597326149;472458.26935960614;530997.2517075465;480181.74833911326;437656.05685647397;449505.0126014062;467013.5131080222;451123.67132472567;292343.05691997404;479068.46154953097;459153.1681162232;457086.03604400606;285195.4229665811;289802.386634966;459840.87278752984;202145.26149684485;273297.7975754564;274.02698350003493;197020.96630681932;49038.47347346403;12378.200058841347;109801.50766978374;0;1;1;0;1;5;5;0;6;4;41911898019.72269;16039792169.92855;35256739409.77693;66183.2434787296;515.39122258137;-0.0;5544.278527134582;250255.70020187445;17012.624202851068;0.0;24565.274728199158;1.8420570509270204;0.14846256987948236
194;2019-09-05 20:14:45.106;760;721;264;263;210;36;183;35;-22;36;776;305;-23;57;257;137;297;671;238;199;183;-93;737;357;362;136;360;305;732;-2.0;-2.0;1467.0;142.0;181.0;1;44;90;1;0;0;1;0;1;0;1;1;1;1;0;42201.3984375;13668.9296875;21205.873046875;4297.6826171875;691.0;361641;680.0;1202.0;Calculated values ==>;1567707285.106;349.16;345.26;299.56;299.46000000000004;294.16;276.76000000000005;274.0616903277293;291.46000000000004;276.66;270.96000000000004;276.76000000000005;350.76;303.66;270.86;278.86;298.86;286.86;302.86;340.26;293.06;291.46000000000004;341.16;342.26;263.86;241.71165711629368;268.19934244402924;274.0616903277293;296.96000000000004;7370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3050000.0;7320000.0;0.0;0.0;0.2445;0.023666666666666666;0.030166666666666668;0.030166666666666668;3.0150802797651886;13668.9296875;21205.873046875;4297.6826171875;42201.3984375;491996.55051285273;486738.561214741;272829.0391390959;272365.34188465204;252145.17007774228;430346.717906069;456947.03434989735;437812.597326149;472818.15071447083;531206.0339399034;480181.74833911326;437656.05685647397;449367.07010041195;467155.4305485478;451268.963431207;292343.05691997404;479068.46154953097;459153.1681162232;456947.03434989735;285195.4229665811;289802.386634966;460047.35150622536;201107.41425375032;272829.0391390959;273.6218013454237;197723.17479289652;49265.55783195046;12450.077452623604;110155.47839878562;0;1;1;0;1;5;5;0;6;4;42128989419.826256;16121951069.967747;35439647909.8642;57874.41726120147;6128.245181641909;-0.0;5554.226188859177;251288.9971349471;17067.960157760976;0.0;24657.71602377356;1.77565676539153;0.15628180726474622
195;2019-09-05 20:15:45.117;760;721;263;262;208;36;184;35;-22;36;778;305;-23;55;258;136;297;672;237;199;184;-93;742;357;362;136;360;305;737;-2.0;-1.0;1475.0;20.0;185.0;1;44;90;1;0;0;1;0;1;0;1;1;1;1;0;42325.83203125;13776.7119140625;21465.046875;4302.158203125;691.0;361642;680.0;1203.0;Calculated values ==>;1567707345.117;349.16;345.26;299.46000000000004;299.36;293.96000000000004;276.76000000000005;274.0616903277293;291.56;276.66;270.96000000000004;276.76000000000005;350.96000000000004;303.66;270.86;278.66;298.96000000000004;286.76000000000005;302.86;340.36;293.06;291.56;341.16;342.26;263.86;241.71165711629368;268.19934244402924;274.0616903277293;296.86;7420000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3050000.0;7370000.0;0.0;0.0;0.24583333333333332;0.0033333333333333335;0.030833333333333334;0.030833333333333334;3.017588666021233;13776.7119140625;21465.046875;4302.158203125;42325.83203125;491497.8787418195;486211.5766340733;271964.4169728183;271514.09664515767;251314.8325641275;430346.717906069;457086.03604400606;437812.597326149;472818.15071447083;531414.780835583;480181.74833911326;437656.05685647397;449090.67229019303;467284.67955467483;451123.67132472567;291099.11672805785;478654.1134504274;459153.1681162232;457086.03604400606;285195.4229665811;289802.386634966;460047.35150622536;202063.6361100715;271964.4169728183;273.99521395353116;198427.6975207966;49494.313443401006;12521.755931625383;110511.13459074471;0;1;1;0;1;5;5;0;6;4;42346229240.39243;16203566030.180454;35622681460.341225;57954.95296561905;859.9457179871796;-0.0;5707.916588028289;252254.41885089123;17126.205758479115;0.0;24751.58441987706;1.6316748612531728;0.13006883627075305
196;2019-09-05 20:16:45.137;761;722;265;264;210;37;183;36;-22;36;779;305;-23;53;258;137;297;674;238;199;183;-94;740;358;363;136;361;305;735;-1.0;0.0;1964.0;32.0;183.0;4;39;92;1;0;0;1;0;1;0;1;1;1;1;0;42758.53125;13880.0625;21465.6953125;4255.375;692.0;361643;681.0;1202.0;Calculated values ==>;1567707405.137;349.26;345.36;299.66;299.56;294.16;276.86;274.1680685717883;291.46000000000004;276.76000000000005;270.96000000000004;276.76000000000005;351.06000000000006;303.66;270.86;278.46000000000004;298.96000000000004;286.86;302.86;340.56000000000006;293.06;291.46000000000004;341.26;342.36;263.76000000000005;241.71165711629368;268.19934244402924;274.1680685717883;296.96000000000004;7400000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3050000.0;7350000.0;0.0;0.0;0.32733333333333337;0.005333333333333333;0.030500000000000003;0.030500000000000003;3.0149057112976245;13880.0625;21465.6953125;4255.375;42758.53125;491843.98379607726;486572.975744366;273044.40174469934;272581.28213607986;252038.53297661504;430280.9020939914;456783.2617081229;437812.597326149;472818.15071447083;531519.1411140322;480181.74833911326;437656.05685647397;448813.5830089952;467143.0033113598;451090.0219290575;291576.48182663013;479197.87964986387;458994.64414827694;456783.2617081229;285614.20965156396;290221.2356813373;459946.72006217635;202290.06730256206;273044.40174469934;274.0878758756762;199136.97022670184;49724.8633878183;12593.092479220986;110869.01002758845;0;1;1;0;1;5;5;0;6;4;42563801740.32329;16285193230.154514;35805742460.28305;77094.37482772079;1374.1688147179427;-0.0;5604.03522888442;253380.20505249963;17144.829585452775;0.0;24845.882107076413;2.122984190108467;0.17499003542202424
