;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
197;2019-09-05 20:17:45.118;761;722;264;263;210;36;182;36;-21;37;780;304;-22;53;259;137;297;675;238;199;182;-95;742;357;363;135;361;306;737;-1.0;-1.0;2069.0;190.0;188.0;4;31;95;1;0;0;1;0;1;0;1;1;1;1;0;42915.703125;14115.9365234375;21451.05078125;4192.6748046875;692.0;361644;681.0;1202.0;Calculated values ==>;1567707465.118;349.26;345.36;299.56;299.46000000000004;294.16;276.76000000000005;274.0616903277293;291.36;276.76000000000005;271.06;276.86;351.16;303.56;270.96000000000004;278.46000000000004;299.06;286.86;302.86;340.66;293.06;291.36;341.26;342.36;263.66;241.49495122638035;268.3187672390254;274.0616903277293;296.96000000000004;7420000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3060000.0;7370000.0;0.0;0.0;0.3448333333333334;0.03166666666666666;0.03133333333333333;0.03133333333333333;3.0149057112976245;14115.9365234375;21451.05078125;4192.6748046875;42915.703125;491644.59791317815;486362.2630850193;272419.2469787556;271964.4169728183;251968.03832771766;430346.717906069;456643.7635023736;437742.05038880615;473046.2935902154;531548.3773321469;479945.2450793175;437585.1090581189;448627.68014227727;467272.39285998954;451268.963431207;291099.11672805785;479127.37389496097;458994.64414827694;456643.7635023736;285614.20965156396;290221.2356813373;459999.7099186881;201137.1607010665;272419.2469787556;273.63345179193954;199850.69609440622;49958.08950114187;12663.470600732624;111226.53632552695;0;1;1;0;1;5;5;0;6;4;42781532770.129425;16366467485.08215;35988984415.119896;81589.25279398891;8197.314058558017;-0.0;5772.368184406698;254702.14986637505;17224.566684579273;0.0;24940.655447704892;2.4034141631807686;0.21541757632822525
198;2019-09-05 20:18:45.118;762;723;264;263;209;36;180;36;-20;37;783;302;-22;50;259;136;297;677;239;198;180;-95;743;358;363;134;361;306;738;-2.0;0.0;1874.0;144.0;189.0;6;20;98;1;0;0;1;0;1;0;1;1;1;1;0;43358.66796875;14440.5625;21600.462890625;4125.03369140625;693.0;361645;682.0;1203.0;Calculated values ==>;1567707525.118;349.36;345.46000000000004;299.56;299.46000000000004;294.06;276.76000000000005;274.1680685717883;291.16;276.76000000000005;271.16;276.86;351.46000000000004;303.36;270.96000000000004;278.16;299.06;286.76000000000005;302.86;340.86;292.96000000000004;291.16;341.36;342.46000000000004;263.66;241.2770596917726;268.3187672390254;274.1680685717883;297.06;7430000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3060000.0;7380000.0;0.0;0.0;0.3123333333333333;0.024;0.0315;0.0315;3.017239070403011;14440.5625;21600.462890625;4125.03369140625;43358.66796875;491691.55312590755;486407.50323992537;272339.13867149956;271885.999916267;251606.14378262672;430280.9020939914;456364.2951047695;437898.67151236854;473176.5657117748;531861.5611485756;479714.3525666072;437585.1090581189;448209.4260714224;467272.39285998954;450944.30644864263;290869.37072634866;479328.4490049181;458857.5321226224;456364.2951047695;286033.001929769;290640.09048841946;460153.0218106556;201567.0917239438;272339.13867149956;273.8060732901088;200569.64918685413;50196.06032633718;12732.784838200072;111585.29893945924;0;1;1;0;1;5;5;0;6;4;42999332770.129425;16447167485.08215;36172584415.119896;73814.23008725132;6206.062322081083;-0.0;5796.7924276480035;255997.1788903854;17344.5948210846;0.0;25037.065119472016;2.1365572525229806;0.18810016294468992
199;2019-09-05 20:19:45.089;763;724;265;264;209;37;179;36;-20;37;785;302;-21;48;260;137;297;679;239;197;179;-94;742;358;363;134;361;306;737;-2.0;-2.0;1686.0;204.0;189.0;9;19;98;1;0;0;1;0;1;0;1;1;1;1;0;43518.7734375;14456.962890625;21726.25390625;4107.10107421875;693.0;361646;682.0;1201.0;Calculated values ==>;1567707585.089;349.46000000000004;345.56000000000006;299.66;299.56;294.06;276.86;274.1680685717883;291.06;276.76000000000005;271.16;276.86;351.66;303.36;271.06;277.96000000000004;299.16;286.86;302.86;341.06000000000006;292.86;291.06;341.36;342.46000000000004;263.76000000000005;241.2770596917726;268.3187672390254;274.1680685717883;297.06;7420000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3060000.0;7370000.0;0.0;0.0;0.28099999999999997;0.034;0.0315;0.0315;3.01222287909727;14456.962890625;21726.25390625;4107.10107421875;43518.7734375;491937.69874532084;486663.24414692575;272878.75792758225;272419.2469787556;251640.80795830308;430280.9020939914;456224.3229510757;437898.67151236854;473176.5657117748;532070.3068161942;479714.3525666072;437742.05038880615;447929.68506599474;467401.68226075795;451090.0219290575;291099.11672805785;479756.0952821098;458720.27757983824;456224.3229510757;286033.001929769;290640.09048841946;460253.2705565706;201101.5275541165;272878.75792758225;273.6239160186304;201293.27794168232;50436.75664493905;12801.352803987316;111946.18040211545;0;1;1;0;1;5;5;0;6;4;43217027499.97018;16527528625.023365;36356095674.98566;66539.99745226881;8811.15926208344;-0.0;5775.385298240043;257166.23213672088;17469.67784816309;0.0;25133.453323623624;2.0135493165417904;0.1835392875340622
200;2019-09-05 20:20:45.119;763;724;263;262;209;37;177;36;-21;38;787;302;-22;46;261;137;297;680;239;197;177;-93;746;358;363;135;362;305;741;-3.0;-1.0;1522.0;0.0;191.0;11;15;98;1;0;0;1;0;1;0;1;1;1;1;0;43800.0546875;14541.25;21959.99609375;4057.748046875;694.0;361647;683.0;1201.0;Calculated values ==>;1567707645.119;349.46000000000004;345.56000000000006;299.46000000000004;299.36;294.06;276.86;274.1680685717883;290.86;276.76000000000005;271.06;276.96000000000004;351.86;303.36;270.96000000000004;277.76000000000005;299.26000000000005;286.86;302.86;341.16;292.86;290.86;341.46000000000004;342.56000000000006;263.86;241.49495122638035;268.19934244402924;274.1680685717883;297.06;7459999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3050000.0;7409999.999999999;0.0;0.0;0.25366666666666665;0.0;0.03183333333333333;0.03183333333333333;3.0120481201126355;14541.25;21959.99609375;4057.748046875;43800.0546875;491539.26108182856;486242.1466350759;271654.1149014407;271210.15286599693;251502.83371433755;430280.9020939914;455943.89776123053;437968.82056851813;473143.78782676667;532353.7115583889;479835.96159521485;437812.597326149;447838.18717396184;467389.657016189;451090.0219290575;290212.09456123103;479460.16571446694;458720.27757983824;455943.89776123053;286451.7998164319;291058.95107146574;460200.589355374;202496.42290420205;271654.1149014407;274.1680685717883;202021.29867082753;50678.52924479941;12869.42723350199;112310.41451131686;0;1;1;0;1;5;5;0;6;4;43434936399.86632;16608268974.984884;36539487324.898254;59731.498207514844;0.0;-0.0;5866.55808770331;258219.02073128257;17543.140888475697;0.0;25230.518026557667;1.617349189375319;0.12790183318482698
201;2019-09-05 20:21:45.130;764;725;263;263;209;37;177;37;-23;38;787;301;-24;47;261;137;297;682;239;196;176;-93;744;358;363;136;362;303;739;-2.0;-1.0;1752.0;12.0;189.0;15;18;98;1;0;0;1;0;1;0;1;1;1;1;0;43876.9140625;14437.4287109375;21967.296875;4054.66015625;695.0;361648;684.0;1201.0;Calculated values ==>;1567707705.13;349.56000000000006;345.66;299.46000000000004;299.46000000000004;294.06;276.86;274.1680685717883;290.86;276.86;270.86;276.96000000000004;351.86;303.26000000000005;270.76000000000005;277.86;299.26000000000005;286.86;302.86;341.36;292.76000000000005;290.76000000000005;341.56000000000006;342.66;263.86;241.71165711629368;267.9596281332873;274.1680685717883;297.06;7440000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;7390000.000000001;0.0;0.0;0.292;0.002;0.0315;0.0315;3.011873193450726;14437.4287109375;21967.296875;4054.66015625;43876.9140625;491885.2904892839;486603.4845711859;271808.1498852872;271808.1498852872;251571.59384734096;430280.9020939914;455943.89776123053;438109.25301780854;473013.45329280203;532502.9854985223;479963.63680027163;437953.82195464283;448353.2992136279;467389.657016189;451090.0219290575;290645.1436735297;480000.5760771111;458582.87967331253;455803.4427082957;286870.6033266602;291477.81744585035;460047.35150622536;202408.2181301437;271808.1498852872;274.1338041169673;202752.07402990657;50920.06250766807;12937.043029327899;112676.5423981527;0;1;1;0;1;5;5;0;6;4;43652776330.43406;16689583880.19681;36721920765.37372;68824.70218719813;515.2782667521633;-0.0;5795.851723924768;259290.51880933723;17547.435661273845;0.0;25327.722592811784;1.8570680399512347;0.1502302478812581
202;2019-09-05 20:22:45.150;765;726;263;262;208;36;175;36;-25;38;785;302;-26;45;262;136;297;682;240;196;175;-92;747;357;362;136;361;302;742;-2.0;-1.0;1576.0;30.0;188.0;14;13;95;1;0;0;1;0;1;0;1;1;1;1;0;43394.68359375;14277.1865234375;22001.21875;3983.21752929688;696.0;361649;685.0;1200.0;Calculated values ==>;1567707765.15;349.66;345.76;299.46000000000004;299.36;293.96000000000004;276.76000000000005;274.0616903277293;290.66;276.76000000000005;270.66;276.96000000000004;351.66;303.36;270.56;277.66;299.36;286.76000000000005;302.86;341.36;292.76000000000005;290.66;341.66;342.76;263.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;297.16;7470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;7420000.0;0.0;0.0;0.26266666666666666;0.005;0.03133333333333333;0.03133333333333333;3.0091904405418686;14277.1865234375;22001.21875;3983.21752929688;43394.68359375;491733.5852345312;486438.7742247857;271577.91251798306;271135.4825531287;251144.61850171207;430346.717906069;455829.3850296311;438024.4983934438;473013.45329280203;532369.3337608792;480199.7870651151;437869.15320432716;448262.69519083336;467659.9626277319;451123.67132472567;290002.7543943364;479661.75676963624;458742.35651751276;455829.3850296311;287289.4124756198;291896.6896268761;460147.9527001238;201994.15601202246;271577.91251798306;273.96815830093306;203479.57976458207;51159.43073069856;13004.047670790846;113043.06882967685;0;1;1;0;1;5;5;0;6;4;43870348830.364914;16771211080.17087;36903481265.316025;61997.30326552001;1290.7689834405066;-0.0;5773.212805364971;260381.06558222292;17562.491071818582;0.0;25424.16360014891;1.715313001482771;0.1402737791228065
203;2019-09-05 20:23:45.111;767;727;263;262;207;36;177;36;-25;38;783;302;-26;47;262;136;297;683;240;196;176;-93;743;357;362;136;360;301;738;-2.0;0.0;1722.0;54.0;181.0;11;11;91;1;0;0;1;0;1;0;1;1;1;1;0;42906.4453125;13836.1796875;21777.7890625;3964.20239257812;697.0;361650;685.0;1204.0;Calculated values ==>;1567707825.111;349.86;345.86;299.46000000000004;299.36;293.86;276.76000000000005;274.0616903277293;290.86;276.76000000000005;270.66;276.96000000000004;351.46000000000004;303.36;270.56;277.86;299.36;286.76000000000005;302.86;341.46000000000004;292.76000000000005;290.76000000000005;341.66;342.86;263.86;241.71165711629368;267.7187500070086;274.0616903277293;297.16;7430000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3010000.0;7380000.0;0.0;0.0;0.287;0.009000000000000001;0.030166666666666668;0.030166666666666668;3.019045375930056;13836.1796875;21777.7890625;3964.20239257812;42906.4453125;492423.63412911503;487009.08464237436;271885.999916267;271437.3048093799;250956.21874777932;430346.717906069;456109.75032730796;438249.86041294545;473013.45329280203;532235.8501681656;480320.730460784;438095.2167564963;448726.1184418108;467800.68358461093;451123.67132472567;290869.37072634866;480269.8037065392;458742.35651751276;455969.6482529023;287289.4124756198;292315.56762988004;460047.35150622536;201840.24334087333;271885.999916267;273.9081813582891;204198.28837394106;51393.556501588675;13070.23312157733;113407.65675827995;0;1;1;0;1;5;5;0;6;4;44087407650.24063;16852758040.124178;37084263680.21251;67849.56009968469;2323.8639734881685;-0.0;5553.190058155165;261462.41943913724;17592.593433847236;0.0;25518.48893927539;1.9133429348851716;0.16051246120190993
204;2019-09-05 20:24:45.121;767;728;263;262;207;35;179;35;-25;37;780;301;-26;47;263;136;296;683;239;197;178;-93;745;356;361;136;359;303;740;-2.0;-1.0;1771.0;132.0;177.0;6;10;90;1;0;0;1;0;1;0;1;1;1;1;0;42781.8828125;13827.7587890625;21680.576171875;3972.919921875;697.0;361651;686.0;1201.0;Calculated values ==>;1567707885.121;349.86;345.96000000000004;299.46000000000004;299.36;293.86;276.66;273.955091788801;291.06;276.66;270.66;276.86;351.16;303.26000000000005;270.56;277.86;299.46000000000004;286.76000000000005;302.76000000000005;341.46000000000004;292.86;290.96000000000004;341.76;342.86;263.86;241.71165711629368;267.9596281332873;273.955091788801;297.06;7450000.0;3560000.0;3610000.0;1360000.0;3590000.0;3030000.0;7400000.0;0.0;0.0;0.2951666666666667;0.022000000000000002;0.029500000000000002;0.029500000000000002;3.011522837617938;13827.7587890625;21680.576171875;3972.919921875;42781.8828125;492225.57202768436;486949.9189429143;271730.85782255296;271285.3412788767;250888.80030175947;430412.23801567365;456554.21884749416;437798.07955487026;472915.8103579757;531773.6079719749;479963.63680027163;437642.0229114993;448353.2992136279;468069.67075530556;451302.51403590606;289647.275573894;480044.61780959007;459038.22702066065;456414.7828251579;287708.2272785495;292315.56762988004;460047.35150622536;201079.64894942415;271730.85782255296;273.6065022754792;204912.47678643608;51624.127744326826;13136.386831301585;113769.87016068278;0;1;1;0;1;5;5;0;6;4;44304343800.206154;16934371640.111208;37265493880.18371;69871.39010037418;5697.289456249627;-0.0;5448.175787576846;262610.2853030528;17659.4475195753;0.0;25610.182267650038;2.0520334418111412;0.18032711517568686
205;2019-09-05 20:25:45.112;767;728;262;261;208;34;182;34;-23;37;778;301;-24;47;263;136;297;682;238;198;182;-95;742;355;360;136;359;304;737;-1.0;-1.0;1635.0;248.0;176.0;1;8;93;1;0;0;1;0;1;0;1;1;1;1;0;42671.64453125;14025.4697265625;21348.357421875;3977.11303710938;697.0;361652;687.0;1202.0;Calculated values ==>;1567707945.112;349.86;345.96000000000004;299.36;299.26000000000005;293.96000000000004;276.56;273.8482719121499;291.36;276.56;270.86;276.86;350.96000000000004;303.26000000000005;270.76000000000005;277.86;299.46000000000004;286.76000000000005;302.86;341.36;292.96000000000004;291.36;341.86;342.86;263.66;241.71165711629368;268.0796299477929;273.8482719121499;296.96000000000004;7420000.0;3550000.0;3600000.0;1360000.0;3590000.0;3040000.0;7370000.0;0.0;0.0;0.2725;0.04133333333333333;0.029333333333333333;0.029333333333333333;3.0140303503886448;14025.4697265625;21348.357421875;3977.11303710938;42671.64453125;492522.5636452926;487263.6554399961;271514.09664515767;271068.12468314223;251314.8325641275;430477.46260093397;457134.9086187424;437883.18805776763;472915.8103579757;531489.9788147744;479842.2028356349;437727.04723144654;448165.9890469976;468069.67075530556;451480.83890531765;291099.11672805785;480225.9456739092;459332.9633764908;457134.9086187424;288127.0477506168;292315.56762988004;459846.05822849274;199988.40003046888;271514.09664515767;273.1733791685852;205624.48269664444;51856.203165177896;13202.62716834909;114128.39082075421;0;1;1;0;1;5;5;0;6;4;44520611354.97925;17015959400.025606;37447566564.992676;64826.329737438915;10740.783205518319;-0.0;5444.877151225152;263732.5979283739;17796.41091068884;0.0;25700.94409239532;2.0587053247570712;0.19237315509267358
206;2019-09-05 20:26:45.123;769;729;263;263;200;32;184;32;-22;36;778;300;-23;47;264;131;297;684;238;202;184;-96;760;354;359;137;358;303;756;-2.0;-1.0;1336.0;56.0;183.0;1;7;94;1;0;0;1;0;1;0;1;1;1;1;0;43959.4921875;14429.623046875;22007.572265625;3964.05883789062;699.0;361653;687.0;1201.0;Calculated values ==>;1567708005.123;350.06000000000006;346.06000000000006;299.46000000000004;299.46000000000004;293.16;276.36;273.7412296467126;291.56;276.36;270.96000000000004;276.76000000000005;350.96000000000004;303.16;270.86;277.86;299.56;286.26000000000005;302.86;341.56000000000006;293.36;291.56;341.86;343.06000000000006;263.56;241.92719264551067;267.9596281332873;273.7412296467126;296.96000000000004;7600000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3030000.0;7559999.999999999;0.0;0.0;0.22266666666666665;0.009333333333333334;0.030500000000000003;0.030500000000000003;3.0111718126411766;14429.623046875;22007.572265625;3964.05883789062;43959.4921875;491028.42382819555;485417.20620463655;270563.48728312936;270563.48728312936;248170.59276981655;430542.39183029096;457573.9684186735;438264.37560948916;472687.3056196521;531565.1381811216;479848.54704353097;438109.25301780854;448353.2992136279;468337.84182631987;450935.5513646778;287624.6243200468;478388.27269614616;460033.3497692248;457573.9684186735;288127.0477506168;293153.3411634106;459591.1629779898;200920.0922281107;270563.48728312936;273.5351634039743;206346.5411881061;52093.372411024146;13268.815732896219;114489.75647254875;0;1;1;0;1;5;5;0;6;4;44736350899.6844;17097874414.913654;37629699949.74376;52848.66043292027;2414.263326998872;-0.0;5703.819674634096;264713.4026263548;17906.056396297725;0.0;25793.866931881745;1.5090309624451048;0.12389049910595362
207;2019-09-05 20:27:45.133;775;732;257;256;204;37;185;34;-24;36;778;299;-25;46;262;134;297;685;238;201;184;-97;741;358;363;136;362;302;735;-2.0;-1.0;2615.0;189.0;161.0;1;3;90;1;0;0;1;0;1;0;1;1;1;1;0;42021.84765625;13686.5830078125;21280.271484375;3910.02954101562;700.0;361654;688.0;1202.0;Calculated values ==>;1567708065.133;350.66;346.36;298.86;298.76000000000005;293.56;276.86;274.1680685717883;291.66;276.56;270.76000000000005;276.76000000000005;350.96000000000004;303.06;270.66;277.76000000000005;299.36;286.56;302.86;341.66;293.26000000000005;291.56;341.96000000000004;343.16;263.46000000000004;241.71165711629368;267.8393353686513;274.1680685717883;296.96000000000004;7409999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;7350000.0;0.0;0.0;0.4358333333333333;0.0315;0.026833333333333334;0.026833333333333334;3.013503123694023;13686.5830078125;21280.271484375;3910.02954101562;42021.84765625;493784.784280055;488069.5020979765;269465.2117406864;269036.20545803866;250088.8721461546;430280.9020939914;457061.7909713768;438179.53515710204;472818.15071447083;531640.2589796651;479854.9940599753;438024.4983934438;448401.4392639541;467518.9863235821;450652.27371114545;291334.7030022656;480918.18635124096;459268.44399813557;456922.6038781957;288545.87390705565;293572.2367247113;459644.64283091296;201608.47961247864;269465.2117406864;273.8222407641134;207063.17177188434;52327.71317839549;13334.444072277201;114850.54862574661;0;1;1;0;1;5;5;0;6;4;44952986999.64998;17179788064.900637;37811230199.71491;103105.55170819836;8128.139141380681;-0.0;5030.106689023167;266013.23766372993;17993.924392412573;0.0;25883.331226462396;2.9905636840469563;0.26836728749490824
208;2019-09-05 20:28:45.143;771;729;256;255;209;39;186;37;-26;37;776;299;-27;48;260;139;296;668;238;200;186;-97;729;360;365;139;363;301;723;0.0;-1.0;2799.0;205.0;155.0;12;14;86;1;0;0;1;0;1;0;1;1;1;1;0;41308.0703125;13171.44140625;21279.541015625;3968.41455078125;698.0;361655;688.0;1204.0;Calculated values ==>;1567708125.143;350.26;346.06000000000006;298.76000000000005;298.66;294.06;277.06;274.38016830617;291.76000000000005;276.86;270.56;276.86;350.76;303.06;270.46000000000004;277.96000000000004;299.16;287.06;302.76000000000005;339.96000000000004;293.16;291.76000000000005;341.96000000000004;342.96000000000004;263.46000000000004;242.35481222062532;267.7187500070086;274.38016830617;296.96000000000004;7290000.000000001;3600000.0;3650000.0;1390000.0;3629999.9999999995;3010000.0;7230000.0;0.0;0.0;0.46649999999999997;0.034166666666666665;0.025833333333333333;0.025833333333333333;3.0188695088126467;13171.44140625;21279.541015625;3968.41455078125;41308.0703125;494378.34443047026;488865.77165202436;269901.87686158123;269459.59047537786;252138.540168346;430148.3826014536;456874.1274678485;438095.2167564963;472523.0838727012;531507.0790911687;479976.4119715929;437940.2675631159;448864.0834710752;467118.51372002246;451023.10260554776;293713.4415635839;479625.23899963644;458814.1079061644;456874.1274678485;288545.87390705565;292734.4514702754;459180.3614032639;202108.92142737028;269901.87686158123;274.02647640776735;207757.70349084405;52551.56735128879;13400.1087153152;115205.2728407076;0;1;1;0;1;5;5;0;6;4;45171423399.615265;17262301814.887524;37992160349.68616;110087.60677103727;8783.274199176363;-0.0;4830.116473995237;267790.1434190502;18134.8763249689;0.0;25965.513447562214;3.219753749186876;0.2905526754990485
209;2019-09-05 20:29:45.114;761;722;261;260;214;38;190;37;-26;38;773;300;-27;50;260;142;296;645;237;201;190;-97;721;359;364;138;362;301;715;-3.0;-1.0;2441.0;197.0;149.0;16;12;84;1;0;0;1;0;1;0;1;1;1;1;0;40909.87890625;12851.466796875;21103.470703125;3947.2138671875;695.0;361656;686.0;1201.0;Calculated values ==>;1567708185.114;349.26;345.36;299.26000000000005;299.16;294.56;276.96000000000004;274.27422755570615;292.16;276.86;270.56;276.96000000000004;350.46000000000004;303.16;270.46000000000004;278.16;299.16;287.36;302.76000000000005;337.66;293.26000000000005;292.16;341.76;342.66;263.46000000000004;242.14157278889297;267.7187500070086;274.27422755570615;296.86;7209999.999999999;3590000.0;3640000.0;1380000.0;3620000.0000000005;3010000.0;7150000.0;0.0;0.0;0.4068333333333333;0.03283333333333333;0.024833333333333332;0.024833333333333332;3.011873193450726;12851.466796875;21103.470703125;3947.2138671875;40909.87890625;493724.4083287863;488662.04528507515;272873.7565694928;272392.21792553907;254133.13758347667;430214.79039162316;457593.62407101324;438095.2167564963;472752.1489716358;531194.622265396;480091.2323809286;437940.2675631159;449139.50056535646;467260.227616787;451638.2792240534;296859.0673324567;476941.655597511;459110.1879763642;457593.62407101324;287708.2272785495;291477.81744585035;459335.47050702886;201756.1533135381;272873.7565694928;273.8843915333316;208442.52191425976;52768.32010585995;13466.040403286586;115558.29389682299;0;1;1;0;1;5;5;0;6;4;45390017695.3244;17345361650.156975;38172673060.27175;96150.60897737682;8457.187581186281;-0.0;4587.210042954424;269507.96454082406;18278.477399522268;0.0;26043.953237892787;2.880971202496157;0.25988481346976905
210;2019-09-05 20:30:45.134;752;716;263;263;217;37;192;36;-26;38;771;300;-27;51;261;144;296;617;236;205;192;-97;714;358;363;136;361;301;708;-2.0;-1.0;1950.0;58.0;158.0;15;5;81;1;0;0;1;0;1;0;1;1;1;1;0;40636.625;12583.3037109375;20863.294921875;3932.30883789062;692.0;361657;683.0;1201.0;Calculated values ==>;1567708245.134;348.36;344.76;299.46000000000004;299.46000000000004;294.86;276.86;274.1680685717883;292.36;276.76000000000005;270.56;276.96000000000004;350.26;303.16;270.46000000000004;278.26000000000005;299.26000000000005;287.56;302.76000000000005;334.86;293.66;292.36;341.46000000000004;342.36;263.46000000000004;241.71165711629368;267.7187500070086;274.1680685717883;296.76000000000005;7140000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3010000.0;7080000.0;0.0;0.0;0.325;0.009666666666666665;0.026333333333333334;0.026333333333333334;3.0123974702732497;12583.3037109375;20863.294921875;3932.30883789062;40636.625;493122.6111115119;488507.5519408117;274536.73135696666;274536.73135696666;255465.894920968;430280.9020939914;458031.83721652924;438095.2167564963;473013.45329280203;530986.2749545022;480091.2323809286;437940.2675631159;449276.9549200224;467530.87201683124;452104.5419279228;371905.7989448851;473310.85796362464;459814.3699412001;458031.83721652924;286451.7998164319;290221.2356813373;459644.64283091296;202110.27200440643;274536.73135696666;274.0179173588592;209122.3026313289;52980.34717883131;13531.724980037767;115908.13351793577;0;1;1;0;1;5;5;0;6;4;45608190395.255066;17427589050.130844;38353333260.21434;76695.1070444292;2489.498917989563;-0.0;4832.037787635148;270948.8256342035;18369.730194448897;0.0;26122.473134366723;2.2477019644275202;0.188414282010141
211;2019-09-05 20:31:45.115;744;711;264;263;214;36;193;36;-25;38;770;299;-26;49;262;143;296;594;235;208;193;-98;709;357;362;134;361;303;703;-2.0;0.0;1846.0;166.0;178.0;15;1;81;1;0;0;1;0;1;0;1;1;1;1;0;40558.93359375;12399.8427734375;20678.36328125;3932.47216796875;689.0;361658;680.0;1199.0;Calculated values ==>;1567708305.115;347.56000000000006;344.26;299.56;299.46000000000004;294.56;276.76000000000005;274.0616903277293;292.46000000000004;276.76000000000005;270.66;276.96000000000004;350.16;303.06;270.56;278.06;299.36;287.46000000000004;302.76000000000005;332.56;293.96000000000004;292.46000000000004;341.16;342.06000000000006;263.36;241.2770596917726;267.9596281332873;274.0616903277293;296.66;7090000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;7030000.0;0.0;0.0;0.3076666666666667;0.027666666666666666;0.029666666666666668;0.029666666666666668;3.007902883032996;12399.8427734375;20678.36328125;3932.47216796875;40558.93359375;492470.6855640151;488295.6488108877;275588.1199804424;275053.57973426086;254623.12988625935;430346.717906069;458330.2609335714;437798.07955487026;473273.9119493556;530730.9130191435;479733.40874279855;437642.0229114993;448630.7726451126;467659.9626277319;452136.64181641565;380272.47489906254;470184.3489113952;460378.1213234712;458330.2609335714;285195.4229665811;288964.7057630673;459852.09879031073;201127.11662778782;275588.1199804424;273.6295181902567;209798.71801961714;53188.474138268124;13597.244067411715;116254.20437883343;0;1;1;0;1;5;5;0;6;4;45825621520.06147;17508563400.058746;38534475880.053055;72815.76626056571;7158.0578398298;-0.0;5421.350181609493;272194.35503472044;18450.101041862166;0.0;26207.890976482788;2.3073117917015087;0.2031632245029007
212;2019-09-05 20:32:45.156;737;707;262;261;212;37;191;36;-24;38;773;297;-25;50;262;142;296;591;233;208;191;-101;707;359;364;132;362;304;701;-3.0;-1.0;2247.0;1.0;192.0;19;1;82;1;0;0;1;0;1;0;1;1;1;1;0;40812.5234375;12468.552734375;20834.1015625;3956.34399414062;686.0;361659;678.0;1200.0;Calculated values ==>;1567708365.156;346.86;343.86;299.36;299.26000000000005;294.36;276.86;274.27422755570615;292.26000000000005;276.76000000000005;270.76000000000005;276.96000000000004;350.46000000000004;302.86;270.66;278.16;299.36;287.36;302.76000000000005;332.26000000000005;293.96000000000004;292.26000000000005;340.96000000000004;341.76;263.06;240.83765695389522;268.0796299477929;274.27422755570615;296.46000000000004;7070000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3040000.0;7009999.999999999;0.0;0.0;0.3745;0.00016666666666666666;0.032;0.032;3.0109323756388635;12468.552734375;20834.1015625;3956.34399414062;40812.5234375;491663.6184136412;487918.6646359275;274735.6273890352;274211.4475105315;254007.9749782894;430214.79039162316;457732.2313946309;437727.04723144654;473533.532933398;530968.349634598;479380.911123353;437570.5891863215;448583.2367254159;467518.9863235821;451638.2792240534;382680.09372922865;469945.62142060837;460066.2838712648;457732.2313946309;284357.86631585273;287708.2272785495;459858.9917767795;202751.998178513;274735.6273890352;274.2718683992509;210477.27685886872;53395.85237881444;13663.029124400118;116600.37797565166;0;1;1;0;1;5;5;0;6;4;46043570349.6599;17588417929.911613;38716700314.7173;87998.15587032361;42.85116559971109;-0.0;5855.891328179064;273535.38679595245;18510.149621973054;0.0;26301.93220651635;2.5201133329111545;0.20034452523779497
213;2019-09-05 20:33:45.096;731;704;262;261;208;37;183;37;-22;38;778;295;-24;47;262;139;296;601;230;206;183;-105;709;359;364;132;362;304;703;-2.0;-1.0;1984.0;0.0;203.0;24;1;84;1;0;0;1;0;1;0;1;1;1;1;0;41225.9765625;12737.4697265625;21009.2734375;3973.787109375;684.0;361660;676.0;1199.0;Calculated values ==>;1567708425.096;346.26;343.56000000000006;299.36;299.26000000000005;293.96000000000004;276.86;274.27422755570615;291.46000000000004;276.86;270.96000000000004;276.96000000000004;350.96000000000004;302.66;270.76000000000005;277.86;299.36;287.06;302.76000000000005;333.26000000000005;293.76000000000005;291.46000000000004;340.76;341.56000000000006;262.66;240.83765695389522;268.0796299477929;274.27422755570615;296.16;7090000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;3040000.0;7030000.0;0.0;0.0;0.33066666666666666;0.0;0.03383333333333333;0.03383333333333333;3.008769344791399;12737.4697265625;21009.2734375;3973.787109375;41225.9765625;490593.15426990483;487267.3723126206;274527.4085913548;274009.15904514724;252552.1174816296;430214.79039162316;456619.08803079533;438039.0146135774;473533.532933398;531489.9788147744;479149.96846369054;437727.04723144654;448165.9890469976;467518.9863235821;451202.2402800108;380272.47489906254;471333.71534062515;459793.8049284156;456619.08803079533;283520.3318566784;286870.6033266602;459458.6505813065;202758.08115945454;274527.4085913548;274.27422755570615;211160.2473720207;53605.69251600206;13729.047465899908;116948.7240728592;0;1;1;0;1;5;5;0;6;4;46261751949.86818;17667538729.987144;38898917914.89125;77799.56199549662;0.0;-0.0;6160.7684877010715;274915.65279850306;18510.506357927014;0.0;26401.970899579053;2.225852337561699;0.172113536831275
214;2019-09-05 20:34:45.096;728;702;260;259;206;37;171;37;-23;38;783;293;-24;47;263;136;296;616;229;203;172;-108;711;358;363;133;362;304;705;-2.0;-1.0;1765.0;150.0;202.0;28;1;85;1;0;0;1;0;1;0;1;1;1;1;0;41582.53515625;12771.0751953125;21225.12109375;3956.45874023438;682.0;361661;674.0;1199.0;Calculated values ==>;1567708485.096;345.96000000000004;343.36;299.16;299.06;293.76000000000005;276.86;274.1680685717883;290.26000000000005;276.86;270.86;276.96000000000004;351.46000000000004;302.46000000000004;270.76000000000005;277.86;299.46000000000004;286.76000000000005;302.76000000000005;334.76000000000005;293.46000000000004;290.36;340.56000000000006;341.36;262.36;241.05796691057077;268.0796299477929;274.1680685717883;296.06;7109999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;7050000.0;0.0;0.0;0.29416666666666663;0.025;0.033666666666666664;0.033666666666666664;3.0091147493538393;12771.0751953125;21225.12109375;3956.45874023438;41582.53515625;489952.6229403006;486760.6484395141;273305.5076112542;272806.9914003953;251799.2863244483;430280.9020939914;455098.7016729525;437883.18805776763;473403.82665571757;532011.391070236;478918.8257730304;437727.04723144654;448165.9890469976;467648.2160412544;450944.30644864263;377470.0402151715;473518.250730432;459541.6837574574;455239.982138536;282682.81946839223;286033.001929769;459002.7513434115;201368.40133926945;273305.5076112542;273.7283990448671;211850.31830301028;53818.26372368435;13795.132847979987;117300.67736061962;0;1;1;0;1;5;5;0;6;4;46479851949.86818;17747038729.987144;39081317914.89125;69574.76642635821;6440.858750103552;-0.0;6125.127309085155;276143.77220201853;18564.18018084454;0.0;26504.353364552273;2.164295289015744;0.18243617256423
215;2019-09-05 20:35:45.127;725;700;259;258;203;36;162;36;-22;38;786;293;-23;45;263;133;296;628;230;200;162;-108;715;358;363;133;361;305;710;-2.0;-1.0;2110.0;124.0;205.0;28;1;87;1;0;0;1;0;1;0;1;1;1;1;0;41953.1015625;13009.541015625;21430.47265625;3968.80346679688;681.0;361662;673.0;1199.0;Calculated values ==>;1567708545.127;345.66;343.16;299.06;298.96000000000004;293.46000000000004;276.76000000000005;274.1680685717883;289.36;276.76000000000005;270.96000000000004;276.96000000000004;351.76;302.46000000000004;270.86;277.66;299.46000000000004;286.46000000000004;302.76000000000005;335.96000000000004;293.16;289.36;340.46000000000004;341.26;262.36;241.05796691057077;268.19934244402924;274.1680685717883;296.16;7150000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3050000.0;7100000.0;0.0;0.0;0.3516666666666667;0.020666666666666667;0.034166666666666665;0.034166666666666665;3.009287198208961;13009.541015625;21430.47265625;3968.80346679688;41953.1015625;489102.75074008235;485931.81633878185;272352.0454118352;271871.34955345746;250617.74660806215;430280.9020939914;453819.4738760611;437812.597326149;473403.82665571757;532249.420264496;478795.9304170901;437656.05685647397;447698.11948457354;467788.9545893743;450505.95362676814;300834.0279286279;474835.0947974383;459131.61449609476;453819.4738760611;282264.0715131367;285614.20965156396;459002.7513434115;201697.0794222298;272352.0454118352;273.85683644081513;212546.80827791794;54033.21319247591;13861.210822513134;117656.32429871186;0;1;1;0;1;5;5;0;6;4;46697764480.366684;17826879960.169792;39264112310.30942;83033.95712954491;5317.650553037755;-0.0;6200.137139194385;277416.1686332327;18662.21838551005;0.0;26607.116968967173;2.4617197785707834;0.20531142090762294
216;2019-09-05 20:36:45.088;726;701;261;260;206;36;159;36;-23;38;790;293;-24;45;264;134;296;639;231;196;160;-107;717;357;363;132;361;304;711;-2.0;-1.0;2084.0;277.0;191.0;28;0;87;1;0;0;1;0;1;0;1;1;1;1;0;42247.73828125;13065.6689453125;21435.720703125;3942.75341796875;681.0;361663;673.0;1200.0;Calculated values ==>;1567708605.088;345.76;343.26;299.26000000000005;299.16;293.76000000000005;276.76000000000005;274.0616903277293;289.06;276.76000000000005;270.86;276.96000000000004;352.16;302.46000000000004;270.76000000000005;277.66;299.56;286.56;302.76000000000005;337.06;292.76000000000005;289.16;340.46000000000004;341.26;262.46000000000004;240.83765695389522;268.0796299477929;274.0616903277293;296.26000000000005;7170000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;3040000.0;7109999.999999999;0.0;0.0;0.3473333333333333;0.04616666666666667;0.03183333333333333;0.03183333333333333;3.011797029066516;13065.6689453125;21435.720703125;3942.75341796875;42247.73828125;489043.2239714818;485974.0575635065;273238.3565417999;272747.8355166265;251577.3112510572;430346.717906069;453389.8950399728;437883.18805776763;473533.532933398;532741.0114406402;478918.8257730304;437727.04723144654;447886.92588112364;467917.8483940991;450832.4929032535;299189.77210324944;476465.1445605481;458582.87967331253;453533.268337165;282264.0715131367;285614.20965156396;459258.30305748276;200559.66772712304;273238.3565417999;273.40688292809807;213248.02585499853;54250.365367972096;13927.09760891533;118013.31038462155;0;1;1;0;1;5;5;0;6;4;46915422910.24206;17906328285.124302;39446693555.20488;82430.36939484389;11943.253664418275;-0.0;5739.388025485789;278794.1417550449;18805.96575734203;0.0;26706.54833952127;2.60411607853551;0.23576520557903452
217;2019-09-05 20:37:45.108;727;701;260;259;205;35;163;35;-24;38;792;293;-25;44;265;133;296;645;231;197;163;-105;715;356;361;130;359;303;710;-2.0;-1.0;1997.0;164.0;189.0;21;0;84;1;0;0;1;0;1;0;1;1;1;1;0;41659.53515625;12779.69921875;21208.41015625;3935.25830078125;681.0;361664;673.0;1199.0;Calculated values ==>;1567708665.108;345.86;343.26;299.16;299.06;293.66;276.66;273.955091788801;289.46000000000004;276.66;270.76000000000005;276.96000000000004;352.36;302.46000000000004;270.66;277.56;299.66;286.46000000000004;302.76000000000005;337.66;292.86;289.46000000000004;340.46000000000004;341.26;262.66;240.39332010688793;267.9596281332873;273.955091788801;296.26000000000005;7150000.0;3560000.0;3610000.0;1300000.0;3590000.0;3030000.0;7100000.0;0.0;0.0;0.3328333333333333;0.02733333333333333;0.0315;0.0315;3.009287198208961;12779.69921875;21208.41015625;3935.25830078125;41659.53515625;489395.9706857311;486080.71840866;272838.69204956666;272352.0454118352;251280.52679089;430412.23801567365;454303.793856829;437953.82195464283;473792.32411537116;533023.7198322034;479041.54839518043;437798.07955487026;447935.7548802551;468326.4228298194;450866.7206853634;300834.0279286279;477528.36984926974;459038.22702066065;454303.793856829;282264.0715131367;285614.20965156396;459767.01905596704;200907.8673127867;272838.69204956666;273.5391899197116;213947.48620918163;54465.81522862683;13992.769589916596;118368.7965975891;0;1;1;0;1;5;5;0;6;4;47132695310.17301;17984954485.099316;39628854255.14699;78896.79523663111;7075.483480980262;-0.0;5716.150706928764;280138.98292422603;18964.508063328707;0.0;26802.042983201965;2.417729095380274;0.20807058475336887
218;2019-09-05 20:38:45.109;728;701;257;256;202;35;172;34;-25;37;795;293;-26;42;265;132;296;648;231;198;171;-103;712;356;361;132;359;301;707;-2.0;0.0;2113.0;61.0;193.0;17;100;79;1;0;0;1;0;1;0;1;0;1;1;0;40080.0078125;12454.8369140625;20935.845703125;3130.43627929688;681.0;361665;673.0;1200.0;Calculated values ==>;1567708725.109;345.96000000000004;343.26;298.86;298.76000000000005;293.36;276.66;273.955091788801;290.36;276.56;270.66;276.86;352.66;302.46000000000004;270.56;277.36;299.66;286.36;302.76000000000005;337.96000000000004;292.96000000000004;290.26000000000005;340.46000000000004;341.26;262.86;240.83765695389522;267.7187500070086;273.955091788801;296.26000000000005;7120000.0;3560000.0;3610000.0;1320000.0;3590000.0;3010000.0;7070000.0;0.0;0.0;0.35216666666666663;0.010166666666666666;0.03216666666666666;0.03216666666666666;3.011797029066516;12454.8369140625;20935.845703125;3130.43627929688;40080.0078125;489850.1859766978;486400.17170727206;271653.89462539373;271178.2974399993;250393.88794021256;430412.23801567365;455574.8276367245;438249.86041294545;473436.4806182908;533484.237901464;479286.4781260991;438095.2167564963;448033.6816270905;468326.4228298194;450721.0595892504;375854.1904691932;478347.29995786084;459174.84848194243;455434.2692257803;282264.0715131367;285614.20965156396;459658.8797920967;201585.6747961509;271653.89462539373;273.8043634014775;214628.660419146;54676.10653427626;14051.651359359255;118720.00458269518;0;1;1;0;1;5;5;0;6;4;47349298919.91136;18063555795.004368;39810057274.9281;83345.2373680478;2623.744250792115;-0.0;5911.602049645768;281491.02239458077;19045.3363081108;0.0;26898.942537688694;2.515820611326625;0.2044192077328234
219;2019-09-05 20:39:45.109;727;700;255;254;199;35;176;34;-26;38;803;291;-27;35;266;132;296;648;230;199;176;-100;713;356;361;137;360;301;708;-1.0;-1.0;1661.0;98.0;193.0;17;100;75;1;0;0;1;0;1;0;1;0;1;1;0;39640.18359375;12120.5419921875;20948.7734375;3091.84326171875;680.0;361666;673.0;1200.0;Calculated values ==>;1567708785.109;345.86;343.16;298.66;298.56;293.06;276.66;273.955091788801;290.76000000000005;276.56;270.56;276.96000000000004;353.46000000000004;302.26000000000005;270.46000000000004;276.66;299.76000000000005;286.36;302.76000000000005;337.96000000000004;293.06;290.76000000000005;340.46000000000004;341.16;263.16;241.92719264551067;267.7187500070086;273.955091788801;296.16;7130000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;7080000.0;0.0;0.0;0.2768333333333333;0.01633333333333333;0.03216666666666666;0.03216666666666666;3.0119694524761274;12120.5419921875;20948.7734375;3091.84326171875;39640.18359375;489601.5415731617;486145.20688807435;270625.6410814863;270162.6826432039;249375.8099252701;430412.23801567365;456135.4377423473;438095.2167564963;472882.9073446267;534315.8630067079;479056.11016310717;437940.2675631159;447056.735888594;468315.1240550476;450721.0595892504;374030.3875142453;478231.1612419172;459311.33047143556;456135.4377423473;282264.0715131367;285195.4229665811;459187.24286811694;201209.22577121266;270625.6410814863;273.6572285558301;215292.99534753143;54880.90135849501;14103.503688867719;119069.04307553373;0;1;1;0;1;5;5;0;6;4;47565898919.91136;18144255795.004368;39990657274.9281;65577.93850442601;4213.640945916103;-0.0;5967.231792591028;282732.04886018473;19102.314518083367;0.0;26997.932819707334;2.0950327363524814;0.1720010126898664
220;2019-09-05 20:40:45.090;725;700;256;255;201;35;175;34;-26;38;806;287;-27;33;266;133;296;651;230;199;175;-97;715;356;361;139;359;301;710;-2.0;0.0;2249.0;320.0;185.0;15;100;73;1;0;0;1;0;1;0;1;0;1;1;0;39616.26953125;11943.298828125;20974.6328125;3098.8359375;680.0;361667;672.0;1199.0;Calculated values ==>;1567708845.09;345.66;343.16;298.76000000000005;298.66;293.26000000000005;276.66;273.955091788801;290.66;276.56;270.56;276.96000000000004;353.76;301.86;270.46000000000004;276.46000000000004;299.76000000000005;286.46000000000004;302.76000000000005;338.26;293.06;290.66;340.36;341.16;263.46000000000004;242.35481222062532;267.7187500070086;273.955091788801;296.16;7150000.0;3560000.0;3610000.0;1390000.0;3590000.0;3010000.0;7100000.0;0.0;0.0;0.3748333333333333;0.05333333333333334;0.030833333333333334;0.030833333333333334;3.009459477932398;11943.298828125;20974.6328125;3098.8359375;39616.26953125;489102.75074008235;485931.81633878185;270926.7954023471;270462.472396557;249960.3114124798;430412.23801567365;455995.526710799;438095.2167564963;472621.17715536855;534627.5955927493;478594.7796023095;437940.2675631159;446775.9409123972;468454.6555809868;450866.7206853634;300834.0279286279;478467.2316564868;459311.33047143556;455995.526710799;281845.32903042674;285195.4229665811;459180.3614032639;200298.04275877224;270926.7954023471;273.2996464023448;215953.25664067836;55081.369863350286;14155.076345634068;119418.29416276183;0;1;1;0;1;5;5;0;6;4;47782430329.71857;18227029574.930668;40171200084.76735;89134.30738681355;13807.056994372888;-0.0;5706.285882010601;284020.9093063708;19252.439446165878;0.0;27095.181328459672;3.0165852620595763;0.275594665657397
221;2019-09-05 20:41:45.110;724;699;258;257;203;34;175;34;-24;38;805;285;-25;34;267;133;296;653;229;200;174;-95;713;355;360;141;359;304;708;-2.0;-1.0;1463.0;180.0;182.0;7;100;75;1;0;0;1;0;1;0;1;0;1;1;0;39367.375;12141.3896484375;20605.46875;3095.3984375;679.0;361668;672.0;1198.0;Calculated values ==>;1567708905.11;345.56000000000006;343.06000000000006;298.96000000000004;298.86;293.46000000000004;276.56;273.8482719121499;290.66;276.56;270.76000000000005;276.96000000000004;353.66;301.66;270.66;276.56;299.86;286.46000000000004;302.76000000000005;338.46000000000004;293.16;290.56;340.36;341.06000000000006;263.66;242.77792619122317;268.0796299477929;273.8482719121499;296.06;7130000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;7080000.0;0.0;0.0;0.24383333333333335;0.030000000000000002;0.030333333333333334;0.030333333333333334;3.007121470299533;12141.3896484375;20605.46875;3095.3984375;39367.375;489162.4641044891;485996.5123469668;272046.51740353677;271567.32895379944;250688.8209239509;430477.46260093397;456161.252676308;437727.04723144654;472358.58907936385;534303.12863011;477992.22155787447;437570.5891863215;446338.7475733018;468582.79343563836;451046.30872507975;374030.3875142453;479009.48178163153;459605.1665242781;456021.5327257621;281845.32903042674;284776.6418597092;459072.62312176067;200254.19498155205;272046.51740353677;273.27806419625733;216611.67307724213;55282.14250250361;14206.712171615924;119764.91050928796;0;1;1;0;1;5;5;0;6;4;47998802429.64981;18311057574.903965;40352760584.709656;57903.797140265946;7764.55284420626;-0.0;5580.575464774169;285246.6352828862;19432.262782568665;0.0;27189.269858712276;1.9878470760191675;0.17262803807064156
222;2019-09-05 20:42:45.121;724;698;258;257;203;34;178;33;-22;38;801;284;-23;35;267;133;296;653;229;201;177;-95;714;354;359;141;358;305;709;-2.0;-1.0;1816.0;244.0;176.0;1;100;79;1;0;0;1;0;1;0;1;0;1;1;0;39647.71484375;12395.603515625;20403.04296875;3083.31127929688;679.0;361669;671.0;1197.0;Calculated values ==>;1567708965.121;345.56000000000006;342.96000000000004;298.96000000000004;298.86;293.46000000000004;276.56;273.7412296467126;290.96000000000004;276.46000000000004;270.96000000000004;276.96000000000004;353.26;301.56;270.86;276.66;299.86;286.46000000000004;302.76000000000005;338.46000000000004;293.26000000000005;290.86;340.26;341.06000000000006;263.66;242.77792619122317;268.19934244402924;273.7412296467126;296.06;7140000.000000001;3540000.0;3590000.0;1410000.0;3579999.9999999995;3050000.0;7090000.000000001;0.0;0.0;0.3026666666666667;0.04066666666666666;0.029333333333333333;0.029333333333333333;3.0046113522108024;12395.603515625;20403.04296875;3083.31127929688;39647.71484375;489059.25494600646;485740.705139339;271958.5610812401;271481.48402730905;250653.22284927237;430542.39183029096;456743.7428912312;437812.597326149;472358.58907936385;533812.9137191892;477751.7762607736;437656.05685647397;446287.039416296;468721.8467893537;451225.3723491666;371905.7989448851;478894.24026479345;459897.8941259199;456604.83898887376;281426.5920051367;284776.6418597092;459072.62312176067;199873.2710200892;271958.5610812401;273.12370084366154;217270.25287848816;55486.654933143356;14258.210859085515;120106.71075972792;0;1;1;0;1;5;5;0;6;4;48214541975.21208;18395673085.124493;40535494080.1859;72016.30276196744;10540.77365213464;-0.0;5416.29081862392;286329.5012739352;19584.835136906848;0.0;27280.92721208074;2.4517437931381;0.21930729094920634
223;2019-09-05 20:43:45.101;724;698;257;256;202;33;182;33;-22;37;799;284;-23;34;268;133;296;654;229;203;181;-94;715;354;359;140;358;305;710;-2.0;-2.0;2029.0;265.0;179.0;1;100;81;1;0;0;1;0;1;0;1;0;1;1;0;39906.08203125;12558.47265625;20537.056640625;3083.25;679.0;361670;671.0;1197.0;Calculated values ==>;1567709025.101;345.56000000000006;342.96000000000004;298.86;298.76000000000005;293.36;276.46000000000004;273.7412296467126;291.36;276.46000000000004;270.96000000000004;276.86;353.06000000000006;301.56;270.86;276.56;299.96000000000004;286.46000000000004;302.76000000000005;338.56000000000006;293.46000000000004;291.26000000000005;340.26;341.06000000000006;263.76000000000005;242.56692532238324;268.19934244402924;273.7412296467126;296.06;7150000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3050000.0;7100000.0;0.0;0.0;0.33816666666666667;0.04416666666666667;0.029833333333333333;0.029833333333333333;3.0046113522108024;12558.47265625;20537.056640625;3083.25;39906.08203125;488955.9661718381;485633.62968531327;271396.34635325935;270926.7954023471;250288.37235714958;430542.39183029096;457297.8295178155;437812.597326149;472391.7460337592;533604.5547525003;477751.7762607736;437656.05685647397;446144.86104575056;468849.6607349397;451225.3723491666;300834.0279286279;478934.47375711903;460168.6720338029;457159.53534223116;281426.5920051367;284776.6418597092;459329.5123731156;199938.0157077716;271396.34635325935;273.1492267542777;217932.98020322146;55694.53625109683;14309.58174042577;120447.76453408225;0;1;1;0;1;5;5;0;6;4;48429870175.280556;18479944985.15129;40718433080.24407;80441.25435061462;11456.457769386025;-0.0;5541.935138170992;287599.55742372974;19768.084295390512;0.0;27372.21532223318;2.6932817842913823;0.2415296021275391
224;2019-09-05 20:44:48.132;724;698;255;254;201;33;185;32;-22;37;797;283;-23;34;268;134;296;654;228;205;184;-93;714;354;359;143;357;305;709;-3.0;-2.0;1516.0;184.0;180.0;1;100;82;1;0;0;1;0;1;0;1;0;1;1;0;39766.6953125;12559.8681640625;20493.408203125;2990.78930664062;679.0;361671;671.0;1198.0;Calculated values ==>;1567709088.132;345.56000000000006;342.96000000000004;298.66;298.56;293.26000000000005;276.46000000000004;273.7412296467126;291.66;276.36;270.96000000000004;276.86;352.86;301.46000000000004;270.86;276.56;299.96000000000004;286.56;302.76000000000005;338.56000000000006;293.66;291.56;340.26;341.06000000000006;263.86;243.1966462407574;268.19934244402924;273.7412296467126;295.96000000000004;7140000.000000001;3540000.0;3590000.0;1430000.0;3570000.0000000005;3050000.0;7090000.000000001;0.0;0.0;0.25266666666666665;0.03066666666666667;0.030000000000000002;0.030000000000000002;3.007121470299533;12559.8681640625;20493.408203125;2990.78930664062;39766.6953125;489059.25494600646;485740.705139339;270543.7366606211;270082.6201200853;249994.94812467793;430542.39183029096;457711.8149526845;437812.597326149;471996.43091952;533396.1633707201;477635.4979196218;437656.05685647397;446144.86104575056;468988.24043746403;451369.99078110245;371905.7989448851;479049.62713572837;460438.91947669676;457573.9684186735;281426.5920051367;284776.6418597092;458965.0568709534;200036.49393837733;270543.7366606211;273.1880328174678;218630.46003942977;55914.42988133377;14362.755736387277;120806.95775983484;0;1;1;0;1;5;5;0;6;4;48656151464.91765;18569133850.008247;40910677629.935745;60078.095455976974;7940.475929932333;-0.0;5610.906952741571;288829.7067464317;19937.89097956286;0.0;27469.850709553302;2.042762850477043;0.1768351323539066
