;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
225;2019-09-05 20:45:45.112;724;698;252;251;199;33;185;32;-22;36;794;282;-23;35;269;133;296;654;226;206;185;-92;714;353;358;143;357;305;709;-1.0;-1.0;1964.0;99.0;178.0;1;100;82;1;0;0;1;0;1;0;1;0;1;1;0;39573.3984375;12588.8046875;20475.080078125;2987.59887695312;679.0;361672;671.0;1198.0;Calculated values ==>;1567709145.112;345.56000000000006;342.96000000000004;298.36;298.26000000000005;293.06;276.46000000000004;273.6339639331285;291.66;276.36;270.96000000000004;276.76000000000005;352.56000000000006;301.36;270.86;276.66;300.06;286.46000000000004;302.76000000000005;338.56000000000006;293.76000000000005;291.66;340.26;341.06000000000006;263.96000000000004;243.1966462407574;268.19934244402924;273.6339639331285;295.76000000000005;7140000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3050000.0;7090000.000000001;0.0;0.0;0.32733333333333337;0.0165;0.029666666666666668;0.029666666666666668;3.007121470299533;12588.8046875;20475.080078125;2987.59887695312;39573.3984375;489059.25494600646;485740.705139339;269174.8923187634;268727.91504887695;249341.8698276801;430607.02586249536;457873.3507479363;437812.597326149;471897.7078724963;533083.5149801382;477519.1665376334;437656.05685647397;446287.039416296;469115.7338860559;451403.91591471323;371905.7989448851;479049.62713572837;460728.8237906335;457873.3507479363;281426.5920051367;284776.6418597092;459067.1386052814;200568.13945809615;269174.8923187634;273.39275179731123;219258.3487260115;56113.45368405067;14410.068036222721;121131.17782414693;0;1;1;0;1;5;5;0;6;4;48860424764.98602;18650615250.035522;41084466629.99392;77658.0192088093;4265.2334859285575;-0.0;5598.054266732129;289919.73505424097;20034.48560772238;0.0;27558.557183233774;2.427675593858338;0.1975594300884149
226;2019-09-05 20:46:45.113;724;698;251;250;197;33;185;32;-23;36;788;282;-24;34;269;131;296;655;225;206;185;-90;715;353;358;145;357;304;710;-2.0;-1.0;1636.0;0.0;176.0;1;100;82;1;0;0;1;0;1;0;1;0;1;1;0;39316.74609375;12583.025390625;20487.5625;2966.1826171875;678.0;361673;670.0;1200.0;Calculated values ==>;1567709205.113;345.56000000000006;342.96000000000004;298.26000000000005;298.16;292.86;276.46000000000004;273.6339639331285;291.66;276.36;270.86;276.76000000000005;351.96000000000004;301.36;270.76000000000005;276.56;300.06;286.26000000000005;302.76000000000005;338.66;293.76000000000005;291.66;340.16;340.96000000000004;264.16;243.61107973660833;268.0796299477929;273.6339639331285;295.66;7150000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3040000.0;7100000.0;0.0;0.0;0.27266666666666667;0.0;0.029333333333333333;0.029333333333333333;3.0123137909324353;12583.025390625;20487.5625;2966.1826171875;39316.74609375;488955.9661718381;485633.62968531327;268653.46160857123;268212.38560642354;248660.76563428837;430607.02586249536;457873.3507479363;437883.18805776763;471632.7587203168;532532.5904226259;477643.8910599729;437727.04723144654;446338.7475733018;469115.7338860559;451114.9348329381;300834.0279286279;479089.902344159;460728.8237906335;457873.3507479363;281007.8604223974;284357.86631585273;458960.11051677284;201183.85751793825;268653.46160857123;273.6339639331285;219915.7775532756;56323.222430535825;14459.683708861388;121472.5388678082;0;1;1;0;1;5;5;0;6;4;49075228344.72655;18737016689.931152;41267169674.773224;64540.01746052681;0.0;-0.0;5550.450081421375;291104.73844144796;20070.029812455723;0.0;27651.462934426207;1.9449708326874937;0.14579331567020007
227;2019-09-05 20:47:45.113;725;698;251;250;197;32;184;31;-23;35;781;282;-24;35;270;131;296;656;225;207;184;-88;716;352;357;145;356;304;711;-2.0;-1.0;2042.0;151.0;177.0;1;100;81;1;0;0;1;0;1;0;1;0;1;1;0;39301.640625;12629.0302734375;20612.150390625;2972.3681640625;678.0;361674;671.0;1198.0;Calculated values ==>;1567709265.113;345.66;342.96000000000004;298.26000000000005;298.16;292.86;276.36;273.5264737036516;291.56;276.26000000000005;270.86;276.66;351.26;301.36;270.76000000000005;276.66;300.16;286.26000000000005;302.76000000000005;338.76;293.86;291.56;340.26;340.96000000000004;264.36;243.61107973660833;268.0796299477929;273.5264737036516;295.66;7159999.999999999;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3040000.0;7109999.999999999;0.0;0.0;0.3403333333333334;0.025166666666666667;0.029500000000000002;0.029500000000000002;3.007293267947547;12629.0302734375;20612.150390625;2972.3681640625;39301.640625;488999.5378408935;485526.4646367756;268579.5313777429;268139.9687927697;248627.82186869357;430671.36484660726;457897.313261683;437883.18805776763;471533.705207396;531802.8519403378;477643.8910599729;437727.04723144654;446480.4499592048;469381.02069560625;451293.79532891704;299947.85470953374;479130.30728185864;461017.6682793448;457897.313261683;281426.5920051367;284357.86631585273;459164.89765773364;200068.81284076118;268579.5313777429;273.1921387161772;220570.93077593186;56533.32289440301;14509.171632038471;121815.03647523007;0;1;1;0;1;5;5;0;6;4;49289728344.72655;18824016689.931152;41449569674.773224;80936.15903218788;6520.584801227141;-0.0;5584.874565576233;292317.03991222056;20124.368019132617;0.0;27744.25730648452;2.569248842210436;0.21429317328702596
228;2019-09-05 20:48:45.094;726;699;252;251;198;31;185;31;-23;35;775;283;-24;36;270;131;296;658;225;208;185;-87;718;352;357;147;356;304;714;-2.0;-1.0;2009.0;108.0;178.0;0;100;82;1;0;0;1;0;1;0;1;0;1;1;0;39463.44921875;12681.689453125;20625.533203125;2951.20263671875;679.0;361675;671.0;1197.0;Calculated values ==>;1567709325.094;345.76;343.06000000000006;298.36;298.26000000000005;292.96000000000004;276.26000000000005;273.5264737036516;291.66;276.26000000000005;270.86;276.66;350.66;301.46000000000004;270.76000000000005;276.76000000000005;300.16;286.26000000000005;302.76000000000005;338.96000000000004;293.96000000000004;291.66;340.26;341.06000000000006;264.46000000000004;244.02132995426717;268.0796299477929;273.5264737036516;295.66;7180000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3040000.0;7140000.000000001;0.0;0.0;0.3348333333333333;0.018000000000000002;0.029666666666666668;0.029666666666666668;3.0046113522108024;12681.689453125;20625.533203125;2951.20263671875;39463.44921875;488940.0078357344;485354.26512886846;268800.0177411104;268360.7993628604;248851.12476810947;430671.36484660726;458034.50368877524;437883.18805776763;471267.55247380707;531177.0275974341;477760.05369502073;437727.04723144654;446621.9564447741;469381.02069560625;451293.79532891704;298520.77765232226;479096.7063720195;461151.7468027471;458034.50368877524;281426.5920051367;284776.6418597092;458956.03493389103;200292.39333246485;268800.0177411104;273.2800814402076;221227.09867433333;56744.17876726437;14558.519090552027;122158.57501790593;0;1;1;0;1;5;5;0;6;4;49503860515.38705;18911588950.20127;41631911915.33566;79553.31776718888;4655.945548825672;-0.0;5613.95641644739;293654.0287091089;20217.47627871516;0.0;27837.551345818505;2.4773061435152974;0.20176161062877404
229;2019-09-05 20:49:45.104;728;701;255;254;201;32;185;31;-22;33;760;284;-23;40;271;132;296;660;227;207;185;-89;719;352;357;130;356;305;714;-2.0;-1.0;1758.0;224.0;176.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40902.62890625;12960.6181640625;20642.380859375;3982.24975585938;680.0;361676;672.0;1198.0;Calculated values ==>;1567709385.104;345.96000000000004;343.26;298.66;298.56;293.26000000000005;276.36;273.5264737036516;291.66;276.26000000000005;270.96000000000004;276.46000000000004;349.16;301.56;270.86;277.16;300.26000000000005;286.36;302.76000000000005;339.16;293.86;291.66;340.36;341.16;264.26000000000005;240.39332010688793;268.19934244402924;273.5264737036516;295.86;7190000.000000001;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;3050000.0;7140000.000000001;0.0;0.0;0.293;0.037333333333333336;0.029333333333333333;0.029333333333333333;3.0069495033886673;12960.6181640625;20642.380859375;3982.24975585938;40902.62890625;489130.93918803846;485653.543841791;270143.59755332494;269691.25560119393;249822.9144613852;430671.36484660726;458034.50368877524;437812.597326149;473308.3704715943;529534.7643434273;477751.7762607736;437656.05685647397;446994.97740117426;469508.10652753955;451437.9648856004;297918.2316952659;479407.73390589736;461017.6682793448;458034.50368877524;281845.32903042674;285195.4229665811;461359.1424451695;199570.0048914245;270143.59755332494;272.995500955316;221896.92761148818;56957.900278356436;14616.307490275984;122502.53161825275;0;1;1;0;1;5;5;0;7;4;49718096215.353004;18994702800.188065;41814642365.306625;69805.07958337427;9773.461135339814;-0.0;5511.466579973208;294898.8894623843;20337.741375240043;0.0;27930.278656083658;2.263920289535439;0.19909250836793085
230;2019-09-05 20:50:45.095;731;702;254;253;201;31;185;30;-22;33;757;286;-23;40;272;132;296;661;227;208;185;-89;718;351;356;130;355;304;713;-2.0;-2.0;1396.0;251.0;174.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40905.15234375;12867.27734375;20589.240234375;3976.12939453125;681.0;361677;672.0;1199.0;Calculated values ==>;1567709445.095;346.26;343.36;298.56;298.46000000000004;293.26000000000005;276.26000000000005;273.4187578820637;291.66;276.16;270.96000000000004;276.46000000000004;348.86;301.76000000000005;270.86;277.16;300.36;286.36;302.76000000000005;339.26;293.96000000000004;291.66;340.36;341.26;264.26000000000005;240.39332010688793;268.0796299477929;273.4187578820637;295.86;7180000.0;3510000.0;3560000.0;1300000.0;3550000.0;3040000.0;7130000.0;0.0;0.0;0.2326666666666667;0.04183333333333333;0.029;0.029;3.009287198208961;12867.27734375;20589.240234375;3976.12939453125;40905.15234375;489673.9244014862;485909.7475611954;269768.3686654617;269318.93306365126;249857.09274272827;430735.4089219946;458195.27633761574;438039.0146135774;473308.3704715943;529297.6306174517;478108.22721975174;437883.18805776763;447186.0512154405;469772.3021140567;451615.89276591677;298520.77765232226;479677.21680124337;461305.4655017553;458195.27633761574;281845.32903042674;285614.20965156396;461359.1424451695;198835.74940845603;269768.3686654617;272.70078904588985;222578.55686146312;57173.10045582637;14682.61736848573;122846.07692081385;0;1;1;0;1;5;5;0;7;4;49931964130.12862;19072691100.10624;41997314960.11497;55654.62637105824;10982.228608702511;-0.0;5464.380322492467;295944.2301862753;20510.67951164677;0.0;28021.730327032958;1.9261591453824154;0.1742372303902413
231;2019-09-05 20:51:45.115;732;703;253;252;199;31;186;30;-23;32;767;285;-24;39;272;131;296;661;226;208;186;-90;718;351;356;131;355;304;713;-2.0;-1.0;1040.0;105.0;176.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40913.29296875;12922.255859375;20574.34765625;3963.1943359375;681.0;361678;673.0;1201.0;Calculated values ==>;1567709505.115;346.36;343.46000000000004;298.46000000000004;298.36;293.06;276.26000000000005;273.4187578820637;291.76000000000005;276.16;270.86;276.36;349.86;301.66;270.76000000000005;277.06;300.36;286.26000000000005;302.76000000000005;339.26;293.96000000000004;291.76000000000005;340.46000000000004;341.26;264.16;240.61611355647437;268.0796299477929;273.4187578820637;295.76000000000005;7180000.0;3510000.0;3560000.0;1310000.0;3550000.0;3040000.0;7130000.0;0.0;0.0;0.17333333333333334;0.0175;0.029333333333333333;0.029333333333333333;3.0143068599240705;12922.255859375;20574.34765625;3963.1943359375;40913.29296875;489820.36028749775;486058.89671639336;269318.93306365126;268873.9329559902;249207.21782943784;430735.4089219946;458331.9995530319;437883.18805776763;473081.36623795505;530342.1025289536;477992.22155787447;437727.04723144654;447045.31445274205;469772.3021140567;451472.13719213445;298520.77765232226;479677.21680124337;461305.4655017553;458331.9995530319;282264.0715131367;285614.20965156396;461108.8613101182;199558.87614621074;269318.93306365126;272.98685085850207;223260.60451230974;57388.084870042985;14748.800453228967;123189.22116309304;0;1;1;0;1;5;5;0;7;4;50145635330.060715;19151017200.08135;42179775760.056984;41309.5473980032;4577.124740368382;-0.0;5544.383283688499;296752.53431235446;20640.384009940444;0.0;28113.500603620876;1.3729667102278507;0.11130791216473648
232;2019-09-05 20:52:45.146;733;703;252;251;198;31;187;30;-23;33;777;285;-24;41;273;131;296;662;226;208;187;-89;718;352;357;136;355;304;713;-3.0;-1.0;1367.0;153.0;177.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40865.4453125;12926.50390625;20581.69140625;3941.95239257812;682.0;361679;673.0;1198.0;Calculated values ==>;1567709565.146;346.46000000000004;343.46000000000004;298.36;298.26000000000005;292.96000000000004;276.26000000000005;273.5264737036516;291.86;276.16;270.86;276.46000000000004;350.86;301.66;270.76000000000005;277.26000000000005;300.46000000000004;286.26000000000005;302.76000000000005;339.36;293.96000000000004;291.86;340.46000000000004;341.36;264.26000000000005;241.71165711629368;268.0796299477929;273.5264737036516;295.76000000000005;7180000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3040000.0;7130000.0;0.0;0.0;0.22783333333333333;0.025500000000000002;0.029500000000000002;0.029500000000000002;3.006605062323519;12926.50390625;20581.69140625;3941.95239257812;40865.4453125;489966.6815358976;486058.89671639336;268873.9329559902;268433.208111181;248884.1306437006;430671.36484660726;458308.45282757154;437883.18805776763;472525.0707617092;531385.6704624288;477992.22155787447;437727.04723144654;447326.59894302575;469898.9866069099;451293.79532891704;298520.77765232226;479832.1412430161;461151.7468027471;458308.45282757154;282264.0715131367;286033.001929769;460449.57616569684;199704.97877618164;268873.9329559902;273.04876914923375;223942.44609973958;57603.602494331484;14814.710711904021;123532.36535431533;0;1;1;0;1;5;5;0;7;4;50359645844.70033;19231158584.946396;42362269999.74967;54264.93534798801;6648.987233432638;-0.0;5588.31833621165;297549.39983514097;20733.983277546613;0.0;28206.321049429047;1.775753768485533;0.14978490885726445
233;2019-09-05 20:53:45.116;734;704;252;251;199;32;187;30;-23;32;782;287;-24;42;273;130;296;663;225;208;186;-89;717;352;357;137;356;304;713;-2.0;0.0;1158.0;152.0;177.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40795.7578125;12914.7490234375;20535.654296875;3904.70849609375;682.0;361680;673.0;1198.0;Calculated values ==>;1567709625.116;346.56000000000006;343.56000000000006;298.36;298.26000000000005;293.06;276.36;273.5264737036516;291.86;276.16;270.86;276.36;351.36;301.86;270.76000000000005;277.36;300.46000000000004;286.16;302.76000000000005;339.46000000000004;293.96000000000004;291.76000000000005;340.46000000000004;341.36;264.26000000000005;241.92719264551067;268.0796299477929;273.5264737036516;295.66;7170000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;7130000.0;0.0;0.0;0.193;0.025333333333333333;0.029500000000000002;0.029500000000000002;3.006605062323519;12914.7490234375;20535.654296875;3904.70849609375;40795.7578125;490214.87761370407;486207.9184685521;268873.9329559902;268433.208111181;249207.21782943784;430671.36484660726;458308.45282757154;437883.18805776763;472295.8960165899;531907.1257792506;478224.18098931183;437727.04723144654;447466.95896490954;469762.0085067706;451149.43373574974;299189.77210324944;479986.9107152465;461151.7468027471;458171.54992489325;282264.0715131367;286033.001929769;460296.82502626866;199528.21402139805;268873.9329559902;272.9789990495508;224622.6158710927;57818.838596961024;14880.066858253764;123874.838579731;0;1;1;0;1;5;5;0;7;4;50573738744.802475;19313017634.98545;42544578799.83665;46002.50998901933;6606.138145456722;-0.0;5584.2797005826405;298384.5440989922;20844.387426067617;0.0;28299.379480621574;1.5578303746236022;0.13108355002629862
234;2019-09-05 20:54:45.117;734;704;252;251;198;32;186;31;-23;33;782;290;-24;46;274;130;296;663;226;207;186;-90;721;352;357;140;356;304;716;-1.0;-1.0;1056.0;144.0;174.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40872.2890625;12949.3212890625;20716.775390625;3911.3984375;682.0;361681;674.0;1197.0;Calculated values ==>;1567709685.117;346.56000000000006;343.56000000000006;298.36;298.26000000000005;292.96000000000004;276.36;273.5264737036516;291.76000000000005;276.26000000000005;270.86;276.46000000000004;351.36;302.16;270.76000000000005;277.76000000000005;300.56;286.16;302.76000000000005;339.46000000000004;293.86;291.76000000000005;340.56000000000006;341.36;264.16;242.56692532238324;268.0796299477929;273.5264737036516;295.76000000000005;7209999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3040000.0;7159999.999999999;0.0;0.0;0.17600000000000002;0.024;0.029;0.029;3.0040953752931996;12949.3212890625;20716.775390625;3911.3984375;40872.2890625;489806.4628599607;485888.3834856765;268653.7194228024;268217.4497951073;248785.42954585294;430671.36484660726;458171.54992489325;437883.18805776763;471998.58498376724;531907.1257792506;478571.73307873163;437727.04723144654;448026.5480966273;469888.8255188759;451149.43373574974;296859.0673324567;479645.1465352953;461017.6682793448;458171.54992489325;282682.81946839223;286033.001929769;459735.20326503087;199448.86683387397;268653.7194228024;272.94765576008353;225303.19427305087;58034.37610905994;14945.202168450925;124218.6145575817;0;1;1;0;1;5;5;0;7;4;50787942315.39488;19396119020.21528;42726981840.3411;41964.44053540529;6246.872074347766;-0.0;5496.017084560635;299117.61423968844;20951.49763000252;0.0;28391.71682634991;1.429241878066231;0.12030908892704477
235;2019-09-05 20:55:45.107;735;705;252;251;198;31;186;31;-23;33;778;291;-24;47;274;130;296;665;227;208;186;-90;722;352;357;141;356;303;717;-2.0;-1.0;776.0;29.0;174.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;40883.6875;12947.8583984375;20748.0234375;3900.27416992188;683.0;361682;674.0;1200.0;Calculated values ==>;1567709745.107;346.66;343.66;298.36;298.26000000000005;292.96000000000004;276.26000000000005;273.5264737036516;291.76000000000005;276.26000000000005;270.86;276.46000000000004;350.96000000000004;302.26000000000005;270.76000000000005;277.86;300.56;286.16;302.76000000000005;339.66;293.96000000000004;291.76000000000005;340.56000000000006;341.46000000000004;264.16;242.77792619122317;267.9596281332873;273.5264737036516;295.86;7220000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3030000.0;7170000.0;0.0;0.0;0.12933333333333333;0.004833333333333333;0.029;0.029;3.0114516745650124;12947.8583984375;20748.0234375;3900.27416992188;40883.6875;489850.8687647422;485931.25894636044;268581.32072216476;268146.49438835966;248752.73886515686;430671.36484660726;458171.54992489325;438109.25301780854;471866.4182417926;531565.1381811216;478810.5308614015;437953.82195464283;448353.2992136279;469888.8255188759;451149.43373574974;296385.3457070294;479841.6479836232;461151.7468027471;458171.54992489325;282682.81946839223;286451.7998164319;459580.8826652587;200477.88812866958;268581.32072216476;273.3529509208135;225984.38052787923;58250.14997151829;15010.2885906445;124564.09695787264;0;1;1;0;1;5;5;0;7;4;51002106615.42893;19480404970.228676;42909051490.37005;30733.656525661972;1252.3311402601807;-0.0;5498.116646879126;299723.33074571437;21013.980574574165;0.0;28483.319337829624;0.9970195970821952;0.07228677858982291
236;2019-09-05 20:56:45.118;737;706;253;252;200;32;187;31;-24;33;772;292;-25;50;275;131;296;666;226;207;186;-88;721;353;357;143;356;303;717;-2.0;-1.0;1353.0;0.0;173.0;0;0;83;1;0;0;1;0;1;0;1;1;1;1;0;40747.62890625;12824.9248046875;20681.365234375;3868.84887695312;684.0;361683;675.0;1199.0;Calculated values ==>;1567709805.118;346.86;343.76;298.46000000000004;298.36;293.16;276.36;273.6339639331285;291.86;276.26000000000005;270.76000000000005;276.46000000000004;350.36;302.36;270.66;278.16;300.66;286.26000000000005;302.76000000000005;339.76;293.86;291.76000000000005;340.66;341.56000000000006;264.36;243.1966462407574;267.9596281332873;273.6339639331285;295.76000000000005;7209999.999999999;3529999.9999999995;3570000.0000000005;1430000.0;3560000.0;3030000.0;7170000.0;0.0;0.0;0.22549999999999998;0.0;0.028833333333333332;0.028833333333333332;3.008769344791399;12824.9248046875;20681.365234375;3868.84887695312;40747.62890625;490245.76523252984;486080.69288585015;269020.1893641676;268581.32072216476;249397.06986142005;430607.02586249536;458308.45282757154;437953.82195464283;471601.4229191921;530939.5217288226;478926.0647042474;437798.07955487026;448769.2461549603;470015.5537842264;451114.9348329381;296859.0673324567;479996.7332202173;461017.6682793448;458171.54992489325;283101.5729112263;286870.6033266602;459475.12376646604;201183.85751793825;269020.1893641676;273.6339639331285;226664.76621151261;58464.962539669534;15075.043152106837;124909.40515789903;0;1;1;0;1;5;5;0;7;4;51216345885.13614;19565620590.112213;43090884820.12154;53391.62698047688;0.0;-0.0;5453.864229500922;300424.5032987126;21024.41858067909;0.0;28574.60257720104;1.574455451315043;0.1165932751965933
237;2019-09-05 20:57:45.118;738;707;253;252;200;31;187;31;-24;32;766;292;-25;52;275;131;296;666;225;208;186;-86;718;352;357;143;355;303;713;-2.0;-1.0;1325.0;79.0;171.0;0;0;83;1;0;0;1;0;1;0;1;1;1;1;0;40758.5625;12741.6103515625;20638.30859375;3883.62133789062;684.0;361684;676.0;1198.0;Calculated values ==>;1567709865.118;346.96000000000004;343.86;298.46000000000004;298.36;293.16;276.26000000000005;273.5264737036516;291.86;276.26000000000005;270.76000000000005;276.36;349.76;302.36;270.66;278.36;300.66;286.26000000000005;302.76000000000005;339.76;293.96000000000004;291.76000000000005;340.76;341.56000000000006;264.56;243.1966462407574;267.9596281332873;273.5264737036516;295.66;7180000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3030000.0;7130000.0;0.0;0.0;0.22083333333333333;0.013166666666666667;0.0285;0.0285;3.006259945838279;12741.6103515625;20638.30859375;3883.62133789062;40758.5625;490696.58545647905;486654.2250830408;269318.93306365126;268873.9329559902;249531.53172081767;430671.36484660726;458308.45282757154;437953.82195464283;471502.6223741309;530313.5891873743;478926.0647042474;437798.07955487026;449045.67269265273;470152.0909681323;451293.79532891704;298520.77765232226;480450.29701682844;461151.7468027471;458171.54992489325;283520.3318566784;286870.6033266602;459678.91347050783;200255.17847816634;269318.93306365126;273.26545188008;227343.98447323136;58678.01699930495;15139.647070563868;125253.7357731334;0;1;1;0;1;5;5;0;7;4;51430545885.13614;19651420590.112213;43272684820.12154;52491.78376772189;3415.7458440658297;-0.0;5382.299580545397;301306.8650549476;21052.883129379636;0.0;28664.90394228476;1.644766673443534;0.13064659470284132
238;2019-09-05 20:58:45.129;740;709;252;252;189;26;186;27;-22;31;760;292;-23;53;276;123;296;668;226;212;186;-84;739;349;354;143;352;304;735;-2.0;-1.0;324.0;0.0;195.0;0;0;86;1;0;0;1;0;1;0;1;1;1;1;0;42134.1171875;13378.7568359375;21328.544921875;3894.78393554688;686.0;361685;677.0;1199.0;Calculated values ==>;1567709925.129;347.16;344.06000000000006;298.36;298.36;292.06;275.76000000000005;273.20264511476705;291.76000000000005;275.86;270.96000000000004;276.26000000000005;349.16;302.36;270.86;278.46000000000004;300.76000000000005;285.46000000000004;302.76000000000005;339.96000000000004;294.36;291.76000000000005;340.86;341.76;264.76000000000005;243.1966462407574;268.0796299477929;273.20264511476705;295.76000000000005;7390000.000000001;3490000.0;3540000.0;1430000.0;3520000.0000000005;3040000.0;7350000.0;0.0;0.0;0.054000000000000006;0.0;0.0325;0.0325;3.008423265325831;13378.7568359375;21328.544921875;3894.78393554688;42134.1171875;488847.5457408415;484608.0204844854;267355.4901036246;267355.4901036246;245391.45902942916;430862.6128555636;458651.7747534489;438039.0146135774;471403.80223619274;529611.0691093424;478803.17890316446;437883.18805776763;448998.8971924048;470686.08075178356;450677.0127961976;290966.4981212049;478251.2751534864;462143.5377314872;458651.7747534489;283939.0963198885;287708.2272785495;459882.5695729;200128.53018992607;267355.4901036246;273.20264511476705;228034.88344461026;58895.72663168645;15204.4789980953;125603.52366797843;0;1;1;0;1;5;5;0;7;4;51643884989.844574;19737236319.99493;43454818204.87262;12847.166158877173;0.0;-0.0;6217.1292511192905;301851.45612698735;21081.35289654187;0.0;28761.583570432773;0.49386697810673075;0.02572325807356425
239;2019-09-05 20:59:45.119;747;713;247;246;196;35;184;31;-24;31;756;292;-25;54;272;126;296;671;226;208;184;-84;721;355;360;142;359;302;716;-2.0;-1.0;2925.0;442.0;168.0;0;0;81;1;0;0;1;0;1;0;1;1;1;1;0;40405.20703125;12619.6240234375;20626.607421875;3882.58154296875;688.0;361686;679.0;1200.0;Calculated values ==>;1567709985.119;347.86;344.46000000000004;297.86;297.76000000000005;292.76000000000005;276.66;273.8482719121499;291.56;276.26000000000005;270.76000000000005;276.26000000000005;348.76;302.36;270.66;278.56;300.36;285.76000000000005;302.76000000000005;340.26;293.96000000000004;291.56;341.06000000000006;341.96000000000004;264.76000000000005;242.98782864720522;267.8393353686513;273.8482719121499;295.76000000000005;7209999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3020000.0;7159999.999999999;0.0;0.0;0.4875;0.07366666666666667;0.028;0.028;3.0105853331426706;12619.6240234375;20626.607421875;3882.58154296875;40405.20703125;491702.7872234085;487228.3769799635;266510.6584556076;266092.9203090367;248145.08318120937;430477.46260093397;457411.71562222653;438179.53515710204;471536.72207099956;529346.1196232733;479048.7777629365;438024.4983934438;449505.1483678675;469222.07547389006;450025.45410608605;296859.0673324567;480882.43680414767;460688.5861845942;457411.71562222653;284776.6418597092;288545.87390705565;460036.3119890607;200200.0418173059;266510.6584556076;273.2567495417341;228722.5965085922;59112.3436966867;15269.279575196733;125953.09166652033;0;1;1;0;1;5;5;0;7;4;51858049289.87862;19822722070.008522;43636587904.90152;116015.00300315062;19141.271902652607;-0.0;5345.2296006653305;302925.12856160663;21240.83691065613;0.0;28857.920502047888;3.7841636507693965;0.3485837740707873
240;2019-09-05 21:00:45.110;743;714;248;247;199;36;183;33;-25;33;752;292;-26;54;270;132;296;664;227;205;183;-85;715;357;361;146;360;302;709;-1.0;-1.0;2216.0;169.0;162.0;0;0;80;1;0;0;1;0;1;0;1;1;1;1;0;39757.81640625;12491.8837890625;20406.4453125;3844.50146484375;687.0;361687;678.0;18.0;Calculated values ==>;1567710045.11;347.46000000000004;344.56000000000006;297.96000000000004;297.86;293.06;276.76000000000005;274.0616903277293;291.46000000000004;276.46000000000004;270.66;276.46000000000004;348.36;302.36;270.56;278.56;300.16;286.36;302.76000000000005;339.56000000000006;293.66;291.46000000000004;340.96000000000004;341.86;264.66;243.81672145450628;267.8393353686513;274.0616903277293;295.86;7150000.0;3570000.0000000005;3610000.0;1460000.0;3600000.0;3020000.0;7090000.000000001;0.0;0.0;0.36933333333333335;0.028166666666666666;0.027000000000000003;0.027000000000000003;0.04516138407933885;12491.8837890625;20406.4453125;3844.50146484375;39757.81640625;491725.4208061952;488109.5740821099;267412.55909894954;266982.1397951764;249341.8698276801;430346.717906069;457110.4087228969;438024.4983934438;471202.2589852102;528928.5343954032;479048.7777629365;437869.15320432716;449505.1483678675;468828.0317483648;450540.5129264227;300834.0279286279;480594.93438342743;460127.33862395975;457110.4087228969;284357.86631585273;288127.0477506168;459316.82354445424;201392.28644864217;267412.55909894954;273.73328411010664;229390.52149942462;59321.574872186575;15333.662274673861;126294.98248096548;0;1;1;0;1;5;5;0;7;4;52074316844.65171;19909109109.917885;43817760724.71143;87396.16361161342;7264.874461532039;-0.0;5121.8419398465785;304619.9673509932;21460.85512244387;0.0;28945.13301428789;2.715710207264841;0.23142440606730266
241;2019-09-05 21:01:45.110;736;727;253;253;205;36;187;34;-25;34;747;291;-26;58;270;135;296;664;226;204;187;-86;707;357;362;145;360;302;701;-1.0;-1.0;1613.0;289.0;150.0;0;12;78;1;0;0;1;0;1;0;1;1;1;1;0;39551.26171875;12192.4404296875;20115.931640625;3928.70874023438;687.0;361688;677.0;0.0;Calculated values ==>;1567710105.11;346.76;345.86;298.46000000000004;298.46000000000004;293.66;276.76000000000005;274.0616903277293;291.86;276.56;270.66;276.56;347.86;302.26000000000005;270.56;278.96000000000004;300.16;286.66;302.76000000000005;339.56000000000006;293.56;291.86;340.86;341.86;264.56;243.61107973660833;267.8393353686513;274.0616903277293;295.76000000000005;7070000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3020000.0;7009999.999999999;0.0;0.0;0.2688333333333333;0.04816666666666667;0.025;0.025;0.0;12192.4404296875;20115.931640625;3928.70874023438;39551.26171875;491519.38192098634;490828.41151042655;270269.95935158187;270269.95935158187;251612.33446393954;430346.717906069;457502.1247446576;438024.4983934438;471434.6316277157;528406.342065764;478933.4068871811;437869.15320432716;450052.96000731894;468828.0317483648;450978.18160896865;382680.09372922865;481496.6706416268;459835.06171152263;457502.1247446576;283939.0963198885;288127.0477506168;459369.54495285207;200401.24945795507;270269.95935158187;273.34458772517166;230051.43048379963;59527.277574009495;15398.439026382846;126632.66895557486;0;1;1;0;1;5;5;0;7;4;52291216844.65171;19996409109.917885;43998960724.71143;63881.05008882389;12473.63956633754;-0.0;4680.8041348268935;305880.6107984968;21625.342739342785;0.0;29026.821731576838;2.2362588811624904;0.2055992615352668
242;2019-09-05 21:02:45.091;729;728;256;255;208;34;190;31;-25;35;743;291;-26;58;270;137;296;662;225;206;190;-89;699;355;360;143;359;302;694;-2.0;-1.0;1492.0;322.0;145.0;0;22;76;1;0;0;1;0;1;0;1;1;1;1;0;39778.6875;11951.6513671875;19911.927734375;4017.56225585938;687.0;361689;676.0;0.0;Calculated values ==>;1567710165.091;346.06000000000006;345.96000000000004;298.76000000000005;298.66;293.96000000000004;276.56;273.8482719121499;292.16;276.26000000000005;270.66;276.66;347.46000000000004;302.26000000000005;270.56;278.96000000000004;300.16;286.86;302.76000000000005;339.36;293.76000000000005;292.16;340.76;341.86;264.26000000000005;243.1966462407574;267.8393353686513;273.8482719121499;295.66;6990000.000000001;3550000.0;3600000.0;1430000.0;3590000.0;3020000.0;6940000.000000001;0.0;0.0;0.24866666666666667;0.05366666666666667;0.024166666666666666;0.024166666666666666;0.0;11951.6513671875;19911.927734375;4017.56225585938;39778.6875;491319.74159738806;491682.2315737224;272345.75286420056;271846.6614862542;252905.7250622666;430477.46260093397;458238.56606086175;438024.4983934438;471798.96558121993;527988.4168575022;478933.4068871811;437869.15320432716;450052.96000731894;468966.6422690117;451625.2951279445;390153.1055968975;481978.02083672973;460418.5278520168;458238.56606086175;283520.3318566784;288127.0477506168;459373.178428693;199504.0681914683;272345.75286420056;272.9821829259976;230712.30405307282;59728.41462602829;15464.636982228243;126966.12882232174;0;1;1;0;1;5;5;0;7;4;52507748255.31961;20082781750.184303;44180103345.27017;59312.08031022458;13946.30891606439;-0.0;4492.409652252645;306906.8951286715;21845.439258066534;0.0;29103.240972946278;2.1668987088243545;0.20364643113571532
243;2019-09-05 21:03:45.131;723;725;254;253;206;33;193;28;-25;34;743;291;-26;60;271;137;296;655;225;208;192;-97;693;355;360;141;359;301;687;-1.0;-1.0;1313.0;429.0;154.0;0;27;73;1;0;0;1;0;1;0;1;1;1;1;0;39358.22265625;11530.6162109375;19605.8515625;4057.68188476562;689.0;361690;674.0;0.0;Calculated values ==>;1567710225.131;345.46000000000004;345.66;298.56;298.46000000000004;293.76000000000005;276.46000000000004;273.8482719121499;292.46000000000004;275.96000000000004;270.66;276.56;347.46000000000004;302.26000000000005;270.56;279.16;300.26000000000005;286.86;302.76000000000005;338.66;293.96000000000004;292.36;340.56000000000006;342.06000000000006;263.46000000000004;242.77792619122317;267.7187500070086;273.8482719121499;295.66;6930000.0;3550000.0;3600000.0;1410000.0;3590000.0;3010000.0;6870000.0;0.0;0.0;0.21883333333333335;0.0715;0.025666666666666667;0.025666666666666667;0.0;11530.6162109375;19605.8515625;4057.68188476562;39358.22265625;491066.5397898044;491960.89586673334;272007.0584605078;271503.88973210956;252495.1149681555;430477.46260093397;458650.0266283497;438249.86041294545;471964.88962738856;528065.6687750703;479056.11016310717;438095.2167564963;450506.6178912395;469094.4051697779;451625.2951279445;394499.56496190035;481706.0781554068;460688.5861845942;458513.0163278268;282682.81946839223;288964.7057630673;458869.0855255645;198484.6620753311;272007.0584605078;272.5779273101536;231372.21795345648;59924.230646097014;15531.975545824782;127295.66319280464;0;1;1;0;1;5;5;0;7;4;52723892255.18228;20168038550.130135;44361123945.15516;52468.61756954794;18617.486276691685;-0.0;4786.986251927854;307839.02194762114;22116.985127806933;0.0;29180.620824298087;2.1558438216302473;0.21502197566501613
244;2019-09-05 21:04:45.152;717;720;254;253;204;34;193;25;-25;34;744;291;-26;59;271;138;296;650;225;208;193;-108;689;356;361;141;359;302;683;-2.0;-1.0;1193.0;444.0;177.0;0;30;71;1;0;0;1;0;1;0;1;1;1;1;0;38865.578125;11287.13671875;19529.59375;4091.91064453125;693.0;361691;672.0;0.0;Calculated values ==>;1567710285.152;344.86;345.16;298.56;298.46000000000004;293.56;276.56;273.955091788801;292.46000000000004;275.66;270.66;276.56;347.56000000000006;302.26000000000005;270.56;279.06;300.26000000000005;286.96000000000004;302.76000000000005;338.16;293.96000000000004;292.46000000000004;340.36;342.46000000000004;262.36;242.77792619122317;267.8393353686513;273.955091788801;295.66;6890000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;3020000.0;6830000.0;0.0;0.0;0.19883333333333333;0.07400000000000001;0.029500000000000002;0.029500000000000002;0.0;11287.13671875;19529.59375;4091.91064453125;38865.578125;490612.89315373113;491653.27047807525;272400.39458726736;271886.3046950717;251964.4707032926;430412.23801567365;458490.3299223953;438024.4983934438;471964.88962738856;528092.9125784225;478933.4068871811;437869.15320432716;450189.5037919261;469094.4051697779;451592.06498555734;397040.82146775495;481402.6713791582;460533.5242618854;458490.3299223953;281845.32903042674;290640.09048841946;457747.1737472935;198116.01821896032;272400.39458726736;272.4351972028884;232024.3111117245;60114.445138666975;15599.912586443506;127621.90604829334;0;1;1;0;1;5;5;0;7;4;52940267959.852234;20252668160.001045;44542087259.87913;47701.80280802647;19212.705509096657;-0.0;5489.653092386274;308674.06761321996;22432.347063600177;0.0;29266.28945890145;2.0741042647450034;0.20831453895523974
245;2019-09-05 21:05:48.122;711;715;253;252;202;36;190;25;-25;34;747;291;-26;60;271;136;296;646;225;207;190;-113;685;358;362;140;361;303;680;-1.0;0.0;1406.0;498.0;182.0;0;31;71;1;0;0;1;0;1;0;1;1;1;1;0;38738.23046875;11225.5087890625;19340.869140625;4116.09228515625;695.0;361692;671.0;0.0;Calculated values ==>;1567710348.122;344.26;344.66;298.46000000000004;298.36;293.36;276.76000000000005;274.1680685717883;292.16;275.66;270.66;276.56;347.86;302.26000000000005;270.56;279.16;300.26000000000005;286.76000000000005;302.76000000000005;337.76;293.86;292.16;340.26;342.66;261.86;242.56692532238324;267.9596281332873;274.1680685717883;295.66;6850000.0;3579999.9999999995;3620000.0000000005;1400000.0;3610000.0;3030000.0;6800000.0;0.0;0.0;0.23433333333333334;0.083;0.030333333333333334;0.030333333333333334;0.0;11225.5087890625;19340.869140625;4116.09228515625;38738.23046875;490161.3206400986;491245.8121527981;272183.22730703204;271668.29119645787;251395.36013969404;430280.9020939914;457916.85825212236;437798.07955487026;472096.9026672395;528329.302319711;478810.5308614015;437642.0229114993;450144.6074466229;468817.39725562325;450944.30644864263;399371.03460896167;481138.89714643976;460242.557883941;457916.85825212236;281426.5920051367;291477.81744585035;457395.1493216401;198651.11136738036;272183.22730703204;272.6564713511558;232703.0210880257;60311.336984260175;15671.69841209868;127961.86063847873;0;1;1;0;1;5;5;0;7;4;53167904509.95566;20341141010.041245;44732571509.965675;56040.10621193513;21475.755150203557;-0.0;5633.92013866774;309581.3770596026;22788.201559277986;0.0;29363.574376495577;2.3974584562670267;0.24100110171661354
246;2019-09-05 21:06:45.103;705;709;253;252;201;36;183;32;-23;35;751;292;-24;59;271;134;296;641;224;206;183;-113;687;357;362;138;361;304;682;-2.0;-1.0;1237.0;359.0;188.0;0;27;73;1;0;0;1;0;1;0;1;1;1;1;0;39184.1484375;11382.69921875;19393.927734375;4126.8642578125;695.0;361693;669.0;0.0;Calculated values ==>;1567710405.103;343.66;344.06000000000006;298.46000000000004;298.36;293.26000000000005;276.76000000000005;274.0616903277293;291.46000000000004;276.36;270.86;276.66;348.26;302.36;270.76000000000005;279.06;300.26000000000005;286.56;302.76000000000005;337.26;293.76000000000005;291.46000000000004;340.06000000000006;342.66;261.86;242.14157278889297;268.0796299477929;274.0616903277293;295.56;6870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;6820000.0;0.0;0.0;0.20616666666666666;0.05983333333333333;0.03133333333333333;0.03133333333333333;0.0;11382.69921875;19393.927734375;4126.8642578125;39184.1484375;489089.3635375592;490182.9934357114;271984.27848291904;271474.9677243858;250976.96791659764;430346.717906069;456947.03434989735;437883.18805776763;472458.26935960614;528670.499479957;478803.17890316446;437727.04723144654;449825.5836211171;468817.39725562325;450832.4929032535;398229.4217309407;480153.8047574639;460106.86065135186;456947.03434989735;280589.13426710566;291477.81744585035;457712.7129239213;198917.65663123768;271984.27848291904;272.75825141682543;233319.7009586223;60490.25897027209;15736.933399089608;128268.40889662674;0;1;1;0;1;5;5;0;7;4;53374175729.76233;20420344599.96701;44905508844.80359;49266.72706243626;15484.570868178902;-0.0;5795.499683831987;310414.77826254466;23080.706605789037;0.0;29454.027122369946;2.021196022715926;0.19225916290399908
247;2019-09-05 21:07:45.154;701;706;253;252;199;37;176;34;-23;35;755;291;-24;58;271;132;296;643;224;203;177;-110;688;358;363;136;362;304;683;-1.0;-1.0;1062.0;192.0;193.0;0;19;73;1;0;0;1;0;1;0;1;1;1;1;0;39637.92578125;11422.5849609375;19471.072265625;4061.21704101562;694.0;361694;668.0;0.0;Calculated values ==>;1567710465.154;343.26;343.76;298.46000000000004;298.36;293.06;276.86;274.1680685717883;290.76000000000005;276.56;270.86;276.66;348.66;302.26000000000005;270.76000000000005;278.96000000000004;300.26000000000005;286.36;302.76000000000005;337.46000000000004;293.46000000000004;290.86;339.96000000000004;342.56000000000006;262.16;241.71165711629368;268.0796299477929;274.1680685717883;295.56;6880000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;6830000.0;0.0;0.0;0.177;0.032;0.03216666666666666;0.03216666666666666;0.0;11422.5849609375;19471.072265625;4061.21704101562;39637.92578125;488405.16242770763;489648.6710303712;271886.3046950717;271379.7156732965;250262.87741306287;430280.9020939914;455803.4427082957;437883.18805776763;472720.47428543336;529088.6247878366;478687.48140781693;437727.04723144654;449688.22403800517;468678.5276441959;450359.4291554148;397641.31531258445;480343.147889768;459541.6837574574;455943.89776123053;280170.41352433193;291058.95107146574;458332.3870242633;200293.4621752191;271886.3046950717;273.30648627093126;233977.1099014322;60680.464542906986;15805.22540895686;128592.55919101508;0;1;1;0;1;5;5;0;7;4;53591860605.19101;20502614470.12902;45088063885.163086;42053.381481211094;8257.245595169416;-0.0;5920.519243628108;311176.4260193438;23278.723247906833;0.0;29551.743602091945;1.6086782601350962;0.13844218113555046
248;2019-09-05 21:08:45.124;698;703;253;252;200;37;169;34;-24;36;760;290;-25;54;271;132;296;644;223;199;169;-107;686;359;364;133;362;302;681;0.0;-1.0;1305.0;278.0;186.0;0;5;71;1;0;0;1;0;1;0;1;1;1;1;0;39379.96484375;11433.1279296875;19331.30078125;3967.287109375;692.0;361695;666.0;0.0;Calculated values ==>;1567710525.124;342.96000000000004;343.46000000000004;298.46000000000004;298.36;293.16;276.86;274.27422755570615;290.06;276.56;270.76000000000005;276.76000000000005;349.16;302.16;270.66;278.56;300.26000000000005;286.36;302.76000000000005;337.56000000000006;293.06;290.06;339.76;342.36;262.46000000000004;241.05796691057077;267.8393353686513;274.27422755570615;295.46000000000004;6859999.999999999;3590000.0;3640000.0;1330000.0;3620000.0000000005;3020000.0;6809999.999999999;0.0;0.0;0.2175;0.04633333333333333;0.031000000000000003;0.031000000000000003;0.0;11433.1279296875;19331.30078125;3967.287109375;39379.96484375;488179.0399496899;489424.15780704643;272083.2447683358;271571.152395407;250675.46664463723;430214.79039162316;454646.46748895606;438179.53515710204;473209.4130839679;529763.5573304285;478817.98612572043;438024.4983934438;449505.1483678675;468678.5276441959;450177.80367915705;398805.794842711;480723.0205174813;458835.75621896185;454646.46748895606;279332.9882161641;290221.2356813373;459103.1805611953;200280.80216935297;272083.2447683358;273.3058130452855;234635.26308241027;60870.8335849493;15872.09615814139;128915.75062333887;0;1;1;0;1;5;5;0;7;4;53809851555.295006;20583274120.167503;45269772985.24977;51742.974424835425;11992.10353215536;-0.0;5659.459904339229;311957.67150078394;23447.383451760306;0.0;29648.195178457903;1.9980164015031272;0.1805881417212501
249;2019-09-05 21:09:45.104;695;700;250;249;197;35;168;29;-25;37;765;288;-26;51;271;130;296;645;222;201;168;-105;689;356;361;130;359;302;685;-1.0;-1.0;1039.0;349.0;190.0;0;1;68;1;0;0;1;0;1;0;1;1;1;1;0;39322.40625;11239.787109375;19580.765625;3956.08447265625;691.0;361696;665.0;0.0;Calculated values ==>;1567710585.104;342.66;343.16;298.16;298.06;292.86;276.66;273.955091788801;289.96000000000004;276.06;270.66;276.86;349.66;301.96000000000004;270.56;278.26000000000005;300.26000000000005;286.16;302.76000000000005;337.66;293.26000000000005;289.96000000000004;339.66;342.26;262.66;240.39332010688793;267.8393353686513;273.955091788801;295.36;6890000.000000001;3560000.0;3610000.0;1300000.0;3590000.0;3020000.0;6850000.0;0.0;0.0;0.17316666666666666;0.05816666666666667;0.03166666666666666;0.03166666666666666;0.0;11239.787109375;19580.765625;3956.08447265625;39322.40625;487425.78092019306;488574.0501295613;270209.4700402202;269727.69371376676;249520.7659928966;430412.23801567365;455011.60331462673;438024.4983934438;473695.5629922598;530285.1503133504;478586.994125655;437869.15320432716;449092.5406545863;469094.4051697779;450429.13405674417;397040.82146775495;480418.44314679777;459583.8792856106;455011.60331462673;278914.2836208781;289802.386634966;459767.01905596704;198470.0528798651;270209.4700402202;272.57622171519114;235290.8975573692;61059.71156334867;15938.102245313801;129239.90975442069;0;1;1;0;1;5;5;0;7;4;54027279055.36415;20662147820.192585;45450912585.30737;41482.84481476805;15198.773532576597;-0.0;5852.06755368954;312734.2943674186;23673.89856382437;0.0;29744.09259750681;1.7981521769560551;0.17179059917375755
250;2019-09-05 21:10:45.135;694;700;247;246;192;33;171;28;-25;36;772;286;-26;49;272;125;296;649;220;201;171;-103;691;355;360;131;359;301;686;-2.0;-1.0;1298.0;535.0;200.0;0;1;65;1;0;0;1;0;1;0;1;1;1;1;0;38915.67578125;10918.8642578125;19686.04296875;3948.4326171875;689.0;361697;665.0;0.0;Calculated values ==>;1567710645.135;342.56000000000006;343.16;297.86;297.76000000000005;292.36;276.46000000000004;273.8482719121499;290.26000000000005;275.96000000000004;270.66;276.76000000000005;350.36;301.76000000000005;270.56;278.06;300.36;285.66;302.76000000000005;338.06000000000006;293.26000000000005;290.26000000000005;339.66;342.06000000000006;262.86;240.61611355647437;267.7187500070086;273.8482719121499;295.16;6909999.999999999;3550000.0;3600000.0;1310000.0;3590000.0;3010000.0;6859999.999999999;0.0;0.0;0.21633333333333335;0.08916666666666666;0.03333333333333333;0.03333333333333333;0.0;10918.8642578125;19686.04296875;3948.4326171875;38915.67578125;487067.59504497965;488469.3982435172;268700.0247087337;268237.1267803038;247840.57922783674;430477.46260093397;455601.41187188966;438249.86041294545;473469.2039465459;531090.452907455;478479.32189092605;438095.2167564963;449001.87712873524;469222.07547389006;449878.8026637932;395799.74091673474;480911.6510932178;459741.0631315469;455601.41187188966;278914.2836208781;288964.7057630673;459812.82144781464;197723.84273903875;268700.0247087337;272.2746212532456;235943.21843160654;61244.46239640195;16004.007254288988;129567.30222424318;0;1;1;0;1;5;5;0;7;4;54243690809.999725;20740488275.06066;45631906050.00259;52033.79515678849;23369.600601532515;-0.0;6230.046238771864;313514.0023402907;23995.467739344625;0.0;29844.82889915318;2.362534052170899;0.237454719946915
251;2019-09-05 21:11:45.106;695;701;246;245;189;34;169;30;-25;36;778;284;-26;47;272;124;296;652;221;200;169;-102;692;355;359;129;358;302;687;-2.0;-1.0;1417.0;431.0;187.0;0;1;63;1;0;0;1;0;1;0;1;1;1;1;0;38628.5390625;10860.0224609375;19651.3125;3966.22021484375;686.0;361698;664.0;0.0;Calculated values ==>;1567710705.106;342.66;343.26;297.76000000000005;297.66;292.06;276.56;273.8482719121499;290.06;276.16;270.66;276.76000000000005;350.96000000000004;301.56;270.56;277.86;300.36;285.56;302.76000000000005;338.36;293.16;290.06;339.56000000000006;341.76;262.96000000000004;240.16925963744896;267.8393353686513;273.8482719121499;295.26000000000005;6920000.0;3550000.0;3590000.0;1290000.0;3579999.9999999995;3020000.0;6870000.0;0.0;0.0;0.23616666666666666;0.07183333333333333;0.03116666666666667;0.03116666666666667;0.0;10860.0224609375;19651.3125;3966.22021484375;38628.5390625;487108.12767974404;488509.82732649974;268158.0333177174;267702.0175296502;246837.06533786646;430477.46260093397;455487.9538181988;438024.4983934438;473728.1634681915;531640.2589796651;478124.40241373086;437869.15320432716;448540.00715330127;469359.9901508219;449731.94308762124;395157.50572850514;481252.7139550984;459762.3043333631;455487.9538181988;278495.58437821403;287708.2272785495;460219.1377359542;198559.10417169187;268158.0333177174;272.60753136937575;236589.1078906333;61425.86539840955;16069.930816044896;129894.95507745021;0;1;1;0;1;5;5;0;7;4;54459286554.84202;20818450575.00363;45812718614.87032;56553.74393537042;18795.912411032845;-0.0;5838.449188931672;314418.4611322535;24346.677180876126;0.0;29945.351085092818;2.35481040118429;0.22632003960684016
252;2019-09-05 21:12:45.096;696;702;246;245;189;31;165;30;-25;35;785;284;-26;48;273;124;296;655;220;203;165;-100;694;352;357;128;355;303;690;-2.0;-1.0;1315.0;366.0;183.0;0;1;62;1;0;0;1;0;1;0;1;1;1;1;0;38820.15625;10847.435546875;19793.95703125;3965.5224609375;684.0;361699;662.0;0.0;Calculated values ==>;1567710765.096;342.76;343.36;297.76000000000005;297.66;292.06;276.26000000000005;273.5264737036516;289.66;276.16;270.66;276.66;351.66;301.56;270.56;277.96000000000004;300.46000000000004;285.56;302.76000000000005;338.66;293.46000000000004;289.66;339.36;341.56000000000006;263.16;239.943914813709;267.9596281332873;273.5264737036516;295.16;6940000.000000001;3520000.0000000005;3570000.0000000005;1280000.0;3550000.0;3030000.0;6900000.0;0.0;0.0;0.21916666666666668;0.061000000000000006;0.030500000000000003;0.030500000000000003;0.0;10847.435546875;19793.95703125;3965.5224609375;38820.15625;487042.7924400403;488341.1029364601;267924.36109402194;267473.5174343197;246740.38621480414;430671.36484660726;455262.1006954997;437798.07955487026;473760.833029134;532294.6338887725;478000.3722674675;437642.0229114993;448492.1240640218;469898.9866069099;450279.1561124359;393824.85993268836;481368.0882715154;460480.0777649803;455262.1006954997;277658.20189090865;286870.6033266602;460570.28378058656;198048.52675971284;267924.36109402194;272.39203088423335;237234.40611737434;61606.73073258951;16136.01765537764;130223.61087183298;0;1;1;0;1;5;5;0;7;4;54674050754.87616;20895537725.015884;45994188364.89917;52545.11032093867;16013.827178273297;-0.0;5713.801057845072;315327.46672501415;24636.70999730591;0.0;30041.60379237258;2.1461820122718773;0.20123027822510373
