;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
253;2019-09-05 21:13:45.117;698;704;245;244;189;29;170;28;-25;35;794;283;-26;42;273;123;296;658;217;205;170;-97;695;350;354;139;353;302;691;-2.0;-1.0;1588.0;277.0;180.0;0;100;60;1;0;0;1;0;1;0;1;1;0;1;0;37831.97265625;10665.69921875;19845.76953125;3118.7548828125;680.0;361700;661.0;0.0;Calculated values ==>;1567710825.117;342.96000000000004;343.56000000000006;297.66;297.56;292.06;276.06;273.3108153835814;290.16;275.96000000000004;270.66;276.66;352.56000000000006;301.46000000000004;270.56;277.36;300.46000000000004;285.46000000000004;302.76000000000005;338.96000000000004;293.66;290.16;339.26;341.16;263.46000000000004;242.35481222062532;267.8393353686513;273.3108153835814;294.86;6950000.0;3500000.0;3540000.0;1390000.0;3529999.9999999995;3020000.0;6909999.999999999;0.0;0.0;0.26466666666666666;0.04616666666666667;0.030000000000000002;0.030000000000000002;0.0;10665.69921875;19845.76953125;3118.7548828125;37831.97265625;487230.434007297;488527.365173232;267398.46537062054;266953.82726313785;246708.36436570957;430799.1582183253;456457.21659632755;438024.4983934438;472326.8440106818;533306.1214778391;478008.62665681035;437869.15320432716;447845.39370153175;470172.2393017612;450496.3534566729;393132.21114627586;481709.55276704027;461211.91220601037;456457.21659632755;277239.5186164033;285195.4229665811;459180.3614032639;198440.22396081476;267398.46537062054;272.5396710225572;237873.39742853263;61786.06960271828;16195.07396252898;130554.05754319819;0;1;1;0;1;5;5;0;7;4;54887425410.39827;20975665760.211952;46175751890.34344;63409.97129983582;12037.503011926401;-0.0;5671.762536771211;316294.0972765406;24870.552899176153;0.0;30136.516697120445;2.4120932924569267;0.2097368362968966
254;2019-09-05 21:14:45.127;701;707;244;243;187;27;177;26;-25;34;796;280;-26;40;274;123;296;661;217;207;176;-95;698;348;352;144;351;302;694;-1.0;0.0;1322.0;157.0;174.0;0;100;58;1;0;0;1;0;1;0;1;1;0;1;0;37720.12109375;10579.2548828125;19965.189453125;3092.74926757812;678.0;361701;660.0;0.0;Calculated values ==>;1567710885.127;343.26;343.86;297.56;297.46000000000004;291.86;275.86;273.0942459734351;290.86;275.76000000000005;270.66;276.56;352.76;301.16;270.56;277.16;300.56;285.46000000000004;302.76000000000005;339.26;293.86;290.76000000000005;339.16;340.96000000000004;263.66;243.40439225979637;267.8393353686513;273.0942459734351;294.86;6980000.0;3479999.9999999995;3520000.0000000005;1440000.0;3510000.0;3020000.0;6940000.000000001;0.0;0.0;0.22033333333333335;0.026166666666666668;0.029;0.029;0.0;10579.2548828125;19965.189453125;3092.74926757812;37720.12109375;487353.800918944;488650.6134625569;266736.5519472039;266300.7600994672;245977.44606019332;430925.7729439634;457746.00652100606;438024.4983934438;471567.5291714911;533514.2078025887;477660.98919753707;437869.15320432716;447566.28926109587;470570.28523540555;450857.1374347884;390932.54291062366;481826.7211896224;461784.41255085584;457609.2955309491;276820.84063482966;284357.86631585273;458604.3365244893;198487.86586587245;266736.5519472039;272.55032094744297;238503.1031431461;61963.140393750524;16246.84512419644;130885.8708276805;0;1;1;0;1;5;5;0;7;4;55099260710.36461;21060579910.198456;46356982090.31464;52777.90470024156;6806.380982233807;-0.0;5535.309563928611;317262.49094843736;25027.6114378303;0.0;30229.924529989352;1.9359401980430957;0.1575635001989016
255;2019-09-05 21:15:45.098;705;712;245;244;187;22;180;21;-23;32;791;279;-24;38;275;118;296;666;218;213;180;-94;714;342;346;144;347;304;709;-1.0;-1.0;920.0;301.0;187.0;95;100;61;1;0;0;1;0;0;0;1;1;0;0;0;23424.021484375;10915.6416015625;4943.4169921875;3096.16235351562;675.0;361702;659.0;0.0;Calculated values ==>;1567710945.098;343.66;344.36;297.66;297.56;291.86;275.36;272.43898195401505;291.16;275.26000000000005;270.86;276.36;352.26;301.06;270.76000000000005;276.96000000000004;300.66;284.96000000000004;302.76000000000005;339.76;294.46000000000004;291.16;339.06000000000006;340.66;263.76000000000005;243.40439225979637;268.0796299477929;272.43898195401505;294.96000000000004;7140000.000000001;3420000.0000000005;3460000.0;1440000.0;3470000.0000000005;3040000.0;7090000.000000001;0.0;0.0;0.15333333333333332;0.050166666666666665;0.03116666666666667;0.03116666666666667;0.0;10915.6416015625;4943.4169921875;3096.16235351562;23424.021484375;486250.55564000417;487815.17650234484;266132.54881144513;265713.13508400245;245523.45219068846;431298.55289687274;459112.636614165;437883.18805776763;471369.63528795214;532845.209492113;477295.0857104247;437727.04723144654;446904.3873112669;471236.1050841785;451216.3481622316;371905.7989448851;480902.1679044164;463477.9819962672;459112.636614165;276402.16793126165;283101.5729112263;458706.70582492737;195148.2577655902;266132.54881144513;271.1892178857205;239012.3913892392;62142.17795432296;16298.394460107149;131093.34222157483;0;1;1;0;1;5;5;0;7;4;55308559500.2115;21146938150.135284;46538694220.18172;37219.35597813387;13221.848810976748;-0.0;6014.546069851435;318012.1056312422;25194.4326833928;0.0;30326.126806615288;2.9783747188188836;0.27401269236758974
256;2019-09-05 21:16:45.098;713;713;241;241;181;41;184;33;-18;33;785;279;-21;41;257;118;296;634;220;208;184;-93;677;362;367;148;367;307;678;-2.0;-1.0;474.0;43.0;106.0;98;100;68;1;0;0;1;0;0;0;1;1;0;0;0;24975.798828125;11062.2607421875;6950.94384765625;3095.0;672.0;361703;658.0;0.0;Calculated values ==>;1567711005.098;344.46000000000004;344.46000000000004;297.26000000000005;297.26000000000005;291.26000000000005;277.26000000000005;274.5913991737795;291.56;276.46000000000004;271.36;276.46000000000004;351.66;301.06;271.06;277.26000000000005;298.86;284.96000000000004;302.76000000000005;336.56;293.96000000000004;291.56;338.96000000000004;340.36;263.86;244.22491754036054;268.43790593516167;274.5913991737795;295.16;6770000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3070000.0;6780000.0;0.0;0.0;0.079;0.007166666666666667;0.017666666666666667;0.017666666666666667;0.0;11062.2607421875;6950.94384765625;3095.0;24975.798828125;491266.8240861472;491164.812354333;266580.78784926276;266580.78784926276;244572.24422896205;430014.67791919125;456264.8617806247;437985.2681005028;470935.02280441386;531995.4551614505;476918.8332826097;437514.20447033056;446752.8272820207;466156.4611359798;447529.95785919396;403550.37147180375;479549.5126747578;459595.91619260935;456264.8617806247;275983.5004908252;281845.32903042674;458181.36669596087;202480.64044669233;266580.78784926276;274.18028250097353;239415.7232251767;62325.32714052087;16349.987479719779;131192.46189524018;0;1;1;0;1;5;5;0;7;4;55522459500.2115;21234538150.135284;46721994220.18172;18604.865584651026;1832.5218714530913;-0.0;3351.085306120728;318477.3074775988;25319.885772413047;0.0;30404.17373474839;1.1269775532529522;0.08411776104066031
257;2019-09-05 21:17:45.119;706;712;243;242;191;54;189;41;-12;37;779;279;-15;42;249;122;296;625;220;206;189;-93;701;366;371;147;371;307;702;-1.0;-1.0;848.0;0.0;107.0;98;100;74;1;0;0;1;0;0;0;1;1;0;0;0;26002.958984375;11782.7783203125;7260.19384765625;3082.13793945312;669.0;361704;656.0;0.0;Calculated values ==>;1567711065.119;343.76;344.36;297.46000000000004;297.36;292.26000000000005;278.56;275.0112864084945;292.06;277.26000000000005;271.96000000000004;276.86;351.06000000000006;301.06;271.66;277.36;298.06;285.36;302.76000000000005;335.66;293.76000000000005;292.06;338.76;340.06000000000006;263.86;244.02132995426717;268.43790593516167;275.0112864084945;295.16;7009999.999999999;3660000.0;3710000.0;1470000.0;3710000.0;3070000.0;7020000.0;0.0;0.0;0.14133333333333334;0.0;0.017833333333333333;0.017833333333333333;0.0;11782.7783203125;7260.19384765625;3082.13793945312;26002.958984375;487771.97051922325;488546.26436339295;265753.635889969;265332.5351617351;246997.01289954458;429743.705733735;456308.82580400526;438918.9086401352;471466.26734783495;531368.7506413077;476918.8332826097;438453.4767200345;446894.5695448119;464519.832704108;447376.64309987566;388512.0809130037;475321.48633218935;458686.9175220289;456308.82580400526;275146.1813398168;280589.13426710566;458338.83068365476;204581.99993955647;265753.635889969;275.0112864084945;239840.69489434295;62515.769097115146;16401.481645788997;131310.92949167202;0;1;1;0;1;5;5;0;7;4;55743936989.87367;21323069125.000244;46906258689.90065;33119.616429681795;0.0;-0.0;3398.2342201336464;318908.4956901331;25335.162132840647;0.0;30460.437749563305;1.6505161091860745;0.11857125091616524
258;2019-09-05 21:18:45.129;703;710;244;244;194;60;197;45;-19;40;775;279;-20;42;246;126;296;641;220;207;196;-93;712;370;375;143;375;306;713;-1.0;-1.0;1088.0;0.0;109.0;98;100;74;1;0;0;1;0;0;0;1;1;0;1;0;26206.14453125;11997.75390625;7379.595703125;3075.75366210938;666.0;361705;655.0;0.0;Calculated values ==>;1567711125.129;343.46000000000004;344.16;297.56;297.56;292.56;279.16;275.4277932560699;292.86;277.66;271.26000000000005;277.16;350.66;301.06;271.16;277.36;297.76000000000005;285.76000000000005;302.76000000000005;337.26;293.86;292.76000000000005;338.66;339.76;263.86;243.1966462407574;268.3187672390254;275.4277932560699;295.16;7120000.0;3700000.0;3750000.0;1430000.0;3750000.0;3060000.0;7130000.0;0.0;0.0;0.18133333333333335;0.0;0.018166666666666668;0.018166666666666668;0.0;11997.75390625;7379.595703125;3075.75366210938;26206.14453125;486165.39979920106;487099.40570474224;265456.16932662256;265456.16932662256;247603.658102836;429467.9694778635;456780.94502389367;438054.9754168444;472292.48545527144;531026.2279586041;477044.4347011339;437898.67151236854;447086.0058300499;463527.63331763045;447225.3984864441;375854.1904691932;476544.9408884897;458186.18909065775;456639.5378694254;274727.5295995403;279332.9882161641;458965.0568709534;205618.40361802047;265456.16932662256;275.4277932560699;240275.84326954777;62713.97322748865;16452.80596175442;131432.9480709502;0;1;1;0;1;5;5;0;7;4;55967774289.838104;21410083624.986416;47090189339.87142;42148.498352853414;0.0;-0.0;3473.1645285275845;319535.8345189362;25335.162132840647;0.0;30517.708949402422;2.031864474578927;0.14919700532566724
259;2019-09-05 21:19:45.110;705;710;238;237;200;66;203;50;-21;44;777;277;-22;39;239;136;296;648;220;208;203;-91;690;378;383;143;383;306;690;-3.0;-1.0;2288.0;127.0;109.0;98;100;75;1;0;0;1;0;0;0;1;1;0;1;0;24900.744140625;11622.037109375;7024.564453125;2997.74584960938;664.0;361706;654.0;0.0;Calculated values ==>;1567711185.11;343.66;344.16;296.96000000000004;296.86;293.16;279.76000000000005;276.25090830309495;293.46000000000004;278.16;271.06;277.56;350.86;300.86;270.96000000000004;277.06;297.06;286.76000000000005;302.76000000000005;337.96000000000004;293.96000000000004;293.46000000000004;338.56000000000006;339.56000000000006;264.06;243.1966462407574;268.3187672390254;276.25090830309495;295.16;6900000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3060000.0;6900000.0;0.0;0.0;0.3813333333333333;0.021166666666666667;0.018166666666666668;0.018166666666666668;0.0;11622.037109375;7024.564453125;2997.74584960938;24900.744140625;488776.9963032428;489501.2302610844;264437.50399267866;264019.1719850281;250340.69221736668;428902.12800615287;456318.3529010661;437742.05038880615;472686.96060398995;531235.1143566301;476810.94544936187;437585.1090581189;446661.59397328994;461367.71932429395;447240.124374892;396427.224900793;480304.2534633383;457031.91385993705;456318.3529010661;274308.8830629234;278495.58437821403;459169.18600465864;206968.3015803772;264437.50399267866;275.98187670774945;240701.59914270032;62910.742489106255;16503.402430349983;131552.9447278339;0;1;1;0;1;5;5;0;7;4;56195102279.6357;21495856454.910046;47273731199.708;88001.72287894756;5338.25205364729;-0.0;3485.835421835705;320620.0762429298;25379.633479527416;0.0;30575.682251576185;4.473491785677925;0.36868705818012315
260;2019-09-05 21:20:45.120;699;704;236;236;199;57;204;51;-22;48;778;277;-23;37;234;143;296;633;219;212;204;-88;728;370;375;145;374;303;723;-1.0;-1.0;2197.0;291.0;201.0;0;100;74;1;0;0;1;1;0;0;1;1;0;1;0;38453.07421875;12121.3291015625;20570.0;2956.37963867188;661.0;361707;654.0;0.0;Calculated values ==>;1567711245.12;343.06000000000006;343.56000000000006;296.76000000000005;296.76000000000005;293.06;278.86;275.4277932560699;293.56;278.26000000000005;270.96000000000004;277.96000000000004;350.96000000000004;300.86;270.86;276.86;296.56;287.46000000000004;302.76000000000005;336.46000000000004;294.36;293.56;338.56000000000006;339.26;264.36;243.61107973660833;267.9596281332873;275.4277932560699;295.06;7280000.0;3700000.0;3750000.0;1450000.0;3740000.0;3030000.0;7230000.0;0.0;0.0;0.36616666666666664;0.0485;0.033499999999999995;0.033499999999999995;0.0;12121.3291015625;20570.0;2956.37963867188;38453.07421875;483843.07282548334;485139.7210353848;261710.55268834336;261710.55268834336;248878.10086027722;429467.9694778635;457766.27349474904;438264.37560948916;472819.8678402692;531565.1381811216;477187.6737077887;438109.25301780854;446955.08328484115;462058.0594595953;449802.42746497714;294043.8473430003;474066.8160230454;458882.9861683954;457766.27349474904;274308.8830629234;277239.5186164033;459164.89765773364;204021.29898654224;261710.55268834336;274.8145284240809;241229.63562035892;63108.636851063464;16553.028412363175;131782.93775735737;0;1;1;0;2;5;5;0;7;4;56422540179.59955;21582270854.896313;47456461649.67896;85772.00655676906;12374.464535552783;-0.0;6567.866647014589;322068.4320070659;25527.264052075883;0.0;30659.477065611718;2.9374773706324873;0.2511711404791223
261;2019-09-05 21:21:45.111;715;718;239;238;194;52;180;46;-25;48;768;277;-26;43;238;139;296;648;218;211;181;-88;713;371;375;138;374;302;708;-1.0;-1.0;2015.0;441.0;168.0;29;0;68;1;0;0;1;1;0;0;1;1;1;1;0;39263.12109375;11528.1787109375;21121.25390625;3906.73876953125;659.0;361708;656.0;0.0;Calculated values ==>;1567711305.111;344.66;344.96000000000004;297.06;296.96000000000004;292.56;278.36;275.5313989812953;291.16;277.76000000000005;270.66;277.96000000000004;349.96000000000004;300.86;270.56;277.46000000000004;296.96000000000004;287.06;302.76000000000005;337.96000000000004;294.26000000000005;291.26000000000005;338.76;339.06000000000006;264.36;242.14157278889297;267.8393353686513;275.5313989812953;294.96000000000004;7130000.0;3710000.0;3750000.0;1380000.0;3740000.0;3020000.0;7080000.0;0.0;0.0;0.3358333333333333;0.0735;0.028;0.028;0.0;11528.1787109375;21121.25390625;3906.73876953125;39263.12109375;487838.91218370677;488800.68784598145;263725.1714385326;263323.8717201782;247762.83331043238;429398.2889081932;454353.91797136224;438024.4983934438;473730.63416192174;530597.9988283011;477312.8819258616;437869.15320432716;447984.6736389261;462599.4878831673;449016.9876755699;374030.3875142453;478231.1612419172;458743.9286767682;454498.0877881651;275146.1813398168;276402.16793126165;460244.63067514834;203455.31414308536;263725.1714385326;274.6002763990447;241877.17343794636;63305.68652152591;16610.212487034125;132130.3127601915;0;1;1;0;2;5;5;0;7;5;56647506430.25758;21667158120.14461;47637934425.20978;78776.15104407871;18874.01476510663;-0.0;5341.64165778971;323439.46097255294;25787.6289864105;0.0;30758.708081556626;2.8173576050251548;0.2600792056483594
262;2019-09-05 21:22:45.131;724;728;245;245;197;45;129;44;-27;48;755;281;-28;46;240;137;296;659;218;213;129;-86;701;366;371;136;369;301;695;-2.0;-1.0;1703.0;416.0;188.0;34;0;62;1;0;0;1;1;0;0;1;1;1;0;0;38819.21484375;10948.951171875;20986.654296875;3898.38208007812;657.0;361709;658.0;0.0;Calculated values ==>;1567711365.131;345.56000000000006;345.96000000000004;297.66;297.66;292.86;277.66;275.0112864084945;286.06;277.56;270.46000000000004;277.96000000000004;348.66;301.26000000000005;270.36;277.76000000000005;297.16;286.86;302.76000000000005;339.06000000000006;294.46000000000004;286.06;338.96000000000004;338.86;264.56;241.71165711629368;267.7187500070086;275.0112864084945;294.96000000000004;7009999.999999999;3660000.0;3710000.0;1360000.0;3690000.0;3010000.0;6950000.0;0.0;0.0;0.2838333333333333;0.06933333333333333;0.03133333333333333;0.03133333333333333;0.0;10948.951171875;20986.654296875;3898.38208007812;38819.21484375;490394.80448565865;491581.103083506;267103.5920152382;267103.5920152382;249168.0626406502;429743.705733735;447495.2078367843;437940.2675631159;473988.9803413144;529318.2321055314;477901.2725479194;437785.01000687695;448587.98087873193;463616.4740235952;449639.2902697909;388512.0809130037;481411.1465456892;459653.4279077064;447495.2078367843;275983.5004908252;275564.83829863765;460750.93233726063;201983.11934980357;267103.5920152382;274.00448297874544;242528.07646592963;63493.058373628366;16675.27684165144;132481.32896151766;0;1;1;0;2;5;5;0;7;5;56871381030.18644;21749385520.11848;47818894725.15227;66972.50390121182;17941.23503379702;-0.0;5652.270629075111;324654.43795408576;26094.524999219942;0.0;30850.354555896618;2.527377379943465;0.23435741158560203
263;2019-09-05 21:23:45.102;724;728;251;250;188;39;141;38;-24;45;755;282;-25;49;243;129;296;665;220;212;141;-83;711;360;364;133;363;303;707;-2.0;-1.0;1585.0;427.0;198.0;15;0;64;1;0;0;1;1;0;0;1;1;1;0;0;39636.78515625;11284.0615234375;20790.34375;3957.80834960938;655.0;361710;663.0;0.0;Calculated values ==>;1567711425.102;345.56000000000006;345.96000000000004;298.26000000000005;298.16;291.96000000000004;277.06;274.38016830617;287.26000000000005;276.96000000000004;270.76000000000005;277.66;348.66;301.36;270.66;278.06;297.46000000000004;286.06;302.76000000000005;339.66;294.36;287.26000000000005;339.46000000000004;338.66;264.86;241.05796691057077;267.9596281332873;274.38016830617;295.16;7109999.999999999;3600000.0;3640000.0;1330000.0;3629999.9999999995;3030000.0;7070000.0;0.0;0.0;0.26416666666666666;0.07116666666666666;0.033;0.033;0.0;11284.0615234375;20790.34375;3957.80834960938;39636.78515625;489368.6440201161;490361.593635385;268878.42526252184;268432.67298971885;245895.55437855978;430148.3826014536;450596.44756964844;437953.82195464283;474083.7854598241;529165.2014758766;477768.4350870189;437798.07955487026;448630.7726451126;464898.1456994284;449552.1487710988;377470.0402151715;480974.3108059094;460609.61753313727;450596.44756964844;278076.8904731985;274727.5295995403;461504.66260682873;200349.83509867536;268878.42526252184;273.33732045700265;243181.56046211827;63678.24392965271;16740.713452195072;132829.3023431894;0;1;1;0;2;5;5;0;7;5;57091774455.02522;21830046515.05948;48000007145.01978;62767.0531944514;18585.518557663578;-0.0;5996.694736135179;325735.0783669875;26398.76749061315;0.0;30947.38234775856;2.4241992846195806;0.22853166337043654
264;2019-09-05 21:24:45.102;725;729;247;247;190;38;128;37;-25;43;763;282;-26;46;245;127;296;674;220;205;129;-85;706;358;363;129;362;302;702;-2.0;0.0;1401.0;109.0;194.0;11;0;62;1;0;0;1;1;0;0;1;1;1;1;0;39334.203125;11041.4091796875;20509.70703125;3945.63720703125;654.0;361711;668.0;0.0;Calculated values ==>;1567711485.102;345.66;346.06000000000006;297.86;297.86;292.16;276.96000000000004;274.1680685717883;285.96000000000004;276.86;270.66;277.46000000000004;349.46000000000004;301.36;270.56;277.76000000000005;297.66;285.86;302.76000000000005;340.56000000000006;293.66;286.06;339.96000000000004;338.56000000000006;264.66;240.16925963744896;267.8393353686513;274.1680685717883;295.16;7059999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3020000.0;7020000.0;0.0;0.0;0.23349999999999999;0.018166666666666668;0.03233333333333333;0.03233333333333333;0.0;11041.4091796875;20509.70703125;3945.63720703125;39334.203125;490028.1091070779;491015.4254815011;267475.61809360265;267475.61809360265;246679.2752150712;430280.9020939914;448848.5733682798;438024.4983934438;474404.2798038372;530076.5401052948;477892.7993446067;437869.15320432716;448401.4392639541;465306.4224800408;449623.6896413091;383775.87515429064;482901.55708994606;459814.3699412001;448998.212695669;280170.41352433193;274308.8830629234;461905.77280916134;201594.21279663936;267475.61809360265;273.81666815654796;243839.6520311287;63864.28951884541;16806.57549850041;133173.46943303314;0;1;1;0;2;5;5;0;7;5;57309874455.02522;21908646515.05948;48181507145.01978;55206.47168685384;4728.993340227483;-0.0;5869.2305588001445;326718.19107433176;26593.05508976224;0.0;31046.26505854969;1.8538229344819626;0.14645983587421046
265;2019-09-05 21:25:45.103;723;727;242;241;193;41;144;38;-25;42;774;282;-26;48;246;129;296;672;220;193;144;-96;694;361;366;132;364;302;688;-1.0;0.0;2422.0;194.0;193.0;26;100;60;1;0;0;1;1;0;0;1;0;1;1;0;37304.7578125;10646.6201171875;20487.44140625;2662.796875;653.0;361712;674.0;0.0;Calculated values ==>;1567711545.103;345.46000000000004;345.86;297.36;297.26000000000005;292.46000000000004;277.26000000000005;274.4858918419099;287.56;276.96000000000004;270.66;277.36;350.56000000000006;301.36;270.56;277.96000000000004;297.76000000000005;286.06;302.76000000000005;340.36;292.46000000000004;287.56;340.56000000000006;338.46000000000004;263.56;240.83765695389522;267.8393353686513;274.4858918419099;295.16;6940000.000000001;3610000.0;3660000.0;1320000.0;3640000.0;3020000.0;6880000.0;0.0;0.0;0.4036666666666667;0.03233333333333333;0.03216666666666666;0.03216666666666666;0.0;10646.6201171875;20487.44140625;2662.796875;37304.7578125;490964.75148070813;492144.9965435982;266290.2499163495;265853.9196152675;248098.9119059058;430081.6785162784;450677.8943745114;438024.4983934438;473921.58982693544;531223.4586501896;477892.7993446067;437869.15320432716;448678.4000570146;465146.75317812245;449368.0733221987;393824.85993268836;484142.35476954264;457686.21237540204;450677.8943745114;282682.81946839223;273890.2417152289;460358.76591463014;202274.75628926183;266290.2499163495;274.09560599713575;244478.32068246984;64045.026108327336;16861.64670028888;133515.11803031465;0;1;1;0;2;5;5;0;7;5;57528578099.76103;21986947819.964893;48362710164.800896;95164.31256272146;8344.716311220242;-0.0;5931.135896737541;327971.3018263956;26702.004485852372;0.0;31144.603084500166;3.2381756753976543;0.26781662871122053
266;2019-09-05 21:26:45.093;713;717;246;245;196;41;152;37;-25;42;787;281;-26;40;247;132;296;662;218;189;152;-106;686;360;365;141;364;302;680;-3.0;-1.0;1403.0;351.0;182.0;35;100;58;1;0;0;1;1;0;0;1;0;1;1;0;37597.40625;10382.162109375;20532.724609375;3049.52319335938;651.0;361713;679.0;0.0;Calculated values ==>;1567711605.093;344.46000000000004;344.86;297.76000000000005;297.66;292.76000000000005;277.26000000000005;274.38016830617;288.36;276.86;270.66;277.36;351.86;301.26000000000005;270.56;277.16;297.86;286.36;302.76000000000005;339.36;292.06;288.36;341.06000000000006;338.26;262.56;242.77792619122317;267.8393353686513;274.38016830617;294.96000000000004;6859999.999999999;3600000.0;3650000.0;1410000.0;3640000.0;3020000.0;6800000.0;0.0;0.0;0.2338333333333333;0.058499999999999996;0.030333333333333334;0.030333333333333334;0.0;10382.162109375;20532.724609375;3049.52319335938;37597.40625;490345.84774432937;491530.6608302047;268725.0922241414;268255.9623324311;249367.5290125665;430148.3826014536;452029.09594127483;438024.4983934438;472751.9947874012;532577.5659171325;477776.9202632137;437869.15320432716;447566.28926109587;465278.15030523995;449995.63183530286;398805.794842711;483535.0489562307;457292.3345882162;452029.09594127483;284776.6418597092;273052.9745269728;457951.47199335654;200057.6678882282;268725.0922241414;273.2221255845394;245102.40135230648;64220.23675360123;16909.2414337549;133856.89577471308;0;1;1;0;2;5;5;0;7;5;57747841549.79589;22068834169.977913;48543879964.8297;55644.577199802916;15086.787540150006;-0.0;5560.221446086381;329227.8331178251;26897.234474222812;0.0;31240.348435487056;2.2462214530875437;0.2060048913421648
267;2019-09-05 21:27:45.114;703;706;250;249;199;38;155;33;-26;42;793;277;-27;41;248;133;296;652;216;192;155;-113;678;358;363;145;361;301;672;-1.0;-1.0;1111.0;263.0;168.0;30;100;55;1;0;0;1;1;0;0;1;0;1;1;0;37354.7890625;10065.751953125;20114.255859375;2933.25659179688;650.0;361714;685.0;0.0;Calculated values ==>;1567711665.114;343.46000000000004;343.76;298.16;298.06;293.06;276.96000000000004;274.1680685717883;288.66;276.46000000000004;270.56;277.36;352.46000000000004;300.86;270.46000000000004;277.26000000000005;297.96000000000004;286.46000000000004;302.76000000000005;338.36;292.36;288.66;341.66;338.16;261.86;243.61107973660833;267.7187500070086;274.1680685717883;294.76000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3010000.0;6720000.0;0.0;0.0;0.18516666666666665;0.04383333333333333;0.028;0.028;0.0;10065.751953125;20114.255859375;2933.25659179688;37354.7890625;489735.19680445007;490782.30977236864;271428.8749368704;270914.3504520071;250678.82739860244;430280.9020939914;452814.5701129408;438095.2167564963;472226.6633779048;533276.2534645866;477437.90745818365;437940.2675631159;447894.6635423884;465843.48631744814;450505.95362676814;403057.44097015966;482936.6639680382;458031.83721652924;452814.5701129408;287289.4124756198;272634.34865687083;456594.5771044441;199504.25500760804;271428.8749368704;272.994935421;245727.22159200918;64390.69567762184;16959.11538186095;134195.7391664748;0;1;1;0;2;5;5;0;7;5;57966317990.33048;22154664200.18793;48724843280.2725;44179.0930838358;11269.125785244645;-0.0;5078.799464929971;330059.9881912633;27116.943957219242;0.0;31329.03797377353;1.827878326793907;0.16239536584519293
268;2019-09-05 21:28:45.114;694;697;250;249;201;35;165;28;-26;41;787;275;-27;41;249;133;296;637;212;197;165;-114;671;355;360;147;359;301;666;-2.0;-2.0;1025.0;360.0;168.0;13;100;53;1;0;0;1;1;0;0;1;0;1;1;0;36789.21484375;9803.060546875;19318.4765625;2928.41528320312;647.0;361715;688.0;0.0;Calculated values ==>;1567711725.114;342.56000000000006;342.86;298.16;298.06;293.26000000000005;276.66;273.8482719121499;289.66;275.96000000000004;270.56;277.26000000000005;351.86;300.66;270.46000000000004;277.26000000000005;298.06;286.46000000000004;302.76000000000005;336.86;292.86;289.66;341.96000000000004;337.86;261.76000000000005;244.02132995426717;267.7187500070086;273.8482719121499;294.36;6709999.999999999;3550000.0;3600000.0;1470000.0;3590000.0;3010000.0;6659999.999999999;0.0;0.0;0.17083333333333334;0.060000000000000005;0.028;0.028;0.0;9803.060546875;19318.4765625;2928.41528320312;36789.21484375;489171.8985368036;490119.95128404605;272048.06510983745;271514.97151986626;251606.36554491232;430477.46260093397;454756.7536004463;438095.2167564963;471863.4502349779;532652.1086920983;477205.9116507618;437940.2675631159;447894.6635423884;466261.3989570346;451046.30872507975;406362.0503471052;481376.6078420333;459196.6552382944;454756.7536004463;288545.87390705565;271378.50176498963;456167.8498585191;197630.02531857428;272048.06510983745;272.23712692159177;246345.08829122793;64556.269115121846;17007.96264748595;134524.34526999044;0;1;1;0;2;5;5;0;7;5;58183217990.33048;22242264200.18793;48905443280.2725;41079.470203978344;15512.26947239669;-0.0;5115.843277737047;330770.47621866176;27340.12225103292;0.0;31413.993329962424;1.925356462258017;0.18024223412734167
269;2019-09-05 21:29:45.105;687;690;249;248;199;33;174;25;-26;39;777;274;-27;45;250;132;296;614;214;202;174;-110;669;352;357;148;356;301;664;-2.0;-1.0;856.0;396.0;172.0;1;100;50;1;0;0;1;1;0;0;1;0;1;1;0;36377.03515625;9617.205078125;18983.01171875;2921.40893554688;645.0;361716;690.0;0.0;Calculated values ==>;1567711785.105;341.86;342.16;298.06;297.96000000000004;293.06;276.46000000000004;273.5264737036516;290.56;275.66;270.56;277.06;350.86;300.56;270.46000000000004;277.66;298.16;286.36;302.76000000000005;334.56;293.36;290.56;342.16;337.66;262.16;244.22491754036054;267.7187500070086;273.5264737036516;294.56;6690000.000000001;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;3010000.0;6640000.000000001;0.0;0.0;0.14266666666666666;0.066;0.028666666666666667;0.028666666666666667;0.0;9617.205078125;18983.01171875;2921.40893554688;36377.03515625;488376.233018194;489330.1611115999;271723.9179548456;271193.1755879679;250992.29535061534;430671.36484660726;456517.28431931394;438095.2167564963;471532.1168906075;531611.214390621;477089.8346672386;437940.2675631159;448449.6696078174;466819.69984961615;451437.9648856004;407249.5531003448;478137.2608510536;460345.3573976857;456517.28431931394;289383.54333396035;270541.29595472733;456421.3461258604;196141.02757395632;271723.9179548456;271.627812529939;246954.71558277583;64718.08038649504;17056.703870310786;134843.47646180567;0;1;1;0;2;5;5;0;7;5;58398285725.104836;22330750925.095093;49086016190.08304;34518.79765670904;17178.50102442567;-0.0;5297.409835781426;331400.36728567176;27612.504474757538;0.0;31500.75742258432;1.808114498938856;0.17745223008582275
270;2019-09-05 21:30:45.135;683;686;248;247;196;31;179;23;-25;36;765;274;-26;52;251;128;296;601;215;206;178;-106;669;350;355;141;354;303;665;-3.0;-1.0;839.0;285.0;177.0;1;0;49;1;0;0;1;1;0;0;1;1;1;1;0;37408.46484375;9546.6845703125;19027.44140625;3927.55346679688;644.0;361717;689.0;0.0;Calculated values ==>;1567711845.135;341.46000000000004;341.76;297.96000000000004;297.86;292.76000000000005;276.26000000000005;273.3108153835814;291.06;275.46000000000004;270.66;276.76000000000005;349.66;300.56;270.56;278.36;298.26000000000005;285.96000000000004;302.76000000000005;333.26000000000005;293.76000000000005;290.96000000000004;342.06000000000006;337.56000000000006;262.56;242.77792619122317;267.9596281332873;273.3108153835814;294.66;6690000.000000001;3500000.0;3550000.0;1410000.0;3540000.0;3030000.0;6650000.0;0.0;0.0;0.13983333333333334;0.0475;0.029500000000000002;0.029500000000000002;0.0;9546.6845703125;19027.44140625;3927.55346679688;37408.46484375;487799.9902757889;488653.3421176284;271091.3562880507;270572.27635379956;249923.40966499876;430799.1582183253;457534.26504509035;437798.07955487026;472161.77640367835;530209.2358670825;476838.5782877984;437642.0229114993;449045.67269265273;467232.53252066195;451218.8006998649;407249.5531003448;476022.4524846027;461191.73348062916;457396.8574222039;288964.7057630673;270122.7006405761;457951.47199335654;196789.6648770933;271091.3562880507;271.88076313308255;247569.90218873264;64877.85931636274;17113.807094313113;135160.3886145843;0;1;1;0;2;5;5;0;8;5;58611992525.00298;22417494275.05375;49267306789.996635;33701.00998577581;12405.185838022504;-0.0;5496.012283457519;331969.1499316199;27859.158463855645;0.0;31590.747579460585;1.5876782058964956;0.14523886562552218
271;2019-09-05 21:31:45.146;681;685;247;246;193;30;179;20;-25;33;752;278;-26;59;253;125;296;602;216;208;179;-102;671;349;353;133;352;302;668;-2.0;-1.0;914.0;218.0;177.0;1;0;48;1;0;0;1;1;0;0;1;1;1;0;0;37588.609375;9444.44921875;19171.029296875;3956.05493164062;642.0;361718;686.0;0.0;Calculated values ==>;1567711905.146;341.26;341.66;297.86;297.76000000000005;292.46000000000004;276.16;273.20264511476705;291.06;275.16;270.66;276.46000000000004;348.36;300.96000000000004;270.56;279.06;298.46000000000004;285.66;302.76000000000005;333.36;293.96000000000004;291.06;341.76;337.36;262.96000000000004;241.05796691057077;267.8393353686513;273.20264511476705;294.76000000000005;6709999.999999999;3490000.0;3529999.9999999995;1330000.0;3520000.0000000005;3020000.0;6680000.0;0.0;0.0;0.15233333333333335;0.036333333333333336;0.029500000000000002;0.029500000000000002;0.0;9444.44921875;19171.029296875;3956.05493164062;37588.609375;487298.56184036867;488193.8762001881;270281.89286506246;269778.9641732503;248799.10970794945;430862.6128555636;457857.80638448976;438024.4983934438;472917.67418972735;528928.5343954032;477428.97024696524;437869.15320432716;450189.5037919261;467771.10537312407;450965.72558581317;406362.0503471052;475814.8315739408;461764.645383927;457857.80638448976;287708.2272785495;269285.52512055053;459604.87277860823;197564.7574800109;270281.89286506246;272.18694697046544;248194.9923852313;65036.147778620776;17179.515875278677;135478.76756211658;0;1;1;0;2;5;5;0;8;5;58824431464.71265;22499709344.941387;49448840064.748535;36630.03386581295;9520.790855849036;-0.0;5533.489448823106;332555.3494131212;28041.90843407476;0.0;31682.676944398267;1.586794009995375;0.13723481959096928
272;2019-09-05 21:32:45.106;684;689;246;246;183;24;177;17;-24;30;755;278;-25;57;254;114;296;617;216;212;177;-99;687;344;348;127;347;303;684;-2.0;-2.0;1008.0;154.0;210.0;1;0;49;1;0;0;1;1;0;0;1;1;1;1;0;38835.98046875;9769.24609375;19773.8359375;3981.24389648438;640.0;361719;683.0;0.0;Calculated values ==>;1567711965.106;341.56000000000006;342.06000000000006;297.76000000000005;297.76000000000005;291.46000000000004;275.56;272.6583383277491;290.86;274.86;270.76000000000005;276.16;348.66;300.96000000000004;270.66;278.86;298.56;284.56;302.76000000000005;334.86;294.36;290.86;341.46000000000004;337.16;263.26000000000005;239.71726792356844;267.9596281332873;272.6583383277491;294.76000000000005;6870000.0;3440000.0;3479999.9999999995;1270000.0;3470000.0000000005;3030000.0;6840000.000000001;0.0;0.0;0.168;0.025666666666666667;0.035;0.035;0.0;9769.24609375;19773.8359375;3981.24389648438;38835.98046875;486026.1567361493;487079.4518036069;268397.18234870787;268397.18234870787;245020.49927752395;431175.4696738307;458389.55609836883;437953.82195464283;473407.94733404316;529165.2014758766;477303.9318232306;437798.07955487026;449733.7568600775;468597.9033367822;450282.59057516867;398229.4217309407;476223.575330936;463048.4234566869;458389.55609836883;286451.7998164319;268448.3696465944;460821.2434907128;197134.39922932425;268397.18234870787;271.99499289884517;248831.4393866128;65196.15516357501;17245.61593611717;135803.0917455803;0;1;1;0;2;5;5;0;8;5;59034591264.84635;22577657344.99098;49630219064.86393;40457.66301785353;6767.962336042306;-0.0;6649.733081238134;333197.31862257747;28177.557551020203;0.0;31784.136114310382;1.607052698129371;0.12762023516529
273;2019-09-05 21:33:45.127;691;696;237;237;179;28;169;19;-27;30;770;276;-28;51;256;111;296;633;216;206;169;-95;681;346;351;133;350;299;678;-1.0;-1.0;806.0;196.0;180.0;1;100;39;1;0;0;1;1;0;0;1;1;0;1;0;36070.23046875;9026.939453125;19566.55078125;2982.87890625;638.0;361720;679.0;0.0;Calculated values ==>;1567712025.127;342.26;342.76;296.86;296.86;291.06;275.96000000000004;272.8767566201714;290.06;275.06;270.46000000000004;276.16;350.16;300.76000000000005;270.36;278.26000000000005;298.76000000000005;284.26000000000005;302.76000000000005;336.46000000000004;293.76000000000005;290.06;341.06000000000006;336.96000000000004;263.66;241.05796691057077;267.47669482898436;272.8767566201714;294.76000000000005;6809999.999999999;3460000.0;3510000.0;1330000.0;3500000.0;2990000.0;6780000.0;0.0;0.0;0.13433333333333333;0.03266666666666666;0.030000000000000002;0.030000000000000002;0.0;9026.939453125;19566.55078125;2982.87890625;36070.23046875;487688.723951968;488728.08691828203;264817.35984611744;264817.35984611744;243943.64741921652;431051.2098666511;456812.3516013391;438390.63782803225;472625.7912797831;531033.1066175749;477571.7787324608;438236.7768127522;449644.06252484635;468433.49340595084;449482.400844877;401531.07878641516;479397.2304203188;461804.3019897034;456812.3516013391;284776.6418597092;267611.2341011182;460305.9961327142;196923.9934887066;264817.35984611744;271.91879801882203;249455.87628906846;65352.84486572355;17303.67060497352;136131.04304516697;0;1;1;0;2;5;5;0;8;5;59244364660.35965;22655684645.181904;49810882275.306;32437.019222916082;8603.812086370915;-0.0;5759.849752656651;333804.986918894;28305.7005058626;0.0;31887.58549946257;1.48214257483238;0.12590665549201338
274;2019-09-05 21:34:45.107;692;697;237;236;178;22;167;16;-19;29;786;273;-25;49;257;111;296;640;215;208;167;-92;703;339;344;133;342;300;701;-1.0;-1.0;328.0;90.0;199.0;0;91;36;1;0;0;1;1;0;0;1;1;0;0;0;36529.109375;9132.2548828125;20349.826171875;2931.13305664062;636.0;361721;677.0;0.0;Calculated values ==>;1567712085.107;342.36;342.86;296.86;296.76000000000005;290.96000000000004;275.36;272.10816812424576;289.86;274.76000000000005;271.26000000000005;276.06;351.76;300.46000000000004;270.66;278.06;298.86;284.26000000000005;302.76000000000005;337.16;293.96000000000004;289.86;340.86;336.76000000000005;263.96000000000004;241.05796691057077;267.5978703862781;272.10816812424576;294.66;7030000.0;3390000.0;3440000.0;1330000.0;3420000.0000000005;3000000.0;7009999.999999999;0.0;0.0;0.05466666666666666;0.015000000000000001;0.033166666666666664;0.033166666666666664;0.0;9132.2548828125;20349.826171875;2931.13305664062;36529.109375;485490.7248722777;486446.3190254637;263337.4742151497;262934.8766185156;242977.19384011973;431480.97241316177;457679.4097196208;439391.7415149867;472528.46462518856;532622.6209833812;477099.2265750374;438474.17998885084;449186.5519142498;469666.64337335736;450756.52830489207;386742.42888070096;477799.45375713723;463124.853902195;457679.4097196208;283939.0963198885;266774.11836628895;460606.04280326504;194901.56126923175;263337.4742151497;271.078231817004;250060.6691231258;65504.121043031315;17352.937610202265;136463.5686410572;0;1;1;0;2;5;5;0;8;5;59452795160.425934;22735458045.20727;49990522375.36313;13365.463186767935;3985.5672230105;-0.0;6445.674194231623;334186.5470433116;28410.57702964271;0.0;31989.26429481912;0.7341667667475571;0.05078886281016805
275;2019-09-05 21:35:45.138;703;707;238;239;163;20;172;13;-2;27;794;270;-10;48;258;99;296;654;216;208;172;-89;717;339;343;135;342;298;714;-2.0;-1.0;759.0;376.0;180.0;0;90;27;1;0;0;1;1;0;0;1;1;0;0;0;36632.9921875;8702.0859375;20838.3359375;2886.17309570312;635.0;361722;675.0;0.0;Calculated values ==>;1567712145.138;343.46000000000004;343.86;296.96000000000004;297.06;289.46000000000004;275.16;272.10816812424576;290.36;274.46000000000004;272.96000000000004;275.86;352.56000000000006;300.16;272.16;277.96000000000004;298.96000000000004;283.06;302.76000000000005;338.56000000000006;293.96000000000004;290.36;340.66;336.66;264.26000000000005;241.49495122638035;267.35522164206344;272.10816812424576;294.76000000000005;7170000.0;3390000.0;3429999.9999999995;1350000.0;3420000.0000000005;2980000.0;7140000.000000001;0.0;0.0;0.1265;0.06266666666666666;0.030000000000000002;0.030000000000000002;0.0;8702.0859375;20838.3359375;2886.17309570312;36632.9921875;485632.0044213646;486548.2980904196;262977.188521351;263372.5251557829;238198.0052447135;431480.97241316177;458514.9584239541;442355.14872712403;472070.4381999017;533602.412669103;477002.54383551975;441175.66176068765;449417.63211250555;469791.76493541704;449031.25700131274;299189.77210324944;478472.73746561015;463274.4241432388;458514.9584239541;283101.5729112263;266355.56789118156;460601.99323066324;193669.35173396673;262977.188521351;270.5785583315941;250670.6683052789;65652.81733636206;17401.440208124943;136806.9806626439;0;1;1;0;2;5;5;0;8;5;59659001645.07869;22815899585.07181;50170015065.06087;31458.753319634397;16727.778867126315;-0.0;5866.133097078092;334560.27517339;28583.277429232032;0.0;32091.91569791079;1.6669238732180938;0.16367356850758033
276;2019-09-05 21:36:45.118;713;709;230;230;174;37;174;22;8;27;795;268;3;58;248;106;296;620;213;202;174;-88;657;357;362;140;362;302;658;-2.0;-1.0;708.0;136.0;87.0;100;99;28;1;0;0;1;0;0;0;1;1;0;0;0;21141.060546875;7987.26416015625;6785.39013671875;2972.38745117188;633.0;361723;674.0;0.0;Calculated values ==>;1567712205.118;344.46000000000004;344.06000000000006;296.16;296.16;290.56;276.86;274.0616903277293;290.56;275.36;273.96000000000004;275.86;352.66;299.96000000000004;273.46000000000004;278.96000000000004;297.96000000000004;283.76000000000005;302.76000000000005;335.16;293.36;290.56;340.56000000000006;336.46000000000004;264.36;242.56692532238324;267.8393353686513;274.0616903277293;294.46000000000004;6570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6580000.0;0.0;0.0;0.11800000000000001;0.02266666666666667;0.0145;0.0145;0.0;7987.26416015625;6785.39013671875;2972.38745117188;21141.060546875;493290.555298348;492631.1453628745;263167.2029074778;263167.2029074778;242970.16193402113;430346.717906069;455688.9596420027;442993.0989471373;471408.2891495208;533410.1686219889;476265.6816794932;442258.39573455596;450052.96000731894;465699.07969398145;446666.3173378712;412155.3506904628;479746.6105588631;459562.71824716876;455688.9596420027;282682.81946839223;265518.4816520846;459937.85502221505;200386.1665225613;263167.2029074778;273.33865343836396;251151.95826140526;65791.84889458091;17450.245272251792;137037.1016474298;0;1;1;0;2;5;5;0;8;5;59870431145.14592;22898372085.098038;50349955065.11809;28627.618026099968;5883.171605992152;-0.0;2791.5654726506114;335060.82802817656;28771.63920837216;0.0;32164.039136852105;2.102128337277563;0.1805672386093666
277;2019-09-05 21:37:45.089;703;702;232;231;185;48;180;34;11;32;792;269;9;64;242;117;296;578;212;200;180;-88;669;360;364;141;364;305;670;-2.0;-1.0;1410.0;98.0;83.0;100;99;36;1;0;0;1;0;0;0;1;1;0;0;0;21662.130859375;8684.6005859375;6904.58984375;2999.86669921875;632.0;361724;674.0;0.0;Calculated values ==>;1567712265.089;343.46000000000004;343.36;296.36;296.26000000000005;291.66;277.96000000000004;274.38016830617;291.16;276.56;274.26000000000005;276.36;352.36;300.06;274.06;279.56;297.36;284.86;302.76000000000005;330.96000000000004;293.16;291.16;340.56000000000006;336.36;264.36;242.77792619122317;268.19934244402924;274.38016830617;294.36;6690000.000000001;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;6700000.0;0.0;0.0;0.235;0.01633333333333333;0.013833333333333333;0.013833333333333333;0.0;8684.6005859375;6904.58984375;2999.86669921875;21662.130859375;490663.83743421664;490418.6516627021;263217.4150318206;262795.5918540103;246100.75639095562;430148.3826014536;456199.0819308778;442816.332836664;471767.92807864514;532875.0414790923;476001.9294078027;442521.2416164823;450329.1489940466;464620.0566218266;447758.3546290387;407249.5531003448;471788.74234427203;458973.0432833828;456199.0819308778;282682.81946839223;265099.94585879904;459783.95590901456;202240.66082551138;263217.4150318206;274.0777790053127;251508.47912112006;65930.71395013043;17499.99000188944;137151.12967365317;0;1;1;0;2;5;5;0;8;5;60088125874.98668;22982631340.0364;50531967049.98495;56535.28292262086;4206.540486363885;-0.0;2669.579725436958;335770.17585165706;28855.6795032955;0.0;32209.52668385696;3.4112221343284843;0.27279105147588495
278;2019-09-05 21:38:45.099;691;695;238;237;190;52;189;38;12;35;789;270;11;71;241;124;296;582;213;201;188;-92;676;363;367;138;367;307;677;-3.0;0.0;305.0;362.0;87.0;100;99;43;1;0;0;1;0;0;0;1;1;0;0;0;22691.44140625;9165.443359375;7000.4423828125;3031.37475585938;631.0;361725;674.0;0.0;Calculated values ==>;1567712325.099;342.26;342.66;296.96000000000004;296.86;292.16;278.36;274.69669130483857;292.06;276.96000000000004;274.36;276.66;352.06000000000006;300.16;274.26000000000005;280.26000000000005;297.26000000000005;285.56;302.76000000000005;331.36;293.26000000000005;291.96000000000004;340.56000000000006;336.26000000000005;263.96000000000004;242.14157278889297;268.43790593516167;274.69669130483857;294.46000000000004;6759999.999999999;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6770000.0;0.0;0.0;0.05083333333333333;0.060333333333333336;0.0145;0.0145;0.0;9165.443359375;7000.4423828125;3031.37475585938;22691.44140625;488216.08261565753;488688.5255768103;265322.5925297469;264886.74421021104;247492.16470232134;429947.3805835815;456966.0945285834;442550.7883978828;472458.26935960614;532413.0832545107;475864.82044704247;442402.47668766207;450925.6586504348;464046.0497008609;448247.737800725;404035.9028568331;471542.23094362445;458633.2384034343;456826.1663793063;282682.81946839223;264681.4149301396;459840.87278752984;196954.1221145237;265322.5925297469;271.99770326277223;251878.15382545855;66079.48910804543;17550.25872406468;137267.0242547342;0;1;1;0;2;5;5;0;8;5;60307462424.95182;23066345290.023094;50715597649.955765;12484.497202737419;15860.833957271374;-0.0;2776.8018208186118;336345.4365467494;29022.93549498594;0.0;32254.920761154022;1.6211757393193553;0.19094404069341114
279;2019-09-05 21:39:45.090;685;690;238;238;195;56;198;41;16;38;791;271;14;67;239;130;296;594;213;203;198;-100;684;366;371;134;371;309;685;-2.0;-1.0;645.0;80.0;102.0;100;94;52;1;0;0;1;0;0;0;1;1;0;0;0;23719.19140625;9950.109375;7119.4521484375;3028.92114257812;631.0;361726;675.0;0.0;Calculated values ==>;1567712385.09;341.66;342.16;296.96000000000004;296.96000000000004;292.66;278.76000000000005;275.0112864084945;292.96000000000004;277.26000000000005;274.76000000000005;276.96000000000004;352.26;300.26000000000005;274.56;279.86;297.06;286.16;302.76000000000005;332.56;293.46000000000004;292.96000000000004;340.66;336.26000000000005;263.16;241.2770596917726;268.67533136820026;275.0112864084945;294.46000000000004;6840000.000000001;3660000.0;3710000.0;1340000.0;3710000.0;3090000.0;6850000.0;0.0;0.0;0.1075;0.013333333333333334;0.017;0.017;0.0;9950.109375;7119.4521484375;3028.92114257812;23719.19140625;486494.4372896383;487119.2449631278;264769.02798009926;264769.02798009926;248858.12925964827;429743.705733735;457573.4263521663;442730.14272439573;473273.9119493556;532472.7490519658;475727.5953899423;442432.96582128026;450015.31396708504;463184.4932147605;448589.89739487274;399925.6928513344;472461.6213602152;458270.4941942976;457573.4263521663;283101.5729112263;264681.4149301396;459651.33476077084;203078.8190084023;264769.02798009926;274.4310484191406;252264.8510851993;66238.76148622386;17600.75361446214;137384.672392503;0;1;1;0;2;5;5;0;8;5;60528829214.71956;23147933049.937492;50900369929.7619;25762.517299469295;3420.9668766982477;-0.0;3277.6747723251397;336664.11385849863;29183.59306618275;0.0;32305.367164614883;1.6151049553298378;0.12679713076262192
280;2019-09-05 21:40:45.131;684;689;234;235;194;61;205;46;21;41;797;271;20;68;236;136;296;610;213;205;205;-112;689;373;378;134;378;312;689;-1.0;-1.0;1011.0;71.0;136.0;100;87;64;1;0;0;1;0;0;0;1;1;0;0;0;24252.607421875;10791.9609375;7113.04931640625;3000.04272460938;631.0;361727;674.0;0.0;Calculated values ==>;1567712445.131;341.56000000000006;342.06000000000006;296.56;296.66;292.56;279.26000000000005;275.73799182748917;293.66;277.76000000000005;275.26000000000005;277.26000000000005;352.86;300.26000000000005;275.16;279.96000000000004;296.76000000000005;286.76000000000005;302.76000000000005;334.16;293.66;293.66;340.56000000000006;336.26000000000005;261.96000000000004;241.2770596917726;269.02936301313275;275.73799182748917;294.46000000000004;6890000.000000001;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3120000.0;6890000.000000001;0.0;0.0;0.16849999999999998;0.011833333333333333;0.02266666666666667;0.02266666666666667;0.0;10791.9609375;7113.04931640625;3000.04272460938;24252.607421875;485811.21011317975;486546.9154737527;262845.31166272954;263254.6753521707;248391.43429541113;429258.0297950786;457421.02735945286;442854.025216948;473565.85517348704;532876.6962720731;475344.3035320922;442705.0933822002;449605.8878164785;461721.284991761;448188.0401056299;397040.82146775495;474518.29670719244;457421.02735945286;457421.02735945286;282682.81946839223;264681.4149301396;458444.18637707684;205400.7617077287;262845.31166272954;275.35937066978636;252664.88924902846;66411.73018709656;17651.029311728842;137503.35761781823;0;1;1;0;2;5;5;0;8;5;60753682760.19814;23228387990.108734;51086797235.1587;40010.87490130345;2994.3471919206195;-0.0;4410.382889125729;337212.60000426695;29237.090548517997;0.0;32369.478091147335;2.2681408667597913;0.17070985842533348
