;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
281;2019-09-05 21:41:45.141;684;690;232;232;191;70;205;54;19;46;803;270;20;64;228;139;296;623;214;208;205;-122;730;376;380;136;379;312;727;-3.0;-1.0;289.0;85.0;207.0;0;88;76;1;0;0;1;1;0;0;1;1;0;0;0;38855.046875;12556.447265625;20755.009765625;2997.88159179688;630.0;361728;672.0;0.0;Calculated values ==>;1567712505.141;341.56000000000006;342.16;296.36;296.36;292.26000000000005;280.16;276.0463484220469;293.66;278.56;275.06;277.76000000000005;353.46000000000004;300.16;275.16;279.56;295.96000000000004;287.06;302.76000000000005;335.46000000000004;293.96000000000004;293.66;340.36;336.16;260.96000000000004;241.71165711629368;269.02936301313275;276.0463484220469;294.56;7300000.0;3760000.0;3800000.0;1360000.0;3790000.0;3120000.0;7270000.0;0.0;0.0;0.04816666666666667;0.014166666666666666;0.034499999999999996;0.034499999999999996;0.0;12556.447265625;20755.009765625;2997.88159179688;38855.046875;481321.3235725755;482577.76204410364;260008.88805208224;260008.88805208224;246236.34266767514;429045.3911783415;457095.5118301208;442555.91306046274;473794.00437491824;533504.2537215535;475226.0712446366;442705.0933822002;449048.2155754969;460469.69106341974;448082.4525492426;293395.7724140792;471942.1625014007;457520.0193194767;457095.5118301208;281845.32903042674;264262.8888514036;457116.1727787149;203375.02491689762;260008.88805208224;274.5923184826521;253190.87401760535;66606.33268376974;17701.020344808057;137735.6301491025;0;1;1;0;3;5;5;0;8;5;60981120660.162;23309401490.09586;51274028435.128944;11520.546112248388;3594.666261375745;-0.0;6799.48852034233;337642.100084063;29292.008145360982;0.0;32462.909255477236;0.6035554963277792;0.039108220692174504
282;2019-09-05 21:42:45.092;687;693;231;229;194;52;166;50;-4;50;806;270;-2;61;230;133;296;636;215;211;169;-124;761;365;370;135;368;309;757;-2.0;-1.0;2463.0;196.0;211.0;7;85;77;1;0;0;1;1;0;0;1;1;0;0;0;40688.5859375;12948.91015625;22259.19140625;2949.16088867188;630.0;361729;670.0;0.0;Calculated values ==>;1567712565.092;341.86;342.46000000000004;296.26000000000005;296.06;292.56;278.36;274.9066339382667;289.76000000000005;278.16;272.76000000000005;278.16;353.76;300.16;272.96000000000004;279.26000000000005;296.16;286.46000000000004;302.76000000000005;336.76000000000005;294.26000000000005;290.06;340.16;336.16;260.76000000000005;241.49495122638035;268.67533136820026;274.9066339382667;294.66;7609999.999999999;3650000.0;3700000.0;1350000.0;3679999.9999999995;3090000.0;7570000.0;0.0;0.0;0.4105;0.03266666666666666;0.035166666666666666;0.035166666666666666;0.0;12948.91015625;22259.19140625;2949.16088867188;40688.5859375;478297.9252077079;479707.17572907975;258291.4374850881;257597.51237288365;246300.91913310482;429811.8947417682;453188.1698961856;439711.5781995815;474312.4687567378;534039.170562256;475609.902256662;440018.3298031032;449184.2897663036;462427.0073949389;449226.07977078593;286816.06792928494;470376.5165216908;459535.626603062;453622.07462878566;281007.8604223974;264262.8888514036;457072.9187374385;203051.487115966;258291.4374850881;274.4158117576451;253853.19628549006;66818.7037507373;17750.538559196826;138093.7890898509;0;1;1;0;3;5;5;0;8;5;61205936910.069016;23390635095.062263;51460176290.051956;97148.96738982415;8298.0334329681;-0.0;6869.127406220031;338546.9398064614;29391.03303967775;0.0;32576.72136562646;2.9435059282027405;0.2354665238835746
283;2019-09-05 21:43:45.132;708;713;237;237;179;45;84;44;-15;49;806;270;-17;53;235;125;296;654;216;192;86;-118;739;365;370;141;369;301;734;-2.0;-1.0;2342.0;145.0;175.0;23;99;59;1;0;0;1;1;0;0;1;1;0;1;0;39110.39453125;11208.0517578125;22059.69921875;2951.86547851562;629.0;361730;668.0;0.0;Calculated values ==>;1567712625.132;343.96000000000004;344.46000000000004;296.86;296.86;291.06;277.66;274.9066339382667;281.56;277.56;271.66;278.06;353.76;300.16;271.46000000000004;278.46000000000004;296.66;285.66;302.76000000000005;338.56000000000006;292.36;281.76000000000005;339.96000000000004;336.06;261.36;242.77792619122317;267.7187500070086;274.9066339382667;294.76000000000005;7390000.000000001;3650000.0;3700000.0;1410000.0;3690000.0;3010000.0;7340000.000000001;0.0;0.0;0.39033333333333337;0.024166666666666666;0.029166666666666667;0.029166666666666667;0.0;11208.0517578125;22059.69921875;2951.86547851562;39110.39453125;484024.66118502076;485321.7712878322;261520.44935835476;261520.44935835476;242405.7427429133;429811.8947417682;440522.0969485751;439780.08636155893;473439.7637257255;534627.5955927493;476624.99436092103;439476.33652281394;449551.36088337604;462947.63682529377;448022.3091466394;290966.4981212049;476136.6576737115;456895.6811320766;440854.0254507333;280170.41352433193;263844.3676079864;456723.5183248849;203347.63727210494;261520.44935835476;274.5305674020659;254518.6311166428;67020.1459719038;17799.74656237194;138463.3593942168;0;1;1;0;3;5;5;0;8;5;61428084909.92787;23473490295.00962;51643298289.93561;92287.46596125021;6123.250458775515;-0.0;5230.562636027708;340126.62917467975;29511.290523609718;0.0;32677.619336414653;2.8614681545453684;0.22881868703913893
284;2019-09-05 21:44:45.113;719;723;238;237;190;44;102;42;-24;47;798;271;-26;46;237;131;296;655;217;182;101;-107;714;364;369;135;367;299;707;-2.0;-1.0;2075.0;417.0;171.0;34;82;49;1;0;0;1;1;0;0;1;1;0;1;0;37309.87890625;10215.458984375;21534.939453125;2819.47631835938;628.0;361731;666.0;0.0;Calculated values ==>;1567712685.113;345.06000000000006;345.46000000000004;296.96000000000004;296.86;292.16;277.56;274.8017692304317;283.36;277.36;270.76000000000005;277.86;352.96000000000004;300.26000000000005;270.56;277.76000000000005;296.86;286.26000000000005;302.76000000000005;338.66;291.36;283.26000000000005;339.76;335.96000000000004;262.46000000000004;241.49495122638035;267.47669482898436;274.8017692304317;294.86;7140000.000000001;3640000.0;3690000.0;1350000.0;3670000.0000000005;2990000.0;7070000.0;0.0;0.0;0.3458333333333333;0.06949999999999999;0.0285;0.0285;0.0;10215.458984375;21534.939453125;2819.47631835938;37309.87890625;488324.34991866414;489634.3874859022;263382.76221123245;262983.3670812895;246524.25047828027;429879.7862731237;443664.52398803;438850.44880392915;474020.51154441346;533943.8322527367;476992.82729936234;438544.20172432164;448959.28394498833;463513.8806111011;449111.95388659113;371905.7989448851;479434.4297720506;455650.499962124;443504.64918835094;279332.9882161641;263425.85118522606;458791.8784958604;201513.9392651881;263382.76221123245;273.81203969863867;255155.26506344465;67198.61869366532;17847.825847373348;138826.53300808478;0;1;1;0;3;5;5;0;8;5;61649714704.73054;23556264074.93592;51823241289.77539;82078.87621548129;17880.816776531723;-0.0;5133.473778847877;341579.22189145617;29711.261072992915;0.0;32763.9589569212;3.040021623250117;0.27659892515374357
285;2019-09-05 21:45:45.123;713;715;246;245;202;45;143;39;-28;47;792;271;-29;45;239;136;296;632;216;176;143;-94;688;364;369;142;367;299;681;-2.0;-1.0;1149.0;273.0;170.0;57;99;42;1;0;0;1;1;0;0;1;1;0;0;0;37016.6171875;9311.9599609375;21342.70703125;2923.60913085938;627.0;361732;664.0;0.0;Calculated values ==>;1567712745.123;344.46000000000004;344.66;297.76000000000005;297.66;293.36;277.66;274.8017692304317;287.46000000000004;277.06;270.36;277.86;352.36;300.26000000000005;270.26000000000005;277.66;297.06;286.76000000000005;302.76000000000005;336.36;290.76000000000005;287.46000000000004;339.56000000000006;335.86;263.76000000000005;242.98782864720522;267.47669482898436;274.8017692304317;294.76000000000005;6880000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2990000.0;6809999.999999999;0.0;0.0;0.1915;0.0455;0.028333333333333332;0.028333333333333332;0.0;9311.9599609375;21342.70703125;2923.60913085938;37016.6171875;490140.3047386668;491143.8581338267;268642.1096503294;268174.9506879808;251356.4840328198;429879.7862731237;449985.18114852137;438236.7768127522;473113.08983516775;533320.630385781;476992.82729936234;438082.61597026663;448821.82606398215;463780.20084055996;449856.90194320853;397641.31531258445;478896.48150408047;454797.30292845506;449985.18114852137;278495.58437821403;263007.33956846996;459018.81840263616;201356.36755031048;268642.1096503294;273.750306827432;255774.7557620387;67361.3743062656;17895.692869283466;139183.9062810179;0;1;1;0;3;5;5;0;8;5;61871151604.69534;23639377924.922714;52002671189.74687;45362.59837375759;11723.641513780818;-0.0;5138.053692448772;342641.41118157905;29958.006009342822;0.0;32849.569285178775;1.853111617522221;0.16525939808332038
286;2019-09-05 21:46:45.104;700;701;257;257;207;26;159;32;-30;43;783;271;-31;46;241;134;296;620;217;191;159;-83;687;340;345;138;344;294;683;-2.0;-1.0;593.0;225.0;0.0;1;99;27;1;0;0;1;1;0;0;1;1;0;1;0;37137.63671875;8344.326171875;19870.107421875;2894.77465820312;626.0;361733;662.0;0.0;Calculated values ==>;1567712805.104;343.16;343.26;298.86;298.86;293.86;275.76000000000005;272.21867820750657;289.06;276.36;270.16;277.46000000000004;351.46000000000004;300.26000000000005;270.06;277.76000000000005;297.26000000000005;286.56;302.76000000000005;335.16;292.26000000000005;289.06;339.36;335.76000000000005;264.86;242.14157278889297;266.86631818009863;272.21867820750657;294.86;6870000.0;3400000.0;3450000.0;1380000.0;3440000.0;2940000.0;6830000.0;0.0;0.0;0.09883333333333333;0.0375;0.0;0.0;0.0;8344.326171875;19870.107421875;2894.77465820312;37137.63671875;488364.6609576659;488927.6368950064;273992.07001386664;273992.07001386664;253004.71074487505;431420.45991060114;456426.6519421536;439046.29632798105;473241.6031071014;532758.2605307447;477618.4614007672;438894.9354646668;449877.40689391753;467370.59315132885;453818.63256482163;398229.4217309407;476810.26769794093;460737.3870391195;456426.6519421536;277658.20189090865;262588.8327430989;460748.638071022;194299.6948293396;268642.1096503294;270.8382833342837;256392.5121949929;67508.46343151544;17944.164046940165;139527.2376464815;0;1;1;0;3;5;5;0;8;5;62085283775.355835;23723351325.181732;52180514855.29543;24189.12244811573;9991.83537156309;-0.0;0.0;343220.8253176186;30138.911012548026;0.0;32892.372840661745;1.0987408468530486;0.11769917148680913
287;2019-09-05 21:47:45.154;704;685;246;244;216;20;74;17;-35;32;776;271;-36;54;242;138;296;576;216;135;77;-84;618;352;356;135;356;296;619;-1.0;-1.0;2925.0;793.0;18.0;1;87;9;1;0;0;0;0;0;0;1;1;0;1;0;15382.486328125;6331.923828125;0.0;2861.443359375;625.0;361734;660.0;0.0;Calculated values ==>;1567712865.154;343.56000000000006;341.66;297.76000000000005;297.56;294.76000000000005;275.16;273.5264737036516;280.56;274.86;269.66;276.36;350.76;300.26000000000005;269.56;278.56;297.36;286.96000000000004;302.76000000000005;330.76000000000005;286.66;280.86;339.16;335.66;264.76000000000005;241.49495122638035;267.1113755279542;273.5264737036516;294.76000000000005;6180000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2960000.0;6190000.0;0.0;0.0;0.4875;0.13216666666666665;0.003;0.003;0.0;6331.923828125;0.0;2861.443359375;15382.486328125;495938.3603222123;493259.47616833594;406768.7581784565;405800.1106991714;259760.86076747824;430671.36484660726;441875.2719908466;437835.6915274192;472558.57531478856;531882.5156553638;477368.7563907724;437681.5117165891;450595.78634427796;465784.1997128528;452299.02209537284;424882.51165762683;477764.4522930825;451157.4465316285;442354.98786024586;276820.84063482966;262170.3306944222;461103.09356951417;198477.17058955683;406768.7581784565;272.56260080358527;256830.54460977906;67630.86743315436;17992.172504118094;139692.9598617226;0;1;1;0;3;5;5;0;8;5;62295759025.188705;23805319575.116646;52357662355.15477;116687.2789572079;34710.392820517685;-0.0;106.75868904536806;344395.77363673976;30511.74001265954;0.0;32893.26323778287;16.47975408539843;1.659586859115055
288;2019-09-05 21:48:45.135;706;531;229;225;219;43;41;16;-19;29;775;271;-18;55;231;144;296;394;215;46;42;-101;607;361;366;144;366;313;609;-2.0;-1.0;1456.0;492.0;0.0;1;99;50;1;0;0;0;0;0;0;1;1;0;0;0;15029.142578125;8486.65625;0.0;3052.6904296875;625.0;361735;659.0;0.0;Calculated values ==>;1567712925.135;343.76;326.26000000000005;296.06;295.66;295.06;277.46000000000004;274.4858918419099;277.26000000000005;274.76000000000005;271.26000000000005;276.06;350.66;300.26000000000005;271.36;278.66;296.26000000000005;287.56;302.76000000000005;312.56;277.76000000000005;277.36;339.06000000000006;335.66;263.06;243.40439225979637;269.14681796795327;274.4858918419099;294.66;6070000.0;3610000.0;3660000.0;1440000.0;3660000.0;3130000.0;6090000.0;0.0;0.0;0.24266666666666667;0.082;0.0;0.0;0.0;8486.65625;0.0;3052.6904296875;15029.142578125;497285.8904245269;472209.8100562056;403319.2353104049;264679.17575624137;261804.6486949954;430081.6785162784;433981.5763581648;436447.10967422544;471072.6445122798;530497.1981711765;475216.15024898865;436608.2920388048;447593.5818915602;462862.4135483707;451573.39854722936;427899.9223169548;449055.34264292073;434884.3229509934;434163.16617520025;276402.16793126165;262170.3306944222;457989.37037180655;199976.16220386332;406768.7581784565;273.1942185854815;257083.8945975293;67754.31649577583;18041.44134557447;139692.9598617226;0;1;1;0;3;5;5;0;8;5;62512290434.99591;23888993070.042145;52540304499.99215;57383.61658614121;21157.083069771346;-0.0;0.0;345845.905077891;30977.154883269508;0.0;32894.15261179981;6.806338507375492;0.7092394514349352
289;2019-09-05 21:49:45.105;691;565;229;228;214;52;39;9;-12;28;776;270;-14;59;230;147;296;349;216;49;39;-213;618;358;363;150;363;315;619;-2.0;-1.0;1375.0;308.0;0.0;1;99;67;1;0;0;0;0;0;0;1;1;0;1;0;15810.6337890625;9804.4443359375;0.0;3050.23999023438;624.0;361736;660.0;0.0;Calculated values ==>;1567712985.105;342.26;329.66;296.06;295.96000000000004;294.56;278.36;274.1680685717883;277.06;274.06;271.96000000000004;275.96000000000004;350.76;300.16;271.76000000000005;279.06;296.16;287.86;302.76000000000005;308.06;278.06;277.06;339.16;335.56;251.86;244.62907804385475;269.38090353596624;274.1680685717883;294.76000000000005;6180000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3150000.0;6190000.0;0.0;0.0;0.22916666666666666;0.051333333333333335;0.0;0.0;0.0;9804.4443359375;0.0;3050.23999023438;15810.6337890625;494177.99242051685;476120.0901782739;265776.10679478553;265276.47334593855;258910.0049131236;430280.9020939914;434358.88782729313;437109.2053401759;470167.09449909057;530450.6945909645;474840.4758481987;436787.6458509821;447782.8543785209;463178.7302339447;452536.46908511664;424882.51165762683;437867.1190131027;436133.76305498433;434358.88782729313;276820.84063482966;261751.83340796042;445083.91367396544;197906.0368708458;406768.7581784565;272.3594802301922;257340.76423497687;67906.66612114555;18092.27367022132;139692.9598617226;0;1;1;0;3;5;5;0;8;5;62730881085.1002;23977148970.0842;52728610300.081985;54817.39277422148;12688.464342560143;-0.0;0.0;346780.4459854675;31259.060088725877;0.0;32894.15261179981;5.251459732802699;0.5087691028151011
290;2019-09-05 21:50:45.126;671;630;234;234;217;52;41;-8;-12;27;770;272;-13;56;231;149;296;401;215;56;41;-227;627;356;361;145;361;315;629;-2.0;-1.0;1327.0;303.0;0.0;1;0;82;1;0;0;0;0;0;0;1;1;1;1;0;18203.876953125;10886.0400390625;0.0;4048.16455078125;624.0;361737;661.0;0.0;Calculated values ==>;1567713045.126;340.26;336.16;296.56;296.56;294.86;278.36;273.955091788801;277.26000000000005;272.36;271.96000000000004;275.86;350.16;300.36;271.86;278.76000000000005;296.26000000000005;288.06;302.76000000000005;313.26000000000005;278.76000000000005;277.26000000000005;339.26;335.56;250.46000000000004;243.61107973660833;269.38090353596624;273.955091788801;294.66;6270000.0;3560000.0;3610000.0;1450000.0;3610000.0;3150000.0;6290000.0;0.0;0.0;0.22116666666666665;0.050499999999999996;0.0;0.0;0.0;10886.0400390625;0.0;4048.16455078125;18203.876953125;490508.99950601376;484501.8203502821;267381.13235976227;267381.13235976227;259537.8211366582;430412.23801567365;435202.0721543156;437109.2053401759;470740.5471029485;529820.5405018769;475077.97219526547;436948.6013565401;447355.88499070413;463609.68473376584;453171.10944888456;422260.5575499633;446814.07683261903;437806.89928523917;435202.0721543156;277239.5186164033;261751.83340796042;444512.77189726854;197096.7889424512;406768.7581784565;272.0275761340562;257624.31769971893;68079.14717125356;18151.4477449861;139692.9598617226;0;1;1;0;3;5;5;0;8;6;62948157104.768776;24065679944.94916;52917676449.793594;53082.74609329677;12494.507139218274;-0.0;0.0;347679.92851672985;31468.991634420636;0.0;32894.15261179981;4.391077732865126;0.4248464540320896
291;2019-09-05 21:51:45.096;658;654;239;239;222;51;43;16;-13;28;749;277;-14;58;233;151;296;469;215;60;44;-240;638;355;360;137;360;313;639;-2.0;-1.0;839.0;24.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;1;1;0;19261.037109375;11721.302734375;0.0;4084.76000976562;623.0;361738;663.0;0.0;Calculated values ==>;1567713105.096;338.96000000000004;338.56000000000006;297.06;297.06;295.36;278.26000000000005;273.8482719121499;277.46000000000004;274.76000000000005;271.86;275.96000000000004;348.06000000000006;300.86;271.76000000000005;278.96000000000004;296.46000000000004;288.26000000000005;302.76000000000005;320.06;279.16;277.56;339.46000000000004;335.46000000000004;249.16000000000003;241.92719264551067;269.14681796795327;273.8482719121499;294.66;6380000.0;3550000.0;3600000.0;1370000.0;3600000.0;3130000.0;6390000.0;0.0;0.0;0.13983333333333334;0.004;0.0;0.0;0.0;11721.302734375;0.0;4084.76000976562;19261.037109375;487521.5546950056;486844.7325810947;268998.1981815508;268998.1981815508;261007.98561238806;430477.46260093397;435793.71486953663;437408.94190281845;471904.2073218062;527766.9071892768;475925.37707586924;437249.5021140777;448018.393992944;464022.1768390251;453628.1634861064;418832.21523188;457841.15998850204;438709.7716932626;435968.7166933796;278076.8904731985;261333.34086894934;444648.9166538635;200951.77947409407;406768.7581784565;273.5519925368781;257936.3692132467;68267.44749719382;18219.18822917064;139692.9598617226;0;1;1;0;3;5;5;0;8;6;63164348954.87192;24150237644.989502;53105982249.88343;33064.593212949956;974.7885487190778;-0.0;0.0;348397.4640640438;31581.179643141604;0.0;32894.15261179981;2.1535648891617614;0.17541648685852426
292;2019-09-05 21:52:45.107;656;660;245;245;227;50;46;22;-15;28;745;279;-16;52;235;153;296;529;215;67;47;-232;677;349;354;127;354;310;679;-2.0;-1.0;872.0;232.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;1;0;21406.162109375;12977.142578125;0.0;4075.43774414062;622.0;361739;662.0;0.0;Calculated values ==>;1567713165.107;338.76;339.16;297.66;297.66;295.86;278.16;273.20264511476705;277.76000000000005;275.36;271.66;275.96000000000004;347.66;301.06;271.56;278.36;296.66;288.46000000000004;302.76000000000005;326.06;279.86;277.86;339.36;335.36;249.96000000000004;239.71726792356844;268.7936212382143;273.20264511476705;294.66;6770000.0;3490000.0;3540000.0;1270000.0;3540000.0;3100000.0;6790000.000000001;0.0;0.0;0.14533333333333334;0.03866666666666666;0.0;0.0;0.0;12977.142578125;0.0;4075.43774414062;21406.162109375;482974.82482584746;483348.2193145643;268337.6302299755;268337.6302299755;260618.4146086343;430862.6128555636;437708.14831564703;437776.4333770113;473215.0499880337;527578.885503657;476540.91628334025;437618.5379703155;447737.06391146855;465164.4692349649;454931.3040621047;403550.37147180375;462431.4365372717;441173.1929861574;437876.8768870679;277658.20189090865;260914.8530628454;447373.9035886021;194698.14435236435;406768.7581784565;271.0331786807547;258275.3246713963;68473.30560907039;18287.20234426591;139692.9598617226;0;1;1;0;3;5;5;0;8;6;63378588225.430275;24229452165.195953;53292916515.37062;35327.37800491536;9770.129357134525;-0.0;0.0;348967.5016467454;31670.737041770593;0.0;32894.15261179981;2.644614862371643;0.26239815341818085
293;2019-09-05 21:53:45.107;668;668;249;250;234;49;40;27;-20;29;760;278;-21;42;236;155;296;574;213;70;41;-219;688;357;361;129;361;305;690;-1.0;-1.0;1231.0;0.0;0.0;0;87;89;1;0;0;0;0;0;0;1;0;1;1;0;21635.701171875;12696.900390625;0.0;3077.0830078125;622.0;361740;661.0;0.0;Calculated values ==>;1567713225.107;339.96000000000004;339.96000000000004;298.06;298.16;296.56;278.06;274.0616903277293;277.16;275.86;271.16;276.06;349.16;300.96000000000004;271.06;277.36;296.76000000000005;288.66;302.76000000000005;330.56;280.16;277.26000000000005;339.26;335.36;251.26000000000002;240.16925963744896;268.19934244402924;274.0616903277293;294.46000000000004;6880000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3050000.0;6900000.0;0.0;0.0;0.20516666666666666;0.0;0.0;0.0;0.0;12696.900390625;0.0;3077.0830078125;21635.701171875;483546.12187379535;483325.44692013145;269306.42851425306;269777.66881648777;262784.56344591023;430346.717906069;435024.7519814282;438124.7295301388;473051.3374214201;529534.7643434273;477053.30615523;437968.82056851813;447276.8002363944;464270.0288607765;453851.92248961725;397641.31531258445;468559.8536744751;440154.36420568853;435202.0721543156;277239.5186164033;260914.8530628454;448357.2916347914;202234.48292222194;406768.7581784565;274.0616903277293;258634.0068654067;68687.25596714331;18346.806683865518;139692.9598617226;0;1;1;0;3;5;5;0;8;6;63593088225.430275;24306252165.195953;53477416515.37062;48396.81559572427;0.0;-0.0;0.0;349665.2032600841;31752.154786413383;0.0;32894.15261179981;3.068141659165068;0.23936334891747288
294;2019-09-05 21:54:45.098;687;680;243;246;238;51;35;33;-21;32;778;274;-22;28;234;158;296;602;213;42;35;-205;710;362;366;128;366;305;712;86.0;-2.0;2005.0;60.0;0.0;0;36;91;1;0;0;0;0;0;0;1;0;1;1;0;21799.828125;13229.23046875;0.0;2695.01123046875;621.0;361741;660.0;0.0;Calculated values ==>;1567713285.098;341.86;341.16;297.46000000000004;297.76000000000005;296.96000000000004;278.26000000000005;274.5913991737795;276.66;276.46000000000004;271.06;276.36;350.96000000000004;300.56;270.96000000000004;275.96000000000004;296.56;288.96000000000004;302.76000000000005;333.36;277.36;276.66;339.16;335.26000000000005;252.66000000000003;239.943914813709;268.19934244402924;274.5913991737795;294.46000000000004;7100000.0;3620000.0000000005;3660000.0;1280000.0;3660000.0;3050000.0;7120000.0;0.014333333333333333;0.0;0.33416666666666667;0.01;0.0;0.014333333333333333;0.0;13229.23046875;0.0;2695.01123046875;21799.828125;483984.2877524278;482705.51736769604;265107.3771576682;266354.7912193259;263091.5058181036;430014.67791919125;432880.6149027872;437968.82056851813;473471.244710016;531414.780835583;476586.57918398344;437812.597326149;445287.5332964052;463263.04696767486;453419.23222524277;378931.43389262917;470358.21194631077;434163.16617520025;432880.6149027872;276820.84063482966;260496.36997498586;449981.6773224163;202886.1713491252;202886.1713491252;274.3377926321642;258995.91531475598;68903.27464974788;18394.90025401627;139692.9598617226;0;1;1;0;3;5;5;0;8;6;63811155510.20148;24383340600.115074;53660389065.17865;78556.78528081381;2470.9550597329107;-0.0;3296.5870242691553;350722.9912409443;31772.7429898624;0.0;32921.62004957278;5.295343348685348;0.40837680778649754
295;2019-09-05 21:55:45.128;703;691;227;227;222;57;38;40;-19;36;789;269;-21;22;231;162;296;615;212;43;39;-188;696;365;369;135;369;309;698;84.0;-1.0;791.0;51.0;0.0;0;45;98;1;0;0;0;0;0;0;1;0;1;0;0;20273.421875;13620.556640625;0.0;2762.4326171875;620.0;361742;658.0;0.0;Calculated values ==>;1567713345.128;343.46000000000004;342.26;295.86;295.86;295.36;278.86;274.9066339382667;276.96000000000004;277.16;271.26000000000005;276.76000000000005;352.06000000000006;300.06;271.06;275.36;296.26000000000005;289.36;302.76000000000005;334.66;277.46000000000004;277.06;338.96000000000004;335.16;254.36;241.49495122638035;268.67533136820026;274.9066339382667;294.36;6959999.999999999;3650000.0;3690000.0;1350000.0;3690000.0;3090000.0;6980000.0;0.014;0.0;0.13183333333333333;0.0085;0.0;0.014;0.0;13620.556640625;0.0;2762.4326171875;20273.421875;487857.6114634968;485879.0716131521;259589.2601815996;259589.2601815996;257718.71064576364;429811.8947417682;432675.7974509262;437372.52749135875;472948.7829819323;532263.7471082384;475492.1509257878;437055.2244796515;443615.8663983838;462410.3593498618;453475.3951927411;392420.2983030558;474215.01612039417;433601.82819372;432862.1520614866;275983.5004908252;260077.89159075968;450505.7822690417;203086.1858840881;203086.1858840881;274.4292687608353;259346.7010364638;69127.13474966561;18440.401692074418;139692.9598617226;0;1;1;0;3;5;5;0;8;6;64031765760.09634;24462280050.077454;53844681165.09082;30886.749368558514;2103.066569272106;-0.0;3216.8635264835793;351635.47671064857;31810.878895176054;0.0;32975.9259435138;2.2100166761110738;0.16533406096272374
296;2019-09-05 21:56:45.119;710;700;221;221;208;58;40;41;-18;40;793;266;-20;26;232;165;296;626;213;48;41;-169;701;365;370;140;370;309;703;110.0;-1.0;946.0;33.0;0.0;0;63;98;1;0;0;0;0;0;0;1;0;1;1;0;19155.8515625;13727.544921875;0.0;2902.66235351562;619.0;361743;656.0;0.0;Calculated values ==>;1567713405.119;344.16;343.16;295.26000000000005;295.26000000000005;293.96000000000004;278.96000000000004;274.9066339382667;277.16;277.26000000000005;271.36;277.16;352.46000000000004;299.76000000000005;271.16;275.76000000000005;296.36;289.66;302.76000000000005;335.76000000000005;277.96000000000004;277.26000000000005;338.76;335.06;256.26000000000005;242.56692532238324;268.67533136820026;274.9066339382667;294.46000000000004;7009999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;7030000.0;0.018333333333333333;0.0;0.15766666666666668;0.0055000000000000005;0.0;0.018333333333333333;0.0;13727.544921875;0.0;2902.66235351562;19155.8515625;488358.04019671585;486677.13788831834;257118.25420102663;257118.25420102663;252552.1174816296;429811.8947417682;432794.5550643631;437530.6787186241;472686.4266018815;532681.7161495088;475138.54524297616;437214.0438153077;444201.66082275484;462393.8383377232;453905.6659906444;388512.0809130037;475359.88382372056;434268.8155524959;432980.8147056428;275146.1813398168;259659.41789560125;451614.0667309735;203683.6911187021;203683.6911187021;274.66051435643044;259675.22902817317;69355.00141065374;18487.603735412038;139692.9598617226;0;1;1;0;3;5;5;0;8;6;64253432504.86376;24544767674.990906;54030053354.89633;36869.87504492104;1363.6170658674928;-0.0;4203.780599093913;352200.0305510547;31839.763592084033;0.0;33037.755368690254;2.5518186278219828;0.18314120240858736
297;2019-09-05 21:57:48.109;714;705;222;221;201;58;42;43;-17;42;793;265;-18;30;233;167;296;632;214;49;43;-148;673;368;373;142;373;311;675;110.0;0.0;1272.0;201.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;1;1;0;18300.373046875;13103.876953125;0.0;2965.96044921875;618.0;361744;654.0;0.0;Calculated values ==>;1567713468.109;344.56000000000006;343.66;295.36;295.26000000000005;293.26000000000005;278.96000000000004;275.2199585193972;277.36;277.46000000000004;271.46000000000004;277.36;352.46000000000004;299.66;271.36;276.16;296.46000000000004;289.86;302.76000000000005;336.36;278.06;277.46000000000004;338.56000000000006;334.96000000000004;258.36;242.98782864720522;268.91163127593666;275.2199585193972;294.56;6730000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3110000.0;6750000.0;0.018333333333333333;0.0;0.21200000000000002;0.033499999999999995;0.0;0.018333333333333333;0.0;13103.876953125;0.0;2965.96044921875;18300.373046875;491815.7321832646;490331.34636618925;258879.9913033326;258494.47047860693;251247.60352207106;429606.4342157736;432404.01063279;437231.03110804653;472620.9849758201;532532.7090229084;474763.0562051223;437071.7284734032;444384.38422859315;462074.3852339362;453677.8211271287;405450.89128163527;479592.0577943845;433709.9341905583;432592.33825255034;274308.8830629234;259240.94887492666;453461.3020071067;202667.93492094672;202667.93492094672;274.28059073593704;260002.91897102064;69589.73908623181;18538.946034078734;139692.9598617226;0;1;1;0;3;5;5;0;8;6;64487440354.89919;24633583575.004353;54225322354.925896;49727.376391665166;8401.577797386359;-0.0;4215.280727746066;352957.6362272792;31925.195484379794;0.0;33111.41046217053;3.879580941354442;0.3288904636185761
298;2019-09-05 21:58:45.130;707;699;230;228;204;59;44;44;-12;45;791;267;-14;38;233;169;296;596;215;49;45;-128;662;370;374;145;375;310;663;115.0;0.0;1359.0;492.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;1;1;0;21447.841796875;12917.9443359375;3327.19946289062;3022.31713867188;617.0;361745;652.0;0.0;Calculated values ==>;1567713525.13;343.86;343.06000000000006;296.16;295.96000000000004;293.56;279.06;275.4277932560699;277.56;277.56;271.96000000000004;277.66;352.26;299.86;271.76000000000005;276.96000000000004;296.46000000000004;290.06;302.76000000000005;332.76000000000005;278.06;277.66;338.36;334.86;260.36;243.61107973660833;268.7936212382143;275.4277932560699;294.66;6620000.0;3700000.0;3740000.0;1450000.0;3750000.0;3100000.0;6630000.0;0.019166666666666665;0.0;0.2265;0.082;0.0;0.019166666666666665;0.0;12917.9443359375;3327.19946289062;3022.31713867188;21447.841796875;491945.10149575345;490713.4657708411;262830.6581633527;261987.5740932569;252787.1161838066;429467.9694778635;432525.12768426974;438248.17528810265;472523.35196359537;532398.1444640225;475128.1835859447;437934.0026956884;445742.4428687401;461770.0534299378;453622.07462878566;410190.7336479174;475490.590933371;433460.29924316454;432713.3447351209;273471.60554148915;258822.4845140824;455040.78202988993;201243.31490622848;201243.31490622848;273.732333314806;260317.70827163773;69795.82106894645;18586.370697581315;139719.30989520345;0;1;1;1;3;5;5;0;8;6;64700413790.44774;24715408710.215103;54402372560.38191;53681.6008764945;20811.39230414024;-0.0;4436.508905053771;353776.5922422785;32156.550036108896;0.0;33179.929031326436;4.096518079975399;0.4030711088473883
299;2019-09-05 21:59:45.110;689;690;246;246;220;60;46;45;-22;46;789;268;-23;37;234;175;296;587;215;50;47;-110;662;369;374;144;374;304;663;111.0;-1.0;721.0;79.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;22524.912109375;12925.8671875;3327.52099609375;2972.40014648438;617.0;361746;650.0;0.0;Calculated values ==>;1567713585.11;342.06000000000006;342.16;297.76000000000005;297.76000000000005;295.16;279.16;275.3239800832674;277.76000000000005;277.66;270.96000000000004;277.76000000000005;352.06000000000006;299.96000000000004;270.86;276.86;296.56;290.66;302.76000000000005;331.86;278.16;277.86;338.16;334.86;262.16;243.40439225979637;268.0796299477929;275.3239800832674;294.66;6620000.0;3690000.0;3740000.0;1440000.0;3740000.0;3040000.0;6630000.0;0.018500000000000003;0.0;0.12016666666666667;0.013166666666666667;0.0;0.018500000000000003;0.0;12925.8671875;3327.52099609375;2972.40014648438;22524.912109375;489396.24078816985;489434.4831649925;270253.98042605334;270253.98042605334;258750.89091952713;429537.3511455088;432900.96285529673;438039.0146135774;472753.25497100636;532636.8050945956;476011.972472671;437883.18805776763;446763.26843288407;462058.0594595953;454654.4986981974;410190.7336479174;474088.54655027494;433645.59648214496;433087.9896842777;272634.34865687083;258822.4845140824;457064.4489212131;203999.1888394272;203999.1888394272;274.8012538382914;260684.02573964492;70011.11437582244;18636.31002278253;139774.747413491;0;1;1;1;3;5;5;0;8;6;64924738989.62739;24802079809.898148;54586511159.70853;28123.78573052705;3332.0259244101812;-0.0;4238.142815629734;354458.07655765984;32357.678122227328;0.0;33252.19369914642;1.8565664958832884;0.14190989214569452
300;2019-09-05 22:00:45.111;679;682;251;251;230;56;46;45;-26;47;783;270;-27;33;235;180;296;596;214;52;47;-97;659;368;373;143;373;300;659;-2.0;-1.0;591.0;121.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;23822.783203125;12910.36328125;3281.12231445312;2946.0849609375;616.0;361747;647.0;0.0;Calculated values ==>;1567713645.111;341.06000000000006;341.36;298.26000000000005;298.26000000000005;296.16;278.76000000000005;275.2199585193972;277.76000000000005;277.66;270.56;277.86;351.46000000000004;300.16;270.46000000000004;276.46000000000004;296.66;291.16;302.76000000000005;332.76000000000005;278.36;277.86;337.86;334.76000000000005;263.46000000000004;243.1966462407574;267.5978703862781;275.2199585193972;294.56;6590000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3000000.0;6590000.000000001;0.0;0.0;0.0985;0.020166666666666666;0.0;0.0;0.0;12910.36328125;3281.12231445312;2946.0849609375;23822.783203125;488282.8986979488;488711.81785275566;273396.1023969792;273396.1023969792;263098.993551647;429606.4342157736;433153.7420760326;438320.22817239247;472982.62173735606;532310.5938337429;476751.03033073526;438165.9764317512;446967.6594324875;462345.0405186348;455534.08488986484;411381.8347512676;475975.75602117536;434261.1062033764;433339.70882325375;271378.50176498963;258404.02479325983;458556.38340198464;202649.0683643681;203999.1888394272;274.27324690086647;261070.26297216382;70226.41988535614;18685.63155415927;139829.82035909832;0;1;1;1;3;5;5;0;8;6;65148842725.24717;24888181245.13627;54767714180.20966;23213.6092410904;5160.797519925267;-0.0;0.0;354885.89531380025;32428.45283068467;0.0;33287.51214467196;1.4826545865389336;0.14168689970674725
301;2019-09-05 22:01:45.111;677;679;245;245;232;56;47;46;-27;48;777;271;-28;29;235;186;296;594;213;54;48;-90;658;370;375;140;375;300;659;82.0;-1.0;538.0;78.0;0.0;25;99;100;1;0;0;1;0;0;0;1;0;1;1;0;24706.05078125;13016.9794921875;4109.08837890625;2951.19897460938;616.0;361748;646.0;0.0;Calculated values ==>;1567713705.111;340.86;341.06000000000006;297.66;297.66;296.36;278.76000000000005;275.4277932560699;277.86;277.76000000000005;270.46000000000004;277.96000000000004;350.86;300.26000000000005;270.36;276.06;296.66;291.76000000000005;302.76000000000005;332.56;278.56;277.96000000000004;337.76;334.76000000000005;264.16;242.56692532238324;267.5978703862781;275.4277932560699;294.46000000000004;6580000.0;3700000.0;3750000.0;1400000.0;3750000.0;3000000.0;6590000.000000001;0.013666666666666666;0.0;0.08966666666666666;0.013000000000000001;0.0;0.013666666666666666;0.0;13016.9794921875;4109.08837890625;2951.19897460938;24706.05078125;488102.3238225402;488282.8986979488;270131.0660267378;270131.0660267378;263969.0031235362;429467.9694778635;432834.8309232479;438165.9764317512;473471.4621678974;531686.3184860918;476867.14884319564;438011.42202021845;446405.6445215277;462041.86243179254;456050.352484276;411770.57238532475;475667.1339766171;434135.2862538046;433022.3399103346;270959.89632461156;258404.02479325983;459735.20326503087;204083.40620480618;204083.40620480618;274.838500435304;261474.66992203362;70442.48107513478;18734.775586955493;139891.40544820964;0;1;1;1;3;5;5;0;8;6;65373242725.24717;24973081245.13627;54947714180.20966;20989.40379701607;3323.4733617829215;-0.0;3128.832093975555;355254.2537557845;32499.15508803224;0.0;33313.585745455086;1.366805026982422;0.10766271316056346
302;2019-09-05 22:02:45.122;677;679;238;238;222;54;47;45;-29;48;774;270;-30;28;236;189;296;603;213;57;47;-92;668;368;373;136;373;298;668;-2.0;-1.0;932.0;23.0;0.0;48;99;93;1;0;0;1;0;0;0;1;0;1;1;0;24541.271484375;12621.154296875;4949.21533203125;2943.041015625;615.0;361749;647.0;0.0;Calculated values ==>;1567713765.122;340.86;341.06000000000006;296.96000000000004;296.96000000000004;295.36;278.56;275.2199585193972;277.86;277.66;270.26000000000005;277.96000000000004;350.56000000000006;300.16;270.16;275.96000000000004;296.76000000000005;292.06;302.76000000000005;333.46000000000004;278.86;277.86;337.86;334.66;263.96000000000004;241.71165711629368;267.35522164206344;275.2199585193972;294.46000000000004;6680000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;2980000.0;6680000.0;0.0;0.0;0.15533333333333335;0.0038333333333333336;0.0;0.0;0.0;12621.154296875;4949.21533203125;2943.041015625;24541.271484375;487039.0744882224;487328.4537867952;265983.4206323867;265983.4206323867;259260.64865018986;429606.4342157736;433339.70882325375;438307.6172986034;473988.9803413144;531524.5232217384;477002.54383551975;438153.8488135099;446650.78172399435;462480.17593168997;456802.38005965634;407684.9292368395;475969.8821404359;435169.0562665832;433339.70882325375;271378.50176498963;257985.5697089033;460147.9527001238;204767.37429735195;204083.40620480618;275.0921485105521;261885.13951265076;70656.17135912266;18783.90325856251;139966.9051514394;0;1;1;1;3;5;5;0;8;6;65597683864.94043;25055896425.023087;55127147069.96443;36276.58441286106;978.958883877292;-0.0;0.0;355731.55781325203;32535.015263190773;0.0;33339.66412636272;1.8161554868824534;0.14619523709660756
303;2019-09-05 22:03:45.142;681;682;233;233;213;50;48;44;-30;48;773;269;-31;26;237;190;296;616;212;60;49;-99;669;366;371;144;371;297;669;-2.0;-1.0;1872.0;136.0;0.0;65;99;85;1;0;0;1;0;0;0;1;0;1;1;0;24072.556640625;12012.5595703125;5608.35595703125;2902.43115234375;615.0;361750;648.0;0.0;Calculated values ==>;1567713825.142;341.26;341.36;296.46000000000004;296.46000000000004;294.46000000000004;278.16;275.0112864084945;277.96000000000004;277.56;270.16;277.96000000000004;350.46000000000004;300.06;270.06;275.76000000000005;296.86;292.16;302.76000000000005;334.76000000000005;279.16;278.06;337.96000000000004;334.66;263.26000000000005;243.40439225979637;267.23344911666527;275.0112864084945;294.36;6690000.000000001;3660000.0;3710000.0;1440000.0;3710000.0;2970000.0;6690000.000000001;0.0;0.0;0.312;0.02266666666666667;0.0;0.0;0.0;12012.5595703125;5608.35595703125;2902.43115234375;24072.556640625;487511.19660856004;487655.649878894;263710.4465935921;263710.4465935921;255779.21980543813;429743.705733735;434022.2730352581;438378.49729393894;472950.60946461116;531495.7736613608;477012.3636117665;438225.1199557825;446563.11836973025;462915.9748133534;457268.8428174728;407249.5531003448;477852.8854256036;436181.9865522242;434205.081921684;271797.11229066993;257985.5697089033;458194.50311601907;203582.58237809804;204083.40620480618;274.62615081793217;262290.38978530845;70861.5207349336;18832.63176403612;140054.91423874052;0;1;1;1;3;5;5;0;8;6;65820958264.86948;25139924424.996384;55305706569.907684;73256.32545374236;5771.203536726211;-0.0;0.0;356644.63631993317;32591.28536712909;0.0;33339.66412636272;3.850616092193395;0.32554412204864935
304;2019-09-05 22:04:45.103;685;686;232;231;209;48;49;41;-32;47;768;269;-33;28;238;188;296;625;212;63;50;-105;669;364;369;141;369;295;670;-2.0;-2.0;1005.0;324.0;0.0;75;100;73;1;0;0;1;0;0;0;1;0;1;1;0;23128.392578125;11113.3935546875;5865.912109375;2908.80151367188;615.0;361751;649.0;0.0;Calculated values ==>;1567713885.103;341.66;341.76;296.36;296.26000000000005;294.06;277.96000000000004;274.8017692304317;278.06;277.26000000000005;269.96000000000004;277.86;349.96000000000004;300.06;269.86;275.96000000000004;296.96000000000004;291.96000000000004;302.76000000000005;335.66;279.46000000000004;278.16;338.06000000000006;334.66;262.66;242.77792619122317;266.98899913490544;274.8017692304317;294.36;6690000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;2950000.0;6700000.0;0.0;0.0;0.1675;0.054000000000000006;0.0;0.0;0.0;11113.3935546875;5865.912109375;2908.80151367188;23128.392578125;488088.3344334088;488126.8672656492;263217.4150318206;262795.5918540103;254271.84041590526;429879.7862731237;434694.8781612207;438520.37345905404;473243.34684981237;531127.003989975;477263.10818226164;438367.77478847804;447225.0572301721;463349.3024093452;457315.95501684735;407249.5531003448;479108.411239593;437175.3749837681;434875.2158941437;272215.72791638016;257985.5697089033;458053.56808917894;200359.07830621002;204083.40620480618;273.35818491576094;262683.4753567647;71054.11174528557;18881.0272253816;140150.47098695382;0;1;1;1;3;5;5;0;8;6;66042813964.74245;25225368849.94746;55483191129.80606;39892.01693810138;13915.502448280324;-0.0;0.0;357586.92628580437;32755.234613919518;0.0;33339.66412636272;2.705512339888313;0.27613202277197574
305;2019-09-05 22:05:45.133;689;689;235;234;209;46;49;35;-34;46;762;269;-35;29;239;185;296;630;213;66;50;-107;669;362;366;142;366;295;670;-1.0;-1.0;677.0;360.0;0.0;80;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22474.642578125;10282.6064453125;6068.39697265625;2900.06420898438;615.0;361752;649.0;0.0;Calculated values ==>;1567713945.133;342.06000000000006;342.06000000000006;296.66;296.56;294.06;277.76000000000005;274.5913991737795;278.06;276.66;269.76000000000005;277.76000000000005;349.36;300.06;269.66;276.06;297.06;291.66;302.76000000000005;336.16;279.76000000000005;278.16;338.06000000000006;334.66;262.46000000000004;242.98782864720522;266.98899913490544;274.5913991737795;294.46000000000004;6690000.000000001;3620000.0000000005;3660000.0;1420000.0;3660000.0;2950000.0;6700000.0;0.0;0.0;0.11283333333333333;0.060000000000000005;0.0;0.0;0.0;10282.6064453125;6068.39697265625;2900.06420898438;22474.642578125;488663.68991709856;488558.6913773311;264506.1241959795;264072.5421994405;254271.84041590526;430014.67791919125;435419.8954169936;438214.884849924;473014.70512905536;530503.7990414929;477263.10818226164;438061.7010123639;447363.74005107913;463928.38035923813;457224.88438570796;407249.5531003448;479866.3350063982;438376.39602113876;435597.4418445565;272215.72791638016;257985.5697089033;457690.96590548137;198221.67280129436;204083.40620480618;272.5016775362271;263063.6906621987;71232.50089520054;18929.458643321166;140249.97328887784;0;1;1;1;3;5;5;0;8;6;66263424214.63731;25310311299.906975;55660279629.721664;27079.234092820378;15568.157586251222;-0.0;0.0;358145.29909100855;33001.054629340266;0.0;33339.66412636272;2.2153260538839743;0.24919577146004057
306;2019-09-05 22:06:45.124;692;692;239;239;209;41;49;26;-26;44;757;269;-32;31;241;182;296;637;214;67;50;-105;683;354;359;140;359;295;685;-2.0;-1.0;806.0;334.0;0.0;40;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21187.89453125;9918.638671875;4911.21826171875;2913.29345703125;615.0;361753;649.0;0.0;Calculated values ==>;1567714005.124;342.36;342.36;297.06;297.06;294.06;277.26000000000005;273.7412296467126;278.06;275.76000000000005;270.56;277.56;348.86;300.06;269.96000000000004;276.26000000000005;297.26000000000005;291.36;302.76000000000005;336.86;279.86;278.16;338.06000000000006;334.66;262.66;242.56692532238324;266.98899913490544;273.7412296467126;294.56;6830000.0;3540000.0;3590000.0;1400000.0;3590000.0;2950000.0;6850000.0;0.0;0.0;0.13433333333333333;0.05566666666666666;0.0;0.0;0.0;9918.638671875;4911.21826171875;2913.29345703125;21187.89453125;487622.72518313985;487411.13279969076;265197.55701015884;265197.55701015884;253622.52336196066;430542.39183029096;437069.0757284575;439429.99169588764;473079.08457772195;529984.2319252858;477263.10818226164;438520.37345905404;447640.56970720924;465219.0939126357;458106.5989019855;400470.27844148886;479198.0467462072;440095.2062005338;437240.5822781351;272215.72791638016;257985.5697089033;458211.12857715157;197090.89827444725;204083.40620480618;272.0173220422504;263427.4905610029;71400.81935344638;18977.89602398256;140341.45635824619;0;1;1;1;3;5;5;0;8;6;66480891590.27341;25394898610.154396;55837253080.23932;32554.21821628016;14535.692820183873;-0.0;0.0;358642.1699865557;33251.88242031456;0.0;33339.66412636272;2.65397688684108;0.2854104275116922
307;2019-09-05 22:07:45.104;700;697;242;242;212;38;50;27;-13;41;756;269;-19;38;243;180;296;646;213;69;51;-103;688;352;357;138;357;295;690;-2.0;-1.0;820.0;341.0;0.0;18;100;41;1;0;0;1;0;0;0;1;0;1;0;0;20457.1640625;9292.3779296875;4264.76513671875;2925.08959960938;615.0;361754;649.0;0.0;Calculated values ==>;1567714065.104;343.16;342.86;297.36;297.36;294.36;276.96000000000004;273.5264737036516;278.16;275.86;271.86;277.26000000000005;348.76;300.06;271.26000000000005;276.96000000000004;297.46000000000004;291.16;302.76000000000005;337.76;280.06;278.26000000000005;338.06000000000006;334.66;262.86;242.14157278889297;266.98899913490544;273.5264737036516;294.46000000000004;6880000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2950000.0;6900000.0;0.0;0.0;0.13666666666666666;0.05683333333333333;0.0;0.0;0.0;9292.3779296875;4264.76513671875;2925.08959960938;20457.1640625;488259.8381352425;487612.3157455593;266147.9267446407;266147.9267446407;254469.1199361096;430671.36484660726;437699.845760556;441367.65752489946;473045.8727645816;529880.293064386;477263.10818226164;440478.7846046306;448603.97265113157;465769.70841700374;458155.2844355901;397641.31531258445;479998.9853638642;440855.13019932323;437869.33121613413;272215.72791638016;257985.5697089033;458727.9298030529;196715.11643867422;204083.40620480618;271.8586929810707;263774.41703534283;71560.85779457529;19026.532998405986;140417.89739774802;0;1;1;1;3;5;5;0;8;6;66695619990.34169;25478270810.18091;56014194080.295586;33435.84728178412;14891.06155954219;-0.0;0.0;359191.9038934769;33497.02363257251;0.0;33339.66412636272;2.9320608330551328;0.3140616713776168
308;2019-09-05 22:08:45.125;708;702;237;238;214;38;53;24;-3;38;756;268;-8;46;244;179;296;652;212;71;54;-101;690;353;358;138;358;295;692;-4.0;0.0;971.0;298.0;0.0;11;100;32;1;0;0;1;0;0;0;1;0;1;0;0;19552.833984375;8740.78515625;3990.13427734375;2932.18383789062;615.0;361755;648.0;0.0;Calculated values ==>;1567714125.125;343.96000000000004;343.36;296.86;296.96000000000004;294.56;276.96000000000004;273.6339639331285;278.46000000000004;275.56;272.86;276.96000000000004;348.76;299.96000000000004;272.36;277.76000000000005;297.56;291.06;302.76000000000005;338.36;280.26000000000005;278.56;337.96000000000004;334.66;263.06;242.14157278889297;266.98899913490544;273.6339639331285;294.36;6900000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2950000.0;6920000.0;0.0;0.0;0.16183333333333336;0.049666666666666665;0.0;0.0;0.0;8740.78515625;3990.13427734375;2932.18383789062;19552.833984375;489211.87198312266;488131.49253971846;263891.89432915143;264307.7899326622;255093.25566449037;430607.02586249536;437980.377758568;442829.6773847955;472752.1489716358;529880.293064386;477147.7358239725;442101.61475067696;449694.9197235878;465755.3386178344;457857.80638448976;396427.224900793;480686.02596756245;440965.99770953023;438149.4439138761;271797.11229066993;257985.5697089033;458930.57338890136;197938.12897289897;204083.40620480618;272.3520863309309;264107.95038105233;71711.18675012114;19075.36069402487;140486.71230288353;0;1;1;1;3;5;5;0;8;6;66910195065.01439;25561099790.054565;56191256030.025505;39631.6155846586;12962.62473932812;-0.0;0.0;359801.01252986817;33729.21892462729;0.0;33339.66412636272;3.357842913526448;0.338858899574618
309;2019-09-05 22:09:45.125;715;707;232;232;211;41;56;30;3;37;757;267;0;58;245;181;296;657;212;73;56;-101;685;356;360;136;361;295;687;-2.0;-1.0;375.0;411.0;0.0;18;100;23;1;0;0;1;0;0;0;1;0;1;0;0;18608.794921875;8081.11181640625;4143.2880859375;2936.0927734375;615.0;361756;648.0;0.0;Calculated values ==>;1567714185.125;344.66;343.86;296.36;296.36;294.26000000000005;277.26000000000005;273.955091788801;278.76000000000005;276.16;273.46000000000004;276.86;348.86;299.86;273.16;278.96000000000004;297.66;291.26000000000005;302.76000000000005;338.86;280.46000000000004;278.76000000000005;337.96000000000004;334.66;263.06;241.71165711629368;266.98899913490544;273.955091788801;294.36;6850000.0;3560000.0;3600000.0;1360000.0;3610000.0;2950000.0;6870000.0;0.0;0.0;0.0625;0.0685;0.0;0.0;0.0;8081.11181640625;4143.2880859375;2936.0927734375;18608.794921875;490735.24982936453;489378.460948363;262154.3031617732;262154.3031617732;254243.49673631333;430412.23801567365;438034.446279952;443695.89263299;472915.8103579757;529984.2319252858;477032.31216128805;443263.78123394;451312.33273542335;465451.58992337313;457646.94884360844;399371.03460896167;482007.6190260814;440863.08308527886;438034.446279952;271797.11229066993;257985.5697089033;459241.4411475646;194821.92071339957;204083.40620480618;271.1092758044036;264425.96395527106;71851.36922489328;19124.26299911927;140554.49082257756;0;1;1;1;3;5;5;0;8;6;67125595065.01439;25643299790.054565;56368256030.025505;15554.623244974404;18112.737149740307;-0.0;0.0;360260.89785344846;33988.18027370286;0.0;33339.66412636272;2.2207299666783267;0.28522038691438606
