;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
310;2019-09-05 22:10:45.096;720;711;226;226;205;44;45;30;7;38;759;267;4;65;245;182;296;656;212;75;46;-101;683;357;361;136;361;298;685;-3.0;-1.0;1072.0;376.0;0.0;22;100;20;1;0;0;1;0;0;0;1;0;1;0;0;17816.39453125;7795.4033203125;4310.01318359375;2967.52490234375;615.0;361757;647.0;0.0;Calculated values ==>;1567714245.096;345.16;344.26;295.76000000000005;295.76000000000005;293.66;277.56;274.0616903277293;277.66;276.16;273.86;276.96000000000004;349.06000000000006;299.86;273.56;279.66;297.66;291.36;302.76000000000005;338.76;280.66;277.76000000000005;337.86;334.66;263.06;241.71165711629368;267.35522164206344;274.0616903277293;294.36;6830000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2980000.0;6850000.0;0.0;0.0;0.17866666666666667;0.06266666666666666;0.0;0.0;0.0;7795.4033203125;4310.01318359375;2967.52490234375;17816.39453125;491653.27047807525;490161.3206400986;259892.6003378534;259892.6003378534;252229.7236068594;430346.717906069;435906.5852007355;443664.0442716264;473013.45329280203;529963.9518579623;476654.8975893388;443229.7890419785;451717.33163425507;465451.58992337313;457622.4963666442;400470.27844148886;482081.3406777163;440975.2914610382;436081.5480936552;271378.50176498963;257985.5697089033;459241.4411475646;198658.32507235368;204083.40620480618;272.65522115946726;264729.3604879232;71983.60957052768;19173.43603458806;140624.90095175314;0;1;1;1;3;5;5;0;8;6;67341790519.85624;25724860349.994904;56546070044.89543;43774.355163603395;16329.875274046552;-0.0;0.0;360755.067042551;34275.0633165023;0.0;33339.66412636272;3.987558155883742;0.41190333605824925
311;2019-09-05 22:11:45.136;722;713;225;225;202;45;48;33;10;38;763;267;8;73;246;182;296;657;213;77;49;-101;684;357;361;136;361;303;687;-2.0;-1.0;599.0;126.0;0.0;23;100;26;1;0;0;1;0;0;0;1;0;1;0;0;17882.244140625;8165.49169921875;4296.95166015625;3021.57250976562;615.0;361758;647.0;0.0;Calculated values ==>;1567714305.136;345.36;344.46000000000004;295.66;295.66;293.36;277.66;274.0616903277293;277.96000000000004;276.46000000000004;274.16;276.96000000000004;349.46000000000004;299.86;273.96000000000004;280.46000000000004;297.76000000000005;291.36;302.76000000000005;338.86;280.86;278.06;337.86;334.66;263.06;241.71165711629368;267.9596281332873;274.0616903277293;294.46000000000004;6840000.000000001;3570000.0000000005;3610000.0;1360000.0;3610000.0;3030000.0;6870000.0;0.0;0.0;0.09983333333333334;0.021;0.0;0.0;0.0;8165.49169921875;4296.95166015625;3021.57250976562;17882.244140625;491836.81056896696;490243.1165155031;259399.36426744718;259399.36426744718;251126.25400695522;430346.717906069;436430.11128019885;443080.6557621375;473013.45329280203;530000.5021584429;476022.120255456;442787.31820175383;451908.4019570068;465582.3289076539;457622.4963666442;399925.6928513344;482007.6190260814;441301.25842692086;436603.72145541804;271378.50176498963;257985.5697089033;459241.4411475646;199841.00219077378;204083.40620480618;273.1237916389252;265027.0474691034;72116.70570057821;19223.37845242064;140696.67347521015;0;1;1;1;3;5;5;0;8;6;67558534919.71853;25806514749.943024;56726490244.7808;24283.42541487448;5447.409218092608;-0.0;0.0;361322.5933124587;34456.66167206859;0.0;33339.66412636272;1.9200984346845147;0.18301953902997198
312;2019-09-05 22:12:45.097;723;716;228;228;203;45;52;34;11;39;768;267;10;73;247;181;296;662;213;80;52;-98;695;357;362;145;361;308;697;-2.0;-1.0;235.0;60.0;0.0;23;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18901.63671875;9194.8564453125;4430.0439453125;3021.14013671875;615.0;361759;646.0;0.0;Calculated values ==>;1567714365.097;345.46000000000004;344.76;295.96000000000004;295.96000000000004;293.46000000000004;277.66;274.0616903277293;278.36;276.56;274.26000000000005;277.06;349.96000000000004;299.86;274.16;280.46000000000004;297.86;291.26000000000005;302.76000000000005;339.36;281.16;278.36;337.76;334.66;263.36;243.61107973660833;268.5567601203482;274.0616903277293;294.46000000000004;6950000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3080000.0;6970000.0;0.0;0.0;0.03916666666666667;0.01;0.0;0.0;0.0;9194.8564453125;4430.0439453125;3021.14013671875;18901.63671875;490862.8854194445;489646.78719302313;260022.89841503926;260022.89841503926;251088.68959902553;430346.717906069;436890.05270406;442194.31993339997;471929.7997510953;530143.0248383192;475384.5657590557;442045.18520996696;451019.59945269686;465712.960854355;457484.8681455614;393132.21114627586;481641.73367208685;441576.36550645786;436890.05270406;270959.89632461156;257985.5697089033;458139.53741490236;199429.68380299627;204083.40620480618;272.9612075687082;265333.3805634015;72261.28123314741;19273.701659752358;140769.35116732123;0;1;1;1;3;5;5;0;8;6;67775293934.59442;25890759954.894787;56909671099.67592;9508.281581774145;2587.098536119061;-0.0;0.0;361604.0078321901;34523.572383065046;0.0;33339.66412636272;0.7266220515337948;0.07136426015572966
313;2019-09-05 22:13:45.107;726;719;233;232;206;47;53;36;11;39;766;268;10;74;248;182;296;668;212;81;54;-94;688;360;364;148;365;308;690;-2.0;-1.0;672.0;0.0;0.0;38;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19821.5234375;9517.5029296875;4908.81396484375;3004.37109375;616.0;361760;646.0;0.0;Calculated values ==>;1567714425.107;345.76;345.06000000000006;296.46000000000004;296.36;293.76000000000005;277.86;274.38016830617;278.46000000000004;276.76000000000005;274.26000000000005;277.06;349.76;299.96000000000004;274.16;280.56;297.96000000000004;291.36;302.76000000000005;339.96000000000004;281.26000000000005;278.56;337.76;334.76000000000005;263.76000000000005;244.22491754036054;268.5567601203482;274.38016830617;294.36;6880000.0;3600000.0;3640000.0;1480000.0;3650000.0;3080000.0;6900000.0;0.0;0.0;0.112;0.0;0.0;0.0;0.0;9517.5029296875;4908.81396484375;3004.37109375;19821.5234375;492002.4811516238;490797.92029499187;262379.4783226932;261977.45916811627;252375.86098992292;430148.3826014536;436597.2893215753;442194.31993339997;471532.1168906075;529933.7273312858;475502.2544710476;442045.18520996696;451156.1242321242;465264.19953021937;457134.9086187424;397641.31531258445;483325.44692013145;441314.5531615306;436771.22864446876;270959.89632461156;258404.02479325983;458078.14674791717;203019.46007791444;204083.40620480618;274.38016830617;265656.12734810147;72417.24355125528;19323.92262229674;140847.18795417206;0;1;1;1;3;5;5;0;8;6;67993130235.42526;25978674605.2301;57094501900.380875;26787.58430381438;0.0;-0.0;0.0;361906.5237933153;34545.13513080736;0.0;33339.66412636272;1.5368059093148718;0.11933243030045212
314;2019-09-05 22:14:45.108;726;721;235;235;210;48;50;37;11;39;761;269;11;72;249;182;296;668;212;83;51;-85;690;360;364;143;364;310;691;-2.0;-1.0;485.0;151.0;0.0;44;0;53;1;0;0;1;0;0;0;1;1;1;0;0;21662.890625;10040.4306640625;5098.455078125;4013.0380859375;616.0;361761;647.0;0.0;Calculated values ==>;1567714485.108;345.76;345.26;296.66;296.66;294.16;277.96000000000004;274.38016830617;278.16;276.86;274.26000000000005;277.06;349.26;300.06;274.26000000000005;280.36;298.06;291.36;302.76000000000005;339.96000000000004;281.46000000000004;278.26000000000005;337.86;334.76000000000005;264.66;243.1966462407574;268.7936212382143;274.38016830617;294.36;6900000.0;3600000.0;3640000.0;1430000.0;3640000.0;3100000.0;6909999.999999999;0.0;0.0;0.08083333333333333;0.025166666666666667;0.0;0.0;0.0;10040.4306640625;5098.455078125;4013.0380859375;21662.890625;491800.47808454506;490983.0395132743;263131.30323438434;263131.30323438434;253722.86386465846;430148.3826014536;436072.7713138505;441775.5011475913;472193.81962526246;529257.4682165371;475364.2224458724;441775.5011475913;450522.9254513887;465540.6161959158;457134.9086187424;396427.224900793;483214.9590405755;441640.4647343188;436248.0655949691;271378.50176498963;258404.02479325983;459780.758145265;200072.33384602825;204083.40620480618;273.22791294893;266001.8365599289;72580.22904738598;19382.402006696993;140930.5832526612;0;1;1;1;3;5;5;0;9;6;68211533875.16144;26065976060.12464;57279904990.15691;19537.672690209674;6535.9953448641245;-0.0;0.0;362292.5740351959;34599.60266639256;0.0;33339.66412636272;1.36141247579442;0.13792880702744598
315;2019-09-05 22:15:45.139;727;723;236;236;210;47;53;37;5;39;741;273;6;79;249;181;296;672;212;85;54;-77;682;364;369;140;369;305;681;-2.0;-1.0;2129.0;178.0;0.0;70;0;51;1;0;0;1;0;0;0;1;1;1;0;0;21901.962890625;9738.6875;5888.3203125;3945.3828125;616.0;361762;648.0;0.0;Calculated values ==>;1567714545.139;345.86;345.46000000000004;296.76000000000005;296.76000000000005;294.16;277.86;274.8017692304317;278.46000000000004;276.86;273.66;277.06;347.26;300.46000000000004;273.76000000000005;281.06;298.06;291.26000000000005;302.76000000000005;340.36;281.66;278.56;337.96000000000004;334.76000000000005;265.46000000000004;242.56692532238324;268.19934244402924;274.8017692304317;294.36;6820000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6809999.999999999;0.0;0.0;0.35483333333333333;0.029666666666666668;0.0;0.0;0.0;9738.6875;5888.3203125;3945.3828125;21901.962890625;492748.3212066245;492281.97515308834;264185.7425200072;264185.7425200072;254146.66394032622;429879.7862731237;435413.2016470621;441928.13359203225;472588.21769833704;527547.0033350008;476469.76032175;442076.7812560851;452364.3293548407;464812.9016813492;456339.24340671574;401005.2617959487;484906.67977723293;440903.228962138;435591.5403624997;271797.11229066993;258404.02479325983;461050.1907029982;203171.9962350515;204083.40620480618;274.45788103908285;266365.06457617786;72745.1401919009;19448.756446162213;141022.1870182673;0;1;1;1;3;5;5;0;9;6;68431547489.79095;26150919924.981598;57464500314.84606;84718.63607216867;7650.3864358824185;-0.0;0.0;363161.8254880814;34717.883594621155;0.0;33339.66412636272;4.7193531070275725;0.4033544035859623
316;2019-09-05 22:16:45.099;724;717;233;231;210;62;99;48;-6;43;738;276;-4;78;247;182;296;635;212;91;97;-73;655;375;379;142;379;311;655;-1.0;-1.0;1892.0;194.0;95.0;98;0;65;1;0;0;1;0;0;0;1;1;1;0;0;23377.154296875;10369.89453125;6479.42578125;4030.15844726562;617.0;361763;650.0;0.0;Calculated values ==>;1567714605.099;345.56000000000006;344.86;296.46000000000004;296.26000000000005;294.16;279.36;275.94376602880345;283.06;277.96000000000004;272.56;277.46000000000004;346.96000000000004;300.76000000000005;272.76000000000005;280.96000000000004;297.86;291.36;302.76000000000005;336.66;282.26000000000005;282.86;338.16;334.86;265.86;242.98782864720522;268.91163127593666;275.94376602880345;294.36;6550000.0;3750000.0;3790000.0;1420000.0;3790000.0;3110000.0;6550000.0;0.0;0.0;0.31533333333333335;0.03233333333333333;0.01583333333333333;0.01583333333333333;0.0;10369.89453125;6479.42578125;4030.15844726562;23377.154296875;495016.15019793826;494047.0077934203;264704.78464889445;263813.47477757675;255337.06694881758;429116.5711722346;441088.3007923462;438961.69736309384;472719.4423773052;526765.7188516681;476061.6394888719;439272.27964313584;451166.9603652205;463065.42833968654;454642.0764292738;412913.44834659906;482324.2109873451;439739.4885175199;440753.34544971684;272634.34865687083;258822.4845140824;461151.8071147456;205832.41417576937;264704.78464889445;275.53432691916277;266742.1390023292;72912.5999945899;19515.174981473294;141125.18285941353;0;1;1;1;3;5;5;0;9;6;68655797889.93362;26235463525.035385;57649177114.963554;73513.43396506965;8255.327038360232;-0.0;2787.435546013021;364479.54700550763;34850.342841915925;0.0;33362.87727017456;4.049727367350815;0.33927938246909506
317;2019-09-05 22:17:45.130;709;709;245;244;208;60;159;50;-13;47;744;277;-12;69;246;178;296;615;214;101;157;-70;660;374;378;144;378;311;660;-1.0;-1.0;580.0;189.0;65.0;98;6;74;1;0;0;1;0;0;0;1;1;1;0;0;24911.80859375;10997.083984375;6626.90087890625;4045.69702148438;618.0;361764;652.0;0.0;Calculated values ==>;1567714665.13;344.06000000000006;344.06000000000006;297.66;297.56;293.96000000000004;279.16;275.84098080016133;289.06;278.16;271.86;277.86;347.56000000000006;300.86;271.96000000000004;280.06;297.76000000000005;290.96000000000004;302.76000000000005;334.66;283.26000000000005;288.86;338.36;334.96000000000004;266.16;243.40439225979637;268.91163127593666;275.84098080016133;294.56;6600000.0;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;3110000.0;6600000.0;0.0;0.0;0.09666666666666666;0.0315;0.010833333333333334;0.010833333333333334;0.0;10997.083984375;6626.90087890625;4045.69702148438;24911.80859375;492428.8820164167;492428.8820164167;270033.05735136196;269523.3104570926;254361.92775630075;429187.4505931623;450744.0473067572;437864.8868398262;472851.94155074406;527396.3183723479;476179.3406384288;438022.5279696608;449927.45428962645;463079.86174519575;454235.6993950898;410989.027135271;478759.2260395046;441633.80069448776;450444.24170295696;273471.60554148915;259240.94887492666;461153.34450787504;203775.53912887393;270033.05735136196;274.7383546908834;267144.7549381512;73090.75014600737;19582.508548244623;141234.45867851572;0;1;1;1;3;5;5;0;9;6;68883015225.4534;26321307855.231766;57835873525.39065;22628.63694539205;8107.400869438535;-0.0;1954.4544971422793;365281.14487662277;34986.769358760386;0.0;33402.41343709565;1.508582012685436;0.14513406941930115
318;2019-09-05 22:18:45.110;696;699;247;246;217;60;187;51;-15;49;751;279;-16;65;247;177;296;622;213;115;186;-70;653;376;381;140;380;312;653;-2.0;-1.0;1659.0;70.0;67.0;98;3;82;1;0;0;1;0;0;0;1;1;1;1;0;25927.576171875;11420.271484375;6508.50927734375;4050.04223632812;619.0;361765;655.0;0.0;Calculated values ==>;1567714725.11;342.76;343.06000000000006;297.86;297.76000000000005;294.86;279.16;276.0463484220469;291.86;278.26000000000005;271.66;278.06;348.26;301.06;271.56;279.66;297.86;290.86;302.76000000000005;335.36;284.66;291.76000000000005;338.66;335.06;266.16;242.56692532238324;269.02936301313275;276.0463484220469;294.46000000000004;6530000.0;3760000.0;3810000.0;1400000.0;3800000.0;3120000.0;6530000.0;0.0;0.0;0.2765;0.011666666666666665;0.011166666666666667;0.011166666666666667;0.0;11420.271484375;6508.50927734375;4050.04223632812;25927.576171875;491317.5549719962;491738.5058730451;271832.371306946;271281.98436033085;258122.3068504628;429045.3911783415;454346.495250048;437319.724394416;473569.51334814675;528054.3776271978;476288.0366547564;437160.35228701105;449187.8993887741;462915.5403231864;453748.80060059205;413656.92239832255;480623.1333272903;443309.36549075524;454201.13794809405;274727.5295995403;259659.41789560125;461756.1185967569;206687.16609761261;271832.371306946;275.86496678137297;267568.2752558027;73277.4991704655;19649.95055364849;141343.8839421672;0;1;1;1;3;5;5;0;9;6;69110639324.62099;26406479454.920296;58022711224.70739;63769.90236906615;2975.8044458233494;-0.0;2036.4512274928202;366000.89270566864;35079.09861603516;0.0;33435.65989883013;3.129474132827522;0.24825246910499282
319;2019-09-05 22:19:45.111;684;688;242;241;217;63;203;54;-15;51;760;281;-16;55;246;178;296;614;213;134;203;-83;648;380;385;135;384;311;649;-3.0;-1.0;2925.0;171.0;66.0;0;1;90;1;0;0;1;1;0;0;1;1;1;1;0;45575.27734375;12105.6982421875;25170.90625;4067.888671875;620.0;361766;657.0;0.0;Calculated values ==>;1567714785.111;341.56000000000006;341.96000000000004;297.36;297.26000000000005;294.86;279.46000000000004;276.4546675782219;293.46000000000004;278.56;271.66;278.26000000000005;349.16;301.26000000000005;271.56;278.66;297.76000000000005;290.96000000000004;302.76000000000005;334.56;286.56;293.46000000000004;338.86;335.16;264.86;241.49495122638035;268.91163127593666;276.4546675782219;294.46000000000004;6480000.0;3800000.0;3850000.0;1350000.0;3840000.0;3110000.0;6490000.000000001;0.0;0.0;0.4875;0.0285;0.011000000000000001;0.011000000000000001;0.0;12105.6982421875;25170.90625;4067.888671875;45575.27734375;490145.3860578726;490604.8899106793;269565.5970785653;269047.9145003317;258344.899985598;428757.65804586536;455987.43753128406;437548.62350390764;474409.7568972218;529076.0834554514;476649.5720026163;437389.9950341223;447971.49269064266;462176.0510676448;453204.84007241885;415456.28511634486;479891.32644571824;445568.1189771141;455987.43753128406;275564.83829863765;260077.89159075968;461203.227698071;207462.53330263868;269565.5970785653;276.1794013942188;268164.1423010327;73473.55218622486;19717.601105561014;141607.88347221067;0;1;1;1;4;5;5;0;9;6;69340443155.25653;26488980830.14846;58209614340.22429;112166.96897311862;7231.609790269821;-0.0;2050.6402449799066;367467.05773991824;35164.16181926761;0.0;33469.71956217985;2.9374944451836833;0.24104074608749412
320;2019-09-05 22:20:48.111;676;680;241;241;202;42;209;44;-21;50;771;280;-22;50;249;163;296;619;214;126;209;-101;701;360;364;133;363;304;695;-2.0;-1.0;2292.0;380.0;139.0;0;1;81;1;0;0;1;1;0;0;1;1;1;1;0;39925.19921875;12248.1298828125;19914.587890625;3973.17797851562;620.0;361767;658.0;0.0;Calculated values ==>;1567714848.111;340.76;341.16;297.26000000000005;297.26000000000005;293.36;277.36;274.38016830617;294.06;277.56;271.06;278.16;350.26;301.16;270.96000000000004;278.16;298.06;289.46000000000004;302.76000000000005;335.06;285.76000000000005;294.06;338.96000000000004;335.16;263.06;241.05796691057077;268.0796299477929;274.38016830617;294.56;7009999.999999999;3600000.0;3640000.0;1330000.0;3629999.9999999995;3040000.0;6950000.0;0.0;0.0;0.382;0.06333333333333332;0.023166666666666665;0.023166666666666665;0.0;12248.1298828125;19914.587890625;3973.17797851562;39925.19921875;483313.47256337956;484569.2592450583;265373.90908247576;265373.90908247576;250827.05364120417;430148.3826014536;460202.31914416054;438194.52980446257;474569.0148898081;530759.6363116737;477411.40728836687;438039.0146135774;448583.2367254159;465685.3213544199;454473.8613734468;388512.0809130037;475214.8212855931;448361.4024278057;460202.31914416054;275983.5004908252;260077.89159075968;459705.121419687;200905.5830125529;265373.90908247576;273.55586748720435;268912.2714709546;73686.6481823186;19787.960438751932;142002.38154594114;0;1;1;1;4;5;5;0;9;6;69576378155.25653;26573400830.14846;58403339340.22429;90644.3776745095;16390.637432451826;-0.0;4513.524833095697;369241.657023085;35370.85648246643;0.0;33527.15600661301;3.086917803442797;0.27309848550456217
321;2019-09-05 22:21:45.082;693;696;239;238;195;40;211;36;-25;45;779;279;-26;48;250;152;296;636;214;136;211;-111;687;359;364;134;362;301;682;-2.0;-1.0;2128.0;513.0;156.0;0;1;73;1;0;0;1;1;0;0;1;1;1;1;0;38513.8828125;11592.7119140625;19491.8203125;3929.1962890625;621.0;361768;658.0;0.0;Calculated values ==>;1567714905.082;342.46000000000004;342.76;297.06;296.96000000000004;292.66;277.16;274.27422755570615;294.26000000000005;276.76000000000005;270.66;277.66;351.06000000000006;301.06;270.56;277.96000000000004;298.16;288.36;302.76000000000005;336.76000000000005;286.76000000000005;294.26000000000005;338.96000000000004;335.26000000000005;262.06;241.2770596917726;267.7187500070086;274.27422755570615;294.56;6870000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3010000.0;6820000.0;0.0;0.0;0.3546666666666667;0.08549999999999999;0.026000000000000002;0.026000000000000002;0.0;11592.7119140625;19491.8203125;3929.1962890625;38513.8828125;487345.27828590194;488308.84713389986;265405.8664917041;264973.1473396825;248963.70868173215;430214.79039162316;460473.9852029322;438249.86041294545;473954.89273139124;531819.4597172331;477669.69384572154;438095.2167564963;448864.0834710752;465960.3153875682;453079.30423720385;398229.4217309407;479392.1532682718;449856.90194320853;460473.9852029322;275983.5004908252;260496.36997498586;458544.9533560492;199764.78358294925;265405.8664917041;273.10219735093517;269532.93160136585;73875.29215411915;19850.489072647975;142314.1902237205;0;1;1;1;4;5;5;0;9;6;69783752595.09685;26649457115.089897;58575676615.09158;84582.70724903865;22125.704515600042;-0.0;5071.771086491932;370628.16566857;35675.62238738765;0.0;33603.000991809444;3.192467286117453;0.296347909480659
322;2019-09-05 22:22:45.142;701;704;244;243;198;40;203;32;-26;43;782;279;-27;51;252;147;296;642;214;149;202;-109;675;359;364;138;362;301;670;-1.0;-2.0;1778.0;458.0;152.0;0;1;69;1;0;0;1;1;0;0;1;1;1;1;0;38234.3203125;11025.9892578125;19017.765625;3912.380859375;621.0;361769;657.0;0.0;Calculated values ==>;1567714965.142;343.26;343.56000000000006;297.56;297.46000000000004;292.96000000000004;277.16;274.27422755570615;293.46000000000004;276.36;270.56;277.46000000000004;351.36;301.06;270.46000000000004;278.26000000000005;298.36;287.86;302.76000000000005;337.36;288.06;293.36;338.86;335.26000000000005;262.26000000000005;242.14157278889297;267.7187500070086;274.27422755570615;294.56;6750000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3010000.0;6700000.0;0.0;0.0;0.29633333333333334;0.07633333333333334;0.025333333333333333;0.025333333333333333;0.0;11025.9892578125;19017.765625;3912.380859375;38234.3203125;489759.2039690386;490703.2143740732;268619.83333466225;268141.4823738249;250414.20506337532;430214.79039162316;459384.05359044083;438095.2167564963;473241.6031071014;532131.7650018728;477669.69384572154;437940.2675631159;449276.9549200224;466221.12760670384;452361.1404031271;404514.3226937298;481670.762248309;451768.9547489059;459247.19113531715;275564.83829863765;260496.36997498586;458119.20440535154;199660.55942179737;268619.83333466225;273.0609938300014;270173.1395284903;74063.96981954812;19915.900895298873;142635.42435277643;0;1;1;1;4;5;5;0;9;6;70002370994.88857;26731138715.012077;58756457214.91935;70656.13679018244;19729.009900411304;-0.0;4829.2263976165905;371923.1163580301;36024.760463141916;0.0;33685.5918124107;2.804040301026211;0.2613406920850937
323;2019-09-05 22:23:45.123;698;701;245;244;201;39;194;30;-26;41;780;279;-27;52;253;144;296;636;214;154;193;-101;666;358;363;141;362;301;661;-1.0;-1.0;1520.0;463.0;153.0;0;1;68;1;0;0;1;1;0;0;1;1;1;1;0;38489.6015625;10764.1865234375;18718.037109375;3896.87475585938;621.0;361770;655.0;0.0;Calculated values ==>;1567715025.123;342.96000000000004;343.26;297.66;297.56;293.26000000000005;277.06;274.1680685717883;292.56;276.16;270.56;277.26000000000005;351.16;301.06;270.46000000000004;278.36;298.46000000000004;287.56;302.76000000000005;336.76000000000005;288.56;292.46000000000004;338.66;335.26000000000005;263.06;242.77792619122317;267.7187500070086;274.1680685717883;294.56;6659999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3010000.0;6609999.999999999;0.0;0.0;0.2533333333333333;0.07716666666666666;0.025500000000000002;0.025500000000000002;0.0;10764.1865234375;18718.037109375;3896.87475585938;38489.6015625;490262.2013351192;491201.62447081105;269936.04868364125;269429.07415544;251811.23086724972;430280.9020939914;458307.65034547617;438095.2167564963;472653.6706096803;531923.5698078771;477669.69384572154;437940.2675631159;449414.24132049555;466351.3762726499;452104.5419279228;408539.8322872775;481794.53973969165;452670.27477815334;458169.81719356444;274727.5295995403;260496.36997498586;458461.602745482;199182.79334236452;269936.04868364125;272.8676059815511;270812.3030776413;74245.49711571082;19980.95741761003;142949.78979469245;0;1;1;1;4;5;5;0;9;6;70220401929.69443;26814812209.937576;58937000024.7586;60524.48059824671;20007.681458940566;-0.0;4799.961097003042;373015.9419975537;36355.79469679513;0.0;33765.809631105214;2.5564538071271015;0.24352359802972845
324;2019-09-05 22:24:45.153;690;692;246;245;201;39;190;27;-27;40;775;280;-28;56;253;143;296;627;214;157;190;-114;658;358;363;141;361;300;653;-2.0;-1.0;1494.0;440.0;163.0;0;0;62;1;0;0;1;1;0;0;1;1;1;1;0;38575.63671875;10311.3037109375;18410.951171875;3872.75561523438;621.0;361771;657.0;0.0;Calculated values ==>;1567715085.153;342.16;342.36;297.76000000000005;297.66;293.26000000000005;277.06;274.1680685717883;292.16;275.86;270.46000000000004;277.16;350.66;301.16;270.36;278.76000000000005;298.46000000000004;287.46000000000004;302.76000000000005;335.86;288.86;292.16;338.86;335.26000000000005;261.76000000000005;242.77792619122317;267.5978703862781;274.1680685717883;294.56;6580000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3000000.0;6530000.0;0.0;0.0;0.249;0.07333333333333333;0.027166666666666665;0.027166666666666665;0.0;10311.3037109375;18410.951171875;3872.75561523438;38575.63671875;489954.8045004983;490754.91050615447;271281.98436033085;270741.5759786005;252147.7832731392;430280.9020939914;457755.4332411191;438165.9764317512;472555.3283204977;531478.1602889443;477909.84913726174;438011.42202021845;450143.51895193453;466494.5354798314;451960.18914405763;411770.57238532475;481366.69173005177;453102.6013730457;457755.4332411191;275564.83829863765;260496.36997498586;457133.4186965816;198987.8188532594;271281.98436033085;272.7902578482137;271454.8345040569;74421.21401615406;20045.73671105543;143259.35273556932;0;1;1;1;4;5;5;0;9;6;70438310830.45602;26899454510.233406;59117390175.38907;59555.36123704446;18930.67732184363;-0.0;5065.86202792808;374017.1076823546;36680.443264264584;0.0;33848.065931696816;2.5633340597274135;0.24121490153586522
325;2019-09-05 22:25:45.114;682;683;246;245;200;37;189;25;-27;39;769;280;-28;56;254;141;296;617;214;159;189;-143;655;357;362;139;360;301;649;-2.0;-1.0;1337.0;357.0;175.0;0;0;59;1;0;0;1;1;0;0;1;1;1;1;0;38655.69921875;10010.923828125;18268.6328125;3890.17602539062;622.0;361772;659.0;0.0;Calculated values ==>;1567715145.114;341.36;341.46000000000004;297.76000000000005;297.66;293.16;276.86;274.0616903277293;292.06;275.66;270.46000000000004;277.06;350.06000000000006;301.16;270.36;278.76000000000005;298.56;287.26000000000005;302.76000000000005;334.86;289.06;292.06;339.06000000000006;335.36;258.86;242.35481222062532;267.7187500070086;274.0616903277293;294.56;6550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3010000.0;6490000.000000001;0.0;0.0;0.22283333333333333;0.0595;0.029166666666666667;0.029166666666666667;0.0;10010.923828125;18268.6328125;3890.17602539062;38655.69921875;489131.7918634002;489900.3282069488;271727.5172567218;271172.1442654432;251962.82347232965;430346.717906069;457778.76280914614;437940.2675631159;472719.2527797885;530777.8931341006;477785.50904983067;437785.01000687695;449961.7295482359;466767.0802831461;451848.18288157607;412913.44834659906;480338.85024776356;453562.39847631933;457778.76280914614;276402.16793126165;260914.8530628454;454480.1275864492;198390.70034015458;271727.5172567218;272.5487300927326;272098.0106334315;74590.4558334835;20110.385758810567;143564.8172541843;0;1;1;1;4;5;5;0;9;6;70655669455.33157;26983399910.18534;59297572980.285904;53379.62856284988;15237.320921154529;-0.0;5426.49466194571;374957.62086562044;36964.99150613616;0.0;33935.445403797;2.301649345820341;0.20934043170036648
326;2019-09-05 22:26:45.114;674;676;245;244;198;36;185;22;-26;37;767;279;-27;56;255;138;296;610;214;159;185;-155;651;356;361;139;359;301;646;-2.0;-1.0;1334.0;300.0;179.0;0;0;58;1;0;0;1;1;0;0;1;1;1;1;0;39127.28515625;9832.28515625;18135.609375;3884.28857421875;622.0;361773;661.0;0.0;Calculated values ==>;1567715205.114;340.56000000000006;340.76;297.66;297.56;292.96000000000004;276.76000000000005;273.955091788801;291.66;275.36;270.56;276.86;349.86;301.06;270.46000000000004;278.76000000000005;298.66;286.96000000000004;302.76000000000005;334.16;289.06;291.66;339.26;335.36;257.66;242.35481222062532;267.7187500070086;273.955091788801;294.56;6509999.999999999;3560000.0;3610000.0;1390000.0;3590000.0;3010000.0;6459999.999999999;0.0;0.0;0.22233333333333333;0.05;0.029833333333333333;0.029833333333333333;0.0;9832.28515625;18135.609375;3884.28857421875;39127.28515625;488414.43765181105;489224.90086674335;271509.01983835094;270952.5212320934;251379.36379971454;430412.23801567365;457387.5844061984;438095.2167564963;472523.0838727012;530569.4765443322;477669.69384572154;437940.2675631159;449961.7295482359;467038.77096222027;451592.06498555734;414386.50350020546;479642.54252292024;453734.43741288787;457387.5844061984;277239.5186164033;260914.8530628454;453240.62999506394;198432.02860188077;271509.01983835094;272.56108937860694;272746.2021698898;74755.8159083533;20175.172963807312;143868.18593908014;0;1;1;1;4;5;5;0;9;6;70872569455.33157;27066799910.18534;59478172980.285904;53285.115499709515;12740.43006965916;-0.0;5545.377176274116;375846.49373280845;37198.13943105961;0.0;34026.8776691155;2.2469707181029817;0.19758829847095838
327;2019-09-05 22:27:45.115;668;671;243;242;192;34;180;19;-26;36;767;279;-27;56;255;133;296;608;213;158;180;-150;653;354;359;137;357;302;648;-2.0;-1.0;1115.0;255.0;195.0;0;0;57;1;0;0;1;1;0;0;1;1;1;1;0;39160.1796875;9791.537109375;18306.5625;3909.87963867188;622.0;361774;661.0;0.0;Calculated values ==>;1567715265.115;339.96000000000004;340.26;297.46000000000004;297.36;292.36;276.56;273.7412296467126;291.16;275.06;270.56;276.76000000000005;349.86;301.06;270.46000000000004;278.76000000000005;298.66;286.46000000000004;302.76000000000005;333.96000000000004;288.96000000000004;291.16;339.26;335.36;258.16;241.92719264551067;267.8393353686513;273.7412296467126;294.46000000000004;6530000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3020000.0;6480000.0;0.0;0.0;0.18583333333333335;0.042499999999999996;0.0325;0.0325;0.0;9791.537109375;18306.5625;3909.87963867188;39160.1796875;487344.5132494046;488304.8558121694;270195.5253648925;269666.0552362805;249207.47415351067;430542.39183029096;457021.0901305305;437869.15320432716;472687.3056196521;530493.7248521174;477545.00593128626;437713.4967235476;449779.38365072303;467322.2658829515;451225.3723491666;413656.92239832255;479109.64106425893;453935.118180479;457021.0901305305;277239.5186164033;260914.8530628454;454092.02071006625;197985.78237197854;270195.5253648925;272.3751452693591;273398.60858272534;74919.35048590017;20240.1254480263;144171.87576575106;0;1;1;1;4;5;5;0;9;6;71088573055.07065;27149601290.08532;59659075995.06738;44578.326413011455;10884.515129368727;-0.0;6071.830854883235;376662.036006574;37395.01725538941;0.0;34123.68934942598;1.9224791393545486;0.16432208105818566
328;2019-09-05 22:28:45.125;665;668;243;242;187;32;172;19;-22;35;769;278;-25;55;256;126;296;614;214;156;172;-136;662;349;354;135;352;304;658;-2.0;0.0;1010.0;169.0;210.0;0;0;59;1;0;0;1;1;0;0;1;1;1;0;0;40420.81640625;10122.3271484375;18809.037109375;3954.56201171875;622.0;361775;660.0;0.0;Calculated values ==>;1567715325.125;339.66;339.96000000000004;297.46000000000004;297.36;291.86;276.36;273.20264511476705;290.36;275.06;270.96000000000004;276.66;350.06000000000006;300.96000000000004;270.66;278.66;298.76000000000005;285.76000000000005;302.76000000000005;334.56;288.76000000000005;290.36;339.16;335.36;259.56;241.49495122638035;268.0796299477929;273.20264511476705;294.56;6620000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;3040000.0;6580000.0;0.0;0.0;0.16833333333333333;0.028166666666666666;0.035;0.035;0.0;10122.3271484375;18809.037109375;3954.56201171875;40420.81640625;485943.9526778098;486809.0875467401;269206.96653380466;268706.7248968245;247158.6965085013;430862.6128555636;456733.5978404523;438039.0146135774;472851.2559263234;530550.887364893;477178.7107080699;437570.5891863215;449275.13823886396;468154.0428263464;451109.7923322658;410190.7336479174;478842.2160128614;454505.01285514946;456733.5978404523;276820.84063482966;260914.8530628454;455853.6214280916;197692.05840858494;269206.96653380466;272.2377474806287;274061.8940792291;75085.3270128337;20305.673384604765;144481.22397855725;0;1;1;1;4;5;5;0;9;6;71302508705.03665;27231214890.07235;59840906295.03848;40458.40429450706;7271.550691716105;-0.0;6563.432095732667;377370.7935355944;37546.343020632485;0.0;34229.00075630736;1.6509611630510332;0.13158665204475606
329;2019-09-05 22:29:45.106;667;671;241;243;177;26;157;18;-8;32;772;278;-15;55;257;109;296;624;213;147;157;-120;679;345;350;135;348;304;675;-2.0;0.0;908.0;414.0;227.0;0;0;61;1;0;0;1;1;0;0;1;1;1;0;0;41979.6640625;10572.845703125;19508.47265625;3959.82275390625;622.0;361776;658.0;0.0;Calculated values ==>;1567715385.106;339.86;340.26;297.26000000000005;297.46000000000004;290.86;275.76000000000005;272.7676641592781;288.86;274.96000000000004;272.36;276.36;350.36;300.96000000000004;271.66;278.66;298.86;284.06;302.76000000000005;335.56;287.86;288.86;338.96000000000004;335.36;261.16;241.49495122638035;268.0796299477929;272.7676641592781;294.46000000000004;6790000.000000001;3450000.0;3500000.0;1350000.0;3479999.9999999995;3040000.0;6750000.0;0.0;0.0;0.15133333333333335;0.06899999999999999;0.03783333333333334;0.03783333333333334;0.0;10572.845703125;19508.47265625;3959.82275390625;41979.6640625;484386.4298322479;485411.4209633693;266809.3312136778;267729.4511385532;243406.95815197306;431113.4868728058;455319.5754400347;440189.142420014;472558.57531478856;530863.9974095965;477178.7107080699;439121.23982878303;449275.13823886396;468838.49168184336;449375.27778246085;402556.80451275606;478371.9952379169;453921.8482460042;455319.5754400347;275983.5004908252;260914.8530628454;457478.24180238176;194345.75654175587;266809.3312136778;270.8753994733838;274748.34730347845;75257.73217418152;20371.60570574425;144800.43544400248;0;1;1;1;4;5;5;0;9;6;71513641824.84866;27312189240.00025;60023248534.87613;37204.29906290974;18156.141482983185;-0.0;7131.970906563835;378017.7777864185;37758.17335437868;0.0;34343.092973911436;1.8357907346435918;0.17395642538490735
330;2019-09-05 22:30:48.096;677;681;233;235;163;24;135;19;3;30;776;277;-1;57;258;96;296;636;212;140;136;-107;704;342;347;134;346;303;700;-1.0;-1.0;420.0;100.0;213.0;0;0;59;1;0;0;1;1;0;0;1;1;1;0;0;41992.45703125;10792.837890625;20379.48046875;3940.71923828125;622.0;361777;656.0;0.0;Calculated values ==>;1567715448.096;340.86;341.26;296.46000000000004;296.66;289.46000000000004;275.56;272.43898195401505;286.66;275.06;273.46000000000004;276.16;350.76;300.86;273.06;278.86;298.96000000000004;282.76000000000005;302.76000000000005;336.76000000000005;287.16;286.76000000000005;338.76;335.36;262.46000000000004;241.2770596917726;267.9596281332873;272.43898195401505;294.36;7040000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3030000.0;7000000.0;0.0;0.0;0.07;0.016666666666666666;0.0355;0.0355;0.0;10792.837890625;20379.48046875;3940.71923828125;41992.45703125;483133.7704911817;484173.78447342344;261800.70195410406;262593.3573824953;238524.04141528052;431298.55289687274;452747.8705520784;442049.80010727816;472494.68880147435;531356.6340493629;477187.6737077887;441455.363107709;449733.7568600775;469241.5156275734;448032.7633638594;385800.2181893331;477292.2363143812;453453.26181287196;452889.29545495956;275146.1813398168;260914.8530628454;458947.7065024856;195664.72469188977;261800.70195410406;271.3975309897277;275482.986735214;75444.65223109459;20440.724475211366;145149.39963396417;0;1;1;1;4;5;5;0;9;6;71733161974.8819;27396910790.013077;60214423184.905075;17246.95527907719;4388.0496968432635;-0.0;6783.645069280369;378494.1506352409;37955.403715855384;0.0;34464.835286474095;0.8093475241543252;0.05654759044040067
331;2019-09-05 22:31:45.097;693;697;229;230;160;17;134;17;9;27;779;277;6;65;259;96;296;650;213;131;134;-97;726;330;334;132;334;302;728;-3.0;0.0;1049.0;117.0;0.0;42;0;54;1;0;0;1;0;0;0;1;1;1;0;0;26514.626953125;10709.484375;5577.41796875;3954.33276367188;621.0;361778;654.0;0.0;Calculated values ==>;1567715505.097;342.46000000000004;342.86;296.06;296.16;289.16;274.86;271.1026128081217;286.56;274.86;274.06;275.86;351.06000000000006;300.86;273.76000000000005;279.66;299.06;282.76000000000005;302.76000000000005;338.16;286.26000000000005;286.56;338.56000000000006;335.26000000000005;263.46000000000004;240.83765695389522;267.8393353686513;271.1026128081217;294.46000000000004;7259999.999999999;3300000.0;3340000.0;1320000.0;3340000.0;3020000.0;7280000.0;0.0;0.0;0.17483333333333334;0.0195;0.0;0.0;0.0;10709.484375;5577.41796875;3954.33276367188;26514.626953125;483146.49732566485;483538.40962822386;258864.51943871114;259227.81854946536;237026.76870178658;432012.3539207929;454839.7362685028;443139.33368828957;472465.0996282349;531744.4377471372;477312.8819258616;442699.92918233894;451005.4113257816;471004.28869390686;450252.10443974665;294748.23040378955;476204.0683921815;454428.53310823225;454839.7362685028;274308.8830629234;260496.36997498586;460258.868364172;193821.72031383927;261800.70195410406;270.6075728846348;276025.3439976068;75614.88193524798;20503.228066682354;145354.89535145788;0;1;1;1;4;5;5;0;9;6;71927250379.6351;27472722119.91668;60386851209.68582;43589.02940496639;5195.5243869814885;-0.0;0.0;378975.77729615284;38031.27500830781;0.0;34518.5400853772;2.4101569658691426;0.2122687538507809
332;2019-09-05 22:32:45.117;719;711;228;228;180;17;134;9;10;22;782;276;8;69;260;102;296;652;213;129;134;-91;712;334;339;127;339;297;714;-3.0;-2.0;1558.0;793.0;0.0;1;100;43;1;0;0;1;0;0;0;1;1;0;0;0;22127.16015625;9730.8564453125;3895.94018554688;2568.57885742188;621.0;361779;653.0;0.0;Calculated values ==>;1567715565.117;345.06000000000006;344.26;295.96000000000004;295.96000000000004;291.16;274.86;271.55198750734434;286.56;274.06;274.16;275.36;351.36;300.76000000000005;273.96000000000004;280.06;299.16;283.36;302.76000000000005;338.36;286.06;286.56;338.46000000000004;335.26000000000005;264.06;239.71726792356844;267.23344911666527;271.55198750734434;294.46000000000004;7120000.0;3340000.0;3390000.0;1270000.0;3390000.0;2970000.0;7140000.000000001;0.0;0.0;0.25966666666666666;0.13216666666666665;0.0;0.0;0.0;9730.8564453125;3895.94018554688;2568.57885742188;22127.16015625;488532.2517431536;487142.2790432497;259162.8889812731;259162.8889812731;243230.66759488435;431779.12508338504;453989.9507526615;444297.16997077694;472636.01036501786;532430.7509779987;477820.8968175905;444010.2435086417;452427.2808939394;470450.65609879995;450378.0967097484;375854.1904691932;478159.78301385127;453294.69828328275;453989.9507526615;273890.2417152289;260496.36997498586;461612.0977657214;192408.02125434153;261800.70195410406;270.0461275060027;276430.8273410754;75785.27488809779;20557.603782922466;145433.86631791605;0;1;1;1;4;5;5;0;9;6;72129217680.3732;27550448020.20073;60566611110.34276;65407.21561670106;35579.805445587364;-0.0;0.0;379884.38210866787;38371.18268962651;0.0;34518.5400853772;6.235546754402896;0.6939273572199575
333;2019-09-05 22:33:45.128;738;721;221;222;196;25;32;15;11;22;790;274;10;72;256;113;296;645;212;126;34;-85;692;343;347;146;348;297;694;-2.0;-1.0;948.0;0.0;0.0;1;100;32;1;0;0;1;0;0;0;1;1;0;0;0;19862.58984375;8691.396484375;3700.662109375;2889.59155273438;620.0;361780;651.0;0.0;Calculated values ==>;1567715625.128;346.96000000000004;345.26;295.26000000000005;295.36;292.76000000000005;275.66;272.5487779782249;276.36;274.66;274.26000000000005;275.36;352.16;300.56;274.16;280.36;298.76000000000005;284.46000000000004;302.76000000000005;337.66;285.76000000000005;276.56;338.26;335.16;264.66;243.81672145450628;267.23344911666527;272.5487779782249;294.36;6920000.0;3429999.9999999995;3470000.0000000005;1460000.0;3479999.9999999995;2970000.0;6940000.000000001;0.0;0.0;0.158;0.0;0.0;0.0;0.0;8691.396484375;3700.662109375;2889.59155273438;19862.58984375;493308.57618051814;490677.0161471719;257541.30078333095;257911.6834116463;248874.63585643948;431237.1583312671;436954.2607395418;444440.31481115596;470109.113730285;533261.3027012905;477590.14348177233;444297.16997077694;452825.73390590533;468711.94837107166;450320.0196192377;395157.50572850514;479386.2474456686;451467.00137545756;437291.4106938673;273052.9745269728;260077.89159075968;459316.82354445424;198536.37464166994;261800.70195410406;272.5487779782249;276780.8060749374;75938.82180741064;20603.09687514972;145497.18294287403;0;1;1;1;4;5;5;0;9;6;72335055410.09189;27632363035.088776;60744843780.09917;38852.82254677879;0.0;-0.0;0.0;380753.375045012;38667.735425970546;0.0;34518.5400853772;2.542449419686334;0.1974202899196312
334;2019-09-05 22:34:45.128;744;725;216;216;195;35;24;22;11;24;784;271;10;78;251;126;296;619;212;36;25;-87;680;349;353;147;354;298;682;-2.0;-1.0;290.0;227.0;0.0;1;100;28;1;0;0;1;0;0;0;1;1;0;0;0;17869.884765625;8286.33203125;3593.7783203125;2892.5390625;619.0;361781;650.0;0.0;Calculated values ==>;1567715685.128;347.56000000000006;345.66;294.76000000000005;294.76000000000005;292.66;276.66;273.20264511476705;275.56;275.36;274.26000000000005;275.56;351.56000000000006;300.26000000000005;274.16;280.96000000000004;298.26000000000005;285.76000000000005;302.76000000000005;335.06;276.76000000000005;275.66;338.16;335.06;264.46000000000004;244.02132995426717;267.35522164206344;273.20264511476705;294.36;6800000.0;3490000.0;3529999.9999999995;1470000.0;3540000.0;2980000.0;6820000.0;0.0;0.0;0.04833333333333333;0.03783333333333334;0.0;0.0;0.0;8286.33203125;3593.7783203125;2892.5390625;17869.884765625;495337.375491561;492464.9161710333;256269.83829752298;256269.83829752298;248963.70868173215;430862.6128555636;434133.9136240739;444239.97794932604;470173.1121333911;532563.8653181886;477118.3208717698;444096.3187941164;453446.93672277645;467232.53252066195;451109.7923322658;402048.13415560505;476773.93324338837;436234.2779913113;434311.5622631981;272634.34865687083;259659.41789560125;458956.03493389103;195203.43052979742;261800.70195410406;271.2378931884331;277095.2433633489;76080.30287837418;20651.28129694334;145557.96994645477;0;1;1;1;4;5;5;0;9;6;72545055410.09189;27720263035.088776;60923343780.09917;12036.76645861055;9978.640199954874;-0.0;0.0;381177.45495339023;38750.89076097017;0.0;34518.5400853772;1.4902815359314179;0.17948449103438005
335;2019-09-05 22:35:45.109;741;726;217;216;193;42;25;26;12;27;768;271;11;86;249;136;296;604;212;33;26;-127;675;352;357;148;357;300;678;-2.0;0.0;588.0;156.0;0.0;1;100;27;1;0;0;1;0;0;0;1;1;0;0;0;17143.86328125;8178.5078125;3516.99682617188;2921.36889648438;619.0;361782;650.0;0.0;Calculated values ==>;1567715745.109;347.26;345.76;294.86;294.76000000000005;292.46000000000004;277.36;273.5264737036516;275.66;275.76000000000005;274.36;275.86;349.96000000000004;300.26000000000005;274.26000000000005;281.76000000000005;298.06;286.76000000000005;302.76000000000005;333.56;276.46000000000004;275.76000000000005;338.16;335.06;260.46000000000004;244.22491754036054;267.5978703862781;273.5264737036516;294.36;6750000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3000000.0;6780000.0;0.0;0.0;0.098;0.026000000000000002;0.0;0.0;0.0;8178.5078125;3516.99682617188;2921.36889648438;17143.86328125;495408.1459923579;493007.95035179926;256830.58722357333;256459.4824126743;248442.98784277178;430671.36484660726;433318.7079877765;443981.54984624276;470337.1587537227;530749.3400941265;476867.14884319564;443837.0651105216;454159.9947995562;466547.812170346;452012.7488201055;404514.3226937298;474913.0962681954;434752.8493145431;433499.7890287786;272634.34865687083;259659.41789560125;454649.5088470169;197631.1266919421;261800.70195410406;272.2255217610606;277386.93219942244;76217.46642806704;20699.715187634636;145617.20764141055;0;1;1;1;4;5;5;0;9;6;72757987959.9023;27808735010.010002;61102686969.93948;24142.341469121464;6682.477936031945;-0.0;0.0;381478.8520465404;38889.689445140284;0.0;34518.5400853772;2.1088517548581143;0.20690847512500976
336;2019-09-05 22:36:45.119;735;725;221;221;196;47;27;29;12;29;753;272;12;94;248;144;296;597;213;34;28;-162;673;356;360;145;360;303;675;-2.0;-1.0;185.0;71.0;0.0;1;0;32;1;0;0;1;0;0;0;1;1;1;0;0;18149.208984375;8417.0400390625;3551.67749023438;3911.21337890625;618.0;361783;650.0;0.0;Calculated values ==>;1567715805.119;346.66;345.66;295.26000000000005;295.26000000000005;292.76000000000005;277.86;273.955091788801;275.86;276.06;274.36;276.06;348.46000000000004;300.36;274.36;282.56;297.96000000000004;287.56;302.76000000000005;332.86;276.56;275.96000000000004;338.16;334.96000000000004;256.96000000000004;243.61107973660833;267.9596281332873;273.955091788801;294.46000000000004;6730000.0;3560000.0;3600000.0;1450000.0;3600000.0;3030000.0;6750000.0;0.0;0.0;0.030833333333333334;0.011833333333333333;0.0;0.0;0.0;8417.0400390625;3551.67749023438;3911.21337890625;18149.208984375;494767.9073771472;493167.3662054859;258494.47047860693;258494.47047860693;249549.48229011009;430412.23801567365;432927.02747852716;443373.06176112994;470938.95956923306;528956.2834829289;476605.57819319895;443373.06176112994;454705.01607230696;465987.6186816921;452456.14026116463;405450.89128163527;474179.41551503557;434197.24731978856;433110.10878034565;272634.34865687083;259240.94887492666;451482.68498046004;196576.18265649327;261800.70195410406;271.8184493516262;277681.0901530785;76355.78570951342;20756.662862951445;145676.1230783078;0;1;1;1;4;5;5;0;9;7;72973123809.8681;27896649659.996033;61283617119.91073;7609.570439059631;3016.3936108336065;-0.0;0.0;381743.4954122775;38970.52684533958;0.0;34518.5400853772;0.6691442243243112;0.07014095667761562
337;2019-09-05 22:37:45.100;730;722;227;226;201;49;30;31;14;31;743;276;13;99;247;151;296;579;213;36;31;-159;670;358;363;143;363;305;672;-2.0;-1.0;1413.0;476.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;1;0;0;18506.416015625;8573.8310546875;3416.9873046875;3937.05029296875;617.0;361784;650.0;0.0;Calculated values ==>;1567715865.1;346.16;345.36;295.86;295.76000000000005;293.26000000000005;278.06;274.1680685717883;276.16;276.26000000000005;274.56;276.26000000000005;347.46000000000004;300.76000000000005;274.46000000000004;283.06;297.86;288.26000000000005;302.76000000000005;331.06;276.76000000000005;276.26000000000005;338.16;334.86;257.26000000000005;243.1966462407574;268.19934244402924;274.1680685717883;294.46000000000004;6700000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6720000.0;0.0;0.0;0.23550000000000001;0.07933333333333333;0.0;0.0;0.0;8573.8310546875;3416.9873046875;3937.05029296875;18506.416015625;494366.2139425138;493045.70535392064;261024.6296876513;260622.07357260946;251365.80493687236;430280.9020939914;432717.6920543523;443257.1847228264;471403.80223619274;527756.4078081092;476820.05190394813;443110.4695693885;455026.60586039413;465423.3653177346;453109.7795175533;406808.6568442227;471695.1158097225;433816.67410848953;432902.2481429067;272634.34865687083;258822.4845140824;452143.1162734549;197643.01553614318;261800.70195410406;272.2543300631421;277986.45696435176;76497.33146481437;20822.044349463056;145734.17689534836;0;1;1;1;4;5;5;0;9;7;73189955124.67505;27983022299.91913;61465959359.748375;57842.1368434639;20190.34132516006;-0.0;0.0;382288.75358603;39163.85506297242;0.0;34518.5400853772;4.899116126070116;0.5019099576983987
338;2019-09-05 22:38:45.130;726;716;232;231;206;50;33;34;17;33;743;277;16;101;247;157;296;549;212;38;34;-144;664;360;364;140;364;306;666;-2.0;-2.0;1025.0;145.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;1;0;0;18994.966796875;8687.564453125;3439.03295898438;3968.443359375;617.0;361785;652.0;0.0;Calculated values ==>;1567715925.13;345.76;344.76;296.36;296.26000000000005;293.76000000000005;278.16;274.38016830617;276.46000000000004;276.56;274.86;276.46000000000004;347.46000000000004;300.86;274.76000000000005;283.26000000000005;297.86;288.86;302.76000000000005;328.06;276.96000000000004;276.56;338.36;334.86;258.76000000000005;242.56692532238324;268.3187672390254;274.38016830617;294.36;6640000.000000001;3600000.0;3640000.0;1400000.0;3640000.0;3060000.0;6659999.999999999;0.0;0.0;0.17083333333333334;0.024166666666666666;0.0;0.0;0.0;8687.564453125;3439.03295898438;3968.443359375;18994.966796875;494403.0335079802;492805.37602734775;263484.335799074;263057.21884334966;253370.6795167571;430148.3826014536;433017.6092021058;443492.7161922392;471998.58498376724;527678.986846941;476810.94544936187;443346.1541946438;455122.14386742696;465278.15030523995;453621.0436104021;409374.69913442497;467604.5606742726;433931.68165179034;433201.5241952028;273471.60554148915;258822.4845140824;454210.7977214654;200814.99071634712;261800.70195410406;273.52029357542256;278299.12474464375;76641.24835036376;20887.956403019838;145791.3389644965;0;1;1;1;4;5;5;0;9;7;73408164175.4377;28067964750.216007;61649351010.38934;41457.44476879823;6123.732002623692;-0.0;0.0;383116.6638506158;39383.24865010961;0.0;34518.5400853772;2.956263202248086;0.2654690487010047
