;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
339;2019-09-05 22:39:45.121;722;710;234;233;211;50;35;36;20;35;748;277;19;100;247;162;295;518;212;39;36;-134;667;360;365;136;365;306;669;-2.0;0.0;1026.0;154.0;0.0;0;0;41;1;0;0;1;0;0;0;1;1;1;0;0;19363.935546875;8963.0517578125;3444.1181640625;3993.2841796875;616.0;361786;654.0;0.0;Calculated values ==>;1567715985.121;345.36;344.16;296.56;296.46000000000004;294.26000000000005;278.16;274.38016830617;276.66;276.76000000000005;275.16;276.66;347.96000000000004;300.86;275.06;283.16;297.86;289.36;302.66;324.96000000000004;277.06;276.76000000000005;338.56000000000006;334.76000000000005;259.76000000000005;241.71165711629368;268.3187672390254;274.38016830617;294.36;6670000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6690000.000000001;0.0;0.0;0.17099999999999999;0.025666666666666667;0.0;0.0;0.0;8963.0517578125;3444.1181640625;3993.2841796875;19363.935546875;493546.1848636636;491656.25812474027;264141.36836275656;263710.4465935921;255043.69580355939;430148.3826014536;433133.46834165603;443931.0220281237;472720.47428543336;528202.6435094479;476810.94544936187;443785.1483169292;454990.2532616859;465132.6551254336;454332.15923965833;407660.6660663684;461954.33628866;433865.5205784961;433317.3069910173;274308.8830629234;258404.02479325983;455894.9774087538;200823.59014655117;261800.70195410406;273.52367127409417;278618.7343152117;76788.31475536368;20954.294180283;145848.6899531895;0;1;1;1;4;5;5;0;9;7;73626831370.20827;28150752330.129147;61832923470.19674;41571.37085174891;6546.832273063202;-0.0;0.0;383808.4668607083;39488.82084742422;0.0;34518.5400853772;2.9339555372572153;0.26550333633363915
340;2019-09-05 22:40:45.121;719;710;234;234;212;50;37;37;11;36;755;277;13;100;247;166;295;524;212;40;37;-130;671;360;365;135;365;307;673;-1.0;0.0;1074.0;84.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;1;0;0;19926.5234375;9403.1533203125;3436.86157226562;4012.94506835938;616.0;361787;656.0;0.0;Calculated values ==>;1567716045.121;345.06000000000006;344.16;296.56;296.56;294.36;278.16;274.38016830617;276.86;276.86;274.26000000000005;276.76000000000005;348.66;300.86;274.46000000000004;283.16;297.86;289.76000000000005;302.66;325.56;277.16;276.86;338.76;334.76000000000005;260.16;241.49495122638035;268.43790593516167;274.38016830617;294.36;6709999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;6730000.0;0.0;0.0;0.179;0.014;0.0;0.0;0.0;9403.1533203125;3436.86157226562;4012.94506835938;19926.5234375;492723.9251516651;491248.51248851523;263868.8020820594;263868.8020820594;255224.40364370795;430148.3826014536;433500.59072566376;442402.47668766207;472948.7829819323;528858.648623613;476684.9989733954;442698.855600732;454821.7754339984;465132.6551254336;454897.94588362187;405880.732344461;462420.15249476186;434047.17992658;433500.59072566376;275146.1813398168;258404.02479325983;456463.90377742366;201823.6657314734;261800.70195410406;273.91524186114066;278946.15480674815;76941.36646434806;21021.012757350058;145906.03145099222;0;1;1;1;4;5;5;0;9;7;73845831370.20827;28232052330.129147;62016823470.19674;43063.60716115777;3564.963332643304;-0.0;0.0;384513.7583441492;39573.08581080511;0.0;34518.5400853772;2.766788184501639;0.23480863899569682
341;2019-09-05 22:41:45.142;719;713;233;233;213;49;38;38;6;38;762;277;7;92;248;169;295;552;211;41;39;-132;677;361;366;135;366;308;679;-2.0;-2.0;347.0;114.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;0;0;20531.232421875;9928.544921875;3486.10400390625;4035.1455078125;615.0;361788;658.0;0.0;Calculated values ==>;1567716105.142;345.06000000000006;344.46000000000004;296.46000000000004;296.46000000000004;294.46000000000004;278.06;274.4858918419099;276.96000000000004;276.96000000000004;273.76000000000005;276.96000000000004;349.36;300.86;273.86;282.36;297.96000000000004;290.06;302.66;328.36;277.26000000000005;277.06;338.96000000000004;334.66;259.96000000000004;241.49495122638035;268.5567601203482;274.4858918419099;294.26000000000005;6770000.0;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;6790000.000000001;0.0;0.0;0.057833333333333334;0.019;0.0;0.0;0.0;9928.544921875;3486.10400390625;4035.1455078125;20531.232421875;492118.735764096;491062.7211599659;263055.30971192947;263055.30971192947;255313.4980283778;430081.6785162784;433433.583526483;441446.09905818984;473143.78782676667;529515.0186052191;476558.8660288807;441596.2569172708;453587.3673314966;465118.6810666539;455152.65811648633;403020.0030545193;466355.1551610936;433981.5763581648;433616.79160117084;275983.5004908252;257985.5697089033;456260.61889331474;199105.54846237585;261800.70195410406;272.8494650910116;279283.4207735164;77102.52033357367;21088.103652313333;145963.74302268855;0;1;1;1;4;5;5;0;9;7;74065208124.87364;28313080680.00555;62201388044.915215;14015.361842791242;4885.946338187839;-0.0;0.0;384989.58289878257;39643.53470644112;0.0;34518.5400853772;1.0831822834881613;0.11013490856554482
342;2019-09-05 22:42:45.112;721;716;232;232;212;48;39;39;-2;39;769;277;0;85;248;172;295;588;212;42;40;-134;687;361;366;134;366;308;689;-1.0;-2.0;529.0;59.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;21187.013671875;10404.3681640625;3555.54516601562;4032.15698242188;615.0;361789;659.0;0.0;Calculated values ==>;1567716165.112;345.26;344.76;296.36;296.36;294.36;277.96000000000004;274.4858918419099;277.06;277.06;272.96000000000004;277.06;350.06000000000006;300.86;273.16;281.66;297.96000000000004;290.36;302.66;331.96000000000004;277.36;277.16;339.06000000000006;334.66;259.76000000000005;241.2770596917726;268.5567601203482;274.4858918419099;294.36;6870000.0;3610000.0;3660000.0;1340000.0;3660000.0;3080000.0;6890000.000000001;0.0;0.0;0.08816666666666667;0.009833333333333333;0.0;0.0;0.0;10404.3681640625;3555.54516601562;4032.15698242188;21187.013671875;491389.9774514798;490469.18436712754;262036.07674677993;262036.07674677993;254512.06699939302;430081.6785162784;433616.79160117084;440235.24653219705;473371.24222306634;530247.6594984549;476558.8660288807;440539.589879252;452647.6351912687;465118.6810666539;455574.8276367245;397581.38734532066;470987.69816627906;434163.16617520025;433799.4536676275;276402.16793126165;257985.5697089033;456219.0085067848;201559.50457338124;261800.70195410406;273.81651641755013;279630.89899843803;77271.8765555661;21155.297559336967;146022.394092261;0;1;1;1;4;5;5;0;9;7;74284698324.97836;28393740330.04403;62386095645.003334;21043.24458270226;2504.151788678468;-0.0;0.0;385281.5918749409;39705.088065452175;0.0;34518.5400853772;1.3087652483784016;0.11476367896344031
343;2019-09-05 22:43:45.113;726;720;231;231;211;47;40;39;-5;39;776;277;-4;75;249;174;295;618;211;41;40;-131;691;362;367;134;367;307;693;-1.0;-1.0;125.0;21.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;21088.6015625;10596.6875;3585.7666015625;4015.60205078125;614.0;361790;659.0;0.0;Calculated values ==>;1567716225.113;345.76;345.16;296.26000000000005;296.26000000000005;294.26000000000005;277.86;274.5913991737795;277.16;277.06;272.66;277.06;350.76;300.86;272.76000000000005;280.66;298.06;290.56;302.66;334.96000000000004;277.26000000000005;277.16;339.06000000000006;334.56;260.06;241.2770596917726;268.43790593516167;274.5913991737795;294.26000000000005;6909999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;6930000.0;0.0;0.0;0.020833333333333332;0.0035;0.0;0.0;0.0;10596.6875;3585.7666015625;4015.60205078125;21088.6015625;491699.3621996342;490635.2231400789;261407.47695105383;261407.47695105383;253989.85782287322;430014.67791919125;433550.350954743;439994.53361340857;473371.24222306634;531055.2783985363;476684.9989733954;440147.045952615;451470.51037786005;465104.8312706036;455688.9596420027;395083.61386180593;475298.2767621841;433733.48194404994;433550.350954743;276402.16793126165;257567.11924055516;456523.40657796967;201118.07058169213;261800.70195410406;273.6480398300149;279983.2016632455;77446.88826936849;21222.36333561029;146081.90601543445;0;1;1;1;4;5;5;0;9;7;74504601989.71272;28474141669.946907;62570598719.78046;4976.592979827426;893.9186759869714;-0.0;0.0;385498.42746823304;39733.40579124441;0.0;34518.5400853772;0.3225900396542258;0.02956635823021893
344;2019-09-05 22:44:45.144;730;724;229;229;210;48;41;40;2;40;782;277;0;72;249;177;295;636;211;43;41;-123;691;364;368;134;369;305;693;-2.0;-1.0;902.0;0.0;0.0;16;0;60;1;0;0;1;0;0;0;1;1;1;0;0;21615.783203125;10533.05859375;4121.94287109375;3999.99145507812;613.0;361791;659.0;0.0;Calculated values ==>;1567716285.144;346.16;345.56000000000006;296.06;296.06;294.16;277.96000000000004;274.8017692304317;277.26000000000005;277.16;273.36;277.16;351.36;300.86;273.16;280.36;298.06;290.86;302.66;336.76000000000005;277.46000000000004;277.26000000000005;339.06000000000006;334.46000000000004;260.86;241.2770596917726;268.19934244402924;274.8017692304317;294.26000000000005;6909999.999999999;3640000.0;3679999.9999999995;1340000.0;3690000.0;3050000.0;6930000.0;0.0;0.0;0.15033333333333332;0.0;0.0;0.0;0.0;10533.05859375;4121.94287109375;3999.99145507812;21615.783203125;492270.5487588074;491210.09912878333;260623.67727030764;260623.67727030764;253640.13126631244;429879.7862731237;433484.00545957795;441480.6793942096;473468.5566066367;531832.1696625018;476936.70622352796;441181.0962547605;451418.9174436385;464812.9016813492;455777.62880436965;395083.61386180593;478113.4417311367;433850.6589431533;433484.00545957795;276402.16793126165;257148.6733736563;457333.6201666446;204062.22978735768;261800.70195410406;274.8017692304317;280339.25540320796;77623.0604625151;21289.194459895156;146146.17011382495;0;1;1;1;4;5;5;0;9;7;74725215915.2174;28554583210.130928;62754293580.20068;35691.90692423007;0.0;-0.0;0.0;385837.5067353616;39740.858962377875;0.0;34518.5400853772;1.9132629573991577;0.14786374164633473
345;2019-09-05 22:45:45.124;733;727;228;227;206;48;42;41;5;41;786;276;4;71;249;178;295;647;211;44;43;-114;687;365;370;135;370;303;689;-1.0;-1.0;676.0;85.0;0.0;39;0;55;1;0;0;1;0;0;0;1;1;1;0;0;21515.16015625;10165.2568359375;4885.00537109375;3947.75073242188;613.0;361792;658.0;0.0;Calculated values ==>;1567716345.124;346.46000000000004;345.86;295.96000000000004;295.86;293.76000000000005;277.96000000000004;274.9066339382667;277.36;277.26000000000005;273.66;277.26000000000005;351.76;300.76000000000005;273.56;280.26000000000005;298.06;290.96000000000004;302.66;337.86;277.56;277.46000000000004;338.96000000000004;334.46000000000004;261.76000000000005;241.49495122638035;267.9596281332873;274.9066339382667;294.26000000000005;6870000.0;3650000.0;3700000.0;1350000.0;3700000.0;3030000.0;6890000.000000001;0.0;0.0;0.11266666666666666;0.014166666666666666;0.0;0.0;0.0;10165.2568359375;4885.00537109375;3947.75073242188;21515.16015625;493097.8474524089;492044.178051124;260453.06882025176;260064.2302147662;252415.46035814108;429811.8947417682;433166.4952995384;442345.5325163701;473436.17305719486;532398.8138589857;477071.36222943856;442197.7884769968;451638.7481213125;464666.51039494085;455751.94372971024;397581.38734532066;480265.9914105133;433536.1482522121;433351.604109613;275983.5004908252;257148.6733736563;458085.2211575826;202607.6207879311;261800.70195410406;274.2434012559776;280698.56012314104;77795.48892916336;21355.40356775041;146221.20299656637;0;1;1;1;4;5;5;0;9;7;74946542115.28778;28635256310.15658;62936632780.25867;27010.471388070793;3619.266005236729;-0.0;0.0;386359.85238152376;39771.00945891442;0.0;34518.5400853772;1.6122600553502529;0.14257877627546045
346;2019-09-05 22:46:45.114;734;729;228;227;204;48;43;42;8;43;787;277;6;77;250;174;295;649;210;46;44;-104;682;365;369;134;369;301;684;-1.0;-1.0;1080.0;340.0;0.0;57;0;50;1;0;0;1;0;0;0;1;1;1;0;0;21504.51953125;9770.513671875;5476.48095703125;3935.55224609375;612.0;361793;657.0;0.0;Calculated values ==>;1567716405.114;346.56000000000006;346.06000000000006;295.96000000000004;295.86;293.56;277.96000000000004;274.9066339382667;277.46000000000004;277.36;273.96000000000004;277.46000000000004;351.86;300.86;273.76000000000005;280.86;298.16;290.56;302.66;338.06000000000006;277.76000000000005;277.56;338.86;334.36;262.76000000000005;241.2770596917726;267.7187500070086;274.9066339382667;294.16;6820000.0;3650000.0;3690000.0;1340000.0;3690000.0;3010000.0;6840000.000000001;0.0;0.0;0.18000000000000002;0.056666666666666664;0.0;0.0;0.0;9770.513671875;5476.48095703125;3935.55224609375;21504.51953125;493737.1369792189;492831.0924962147;260731.1317721098;260337.6591664382;251925.00934662102;429811.8947417682;433601.82819372;443198.0840360327;473760.40514917683;532652.1086920983;477437.90745818365;442906.0156806056;452794.9005889047;464945.2602709624;455186.9321635893;400423.25187336764;481138.4850940611;434150.75273570087;433785.3471561017;275564.83829863765;256730.23209357203;459249.44489441824;200847.79220616043;261800.70195410406;273.55499859158425;281056.99770437204;77961.59266151805;21421.08681021657;146307.5343250279;0;1;1;1;4;5;5;0;9;7;75168205165.32301;28715942860.16941;63117802580.28747;43623.05252937702;14642.760319001274;-0.0;0.0;386948.36697881285;39923.16764771514;0.0;34518.5400853772;3.0374388358364586;0.30564133457339454
347;2019-09-05 22:47:45.105;732;728;230;229;203;46;42;41;10;43;787;277;9;81;250;170;295;650;210;47;43;-95;680;363;368;135;368;300;681;-2.0;-1.0;975.0;246.0;0.0;63;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21363.560546875;9315.2880859375;5795.53271484375;3901.5751953125;612.0;361794;657.0;0.0;Calculated values ==>;1567716465.105;346.36;345.96000000000004;296.16;296.06;293.46000000000004;277.76000000000005;274.69669130483857;277.36;277.26000000000005;274.16;277.46000000000004;351.86;300.86;274.06;281.26000000000005;298.16;290.16;302.66;338.16;277.86;277.46000000000004;338.86;334.36;263.66;241.49495122638035;267.5978703862781;274.69669130483857;294.16;6800000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3000000.0;6809999.999999999;0.0;0.0;0.1625;0.041;0.0;0.0;0.0;9315.2880859375;5795.53271484375;3901.5751953125;21363.560546875;493654.2016633144;492990.023377083;261703.19164751115;261300.88069879147;251699.35703336317;429947.3805835815;433667.60643972526;443692.3600913442;473631.01605711324;532726.613866338;477562.75104626646;443547.43308681657;453499.5077056951;465091.1060056729;454957.25294993835;401488.21109649184;481628.47531627427;434577.5161832349;433850.6589431533;275564.83829863765;256730.23209357203;459999.7099186881;201055.58802265784;261800.70195410406;273.6279135463426;281414.17811954825;78120.61715208077;21486.386409083807;146401.4536821779;0;1;1;1;4;5;5;0;9;7;75389272000.09106;28796630755.084755;63298075535.09833;39428.475461161535;10616.708997737242;-0.0;0.0;387640.3592302646;40133.631650797164;0.0;34518.5400853772;2.63223974869769;0.2551426328961914
348;2019-09-05 22:48:45.146;729;727;234;233;205;44;42;37;11;43;785;278;10;87;251;168;295;650;211;51;43;-88;673;362;366;134;366;300;675;-3.0;-1.0;980.0;429.0;0.0;68;0;40;1;0;0;1;0;0;0;1;1;1;0;0;21032.09375;8958.978515625;5755.67529296875;3917.72241210938;611.0;361795;657.0;0.0;Calculated values ==>;1567716525.146;346.06000000000006;345.86;296.56;296.46000000000004;293.66;277.56;274.5913991737795;277.36;276.86;274.26000000000005;277.46000000000004;351.66;300.96000000000004;274.16;281.86;298.26000000000005;289.96000000000004;302.66;338.16;278.26000000000005;277.46000000000004;338.86;334.26000000000005;264.36;241.2770596917726;267.5978703862781;274.5913991737795;294.26000000000005;6730000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3000000.0;6750000.0;0.0;0.0;0.16333333333333336;0.0715;0.0;0.0;0.0;8958.978515625;5755.67529296875;3917.72241210938;21032.09375;493928.7252617133;493448.78554649645;263735.19055537164;263312.3844342415;252635.1379132891;430014.67791919125;434163.16617520025;443837.0651105216;473760.40514917683;532518.6200375481;477678.5019804628;443692.3600913442;454291.69043166836;465513.42449155;454842.94378697337;404954.4986948595;482303.30356234504;435774.5086269614;434344.22949482966;275564.83829863765;256311.7953858065;460854.15370368265;199611.80681678397;261800.70195410406;273.0543739848976;281767.7166577355;78273.00676860893;21551.591748914667;146497.77952644447;0;1;1;1;4;5;5;0;9;7;75609622469.68506;28877385899.935963;63478198534.76645;39890.12552131049;18678.827802413256;-0.0;0.0;388301.7992459332;40377.92794548841;0.0;34518.5400853772;3.143396882392574;0.33753497705102914
349;2019-09-05 22:49:45.106;726;724;237;237;209;42;44;37;11;42;784;278;11;91;252;169;295;639;211;54;44;-85;669;360;365;135;365;301;670;-2.0;0.0;869.0;234.0;0.0;70;0;38;1;0;0;1;0;0;0;1;1;1;0;0;21268.52734375;8803.205078125;5867.330078125;3925.09008789062;611.0;361796;658.0;0.0;Calculated values ==>;1567716585.106;345.76;345.56000000000006;296.86;296.86;294.06;277.36;274.38016830617;277.56;276.86;274.26000000000005;277.36;351.56000000000006;300.96000000000004;274.26000000000005;282.26000000000005;298.36;290.06;302.66;337.06;278.56;277.56;338.96000000000004;334.26000000000005;264.66;241.49495122638035;267.7187500070086;274.38016830617;294.26000000000005;6690000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;6700000.0;0.0;0.0;0.14483333333333331;0.039;0.0;0.0;0.0;8803.205078125;5867.330078125;3925.09008789062;21268.52734375;493906.45836129907;493526.7123135514;265386.0861618342;265386.0861618342;254271.84041590526;430148.3826014536;434768.59577993193;443634.4727813241;473533.6025564079;532339.9270891324;477553.8267205768;443634.4727813241;454648.297667485;465789.28146489616;455320.5203350088;406782.22696735174;481221.54258559784;436537.6337574082;434768.59577993193;275983.5004908252;256311.7953858065;461002.93096994614;200361.09457362426;261800.70195410406;273.3417556808356;282119.98683029035;78420.92628651988;21616.904948608997;146594.57333234645;0;1;1;1;4;5;5;0;9;7;75828776269.8245;28958032099.98727;63658378334.88108;35234.09427708186;10165.031619456553;-0.0;0.0;388927.4170545412;40618.13319716002;0.0;34518.5400853772;2.441387439276527;0.24026336501946785
350;2019-09-05 22:50:45.097;723;721;238;238;210;40;45;31;11;41;783;278;11;93;253;169;295;631;211;58;46;-85;665;359;363;134;363;301;666;-2.0;0.0;1013.0;318.0;0.0;68;0;36;1;0;0;1;0;0;0;1;1;1;0;0;21229.529296875;8573.4716796875;5719.8330078125;3927.525390625;611.0;361797;659.0;0.0;Calculated values ==>;1567716645.097;345.46000000000004;345.26;296.96000000000004;296.96000000000004;294.16;277.16;274.27422755570615;277.66;276.26000000000005;274.26000000000005;277.26000000000005;351.46000000000004;300.96000000000004;274.26000000000005;282.46000000000004;298.46000000000004;290.06;302.66;336.26000000000005;278.96000000000004;277.76000000000005;339.06000000000006;334.26000000000005;264.66;241.2770596917726;267.7187500070086;274.27422755570615;294.26000000000005;6650000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6659999.999999999;0.0;0.0;0.16883333333333334;0.053000000000000005;0.0;0.0;0.0;8573.4716796875;5719.8330078125;3927.525390625;21229.529296875;493885.4932636623;493506.1787893565;266136.3308025949;266136.3308025949;254816.62223544656;430214.79039162316;435429.60780573246;443634.4727813241;473565.85517348704;532235.8501681656;477553.8267205768;443634.4727813241;454910.928019279;466207.9483817794;455487.9538181988;408517.5555213462;480477.31674162915;437691.7838488006;435606.35181711527;276402.16793126165;256311.7953858065;461154.20952264155;199792.71427968828;261800.70195410406;273.11323492523957;282474.08417935326;78565.71020517047;21682.333595091965;146691.1185406741;0;1;1;1;4;5;5;0;9;7;76047143509.59538;29038719994.90261;63838951244.69162;41168.61689369285;13852.159247876525;-0.0;0.0;389564.01081024075;40818.24643268926;0.0;34518.5400853772;3.019663533750008;0.3051115329539034
351;2019-09-05 22:51:45.137;720;718;238;237;211;40;47;31;12;40;783;278;12;96;254;170;295;609;212;61;48;-90;660;358;363;134;362;302;661;-1.0;-1.0;382.0;38.0;0.0;66;0;35;1;0;0;1;0;0;0;1;1;1;0;0;21097.146484375;8410.787109375;5588.86962890625;3944.03295898438;611.0;361798;660.0;0.0;Calculated values ==>;1567716705.137;345.16;344.96000000000004;296.96000000000004;296.86;294.26000000000005;277.16;274.1680685717883;277.86;276.26000000000005;274.36;277.16;351.46000000000004;300.96000000000004;274.36;282.76000000000005;298.56;290.16;302.66;334.06;279.26000000000005;277.96000000000004;339.16;334.26000000000005;264.16;241.2770596917726;267.8393353686513;274.1680685717883;294.36;6600000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6609999.999999999;0.0;0.0;0.06366666666666666;0.006333333333333333;0.0;0.0;0.0;8410.787109375;5588.86962890625;3944.03295898438;21097.146484375;493965.5254649936;493587.00243309187;266529.16896986146;266066.60333833745;255420.16601122133;430280.9020939914;435782.62218529254;443576.6592147222;473468.5566066367;532161.0685149269;477428.97024696524;443576.6592147222;455136.2800396984;466481.5206930663;455794.7758783006;410574.05888015236;477729.5465495;438203.4745120459;435958.4241996531;276820.84063482966;256311.7953858065;460653.97449614544;201337.00833230047;261800.70195410406;273.71611759004657;282827.0416269065;78707.34005254503;21747.973645770715;146785.42055575375;0;1;1;1;4;5;5;0;9;7;76265088710.32237;29119173595.170975;64019971845.29544;15422.591106180851;1642.3407857043514;-0.0;0.0;390035.9186074138;40947.45334728916;0.0;34518.5400853772;0.9510269169715783;0.08248699758578375
352;2019-09-05 22:52:45.088;717;712;237;236;211;39;50;33;12;39;785;278;12;95;254;171;295;563;211;64;50;-97;658;357;362;133;362;302;660;-2.0;-1.0;955.0;215.0;0.0;64;0;35;1;0;0;1;0;0;0;1;1;1;0;0;20931.583984375;8426.05859375;5413.62060546875;3943.91967773438;612.0;361799;660.0;0.0;Calculated values ==>;1567716765.088;344.86;344.36;296.86;296.76000000000005;294.26000000000005;277.06;274.0616903277293;278.16;276.46000000000004;274.36;277.06;351.66;300.96000000000004;274.36;282.66;298.56;290.26000000000005;302.66;329.46000000000004;279.56;278.16;339.16;334.36;263.46000000000004;241.05796691057077;267.8393353686513;274.0616903277293;294.26000000000005;6580000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6600000.0;0.0;0.0;0.15916666666666668;0.035833333333333335;0.0;0.0;0.0;8426.05859375;5413.62060546875;3943.91967773438;20931.583984375;493747.5699770607;492849.09957324265;266145.1574444521;265686.0013282659;255468.20482646706;430346.717906069;436543.3446468343;443576.6592147222;473501.00995365425;532369.3337608792;477428.97024696524;443576.6592147222;455005.0815035927;466481.5206930663;456100.3120227489;411365.3555680861;470666.5160714877;438934.9886892516;436543.3446468343;276820.84063482966;256730.23209357203;460105.82121038553;199772.97387965547;261800.70195410406;273.0969297452465;283176.9950184745;78847.53251592428;21813.652902482983;146877.0330962771;0;1;1;1;4;5;5;0;9;7;76482411085.23248;29199208180.13787;64201023865.22056;38805.41991583146;9328.593696017828;-0.0;0.0;390487.4496473355;41038.80313796162;0.0;34518.5400853772;2.706652008116824;0.2586808957102067
353;2019-09-05 22:53:45.118;715;709;236;236;210;39;52;32;13;38;786;278;13;97;255;171;295;542;211;67;53;-102;654;357;362;134;361;305;656;-2.0;-1.0;441.0;214.0;2.0;60;0;37;1;0;0;1;0;0;0;1;1;1;0;0;20922.212890625;8478.744140625;5307.81982421875;3967.3515625;612.0;361800;661.0;0.0;Calculated values ==>;1567716825.118;344.66;344.06000000000006;296.76000000000005;296.76000000000005;294.16;277.06;274.0616903277293;278.36;276.36;274.46000000000004;276.96000000000004;351.76;300.96000000000004;274.46000000000004;282.86;298.66;290.26000000000005;302.66;327.36;279.86;278.46000000000004;339.26;334.36;262.96000000000004;241.2770596917726;268.19934244402924;274.0616903277293;294.26000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3050000.0;6559999.999999999;0.0;0.0;0.0735;0.035666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8478.744140625;5307.81982421875;3967.3515625;20922.212890625;493869.2353775022;492833.0948934928;265998.9850132997;265998.9850132997;255288.65146538883;430346.717906069;436890.05270406;443110.4695693885;473273.9119493556;532249.420264496;477053.30615523;443110.4695693885;454762.8417545467;466754.22869122244;456100.3120227489;412899.64281975856;467793.2615935718;439437.3001688844;437062.7516608749;277239.5186164033;256730.23209357203;459450.45049997064;197718.11536471295;265998.9850132997;272.2803617526681;283525.9510497535;78988.47630865495;21879.613126417;146966.42310581703;0;1;1;1;4;5;5;0;9;7;76699719685.12892;29279348230.099678;64383214915.13373;18036.33803404365;9335.119953157524;-0.0;57.02125554919175;390961.36780401674;41194.41185043746;0.0;34519.01550009511;1.5449256362916848;0.16871529995815238
354;2019-09-05 22:54:45.129;712;707;235;235;210;40;55;34;14;38;788;278;13;94;256;171;295;528;210;70;56;-105;661;357;362;136;362;306;662;-2.0;-1.0;1476.0;420.0;2.0;62;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21719.904296875;8999.8916015625;5436.4912109375;3981.23022460938;612.0;361801;660.0;0.0;Calculated values ==>;1567716885.129;344.36;343.86;296.66;296.66;294.16;277.16;274.0616903277293;278.66;276.56;274.56;276.96000000000004;351.96000000000004;300.96000000000004;274.46000000000004;282.56;298.76000000000005;290.26000000000005;302.66;325.96000000000004;280.16;278.76000000000005;339.16;334.36;262.66;241.71165711629368;268.3187672390254;274.0616903277293;294.16;6609999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6620000.0;0.0;0.0;0.246;0.07;0.0003333333333333333;0.0003333333333333333;0.0;8999.8916015625;5436.4912109375;3981.23022460938;21719.904296875;492748.2785155115;491945.10149575345;265082.5331110067;265082.5331110067;255002.84855795937;430346.717906069;437406.86254204705;443052.3292051162;473013.45329280203;532383.3606483971;476927.7174134608;442905.06249663915;454196.11484118097;466741.49892412685;456100.3120227489;410171.96609773696;464652.15890129475;439936.2520002742;437578.2834772544;276820.84063482966;256730.23209357203;458837.7372886051;199094.2926681277;265082.5331110067;272.8283363879105;283881.3671735093;79134.15830977868;21945.86345155232;147055.97544590724;0;1;1;1;4;5;5;0;9;7;76916959504.83203;29360363079.988956;64566548519.88317;60013.67698809917;18182.041123433417;-0.0;57.49858345541589;391611.90383805736;41423.76356586946;0.0;34519.97000704638;4.248825107646509;0.4196447615184959
355;2019-09-05 22:55:45.109;711;708;236;235;209;40;58;34;14;37;790;278;13;92;256;172;295;552;211;72;59;-105;665;358;362;132;362;307;666;-2.0;-1.0;645.0;79.0;0.0;65;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22305.296875;9397.697265625;5566.41162109375;4000.84106445312;612.0;361802;659.0;0.0;Calculated values ==>;1567716945.109;344.26;343.96000000000004;296.76000000000005;296.66;294.06;277.16;274.1680685717883;278.96000000000004;276.56;274.56;276.86;352.16;300.96000000000004;274.46000000000004;282.36;298.76000000000005;290.36;302.66;328.36;280.36;279.06;339.06000000000006;334.36;262.66;240.83765695389522;268.43790593516167;274.1680685717883;294.26000000000005;6650000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;6659999.999999999;0.0;0.0;0.1075;0.013166666666666667;0.0;0.0;0.0;9397.697265625;5566.41162109375;4000.84106445312;22305.296875;492203.5228500399;491679.066859635;265234.21948732715;264790.22077334597;254452.08709078032;430280.9020939914;437919.87830209354;442846.6802591378;473436.4806182908;532517.4687092409;476801.9437264687;442698.855600732;453759.0752994013;466741.49892412685;456073.92579066654;408517.5555213462;468097.8019896029;440267.06782150705;438090.06076039566;276402.16793126165;256730.23209357203;459458.6505813065;200971.21769298415;265082.5331110067;273.57283495035966;284248.12155783275;79287.4204459738;22012.358539895406;147147.635739251;0;1;1;1;4;5;5;0;9;7;77134087104.90108;29440736280.014515;64750387219.941635;26001.612225861518;3403.417866362911;-0.0;0.0;392328.4589837093;41603.58243123331;0.0;34520.44900219038;1.5504934190668638;0.1367625441052509
356;2019-09-05 22:56:45.110;712;710;236;235;210;41;61;35;12;38;794;278;12;86;257;172;295;582;211;74;61;-102;667;358;363;133;363;308;668;-2.0;-1.0;162.0;218.0;0.0;68;0;53;1;0;0;1;0;0;0;1;1;1;0;0;22653.8828125;9622.9638671875;5699.47607421875;3995.85400390625;612.0;361803;658.0;0.0;Calculated values ==>;1567717005.11;344.36;344.16;296.76000000000005;296.66;294.16;277.26000000000005;274.1680685717883;279.26000000000005;276.66;274.36;276.96000000000004;352.56000000000006;300.96000000000004;274.36;281.76000000000005;298.86;290.36;302.66;331.36;280.56;279.26000000000005;338.96000000000004;334.36;262.96000000000004;241.05796691057077;268.5567601203482;274.1680685717883;294.26000000000005;6670000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;6680000.0;0.0;0.0;0.027000000000000003;0.036333333333333336;0.0;0.0;0.0;9622.9638671875;5699.47607421875;3995.85400390625;22653.8828125;492141.7145568624;491757.9956210029;265088.02790982043;264647.1782666079;254724.75273705047;430280.9020939914;438203.4745120459;442343.2040964072;473403.82665571757;532860.5745757109;476675.98433287063;442343.2040964072;452782.3195886392;466728.8912336129;456073.92579066654;407660.6660663684;472677.9503752007;440380.2161781285;438203.4745120459;275983.5004908252;256730.23209357203;459604.87277860823;194580.18094312353;265082.5331110067;271.0183265640079;284622.78763243987;79445.92859698091;22078.99877603666;147241.51970130517;0;1;1;1;4;5;5;0;9;7;77351590729.63834;29520237604.91848;64934890294.718765;6689.601625138661;9629.23047002261;-0.0;0.0;392600.89030591823;41712.18964399538;0.0;34520.44900219038;0.8447346407171201;0.11232138131348275
357;2019-09-05 22:57:45.150;713;712;235;234;209;41;63;35;-7;38;797;277;-5;85;258;172;295;605;210;76;64;-99;668;357;362;134;362;306;669;-1.0;-1.0;600.0;132.0;0.0;69;0;54;1;0;0;1;0;0;0;1;1;1;0;0;22952.693359375;9799.5712890625;5809.6142578125;3968.60180664062;612.0;361804;657.0;0.0;Calculated values ==>;1567717065.15;344.46000000000004;344.36;296.66;296.56;294.06;277.26000000000005;274.0616903277293;279.46000000000004;276.66;272.46000000000004;276.96000000000004;352.86;300.86;272.66;281.66;298.96000000000004;290.36;302.66;333.66;280.76000000000005;279.56;338.86;334.36;263.26000000000005;241.2770596917726;268.3187672390254;274.0616903277293;294.16;6680000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6690000.000000001;0.0;0.0;0.1;0.022000000000000002;0.0;0.0;0.0;9799.5712890625;5809.6142578125;3968.60180664062;22952.693359375;492181.3736041763;491938.89985868655;264576.4065851461;264141.36836275656;254316.6084665027;430346.717906069;438766.78764047986;439906.9099392921;473273.9119493556;533322.064564937;476810.94544936187;440211.49694471864;452995.6294560547;467001.0665144205;456239.458526686;407224.23049225117;476159.14773929515;440924.4576432406;438934.9886892516;275564.83829863765;256730.23209357203;459751.7317352714;199796.05698197725;265082.5331110067;273.1060456667753;285003.0958050084;79607.89096012966;22145.41348832281;147337.4927271163;0;1;1;1;4;5;5;0;9;7;77569235730.36432;29600391005.185844;65119213095.3336;24011.08529573149;5719.024844572472;-0.0;0.0;392856.8999238179;41840.177040129005;0.0;34520.44900219038;1.5185633393328928;0.14436090688721354
358;2019-09-05 22:58:45.101;714;713;231;231;206;40;65;35;-13;38;798;278;-15;76;258;172;295;622;210;79;66;-96;667;358;362;135;362;305;669;-2.0;-1.0;1705.0;319.0;0.0;69;0;54;1;0;0;1;0;0;0;1;1;1;0;0;22857.666015625;9822.6875;5646.28662109375;3928.00024414062;612.0;361805;656.0;0.0;Calculated values ==>;1567717125.101;344.56000000000006;344.46000000000004;296.26000000000005;296.26000000000005;293.76000000000005;277.16;274.1680685717883;279.66;276.66;271.86;276.96000000000004;352.96000000000004;300.96000000000004;271.66;280.76000000000005;298.96000000000004;290.36;302.66;335.36;281.06;279.76000000000005;338.76;334.36;263.56;241.49495122638035;268.19934244402924;274.1680685717883;294.16;6670000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6690000.000000001;0.0;0.0;0.2841666666666667;0.05316666666666667;0.0;0.0;0.0;9822.6875;5646.28662109375;3928.00024414062;22857.666015625;492423.3821226653;492080.07165402465;262860.37482633017;262860.37482633017;253240.9680712214;430280.9020939914;439102.8052736417;439207.5311587726;473143.78782676667;533500.3631288704;477053.30615523;438899.66031598754;451960.05900340766;467001.0665144205;456073.92579066654;407660.6660663684;478768.80052065966;441413.8914409164;439270.2411883451;275146.1813398168;256730.23209357203;459899.2253471605;200408.9646873076;265082.5331110067;273.3519563481676;285384.53703469655;79771.27624293196;22211.164764621502;147432.88060396453;0;1;1;1;4;5;5;0;9;7;77786258350.27457;29681025100.152496;65302363400.25785;67858.59263897463;13796.232191748844;-0.0;0.0;393621.8553487603;42002.6713698652;0.0;34520.44900219038;4.20966813139039;0.3908931909308454
359;2019-09-05 22:59:45.131;715;715;229;229;204;40;68;35;-20;38;798;278;-21;70;259;171;295;632;210;81;68;-93;669;357;362;133;362;304;671;-2.0;-1.0;865.0;198.0;0.0;69;0;53;1;0;0;1;0;0;0;1;1;1;0;0;22383.328125;9779.4716796875;5868.91455078125;3941.09448242188;612.0;361806;654.0;0.0;Calculated values ==>;1567717185.131;344.66;344.66;296.06;296.06;293.56;277.16;274.0616903277293;279.96000000000004;276.66;271.16;276.96000000000004;352.96000000000004;300.96000000000004;271.06;280.16;299.06;290.26000000000005;302.66;336.36;281.26000000000005;279.96000000000004;338.56000000000006;334.36;263.86;241.05796691057077;268.0796299477929;274.0616903277293;294.16;6690000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6709999.999999999;0.0;0.0;0.14416666666666667;0.033;0.0;0.0;0.0;9779.4716796875;5868.91455078125;3941.09448242188;22383.328125;492362.1191646496;492159.85807395144;261900.8360976835;261900.8360976835;252450.14548702643;430346.717906069;439603.98589291424;438349.7364941574;473403.82665571757;533574.3662194313;477178.7107080699;438194.52980446257;451325.8193632917;467130.69761941896;456100.3120227489;406782.22696735174;480053.4333230828;441738.5093897329;439603.98589291424;274308.8830629234;256730.23209357203;460506.05583185697;199832.07593903813;265082.5331110067;273.1202676231681;285761.73382316425;79934.7092450147;22276.773341872948;147528.88859368928;0;1;1;1;4;5;5;0;9;7;78003566950.171;29761465300.11416;65485154750.17073;34386.29606336303;8602.241336463023;-0.0;0.0;394474.3221079098;42189.41864281766;0.0;34520.44900219038;2.194470493112048;0.2102178806595567
360;2019-09-05 23:00:45.142;715;715;228;227;201;40;70;34;-23;38;799;278;-23;66;260;171;295;642;209;82;70;-91;669;357;361;131;361;304;670;-2.0;-1.0;177.0;180.0;0.0;67;0;50;1;0;0;1;0;0;0;1;1;1;0;0;21987.12109375;9572.0751953125;5771.45361328125;3948.67626953125;611.0;361807;654.0;0.0;Calculated values ==>;1567717245.142;344.66;344.66;295.96000000000004;295.86;293.26000000000005;277.16;274.0616903277293;280.16;276.56;270.86;276.96000000000004;353.06000000000006;300.96000000000004;270.86;279.76000000000005;299.16;290.26000000000005;302.66;337.36;281.36;280.16;338.56000000000006;334.26000000000005;264.06;240.61611355647437;268.0796299477929;274.0616903277293;294.06;6690000.000000001;3570000.0000000005;3610000.0;1310000.0;3610000.0;3040000.0;6700000.0;0.0;0.0;0.029500000000000002;0.030000000000000002;0.0;0.0;0.0;9572.0751953125;5771.45361328125;3948.67626953125;21987.12109375;492362.1191646496;492261.0275252372;261551.5756946915;261143.6749091884;251445.36760154972;430346.717906069;440154.36420568853;437883.18805776763;473663.03176242136;533678.499032407;477178.7107080699;437883.18805776763;450782.5135501844;467401.68226075795;456100.3120227489;406782.22696735174;481670.762248309;442110.38373763114;440154.36420568853;274308.8830629234;256311.7953858065;461009.3318425285;195854.4661558894;265082.5331110067;271.5313201720109;286131.5553543347;80096.00170028255;22342.53348519911;147625.90944548635;0;1;1;1;4;5;5;0;9;7;78220506714.87451;29840679820.005898;65667588189.9214;7139.8472961054085;7954.645970599174;-0.0;0.0;394820.436744818;42327.41799876574;0.0;34520.44900219038;0.7824140996624533;0.09877816239564778
361;2019-09-05 23:01:45.142;714;715;227;227;201;41;72;34;-16;38;799;278;-21;62;260;171;295;647;209;84;72;-91;669;358;362;134;362;303;670;-2.0;-1.0;1661.0;313.0;0.0;71;0;50;1;0;0;1;0;0;0;1;1;1;0;0;22115.544921875;9563.2822265625;5815.77685546875;3936.45361328125;611.0;361808;653.0;0.0;Calculated values ==>;1567717305.142;344.56000000000006;344.66;295.86;295.86;293.26000000000005;277.26000000000005;274.1680685717883;280.36;276.56;271.56;276.96000000000004;353.06000000000006;300.96000000000004;271.06;279.36;299.16;290.26000000000005;302.66;337.86;281.56;280.36;338.46000000000004;334.26000000000005;264.06;241.2770596917726;267.9596281332873;274.1680685717883;294.06;6690000.000000001;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6700000.0;0.0;0.0;0.2768333333333333;0.05216666666666667;0.0;0.0;0.0;9563.2822265625;5815.77685546875;3936.45361328125;22115.544921875;492221.1446192852;492261.0275252372;261143.6749091884;261143.6749091884;251445.36760154972;430280.9020939914;440267.06782150705;439188.78863478545;473273.9119493556;533752.4067236419;477303.9318232306;438419.19255376846;450417.6927448154;467260.227616787;455934.4302543628;406782.22696735174;482416.741746525;442222.9895933941;440267.06782150705;273890.2417152289;256311.7953858065;460553.84190059575;200479.5121011312;265082.5331110067;273.37971292308094;286499.0775711316;80255.46301213151;22408.242900889214;147722.4696993926;0;1;1;1;4;5;5;0;9;7;78437406714.87451;29920179820.005898;65849688189.9214;66082.68472039995;13567.210871205401;-0.0;0.0;395430.6245116222;42506.76680578078;0.0;34520.44900219038;4.123623164863485;0.3819071102834
362;2019-09-05 23:02:45.153;713;714;229;228;201;40;74;34;-6;38;798;277;-10;64;261;171;295;651;209;86;74;-93;669;357;362;134;362;302;670;-1.0;-2.0;1322.0;234.0;0.0;70;0;48;1;0;0;1;0;0;0;1;1;1;0;0;22106.966796875;9441.96484375;5822.751953125;3904.30834960938;610.0;361809;653.0;0.0;Calculated values ==>;1567717365.153;344.46000000000004;344.56000000000006;296.06;295.96000000000004;293.26000000000005;277.16;274.0616903277293;280.56;276.56;272.56;276.96000000000004;352.96000000000004;300.86;272.16;279.56;299.26000000000005;290.26000000000005;302.66;338.26;281.76000000000005;280.56;338.46000000000004;334.16;263.86;241.2770596917726;267.8393353686513;274.0616903277293;294.06;6690000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6700000.0;0.0;0.0;0.22033333333333335;0.039;0.0;0.0;0.0;9441.96484375;5822.751953125;3904.30834960938;22106.966796875;492080.07165402465;492119.90886565857;261962.78923829485;261551.5756946915;251445.36760154972;430346.717906069;440596.4608192194;440920.49340534693;473273.9119493556;533722.2623946747;477312.8819258616;440319.17732939526;450869.8209981238;467389.657016189;456100.3120227489;406782.22696735174;483011.1238136317;442544.37911539245;440596.4608192194;273890.2417152289;255893.36323571714;460353.49006412283;200291.43747161495;265082.5331110067;273.3013702364505;286867.66606525244;80413.86910725776;22473.594563025512;147819.4752208027;0;1;1;1;4;5;5;0;9;7;78654646535.44069;30000594560.215477;66031221465.394516;53018.601990732284;10142.420051107807;-0.0;0.0;396423.3171971013;42704.383287029;0.0;34520.44900219038;3.294952224183602;0.30212903517101103
363;2019-09-05 23:03:45.093;713;713;230;230;202;40;76;34;0;37;798;277;-3;67;261;171;295;653;209;88;76;-98;664;357;362;133;362;302;665;-1.0;-1.0;1226.0;114.0;0.0;69;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21552.17578125;9066.8046875;5741.71630859375;3916.6396484375;610.0;361810;652.0;0.0;Calculated values ==>;1567717425.093;344.46000000000004;344.46000000000004;296.16;296.16;293.36;277.16;274.0616903277293;280.76000000000005;276.56;273.16;276.86;352.96000000000004;300.86;272.86;279.86;299.26000000000005;290.26000000000005;302.66;338.46000000000004;281.96000000000004;280.76000000000005;338.36;334.16;263.36;241.05796691057077;267.8393353686513;274.0616903277293;294.06;6640000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6650000.0;0.0;0.0;0.20433333333333334;0.019;0.0;0.0;0.0;9066.8046875;5741.71630859375;3916.6396484375;21552.17578125;492585.79989728855;492484.8103132967;262699.0998952809;262699.0998952809;251996.8255946789;430346.717906069;440924.4576432406;441814.68150891823;473306.6277234293;533722.2623946747;477312.8819258616;441368.7326958178;451276.12695403385;467389.657016189;456100.3120227489;408938.3473749143;483861.6299041538;442864.51706562244;440924.4576432406;273471.60554148915;255893.36323571714;460005.69020762306;201102.9106261011;265082.5331110067;273.62003727144827;287231.1284261166;80567.95461313962;22538.703954912427;147915.74941879048;0;1;1;1;4;5;5;0;9;7;78871629334.78476;30080614459.97358;66212240264.8473;49185.438517055634;4919.152812048917;-0.0;0.0;397274.16583175655;42829.770880735734;0.0;34520.44900219038;2.8894059899510656;0.2459615095361842
364;2019-09-05 23:04:45.134;711;712;231;230;204;40;78;34;-1;37;797;277;-1;73;262;171;295;647;209;89;78;-105;662;357;362;134;362;302;663;-2.0;-1.0;1086.0;332.0;0.0;69;0;42;1;0;0;1;0;0;0;1;1;1;0;0;21476.54296875;8941.95703125;5878.54736328125;3916.67138671875;610.0;361811;653.0;0.0;Calculated values ==>;1567717485.134;344.26;344.36;296.26000000000005;296.16;293.56;277.16;274.0616903277293;280.96000000000004;276.56;273.06;276.86;352.86;300.86;273.06;280.46000000000004;299.36;290.26000000000005;302.66;337.86;282.06;280.96000000000004;338.46000000000004;334.16;262.66;241.2770596917726;267.8393353686513;274.0616903277293;294.06;6620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6630000.0;0.0;0.0;0.181;0.05533333333333333;0.0;0.0;0.0;8941.95703125;5878.54736328125;3916.67138671875;21476.54296875;492507.11758006585;492546.4029311616;263257.9338490703;262830.6581633527;252787.1161838066;430346.717906069;441251.0841643921;441666.2829081751;473176.5657117748;533618.2390500441;477312.8819258616;441666.2829081751;452084.624032131;467518.9863235821;456100.3120227489;409765.4075772012;483199.291064846;443024.1235409956;441251.0841643921;273890.2417152289;255893.36323571714;459148.8962364627;198950.14846114744;265082.5331110067;272.7711489484237;287589.94610777876;80718.1301776753;22604.0261533656;148012.6511205416;0;1;1;1;4;5;5;0;9;7;79088977755.24738;30160769195.14418;66393564085.23323;43931.620334912004;14397.664043567444;-0.0;0.0;398050.6715737608;42990.854353415816;0.0;34520.44900219038;3.1130243457954134;0.31076850799255795
365;2019-09-05 23:05:45.144;710;710;232;231;205;40;79;30;-12;37;796;276;-9;74;263;171;295;645;208;91;80;-114;663;356;361;130;361;302;664;-1.0;-1.0;1020.0;292.0;0.0;67;0;40;1;0;0;1;0;0;0;1;1;1;0;0;21277.990234375;8832.560546875;5604.23095703125;3931.50561523438;610.0;361812;652.0;0.0;Calculated values ==>;1567717545.144;344.16;344.16;296.36;296.26000000000005;293.66;277.16;273.955091788801;281.06;276.16;271.96000000000004;276.86;352.76;300.76000000000005;272.26000000000005;280.56;299.46000000000004;290.26000000000005;302.66;337.66;282.26000000000005;281.16;338.36;334.16;261.76000000000005;240.39332010688793;267.8393353686513;273.955091788801;293.96000000000004;6630000.0;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6640000.000000001;0.0;0.0;0.16999999999999998;0.048666666666666664;0.0;0.0;0.0;8832.560546875;5604.23095703125;3931.50561523438;21277.990234375;492265.4957213169;492164.15361348126;263620.4630407509;263190.58818315406;253100.26998399303;430412.23801567365;441625.88944252714;440016.90873842884;473695.5629922598;533514.2078025887;477196.74074803945;440469.9055531801;452218.85131261987;467788.9545893743;456265.7794717768;409354.24850486335;482792.0165314534;443546.9278479287;441787.71154795174;273471.60554148915;255893.36323571714;458868.28501688584;198672.28536013703;265082.5331110067;272.65664607061257;287946.29326571093;80866.27584429942;22669.438528617316;148108.35688816555;0;1;1;1;4;5;5;0;9;7;79305913905.2129;30239982395.13159;66574794285.20443;41028.58597430961;12662.871983295108;-0.0;0.0;398758.79129317834;43216.39640434831;0.0;34520.44900219038;2.9230503845484783;0.2876823129566088
366;2019-09-05 23:06:45.105;708;709;233;232;206;40;81;33;-17;38;801;275;-16;69;263;171;295;641;207;92;82;-118;654;357;361;145;361;301;655;-2.0;-1.0;783.0;316.0;0.0;65;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20231.908203125;8499.37890625;5545.47900390625;3021.37573242188;609.0;361813;653.0;0.0;Calculated values ==>;1567717605.105;343.96000000000004;344.06000000000006;296.46000000000004;296.36;293.76000000000005;277.16;274.0616903277293;281.26000000000005;276.46000000000004;271.46000000000004;276.96000000000004;353.26;300.66;271.56;280.06;299.46000000000004;290.26000000000005;302.66;337.26;282.36;281.36;338.46000000000004;334.06;261.36;243.61107973660833;267.7187500070086;274.0616903277293;293.86;6540000.000000001;3570000.0000000005;3610000.0;1450000.0;3610000.0;3010000.0;6550000.0;0.0;0.0;0.1305;0.05266666666666667;0.0;0.0;0.0;8499.37890625;5545.47900390625;3021.37573242188;20231.908203125;492895.3225839684;492933.95228102984;264704.78464889445;264256.7941823038;253860.77427375253;430346.717906069;441949.20867466513;439476.33652281394;471830.8059033014;534108.0031469532;477205.9116507618;439628.3511256179;451723.4541494333;467788.9545893743;456100.3120227489;412899.64281975856;483208.0327000816;443705.0340120716;442110.38373763114;273890.2417152289;255474.93562877487;456077.6576674664;197704.91527661332;265082.5331110067;272.2750842688926;288291.9842405423;81010.61479165411;22727.341545040665;148201.21074352457;0;1;1;1;4;5;5;0;9;7;79522373115.08896;30322428770.084385;66755576700.10092;31551.170472629183;13607.631099251596;-0.0;0.0;399363.22945620934;43435.174964685895;0.0;34520.44900219038;2.6460906675515794;0.27576475547463153
367;2019-09-05 23:07:45.135;705;705;232;232;206;40;83;28;-25;38;801;271;-25;63;264;171;295;623;208;94;83;-121;652;356;361;146;361;302;653;-2.0;-1.0;1177.0;450.0;0.0;61;100;35;1;0;0;1;0;0;0;1;1;0;0;0;20056.62109375;8331.0234375;5346.2041015625;3017.33520507812;609.0;361814;653.0;0.0;Calculated values ==>;1567717665.135;343.66;343.66;296.36;296.36;293.76000000000005;277.16;273.955091788801;281.46000000000004;275.96000000000004;270.66;276.96000000000004;353.26;300.26000000000005;270.66;279.46000000000004;299.56;290.26000000000005;302.66;335.46000000000004;282.56;281.46000000000004;338.46000000000004;334.06;261.06;243.81672145450628;267.8393353686513;273.955091788801;293.96000000000004;6520000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;6530000.0;0.0;0.0;0.19616666666666666;0.075;0.0;0.0;0.0;8331.0234375;5346.2041015625;3017.33520507812;20056.62109375;492678.99066113745;492577.80032418744;264403.85793619027;264403.85793619027;253952.45004360867;430412.23801567365;442271.23961105477;438024.4983934438;471698.3107888524;534034.2853135298;476615.2342234449;438024.4983934438;450734.07432656095;467917.8483940991;456265.7794717768;413644.3145724402;480772.1164667103;444020.37124934135;442271.23961105477;273890.2417152289;255474.93562877487;455603.8503295877;197520.81000639917;265082.5331110067;272.1974466312686;288627.8898533949;81150.93827112825;22777.689297458077;148292.02015137314;0;1;1;1;4;5;5;0;9;7;79739081414.98567;30409772420.042755;66936567150.01466;47178.806871925255;19356.22802423914;-0.0;0.0;400019.6406420067;43710.01113999701;0.0;34520.44900219038;3.985431419551048;0.4129315901395997
