;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
368;2019-09-05 23:08:45.106;700;702;232;231;206;39;84;31;-24;37;794;269;-25;62;264;171;295;614;208;95;85;-122;648;356;361;149;361;302;649;-1.0;-1.0;250.0;123.0;0.0;56;100;33;1;0;0;1;0;0;0;1;1;0;0;0;19494.326171875;8157.46484375;5107.01220703125;2948.86767578125;609.0;361815;653.0;0.0;Calculated values ==>;1567717725.106;343.16;343.36;296.36;296.26000000000005;293.76000000000005;277.06;273.955091788801;281.56;276.26000000000005;270.76000000000005;276.86;352.56000000000006;300.06;270.66;279.36;299.56;290.26000000000005;302.66;334.56;282.66;281.66;338.46000000000004;334.06;260.96000000000004;244.42749628697553;267.8393353686513;273.955091788801;293.96000000000004;6480000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;6490000.000000001;0.0;0.0;0.041666666666666664;0.0205;0.0;0.0;0.0;8157.46484375;5107.01220703125;2948.86767578125;19494.326171875;492387.3672298452;492564.58479347086;264704.68903778295;264251.3197847636;254138.30062510588;430412.23801567365;442431.7791291878;438179.53515710204;471199.84743302374;533306.1214778391;476382.2537789027;438024.4983934438;450598.1702979624;467917.8483940991;456265.7794717768;415092.4154645282;479891.32644571824;444177.6072395959;442592.00508711144;273890.2417152289;255474.93562877487;455007.26510710176;196632.6137018167;265082.5331110067;271.8411474155744;288957.32177794096;81288.27592807151;22827.38362422284;148379.08818398204;0;1;1;1;4;5;5;0;9;7;79955576724.8273;30498229644.97805;67117679569.88218;10064.455060636888;5296.680353808344;-0.0;0.0;400496.43726129096;43915.352746560675;0.0;34520.44900219038;0.94743778495494;0.10297772894110455
369;2019-09-05 23:09:45.117;696;697;232;231;206;40;87;30;-25;37;784;269;-26;60;265;172;295;593;207;97;87;-122;647;356;361;149;361;302;649;-3.0;-2.0;1199.0;255.0;0.0;57;100;33;1;0;0;1;0;0;0;1;1;0;0;0;19445.318359375;8139.43994140625;5103.814453125;2943.31567382812;608.0;361816;653.0;0.0;Calculated values ==>;1567717785.117;342.76;342.86;296.36;296.26000000000005;293.76000000000005;277.16;273.955091788801;281.86;276.16;270.66;276.86;351.56000000000006;300.06;270.56;279.16;299.66;290.36;302.66;332.46000000000004;282.86;281.86;338.46000000000004;333.96000000000004;260.96000000000004;244.42749628697553;267.8393353686513;273.955091788801;293.86;6470000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;6490000.000000001;0.0;0.0;0.19983333333333334;0.042499999999999996;0.0;0.0;0.0;8139.43994140625;5103.814453125;2943.31567382812;19445.318359375;491931.27988774714;491866.8632460461;264704.68903778295;264251.3197847636;254138.30062510588;430412.23801567365;442911.52731137094;438024.4983934438;471199.84743302374;532265.2052897905;476382.2537789027;437869.15320432716;450325.8860683614;468046.64453070954;456404.5795205577;415446.3305134711;476722.4552156357;444491.22601722035;442911.52731137094;273890.2417152289;255056.51255035817;455007.26510710176;199132.43178782603;265082.5331110067;272.83927844149963;289281.8783076708;81424.1083663508;22876.49415421103;148464.19400624587;0;1;1;1;4;5;5;0;9;7;80172216435.3919;30587646035.21109;67298912790.354515;47738.597976689285;10874.680416069217;-0.0;0.0;400978.2176814109;44050.13879290656;0.0;34520.44900219038;3.6211055304009445;0.3378617747957582
370;2019-09-05 23:10:45.117;692;693;232;232;206;40;88;28;-20;36;770;270;-24;67;265;171;295;574;208;98;89;-127;648;356;361;137;361;304;650;-2.0;-2.0;178.0;303.0;0.0;56;0;33;1;0;0;1;0;0;0;1;1;1;0;0;20590.689453125;8129.88427734375;5102.60205078125;3972.09887695312;608.0;361817;652.0;0.0;Calculated values ==>;1567717845.117;342.36;342.46000000000004;296.36;296.36;293.76000000000005;277.16;273.955091788801;281.96000000000004;275.96000000000004;271.16;276.76000000000005;350.16;300.16;270.76000000000005;279.86;299.66;290.26000000000005;302.66;330.56;282.96000000000004;282.06;338.36;333.96000000000004;260.46000000000004;241.92719264551067;268.0796299477929;273.955091788801;293.96000000000004;6480000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6500000.0;0.0;0.0;0.029666666666666668;0.050499999999999996;0.0;0.0;0.0;8129.88427734375;5102.60205078125;3972.09887695312;20590.689453125;491269.49436704646;491204.2768128229;264628.6189151992;264628.6189151992;254091.52056212263;430412.23801567365;443070.8289787995;438349.7364941574;472687.3056196521;530655.2663078107;476245.76028652926;437727.04723144654;450918.5752778107;468046.64453070954;456265.7794717768;415092.4154645282;473672.0192712812;444647.61353300465;443229.8278896371;273471.60554148915;255056.51255035817;456446.9686200086;191741.85941302948;265082.5331110067;269.84792685203894;289615.51170610834;81559.68606817372;22934.122608800873;148549.24747711176;0;1;1;1;4;5;5;0;9;8;80388816435.3919;30673446035.21109;67480712790.354515;7316.033686740128;13367.608014952446;-0.0;0.0;401437.00627860613;44252.15786316508;0.0;34520.44900219038;1.2022168192458118;0.16483754109337964
371;2019-09-05 23:11:45.108;689;690;233;233;208;41;90;32;-12;36;762;273;-16;73;266;172;295;572;208;100;91;-127;649;357;362;136;362;305;651;-1.0;-1.0;924.0;199.0;0.0;57;0;36;1;0;0;1;0;0;0;1;1;1;0;0;20961.38671875;8390.4833984375;5143.51806640625;3962.94067382812;607.0;361818;652.0;0.0;Calculated values ==>;1567717905.108;342.06000000000006;342.16;296.46000000000004;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;282.16;276.36;271.96000000000004;276.76000000000005;349.36;300.46000000000004;271.56;280.46000000000004;299.76000000000005;290.36;302.66;330.36;283.16;282.26000000000005;338.36;333.86;260.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;293.96000000000004;6490000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6509999.999999999;0.0;0.0;0.154;0.033166666666666664;0.0;0.0;0.0;8390.4833984375;5143.51806640625;3962.94067382812;20961.38671875;490745.50188056164;490679.67156740563;265008.01251188753;265008.01251188753;254784.40660262428;430346.717906069;443183.42525679106;439361.0270025769;472818.15071447083;529743.8013911427;476469.76032175;438745.2800241919;451554.43226515705;468035.31262452714;456239.458526686;414735.3349248784;473234.85766531166;444760.2433828497;443342.4248480381;273471.60554148915;254638.09398592086;456607.96269471606;199361.97409236335;265082.5331110067;272.9344047533955;289961.7270670822;81697.33514820121;23000.238019521912;148634.61900368193;0;1;1;1;4;5;5;0;9;8;80605683900.16437;30755333750.125175;67663385385.16286;36959.85414817289;8531.991955311363;-0.0;0.0;401805.9166653169;44434.627154892536;0.0;34520.44900219038;2.5999883718502925;0.2440497285663141
372;2019-09-05 23:12:45.068;688;689;234;234;208;41;92;33;-7;36;764;273;-10;73;266;172;295;582;207;101;93;-125;647;357;362;134;362;306;649;-1.0;-1.0;624.0;326.0;0.0;57;0;41;1;0;0;1;0;0;0;1;1;1;0;0;21453.23046875;8614.9736328125;5127.17529296875;3990.330078125;607.0;361819;651.0;0.0;Calculated values ==>;1567717965.068;341.96000000000004;342.06000000000006;296.56;296.56;293.96000000000004;277.26000000000005;274.0616903277293;282.36;276.46000000000004;272.46000000000004;276.76000000000005;349.56000000000006;300.46000000000004;272.16;280.46000000000004;299.76000000000005;290.36;302.66;331.36;283.26000000000005;282.46000000000004;338.26;333.86;260.66;241.2770596917726;268.3187672390254;274.0616903277293;293.86;6470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.10400000000000001;0.05433333333333333;0.0;0.0;0.0;8614.9736328125;5127.17529296875;3990.330078125;21453.23046875;490811.490883611;490745.50188056164;265627.0579651849;265627.0579651849;254880.70248518293;430346.717906069;443501.124914463;439906.9099392921;473079.2034362849;529876.7049705541;476343.30620258296;439447.9078533812;451376.6761187206;468035.31262452714;456239.458526686;415446.3305134711;475035.7387336114;444916.35920612566;443659.5280211563;273052.9745269728;254638.09398592086;457131.2704504826;196761.82381340978;265082.5331110067;271.89699323308986;290314.9465737739;81838.9528154571;23066.471090992814;148720.15105565693;0;1;1;1;4;5;5;0;9;8;80822739100.30246;30836279750.176674;67846563185.279396;25287.088957091764;14146.739933947623;-0.0;0.0;402324.29537517333;44623.49059446825;0.0;34520.44900219038;2.2238192912763406;0.24379039480180528
373;2019-09-05 23:13:45.128;687;688;233;233;209;41;94;34;2;36;771;273;-1;73;267;173;295;586;207;102;94;-120;648;357;362;134;362;306;649;-2.0;-1.0;29.0;104.0;0.0;57;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21740.3359375;8806.9853515625;5136.8544921875;3988.17260742188;606.0;361820;650.0;0.0;Calculated values ==>;1567718025.128;341.86;341.96000000000004;296.46000000000004;296.46000000000004;294.06;277.26000000000005;274.0616903277293;282.56;276.56;273.36;276.76000000000005;350.26;300.46000000000004;273.06;280.46000000000004;299.86;290.46000000000004;302.66;331.76000000000005;283.36;282.56;338.16;333.76000000000005;261.16;241.2770596917726;268.3187672390254;274.0616903277293;293.86;6480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.004833333333333333;0.017333333333333333;0.0;0.0;0.0;8806.9853515625;5136.8544921875;3988.17260742188;21740.3359375;490567.67073325015;490604.8899106793;265163.1917361067;265163.1917361067;255255.3814944044;430346.717906069;443817.6366992229;441268.9435772527;473079.2034362849;530608.3473777291;476343.30620258296;440817.3637915739;451376.6761187206;468164.148934044;456378.44897120155;415092.4154645282;475651.32875458663;445072.19969914685;443817.6366992229;272634.34865687083;254219.67992080047;457636.89442952105;190159.29392445172;265082.5331110067;269.1953031358734;290675.2529065361;81984.28098984664;23133.025100831343;148805.77017069986;0;1;1;1;4;5;5;0;9;8;81040156300.09532;30916760150.1;68030346785.1043;1213.6966399885378;4636.278408754535;-0.0;0.0;402545.3560948184;44780.17227232768;0.0;34520.44900219038;0.32623081568074475;0.0490997008107957
374;2019-09-05 23:14:45.139;686;688;232;231;208;41;96;34;-2;36;779;273;-1;72;268;173;295;595;208;104;96;-115;657;358;362;134;362;306;658;-1.0;79.0;536.0;245.0;0.0;60;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22058.580078125;9026.064453125;5316.73388671875;3962.18237304688;606.0;361821;649.0;0.0;Calculated values ==>;1567718085.139;341.76;341.96000000000004;296.36;296.26000000000005;293.96000000000004;277.26000000000005;274.1680685717883;282.76000000000005;276.56;272.96000000000004;276.76000000000005;351.06000000000006;300.46000000000004;273.06;280.36;299.96000000000004;290.46000000000004;302.66;332.66;283.56;282.76000000000005;338.06000000000006;333.76000000000005;261.66;241.2770596917726;268.3187672390254;274.1680685717883;293.96000000000004;6570000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6580000.0;0.0;0.013166666666666667;0.08933333333333333;0.04083333333333334;0.0;0.0;0.0;9026.064453125;5316.73388671875;3962.18237304688;22058.580078125;489491.132757893;489670.9676511906;264040.1802521196;263601.54303819843;254454.32183827905;430280.9020939914;444132.9807277582;440666.3045709049;473079.2034362849;531443.9651793439;476343.30620258296;440817.3637915739;451240.77474802;468292.88811147213;456213.26347489114;411754.7993375041;475942.69351936964;445383.06367426197;444132.9807277582;272215.72791638016;254219.67992080047;458141.6942392351;197810.52053124786;265082.5331110067;272.32131339574096;291040.31078784465;82132.9169829531;23199.290205287016;148892.8993778317;0;1;1;1;4;5;5;0;9;8;81257396119.79843;30997174889.990097;68213980444.85333;21695.116707542693;10630.189593076146;0.0;0.0;402736.2978720295;44907.41616260626;0.0;34520.44900219038;1.765929547134398;0.18928325719681258
375;2019-09-05 23:15:45.110;688;690;233;232;207;41;98;34;-20;37;786;275;-20;72;268;172;295;612;210;105;98;-112;661;358;362;131;362;305;662;-2.0;78.0;580.0;258.0;0.0;62;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22129.728515625;9143.3505859375;5467.24365234375;3988.61499023438;605.0;361822;648.0;0.0;Calculated values ==>;1567718145.11;341.96000000000004;342.16;296.46000000000004;296.36;293.86;277.26000000000005;274.1680685717883;282.96000000000004;276.56;271.16;276.86;351.76;300.66;271.16;280.36;299.96000000000004;290.36;302.66;334.36;283.66;282.96000000000004;337.96000000000004;333.66;261.96000000000004;240.61611355647437;268.19934244402924;274.1680685717883;294.16;6609999.999999999;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6620000.0;0.0;0.013000000000000001;0.09666666666666666;0.043000000000000003;0.0;0.0;0.0;9143.3505859375;5467.24365234375;3988.61499023438;22129.728515625;489358.11425139086;489538.7190967736;264195.36788907246;263758.440537743;253907.2622540768;430280.9020939914;444447.176592924;438124.7295301388;473566.1253818903;532249.420264496;476703.3429675227;438124.7295301388;451418.9174436385;468292.88811147213;456073.92579066654;410171.96609773696;478068.4872438116;445538.0915760685;444447.176592924;271797.11229066993;253801.27034056993;458912.7354142614;197984.99735330915;265082.5331110067;272.3910156345429;291408.36871183594;82284.25559246846;23265.514825887647;148982.7224217931;0;1;1;1;4;5;5;0;9;8;81474491139.63963;31076636464.93197;68397191849.719315;23213.507443760198;11219.892736620948;0.0;0.0;403110.35552439163;45089.41217461122;0.0;34520.44900219038;1.8513367830493093;0.19930715269565447
376;2019-09-05 23:16:45.100;692;692;234;233;208;42;100;35;-22;37;792;276;-22;66;269;172;295;624;210;106;100;-108;661;358;363;133;363;305;662;-2.0;75.0;224.0;42.0;0.0;67;0;47;1;0;0;1;0;0;0;1;1;1;0;0;22758.931640625;9254.400390625;5613.9853515625;3955.33740234375;605.0;361823;646.0;0.0;Calculated values ==>;1567718205.1;342.36;342.36;296.56;296.46000000000004;293.96000000000004;277.36;274.1680685717883;283.16;276.66;270.96000000000004;276.86;352.36;300.76000000000005;270.96000000000004;279.76000000000005;300.06;290.36;302.66;335.56;283.76000000000005;283.16;337.76;333.66;262.36;241.05796691057077;268.19934244402924;274.1680685717883;294.16;6609999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6620000.0;0.0;0.0125;0.037333333333333336;0.007;0.0;0.0;0.0;9254.400390625;5613.9853515625;3955.33740234375;22758.931640625;489927.20478942606;489823.3603130372;264636.674116081;264195.36788907246;254270.3555748731;430280.9020939914;444560.2106271954;437812.597326149;473306.6277234293;532875.0414790923;476820.05190394813;437812.597326149;450602.5470405252;468281.95141195797;456073.92579066654;410171.96609773696;479885.15164729435;445496.1318083351;444560.2106271954;270959.89632461156;253801.27034056993;459002.7513434115;200237.91610735713;265082.5331110067;273.2846078248876;291782.3785345028;82437.54463153226;23331.70339590244;149075.05060624448;0;1;1;1;4;5;5;0;9;8;81691954889.67421;31155823264.944557;68580161349.7484;8869.454765501563;1811.3538466523808;0.0;0.0;403377.6689831749;45197.98779720217;0.0;34520.44900219038;0.5674121176849639;0.05272146170581344
377;2019-09-05 23:17:45.111;694;694;233;233;208;41;101;34;-23;37;795;277;-24;65;269;172;295;630;209;107;101;-105;660;357;362;133;362;304;661;-2.0;-1.0;1045.0;453.0;0.0;66;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22804.23046875;9132.134765625;5538.0390625;3952.5146484375;604.0;361824;645.0;0.0;Calculated values ==>;1567718265.111;342.56000000000006;342.56000000000006;296.46000000000004;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;283.26000000000005;276.56;270.86;276.86;352.66;300.86;270.76000000000005;279.66;300.06;290.36;302.66;336.16;283.86;283.26000000000005;337.66;333.56;262.66;241.05796691057077;268.0796299477929;274.0616903277293;294.06;6600000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6609999.999999999;0.0;0.0;0.17416666666666666;0.0755;0.0;0.0;0.0;9132.134765625;5538.0390625;3952.5146484375;22804.23046875;490314.58179961296;490211.12503664795;264266.57777304476;264266.57777304476;254316.03989778174;430346.717906069;444916.35920612566;437883.18805776763;473306.6277234293;533261.9193762363;477062.2820574994;437727.04723144654;450646.29327626084;468421.5306378192;456239.458526686;410574.05888015236;480900.1052981912;445847.3500520015;444916.35920612566;270541.29595472733;253382.8652305231;459303.94780394336;198000.02764616912;265082.5331110067;272.3929757956075;292162.14116345724;82590.79384877357;23397.614244604698;149168.00118108565;0;1;1;1;4;5;5;0;9;8;81909494765.24117;31235637895.152573;68762894845.22464;41779.650438353405;19728.445971911955;-0.0;0.0;403799.8222415513;45377.51903751894;0.0;34520.44900219038;3.3028580426331082;0.35274035617623434
378;2019-09-05 23:18:45.101;694;695;231;231;206;40;102;34;-15;37;797;277;-21;63;270;172;295;635;210;108;103;-101;662;358;362;133;362;302;663;-2.0;75.0;392.0;146.0;0.0;65;0;42;1;0;0;1;0;0;0;1;1;1;0;0;22419.431640625;8941.0068359375;5594.189453125;3931.72436523438;604.0;361825;644.0;0.0;Calculated values ==>;1567718325.101;342.56000000000006;342.66;296.26000000000005;296.26000000000005;293.76000000000005;277.16;274.1680685717883;283.36;276.56;271.66;276.86;352.86;300.86;271.06;279.46000000000004;300.16;290.36;302.66;336.66;283.96000000000004;283.46000000000004;337.56000000000006;333.56;263.06;241.05796691057077;267.8393353686513;274.1680685717883;294.16;6620000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6630000.0;0.0;0.0125;0.06533333333333333;0.024333333333333332;0.0;0.0;0.0;8941.0068359375;5594.189453125;3931.72436523438;22419.431640625;490107.5839866406;490146.0662125606;263257.9338490703;263257.9338490703;253502.04349433462;430280.9020939914;445072.19969914685;439561.4401127939;473306.6277234293;533618.2390500441;477312.8819258616;438642.8229465016;450734.07432656095;468550.0769906653;456073.92579066654;409765.4075772012;481418.7795179951;446001.5848834756;445227.76711394324;270122.7006405761;253382.8652305231;459705.121419687;198805.30781062142;265082.5331110067;272.71777256053883;292538.9422037868;82741.3782605583;23463.305286063776;149260.75429063544;0;1;1;1;4;5;5;0;9;8;82126658565.2757;31315424595.165257;68944664545.25354;15729.400643741932;6348.562131153929;0.0;0.0;404278.9844602962;45594.791220345556;0.0;34520.44900219038;1.1955411077026945;0.12438840399318929
379;2019-09-05 23:19:48.122;695;696;231;231;205;41;104;32;1;38;797;278;-4;68;270;172;295;639;212;109;105;-100;663;357;362;134;362;302;664;-2.0;76.0;993.0;460.0;0.0;68;0;39;1;0;0;1;0;0;0;1;1;1;0;0;22308.427734375;8745.4873046875;5673.40771484375;3906.767578125;604.0;361826;643.0;0.0;Calculated values ==>;1567718388.122;342.66;342.76;296.26000000000005;296.26000000000005;293.66;277.26000000000005;274.0616903277293;283.56;276.36;273.26000000000005;276.96000000000004;352.86;300.96000000000004;272.76000000000005;279.96000000000004;300.16;290.36;302.66;337.06;284.06;283.66;337.46000000000004;333.56;263.16;241.2770596917726;267.8393353686513;274.0616903277293;294.36;6630000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6640000.000000001;0.0;0.012666666666666666;0.1655;0.07666666666666666;0.0;0.0;0.0;8745.4873046875;5673.40771484375;3906.767578125;22308.427734375;490146.0662125606;490184.66323006025;263190.58818315406;263190.58818315406;253100.26998399303;430346.717906069;445383.06367426197;441962.8318392794;473273.9119493556;533618.2390500441;477428.97024696524;441219.5769185515;451411.25423340057;468550.0769906653;456239.458526686;409354.24850486335;481901.4690286378;446155.5595720534;445538.0915760685;269704.110367413;253382.8652305231;459651.33476077084;197921.7606188847;265082.5331110067;272.36172935977623;292930.4414290058;82896.18666967178;23531.914952736668;149359.37862953695;0;1;1;1;4;5;5;0;9;8;82354794584.94427;31399557630.043034;69134987964.97705;40388.79728697532;20065.9340175446;0.0;0.0;404770.1823695537;45825.99510359122;0.0;34520.44900219038;3.298911075240016;0.3595226662281383
380;2019-09-05 23:20:45.132;697;697;233;232;205;40;106;33;10;37;796;280;6;75;271;172;295;642;208;111;106;-100;657;357;362;135;362;302;658;-1.0;-1.0;811.0;186.0;0.0;65;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21949.412109375;8497.59375;5496.2314453125;3898.28540039062;603.0;361827;642.0;0.0;Calculated values ==>;1567718445.132;342.86;342.86;296.46000000000004;296.36;293.66;277.16;274.0616903277293;283.76000000000005;276.46000000000004;274.16;276.86;352.76;301.16;273.76000000000005;280.66;300.26000000000005;290.36;302.66;337.36;284.26000000000005;283.76000000000005;337.36;333.46000000000004;263.16;241.49495122638035;267.8393353686513;274.0616903277293;293.96000000000004;6570000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6580000.0;0.0;0.0;0.13516666666666666;0.031000000000000003;0.0;0.0;0.0;8497.59375;5496.2314453125;3898.28540039062;21949.412109375;491047.76272435137;490945.0048163027;264483.28351362987;264040.1802521196;253363.11872867378;430346.717906069;445692.85298803146;443285.3374463631;473046.2935902154;533514.2078025887;477660.98919753707;442699.92918233894;452352.9318728331;468678.5276441959;456239.458526686;411754.7993375041;483020.00567930477;446462.73675208574;445692.85298803146;269285.52512055053;252964.46457616048;459496.98480789416;199706.72822461737;265082.5331110067;273.0707610625149;293280.8774635989;83032.7183433889;23593.71579582427;149447.8204529278;0;1;1;1;4;5;5;0;9;8;82561170784.90976;31476236080.030205;69307158164.94824;32923.70867980597;8053.497954081581;-0.0;0.0;405350.6748646186;46048.64632809598;0.0;34520.44900219038;2.290238841007859;0.21691499701636577
381;2019-09-05 23:21:45.133;697;696;232;232;207;40;108;32;12;37;795;279;10;83;271;171;295;636;205;112;108;-102;653;357;362;134;361;303;654;-1.0;-1.0;586.0;162.0;0.0;64;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21749.60546875;8482.7236328125;5401.49609375;3921.001953125;603.0;361828;641.0;0.0;Calculated values ==>;1567718505.133;342.86;342.76;296.36;296.36;293.86;277.16;274.0616903277293;283.96000000000004;276.36;274.36;276.86;352.66;301.06;274.16;281.46000000000004;300.26000000000005;290.26000000000005;302.66;336.76000000000005;284.36;283.96000000000004;337.26;333.46000000000004;262.96000000000004;241.2770596917726;267.9596281332873;274.0616903277293;293.66;6530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;6540000.000000001;0.0;0.0;0.09766666666666667;0.027000000000000003;0.0;0.0;0.0;8482.7236328125;5401.49609375;3921.001953125;21749.60546875;491457.9695824457;491214.97973114747;264330.0546474117;264330.0546474117;254272.98407374552;430346.717906069;446001.5848834756;443373.06176112994;473176.5657117748;533336.0624606729;477420.13679824834;443080.6557621375;453247.84272120876;468817.39725562325;456100.3120227489;413273.77024084073;482584.33385296795;446615.9432972033;446001.5848834756;268866.9448851554;252964.46457616048;459450.45049997064;199261.71465442478;265082.5331110067;272.8946970782768;293645.04201228474;83174.22334645216;23658.877609703653;149538.6363625502;0;1;1;1;4;5;5;0;9;8;82778374404.64738;31556937424.93272;69488661189.72899;23841.541567421536;7025.095867829739;-0.0;0.0;405823.7265001699;46174.30337070926;0.0;34520.44900219038;1.733572206543458;0.16732541743056117
382;2019-09-05 23:22:45.123;697;696;232;231;206;40;109;32;13;37;794;278;12;86;271;171;295;631;205;113;110;-104;654;357;361;133;361;303;655;-1.0;-1.0;1231.0;289.0;0.0;63;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21791.384765625;8494.890625;5360.77685546875;3933.30102539062;603.0;361829;641.0;0.0;Calculated values ==>;1567718565.123;342.86;342.76;296.36;296.26000000000005;293.76000000000005;277.16;274.0616903277293;284.06;276.36;274.46000000000004;276.86;352.56000000000006;300.96000000000004;274.36;281.76000000000005;300.26000000000005;290.26000000000005;302.66;336.26000000000005;284.46000000000004;284.16;337.26;333.46000000000004;262.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;293.66;6540000.000000001;3570000.0000000005;3610000.0;1330000.0;3610000.0;3030000.0;6550000.0;0.0;0.0;0.20516666666666666;0.04816666666666667;0.0;0.0;0.0;8494.890625;5360.77685546875;3933.30102539062;21791.384765625;491355.5413150113;491112.32191456767;264256.7941823038;263813.47477757675;253860.77427375253;430346.717906069;446350.00823681615;443518.9199794291;473306.6277234293;533231.956343349;477303.9318232306;443373.06176112994;453646.8934871613;468817.39725562325;456100.3120227489;412899.64281975856;481732.4013532233;446961.280138781;446503.202962536;268866.9448851554;252964.46457616048;459404.2861085855;199591.20875992597;265082.5331110067;273.02510279271064;294007.8231240313;83315.67988526994;23724.319225780884;149628.30702287328;0;1;1;1;4;5;5;0;9;8;82995238254.68185;31637024074.94545;69670430889.75789;50045.83541853473;12514.329892293768;-0.0;0.0;406439.3520204605;46337.10478064484;0.0;34520.44900219038;3.516795551705108;0.3303160627423577
383;2019-09-05 23:23:45.104;697;696;232;232;206;40;111;33;17;37;795;278;15;89;272;171;295;632;206;114;111;-106;654;357;362;131;362;303;655;-2.0;-1.0;594.0;101.0;0.0;61;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21856.62890625;8507.611328125;5303.50634765625;3949.77954101562;602.0;361830;641.0;0.0;Calculated values ==>;1567718625.104;342.86;342.76;296.36;296.36;293.76000000000005;277.16;274.0616903277293;284.26000000000005;276.46000000000004;274.86;276.86;352.66;300.96000000000004;274.66;282.06;300.36;290.26000000000005;302.66;336.36;284.56;284.26000000000005;337.26;333.36;262.56;240.61611355647437;267.9596281332873;274.0616903277293;293.76000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6550000.0;0.0;0.0;0.099;0.016833333333333332;0.0;0.0;0.0;8507.611328125;5303.50634765625;3949.77954101562;21856.62890625;491355.5413150113;491112.32191456767;264256.7941823038;264256.7941823038;253860.77427375253;430346.717906069;446462.73675208574;444100.09568505123;473566.1253818903;533336.0624606729;477303.9318232306;443809.95577213913;454044.7019907356;468806.88306923484;456100.3120227489;412899.64281975856;481880.55118544993;446921.6022498368;446462.73675208574;268866.9448851554;252546.06836287308;459513.05619070306;200192.23833472567;265082.5331110067;273.26230435113814;294371.44139016024;83457.32253426939;23789.99076146312;149717.14790798156;0;1;1;1;4;5;5;0;9;8;83212069570.35068;31716198995.189667;69852173320.31848;24146.877877682233;4365.2337672422855;-0.0;0.0;407057.428846842;46477.72326828173;0.0;34520.44900219038;1.605330592080674;0.14428095412570102
384;2019-09-05 23:24:45.124;697;696;233;233;207;41;113;32;24;37;796;280;22;93;272;171;295;633;206;115;113;-106;654;357;362;133;362;304;656;-2.0;74.0;1032.0;480.0;0.0;64;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21987.982421875;8477.7314453125;5393.72607421875;3946.43676757812;602.0;361831;641.0;0.0;Calculated values ==>;1567718685.124;342.86;342.76;296.46000000000004;296.46000000000004;293.86;277.26000000000005;274.0616903277293;284.46000000000004;276.36;275.56;276.86;352.76;301.16;275.36;282.46000000000004;300.36;290.26000000000005;302.66;336.46000000000004;284.66;284.46000000000004;337.26;333.36;262.56;241.05796691057077;268.0796299477929;274.0616903277293;293.76000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6559999.999999999;0.0;0.012333333333333333;0.17200000000000001;0.08;0.0;0.0;0.0;8477.7314453125;5393.72607421875;3946.43676757812;21987.982421875;491355.5413150113;491009.5813867578;264630.4032873054;264630.4032873054;254180.32598541;430346.717906069;446768.8978075913;444910.62925437774;473306.6277234293;533366.0764220377;477411.40728836687;444622.5063410642;454403.69436355104;468806.88306923484;456100.3120227489;412899.64281975856;481915.4095511979;447074.0585671541;446768.8978075913;268866.9448851554;252546.06836287308;459203.5793346482;197757.3247035613;265082.5331110067;272.29603553243777;294736.9349416988;83598.91423884408;23855.814497948006;149806.32122600335;0;1;1;1;4;5;5;0;9;8;83429341970.28163;31795425395.16449;70034334020.26059;42510.36838274043;20915.700370486953;0.0;0.0;407613.091057853;46688.467944179545;0.0;34520.44900219038;3.559683750010457;0.3791741827097801
385;2019-09-05 23:25:45.125;697;697;234;233;207;41;115;29;33;37;799;280;29;93;273;171;295;635;208;116;115;-105;653;357;361;138;361;303;655;-2.0;-1.0;1314.0;465.0;0.0;63;99;36;1;0;0;1;0;0;0;1;0;1;0;0;21322.537109375;8426.552734375;5356.77587890625;3074.2822265625;602.0;361832;641.0;0.0;Calculated values ==>;1567718745.125;342.86;342.86;296.56;296.46000000000004;293.86;277.26000000000005;274.0616903277293;284.66;276.06;276.46000000000004;276.86;353.06000000000006;301.16;276.06;282.46000000000004;300.46000000000004;290.26000000000005;302.66;336.66;284.76000000000005;284.66;337.26;333.36;262.66;242.14157278889297;267.9596281332873;274.0616903277293;293.96000000000004;6530000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3030000.0;6550000.0;0.0;0.0;0.219;0.0775;0.0;0.0;0.0;8426.552734375;5356.77587890625;3074.2822265625;21322.537109375;491457.9695824457;491253.0308390884;265157.6412630047;264704.78464889445;254226.55044683395;430346.717906069;447265.42853054777;446390.54166232125;472654.2065195329;533752.4067236419;477536.28885408427;445822.8665406856;454573.219499092;469073.5550868863;456100.3120227489;413273.77024084073;482324.2109873451;447417.13752108946;447265.42853054777;268866.9448851554;252546.06836287308;458525.1545924594;198541.39177770863;265082.5331110067;272.60871270179933;295097.8619527065;83739.78562132189;23914.32146459503;149895.91023529644;0;1;1;1;4;5;5;0;9;8;83646245585.01962;31876726750.06628;70216437055.04062;54278.96382473016;20148.741618143184;-0.0;0.0;408419.68226823705;47030.67733039947;0.0;34520.44900219038;4.415080295183941;0.4490392047976075
386;2019-09-05 23:26:45.135;697;697;234;233;208;41;116;33;36;38;807;278;33;91;273;171;295;636;210;117;117;-102;653;357;362;144;362;303;654;-2.0;-1.0;1131.0;121.0;0.0;63;99;35;1;0;0;1;0;0;0;1;0;1;0;0;21216.521484375;8342.162109375;5406.4306640625;3013.05737304688;602.0;361833;641.0;0.0;Calculated values ==>;1567718805.135;342.86;342.86;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;284.76000000000005;276.46000000000004;276.76000000000005;276.96000000000004;353.86;300.96000000000004;276.46000000000004;282.26000000000005;300.46000000000004;290.26000000000005;302.66;336.76000000000005;284.86;284.86;337.26;333.36;262.96000000000004;243.40439225979637;267.9596281332873;274.0616903277293;294.16;6530000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6540000.000000001;0.0;0.0;0.1885;0.020166666666666666;0.0;0.0;0.0;8342.162109375;5406.4306640625;3013.05737304688;21216.521484375;491457.9695824457;491355.5413150113;265234.34145105974;264779.7263474678;254641.63948988504;430346.717906069;447226.26867977355;446814.236746235;471963.08021786925;534584.7165686457;477303.9318232306;446390.54166232125;454309.228584473;468935.14373327745;456100.3120227489;413273.77024084073;482584.33385296795;447378.2344853216;447378.2344853216;268866.9448851554;252546.06836287308;457886.7494049049;200874.07075898818;265082.5331110067;273.5303347766309;295452.41318962385;83879.54820154599;23965.057749222044;149985.61857203822;0;1;1;1;4;5;5;0;9;8;83863181734.98515;31961340850.052834;70398267355.01172;46359.721288596025;5183.08901935932;-0.0;0.0;409258.477753333;47241.81110210988;0.0;34520.44900219038;3.075043916172301;0.2656950156671763
387;2019-09-05 23:27:45.126;698;697;234;234;208;41;118;31;39;38;806;276;36;91;274;171;295;637;212;118;118;-99;655;357;362;145;362;303;656;-1.0;74.0;1490.0;279.0;0.0;62;99;35;1;0;0;1;0;0;0;1;0;1;0;0;21351.44921875;8402.9208984375;5410.32861328125;3006.18627929688;602.0;361834;641.0;0.0;Calculated values ==>;1567718865.126;342.96000000000004;342.86;296.56;296.56;293.96000000000004;277.26000000000005;274.0616903277293;284.96000000000004;276.26000000000005;277.06;276.96000000000004;353.76;300.76000000000005;276.76000000000005;282.26000000000005;300.56;290.26000000000005;302.66;336.86;284.96000000000004;284.96000000000004;337.26;333.36;263.26000000000005;243.61107973660833;267.9596281332873;274.0616903277293;294.36;6550000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6559999.999999999;0.0;0.012333333333333333;0.24833333333333335;0.0465;0.0;0.0;0.0;8402.9208984375;5410.32861328125;3006.18627929688;21351.44921875;491393.64102099364;491150.4380203727;265081.53001089743;265081.53001089743;254547.55364165147;430346.717906069;447529.95785919396;447236.20680083364;471830.8059033014;534480.7050641733;477071.36222943856;446814.236746235;454309.228584473;469063.3101005199;456100.3120227489;412521.83809612476;482506.90791316226;447529.95785919396;447529.95785919396;268866.9448851554;252546.06836287308;458036.8027829911;200058.94483823856;265082.5331110067;273.209774121333;295807.0930684811;84019.06962844428;24015.21058888439;150075.7447116391;0;1;1;1;4;5;5;0;9;8;84080349154.75731;32048027844.961884;70580040084.821;61382.35338737778;11995.970394430993;0.0;0.0;410156.19369709754;47384.94845658369;0.0;34520.44900219038;4.362710182050517;0.4060901653205418
388;2019-09-05 23:28:45.106;699;698;235;235;209;41;120;30;41;38;799;275;38;96;274;171;295;639;212;119;120;-98;649;357;362;145;362;303;651;-2.0;-1.0;1399.0;330.0;0.0;61;99;34;1;0;0;1;0;0;0;1;0;1;0;0;21283.171875;8260.087890625;5319.41845703125;2941.9892578125;601.0;361835;642.0;0.0;Calculated values ==>;1567718925.106;343.06000000000006;342.96000000000004;296.66;296.66;294.06;277.26000000000005;274.0616903277293;285.16;276.16;277.26000000000005;276.96000000000004;353.06000000000006;300.66;276.96000000000004;282.76000000000005;300.56;290.26000000000005;302.66;337.06;285.06;285.16;337.36;333.26000000000005;263.36;243.61107973660833;267.9596281332873;274.0616903277293;294.36;6490000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6509999.999999999;0.0;0.0;0.23316666666666666;0.055;0.0;0.0;0.0;8260.087890625;5319.41845703125;2941.9892578125;21283.171875;492146.2367374979;491802.6049639943;265933.57566446793;265933.57566446793;255157.54883044885;430346.717906069;447832.684704516;447516.57979027147;471830.8059033014;533752.4067236419;476954.9971644417;447095.7395217318;454968.21538176556;469063.3101005199;456100.3120227489;414735.3349248784;483361.10380855505;447681.4406549193;447832.684704516;269285.52512055053;252127.67657613798;458139.53741490236;199621.34318759403;265082.5331110067;273.0370163026657;296162.2631482056;84157.88174892843;24064.762195666233;150165.12946573383;0;1;1;1;4;5;5;0;9;8;84297476754.82635;32134998844.98954;70761779484.87878;57800.90600119095;14218.500682501957;-0.0;0.0;411149.0564610419;47603.32956431903;0.0;34520.44900219038;4.359133604094166;0.4197254708539884
389;2019-09-05 23:29:45.117;699;698;235;234;210;40;121;33;42;38;791;274;39;96;274;171;295;635;212;120;122;-97;653;357;361;147;361;305;654;-1.0;77.0;985.0;165.0;0.0;60;99;36;1;0;0;1;0;0;0;1;0;1;0;0;21516.015625;8408.818359375;5282.00244140625;2956.310546875;601.0;361836;641.0;0.0;Calculated values ==>;1567718985.117;343.06000000000006;342.96000000000004;296.66;296.56;294.16;277.16;274.0616903277293;285.26000000000005;276.46000000000004;277.36;276.96000000000004;352.26;300.56;277.06;282.76000000000005;300.56;290.26000000000005;302.66;336.66;285.16;285.36;337.26;333.26000000000005;263.46000000000004;244.02132995426717;268.19934244402924;274.0616903277293;294.36;6530000.0;3570000.0000000005;3610000.0;1470000.0;3610000.0;3050000.0;6540000.000000001;0.0;0.012833333333333334;0.16416666666666666;0.0275;0.0;0.0;0.0;8408.818359375;5282.00244140625;2956.310546875;21516.015625;491738.5058730451;491496.0046390776;265694.11487056344;265234.34145105974;255385.71178328822;430346.717906069;448172.1041664017;447276.8002363944;471565.593789997;532770.7922627424;476586.57918398344;446853.7789523966;454630.7613768229;469201.49363940477;456100.3120227489;413273.77024084073;482436.8912493376;448021.58192360785;448322.39440657466;268866.9448851554;252127.67657613798;457926.621586052;200277.5869103516;265082.5331110067;273.2959171431733;296518.9884326162;84296.8147677584;24113.923705458124;150253.49083673302;0;1;1;1;4;5;5;0;9;8;84514416520.39175;32222614905.217888;70944212925.35425;40549.037521025355;7085.3484535817615;0.0;0.0;411968.7895827216;47780.89418846313;0.0;34520.44900219038;2.861417080205447;0.2623660686176155
390;2019-09-05 23:30:45.127;699;698;236;235;209;41;123;32;42;37;784;274;40;97;275;172;295;637;213;121;123;-98;654;357;362;132;362;305;656;-2.0;-2.0;1586.0;213.0;0.0;61;100;38;1;0;0;1;0;0;0;1;0;1;0;0;21991.81640625;8542.0654296875;5378.7529296875;3028.43530273438;601.0;361837;641.0;0.0;Calculated values ==>;1567719045.127;343.06000000000006;342.96000000000004;296.76000000000005;296.66;294.06;277.26000000000005;274.0616903277293;285.46000000000004;276.36;277.36;276.86;351.56000000000006;300.56;277.16;282.86;300.66;290.36;302.66;336.86;285.26000000000005;285.46000000000004;337.26;333.26000000000005;263.36;240.83765695389522;268.19934244402924;274.0616903277293;294.46000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6559999.999999999;0.0;0.0;0.2643333333333333;0.0355;0.0;0.0;0.0;8542.0654296875;5378.7529296875;3028.43530273438;21991.81640625;491636.3701133015;491291.1954263238;265998.9850132997;265537.6511515952;254916.9772773876;430346.717906069;448285.002381332;447276.8002363944;473436.4806182908;532040.812112784;476586.57918398344;446994.97740117426;454762.8417545467;469191.38263189426;456239.458526686;412899.64281975856;482506.90791316226;447983.6918188402;448285.002381332;268866.9448851554;252127.67657613798;460158.9423072019;200662.43419500574;265082.5331110067;273.4472612882161;296881.6141270302;84438.09567553896;24163.80489967729;150342.34527141604;0;1;1;1;4;5;5;0;9;8;84731352670.35728;32306328855.204582;71127243425.32516;65188.397423607064;9212.126037982964;-0.0;0.0;412850.0817313354;47916.72911125248;0.0;34520.44900219038;4.389604695569273;0.393782670006099
391;2019-09-05 23:31:45.088;700;699;236;235;210;42;125;33;42;38;792;273;40;93;275;172;295;641;214;122;125;-97;656;358;363;123;363;304;658;-2.0;80.0;971.0;235.0;0.0;67;47;38;1;0;0;1;0;0;0;1;0;1;0;0;22132.0625;8608.236328125;5567.01611328125;2694.91357421875;601.0;361838;641.0;0.0;Calculated values ==>;1567719105.088;343.16;343.06000000000006;296.76000000000005;296.66;294.16;277.36;274.1680685717883;285.66;276.46000000000004;277.36;276.96000000000004;352.36;300.46000000000004;277.16;282.46000000000004;300.66;290.36;302.66;337.26;285.36;285.66;337.26;333.26000000000005;263.46000000000004;238.79729159403252;268.0796299477929;274.1680685717883;294.56;6559999.999999999;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;3040000.0;6580000.0;0.0;0.013333333333333334;0.16183333333333336;0.03916666666666667;0.0;0.0;0.0;8608.236328125;5567.01611328125;2694.91357421875;22132.0625;491572.4142140469;491227.010947411;265841.2572617673;265383.62244652957;255192.4993779125;430280.9020939914;448398.291840737;447466.95896490954;474691.6694266985;532949.3992802779;476596.02645263023;447186.0512154405;454403.69436355104;469053.1854526702;456073.92579066654;412140.25779575494;482872.6090300303;447945.9289908876;448398.291840737;268866.9448851554;252127.67657613798;461621.44023262215;199949.57061514072;265082.5331110067;273.170914546193;297249.07411336113;84580.92195930444;24211.468472151522;150433.50072380627;0;1;1;1;4;5;5;0;9;8;84948711295.23283;32382779130.16081;71309824670.22063;40056.56401460426;10248.814893351357;0.0;0.0;413726.5529992775;48078.79820549076;0.0;34520.44900219038;2.9819136848661247;0.2911152604495002
392;2019-09-05 23:32:45.108;700;700;236;236;210;41;127;32;34;39;802;271;35;84;276;172;295;646;216;123;127;-93;661;357;362;120;362;302;662;-2.0;77.0;1220.0;253.0;0.0;67;1;33;1;0;0;1;0;0;0;1;0;1;0;0;21707.833984375;8342.2275390625;5632.47509765625;2414.78784179688;601.0;361839;641.0;0.0;Calculated values ==>;1567719165.108;343.16;343.16;296.76000000000005;296.76000000000005;294.16;277.26000000000005;274.0616903277293;285.86;276.36;276.56;277.06;353.36;300.26000000000005;276.66;281.56;300.76000000000005;290.36;302.66;337.76;285.46000000000004;285.86;337.26;333.26000000000005;263.86;238.09270928235583;267.8393353686513;274.0616903277293;294.76000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1200000.0;3620000.0000000005;3020000.0;6620000.0;0.0;0.012833333333333334;0.2033333333333333;0.042166666666666665;0.0;0.0;0.0;8342.2275390625;5632.47509765625;2414.78784179688;21707.833984375;491060.42790604604;490957.78505281394;265533.130603742;265533.130603742;255002.84855795937;430346.717906069;448884.8576902355;446724.52688641194;475169.433285548;534138.2773483482;476615.2342234449;446865.2917148446;453553.2026475363;469319.3617850966;456239.458526686;410171.96609773696;483163.18377406325;448285.002381332;448884.8576902355;268866.9448851554;252127.67657613798;462459.8913606348;200051.51339947717;265082.5331110067;273.20684416715346;297614.52836143837;84722.22290944129;24254.063510886495;150526.8609268989;0;1;1;1;4;5;5;0;9;8;85166283795.1637;32455703430.137634;71491685270.16284;50156.84607567673;11064.886604028814;0.0;0.0;414478.58200926334;48256.47158930552;0.0;34520.44900219038;3.735426233046038;0.359341949857217
393;2019-09-05 23:33:45.089;701;701;238;237;210;41;128;32;6;40;811;269;11;70;276;172;295;650;216;124;128;-87;656;357;362;129;362;301;657;-1.0;-1.0;1322.0;212.0;0.0;66;99;28;1;0;0;1;0;0;0;1;0;0;0;0;20601.5390625;7936.978515625;5447.66650390625;1411.0615234375;601.0;361840;641.0;0.0;Calculated values ==>;1567719225.089;343.26;343.26;296.96000000000004;296.86;294.16;277.26000000000005;274.0616903277293;285.96000000000004;276.36;273.76000000000005;277.16;354.26;300.06;274.26000000000005;280.16;300.76000000000005;290.36;302.66;338.16;285.56;285.96000000000004;337.26;333.26000000000005;264.46000000000004;240.16925963744896;267.7187500070086;274.0616903277293;294.76000000000005;6559999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3010000.0;6570000.0;0.0;0.0;0.22033333333333335;0.035333333333333335;0.0;0.0;0.0;7936.978515625;5447.66650390625;1411.0615234375;20601.5390625;491712.87641901616;491610.7885920366;266855.05776423676;266384.6312598794;255240.46303018814;430346.717906069;449034.25525399565;442906.0156806056;474114.60106150573;535146.9993186183;476508.6500701442;443634.4727813241;451857.8982047447;469319.3617850966;456239.458526686;412140.25779575494;484304.9384772587;448435.30934844184;449034.25525399565;268866.9448851554;252127.67657613798;461707.73756046046;200519.844680878;265082.5331110067;273.39122897147007;297966.99482011405;84857.84000076029;24285.935492910357;150619.1662009005;0;1;1;1;4;5;5;0;9;8;85383415014.97037;32530379775.071144;71672527985.00183;53405.753010273314;9228.638881745246;-0.0;0.0;415341.3303773527;48425.530749177524;0.0;34520.44900219038;4.2332815746324615;0.39387218524500167
394;2019-09-05 23:34:45.109;700;700;238;237;212;40;130;32;-5;42;836;266;-2;54;277;172;295;645;217;125;130;-80;654;356;361;136;361;301;656;-2.0;0.0;918.0;198.0;0.0;63;99;26;1;0;0;1;0;0;0;1;0;0;0;0;20422.009765625;7822.55810546875;5354.31005859375;1388.66064453125;600.0;361841;641.0;0.0;Calculated values ==>;1567719285.109;343.16;343.16;296.96000000000004;296.86;294.36;277.16;273.955091788801;286.16;276.36;272.66;277.36;356.76;299.76000000000005;272.96000000000004;278.56;300.86;290.36;302.66;337.66;285.66;286.16;337.26;333.16;265.16;241.71165711629368;267.7187500070086;273.955091788801;294.86;6540000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6559999.999999999;0.0;0.0;0.153;0.033;0.0;0.0;0.0;7822.55810546875;5354.31005859375;1388.66064453125;20422.009765625;491776.6381451873;491572.4142140469;266938.24775911914;266465.76627811615;256038.98128767588;430412.23801567365;449516.5683920647;441282.59110265225;473403.85947104497;537741.3127763916;476159.2914501762;441728.28212843963;449688.3147142546;469584.7532979428;456404.5795205577;412899.64281975856;483683.72099824063;448771.8903637809;449516.5683920647;268866.9448851554;251709.28920128586;461352.8573810613;199834.17779600844;265082.5331110067;273.1168307109152;298308.9716812087;84989.21324905161;24309.274287975368;150709.2126777165;0;1;1;1;4;5;5;0;9;8;85600387314.90141;32609906275.04587;71853188184.94443;36941.607235916505;8630.116426306744;-0.0;0.0;416094.4760107212;48574.40331768428;0.0;34520.44900219038;3.128738012953958;0.3046991692912536
395;2019-09-05 23:35:45.120;697;699;238;237;211;40;131;31;-7;42;846;263;-8;42;277;172;295;643;219;126;131;-73;655;357;361;140;361;300;657;-1.0;0.0;827.0;204.0;0.0;62;99;20;1;0;0;1;0;0;0;1;0;0;0;0;20102.24609375;7432.31494140625;5440.994140625;1377.4543457031198;600.0;361842;640.0;0.0;Calculated values ==>;1567719345.12;342.86;343.06000000000006;296.96000000000004;296.86;294.26000000000005;277.16;274.0616903277293;286.26000000000005;276.26000000000005;272.46000000000004;277.36;357.76;299.46000000000004;272.36;277.36;300.86;290.36;302.66;337.46000000000004;285.76000000000005;286.26000000000005;337.16;333.16;265.86;242.56692532238324;267.5978703862781;274.0616903277293;295.06;6550000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3000000.0;6570000.0;0.0;0.0;0.13783333333333334;0.034;0.0;0.0;0.0;7432.31494140625;5440.994140625;1377.4543457031198;20102.24609375;491253.0308390884;491329.47342221905;266855.05776423676;266384.6312598794;255613.68044396455;430346.717906069;449664.84639329417;441196.9397310966;472882.7909566239;538848.9862126864;475936.69299817114;441047.95758756367;448221.35771391523;469584.7532979428;456239.458526686;412521.83809612476;483278.8296961487;448921.2697489987;449664.84639329417;268448.3696465944;251709.28920128586;461453.7569614343;199973.06397458017;265082.5331110067;273.1759061861444;298646.7357249661;85116.36049699117;24332.329472204823;150799.19003874622;0;1;1;1;4;5;5;0;9;8;85817027024.60533;32692721454.93269;72033521239.69797;33248.69087510652;8890.343561553042;-0.0;0.0;416679.5023960245;48720.433918086295;0.0;34520.44900219038;2.9569668074518694;0.2962160708242894
396;2019-09-05 23:36:45.100;694;694;238;237;215;44;63;33;2;43;842;261;-1;37;277;174;295;626;219;127;65;-66;639;362;366;143;367;301;640;-2.0;-1.0;1082.0;199.0;0.0;94;99;16;1;0;0;1;0;0;0;1;0;0;0;0;20736.142578125;7025.55419921875;6199.9072265625;1366.97473144531;600.0;361843;640.0;0.0;Calculated values ==>;1567719405.1;342.56000000000006;342.56000000000006;296.96000000000004;296.86;294.66;277.56;274.5913991737795;279.46000000000004;276.46000000000004;273.36;277.46000000000004;357.36;299.26000000000005;273.06;276.86;300.86;290.56;302.66;335.76000000000005;285.86;279.66;337.16;333.16;266.56;243.1966462407574;267.7187500070086;274.5913991737795;295.06;6390000.0;3620000.0000000005;3660000.0;1430000.0;3670000.0000000005;3010000.0;6400000.0;0.0;0.0;0.18033333333333335;0.033166666666666664;0.0;0.0;0.0;7025.55419921875;6199.9072265625;1366.97473144531;20736.142578125;492467.9481627405;492366.2296026943;268377.5793580552;267866.03963574115;258057.12968133486;430014.67791919125;437863.76420723787;442319.071281641;472588.3698738022;538363.3082712644;475575.92737808253;441876.3466884435;447336.7810407945;468756.1247288724;455688.9596420027;418172.0415812743;482693.04818800907;448136.7144873547;438205.9282284037;268448.3696465944;251709.28920128586;461709.6600970882;201851.41029294135;265082.5331110067;273.9350680858153;298986.9421907047;85236.8025791204;24355.19209110756;150896.16521433316;0;1;1;1;4;5;5;0;9;8;86035054324.67467;32777593154.95968;72213761139.75528;43364.33486496218;8618.631951837537;-0.0;0.0;417317.7314634343;48866.29341136784;0.0;34520.44900219038;3.562322716831375;0.34162902209825075
