;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
397;2019-09-05 23:37:45.091;685;686;242;241;217;45;48;34;9;44;832;259;7;37;276;175;295;585;219;128;49;-59;635;359;364;146;364;300;636;-1.0;-1.0;599.0;109.0;0.0;92;99;13;1;0;0;1;0;0;0;1;0;0;0;0;20871.40234375;6774.875;6118.16162109375;1363.05969238281;600.0;361844;640.0;0.0;Calculated values ==>;1567719465.091;341.66;341.76;297.36;297.26000000000005;294.86;277.66;274.27422755570615;277.96000000000004;276.56;274.06;277.56;356.36;299.06;273.86;276.86;300.76000000000005;290.66;302.66;331.66;285.96000000000004;278.06;337.16;333.16;267.26000000000005;243.81672145450628;267.5978703862781;274.27422755570615;295.06;6350000.0;3590000.0;3640000.0;1460000.0;3640000.0;3000000.0;6360000.0;0.0;0.0;0.09983333333333334;0.018166666666666668;0.0;0.0;0.0;6774.875;6118.16162109375;1363.05969238281;20871.40234375;491627.79353639984;491664.0907612479;270966.8334163684;270402.79778377264;259104.00573385524;430214.79039162316;435720.79255775904;443547.43308681657;472292.90834925044;537398.4323085042;475470.15251529927;443256.9062126748;447526.6763927691;469043.1813691076;456326.56586780044;419470.8756883492;477072.41970165644;448662.30875118816;435897.0153556221;268448.3696465944;251709.28920128586;461969.6240585248;201168.76196780326;265082.5331110067;273.6546795380446;299333.6197233032;85351.7889055804;24377.9389654963;150998.8003907778;0;1;1;1;4;5;5;0;9;8;86254021475.31516;32864280150.21324;72394034095.2826;24197.47066671483;4737.882327981441;-0.0;0.0;417880.6620589213;48977.58100171567;0.0;34520.44900219038;2.029682765775308;0.19425282071068897
398;2019-09-05 23:38:45.101;676;676;244;244;220;40;59;31;11;45;818;258;10;41;276;175;295;537;221;129;60;-52;637;355;360;149;360;300;639;-2.0;-1.0;738.0;71.0;0.0;72;99;8;1;0;0;1;0;0;0;1;0;0;0;0;20674.52734375;6465.5859375;5424.0703125;1346.31311035156;600.0;361845;641.0;0.0;Calculated values ==>;1567719525.101;340.76;340.76;297.56;297.56;295.16;277.16;273.8482719121499;279.06;276.26000000000005;274.26000000000005;277.66;354.96000000000004;298.96000000000004;274.16;277.26000000000005;300.76000000000005;290.66;302.66;326.86;286.06;279.16;337.26;333.16;267.96000000000004;244.42749628697553;267.5978703862781;273.8482719121499;295.26000000000005;6370000.0;3550000.0;3600000.0;1490000.0;3600000.0;3000000.0;6390000.0;0.0;0.0;0.123;0.011833333333333333;0.0;0.0;0.0;6465.5859375;5424.0703125;1346.31311035156;20674.52734375;490165.8327020658;489957.35474137054;271761.16889317863;271761.16889317863;260163.22190393446;430477.46260093397;438541.5298815537;443837.0651105216;471996.39496408723;535946.5584187676;475353.37813894876;443692.3600913442;448082.77831708995;469594.5845458418;456983.74854416;418826.42250767193;469244.51542989194;449552.1487710988;438709.7716932626;268866.9448851554;251709.28920128586;462233.6313998291;200852.94196349272;265082.5331110067;273.51325348669275;299679.89350665745;85462.14446957111;24400.520835199946;151095.00168775348;0;1;1;1;4;5;5;0;9;8;86471257675.28064;32952794900.199173;72574064095.25398;29887.047147084555;3093.004824996647;-0.0;0.0;418331.44149135053;49042.849270878934;0.0;34520.44900219038;2.491699026659368;0.22381617781815982
399;2019-09-05 23:39:45.102;671;672;245;244;220;36;68;27;12;42;787;258;11;58;277;175;295;515;221;129;69;-46;637;352;357;137;357;300;639;-1.0;-2.0;560.0;79.0;0.0;47;0;6;1;0;0;1;0;0;0;1;1;0;0;0;21061.04296875;6357.30615234375;4684.67333984375;2343.92358398438;600.0;361846;641.0;0.0;Calculated values ==>;1567719585.102;340.26;340.36;297.66;297.56;295.16;276.76000000000005;273.5264737036516;279.96000000000004;275.86;274.36;277.36;351.86;298.96000000000004;274.26000000000005;278.96000000000004;300.86;290.66;302.66;324.66;286.06;280.06;337.26;333.16;268.56;241.92719264551067;267.5978703862781;273.5264737036516;295.26000000000005;6370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;6390000.0;0.0;0.0;0.09333333333333332;0.013166666666666667;0.0;0.0;0.0;6357.30615234375;4684.67333984375;2343.92358398438;21061.04296875;489464.3442197119;489395.1462713683;272348.81135286816;271761.16889317863;260163.22190393446;430671.36484660726;440692.296493468;443981.54984624276;473273.90776018414;532726.613866338;475353.37813894876;443837.0651105216;450415.47969397355;470132.41473000357;457472.440607225;418826.42250767193;465676.4556451952;450101.01517322107;440855.13019932323;268866.9448851554;251709.28920128586;464600.7660051946;199848.20628856652;265082.5331110067;273.10524654300804;300027.6957221151;85569.0036844813;24431.273320148473;151179.24262208008;0;1;1;1;4;5;5;0;10;8;86686361260.0208;33038596330.095528;72754067095.03654;22785.77873204978;3485.908702935603;-0.0;0.0;418770.38902215;49097.674463950134;0.0;34520.44900219038;1.9626384029144335;0.18352304745593154
400;2019-09-05 23:40:45.133;671;671;245;244;219;33;78;24;13;40;759;260;13;67;277;174;294;520;221;128;78;-40;639;347;352;131;352;303;641;-1.0;-1.0;189.0;3.0;0.0;4;0;6;1;0;0;1;0;0;0;1;1;0;0;0;19982.544921875;6394.27197265625;3352.76879882812;2367.1669921875;601.0;361847;641.0;0.0;Calculated values ==>;1567719645.133;340.26;340.26;297.66;297.56;295.06;276.46000000000004;272.9856168485579;280.96000000000004;275.56;274.46000000000004;277.16;349.06000000000006;299.16;274.46000000000004;279.86;300.86;290.56;302.56;325.16;285.96000000000004;280.96000000000004;337.26;333.26000000000005;269.16;240.61611355647437;267.9596281332873;272.9856168485579;295.26000000000005;6390000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3030000.0;6409999.999999999;0.0;0.0;0.0315;0.0005;0.0;0.0;0.0;6394.27197265625;3352.76879882812;2367.1669921875;19982.544921875;489254.3419073583;489043.97946311836;272100.50126260676;271522.4650385058;259623.42178655937;430988.63858405815;443339.9784060659;443518.9199794291;473856.7996405058;529582.9255284944;475202.9347011496;443518.9199794291;451097.61459203396;470811.76568160555;458143.7762151463;417834.54752337525;466222.5810087801;450860.1291174269;443339.9784060659;268866.9448851554;252127.67657613798;466053.28504353587;199477.12387585905;265082.5331110067;272.9375425804198;300369.90233607526;85675.32173797197;24470.552692079298;151246.25591210983;0;1;1;1;4;5;5;0;10;8;86899171154.66243;33119037869.960068;72935060559.73177;7687.316577262457;133.2880805838384;-0.0;0.0;419024.46268623794;49127.85001974813;0.0;34520.44900219038;0.6455729347237014;0.05329741327476732
401;2019-09-05 23:41:45.113;672;671;246;246;220;31;86;23;16;37;758;262;15;71;277;172;295;539;222;127;87;-35;653;342;346;130;346;304;656;-1.0;-1.0;90.0;11.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;20527.22265625;6860.76171875;3435.974609375;1480.89892578125;601.0;361848;640.0;0.0;Calculated values ==>;1567719705.113;340.36;340.26;297.76000000000005;297.76000000000005;295.16;276.26000000000005;272.43898195401505;281.76000000000005;275.46000000000004;274.76000000000005;276.86;348.96000000000004;299.36;274.66;280.26000000000005;300.86;290.36;302.66;327.06;285.86;281.86;337.16;333.26000000000005;269.66;240.39332010688793;268.0796299477929;272.43898195401505;295.36;6530000.0;3420000.0000000005;3460000.0;1300000.0;3460000.0;3040000.0;6559999.999999999;0.0;0.0;0.015000000000000001;0.0018333333333333333;0.0;0.0;0.0;6860.76171875;3435.974609375;1480.89892578125;20527.22265625;487917.1669159873;487454.64814349863;270961.52607244486;270961.52607244486;259143.00313897576;431298.55289687274;445773.39962278155;443752.90924145415;473695.5629922598;529402.1194473583;475309.2583797754;443607.19622175704;451461.2570380462;471619.50035982026;458674.6048078876;413273.77024084073;467301.8364972364;451787.471427889;445924.5289467712;268448.3696465944;252127.67657613798;466685.3766340565;197506.4279525688;265082.5331110067;272.1354084042751;300707.3712055348;85785.74353256411;24502.60921900057;151302.80991624226;0;1;1;1;4;5;5;0;10;8;87108501354.729;33197311769.98496;73117099859.78966;3693.6972193332804;493.4947392493941;-0.0;0.0;419119.2728539792;49133.07146885168;0.0;34520.44900219038;0.35552060055467605;0.032876453242148516
402;2019-09-05 23:42:45.134;678;675;249;250;221;28;93;19;23;36;784;263;20;59;277;170;295;575;222;126;93;-29;684;337;341;134;341;303;687;-2.0;-1.0;215.0;31.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;21810.37890625;7098.74609375;3675.88305664062;1405.16125488281;600.0;361849;639.0;0.0;Calculated values ==>;1567719765.134;340.96000000000004;340.66;298.06;298.16;295.26000000000005;275.96000000000004;271.8864255623528;282.46000000000004;275.06;275.46000000000004;276.76000000000005;351.56000000000006;299.46000000000004;275.16;279.06;300.86;290.16;302.66;330.66;285.76000000000005;282.46000000000004;337.06;333.16;270.26000000000005;241.2770596917726;267.9596281332873;271.8864255623528;295.36;6840000.000000001;3370000.0000000005;3410000.0;1340000.0;3410000.0;3030000.0;6870000.0;0.0;0.0;0.035833333333333335;0.005166666666666667;0.0;0.0;0.0;7098.74609375;3675.88305664062;1405.16125488281;21810.37890625;485466.0204978745;484697.1223579106;269557.07468809956;270034.52068642166;257882.4784411298;431601.1154718507;447780.4878753525;444965.2754471953;473079.2034362849;532190.4455563852;475554.3534322396;444533.65563525405;450007.8213432342;472286.52625608625;459201.84842438984;399319.3279421916;469117.1650748354;452526.4020161828;447780.4878753525;268029.79939014546;251709.28920128586;466712.4335276483;196130.41407533697;265082.5331110067;271.5653409760502;301060.30803742376;85902.11347985081;24526.6681382405;151362.09613985565;0;1;1;1;4;5;5;0;10;8;87314673490.23349;33276539490.17882;73299263595.2354;8916.58253249159;1398.0071005036086;-0.0;0.0;419224.3952988176;49148.83950110191;0.0;34520.44900219038;0.846861012364329;0.07973080911578811
403;2019-09-05 23:43:45.084;691;683;251;253;219;26;98;15;28;35;812;262;25;56;277;167;295;608;222;126;98;-24;705;337;342;135;342;300;708;-1.0;-1.0;1075.0;170.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;23018.634765625;6811.61865234375;3855.1025390625;1383.2331542968802;600.0;361850;637.0;0.0;Calculated values ==>;1567719825.084;342.26;341.46000000000004;298.26000000000005;298.46000000000004;295.06;275.76000000000005;271.8864255623528;282.96000000000004;274.66;275.96000000000004;276.66;354.36;299.36;275.66;278.76000000000005;300.86;289.86;302.66;333.96000000000004;285.76000000000005;282.96000000000004;336.86;333.16;270.76000000000005;241.49495122638035;267.5978703862781;271.8864255623528;295.36;7050000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3000000.0;7080000.0;0.0;0.0;0.17916666666666667;0.028333333333333332;0.0;0.0;0.0;6811.61865234375;3855.1025390625;1383.2331542968802;23018.634765625;485126.3277300876;483599.76956486504;268802.90006992634;269704.70024115324;256174.443204216;431601.1154718507;448326.2584048946;446264.66230711376;472851.2559263234;535323.9039930599;475820.14095762314;445840.54513808986;450143.51895193453;472153.5569869332;458802.7053667396;383580.1415458414;471849.26918036304;452351.08469720505;448326.2584048946;267192.67376467976;251709.28920128586;467065.13604028744;196142.65801365874;265082.5331110067;271.5702521360646;301433.571839058;86017.93658640521;24549.8853944854;151424.80205469197;0;1;1;1;4;5;5;0;10;8;87519402740.39633;33357172240.242958;73480012845.37917;44813.52576924402;7676.136877421147;-0.0;0.0;419671.77307593584;49224.394352755975;0.0;34520.44900219038;4.356005105146506;0.4145284270973809
404;2019-09-05 23:44:45.145;710;692;246;248;220;29;40;17;32;33;823;260;29;57;277;167;295;626;223;126;44;-18;709;340;345;136;345;299;712;-2.0;-1.0;922.0;215.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;22877.689453125;6829.31689453125;3833.97094726562;1373.27319335938;600.0;361851;636.0;0.0;Calculated values ==>;1567719885.145;344.16;342.36;297.76000000000005;297.96000000000004;295.16;276.06;272.21867820750657;277.16;274.86;276.36;276.46000000000004;355.46000000000004;299.16;276.06;278.86;300.86;289.86;302.66;335.76000000000005;285.76000000000005;277.56;336.76000000000005;333.16;271.36;241.71165711629368;267.47669482898436;272.21867820750657;295.46000000000004;7090000.000000001;3400000.0;3450000.0;1360000.0;3450000.0;2990000.0;7120000.0;0.0;0.0;0.15366666666666667;0.035833333333333335;0.0;0.0;0.0;6829.31689453125;3833.97094726562;1373.27319335938;22877.689453125;487520.2987984972;484519.49389451806;266354.7912193259;267203.8761663402;256355.04920254537;431420.45991060114;438742.7464359662;447018.97109551297;472525.0707617092;536537.6278423168;475714.4602223193;446598.56625971716;450460.4171626848;471753.3434424302;458323.56289091235;378622.66365807125;474272.2666258448;451822.1503776881;439397.3371221022;266774.11836628895;251709.28920128586;467517.45956333395;196789.1140736693;265082.5331110067;271.8410057466875;301816.4300505788;86131.72661808738;24572.87963440055;151488.9428104788;0;1;1;1;4;5;5;0;10;8;87725712274.9508;33438554895.067215;73659895539.99072;38451.98802902331;9701.099046712983;-0.0;0.0;420366.3578000245;49369.35187561509;0.0;34520.44900219038;4.0005685124755574;0.40312033192936503
405;2019-09-05 23:45:45.125;727;702;239;240;217;33;25;20;37;33;824;259;33;60;277;169;295;638;223;123;26;-14;700;346;351;139;351;297;702;-2.0;-1.0;802.0;213.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;21156.564453125;6747.40478515625;3785.8564453125;1359.06213378906;599.0;361852;634.0;0.0;Calculated values ==>;1567719945.125;345.86;343.36;297.06;297.16;294.86;276.46000000000004;272.8767566201714;275.66;275.16;276.86;276.46000000000004;355.56000000000006;299.06;276.46000000000004;279.16;300.86;290.06;302.66;336.96000000000004;285.46000000000004;275.76000000000005;336.56;333.06;271.76000000000005;242.35481222062532;267.23344911666527;272.8767566201714;295.46000000000004;7000000.0;3460000.0;3510000.0;1390000.0;3510000.0;2970000.0;7020000.0;0.0;0.0;0.13366666666666666;0.0355;0.0;0.0;0.0;6747.40478515625;3785.8564453125;1359.06213378906;21156.564453125;490930.1469157954;487078.2939301731;264089.88661248254;264500.7680496226;255725.04727446273;431051.2098666511;434799.8914726758;448092.6209710591;472130.5325463717;536785.8457108075;475852.8693312995;447538.9667477359;451224.17103990586;470946.949990523;457626.93612502544;388382.72377752006;477369.77748323255;450315.1548429875;434975.17651431775;265937.0223246507;251290.9062238717;467494.9209072685;198361.06023882277;265082.5331110067;272.4917087370113;302183.2598492089;86244.82825233831;24595.641505647003;151552.4202059166;0;1;1;1;4;5;5;0;10;8;87934442675.01718;33521027395.09344;73838635940.04756;33380.78528454225;9554.252053729822;-0.0;0.0;420964.7647090131;49529.75964775006;0.0;34520.44900219038;3.610315328904749;0.37100195484995585
406;2019-09-05 23:46:45.106;739;711;234;234;211;40;24;25;42;33;819;258;39;63;276;172;295;638;223;41;25;-9;687;351;356;142;356;300;689;-2.0;-1.0;838.0;145.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18979.685546875;6605.73095703125;3634.13354492188;1360.84216308594;599.0;361853;633.0;0.0;Calculated values ==>;1567720005.106;347.06000000000006;344.26;296.56;296.56;294.26000000000005;277.16;273.4187578820637;275.56;275.66;277.36;276.46000000000004;355.06000000000006;298.96000000000004;277.06;279.46000000000004;300.76000000000005;290.36;302.66;336.96000000000004;277.26000000000005;275.66;336.46000000000004;333.06;272.26000000000005;242.98782864720522;267.5978703862781;273.4187578820637;295.46000000000004;6870000.0;3510000.0;3560000.0;1420000.0;3560000.0;3000000.0;6890000.000000001;0.0;0.0;0.1396666666666667;0.024166666666666666;0.0;0.0;0.0;6605.73095703125;3634.13354492188;1360.84216308594;18979.685546875;493946.39171398483;489749.02151203307;262845.31166272954;262845.31166272954;254158.2644551493;430735.4089219946;433388.40049402195;448221.35771391523;471734.03124744946;536050.3090709903;475353.37813894876;447805.08668736095;451092.63091416645;470142.1937278385;457224.1086291105;397581.38734532066;478887.97725469427;436391.10032494814;433569.0011647026;265518.4816520846;251290.9062238717;467573.34908673447;200043.05908178713;265082.5331110067;273.1776848348713;302517.622683807;86356.06914598262;24618.300197242224;151614.23387525103;0;1;1;1;4;5;5;0;10;8;88146475509.8284;33605300700.018406;74017679224.88815;34662.2357089539;6465.315341786227;-0.0;0.0;421531.61032548215;49663.21376873547;0.0;34520.44900219038;3.5452625635889756;0.34237256094982466
407;2019-09-05 23:47:45.096;743;718;233;233;209;45;26;29;47;35;810;258;44;69;275;174;294;634;223;35;27;-5;685;354;358;146;358;305;688;-1.0;-2.0;28.0;299.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17736.5859375;6598.73388671875;3588.9580078125;1383.06701660156;598.0;361854;631.0;0.0;Calculated values ==>;1567720065.096;347.46000000000004;344.96000000000004;296.46000000000004;296.46000000000004;294.06;277.66;273.7412296467126;275.76000000000005;276.06;277.86;276.66;354.16;298.96000000000004;277.56;280.06;300.66;290.56;302.56;336.56;276.66;275.86;336.26000000000005;332.96000000000004;272.66;243.81672145450628;268.19934244402924;273.7412296467126;295.46000000000004;6850000.0;3540000.0;3579999.9999999995;1460000.0;3579999.9999999995;3050000.0;6880000.0;0.0;0.0;0.004666666666666667;0.049833333333333334;0.0;0.0;0.0;6598.73388671875;3588.9580078125;1383.06701660156;17736.5859375;494706.92270177294;490858.63566040806;262499.1505996063;262499.1505996063;253497.38830518874;430542.39183029096;433249.0945367028;447978.07099077606;471400.74093632615;534750.1344722764;474710.706336001;447557.86663498206;451011.4414654121;469741.7770699598;457009.37578815996;398115.9958009483;478388.3231274778;434864.4174955049;433430.6572209153;264681.4149301396;250872.52762923925;467414.5527947445;197802.0853781834;265082.5331110067;272.3018446070252;302823.5406180706;86466.08801349686;24641.162296091617;151674.41627279512;0;1;1;1;4;5;5;0;10;8;88360639809.86244;33691686300.03214;74199148974.917;1167.4879328587658;13435.687959591962;-0.0;0.0;421830.14159237297;49829.02782265762;0.0;34520.44900219038;1.2620758936045477;0.2131056349039168
408;2019-09-05 23:48:45.107;742;722;234;233;208;49;29;32;50;36;800;259;48;73;275;176;294;639;224;36;29;-2;682;356;361;149;361;308;685;-2.0;-1.0;27.0;295.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17164.783203125;6605.34912109375;3564.39624023438;1389.7624511718802;597.0;361855;630.0;0.0;Calculated values ==>;1567720125.107;347.36;345.36;296.56;296.46000000000004;293.96000000000004;278.06;273.955091788801;276.06;276.36;278.16;276.76000000000005;353.16;299.06;277.96000000000004;280.46000000000004;300.66;290.76000000000005;302.56;337.06;276.76000000000005;276.06;336.16;332.86;272.96000000000004;244.42749628697553;268.5567601203482;273.955091788801;295.56;6820000.0;3560000.0;3610000.0;1490000.0;3610000.0;3080000.0;6850000.0;0.0;0.0;0.0045000000000000005;0.04916666666666667;0.0;0.0;0.0;6605.34912109375;3564.39624023438;1389.7624511718802;17164.783203125;494861.4394235787;491735.5715423155;263091.89179122605;262681.261902308;253271.7507272319;430412.23801567365;433040.73848485097;447833.1889017542;471100.1837172131;533486.862226083;474440.9327152737;447551.6594779637;451019.59945269686;469329.3392245732;456958.2462452348;399827.71647156123;479504.04011318175;434310.53623595677;433040.73848485097;264262.8888514036;250454.15340279948;467296.13192384655;198487.18030562816;265082.5331110067;272.5830367241724;303114.4386832035;86576.14221175338;24664.27344465054;151734.03848708657;0;1;1;1;4;5;5;0;10;8;88576379355.42471;33780202525.262833;74383082690.39638;1122.0570386825673;13216.440121229072;-0.0;0.0;421849.2246317681;50051.16960910576;0.0;34520.44900219038;1.2404072381357394;0.21013653159082205
409;2019-09-05 23:49:45.097;738;724;236;235;211;52;31;35;52;37;778;259;51;86;275;177;294;641;223;37;31;-1;686;359;363;137;363;311;688;-1.0;-1.0;654.0;135.0;0.0;0;1;15;1;0;0;1;0;0;0;1;1;0;0;0;18583.73046875;7468.46533203125;3590.529296875;2429.29418945312;597.0;361856;629.0;0.0;Calculated values ==>;1567720185.097;346.96000000000004;345.56000000000006;296.76000000000005;296.66;294.26000000000005;278.36;274.27422755570615;276.26000000000005;276.66;278.36;276.86;350.96000000000004;299.06;278.26000000000005;281.76000000000005;300.66;290.86;302.56;337.26;276.86;276.26000000000005;336.06;332.86;273.06;241.92719264551067;268.91163127593666;274.27422755570615;295.46000000000004;6859999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;6880000.0;0.0;0.0;0.109;0.022500000000000003;0.0;0.0;0.0;7468.46533203125;3590.529296875;2429.29418945312;18583.73046875;493904.32207696396;491717.1427789205;263730.7425788879;263316.91058670694;254200.79363794325;430214.79039162316;432902.2481429067;447547.6811777081;472785.1150065333;530962.7795600382;474051.6687318862;447406.02831095044;452257.765270632;469053.1854526702;456604.83898887376;397522.0331549777;479464.0359746346;433997.93586973246;432902.2481429067;263844.3676079864;250454.15340279948;469055.6303606666;202119.95641016177;265082.5331110067;274.02623401102653;303412.2933119526;86693.40445145084;24696.09361228901;151793.65292893845;0;1;1;1;4;5;5;0;11;8;88793543154.59616;33865988224.93553;74568751739.68799;26751.621999662548;6006.05266388636;-0.0;0.0;422081.4665760918;50211.330350464006;0.0;34520.44900219038;2.428601218781831;0.2405511629927108
410;2019-09-05 23:50:45.108;736;726;238;238;213;52;34;36;52;38;763;262;51;91;275;179;294;652;225;39;34;0;701;360;364;131;364;312;703;-3.0;0.0;428.0;37.0;0.0;0;1;25;1;0;0;1;0;0;0;1;1;0;0;0;19498.7734375;8332.171875;3677.3349609375;2444.828125;597.0;361857;628.0;0.0;Calculated values ==>;1567720245.108;346.76;345.76;296.96000000000004;296.96000000000004;294.46000000000004;278.36;274.38016830617;276.56;276.76000000000005;278.36;276.96000000000004;349.46000000000004;299.36;278.26000000000005;282.26000000000005;300.66;291.06;302.56;338.36;277.06;276.56;335.96000000000004;332.86;273.16;240.61611355647437;269.02936301313275;274.38016830617;295.66;7009999.999999999;3600000.0;3640000.0;1310000.0;3640000.0;3120000.0;7030000.0;0.0;0.0;0.07133333333333333;0.006166666666666667;0.0;0.0;0.0;8332.171875;3677.3349609375;2444.828125;19498.7734375;492123.4332123208;490479.98322706146;263621.6377369097;263621.6377369097;254273.85563982456;430148.3826014536;433201.5241952028;447357.67133166443;473663.03176242136;529314.3506984756;474278.035294972;447215.55818723625;452760.5397954044;468914.74651439214;456718.5572118646;386440.0824023664;479429.6609905314;434112.87870749587;433201.5241952028;263425.85118522606;250454.15340279948;469969.38643410977;202725.55711630685;265082.5331110067;274.266233234451;303729.7056936018;86825.10056838173;24736.718744924423;151854.22956825962;0;1;1;1;4;5;5;0;11;8;89011683140.16469;33946402965.14511;74755686005.17519;17450.424147362173;1648.0036141264513;-0.0;0.0;422449.88449251436;50275.125846644136;0.0;34520.44900219038;1.3212941178616433;0.11969681697124389
411;2019-09-05 23:51:48.098;738;729;240;240;215;53;35;38;34;39;771;264;39;86;275;180;294;665;226;40;36;0;707;362;366;129;366;311;710;-1.0;-1.0;653.0;104.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;19248.37890625;8963.8603515625;3743.03295898438;1456.43981933594;597.0;361858;630.0;0.0;Calculated values ==>;1567720308.098;346.96000000000004;346.06000000000006;297.16;297.16;294.66;278.46000000000004;274.5913991737795;276.66;276.96000000000004;276.56;277.06;350.26;299.56;277.06;281.76000000000005;300.66;291.16;302.56;339.66;277.16;276.76000000000005;336.16;332.86;273.16;240.16925963744896;268.91163127593666;274.5913991737795;295.76000000000005;7070000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;3110000.0;7100000.0;0.0;0.0;0.10883333333333334;0.017333333333333333;0.0;0.0;0.0;8963.8603515625;3743.03295898438;1456.43981933594;19248.37890625;491807.7481978828;490200.54156431387;264008.51827012014;264008.51827012014;254681.65036752075;430014.67791919125;432880.6149027872;444967.1547298483;474018.0131486867;530229.4345438583;474644.64469345135;445690.6980614366;452257.765270632;468637.13862366305;456529.09967249434;379723.3306086122;480635.62524527486;433799.4536676275;433065.50215134333;264262.8888514036;250454.15340279948;470239.2504615189;203022.24631691357;265082.5331110067;274.390551452834;304068.68946117157;86976.41682812008;24770.84942101483;151919.1474815022;0;1;1;1;4;5;5;0;11;8;89241596640.1995;34028289965.15751;74951899855.2049;26331.67086560773;4631.761405173159;-0.0;0.0;422832.91701547056;50330.06506867547;0.0;34520.44900219038;2.1861684666197685;0.21197778267060838
412;2019-09-05 23:52:45.129;745;733;243;243;218;53;37;40;10;42;795;265;16;70;275;181;294;676;227;42;38;1;719;363;367;134;367;309;721;-1.0;-1.0;1591.0;51.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19638.802734375;9189.0927734375;3780.11474609375;1434.40283203125;597.0;361859;634.0;0.0;Calculated values ==>;1567720365.129;347.66;346.46000000000004;297.46000000000004;297.46000000000004;294.96000000000004;278.46000000000004;274.69669130483857;276.86;277.16;274.16;277.36;352.66;299.66;274.76000000000005;280.16;300.66;291.26000000000005;302.56;340.76;277.36;276.96000000000004;336.56;332.86;273.26000000000005;241.2770596917726;268.67533136820026;274.69669130483857;295.86;7190000.000000001;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;7209999.999999999;0.0;0.0;0.26516666666666666;0.0085;0.0;0.0;0.0;9189.0927734375;3780.11474609375;1434.40283203125;19638.802734375;491613.3440854421;489659.7989672878;264557.43777665147;264557.43777665147;255271.3794932107;429947.3805835815;432997.62667057913;441835.6131989616;473663.1379967309;532890.6486585067;475020.5586097497;442730.14272439573;450428.53549585945;468497.967278903;456504.1082933979;295085.12802053516;481091.59116964496;433916.0690215914;433182.4302400453;265937.0223246507;250454.15340279948;469660.820666735;203677.6338331595;265082.5331110067;274.64872703749296;304376.7137462015;87120.20586531964;24793.747705314538;151978.73812539218;0;1;1;1;4;5;5;0;11;8;89450615254.829;34103285730.024574;75128695954.89151;63151.557528498524;2260.8570880853918;-0.0;0.0;423541.7111806787;50384.66130820217;0.0;34520.44900219038;4.541390180656199;0.3924691148472433
413;2019-09-05 23:53:45.129;751;739;243;243;220;54;39;42;5;43;819;265;7;56;275;183;294;683;228;43;39;3;714;367;372;134;372;307;716;-2.0;-1.0;622.0;253.0;0.0;16;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20122.9296875;9265.248046875;4302.81884765625;1422.45812988281;597.0;361860;639.0;0.0;Calculated values ==>;1567720425.129;348.26;347.06000000000006;297.46000000000004;297.46000000000004;295.16;278.56;275.1157276137837;277.06;277.36;273.66;277.46000000000004;355.06000000000006;299.66;273.86;278.76000000000005;300.66;291.46000000000004;302.56;341.46000000000004;277.46000000000004;277.06;337.06;332.86;273.46000000000004;241.2770596917726;268.43790593516167;275.1157276137837;295.96000000000004;7140000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3070000.0;7159999.999999999;0.0;0.0;0.10366666666666666;0.042166666666666665;0.0;0.0;0.0;9265.248046875;4302.81884765625;1422.45812988281;20122.9296875;492978.9459771451;491044.63245715905;264859.471550249;264859.471550249;256181.5292629028;429675.2189834977;432094.3283962027;441507.3586842071;473760.40514917683;535541.048969073;475277.27041172714;441806.74464207777;448859.13062218303;467798.38783867244;456124.13263812446;297584.2995562867;482720.42675629794;432846.8831544877;432094.3283962027;268029.79939014546;250454.15340279948;469856.7474154118;203712.77473445132;265082.5331110067;274.6811830976943;304708.0615163838;87273.99203882225;24817.554879997155;152046.0959053401;0;1;1;1;4;5;5;0;11;8;89672315254.829;34183685730.024574;75313495954.89151;24651.371869458013;11222.4041813805;-0.0;0.0;424273.402258995;50497.02181878105;0.0;34520.44900219038;2.3930967055799113;0.27089517959431
414;2019-09-05 23:54:45.110;755;743;243;243;219;56;41;44;2;45;829;264;2;45;275;185;294;689;229;45;41;5;719;368;372;134;372;305;720;-2.0;-1.0;0.0;381.0;0.0;45;100;34;1;0;0;1;0;0;0;1;0;0;0;0;20768.267578125;9218.044921875;5379.7646484375;1405.51257324219;597.0;361861;645.0;0.0;Calculated values ==>;1567720485.11;348.66;347.46000000000004;297.46000000000004;297.46000000000004;295.06;278.76000000000005;275.2199585193972;277.26000000000005;277.56;273.36;277.66;356.06000000000006;299.56;273.36;277.66;300.66;291.66;302.56;342.06000000000006;277.66;277.26000000000005;337.66;332.86;273.66;241.2770596917726;268.19934244402924;275.2199585193972;296.06;7190000.000000001;3679999.9999999995;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;7200000.0;0.0;0.0;0.0;0.0635;0.0;0.0;0.0;9218.044921875;5379.7646484375;1405.51257324219;20768.267578125;493058.72613497055;491222.18053838954;264617.16966012336;264617.16966012336;255660.82646696668;429606.4342157736;432471.8144565848;441480.6793942096;473954.89273139124;536726.6704561416;475415.8731472404;441480.6793942096;447698.11948457354;467798.38783867244;456240.3270666567;295085.12802053516;483194.0034587149;433219.5959970978;432471.8144565848;270541.29595472733;250454.15340279948;470052.5991512875;201198.4248384497;265082.5331110067;273.7059342567259;305048.7135859679;87427.97070473495;24841.113839801754;152126.75854980707;0;1;1;1;4;5;5;0;11;8;89895444574.63033;34264060269.95301;75497037814.72809;0.0;17072.2400688652;-0.0;0.0;424478.76530549297;50732.73585423423;0.0;34520.44900219038;1.0667935017318275;0.1907612827504534
415;2019-09-05 23:55:45.120;758;747;245;244;216;54;43;45;11;47;832;264;8;39;275;182;294;694;230;46;43;7;716;366;371;135;371;302;718;-2.0;-1.0;1298.0;59.0;0.0;65;100;27;1;0;0;1;0;0;0;1;0;0;0;0;21104.763671875;8694.78515625;6147.66162109375;1400.20654296875;597.0;361862;649.0;0.0;Calculated values ==>;1567720545.12;348.96000000000004;347.86;297.66;297.56;294.76000000000005;278.56;275.0112864084945;277.46000000000004;277.66;274.26000000000005;277.86;356.36;299.56;273.96000000000004;277.06;300.66;291.36;302.56;342.56000000000006;277.76000000000005;277.46000000000004;338.06000000000006;332.86;273.86;241.49495122638035;267.8393353686513;275.0112864084945;296.16;7159999.999999999;3660000.0;3710000.0;1350000.0;3710000.0;3020000.0;7180000.0;0.0;0.0;0.21633333333333335;0.009833333333333333;0.0;0.0;0.0;8694.78515625;6147.66162109375;1400.20654296875;21104.763671875;493785.78574361285;492003.41414242325;265552.29445692064;265143.42016845325;254701.51119553074;429743.705733735;433099.9636564668;443431.1120271193;474020.51154441346;537254.5648881459;475798.84201951465;442993.0989471373;447426.4622216548;467938.80420693866;456148.98637023335;296469.0006361046;484170.37061415444;433655.0226239892;433099.9636564668;272215.72791638016;250454.15340279948;470113.5034453777;204412.13002220707;265082.5331110067;274.94600781329365;305397.7136699836;87577.26916762626;24864.498729265233;152222.8364456855;0;1;1;1;4;5;5;0;11;8;90118381724.5949;34344773719.940186;75679168164.69914;51707.77310706269;2612.7301719945112;-0.0;0.0;424909.7352310015;50896.80461311844;0.0;34520.44900219038;3.3443121765780632;0.2970004473515122
416;2019-09-05 23:56:45.141;758;749;247;246;218;50;42;43;16;48;830;263;14;40;276;178;294;696;231;47;43;9;710;364;369;135;369;300;711;-2.0;-1.0;829.0;147.0;0.0;74;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20751.8359375;8224.544921875;6458.0947265625;1387.62292480469;597.0;361863;652.0;0.0;Calculated values ==>;1567720605.141;348.96000000000004;348.06000000000006;297.86;297.76000000000005;294.96000000000004;278.16;274.8017692304317;277.36;277.46000000000004;274.76000000000005;277.96000000000004;356.16;299.46000000000004;274.56;277.16;300.76000000000005;290.96000000000004;302.56;342.76;277.86;277.46000000000004;338.36;332.86;274.06;241.49495122638035;267.5978703862781;274.8017692304317;296.26000000000005;7100000.0;3640000.0;3690000.0;1350000.0;3690000.0;3000000.0;7109999.999999999;0.0;0.0;0.13816666666666666;0.0245;0.0;0.0;0.0;8224.544921875;6458.0947265625;1387.62292480469;20751.8359375;494374.9454246673;492989.5662017045;266845.28254798823;266421.2772677406;255690.2981352097;429879.7862731237;433417.75616050424;444557.31930295983;474117.84615207044;537191.1043047428;475936.69299817114;444269.86517575267;447944.02171589236;468348.4789305311;455918.2756450069;374981.41186297324;485227.42480890854;434332.6524581134;433601.82819372;273471.60554148915;250454.15340279948;470309.5239926605;203488.6402817908;265082.5331110067;274.58043038698946;305746.64074933104;87718.31293333515;24887.738772722827;152327.92118229577;0;1;1;1;4;5;5;0;11;8;90340459425.1383;34425802070.13846;75859831375.1412;33307.655818091516;6537.1116509163085;-0.0;0.0;425618.44510211295;50973.079982201314;0.0;34520.44900219038;2.479409859509788;0.24841953290196025
417;2019-09-05 23:57:45.111;756;748;248;247;218;46;44;41;22;49;826;263;19;42;276;176;294;693;231;50;44;10;704;361;366;137;366;299;705;-1.0;-1.0;738.0;81.0;0.0;74;100;15;1;0;0;1;0;0;0;1;0;0;0;0;20093.005859375;7712.34814453125;6306.43408203125;1374.7958984375;596.0;361864;655.0;0.0;Calculated values ==>;1567720665.111;348.76;347.96000000000004;297.96000000000004;297.86;294.96000000000004;277.76000000000005;274.4858918419099;277.56;277.26000000000005;275.36;278.06;355.76;299.46000000000004;275.06;277.36;300.76000000000005;290.76000000000005;302.56;342.46000000000004;278.16;277.56;338.66;332.76000000000005;274.16;241.92719264551067;267.47669482898436;274.4858918419099;296.26000000000005;7040000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;2990000.0;7050000.0;0.0;0.0;0.123;0.013500000000000002;0.0;0.0;0.0;7712.34814453125;6306.43408203125;1374.7958984375;20093.005859375;494678.20923340885;493441.4795497856;267697.3784986581;267261.28755127435;255949.8335307236;430081.6785162784;434524.77317851107;445610.90970504243;473957.519860846;536848.5849084383;476063.7548280008;445184.6605037301;448408.4276909712;468766.03395886085;456135.4377423473;383381.58949775004;485424.61954205326;435597.4418445565;434524.77317851107;274727.5295995403;250035.78352995744;470138.0144479632;202902.80875551736;265082.5331110067;274.33961210271804;306086.84424429317;87851.05397189742;24910.747419515727;152434.23907021474;0;1;1;1;4;5;5;0;11;8;90560849175.24345;34507361270.17737;76039441525.2269;29853.096416791584;3607.6752768480196;-0.0;0.0;426144.5215345203;51057.5776033608;0.0;34520.44900219038;2.1736838194427004;0.2061720246751907
418;2019-09-05 23:58:45.102;753;746;249;248;219;43;45;39;28;49;820;264;26;48;276;176;294;688;232;53;46;11;697;360;365;141;365;300;698;-2.0;-1.0;955.0;0.0;0.0;72;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19688.34375;7463.8212890625;6371.83740234375;1367.27368164062;596.0;361865;657.0;0.0;Calculated values ==>;1567720725.102;348.46000000000004;347.76;298.06;297.96000000000004;295.06;277.46000000000004;274.38016830617;277.66;277.06;275.96000000000004;278.06;355.16;299.56;275.76000000000005;277.96000000000004;300.76000000000005;290.76000000000005;302.56;341.96000000000004;278.46000000000004;277.76000000000005;338.86;332.76000000000005;274.26000000000005;242.77792619122317;267.5978703862781;274.38016830617;296.36;6970000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6980000.0;0.0;0.0;0.15916666666666668;0.0;0.0;0.0;0.0;7463.8212890625;6371.83740234375;1367.27368164062;19688.34375;494938.4851145288;493849.2240728819;268666.65728827915;268215.2356664829;256622.32858444806;430148.3826014536;434947.67464153876;446264.66230711376;473439.7637257255;536154.0526312102;476053.19004289835;445982.11402675457;449049.17973423813;468904.7291277699;456300.8141213988;389927.97761844227;485434.2382661401;436362.84056435304;435126.2553679777;275564.83829863765;250035.78352995744;469695.1433260035;203019.46007791444;265082.5331110067;274.38016830617;306418.3057640032;87977.50308016624;24933.594571738766;152539.87548463434;0;1;1;1;4;5;5;0;11;8;90780116280.0134;34590748760.089874;76219114570.03839;38716.528021480895;0.0;-0.0;0.0;426715.84935887594;51087.63705437556;0.0;34520.44900219038;2.5466487037804004;0.21639288454967323
419;2019-09-05 23:59:45.112;749;743;250;249;220;41;47;38;35;48;811;264;32;53;277;177;294;678;232;56;47;12;690;359;363;145;363;302;692;-1.0;-1.0;788.0;67.0;0.0;72;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19683.5859375;7410.60498046875;6238.26953125;1362.56408691406;596.0;361866;659.0;0.0;Calculated values ==>;1567720785.112;348.06000000000006;347.46000000000004;298.16;298.06;295.16;277.26000000000005;274.27422755570615;277.86;276.96000000000004;276.66;277.96000000000004;354.26;299.56;276.36;278.46000000000004;300.86;290.86;302.56;340.96000000000004;278.76000000000005;277.86;339.06000000000006;332.76000000000005;274.36;243.61107973660833;267.8393353686513;274.27422755570615;296.36;6900000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6920000.0;0.0;0.0;0.13133333333333333;0.011166666666666667;0.0;0.0;0.0;7410.60498046875;6238.26953125;1362.56408691406;19683.5859375;495059.7109512843;494016.98693234334;269609.9842653149;269142.70108246675;257267.9947113115;430214.79039162316;435782.62218529254;446865.2917148446;472819.8678402692;535073.8603586748;475798.84201951465;446442.42112733104;449367.78088530374;469309.5044865895;456604.83898887376;395010.19451010984;484598.0916999313;437348.5841517321;435782.62218529254;276402.16793126165;250035.78352995744;469249.7498014296;202478.31752366244;265082.5331110067;274.1656300108523;306746.4598612492;88101.477291318;24956.347011247784;152644.97722310165;0;1;1;1;4;5;5;0;11;8;90998552679.97868;34676563060.07623;76399744670.00969;32096.155943775255;2978.9476604350675;-0.0;0.0;427306.0534094426;51112.46575563588;0.0;34520.44900219038;2.3365584433329953;0.21740146636130947
420;2019-09-06 00:00:45.133;745;740;250;249;221;40;49;36;40;47;800;265;38;59;277;177;294;668;232;58;50;13;689;358;363;148;362;303;691;-2.0;-1.0;773.0;97.0;0.0;70;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19437.87109375;7368.05126953125;6086.33935546875;1355.330078125;596.0;361867;660.0;0.0;Calculated values ==>;1567720845.133;347.66;347.16;298.16;298.06;295.26000000000005;277.16;274.1680685717883;278.06;276.76000000000005;277.16;277.86;353.16;299.66;276.96000000000004;279.06;300.86;290.86;302.56;339.96000000000004;278.96000000000004;278.16;339.16;332.76000000000005;274.46000000000004;244.22491754036054;267.9596281332873;274.1680685717883;296.36;6890000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3620000.0000000005;3030000.0;6909999.999999999;0.0;0.0;0.12883333333333333;0.016166666666666666;0.0;0.0;0.0;7368.05126953125;6086.33935546875;1355.330078125;19437.87109375;494594.95264451177;493691.42666206614;269693.4805143648;269224.2360663341;257686.16825065165;430280.9020939914;436133.76305498433;447376.48645180964;472327.0795286795;533856.4728902216;475788.3491111202;447095.7395217318;450007.8213432342;469447.2480146191;456769.0551310784;395660.2286638032;483214.9590405755;437691.7838488006;436308.6438538564;276820.84063482966;250035.78352995744;468939.0304431381;202118.67490271066;265082.5331110067;274.0211887455884;307072.5861069285;88224.67586429414;24979.00405644653;152747.71824377685;0;1;1;1;4;5;5;0;11;8;91216428909.64635;34764493824.94211;76581308194.73274;31597.381387908918;4313.595747903577;-0.0;0.0;427837.01865921397;51173.258220530915;0.0;34520.44900219038;2.424824738810565;0.23372349455030653
421;2019-09-06 00:01:45.133;741;738;250;250;221;41;52;36;46;46;786;265;43;68;277;177;294;668;232;61;52;13;690;358;363;143;363;304;692;-2.0;-2.0;909.0;134.0;0.0;73;0;14;1;0;0;1;0;0;0;1;1;0;0;0;20397.857421875;7485.88427734375;6256.0078125;2348.79760742188;596.0;361868;660.0;0.0;Calculated values ==>;1567720905.133;347.26;346.96000000000004;298.16;298.16;295.26000000000005;277.26000000000005;274.1680685717883;278.36;276.76000000000005;277.76000000000005;277.76000000000005;351.76;299.66;277.46000000000004;279.96000000000004;300.86;290.86;302.56;339.96000000000004;279.26000000000005;278.36;339.16;332.76000000000005;274.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;296.36;6900000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6920000.0;0.0;0.0;0.1515;0.022333333333333334;0.0;0.0;0.0;7485.88427734375;6256.0078125;2348.79760742188;20397.857421875;493931.9493588345;493308.57618051814;269609.9842653149;269609.9842653149;257637.6575111186;430280.9020939914;436657.0512451711;448026.5480966273;472884.08645268116;532324.1359750484;475660.87047310633;447607.1325964645;451054.4794820238;469309.5044865895;456769.0551310784;395010.19451010984;483104.3706436034;438203.4745120459;436657.0512451711;276820.84063482966;250035.78352995744;469621.5870000597;202077.27148842902;265082.5331110067;274.00506799840554;307404.55051122536;88348.4586605181;25009.87178715942;152850.57113684327;0;1;1;1;4;5;5;0;12;8;91434228909.64635;34851793824.94211;76763408194.73274;37261.315406142035;5975.156379759753;-0.0;0.0;428410.8411324977;51258.99782159478;0.0;34520.44900219038;2.6870490078028895;0.26361543274581617
422;2019-09-06 00:02:45.124;740;736;253;252;222;41;55;36;49;44;756;266;47;83;278;176;294;672;233;63;55;13;695;358;363;138;363;305;696;-2.0;-1.0;845.0;136.0;0.0;74;0;15;1;0;0;1;0;0;0;1;1;0;0;0;20601.939453125;7604.6669921875;6239.40087890625;2366.42529296875;596.0;361869;660.0;0.0;Calculated values ==>;1567720965.124;347.16;346.76;298.46000000000004;298.36;295.36;277.26000000000005;274.1680685717883;278.66;276.76000000000005;278.06;277.56;348.76;299.76000000000005;277.86;281.46000000000004;300.96000000000004;290.76000000000005;302.56;340.36;279.46000000000004;278.66;339.16;332.76000000000005;274.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;296.46000000000004;6950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6959999.999999999;0.0;0.0;0.1408333333333333;0.02266666666666667;0.0;0.0;0.0;7604.6669921875;6239.40087890625;2366.42529296875;20601.939453125;493294.22975896095;492624.7727109082;270693.59993018425;270217.7886814101;257814.75648308516;430280.9020939914;437176.3494204144;448257.2920903231;473339.4428557924;529116.5775126958;475650.4663498;447978.07099077606;452901.29032224056;469437.5237767039;456630.3391571923;391490.06297466444;483262.95680068684;438542.5783408282;437176.3494204144;276820.84063482966;250035.78352995744;470298.1829359995;202074.80073387397;265082.5331110067;274.00410585444774;307746.16423643683;88474.19439160955;25049.159417415634;152954.68392364867;0;1;1;1;4;5;5;0;12;8;91651996240.28333;34936081180.18865;76946080790.26706;34670.70086603325;6079.729996581512;-0.0;0.0;429010.18468816526;51359.44013975011;0.0;34520.44900219038;2.513830421455378;0.25018138106290627
423;2019-09-06 00:03:45.114;741;737;255;254;224;41;57;36;45;43;749;269;46;92;278;176;294;677;234;66;57;13;691;358;363;134;363;305;693;-2.0;0.0;1025.0;175.0;0.0;77;0;17;1;0;0;1;0;0;0;1;1;0;0;0;20745.720703125;7673.77197265625;6335.8662109375;2384.896484375;596.0;361870;660.0;0.0;Calculated values ==>;1567721025.114;347.26;346.86;298.66;298.56;295.56;277.26000000000005;274.1680685717883;278.86;276.76000000000005;277.66;277.46000000000004;348.06000000000006;300.06;277.76000000000005;282.36;300.96000000000004;290.76000000000005;302.56;340.86;279.76000000000005;278.86;339.16;332.76000000000005;274.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;296.56;6909999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6930000.0;0.0;0.0;0.17083333333333334;0.029166666666666667;0.0;0.0;0.0;7673.77197265625;6335.8662109375;2384.896484375;20745.720703125;493832.9689318517;493066.9126854897;271939.77131019643;271444.9131407406;258709.42851441578;430280.9020939914;437520.3941472015;447698.11948457354;473760.40514917683;528384.3830754816;476001.9294078027;447838.18717396184;454101.099110784;469437.5237767039;456630.3391571923;394343.82268095564;484340.2154373646;439048.280311298;437520.3941472015;276820.84063482966;250035.78352995744;470835.2695607642;202069.84063089188;265082.5331110067;274.00217427956824;308090.67064382124;88601.4934962827;25088.747166508434;153059.46035043197;0;1;1;1;4;5;5;0;12;8;91869759940.31795;35017667580.20162;77129050290.29614;41961.497637503955;7838.991677121277;-0.0;0.0;429648.6799088539;51475.410155491525;0.0;34520.44900219038;3.0376274974076716;0.305810173921456
424;2019-09-06 00:04:45.115;743;738;255;255;225;41;59;35;33;43;759;271;36;91;279;176;294;680;233;68;60;13;702;356;361;131;361;305;704;-2.0;-1.0;462.0;73.0;0.0;70;0;19;1;0;0;1;0;0;0;1;1;0;0;0;21076.3984375;7960.81689453125;6131.18359375;2383.44409179688;597.0;361871;659.0;0.0;Calculated values ==>;1567721085.115;347.46000000000004;346.96000000000004;298.66;298.66;295.66;277.26000000000005;273.955091788801;279.06;276.66;276.46000000000004;277.46000000000004;349.06000000000006;300.26000000000005;276.76000000000005;282.26000000000005;301.06;290.76000000000005;302.56;341.16;279.96000000000004;279.16;339.06000000000006;332.86;274.46000000000004;240.61611355647437;268.19934244402924;273.955091788801;296.46000000000004;7020000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;7040000.000000001;0.0;0.0;0.077;0.012166666666666666;0.0;0.0;0.0;7960.81689453125;6131.18359375;2383.44409179688;21076.3984375;493025.3290645438;492109.2343185851;270959.896047714;270959.896047714;258538.26291048332;430412.23801567365;438316.31352762313;446002.4824056516;474147.34029804735;529430.2317793416;476235.95642826305;446429.01896656933;453968.344302182;469839.80088582047;456958.2462452348;385471.64260383724;483586.05968811957;439823.520614965;438485.31824677397;276402.16793126165;250454.15340279948;471235.6892988843;201574.96811489124;265082.5331110067;273.80018357132514;308439.1941115331;88731.78390815588;25128.484000198056;153163.3541635469;0;1;1;1;4;5;5;0;12;8;92086963560.05557;35097168905.10559;77312053340.07507;18820.918600388548;3280.8721077385817;-0.0;0.0;430155.20848556;51568.07723134561;0.0;34520.44900219038;1.3414988955656042;0.13341290446086532
425;2019-09-06 00:05:45.085;748;741;256;255;225;40;62;34;21;42;774;272;25;90;279;176;294;688;235;69;62;13;712;356;360;129;360;304;714;-2.0;0.0;996.0;101.0;0.0;64;0;19;1;0;0;1;0;0;0;1;1;0;0;0;21173.408203125;8069.60986328125;6130.5234375;2388.1005859375;597.0;361872;658.0;0.0;Calculated values ==>;1567721145.085;347.96000000000004;347.26;298.76000000000005;298.66;295.66;277.16;273.955091788801;279.36;276.56;275.26000000000005;277.36;350.56000000000006;300.36;275.66;282.16;301.06;290.76000000000005;302.56;341.96000000000004;280.06;279.36;338.96000000000004;332.86;274.46000000000004;240.16925963744896;268.0796299477929;273.955091788801;296.66;7120000.0;3560000.0;3600000.0;1290000.0;3600000.0;3040000.0;7140000.000000001;0.0;0.0;0.166;0.016833333333333332;0.0;0.0;0.0;8069.60986328125;6130.5234375;2388.1005859375;21173.408203125;492746.5235015792;491536.5102197794;270600.6536309481;270143.59755332494;258062.56430424828;430412.23801567365;439045.0997009042;444478.12225269125;474307.7343219315;531072.693019601;476479.3261594255;445054.37130637356;454006.4724375738;469976.623456597;456958.2462452348;298960.04173216154;483698.77793689445;440207.0039935974;439045.0997009042;275983.5004908252;250454.15340279948;471501.512214833;201713.89196346194;265082.5331110067;273.8543964665429;308791.0997928452;88865.30400442319;25168.22699109531;153265.48396507674;0;1;1;1;4;5;5;0;12;8;92303155410.1587;35175129905.142784;77494661990.16219;40298.86222801207;4541.4249408980795;-0.0;0.0;430647.6269936115;51633.23044721096;0.0;34520.44900219038;2.703138108319729;0.2587047885749355
