;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
426;2019-09-06 00:06:45.106;755;746;256;255;225;40;64;34;15;42;789;273;17;75;279;176;294;695;235;71;65;13;714;356;361;137;361;303;716;-2.0;-1.0;0.0;68.0;0.0;64;100;18;1;0;0;1;0;0;0;1;0;0;0;0;20298.859375;7990.947265625;6174.36474609375;1388.3203125;597.0;361873;657.0;0.0;Calculated values ==>;1567721205.106;348.66;347.76;298.76000000000005;298.66;295.66;277.16;273.955091788801;279.56;276.56;274.66;277.36;352.06000000000006;300.46000000000004;274.86;280.66;301.06;290.76000000000005;302.56;342.66;280.26000000000005;279.66;338.86;332.86;274.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;296.66;7140000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;7159999.999999999;0.0;0.0;0.0;0.011333333333333334;0.0;0.0;0.0;7990.947265625;6174.36474609375;1388.3203125;20298.859375;493552.98767620325;492058.99473854946;270441.31893061806;269987.7242443996;257969.91836985823;430412.23801567365;439157.44328511844;443809.95577213913;473273.90776018414;532711.3039111078;476722.1053732357;444100.09568505123;452177.4573873848;469839.80088582047;456958.2462452348;297584.2995562867;484537.96651675255;440319.24944479857;439324.5203113631;275564.83829863765;250454.15340279948;470432.8002255166;199131.15127730576;265082.5331110067;272.8387709028797;309136.82298291597;88999.18882358482;25199.708179761892;153368.06058904075;0;1;1;1;4;5;5;0;12;8;92519531114.82866;35254957835.02102;77676825724.88432;0.0;3074.752021413057;-0.0;0.0;430983.56838334736;51696.72080231618;0.0;34520.44900219038;0.19768707124607304;0.03582217245633598
427;2019-09-06 00:07:45.107;761;751;255;255;225;41;67;35;11;43;804;273;13;65;280;176;294;700;235;73;67;13;717;356;361;141;361;303;719;-2.0;-2.0;584.0;109.0;0.0;63;100;16;1;0;0;1;0;0;0;1;0;0;0;0;20120.15234375;7826.9267578125;6212.30859375;1365.65625;597.0;361874;657.0;0.0;Calculated values ==>;1567721265.107;349.26;348.26;298.66;298.66;295.66;277.26000000000005;273.955091788801;279.86;276.66;274.26000000000005;277.46000000000004;353.56000000000006;300.46000000000004;274.46000000000004;279.66;301.16;290.76000000000005;302.56;343.16;280.46000000000004;279.86;338.86;332.86;274.46000000000004;242.77792619122317;267.9596281332873;273.955091788801;296.66;7170000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;7190000.000000001;0.0;0.0;0.09733333333333333;0.018166666666666668;0.0;0.0;0.0;7826.9267578125;6212.30859375;1365.65625;20120.15234375;494117.14840087394;492481.851309503;269758.15143552946;269758.15143552946;257832.4377205574;430412.23801567365;439657.55536505504;443226.97429043637;472850.300935316;534272.6588679618;476722.1053732357;443518.9199794291;450826.11921441107;469967.1883525272;456958.2462452348;295976.13578765705;484967.1505660652;440647.96367074497;439657.55536505504;275564.83829863765;250454.15340279948;469892.93206556124;201507.10266940005;265082.5331110067;273.7736826275014;309473.6536952554;89131.0066377383;25222.658367009608;153471.28458752955;0;1;1;1;4;5;5;0;12;8;92736134725.4277;35338359225.25168;77858628755.38712;23527.400837780868;4875.675900696929;-0.0;0.0;431179.6333252323;51762.9754727431;0.0;34520.44900219038;1.8437699837885848;0.18880402553373657
428;2019-09-06 00:08:45.117;765;755;253;253;223;41;69;35;8;43;807;271;9;59;280;176;294;704;235;74;69;13;717;357;361;143;361;302;719;-1.0;-1.0;626.0;173.0;0.0;60;100;13;1;0;0;1;0;0;0;1;0;0;0;0;19608.669921875;7726.1591796875;6032.56982421875;1361.21594238281;597.0;361875;656.0;0.0;Calculated values ==>;1567721325.117;349.66;348.66;298.46000000000004;298.46000000000004;295.46000000000004;277.26000000000005;274.0616903277293;280.06;276.66;273.96000000000004;277.46000000000004;353.86;300.26000000000005;274.06;279.06;301.16;290.76000000000005;302.56;343.56000000000006;280.56;280.06;338.76;332.86;274.46000000000004;243.1966462407574;267.8393353686513;274.0616903277293;296.66;7170000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;7190000.000000001;0.0;0.0;0.10433333333333333;0.028833333333333332;0.0;0.0;0.0;7726.1591796875;6032.56982421875;1361.21594238281;19608.669921875;494688.7961479593;493058.72613497055;268873.9199811506;268873.9199811506;257115.29296213784;430346.717906069;439989.1224034124;442993.0989471373;472588.3698738022;534658.1218298071;476615.2342234449;443139.33368828957;450189.5037919261;469967.1883525272;456794.493534906;295976.13578765705;485568.0579242302;440811.79925200954;439989.1224034124;275146.1813398168;250454.15340279948;469621.5870000597;201592.11316357684;265082.5331110067;273.811364850912;309804.7823930028;89260.63728870511;25245.38608926501;153573.34224777197;0;1;1;1;4;5;5;0;12;8;92952770825.39328;35423573425.23814;78040159005.35826;25186.169516751474;7728.183162285255;-0.0;0.0;431585.6474025255;51868.0251369444;0.0;34520.44900219038;2.176883103474197;0.23599083006437177
429;2019-09-06 00:09:45.078;767;758;253;252;223;41;71;35;-1;43;801;270;2;57;281;176;294;708;235;76;71;13;719;356;361;145;361;302;721;-2.0;-1.0;347.0;136.0;0.0;61;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19425.1875;7726.75830078125;6147.5439453125;1364.400390625;597.0;361876;656.0;0.0;Calculated values ==>;1567721385.078;349.86;348.96000000000004;298.46000000000004;298.36;295.46000000000004;277.26000000000005;273.955091788801;280.26000000000005;276.66;273.06;277.46000000000004;353.26;300.16;273.36;278.86;301.26000000000005;290.76000000000005;302.56;343.96000000000004;280.76000000000005;280.26000000000005;338.76;332.86;274.46000000000004;243.61107973660833;267.8393353686513;273.955091788801;296.66;7190000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;7209999.999999999;0.0;0.0;0.057833333333333334;0.02266666666666667;0.0;0.0;0.0;7726.75830078125;6147.5439453125;1364.400390625;19425.1875;494779.4335129167;493292.9401423698;268729.63525869645;268296.5557471948;257027.09198950976;430412.23801567365;440319.24944479857;441666.2829081751;472325.57890635525;534034.2853135298;476498.7712168594;442110.7359169888;449916.25365142606;470094.4855175501;456958.2462452348;295085.12802053516;485954.2305374273;441138.44347547856;440319.24944479857;275146.1813398168;250454.15340279948;469349.2883074021;201134.21425409;265082.5331110067;273.6278683680505;310129.85310460464;89389.32789766564;25268.084794938604;153674.77722017706;0;1;1;1;4;5;5;0;12;8;93169230035.26935;35509917265.1887;78221241225.25458;13910.77130382792;6079.541678541741;-0.0;0.0;431911.2434674144;51983.01471870923;0.0;34520.44900219038;1.3118119999403075;0.15086265964436746
430;2019-09-06 00:10:45.138;769;760;253;252;222;41;73;35;-14;43;793;269;-19;53;281;176;294;711;235;78;73;13;719;356;361;145;361;302;721;-1.0;-1.0;710.0;125.0;0.0;60;100;10;1;0;0;1;0;0;0;1;0;0;0;0;19051.896484375;7646.50048828125;5982.54931640625;1357.85888671875;596.0;361877;656.0;0.0;Calculated values ==>;1567721445.138;350.06000000000006;349.16;298.46000000000004;298.36;295.36;277.26000000000005;273.955091788801;280.46000000000004;276.66;271.76000000000005;277.46000000000004;352.46000000000004;300.06;271.26000000000005;278.46000000000004;301.26000000000005;290.76000000000005;302.56;344.26;280.96000000000004;280.46000000000004;338.76;332.76000000000005;274.46000000000004;243.61107973660833;267.8393353686513;273.955091788801;296.66;7190000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;7209999.999999999;0.0;0.0;0.11833333333333333;0.020833333333333332;0.0;0.0;0.0;7646.50048828125;5982.54931640625;1357.85888671875;19051.896484375;495064.80716036074;493580.68894438114;268729.63525869645;268296.5557471948;256672.48439856188;430412.23801567365;440647.96367074497;439713.54161806765;472325.57890635525;533202.0663396476;476382.2537789027;438950.1900821458;449367.78088530374;470094.4855175501;456958.2462452348;295085.12802053516;486402.9930159711;441463.73940184334;440647.96367074497;275146.1813398168;250035.78352995744;469349.2883074021;201526.70632710008;265082.5331110067;273.78133888593936;310450.81611320184;89517.56649794223;25290.792974388813;153775.9624147055;0;1;1;1;4;5;5;0;12;8;93386046635.06277;35597004265.10573;78402622425.08177;28185.44217609783;5579.637124589624;-0.0;0.0;432262.39604785823;52080.27170179936;0.0;34520.44900219038;2.2529715764565195;0.22933249284480745
431;2019-09-06 00:11:45.109;771;762;253;252;223;42;75;35;-16;43;784;268;-24;52;281;177;294;712;236;79;75;13;718;357;362;138;362;304;720;-1.0;-1.0;443.0;36.0;0.0;60;0;11;1;0;0;1;0;0;0;1;0;1;0;0;19765.822265625;7620.7216796875;6024.24462890625;2386.46826171875;596.0;361878;657.0;0.0;Calculated values ==>;1567721505.109;350.26;349.36;298.46000000000004;298.36;295.46000000000004;277.36;274.0616903277293;280.66;276.66;271.56;277.46000000000004;351.56000000000006;299.96000000000004;270.76000000000005;278.36;301.26000000000005;290.86;302.56;344.36;281.06;280.66;338.86;332.76000000000005;274.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;296.76000000000005;7180000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;7200000.0;0.0;0.0;0.07383333333333333;0.006;0.0;0.0;0.0;7620.7216796875;6024.24462890625;2386.46826171875;19765.822265625;495446.5731912452;493966.1725250031;268801.53328977386;268367.0368295054;257071.1014632683;430346.717906069;440760.6321181403;438967.53409683413;473241.6031071014;532115.6478452821;476011.972472671;437727.04723144654;448860.518063585;469957.8726753275;456932.86928524286;295516.5382904025;486658.0274607794;441413.8914409164;440760.6321181403;275564.83829863765;250035.78352995744;470298.1829359995;202013.2655398427;265082.5331110067;273.9756007877862;310774.1407534037;89644.73185627077;25321.980619285296;153875.97067014544;0;1;1;1;4;5;5;0;12;9;93602841799.90419;35681863230.043655;78584334554.94885;17495.123495124535;1609.709504376941;-0.0;0.0;432642.88343700615;52140.153966573016;0.0;34520.44900219038;1.1917107552483412;0.11256257760859956
432;2019-09-06 00:12:45.139;771;763;254;253;223;42;77;35;-18;42;742;268;-23;59;282;177;294;714;236;80;77;12;719;357;362;131;362;305;722;-2.0;-1.0;1034.0;128.0;0.0;60;0;13;1;0;0;1;0;0;0;1;0;1;0;0;19927.08984375;7785.1416015625;5975.783203125;2398.13061523438;595.0;361879;659.0;0.0;Calculated values ==>;1567721565.139;350.26;349.46000000000004;298.56;298.46000000000004;295.46000000000004;277.36;274.0616903277293;280.86;276.66;271.36;277.36;347.36;299.96000000000004;270.86;279.06;301.36;290.86;302.56;344.56000000000006;281.16;280.86;339.06000000000006;332.66;274.36;240.61611355647437;268.19934244402924;274.0616903277293;296.76000000000005;7190000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;7220000.0;0.0;0.0;0.17233333333333334;0.021333333333333333;0.0;0.0;0.0;7785.1416015625;5975.783203125;2398.13061523438;19927.08984375;495349.7864004898;493913.4629150151;269093.8102564089;268658.21860953845;256983.26298921078;430346.717906069;441087.94060429255;438435.61618480866;474050.5081408163;527651.7105751382;475884.83163177926;437656.05685647397;449642.78568856575;470085.3009938197;456932.86928524286;295085.12802053516;486745.1478398346;441576.36550645786;441087.94060429255;276402.16793126165;249617.41799618208;471138.3846282677;201913.6982323715;265082.5331110067;273.9368127860153;311105.0804079579;89773.17824131697;25361.87221240288;153976.0209021473;0;1;1;1;4;5;5;0;12;9;93820150399.80063;35762603580.00517;78767125904.86174;40760.61052713667;5743.459976445786;-0.0;0.0;433128.59061918524;52201.46101709016;0.0;34520.44900219038;2.8778953531064304;0.2825798821213304
433;2019-09-06 00:13:45.110;771;764;255;254;224;42;79;35;-2;41;730;269;-10;56;282;177;294;716;236;82;79;12;721;358;362;129;362;304;723;-2.0;0.0;1335.0;150.0;0.0;63;100;14;1;0;0;1;0;0;0;1;0;0;0;0;19126.638671875;7895.36376953125;6179.99169921875;1408.8291015625;595.0;361880;660.0;0.0;Calculated values ==>;1567721625.11;350.26;349.56000000000006;298.66;298.56;295.56;277.36;274.1680685717883;281.06;276.66;272.96000000000004;277.26000000000005;346.16;300.06;272.16;278.76000000000005;301.36;290.86;302.56;344.76;281.36;281.06;339.16;332.66;274.36;240.16925963744896;268.0796299477929;274.1680685717883;296.76000000000005;7209999.999999999;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;7230000.0;0.0;0.0;0.2225;0.025;0.0;0.0;0.0;7895.36376953125;6179.99169921875;1408.8291015625;19126.638671875;495156.0184328682;493959.0087565305;269459.59047537786;269021.4375147781;257294.81737854064;430280.9020939914;441413.8914409164;441093.7378204844;474211.1747634917;526472.7720350736;476128.89423981303;439885.4375265266;449413.00246898126;470085.3009938197;456769.0551310784;294292.0124387436;486938.0372075219;441900.3260764663;441413.8914409164;276820.84063482966;249617.41799618208;471404.5141253463;202212.9218296419;265082.5331110067;274.057868466011;311430.3708456103;89903.7859617228;25393.581543098575;154077.2700654994;0;1;1;1;4;5;5;0;12;9;94037245419.64183;35840565879.94814;78949737599.72816;53150.98155796245;6729.789807392611;-0.0;0.0;433910.8089642985;52305.35452573452;0.0;34520.44900219038;3.8672214925778654;0.3756297538343096
434;2019-09-06 00:14:45.130;772;765;255;255;224;42;81;36;8;42;757;271;4;43;283;177;294;718;235;83;81;12;725;357;362;134;362;304;727;-1.0;-1.0;413.0;89.0;0.0;65;100;14;1;0;0;1;0;0;0;1;0;0;0;0;19447.732421875;7888.861328125;6331.17041015625;1394.37744140625;594.0;361881;663.0;0.0;Calculated values ==>;1567721685.13;350.36;349.66;298.66;298.66;295.56;277.36;274.0616903277293;281.26000000000005;276.76000000000005;273.96000000000004;277.36;348.86;300.26000000000005;273.56;277.46000000000004;301.46000000000004;290.86;302.56;344.96000000000004;281.46000000000004;281.26000000000005;339.46000000000004;332.56;274.36;241.2770596917726;268.0796299477929;274.0616903277293;296.66;7250000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;7270000.0;0.0;0.0;0.06883333333333333;0.014833333333333334;0.0;0.0;0.0;7888.861328125;6331.17041015625;1394.37744140625;19447.732421875;494910.8560624206;493710.460516925;269169.1624704787;269169.1624704787;257119.61926337215;430346.717906069;441738.5093897329;442580.7327243594;473663.1379967309;529297.6306174517;476362.57084834046;441988.93246200663;447607.1325964645;470212.63904998964;456932.86928524286;292915.96785168926;486815.57133213576;442061.818510252;441738.5093897329;278076.8904731985;249199.05678690012;470737.49932489695;201715.79399434698;265082.5331110067;273.85964238371184;311751.9310902642;90035.3650164205;25416.949384393556;154181.56450335344;0;1;1;1;4;5;5;0;12;9;94254517820.43587;35919492180.23658;79132198400.39497;16579.53661591585;3990.4886290698246;-0.0;0.0;434492.0903137556;52394.71995824951;0.0;34520.44900219038;1.3173745486153166;0.13769984679145023
435;2019-09-06 00:15:48.091;773;766;256;255;224;42;82;36;6;43;787;271;5;40;283;177;294;720;236;84;82;12;724;357;362;137;362;302;726;-2.0;-1.0;809.0;119.0;0.0;64;100;11;1;0;0;1;0;0;0;1;0;0;0;0;19020.095703125;7668.62548828125;6145.0673828125;1376.71765136719;594.0;361882;665.0;0.0;Calculated values ==>;1567721748.091;350.46000000000004;349.76;298.76000000000005;298.66;295.56;277.36;274.0616903277293;281.36;276.76000000000005;273.76000000000005;277.46000000000004;351.86;300.26000000000005;273.66;277.16;301.46000000000004;290.86;302.56;345.16;281.56;281.36;339.66;332.56;274.36;241.92719264551067;267.8393353686513;274.0616903277293;296.76000000000005;7240000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;7259999.999999999;0.0;0.0;0.13483333333333333;0.01983333333333333;0.0;0.0;0.0;7668.62548828125;6145.0673828125;1376.71765136719;19020.095703125;495150.81453034485;493952.4950754368;269678.8210809896;269241.0338754694;257163.15094603781;430346.717906069;441900.3260764663;442699.92918233894;473371.616014766;532577.5659171325;476615.2342234449;442552.9904358224;447566.28926109587;470212.63904998964;456932.86928524286;293238.2593891156;487219.19789155095;442222.9895933941;441900.3260764663;278914.2836208781;249199.05678690012;470334.5574354778;201845.0325225072;265082.5331110067;273.9100485088863;312088.31621877215;90171.40875626962;25441.18145634369;154290.66400436105;0;1;1;1;4;5;5;0;12;9;94482436640.31158;36004804335.19006;79322970230.29095;32475.26856630065;5325.04224410725;-0.0;0.0;434921.054145338;52476.180394219824;0.0;34520.44900219038;2.4884324722176117;0.2484518347605003
436;2019-09-06 00:16:45.121;773;766;256;255;225;42;84;36;9;44;800;269;8;41;283;177;294;719;236;85;84;12;722;357;362;139;362;302;724;-2.0;-1.0;1031.0;81.0;0.0;65;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18612.330078125;7413.19677734375;6176.48681640625;1377.0612792968802;593.0;361883;667.0;0.0;Calculated values ==>;1567721805.121;350.46000000000004;349.76;298.76000000000005;298.66;295.66;277.36;274.0616903277293;281.56;276.76000000000005;274.06;277.56;353.16;300.06;273.96000000000004;277.26000000000005;301.46000000000004;290.86;302.56;345.06000000000006;281.66;281.56;339.86;332.46000000000004;274.36;242.35481222062532;267.8393353686513;274.0616903277293;296.76000000000005;7220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;7240000.000000001;0.0;0.0;0.17183333333333334;0.013500000000000002;0.0;0.0;0.0;7413.19677734375;6176.48681640625;1377.0612792968802;18612.330078125;495344.43166125444;494148.2855205806;269827.00544692815;269386.2404379787;257607.1558038874;430346.717906069;442222.9895933941;443139.33368828957;473209.3688182048;533930.2854963114;476382.2537789027;442993.0989471373;447705.9326627795;470212.63904998964;456932.86928524286;293924.7097486938;487279.93152751174;442383.84218772314;442222.9895933941;279751.69817897916;248780.69988749037;470064.77147337084;202005.42502210365;265082.5331110067;273.9725472936532;312386.3963911649;90290.86935673867;25462.99368027938;154388.26098153173;0;1;1;1;4;5;5;0;12;9;94688885240.20802;36083505735.15058;79495200830.20456;41434.84330580628;3618.8011770921075;-0.0;0.0;435506.4838228313;52547.023087283036;0.0;34520.44900219038;3.0102500486952253;0.2832048091430156
437;2019-09-06 00:17:45.132;773;766;255;255;224;42;86;35;11;44;801;269;12;44;284;177;294;718;236;86;86;12;720;357;361;140;361;303;723;-2.0;-1.0;910.0;102.0;0.0;63;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18376.173828125;7442.81396484375;6263.1171875;1378.66931152344;593.0;361884;668.0;0.0;Calculated values ==>;1567721865.132;350.46000000000004;349.76;298.66;298.66;295.56;277.36;274.0616903277293;281.76000000000005;276.66;274.26000000000005;277.56;353.26;300.06;274.36;277.56;301.56;290.86;302.56;344.96000000000004;281.76000000000005;281.76000000000005;339.96000000000004;332.46000000000004;274.36;242.56692532238324;267.9596281332873;274.0616903277293;296.76000000000005;7200000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;7230000.0;0.0;0.0;0.15166666666666667;0.017;0.0;0.0;0.0;7442.81396484375;6263.1171875;1378.66931152344;18376.173828125;495537.79113086173;494246.0808367274;269459.59047537786;269459.59047537786;257294.81737854064;430346.717906069;442751.9202415012;443226.97429043637;473079.08457772195;533960.5311578024;476255.6687652501;443373.06176112994;447935.7548802551;470475.83952354436;456932.86928524286;294677.98552237125;487235.96639293525;442751.9202415012;442751.9202415012;280170.41352433193;248780.69988749037;469929.52753194683;201917.0374492288;265082.5331110067;273.9381140330165;312694.69043350994;90414.69214277074;25485.96231198212;154491.9433530398;0;1;1;1;4;5;5;0;12;9;94905825004.91153;36167221080.03617;79676734104.95647;36598.673754249816;4556.212331406206;-0.0;0.0;436156.8823486495;52615.160689364704;0.0;34520.44900219038;2.7282715365406025;0.2645660428266004
438;2019-09-06 00:18:45.122;772;766;255;254;224;42;87;35;12;44;799;268;14;47;284;177;294;718;236;88;87;12;721;358;362;140;362;304;723;-1.0;0.0;1047.0;142.0;0.0;64;100;9;1;0;0;1;0;0;0;1;0;0;0;0;18383.2109375;7544.68017578125;6115.7978515625;1374.50244140625;592.0;361885;669.0;0.0;Calculated values ==>;1567721925.122;350.36;349.76;298.66;298.56;295.56;277.36;274.1680685717883;281.86;276.66;274.36;277.56;353.06000000000006;299.96000000000004;274.56;277.86;301.56;290.86;302.56;344.96000000000004;281.96000000000004;281.86;340.06000000000006;332.36;274.36;242.56692532238324;268.0796299477929;274.1680685717883;296.76000000000005;7209999.999999999;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;7230000.0;0.0;0.0;0.17450000000000002;0.023666666666666666;0.0;0.0;0.0;7544.68017578125;6115.7978515625;1374.50244140625;18383.2109375;495298.63013037114;494246.0808367274;269459.59047537786;269021.4375147781;257294.81737854064;430280.9020939914;442704.60315965564;443168.68479859125;473079.08457772195;533678.499032407;476011.972472671;443461.255666955;448165.9890469976;470339.88727673737;456769.0551310784;294292.0124387436;487235.96639293525;442864.51706562244;442704.60315965564;280589.13426710566;248362.34728340767;469929.52753194683;202120.27731925665;265082.5331110067;274.02181257260327;313000.96758523775;90539.56711133172;25508.90158607719;154595.08378544415;0;1;1;1;4;5;5;0;12;9;95122688854.946;36251207080.04952;79858803754.98541;42062.94710514389;6338.152255033668;-0.0;0.0;436812.2866036641;52705.93192987087;0.0;34520.44900219038;3.219232606306245;0.31837697735331244
439;2019-09-06 00:19:45.123;772;766;256;255;224;42;89;36;15;44;797;268;19;48;284;177;294;718;236;89;89;12;723;357;362;140;362;303;726;-2.0;-1.0;633.0;89.0;0.0;67;100;9;1;0;0;1;0;0;0;1;0;0;0;0;18383.83203125;7579.2822265625;6321.2802734375;1373.88269042969;591.0;361886;670.0;0.0;Calculated values ==>;1567721985.123;350.36;349.76;298.76000000000005;298.66;295.56;277.36;274.0616903277293;282.06;276.76000000000005;274.66;277.56;352.86;299.96000000000004;275.06;277.96000000000004;301.56;290.86;302.56;344.96000000000004;282.06;282.06;340.16;332.26000000000005;274.36;242.56692532238324;267.9596281332873;274.0616903277293;296.76000000000005;7230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7259999.999999999;0.0;0.0;0.1055;0.014833333333333334;0.0;0.0;0.0;7579.2822265625;6321.2802734375;1373.88269042969;18383.83203125;495104.8726323707;493952.4950754368;269678.8210809896;269241.0338754694;257163.15094603781;430346.717906069;443024.1235409956;443809.95577213913;473079.08457772195;533544.2505723257;476138.9222217709;444389.3534062185;448492.1240640218;470339.88727673737;456932.86928524286;293574.027441646;486920.79495532176;443024.1235409956;443024.1235409956;281007.8604223974;247943.99896000302;469929.52753194683;201846.24112572058;265082.5331110067;273.91051969601875;313307.36471614096;90665.60223174933;25531.805177201648;154698.72783039924;0;1;1;1;4;5;5;0;12;9;95339892474.68362;36335208479.94805;80040906789.76544;25527.171895197156;3976.5687483590223;-0.0;0.0;437375.54698216973;52791.889370728786;0.0;34520.44900219038;1.9315752733226574;0.19173400157692735
440;2019-09-06 00:20:45.103;772;766;256;256;225;42;90;36;23;44;794;268;27;52;285;177;294;719;236;90;91;12;724;357;362;140;362;303;726;-2.0;0.0;933.0;74.0;0.0;65;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18174.708984375;7476.970703125;6326.7568359375;1378.8752441406198;590.0;361887;671.0;0.0;Calculated values ==>;1567722045.103;350.36;349.76;298.76000000000005;298.76000000000005;295.66;277.36;274.0616903277293;282.16;276.76000000000005;275.46000000000004;277.56;352.56000000000006;299.96000000000004;275.86;278.36;301.66;290.86;302.56;345.06000000000006;282.16;282.26000000000005;340.26;332.16;274.36;242.56692532238324;267.9596281332873;274.0616903277293;296.76000000000005;7240000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7259999.999999999;0.0;0.0;0.1555;0.012333333333333333;0.0;0.0;0.0;7476.970703125;6326.7568359375;1378.8752441406198;18174.708984375;495007.8967661859;493952.4950754368;269678.8210809896;269678.8210809896;257518.35246234894;430346.717906069;443183.42525679106;444965.2754471953;473079.08457772195;533231.956343349;476138.9222217709;445537.8252269786;449045.67269265273;470467.04610399343;456932.86928524286;293238.2593891156;487070.05942125275;443183.42525679106;443342.4248480381;281426.5920051367;247525.65490268572;469929.52753194683;202003.0358304768;265082.5331110067;273.9716167909262;313611.9176731985;90791.02918327847;25554.737180113876;154804.0930062411;0;1;1;1;4;5;5;0;12;9;95557020074.75267;36419180479.974754;80222646189.82324;37780.628260399724;3304.4267309847974;-0.0;0.0;437902.9361286337;52852.5441080885;0.0;34520.44900219038;2.7060613768304544;0.25461421266642315
441;2019-09-06 00:21:45.134;774;767;257;256;226;42;92;36;34;44;791;268;33;55;285;177;294;719;235;91;92;12;722;357;362;140;362;303;724;-2.0;-1.0;904.0;72.0;0.0;67;100;7;1;0;0;1;0;0;0;1;0;0;0;0;18201.25390625;7402.90234375;6277.6923828125;1372.20092773438;590.0;361888;671.0;0.0;Calculated values ==>;1567722105.134;350.56000000000006;349.86;298.86;298.76000000000005;295.76000000000005;277.36;274.0616903277293;282.36;276.76000000000005;276.56;277.56;352.26;299.96000000000004;276.46000000000004;278.66;301.66;290.86;302.56;345.06000000000006;282.26000000000005;282.36;340.26;332.16;274.36;242.56692532238324;267.9596281332873;274.0616903277293;296.66;7220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7240000.000000001;0.0;0.0;0.15066666666666664;0.012;0.0;0.0;0.0;7402.90234375;6277.6923828125;1372.20092773438;18201.25390625;495486.98130605917;494291.8066688476;270271.9935306326;269827.00544692815;257965.3996595841;430346.717906069;443501.124914463;446531.9673155462;473079.08457772195;532919.5893767184;476138.9222217709;446390.54166232125;449459.0287276079;470467.04610399343;456932.86928524286;293924.7097486938;487279.93152751174;443342.4248480381;443501.124914463;281426.5920051367;247525.65490268572;469929.52753194683;202002.13854999264;265082.5331110067;273.97126732930485;313915.20731671;90915.09219173963;25577.67465984327;154909.18435246078;0;1;1;1;4;5;5;0;12;9;95774332295.2498;36503223880.167015;80404540120.23935;36842.49420067673;3215.1286677834505;-0.0;0.0;438525.1167778988;52906.90180684389;0.0;34520.44900219038;2.6611417432631908;0.2493644934970932
442;2019-09-06 00:22:48.104;774;767;257;256;225;41;94;36;39;44;789;268;37;60;285;177;294;719;235;92;93;12;724;357;361;140;361;303;726;-2.0;-1.0;1301.0;48.0;0.0;64;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17892.30859375;7312.20263671875;6108.0205078125;1374.8447265625;589.0;361889;672.0;0.0;Calculated values ==>;1567722168.104;350.56000000000006;349.86;298.86;298.76000000000005;295.66;277.26000000000005;274.0616903277293;282.56;276.76000000000005;277.06;277.56;352.06000000000006;299.96000000000004;276.86;279.16;301.66;290.86;302.56;345.06000000000006;282.36;282.46000000000004;340.36;332.06;274.36;242.56692532238324;267.9596281332873;274.0616903277293;296.66;7240000.000000001;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;7259999.999999999;0.0;0.0;0.21683333333333332;0.008;0.0;0.0;0.0;7312.20263671875;6108.0205078125;1374.8447265625;17892.30859375;495293.6331561084;494096.2924481629;270120.7145184118;269678.8210809896;257518.35246234894;430346.717906069;444020.37124934135;447236.20680083364;473079.08457772195;532711.3039111078;476138.9222217709;446955.08328484115;450144.6074466229;470602.7797880842;456932.86928524286;293238.2593891156;487070.05942125275;443705.0340120716;443862.8476542991;281845.32903042674;247107.31509690773;469929.52753194683;202122.41565891786;265082.5331110067;274.01809332405196;314230.87559888465;91043.78804743978;25601.699863305723;155017.50773316593;0;1;1;1;4;5;5;0;12;9;96001968845.35323;36591381880.20707;80595339220.32603;53148.84037927207;2142.456894984232;-0.0;0.0;439312.16599193687;52953.75835726622;0.0;34520.44900219038;3.7371438749722206;0.33543230451976935
443;2019-09-06 00:23:45.125;775;768;258;257;226;41;95;35;38;44;786;268;38;64;286;178;294;720;235;93;95;11;721;357;362;140;362;304;724;-2.0;-1.0;467.0;119.0;0.0;63;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17901.2734375;7420.8154296875;6154.73876953125;1370.43176269531;589.0;361890;672.0;0.0;Calculated values ==>;1567722225.125;350.66;349.96000000000004;298.96000000000004;298.86;295.76000000000005;277.26000000000005;274.0616903277293;282.66;276.66;276.96000000000004;277.56;351.76;299.96000000000004;276.96000000000004;279.56;301.76000000000005;290.96000000000004;302.56;345.16;282.46000000000004;282.66;340.36;332.06;274.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;296.66;7209999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;7240000.000000001;0.0;0.0;0.07783333333333334;0.01983333333333333;0.0;0.0;0.0;7420.8154296875;6154.73876953125;1370.43176269531;17901.2734375;495725.8772548594;494435.22622283903;270721.36020665977;270271.9935306326;257965.3996595841;430346.717906069;443975.45344641636;446904.3873112669;473079.08457772195;532324.1359750484;476011.972472671;446904.3873112669;450509.9134233084;470594.11595874716;457071.09370510135;294292.0124387436;487428.7458627142;443659.5280211563;443975.45344641636;281845.32903042674;247107.31509690773;469830.78476507135;201574.8452469567;265082.5331110067;273.8046214658051;314514.3458541245;91160.46741158086;25623.441309200534;155114.62367700352;0;1;1;1;4;5;5;0;12;9;96208099760.02226;36671211280.078896;80768397955.04817;19094.81602400548;5320.4094671092735;-0.0;0.0;439884.3056482087;53012.86114923145;0.0;34520.44900219038;1.633564058826937;0.17446703767737
444;2019-09-06 00:24:45.115;776;769;258;257;227;42;97;35;29;44;785;268;31;66;286;178;294;720;235;94;97;11;725;357;362;141;362;306;727;-2.0;-1.0;533.0;37.0;0.0;66;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18546.25;7757.96240234375;6374.00341796875;1386.32165527344;588.0;361891;672.0;0.0;Calculated values ==>;1567722285.115;350.76;350.06000000000006;298.96000000000004;298.86;295.86;277.36;274.0616903277293;282.86;276.66;276.06;277.56;351.66;299.96000000000004;276.26000000000005;279.76000000000005;301.76000000000005;290.96000000000004;302.56;345.16;282.56;282.86;340.36;331.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;296.66;7250000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;7270000.0;0.0;0.0;0.08883333333333333;0.006166666666666667;0.0;0.0;0.0;7757.96240234375;6374.00341796875;1386.32165527344;18546.25;495482.4726992172;494285.9992234309;270490.44600757497;270045.8718386251;258188.85739880518;430346.717906069;444290.2209761422;445233.9253261885;472948.58913472976;532070.3068161942;475757.4988931583;445521.0975432056;450422.0409547465;470594.11595874716;457071.09370510135;292915.96785168926;487114.300183258;443817.6366992229;444290.2209761422;281845.32903042674;246688.97952812296;469695.1433260035;202023.29433463796;265082.5331110067;273.97950628270956;314818.02459459164;91286.93614523202;25646.410425529735;155219.01246088513;0;1;1;1;4;5;5;0;12;9;96425263560.0568;36755497230.09229;80951367455.07726;21605.21105308274;1650.6430687800873;-0.0;0.0;440223.4160127563;53070.94357168902;0.0;34520.44900219038;1.4986095700604833;0.13910465755383777
445;2019-09-06 00:25:45.106;777;770;259;259;227;42;99;36;18;44;785;268;20;64;286;178;294;722;235;95;98;11;729;357;362;141;362;306;731;-2.0;-1.0;273.0;22.0;0.0;66;100;15;1;0;0;1;0;0;0;1;0;0;0;0;18794.625;8043.5615234375;6357.56982421875;1390.6848144531198;588.0;361892;672.0;0.0;Calculated values ==>;1567722345.106;350.86;350.16;299.06;299.06;295.86;277.36;274.0616903277293;283.06;276.76000000000005;274.96000000000004;277.56;351.66;299.96000000000004;275.16;279.56;301.76000000000005;290.96000000000004;302.56;345.36;282.66;282.96000000000004;340.36;331.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;296.66;7290000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;7309999.999999999;0.0;0.0;0.0455;0.0036666666666666666;0.0;0.0;0.0;8043.5615234375;6357.56982421875;1390.6848144531198;18794.625;495239.0212924872;494039.1958004792;270632.74131473684;270632.74131473684;258009.30221888743;430346.717906069;444603.8499484956;443639.0469653982;472948.58913472976;532070.3068161942;475757.4988931583;443931.0220281237;450147.83784224367;470594.11595874716;457071.09370510135;291739.45811379736;486993.40880694444;443975.45344641636;444447.176592924;281845.32903042674;246688.97952812296;469695.1433260035;201991.85306529998;265082.5331110067;273.9672613225528;315129.15187650477;91418.59575923714;25669.548674828427;155325.09298999218;0;1;1;1;4;5;5;0;12;9;96642430979.82895;36840084540.00354;81134939914.88464;10994.947322454469;981.578730955913;-0.0;0.0;440495.0432487361;53092.87546305323;0.0;34520.44900219038;0.7584008026984678;0.07118894222698686
446;2019-09-06 00:26:45.116;779;772;260;259;228;42;100;36;13;44;784;267;14;59;287;178;294;724;235;96;100;10;731;358;362;141;362;306;733;-3.0;-1.0;367.0;261.0;0.0;68;100;18;1;0;0;1;0;0;0;1;0;0;0;0;19186.8203125;8257.626953125;6463.13037109375;1385.61535644531;587.0;361893;673.0;0.0;Calculated values ==>;1567722405.116;351.06000000000006;350.36;299.16;299.06;295.96000000000004;277.36;274.1680685717883;283.16;276.76000000000005;274.46000000000004;277.56;351.56000000000006;299.86;274.56;279.06;301.86;290.96000000000004;302.56;345.56000000000006;282.76000000000005;283.16;340.46000000000004;331.86;274.16;242.77792619122317;268.3187672390254;274.1680685717883;296.66;7309999.999999999;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;7330000.0;0.0;0.0;0.06116666666666667;0.0435;0.0;0.0;0.0;8257.626953125;6463.13037109375;1385.61535644531;19186.8203125;495332.21344491123;494132.18794422474;270926.3892825908;270482.65818171896;258277.01220700238;430280.9020939914;444760.2433828497;442905.06249663915;472948.58913472976;531965.9383151307;475640.1672774928;443052.3292051162;449459.42253551364;470721.0972650737;456907.6180581302;291207.0426591772;487083.0265874619;444132.9807277582;444760.2433828497;282264.0715131367;246270.64818160105;469596.2179012159;201103.16033740726;265082.5331110067;273.62455579955054;315445.71667273267;91554.4616370598;25692.688365554695;155431.9499647975;0;1;1;1;4;5;5;0;12;9;96859667179.79443;36924698639.9901;81318570514.85547;14790.216348739685;11679.448004025675;-0.0;0.0;440709.95542535593;53198.40160392066;0.0;34520.44900219038;1.6434280317220389;0.2104374580752086
447;2019-09-06 00:27:45.117;782;774;259;259;228;42;102;36;9;44;782;267;11;55;287;178;294;727;235;97;102;10;735;357;362;141;362;305;737;-1.0;0.0;933.0;148.0;0.0;69;100;18;1;0;0;1;0;0;0;1;0;0;0;0;19202.982421875;8303.6455078125;6511.02392578125;1372.52380371094;587.0;361894;673.0;0.0;Calculated values ==>;1567722465.117;351.36;350.56000000000006;299.06;299.06;295.96000000000004;277.36;274.0616903277293;283.36;276.76000000000005;274.06;277.56;351.36;299.86;274.26000000000005;278.66;301.86;290.96000000000004;302.56;345.86;282.86;283.36;340.46000000000004;331.86;274.16;242.77792619122317;268.19934244402924;274.0616903277293;296.66;7350000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;7370000.0;0.0;0.0;0.1555;0.024666666666666667;0.0;0.0;0.0;8303.6455078125;6511.02392578125;1372.52380371094;19202.982421875;495376.4640789522;494030.5794940569;270188.6258616016;270188.6258616016;258099.4502992618;430346.717906069;445072.19969914685;442521.2416164823;472948.58913472976;531832.1696625018;475767.67735946237;442816.332836664;449090.67229019303;470721.0972650737;457071.09370510135;290229.88859561726;487113.74500940845;444290.2209761422;445072.19969914685;282264.0715131367;246270.64818160105;469596.2179012159;201775.5088773005;265082.5331110067;273.8829378078997;315765.6370283209;91692.47454145936;25715.673241694447;155540.06971953635;0;1;1;1;4;5;5;0;12;9;97076870800.39514;37009300050.224075;81501873570.36241;37435.961440942774;6606.244155923246;-0.0;0.0;441145.18082844274;53350.78491202113;0.0;34520.44900219038;2.7208055745802313;0.27300622043320827
448;2019-09-06 00:28:45.117;784;777;258;258;228;42;104;36;-7;44;780;267;-3;50;288;178;294;730;234;98;103;9;738;358;362;141;362;305;741;-2.0;0.0;245.0;46.0;0.0;68;100;19;1;0;0;1;0;0;0;1;0;0;0;0;19209.365234375;8398.353515625;6538.8935546875;1382.18054199219;587.0;361895;674.0;0.0;Calculated values ==>;1567722525.117;351.56000000000006;350.86;298.96000000000004;298.96000000000004;295.96000000000004;277.36;274.1680685717883;283.56;276.76000000000005;272.46000000000004;277.56;351.16;299.86;272.86;278.16;301.96000000000004;290.96000000000004;302.56;346.16;282.96000000000004;283.46000000000004;340.56000000000006;331.86;274.06;242.77792619122317;268.19934244402924;274.1680685717883;296.56;7380000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;7409999.999999999;0.0;0.0;0.04083333333333334;0.007666666666666667;0.0;0.0;0.0;8398.353515625;6538.8935546875;1382.18054199219;19209.365234375;495374.6050866832;494074.5573143439;269474.0444674274;269474.0444674274;257924.76033218784;430280.9020939914;445383.06367426197;440124.2130485236;472948.58913472976;531623.4926563593;475767.67735946237;440729.75779049523;448396.6318820213;470847.990444162;456907.6180581302;289560.538728042;487145.91392806073;444447.176592924;445227.76711394324;282682.81946839223;246270.64818160105;469497.271648461;201950.85381702555;265082.5331110067;273.9558196600967;316085.73992545635;91831.65786665467;25738.62911124197;155648.81903187357;0;1;1;1;4;5;5;0;12;9;97294070800.39514;37093900050.224075;81684873570.36241;9725.412168619505;2051.1892033743384;-0.0;0.0;441538.1922751891;53422.93019001528;0.0;34520.44900219038;0.7216307858196204;0.0738002002306862
449;2019-09-06 00:29:45.108;788;779;258;257;227;42;105;36;-12;44;779;267;-22;45;288;179;294;733;235;99;105;9;741;357;362;140;362;303;743;-2.0;-2.0;505.0;203.0;0.0;71;100;16;1;0;0;1;0;0;0;1;0;0;0;0;19369.31640625;8225.146484375;6528.19775390625;1376.86877441406;586.0;361896;675.0;0.0;Calculated values ==>;1567722585.108;351.96000000000004;351.06000000000006;298.96000000000004;298.86;295.86;277.36;274.0616903277293;283.66;276.76000000000005;271.96000000000004;277.56;351.06000000000006;299.86;270.96000000000004;277.66;301.96000000000004;291.06;302.56;346.46000000000004;283.06;283.66;340.66;331.76000000000005;274.06;242.56692532238324;267.9596281332873;274.0616903277293;296.66;7409999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7430000.0;0.0;0.0;0.08416666666666667;0.03383333333333333;0.0;0.0;0.0;8225.146484375;6528.19775390625;1376.86877441406;19369.31640625;495660.899435498;494169.4845114799;269336.3271766623;268914.13908467867;257487.9171124263;430346.717906069;445538.0915760685;439799.2375881988;473079.08457772195;531669.3773530816;476022.120255456;438264.37560948916;448075.1158509465;470847.990444162;457209.1677149482;288936.2031391061;487387.9535224569;444603.8499484956;445538.0915760685;283101.5729112263;245852.32104278926;469633.2381088445;201246.47892055227;265082.5331110067;273.6762484208413;316407.1807154389;91970.16625380101;25761.617740042926;155757.69512546682;0;1;1;1;4;5;5;0;12;9;97511238220.1673;37178187405.13564;81867246210.17107;20078.190521193585;9080.418685870553;-0.0;0.0;441786.5183761736;53515.679674485145;0.0;34520.44900219038;1.8077014348238805;0.209145334050583
450;2019-09-06 00:30:45.108;790;782;257;256;225;43;108;37;-18;44;777;267;-25;38;288;179;294;734;235;100;107;9;730;359;364;139;364;302;732;-2.0;-1.0;613.0;240.0;0.0;81;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19083.607421875;7848.21630859375;6924.19140625;1372.08776855469;586.0;361897;676.0;0.0;Calculated values ==>;1567722645.108;352.16;351.36;298.86;298.76000000000005;295.66;277.46000000000004;274.27422755570615;283.96000000000004;276.86;271.36;277.56;350.86;299.86;270.66;276.96000000000004;301.96000000000004;291.06;302.56;346.56000000000006;283.16;283.86;340.76;331.76000000000005;274.06;242.35481222062532;267.8393353686513;274.27422755570615;296.66;7300000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;7320000.0;0.0;0.0;0.10216666666666667;0.04;0.0;0.0;0.0;7848.21630859375;6924.19140625;1372.08776855469;19083.607421875;496996.6573339671;495665.26730734133;269679.3050581893;269246.1802956818;257256.26776714541;430214.79039162316;445609.60758162086;439103.4342402594;473209.3688182048;531536.0717182884;476149.0546872356;438024.4983934438;447286.45025618136;470577.1459387349;456882.49295791436;291469.1699556235;488676.97382804134;444359.4506210067;445454.29801469087;283520.3318566784;245852.32104278926;469768.9665190196;201790.08989121954;265082.5331110067;273.8976369826961;316727.62174733996;92104.11094374242;25784.52571123433;155869.79836846812;0;1;1;1;4;5;5;0;12;9;97729038220.1673;37261887405.13564;82048746210.17107;24245.51334766024;10719.155065112003;-0.0;0.0;442155.88257508073;53680.67612241;0.0;34520.44900219038;2.1657331100081008;0.24957048414501282
451;2019-09-06 00:31:45.129;789;782;256;256;225;44;110;37;-8;44;776;267;-16;34;289;180;294;726;235;102;110;9;724;360;364;136;364;301;726;-2.0;-2.0;574.0;74.0;0.0;89;100;9;1;0;0;1;0;0;0;1;0;0;0;0;18783.458984375;7588.15673828125;7202.58740234375;1381.2360839843802;586.0;361898;676.0;0.0;Calculated values ==>;1567722705.129;352.06000000000006;351.36;298.76000000000005;298.76000000000005;295.66;277.56;274.38016830617;284.16;276.86;272.36;277.56;350.76;299.86;271.56;276.56;302.06;291.16;302.56;345.76;283.36;284.16;340.76;331.76000000000005;274.06;241.71165711629368;267.7187500070086;274.38016830617;296.66;7240000.000000001;3600000.0;3640000.0;1360000.0;3640000.0;3010000.0;7259999.999999999;0.0;0.0;0.09566666666666666;0.012333333333333333;0.0;0.0;0.0;7588.15673828125;7202.58740234375;1381.2360839843802;18783.458984375;497424.2832375504;496241.1861009447;269678.8210809896;269678.8210809896;257518.35246234894;430148.3826014536;445919.4259606557;440834.61030177056;473598.9642825547;531507.0790911687;476275.79884412925;439628.3511256179;446916.4327917079;470704.3853518533;456857.4943786723;293238.2593891156;488111.4142735254;444673.65837948915;445919.4259606557;283520.3318566784;245852.32104278926;470174.7356409916;202628.42162193346;265082.5331110067;274.228529248008;317043.29107918753;92232.79240835815;25807.47810716505;155987.56272813163;0;1;1;1;4;5;5;0;12;9;97947514659.83405;37344416280.00976;82229709524.89503;22788.392050371083;3299.737872901717;-0.0;0.0;442547.968968357;53797.54111848625;0.0;34520.44900219038;1.6131685520845322;0.15825699419093361
452;2019-09-06 00:32:45.120;786;780;258;257;225;43;111;37;7;45;779;267;1;33;289;180;294;721;236;103;111;9;720;359;364;131;363;300;722;-1.0;-1.0;680.0;0.0;0.0;91;100;3;1;0;0;1;0;0;0;1;0;0;0;0;18375.396484375;7104.546875;7214.4423828125;1385.0031738281198;586.0;361899;678.0;0.0;Calculated values ==>;1567722765.12;351.76;351.16;298.96000000000004;298.86;295.66;277.46000000000004;274.27422755570615;284.26000000000005;276.86;273.86;277.66;351.06000000000006;299.86;273.26000000000005;276.46000000000004;302.06;291.16;302.56;345.26;283.46000000000004;284.26000000000005;340.96000000000004;331.76000000000005;274.06;240.61611355647437;267.5978703862781;274.27422755570615;296.76000000000005;7200000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3000000.0;7220000.0;0.0;0.0;0.11333333333333333;0.0;0.0;0.0;0.0;7104.546875;7214.4423828125;1385.0031738281198;18375.396484375;497379.9945478539;496340.23721599136;270878.1393475258;270425.4545062988;257696.70085335182;430214.79039162316;446073.93905182;443256.9062126748;474340.9607716398;531894.4433080523;476402.35352122696;442379.8145169229;446967.6594324875;470839.7035832073;457021.0901305305;294677.98552237125;487786.333350474;444830.33937850303;446073.93905182;284357.86631585273;245852.32104278926;470846.3688081762;202758.08115945454;265082.5331110067;274.27422755570615;317352.9017591996;92355.21323912752;25830.5266431569;156107.68662159465;0;1;1;1;4;5;5;0;12;9;98165881899.60493;37424504264.92573;82409982479.70589;27256.53350603163;0.0;-0.0;0.0;442964.94745806593;53825.03480939258;0.0;34520.44900219038;1.7356435711924307;0.15002212965716066
453;2019-09-06 00:33:45.100;781;776;260;259;227;42;112;37;13;45;786;267;12;37;289;180;294;715;236;103;112;10;713;359;363;127;363;299;715;-2.0;-1.0;663.0;28.0;0.0;90;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18107.763671875;6924.62109375;7104.92236328125;1385.42810058594;586.0;361900;679.0;0.0;Calculated values ==>;1567722825.1;351.26;350.76;299.16;299.06;295.86;277.36;274.27422755570615;284.36;276.86;274.46000000000004;277.66;351.76;299.86;274.36;276.86;302.06;291.16;302.56;344.66;283.46000000000004;284.36;341.06000000000006;331.76000000000005;274.16;239.71726792356844;267.47669482898436;274.27422755570615;296.76000000000005;7130000.0;3590000.0;3629999.9999999995;1270000.0;3629999.9999999995;2990000.0;7150000.0;0.0;0.0;0.1105;0.004666666666666667;0.0;0.0;0.0;6924.62109375;7104.92236328125;1385.42810058594;18107.763671875;497340.73733682197;496444.6327403508;272392.21792553907;271916.37282047333;258746.2638422691;430214.79039162316;446422.39673651004;444326.6069160107;474852.896959298;532697.1479928264;476528.7195081973;444182.85976177163;447715.9441943271;470839.7035832073;457021.0901305305;298229.8684676784;487629.57401091553;445029.4078903859;446422.39673651004;284776.6418597092;245852.32104278926;471476.3165183707;202621.25879715936;265082.5331110067;274.22114117020226;317656.82675182016;92472.08400232658;25853.605874808592;156226.97488517017;0;1;1;1;4;5;5;0;12;9;98383909199.67427;37501878464.95033;82589622579.76302;26708.440967133076;1254.6569360323197;-0.0;0.0;443414.50567611173;53835.48679870468;0.0;34520.44900219038;1.8140220238906406;0.16454282343846643
454;2019-09-06 00:34:45.120;777;772;262;261;230;41;114;36;19;45;796;267;22;39;289;180;294;703;235;104;114;11;710;358;362;127;362;298;712;-2.0;-1.0;578.0;17.0;0.0;91;59;1;1;0;0;1;0;0;0;1;0;0;0;0;17924.09375;6917.8251953125;7072.8916015625;1114.49499511719;586.0;361901;680.0;0.0;Calculated values ==>;1567722885.12;350.86;350.36;299.36;299.26000000000005;296.16;277.26000000000005;274.1680685717883;284.56;276.76000000000005;275.06;277.66;352.76;299.86;275.36;277.06;302.06;291.16;302.56;343.46000000000004;283.56;284.56;341.16;331.76000000000005;274.26000000000005;239.71726792356844;267.35522164206344;274.1680685717883;296.66;7100000.0;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;2980000.0;7120000.0;0.0;0.0;0.09633333333333334;0.0028333333333333335;0.0;0.0;0.0;6917.8251953125;7072.8916015625;1114.49499511719;17924.09375;497064.0235736638;496167.34780871397;273640.4846240922;273145.98704605683;260007.63014635866;430280.9020939914;446921.6022498368;445381.69947755703;474852.896959298;533810.0294367593;476654.8975893388;445806.48513717233;448181.2357039259;470974.7959143407;457184.28850405983;374981.41186297324;486165.39979920106;445383.06367426197;446921.6022498368;285195.4229665811;245852.32104278926;471573.0421257842;202402.71276610164;265082.5331110067;274.1316648243698;317957.1923187332;92587.47617260512;25874.445511496982;156345.1627176562;0;1;1;1;4;5;5;0;12;9;98601481699.60513;37578103864.92611;82768782279.70609;23406.975719870203;762.6492665191007;-0.0;0.0;443832.27335786144;53852.30328734894;0.0;34520.44900219038;1.600085144069445;0.14252257032772106
