;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
455;2019-09-06 00:35:45.091;773;768;264;263;232;40;115;36;30;46;800;267;34;39;290;180;294;695;234;105;115;12;704;356;361;131;361;296;706;-2.0;-1.0;680.0;18.0;0.0;85;41;1;1;0;0;1;0;0;0;1;0;0;0;0;17655.59765625;6862.966796875;6860.37109375;977.121215820312;585.0;361902;681.0;0.0;Calculated values ==>;1567722945.091;350.46000000000004;349.96000000000004;299.56;299.46000000000004;296.36;277.16;273.955091788801;284.66;276.76000000000005;276.16;277.76000000000005;353.16;299.86;276.56;277.06;302.16;291.16;302.56;342.66;283.66;284.66;341.26;331.66;274.36;240.61611355647437;267.1113755279542;273.955091788801;296.56;7040000.000000001;3560000.0;3610000.0;1310000.0;3610000.0;2960000.0;7059999.999999999;0.0;0.0;0.11333333333333333;0.003;0.0;0.0;0.0;6862.966796875;6860.37109375;977.121215820312;17655.59765625;497075.45743992866;496180.56722812034;275265.3664985314;274740.27415427216;261081.29696468444;430412.23801567365;447265.42853054777;447312.36265009013;474437.7492251421;534372.3978256618;476906.6931447842;447866.3777741645;448554.955639772;471236.1669993129;457509.50399660534;383381.58949775004;485615.1763593702;445734.66423797165;447265.42853054777;285614.20965156396;245433.99809710225;471138.3846282677;201887.1749111943;265082.5331110067;273.9219498532452;318253.5464409896;92702.26060027798;25891.867222079352;156461.21712040776;0;1;1;1;4;5;5;0;12;9;98818276865.30843;37655466455.17708;82946896150.2839;27814.85461040819;807.7536291512203;-0.0;0.0;444258.9156351812;53865.38365295474;0.0;34520.44900219038;1.9470553968624034;0.17209584952369839
456;2019-09-06 00:36:45.102;768;765;264;263;233;38;115;35;45;46;795;267;43;42;289;179;294;683;233;106;115;12;701;354;359;132;359;294;703;-2.0;-1.0;101.0;20.0;0.0;69;34;1;1;0;0;1;0;0;0;1;0;0;0;0;17067.33203125;6829.4140625;6295.5283203125;918.569091796875;585.0;361903;682.0;0.0;Calculated values ==>;1567723005.102;349.96000000000004;349.66;299.56;299.46000000000004;296.46000000000004;276.96000000000004;273.7412296467126;284.66;276.66;277.66;277.76000000000005;352.66;299.86;277.46000000000004;277.36;302.06;291.06;302.56;341.46000000000004;283.76000000000005;284.66;341.36;331.66;274.36;240.83765695389522;266.86631818009863;273.7412296467126;296.46000000000004;7009999.999999999;3540000.0;3590000.0;1320000.0;3590000.0;2940000.0;7030000.0;0.0;0.0;0.016833333333333332;0.0033333333333333335;0.0;0.0;0.0;6829.4140625;6295.5283203125;918.569091796875;17067.33203125;496661.64669488807;496047.3354667322;275588.1199804424;275053.57973426086;261633.06590143667;430542.39183029096;447646.27948119945;449742.0140973729;474309.40632519417;534001.6936219418;477157.74635646195;449470.75187858404;449334.880364875;471378.7279092983;457696.2288926094;386440.0824023664;484146.22848835116;446278.9332181177;447646.27948119945;286033.001929769;245433.99809710225;471004.98279486166;200900.76283378803;265082.5331110067;273.52759014398396;318542.95723691024;92816.38469286534;25907.667537481426;156570.86971466587;0;1;1;1;4;5;5;0;12;9;99034316465.01317;37734380920.06923;83123928600.04196;4188.827729603678;900.3473998702453;-0.0;0.0;444525.6618821648;53879.62043777592;0.0;34520.44900219038;0.3623862264559071;0.03702042845657115
457;2019-09-06 00:37:45.122;766;762;263;263;233;36;116;32;51;47;788;267;48;45;289;178;294;680;232;106;116;13;704;351;356;132;356;293;707;-2.0;-1.0;0.0;0.0;0.0;43;24;1;1;0;0;1;0;0;0;1;0;0;0;0;16244.0849609375;6871.4228515625;5267.18603515625;859.684204101562;585.0;361904;682.0;0.0;Calculated values ==>;1567723065.122;349.76;349.36;299.46000000000004;299.46000000000004;296.46000000000004;276.76000000000005;273.4187578820637;284.76000000000005;276.36;278.26000000000005;277.86;351.96000000000004;299.86;277.96000000000004;277.66;302.06;290.96000000000004;302.56;341.16;283.76000000000005;284.76000000000005;341.36;331.66;274.46000000000004;240.83765695389522;266.74333088950624;273.4187578820637;296.36;7040000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;2930000.0;7070000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6871.4228515625;5267.18603515625;859.684204101562;16244.0849609375;496091.6401013903;495235.97956432437;274637.98668945517;274637.98668945517;261413.58295207145;430735.4089219946;448362.19629508036;450731.98054472165;474406.3234124935;533350.6725765584;477282.99648850196;450328.8525424348;449924.3444283745;471780.66392652615;458043.7097154469;383381.58949775004;483256.587941399;446859.02804195543;448362.19629508036;286033.001929769;245433.99809710225;471102.4418883194;430735.4089219946;265082.5331110067;273.4187578820637;318820.6449101374;92930.59639165988;25922.491254535023;156667.25778624846;0;1;1;1;4;5;5;0;12;9;99248887964.94498;37813607320.04405;83300087299.98598;0.0;0.0;-0.0;0.0;444560.580415533;53887.12583373745;0.0;34520.44900219038;0.0;0.0
458;2019-09-06 00:38:45.123;766;760;261;261;232;35;117;30;54;47;781;267;52;49;289;178;294;682;232;106;117;14;702;351;356;133;356;292;704;-2.0;-1.0;619.0;108.0;0.0;29;16;0;1;0;0;1;0;0;0;1;0;0;0;0;15668.01953125;6750.79931640625;4686.228515625;854.930297851562;585.0;361905;682.0;0.0;Calculated values ==>;1567723125.123;349.76;349.16;299.26000000000005;299.26000000000005;296.36;276.66;273.4187578820637;284.86;276.16;278.56;277.86;351.26;299.86;278.36;278.06;302.06;290.96000000000004;302.56;341.36;283.76000000000005;284.86;341.36;331.66;274.56;241.05796691057077;266.62003547228215;273.4187578820637;296.36;7020000.0;3510000.0;3560000.0;1330000.0;3560000.0;2920000.0;7040000.000000001;0.0;0.0;0.10316666666666667;0.018000000000000002;0.0;0.0;0.0;6750.79931640625;4686.228515625;854.930297851562;15668.01953125;496284.5336152309;495244.72748623847;273909.52892651636;273909.52892651636;261189.26382669836;430735.4089219946;448511.2461311931;451312.0196078189;474277.9221395622;532700.0732952079;477408.0633105293;451045.08456080564;450643.5737663196;471780.66392652615;458043.7097154469;385471.64260383724;483886.9064936845;446859.02804195543;448511.2461311931;286033.001929769;245433.99809710225;471066.5657476867;200179.7261215801;265082.5331110067;273.2314471793219;319086.58354615443;93044.11680156447;25936.77994684161;156750.20428982345;0;1;1;1;4;5;5;0;12;9;99462491524.68695;37893108644.94801;83475590224.77397;25908.481611330306;4875.96311326992;-0.0;0.0;444776.48802710016;53927.759536849386;0.0;34520.44900219038;2.5044378120488857;0.2505066658347352
459;2019-09-06 00:39:45.113;768;759;258;258;233;37;119;30;57;47;774;267;55;50;290;179;294;681;232;107;119;14;703;351;355;134;355;293;706;-2.0;-2.0;836.0;32.0;0.0;14;15;0;1;0;0;1;0;0;0;1;0;0;0;0;14949.908203125;6801.87158203125;4163.47509765625;845.136596679688;584.0;361906;681.0;0.0;Calculated values ==>;1567723185.113;349.96000000000004;349.06000000000006;298.96000000000004;298.96000000000004;296.46000000000004;276.86;273.4187578820637;285.06;276.16;278.86;277.86;350.56000000000006;299.86;278.66;278.16;302.16;291.06;302.56;341.26;283.86;285.06;341.26;331.56;274.56;241.2770596917726;266.74333088950624;273.4187578820637;296.36;7030000.0;3510000.0;3550000.0;1340000.0;3550000.0;2930000.0;7059999.999999999;0.0;0.0;0.13933333333333334;0.005333333333333333;0.0;0.0;0.0;6801.87158203125;4163.47509765625;845.136596679688;14949.908203125;496469.40837812755;494908.2123898849;272224.72346777125;272224.72346777125;261468.03130793132;430735.4089219946;448994.470303415;451534.20056110213;474149.3184965571;531899.9826606874;477282.99648850196;451267.3830049981;450597.7562528841;472039.44190697034;458179.81269409554;384454.5213959123;483517.35566936823;447201.97128531174;448994.470303415;285614.20965156396;245015.67932991832;470933.0218839325;200538.2182982608;265082.5331110067;273.3722545380619;319341.69041908183;93157.03690258204;25950.944809760935;156823.93952869083;0;1;1;1;4;5;5;0;12;9;99675755974.72086;37973195294.96075;83651060974.80186;34972.106861955894;1442.1056191235823;-0.0;0.0;445283.7417080853;53980.40133453224;0.0;34520.44900219038;3.0832110447118133;0.2735902496462857
460;2019-09-06 00:40:45.114;770;760;257;257;231;37;120;30;59;47;768;266;57;55;290;179;294;685;231;107;120;16;708;351;355;136;355;294;711;-1.0;-1.0;923.0;33.0;0.0;1;13;0;1;0;0;1;0;0;0;1;0;0;0;0;14435.30859375;6818.05419921875;3820.01098632812;844.116943359375;584.0;361907;680.0;0.0;Calculated values ==>;1567723245.114;350.16;349.16;298.86;298.86;296.26000000000005;276.86;273.4187578820637;285.16;276.16;279.06;277.86;349.96000000000004;299.76000000000005;278.86;278.66;302.16;291.06;302.56;341.66;283.86;285.16;341.16;331.56;274.76000000000005;241.71165711629368;266.86631818009863;273.4187578820637;296.26000000000005;7080000.0;3510000.0;3550000.0;1360000.0;3550000.0;2940000.0;7109999.999999999;0.0;0.0;0.15383333333333335;0.0055000000000000005;0.0;0.0;0.0;6818.05419921875;3820.01098632812;844.116943359375;14435.30859375;496269.9175646752;494561.89565226645;271311.90284319076;271311.90284319076;260436.01078406387;430735.4089219946;449142.3933010323;451623.5430102524;473891.5003369823;531202.418984432;477042.44057250535;451356.5526501047;451088.9751424112;472039.44190697034;458179.81269409554;378303.53484327375;483573.2577800225;447201.97128531174;449142.3933010323;285195.4229665811;245015.67932991832;470861.32822474994;200552.1934539482;265082.5331110067;273.37773726926275;319586.5713076798;93270.53817606272;25965.022157252075;156890.46968839222;0;1;1;1;4;5;5;0;12;9;99888759525.30994;38054196645.18477;83827163910.2889;38623.142606744805;1486.7002412394097;-0.0;0.0;445897.0456769164;54004.80845688136;0.0;34520.44900219038;3.4932247544661568;0.3078476880449204
461;2019-09-06 00:41:48.124;774;761;256;256;230;38;122;30;60;46;763;266;59;58;290;180;294;692;231;108;122;18;712;352;357;138;357;296;715;-2.0;-1.0;1065.0;60.0;0.0;1;20;0;1;0;0;1;0;0;0;1;0;0;0;0;14460.1640625;6826.27490234375;3821.65405273438;890.0538940429691;584.0;361908;679.0;0.0;Calculated values ==>;1567723308.124;350.56000000000006;349.26;298.76000000000005;298.76000000000005;296.16;276.96000000000004;273.5264737036516;285.36;276.16;279.16;277.76000000000005;349.46000000000004;299.76000000000005;279.06;278.96000000000004;302.16;291.16;302.56;342.36;283.96000000000004;285.36;341.06000000000006;331.56;274.96000000000004;242.14157278889297;267.1113755279542;273.5264737036516;296.26000000000005;7120000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2960000.0;7150000.0;0.0;0.0;0.17750000000000002;0.01;0.0;0.0;0.0;6826.27490234375;3821.65405273438;890.0538940429691;14460.1640625;496449.8849603338;494313.11291074345;270520.6838582004;270520.6838582004;259857.0363056832;430671.36484660726;449068.1841733082;451402.23867469694;473535.07189352607;530531.9285876651;476791.047820937;451268.20537522034;451134.023178608;471772.5611843801;458155.2844355901;298960.04173216154;484194.08944294875;446969.8457360484;449068.1841733082;284776.6418597092;245015.67932991832;470789.9032000179;200774.06364313525;265082.5331110067;273.4691249903675;319839.44682598463;93389.9450061404;25980.198560647656;156957.34487089756;0;1;1;1;4;5;5;0;12;9;100113075125.27599;38140520345.17171;84013043410.26076;44486.5010681022;2700.158395568827;-0.0;0.0;446624.3704890219;54041.449285029325;0.0;34520.44900219038;4.08968015299706;0.36824370590465827
462;2019-09-06 00:42:45.135;777;763;254;255;230;40;124;31;62;46;761;266;61;63;291;181;294;699;231;109;124;19;721;353;357;140;357;299;724;-2.0;-1.0;1168.0;42.0;0.0;1;29;0;1;0;0;1;0;0;0;1;0;0;0;0;14545.705078125;6930.78173828125;3901.76782226562;951.417236328125;583.0;361909;677.0;0.0;Calculated values ==>;1567723365.135;350.86;349.46000000000004;298.56;298.66;296.16;277.16;273.6339639331285;285.56;276.26000000000005;279.36;277.76000000000005;349.26;299.76000000000005;279.26000000000005;279.46000000000004;302.26000000000005;291.26000000000005;302.56;343.06000000000006;284.06;285.56;340.86;331.46000000000004;275.06;242.56692532238324;267.47669482898436;273.6339639331285;296.26000000000005;7209999.999999999;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;2990000.0;7240000.000000001;0.0;0.0;0.19466666666666665;0.007;0.0;0.0;0.0;6930.78173828125;3901.76782226562;951.417236328125;14545.705078125;496010.22263463476;493717.1083200369;268949.5518472254;269386.2404379787;259417.5346835189;430607.02586249536;449364.3469875088;451136.38333451265;473275.3081037601;530096.1381338437;476412.5592356259;451001.4982258487;451271.11634429614;471898.1339981557;458130.8797131523;294292.0124387436;484276.65953280975;447121.24516867945;449364.3469875088;283939.0963198885;244597.3647265701;470620.16492588987;201091.6955233345;265082.5331110067;273.59791841595;320069.1209375398;93498.8760554474;25994.77968710079;157018.5004269923;0;1;1;1;4;5;5;0;12;9;100316604394.98318;38219765635.05771;84182651135.01675;48675.365893909344;1886.6992858178876;-0.0;0.0;447362.0442653733;54077.76891598729;0.0;34520.44900219038;4.2907508185728975;0.378232754533162
463;2019-09-06 00:43:45.105;782;766;253;254;228;41;127;32;64;46;761;265;63;68;291;181;294;707;231;110;126;20;727;354;359;140;359;301;730;-2.0;-1.0;1366.0;107.0;0.0;1;33;0;1;0;0;1;0;0;0;1;0;0;0;0;14545.5107421875;6965.38916015625;3936.27856445312;981.384643554688;582.0;361910;676.0;0.0;Calculated values ==>;1567723425.105;351.36;349.76;298.46000000000004;298.56;295.96000000000004;277.26000000000005;273.7412296467126;285.86;276.36;279.56;277.76000000000005;349.26;299.66;279.46000000000004;279.96000000000004;302.26000000000005;291.26000000000005;302.56;343.86;284.16;285.76000000000005;340.76;331.36;275.16;242.56692532238324;267.7187500070086;273.7412296467126;296.26000000000005;7270000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;7300000.0;0.0;0.0;0.22766666666666666;0.017833333333333333;0.0;0.0;0.0;6965.38916015625;3936.27856445312;981.384643554688;14545.5107421875;496145.35548291606;493560.1128683385;268103.39663603005;268528.07346949016;258412.1281469285;430542.39183029096;449439.8365242237;451048.973418161;473275.3081037601;529944.0155375585;476042.72922760056;450913.6184164021;451588.8606706062;471630.7986459004;457969.9520314306;292307.08644115814;484841.63824362686;446889.09212521097;449291.6008762429;283520.3318566784;244179.05427248686;470718.74820856744;201261.2378089079;265082.5331110067;273.6686722827155;320311.42652275873;93614.61957894418;26010.87831609966;157083.7848217195;0;1;1;1;4;5;5;0;12;9;100531296995.0856;38303723635.09776;84362561135.10258;56868.34114037328;4805.325602127261;-0.0;0.0;448241.1353922991;54133.507906643055;0.0;34520.44900219038;5.190052591851801;0.47752703074594816
464;2019-09-06 00:44:45.116;787;770;253;253;227;43;128;33;66;46;763;264;65;72;291;182;294;714;231;112;128;20;736;356;360;141;360;305;739;-2.0;-1.0;159.0;16.0;0.0;1;40;0;1;0;0;1;0;0;0;1;0;0;0;0;14482.2109375;7069.3994140625;3972.46728515625;1034.97766113281;580.0;361911;674.0;0.0;Calculated values ==>;1567723485.116;351.86;350.16;298.46000000000004;298.46000000000004;295.86;277.46000000000004;273.955091788801;285.96000000000004;276.46000000000004;279.76000000000005;277.76000000000005;349.46000000000004;299.56;279.66;280.36;302.26000000000005;291.36;302.56;344.56000000000006;284.36;285.96000000000004;340.56000000000006;331.16;275.16;242.77792619122317;268.19934244402924;273.955091788801;296.26000000000005;7359999.999999999;3560000.0;3600000.0;1410000.0;3600000.0;3050000.0;7390000.000000001;0.0;0.0;0.026500000000000003;0.0026666666666666666;0.0;0.0;0.0;7069.3994140625;3972.46728515625;1034.97766113281;14482.2109375;495996.75243810227;493255.16408479086;267511.4969636795;267511.4969636795;257658.92792912715;430412.23801567365;449403.89151148876;450602.5470405252;473145.1120115388;529848.3059433332;475415.8731472404;450465.9288920795;451418.9174436385;471496.8019282337;457784.2476305463;290001.3063504812;484939.3211115165;447001.0839827573;449403.89151148876;282682.81946839223;243342.44575359824;470584.5501933917;201738.15030288557;265082.5331110067;273.8638579675;320553.36855100025;93731.59759227424;26027.68441583594;157149.703119849;0;1;1;1;4;5;5;0;12;9;100747036539.79076;38388039089.98253;84544394464.85408;6594.90651354745;716.9237330413496;-0.0;0.0;448770.09274643165;54179.53508780971;0.0;34520.44900219038;0.6054421195153955;0.05686377228114254
465;2019-09-06 00:45:45.096;793;774;252;252;225;45;67;35;68;46;766;263;67;77;292;182;294;720;231;114;70;21;733;359;364;141;364;308;736;-2.0;0.0;549.0;175.0;0.0;3;45;0;1;0;0;1;0;0;0;1;0;0;0;0;14463.6748046875;7056.3447265625;4017.21948242188;1033.87109375;577.0;361912;672.0;0.0;Calculated values ==>;1567723545.096;352.46000000000004;350.56000000000006;298.36;298.36;295.66;277.66;274.27422755570615;279.86;276.66;279.96000000000004;277.76000000000005;349.76;299.46000000000004;279.86;280.86;302.36;291.36;302.56;345.16;284.56;280.16;340.36;330.86;275.26000000000005;242.77792619122317;268.5567601203482;274.27422755570615;296.26000000000005;7330000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;7359999.999999999;0.0;0.0;0.0915;0.029166666666666667;0.0;0.0;0.0;7056.3447265625;4017.21948242188;1033.87109375;14463.6748046875;497138.16245542216;494128.1264886541;267291.3027352516;267291.3027352516;257085.0299936107;430214.79039162316;438993.869243743;450334.55684209295;473145.1120115388;529933.7273312858;474913.2244857501;450197.0571395063;451564.749755653;471085.5719176155;457297.8295178155;290705.11299759225;486166.48811171635;446535.919059233;439497.19129777723;281845.32903042674;242087.5637286956;470683.2724168255;202163.02324636775;265082.5331110067;274.04300331464333;320794.503860357;93849.27288863869;26044.919075330017;157216.26164935896;0;1;1;1;4;5;5;0;12;9;100964164139.8598;38472610890.00942;84728233164.91254;22707.695324008855;7831.840600805019;-0.0;0.0;449014.19969903934;54250.75104404682;0.0;34520.44900219038;2.522378617866059;0.27486440685605507
466;2019-09-06 00:46:45.117;796;778;250;250;225;49;42;39;71;46;772;263;70;80;291;184;294;720;231;115;42;21;734;362;366;141;366;313;736;-2.0;-2.0;1947.0;43.0;0.0;26;50;0;1;0;0;1;0;0;0;1;0;0;0;0;15170.45703125;7055.31298828125;4838.18798828125;1091.15283203125;577.0;361913;670.0;0.0;Calculated values ==>;1567723605.117;352.76;350.96000000000004;298.16;298.16;295.66;278.06;274.5913991737795;277.36;277.06;280.26000000000005;277.76000000000005;350.36;299.46000000000004;280.16;281.16;302.26000000000005;291.56;302.56;345.16;284.66;277.36;340.16;330.86;275.26000000000005;242.77792619122317;269.14681796795327;274.5913991737795;296.26000000000005;7340000.000000001;3620000.0000000005;3660000.0;1410000.0;3660000.0;3130000.0;7359999.999999999;0.0;0.0;0.32449999999999996;0.007166666666666667;0.0;0.0;0.0;7055.31298828125;4838.18798828125;1091.15283203125;15170.45703125;497469.6462435747;494704.9169066499;266472.8880046677;266472.8880046677;257085.0299936107;430014.67791919125;434163.16617520025;449839.99100129516;473145.1120115388;530182.5082605054;474267.1336806384;449700.94131747587;451083.7788464003;470688.15127697337;457086.03604400606;290464.36923829146;486166.48811171635;446302.1400984;434163.16617520025;281007.8604223974;242087.5637286956;470683.2724168255;203488.19387842572;265082.5331110067;274.57085045427306;321041.5413924788;93966.9111955519;26062.633806074657;157290.08254006723;0;1;1;1;4;5;5;0;12;9;101183240790.39586;38557240500.21651;84914598370.36856;79941.15816637113;1914.8980628585316;-0.0;0.0;449869.90620604233;54332.0022944306;0.0;34520.44900219038;6.304061504901588;0.547369693573465
467;2019-09-06 00:47:45.117;796;781;251;251;223;51;40;40;74;47;777;263;73;84;291;184;294;724;231;116;40;21;741;363;367;140;367;315;743;-3.0;-1.0;1441.0;17.0;0.0;39;54;0;1;0;0;1;0;0;0;1;0;0;0;0;15679.6494140625;7092.2021484375;5414.35595703125;1115.42590332031;577.0;361914;668.0;0.0;Calculated values ==>;1567723665.117;352.76;351.26;298.26000000000005;298.26000000000005;295.46000000000004;278.26000000000005;274.69669130483857;277.16;277.16;280.56;277.86;350.86;299.46000000000004;280.46000000000004;281.56;302.26000000000005;291.56;302.56;345.56000000000006;284.76000000000005;277.16;339.96000000000004;330.86;275.26000000000005;242.56692532238324;269.38090353596624;274.69669130483857;296.26000000000005;7409999.999999999;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3150000.0;7430000.0;0.0;0.0;0.24016666666666667;0.0028333333333333335;0.0;0.0;0.0;7092.2021484375;5414.35595703125;1115.42590332031;15679.6494140625;496806.94786708214;494458.9699339823;266449.0562466449;266449.0562466449;256102.00563808106;429947.3805835815;433550.350954743;449892.2905438192;473373.3937792042;530555.6858555835;474007.28377180675;449752.9281899239;451276.5084375948;470552.58815218124;456922.6038781957;288936.2031391061;486031.1024789265;446262.3111085472;433550.350954743;280170.41352433193;242087.5637286956;470817.3119576869;203772.14111878845;265082.5331110067;274.6851955284499;321298.6256128564;94084.80715502457;26081.021962202587;157375.52040627817;0;1;1;1;4;5;5;0;12;9;101403140790.39586;38641540500.21651;85102998370.36856;59109.85588691155;756.6279840435457;-0.0;0.0;451028.66465648636;54354.26501148811;0.0;34520.44900219038;4.394843205830263;0.37710522780802974
468;2019-09-06 00:48:45.088;797;782;253;253;222;52;41;41;77;48;783;262;75;86;292;181;294;727;230;116;41;21;734;365;369;136;369;315;736;-2.0;-1.0;88.0;0.0;0.0;64;43;0;1;0;0;1;0;0;0;1;0;0;0;0;16503.525390625;7026.39111328125;6250.0830078125;1047.96740722656;607.0;361915;666.0;0.0;Calculated values ==>;1567723725.088;352.86;351.36;298.46000000000004;298.46000000000004;295.36;278.36;274.9066339382667;277.26000000000005;277.26000000000005;280.86;277.96000000000004;351.46000000000004;299.36;280.66;281.76000000000005;302.36;291.26000000000005;302.56;345.86;284.76000000000005;277.26000000000005;339.76;333.86;275.26000000000005;241.71165711629368;269.38090353596624;274.9066339382667;296.16;7340000.000000001;3650000.0;3690000.0;1360000.0;3690000.0;3150000.0;7359999.999999999;0.0;0.0;0.014666666666666666;0.0;0.0;0.0;0.0;7026.39111328125;6250.0830078125;1047.96740722656;16503.525390625;497611.5586360827;495280.0709074623;267705.2361600896;267705.2361600896;256041.6022457597;429811.8947417682;433233.1241697373;450309.3355715696;473988.9803413144;531185.4301339029;473888.00446299656;450031.47844816104;451551.3578777109;470408.84279124835;456173.9696025402;290464.36923829146;487218.32436757034;445872.1246985591;433233.1241697373;279332.9882161641;254638.09398592086;471351.1979698544;204322.24747842658;265082.5331110067;274.9066339382667;321566.68910935643;94202.40523223001;26099.041526109795;157472.6770824794;0;1;1;1;4;5;5;0;12;9;101623834070.23442;38724300480.15597;85291907020.23038;3607.810625366098;0.0;-0.0;0.0;451551.0592642164;54360.56719715448;0.0;34520.44900219038;0.25186396399700695;0.021216876483877538
469;2019-09-06 00:49:45.128;795;780;256;255;223;51;41;42;74;48;790;262;74;85;292;177;294;726;231;115;41;21;735;363;368;132;368;314;737;-2.0;-1.0;1139.0;103.0;0.0;74;22;0;1;0;0;1;0;0;0;1;0;0;0;0;16648.173828125;7054.7900390625;6819.30078125;910.1995239257809;685.0;361916;663.0;0.0;Calculated values ==>;1567723785.128;352.66;351.16;298.76000000000005;298.66;295.46000000000004;278.26000000000005;274.69669130483857;277.26000000000005;277.36;280.56;277.96000000000004;352.16;299.36;280.56;281.66;302.36;290.86;302.56;345.76;284.66;277.26000000000005;339.46000000000004;341.66;275.26000000000005;240.83765695389522;269.2639976450953;274.69669130483857;296.26000000000005;7350000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3140000.0;7370000.0;0.0;0.0;0.18983333333333335;0.017166666666666667;0.0;0.0;0.0;7054.7900390625;6819.30078125;910.1995239257809;16648.173828125;497233.0171636485;494895.9706639815;268898.4506820957;268475.6509245931;256346.49153193724;429947.3805835815;433484.00545957795;450074.4745678337;474503.22582331364;531994.5521251713;474018.2190253749;450074.4745678337;451591.7683437293;470544.64232395333;455943.89776123053;290229.88859561726;486963.7067040953;445912.2293730687;433484.00545957795;278076.8904731985;287289.4124756198;471881.50233233685;203584.52302860556;265082.5331110067;274.6127749392195;321843.13744544383;94319.82663720912;26115.370462564195;157581.6612216734;0;1;1;1;4;5;5;0;12;9;101845081470.09384;38804754080.10485;85480732820.11041;46792.00913386348;4605.764811380721;-0.0;0.0;451971.3377609416;54398.97415814053;0.0;34520.44900219038;3.4765127543152516;0.3237302125521212
470;2019-09-06 00:50:45.129;792;776;258;257;224;47;43;41;65;49;794;262;67;81;292;175;294;726;230;113;43;23;732;361;366;133;366;312;734;-2.0;0.0;315.0;54.0;0.0;75;12;0;1;0;0;1;0;0;0;1;0;0;0;0;16724.3125;7055.7080078125;6538.50048828125;886.208374023438;741.0;361917;659.0;0.0;Calculated values ==>;1567723845.129;352.36;350.76;298.96000000000004;298.86;295.56;277.86;274.4858918419099;277.46000000000004;277.26000000000005;279.66;278.06;352.56000000000006;299.36;279.86;281.26000000000005;302.36;290.66;302.56;345.76;284.46000000000004;277.46000000000004;339.06000000000006;347.26;275.46000000000004;241.05796691057077;269.02936301313275;274.4858918419099;296.16;7320000.0;3610000.0;3660000.0;1330000.0;3660000.0;3120000.0;7340000.000000001;0.0;0.0;0.0525;0.009000000000000001;0.0;0.0;0.0;7055.7080078125;6538.50048828125;886.208374023438;16724.3125;497090.89038966584;494611.0776906567;269970.2789454754;269536.1056520217;256819.74647256543;430081.6785162784;434344.22949482966;449187.8993887741;474471.99884926213;532562.7993452522;474278.035294972;449466.73430850887;451399.4289915609;470815.55872381176;455995.526710799;290952.5222487784;487277.6885030108;445992.8272916113;434344.22949482966;276402.16793126165;310752.19949742197;471944.1597200548;202910.6343606652;265082.5331110067;274.3426461482833;322121.2461329098;94437.41608058242;26130.34077786345;157692.97808736854;0;1;1;1;4;5;5;0;12;9;102065285139.82785;38884255405.00882;85668535949.88354;12929.556413975719;2421.3017282345068;-0.0;0.0;452469.0257679009;54457.53402188139;0.0;34520.44900219038;1.0601116169444915;0.10518436890187959
471;2019-09-06 00:51:45.119;790;774;258;258;226;45;46;40;57;50;795;263;59;78;292;176;294;723;230;113;46;24;727;360;365;135;365;310;729;-2.0;-1.0;612.0;39.0;0.0;79;14;0;1;0;0;1;0;0;0;1;0;0;0;0;17007.0390625;6953.66845703125;6819.61669921875;894.834838867188;766.0;361918;654.0;0.0;Calculated values ==>;1567723905.119;352.16;350.56000000000006;298.96000000000004;298.96000000000004;295.76000000000005;277.66;274.38016830617;277.76000000000005;277.16;278.86;278.16;352.66;299.46000000000004;279.06;280.96000000000004;302.36;290.76000000000005;302.56;345.46000000000004;284.46000000000004;277.76000000000005;338.56000000000006;349.76;275.56;241.49495122638035;268.7936212382143;274.38016830617;296.16;7270000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;7290000.000000001;0.0;0.0;0.10200000000000001;0.006500000000000001;0.0;0.0;0.0;6953.66845703125;6819.61669921875;894.834838867188;17007.0390625;497281.3836089744;494809.136856731;270339.23451349867;270339.23451349867;257741.70605126076;430148.3826014536;435126.2553679777;448440.235336875;474312.4687567378;532816.2831653146;474655.38959952694;448720.21487353265;451345.3746072942;470950.6776993447;456300.8141213988;292307.08644115814;487352.3788373596;446187.8389021148;435126.2553679777;274308.8830629234;321233.1047070471;471777.35084692197;202867.58665474574;265082.5331110067;274.3213201488847;322402.2938802092;94554.14142700736;26145.180330968768;157804.27717767487;0;1;1;1;4;5;5;0;12;9;102284548589.8627;38964642005.0216;85855104849.91321;25048.41016557719;1747.9134672491457;-0.0;0.0;452785.456075605;54492.27169127261;0.0;34520.44900219038;1.8268410431429833;0.16520979803518435
472;2019-09-06 00:52:45.140;787;772;258;258;226;43;49;38;49;51;795;263;52;76;292;176;294;720;230;112;49;25;728;359;364;143;363;310;730;-2.0;-1.0;1001.0;0.0;0.0;79;43;0;1;0;0;1;0;0;0;1;0;0;0;0;17127.861328125;6956.50732421875;6878.27099609375;1014.61596679688;776.0;361919;650.0;0.0;Calculated values ==>;1567723965.14;351.86;350.36;298.96000000000004;298.96000000000004;295.76000000000005;277.46000000000004;274.27422755570615;278.06;276.96000000000004;278.06;278.26000000000005;352.66;299.46000000000004;278.36;280.76000000000005;302.36;290.76000000000005;302.56;345.16;284.36;278.06;338.16;350.76;275.66;243.1966462407574;268.7936212382143;274.27422755570615;296.16;7280000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3100000.0;7300000.0;0.0;0.0;0.16683333333333333;0.0;0.0;0.0;0.0;6956.50732421875;6878.27099609375;1014.61596679688;17127.861328125;496760.8497906826;494424.67754756653;270264.4225153292;270264.4225153292;257697.52075786222;430214.79039162316;435897.0153556221;447312.8991861806;473376.58053365286;532816.2831653146;474655.38959952694;447737.06391146855;451071.87168645096;471220.24241306225;456465.7803006746;292018.52935218724;486799.11076733057;446228.190886408;435897.0153556221;272634.34865687083;325426.6669566859;470810.46499630326;202758.08115945454;265082.5331110067;274.27422755570615;322686.85094428685;94670.10013014755;26161.097990286435;157918.46619425432;0;1;1;1;4;5;5;0;12;9;102503325135.39803;39048071195.22574;86041169950.3685;40799.895474125464;0.0;-0.0;0.0;453334.38401483715;54506.84273494962;0.0;34520.44900219038;2.7475797790313554;0.2314545514022028
473;2019-09-06 00:53:45.110;787;770;258;258;225;41;53;37;43;51;794;261;45;78;292;176;294;719;231;112;53;25;726;358;363;146;363;309;728;-2.0;-1.0;293.0;12.0;0.0;76;74;4;1;0;0;1;0;0;0;1;0;0;0;0;17433.263671875;7209.546875;6828.5625;1215.69372558594;780.0;361920;645.0;0.0;Calculated values ==>;1567724025.11;351.86;350.16;298.96000000000004;298.96000000000004;295.66;277.26000000000005;274.1680685717883;278.46000000000004;276.86;277.46000000000004;278.26000000000005;352.56000000000006;299.26000000000005;277.66;280.96000000000004;302.36;290.76000000000005;302.56;345.06000000000006;284.36;278.46000000000004;337.66;351.16;275.66;243.81672145450628;268.67533136820026;274.1680685717883;296.26000000000005;7259999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;7280000.0;0.0;0.0;0.04883333333333333;0.002;0.0;0.0;0.0;7209.546875;6828.5625;1215.69372558594;17433.263671875;496951.2631451992;494332.11828808853;270414.5729010881;270414.5729010881;257430.27816515704;430280.9020939914;436830.5876020472;446652.2327064136;472985.7133314789;532786.1867115308;474548.01488794945;446936.61044061894;451523.26815489534;471220.24241306225;456630.3391571923;292605.9280174995;486859.85564289463;446422.39673651004;436830.5876020472;270541.29595472733;327104.2899505934;470407.4988314594;202394.9849566603;265082.5331110067;274.12866179739274;322974.7163135922;94788.09155616908;26179.674611367584;158032.63269451613;0;1;1;1;4;5;5;0;12;9;102721316084.63538;39134727844.92256;86226777099.71915;11927.895598446286;536.0250277495982;-0.0;0.0;453773.5625731093;54511.30737672763;0.0;34520.44900219038;0.8171024985708064;0.07247001803532115
474;2019-09-06 00:54:45.101;786;769;258;257;226;41;56;37;42;49;791;260;42;79;292;176;294;718;232;112;57;24;728;358;362;147;362;309;730;-2.0;-1.0;376.0;0.0;0.0;77;99;9;1;0;0;1;0;0;0;1;0;0;0;0;18159.0078125;7652.3994140625;6829.5146484375;1367.0693359375;781.0;361921;640.0;0.0;Calculated values ==>;1567724085.101;351.76;350.06000000000006;298.96000000000004;298.86;295.76000000000005;277.26000000000005;274.1680685717883;278.76000000000005;276.86;277.36;278.06;352.26;299.16;277.36;281.06;302.36;290.76000000000005;302.56;344.96000000000004;284.36;278.86;337.16;351.26;275.56;244.02132995426717;268.67533136820026;274.1680685717883;296.36;7280000.0;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;3090000.0;7300000.0;0.0;0.0;0.06266666666666666;0.0;0.0;0.0;0.0;7652.3994140625;6829.5146484375;1367.0693359375;18159.0078125;496618.7645436237;493992.86060771503;270264.4225153292;269824.4334246303;257697.52075786222;430280.9020939914;437578.2834772544;446509.7460264576;472656.8488134249;532472.7490519658;474429.72836305236;446509.7460264576;451659.393192284;471354.6902123695;456630.3391571923;292018.52935218724;486499.3993641293;446615.9432972033;437749.2872906415;268448.3696465944;327523.71359711495;470173.1121333911;202496.42290420205;265082.5331110067;274.1680685717883;323271.2740864901;94911.92253150728;26201.1944084894;158146.43293182287;0;1;1;1;4;5;5;0;12;9;102938783460.27148;39222614660.179634;86412149290.26137;15291.501582328012;0.0;-0.0;0.0;454000.356859366;54515.77358194065;0.0;34520.44900219038;0.9648253896105129;0.08198278342617632
475;2019-09-06 00:55:45.131;787;770;258;257;225;40;60;36;44;48;788;259;43;80;292;175;294;719;233;112;60;24;728;357;361;150;361;308;730;-2.0;-1.0;736.0;20.0;0.0;73;99;11;1;0;0;1;0;0;0;1;0;0;0;0;18218.427734375;7762.40966796875;6643.79833984375;1356.24182128906;782.0;361922;634.0;0.0;Calculated values ==>;1567724145.131;351.86;350.16;298.96000000000004;298.86;295.66;277.16;274.0616903277293;279.16;276.76000000000005;277.56;277.96000000000004;351.96000000000004;299.06;277.46000000000004;281.16;302.36;290.66;302.56;345.06000000000006;284.36;279.16;336.56;351.36;275.56;244.62907804385475;268.5567601203482;274.0616903277293;296.46000000000004;7280000.0;3570000.0000000005;3610000.0;1500000.0;3610000.0;3080000.0;7300000.0;0.0;0.0;0.12266666666666667;0.0033333333333333335;0.0;0.0;0.0;7762.40966796875;6643.79833984375;1356.24182128906;18218.427734375;496760.8497906826;494136.90244251443;270264.4225153292;269824.4334246303;257342.92059487;430346.717906069;438485.31824677397;446986.31847657415;472162.9381508405;532233.9799987728;474440.9327152737;446844.49984372937;451971.97322424507;471488.91633454995;456655.9655253212;292018.52935218724;486649.3192494476;446808.8369519566;438485.31824677397;265937.0223246507;327943.14443680964;469766.86311683187;202171.09469380902;265082.5331110067;274.0370345872479;323574.57095521764;95040.44350216747;26223.900015251955;158258.76667880913;0;1;1;1;4;5;5;0;12;9;103155791910.16806;39311759210.137146;86597341840.17311;30030.667450685858;891.9858947434094;-0.0;0.0;454378.23044349864;54523.21051433453;0.0;34520.44900219038;1.9617923407018907;0.1727949774469252
476;2019-09-06 00:56:45.112;789;771;256;256;225;40;63;35;47;47;780;259;46;80;292;176;294;720;231;112;63;23;728;357;362;147;362;308;730;-1.0;-1.0;308.0;213.0;0.0;73;0;13;1;0;0;1;0;0;0;1;0;1;0;0;19687.998046875;7939.94091796875;6733.4736328125;2702.5849609375;782.0;361923;627.0;0.0;Calculated values ==>;1567724205.112;352.06000000000006;350.26;298.76000000000005;298.76000000000005;295.66;277.16;274.0616903277293;279.46000000000004;276.66;277.86;277.86;351.16;299.06;277.76000000000005;281.16;302.36;290.76000000000005;302.56;345.16;284.36;279.46000000000004;335.86;351.36;275.46000000000004;244.02132995426717;268.5567601203482;274.0616903277293;296.26000000000005;7280000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3080000.0;7300000.0;0.0;0.0;0.051333333333333335;0.0355;0.0;0.0;0.0;7939.94091796875;6733.4736328125;2702.5849609375;19687.998046875;497044.73467349116;494280.8412816802;269388.4676139642;269388.4676139642;257342.92059487;430346.717906069;438766.78764047986;447410.61151515384;472458.61828419764;531398.0311273183;474440.9327152737;447269.37293394975;451971.97322424507;471354.6902123695;456794.493534906;292018.52935218724;486799.11076733057;446615.9432972033;438766.78764047986;263007.33956846996;327943.14443680964;470073.4883118012;201259.3722041405;265082.5331110067;273.681294022257;323890.3578056011;95171.25498684199;26257.712860947504;158370.20864401435;0;1;1;1;4;5;5;0;12;10;103372623224.975;39400830995.05784;86782083320.00862;12635.763617965353;9542.901121821953;-0.0;0.0;454733.67144345003;54610.140369554436;0.0;34520.44900219038;1.2763964872829061;0.1601687409358699
477;2019-09-06 00:57:45.152;791;775;256;255;224;41;66;35;49;44;735;261;48;91;293;176;294;722;231;112;66;21;729;358;363;137;363;306;731;-3.0;-1.0;1626.0;55.0;0.0;76;0;16;1;0;0;1;0;0;0;1;0;1;0;0;19480.80859375;8104.6162109375;6788.06201171875;2390.03466796875;782.0;361924;620.0;0.0;Calculated values ==>;1567724265.152;352.26;350.66;298.76000000000005;298.66;295.56;277.26000000000005;274.1680685717883;279.76000000000005;276.66;278.06;277.56;346.66;299.26000000000005;277.96000000000004;282.26000000000005;302.46000000000004;290.76000000000005;302.56;345.36;284.36;279.76000000000005;335.16;351.36;275.26000000000005;241.92719264551067;268.3187672390254;274.1680685717883;296.26000000000005;7290000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7309999.999999999;0.0;0.0;0.271;0.009166666666666667;0.0;0.0;0.0;8104.6162109375;6788.06201171875;2390.03466796875;19480.80859375;497233.46150885517;494758.5537817143;269317.0890706441;268886.3905753963;256947.23861035926;430280.9020939914;439048.280311298;448069.6469006501;473469.3076824459;526840.6105527701;474934.9659881325;447929.68506599474;453797.2126557937;471346.914448831;456630.3391571923;291739.45811379736;486993.40880694444;446422.39673651004;439048.280311298;260077.89159075968;327943.14443680964;471218.06502558704;202422.76535147912;265082.5331110067;274.1394565558581;324216.9821318801;95305.04876592636;26300.179650159345;158482.9632272896;0;1;1;1;4;5;5;0;12;10;103590268224.83673;39486087795.00367;86966406119.89151;66570.30489982535;2463.9569136793225;-0.0;0.0;455394.162047726;54710.26422455353;0.0;34520.44900219038;3.994411192871941;0.35149437746610496
478;2019-09-06 00:58:45.133;793;779;254;254;223;43;69;37;50;43;713;264;49;98;293;177;294;722;231;113;69;20;722;359;364;130;364;305;724;-2.0;-1.0;1191.0;94.0;0.0;86;0;15;1;0;0;1;0;0;0;1;0;1;0;0;19871.84375;8000.59375;7009.1865234375;2405.98461914062;782.0;361925;615.0;0.0;Calculated values ==>;1567724325.133;352.46000000000004;351.06000000000006;298.56;298.56;295.46000000000004;277.46000000000004;274.27422755570615;280.06;276.86;278.16;277.46000000000004;344.46000000000004;299.56;278.06;282.96000000000004;302.46000000000004;290.86;302.56;345.36;284.46000000000004;280.06;334.66;351.36;275.16;240.39332010688793;268.19934244402924;274.27422755570615;296.26000000000005;7220000.0;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;7240000.000000001;0.0;0.0;0.1985;0.015666666666666666;0.0;0.0;0.0;8000.59375;7009.1865234375;2405.98461914062;19871.84375;498177.26427395525;496006.25316449266;268949.5518472254;268949.5518472254;256896.14030842652;430214.79039162316;439329.79719206213;448396.6318820213;474275.9111487288;524610.9872251893;475415.8731472404;448257.2920903231;454894.7896535991;471212.4582812167;456604.83898887376;293924.7097486938;487726.0022905946;446382.18353905436;439329.79719206213;257985.5697089033;327943.14443680964;472048.3120729887;202595.12838659884;265082.5331110067;274.2109973038545;324544.8170538425;95439.21634895509;26340.133821354342;158597.90388890772;0;1;1;1;4;5;5;0;12;10;103808299159.64261;39566162429.93237;87149648074.72836;48791.598443841365;4221.4332110867745;-0.0;0.0;456355.2068141559;54765.95816687527;0.0;34520.44900219038;3.0439680359672345;0.28056571417077353
479;2019-09-06 00:59:45.144;793;783;254;253;222;43;72;37;49;43;725;266;49;96;293;178;294;718;230;114;72;21;718;359;363;133;363;303;720;-2.0;-1.0;980.0;114.0;0.0;91;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18788.974609375;7709.19287109375;7314.16796875;1394.2900390625;781.0;361926;613.0;0.0;Calculated values ==>;1567724385.144;352.46000000000004;351.46000000000004;298.56;298.46000000000004;295.36;277.46000000000004;274.27422755570615;280.36;276.86;278.06;277.46000000000004;345.66;299.76000000000005;278.06;282.76000000000005;302.46000000000004;290.96000000000004;302.56;344.96000000000004;284.56;280.36;334.46000000000004;351.26;275.26000000000005;241.05796691057077;267.9596281332873;274.27422755570615;296.16;7180000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;7200000.0;0.0;0.0;0.16333333333333336;0.019;0.0;0.0;0.0;7709.19287109375;7314.16796875;1394.2900390625;18788.974609375;498553.34300430946;496956.2881722574;269240.04676089;268801.53328977386;256715.8971742065;430214.79039162316;440049.43056880176;448630.7726451126;473889.5882477202;526027.3466860948;475905.2626308443;448630.7726451126;454968.21538176556;471346.914448831;456743.7428912312;295516.5382904025;487550.39117933466;446729.08510916616;440049.43056880176;257148.6733736563;327523.71359711495;471749.2581616372;202535.0485910693;265082.5331110067;274.1876676751338;324867.04960614955;95570.15523886835;26371.80858289709;158717.28705955646;0;1;1;1;4;5;5;0;12;10;104026439145.21114;39645076895.13805;87332081515.20383;40195.63492882708;5115.069981840789;-0.0;0.0;457096.90304691216;54843.776624454586;0.0;34520.44900219038;2.7598774785060165;0.2620812039196525
480;2019-09-06 01:00:45.134;790;784;255;254;223;42;74;37;49;44;757;266;48;88;294;177;294;714;229;114;74;23;712;357;362;142;362;302;714;-1.0;-1.0;1130.0;76.0;0.0;88;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18221.541015625;7362.35888671875;7032.06103515625;1361.67114257812;779.0;361927;609.0;0.0;Calculated values ==>;1567724445.134;352.16;351.56000000000006;298.66;298.56;295.46000000000004;277.36;274.0616903277293;280.56;276.86;278.06;277.56;348.86;299.76000000000005;277.96000000000004;281.96000000000004;302.56;290.86;302.56;344.56000000000006;284.56;280.56;334.06;351.06000000000006;275.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;296.06;7120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;7140000.000000001;0.0;0.0;0.18833333333333335;0.012666666666666666;0.0;0.0;0.0;7362.35888671875;7032.06103515625;1361.67114257812;18221.541015625;498696.92799690913;497667.52376219654;270143.59755332494;269691.25560119393;257339.0366846155;430346.717906069;440596.4608192194;448816.61916108726;472817.88148187683;529450.4927950186;476032.3725694117;448678.4000570146;454083.032525321;471607.52207625285;456932.86928524286;298960.04173216154;487586.4664912577;446921.6022498368;440596.4608192194;255474.93562877487;326684.87348024134;470746.7058464142;202103.96107454767;265082.5331110067;274.0109109913819;325175.4191662463;95695.73057082598;26394.771098357218;158836.81904262328;0;1;1;1;4;5;5;0;12;10;104243902895.24571;39727563145.15116;87513551265.23268;46464.21727296496;3402.8081004436426;-0.0;0.0;457818.94812113605;54914.747111432014;0.0;34520.44900219038;3.1649363518793194;0.28595861926956473
481;2019-09-06 01:01:45.134;786;783;256;255;224;41;77;36;49;45;777;265;49;86;294;178;294;704;228;115;77;24;705;357;362;148;362;302;707;-2.0;-1.0;922.0;134.0;0.0;88;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17950.837890625;7171.865234375;6883.046875;1345.07946777344;776.0;361928;605.0;0.0;Calculated values ==>;1567724505.134;351.76;351.46000000000004;298.76000000000005;298.66;295.56;277.26000000000005;274.0616903277293;280.86;276.76000000000005;278.06;277.66;350.86;299.66;278.06;281.76000000000005;302.56;290.96000000000004;302.56;343.56000000000006;284.66;280.86;333.66;350.76;275.56;244.22491754036054;267.8393353686513;274.0616903277293;295.96000000000004;7050000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;7070000.0;0.0;0.0;0.15366666666666667;0.022333333333333334;0.0;0.0;0.0;7171.865234375;6883.046875;1345.07946777344;17950.837890625;498796.8442679916;498189.97824088216;271178.2974399993;270708.19718554587;258025.8161151313;430346.717906069;441087.94060429255;448816.61916108726;472128.4612561565;531536.0717182884;475915.63509197;448816.61916108726;453818.3901428191;471607.52207625285;457071.09370510135;382243.83613706264;486844.6313449061;447074.0585671541;441087.94060429255;253801.27034056993;325426.6669566859;470037.93151524;201969.20736797687;265082.5331110067;273.9584403050709;325476.8556571317;95816.84910516843;26417.32735344348;158952.7782752079;0;1;1;1;4;5;5;0;12;10;104461102895.24571;39814563145.15116;87694751265.23268;37932.2189455413;5986.868172622209;-0.0;0.0;458522.25175629026;54992.994413707565;0.0;34520.44900219038;2.851890333715095;0.275051267732353
482;2019-09-06 01:02:45.135;782;780;258;257;226;41;80;36;50;44;768;264;50;93;294;178;294;693;228;116;80;23;702;357;362;139;361;302;704;-2.0;-1.0;918.0;158.0;0.0;85;0;4;1;0;0;1;0;0;0;1;1;0;0;0;18648.404296875;6983.205078125;6796.1435546875;2348.73071289062;776.0;361929;602.0;0.0;Calculated values ==>;1567724565.135;351.36;351.16;298.96000000000004;298.86;295.76000000000005;277.26000000000005;274.0616903277293;281.16;276.76000000000005;278.16;277.56;349.96000000000004;299.56;278.16;282.46000000000004;302.56;290.96000000000004;302.56;342.46000000000004;284.76000000000005;281.16;333.36;350.76;275.46000000000004;242.35481222062532;267.8393353686513;274.0616903277293;295.96000000000004;7020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3020000.0;7040000.000000001;0.0;0.0;0.153;0.026333333333333334;0.0;0.0;0.0;6983.205078125;6796.1435546875;2348.73071289062;18648.404296875;498522.60843734775;498054.8200939392;272406.09066273336;271918.05747562624;258910.0496762348;430346.717906069;441576.36550645786;448954.665639539;473209.3688182048;530597.9988283011;475798.84201951465;448954.665639539;454742.2962518662;471741.32451053325;457071.09370510135;385471.64260383724;485532.08882289694;447226.26867977355;441576.36550645786;252546.06836287308;325426.6669566859;471147.87813747115;201931.77332412166;265082.5331110067;273.9438560675617;325781.85442488716;95934.80999027875;26448.109617941023;159066.7734285385;0;1;1;1;4;5;5;0;13;10;104678306514.98334;39900664580.04715;87875954285.0138;37794.50252425885;7089.357426751537;-0.0;0.0;459153.3182853765;55101.96477637983;0.0;34520.44900219038;2.782963736036458;0.274117712597001
483;2019-09-06 01:03:45.115;778;777;259;258;227;40;82;35;51;42;735;263;51;103;294;179;294;681;228;117;82;22;694;357;361;135;361;303;696;-2.0;-1.0;1013.0;155.0;0.0;83;0;4;1;0;0;1;0;0;0;1;1;0;0;0;18556.048828125;6909.11083984375;6646.1728515625;2367.9287109375;774.0;361930;598.0;0.0;Calculated values ==>;1567724625.115;350.96000000000004;350.86;299.06;298.96000000000004;295.86;277.16;274.0616903277293;281.36;276.66;278.26000000000005;277.36;346.66;299.46000000000004;278.26000000000005;283.46000000000004;302.56;291.06;302.56;341.26;284.86;281.36;332.96000000000004;350.56000000000006;275.36;241.49495122638035;267.9596281332873;274.0616903277293;295.96000000000004;6940000.000000001;3570000.0000000005;3610000.0;1350000.0;3610000.0;3030000.0;6959999.999999999;0.0;0.0;0.16883333333333334;0.025833333333333333;0.0;0.0;0.0;6909.11083984375;6646.1728515625;2367.9287109375;18556.048828125;498721.9037353585;498394.2988007132;273681.2986944173;273165.93544287304;259692.97962365713;430346.717906069;442110.38373763114;448907.5457794879;473533.6025564079;527074.2923343037;475554.3534322396;448907.5457794879;455885.35814533714;471741.32451053325;457209.1677149482;392234.61806893663;484609.48598266416;447568.6055282521;442110.38373763114;250872.52762923925;324587.8981780222;471581.87251044664;201975.47765071166;265082.5331110067;273.9608828525322;326091.7881886576;96050.54069986552;26487.40201132035;159178.75539219173;0;1;1;1;4;5;5;0;13;10;104895134215.05229;39982837180.07328;88057393785.07149;41690.36416907505;6964.83186720982;-0.0;0.0;459815.4713834018;55219.043981118695;0.0;34520.44900219038;3.05561433251517;0.2966805287823355
