;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
484;2019-09-06 01:04:45.146;773;774;258;258;229;40;84;35;52;42;735;264;52;106;294;179;294;663;227;118;84;21;692;355;360;131;360;304;694;-2.0;-1.0;676.0;84.0;0.0;75;0;4;1;0;0;1;0;0;0;1;1;0;0;0;18422.697265625;6877.583984375;6235.6806640625;2393.89184570312;771.0;361931;595.0;0.0;Calculated values ==>;1567724685.146;350.46000000000004;350.56000000000006;298.96000000000004;298.96000000000004;296.06;277.16;273.8482719121499;281.56;276.66;278.36;277.36;346.66;299.56;278.36;283.76000000000005;302.56;291.06;302.56;339.46000000000004;284.96000000000004;281.56;332.66;350.26;275.26000000000005;240.61611355647437;268.0796299477929;273.8482719121499;295.86;6920000.0;3550000.0;3600000.0;1310000.0;3600000.0;3040000.0;6940000.000000001;0.0;0.0;0.11266666666666666;0.014;0.0;0.0;0.0;6877.583984375;6235.6806640625;2393.89184570312;18422.697265625;498218.07934188045;498167.16859402397;273365.27098287357;273365.27098287357;260569.16314382173;430477.46260093397;442639.751493181;448860.518063585;474050.5081408163;526996.4416109389;475543.72344181413;448860.518063585;456111.32413175254;471874.90834666864;457534.26504509035;393659.97635562095;482129.17997683154;447909.0937431863;442639.751493181;249617.41799618208;323329.7980282076;472013.52702826465;201484.6081424056;265082.5331110067;273.7604169521634;326400.103619632;96165.48918258761;26527.104351508453;159286.1596348437;0;1;1;1;4;5;5;0;13;10;105111545969.68787;40062678409.93883;88239587869.76468;27871.019184452878;3787.404864402027;-0.0;0.0;460395.4490774384;55308.69224808376;0.0;34520.44900219038;2.0415363745646755;0.19290874225140633
485;2019-09-06 01:05:45.107;770;772;258;258;227;38;87;34;51;41;754;265;51;108;294;177;294;663;227;119;87;20;695;354;359;128;359;304;698;-2.0;-1.0;945.0;122.0;0.0;63;0;5;1;0;0;1;0;0;0;1;1;0;0;0;18301.197265625;7029.50390625;5968.193359375;2401.1943359375;769.0;361932;593.0;0.0;Calculated values ==>;1567724745.107;350.16;350.36;298.96000000000004;298.96000000000004;295.86;276.96000000000004;273.7412296467126;281.86;276.56;278.26000000000005;277.26000000000005;348.56000000000006;299.66;278.26000000000005;283.96000000000004;302.56;290.86;302.56;339.46000000000004;285.06;281.86;332.46000000000004;350.06000000000006;275.16;239.943914813709;268.0796299477929;273.7412296467126;295.86;6950000.0;3540000.0;3590000.0;1280000.0;3590000.0;3040000.0;6980000.0;0.0;0.0;0.1575;0.02033333333333333;0.0;0.0;0.0;7029.50390625;5968.193359375;2401.1943359375;18301.197265625;497515.66516352695;497508.4012286224;272970.5169143244;272970.5169143244;259589.2601815996;430542.39183029096;443322.9970465634;448721.9649698524;474339.62717879337;528984.1077190351;475660.87047310633;448721.9649698524;456372.13403153035;472008.27457252366;457421.92748494906;391490.06297466444;481681.33157724596;448247.76469897863;443322.9970465634;248780.69988749037;322491.0997442508;472311.5732948167;201215.06234273824;265082.5331110067;273.6506181747955;326705.9371540047;96281.30625201095;26567.03742977456;159387.7924810673;0;1;1;1;4;5;5;0;13;10;105327105765.42155;40140327905.20312;88421869310.3851;38982.337163770484;5512.295722692263;-0.0;0.0;460952.19825988833;55386.139379861634;0.0;34520.44900219038;2.889469842228641;0.2741976944764964
486;2019-09-06 01:06:45.087;768;770;256;256;227;39;90;33;50;41;776;266;50;100;294;177;294;669;226;119;90;21;692;355;359;138;359;303;695;-2.0;-1.0;798.0;168.0;0.0;60;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16948.302734375;6905.62451171875;5755.0849609375;1380.45886230469;765.0;361933;591.0;0.0;Calculated values ==>;1567724805.087;349.96000000000004;350.16;298.76000000000005;298.76000000000005;295.86;277.06;273.8482719121499;282.16;276.46000000000004;278.16;277.26000000000005;350.76;299.76000000000005;278.16;283.16;302.56;290.86;302.56;340.06000000000006;285.06;282.16;332.26000000000005;349.66;275.26000000000005;242.14157278889297;267.9596281332873;273.8482719121499;295.76000000000005;6920000.0;3550000.0;3590000.0;1380000.0;3590000.0;3030000.0;6950000.0;0.0;0.0;0.133;0.028;0.0;0.0;0.0;6905.62451171875;5755.0849609375;1380.45886230469;16948.302734375;497523.543712707;497515.66516352695;272251.00321700674;272251.00321700674;259745.2230173892;430477.46260093397;443796.41213842004;448769.2461549603;473045.8727645816;531356.6340493629;475905.2626308443;448769.2461549603;455493.06024729;472008.27457252366;457259.30272698647;393659.97635562095;482922.5114891436;448247.76469897863;443796.41213842004;247943.99896000302;320813.78693149507;471084.70712553355;201368.67587505686;265082.5331110067;273.71512815143876;326999.5850709864;96397.39361304611;26598.540701719154;159485.45390205077;0;1;1;1;4;5;5;0;13;10;105542433964.63411;40220101304.91139;88603908609.71939;32904.27584722716;7552.048875013348;-0.0;0.0;461551.05368108716;55494.97262793174;0.0;34520.44900219038;2.88126484613882;0.2895107780920776
487;2019-09-06 01:07:45.108;767;769;254;253;225;39;92;33;48;42;793;265;48;93;294;176;294;672;225;120;92;22;692;355;359;144;359;303;695;-1.0;-1.0;1036.0;161.0;0.0;55;100;3;1;0;0;1;0;0;0;1;0;0;0;0;16803.55078125;6847.740234375;5563.09033203125;1361.75769042969;761.0;361934;591.0;0.0;Calculated values ==>;1567724865.108;349.86;350.06000000000006;298.56;298.46000000000004;295.66;277.06;273.8482719121499;282.36;276.46000000000004;277.96000000000004;277.36;352.46000000000004;299.66;277.96000000000004;282.46000000000004;302.56;290.76000000000005;302.56;340.36;285.16;282.36;332.26000000000005;349.26;275.36;243.40439225979637;267.9596281332873;273.8482719121499;295.66;6920000.0;3550000.0;3590000.0;1440000.0;3590000.0;3030000.0;6950000.0;0.0;0.0;0.17266666666666666;0.026833333333333334;0.0;0.0;0.0;6847.740234375;5563.09033203125;1361.75769042969;16803.55078125;497384.37407577876;497376.28712332353;271264.33534016035;270780.4815557867;258985.39154443186;430477.46260093397;444110.57439652376;448492.1240640218;472358.32031004626;533127.8421441218;475788.3491111202;448492.1240640218;454573.219499092;472008.27457252366;457121.6000675776;393659.97635562095;483373.2276931209;448397.5584939198;444110.57439652376;247943.99896000302;319136.5849023705;470378.9536012187;201443.51755014944;265082.5331110067;273.74436878847933;327280.94896054454;96512.04510019127;26621.40050451282;159579.80504106765;0;1;1;1;4;5;5;0;13;10;105757909355.16136;40304730915.11847;88785772240.1644;42657.05939139529;7216.434200703693;-0.0;0.0;462180.9518635114;55618.086395272934;0.0;34520.44900219038;3.6212143035165942;0.34810113505436885
488;2019-09-06 01:08:45.108;765;768;251;251;223;40;94;34;45;42;794;264;46;90;295;176;294;677;225;121;94;22;692;356;360;146;360;303;694;-1.0;-1.0;1092.0;138.0;0.0;53;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16446.85546875;6739.32421875;5516.9306640625;1354.74926757812;755.0;361935;593.0;0.0;Calculated values ==>;1567724925.108;349.66;349.96000000000004;298.26000000000005;298.26000000000005;295.46000000000004;277.16;273.955091788801;282.56;276.56;277.66;277.36;352.56000000000006;299.56;277.76000000000005;282.16;302.66;290.76000000000005;302.56;340.86;285.26000000000005;282.56;332.46000000000004;348.66;275.36;243.81672145450628;267.9596281332873;273.955091788801;295.66;6920000.0;3560000.0;3600000.0;1460000.0;3600000.0;3030000.0;6940000.000000001;0.0;0.0;0.182;0.023;0.0;0.0;0.0;6739.32421875;5516.9306640625;1354.74926757812;16446.85546875;497105.7695387016;497332.4585575871;269913.7719978705;269913.7719978705;258284.2679523118;430412.23801567365;444222.35671622586;448075.1158509465;472094.78864732845;533231.956343349;475671.37945810385;448214.2968835578;454177.03265008354;472000.775826726;456958.2462452348;393659.97635562095;484231.0244912633;448359.9133019282;444222.35671622586;248780.69988749037;316620.98725437425;470109.113730285;201749.47577250013;265082.5331110067;273.8682747463521;327558.03567929455;96625.27063730065;26644.03806249622;159672.13854936842;0;1;1;1;4;5;5;0;13;10;105973609355.16136;40391730915.11847;88967572240.1644;44831.26649427724;6172.271673029053;-0.0;0.0;462910.021245892;55729.658944220704;0.0;34520.44900219038;3.7472281694839213;0.35180183469939064
489;2019-09-06 01:09:45.109;763;766;250;250;222;41;96;34;43;42;787;262;44;89;295;175;294;679;224;122;96;22;693;356;361;146;361;302;696;-1.0;-1.0;685.0;66.0;0.0;56;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16440.771484375;6756.01708984375;5590.09716796875;1358.00671386719;743.0;361936;600.0;0.0;Calculated values ==>;1567724985.109;349.46000000000004;349.76;298.16;298.16;295.36;277.26000000000005;273.955091788801;282.76000000000005;276.56;277.46000000000004;277.36;351.86;299.36;277.56;282.06;302.66;290.66;302.56;341.06000000000006;285.36;282.76000000000005;333.16;347.46000000000004;275.36;243.81672145450628;267.8393353686513;273.955091788801;295.56;6930000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;6959999.999999999;0.0;0.0;0.11416666666666667;0.011000000000000001;0.0;0.0;0.0;6756.01708984375;5590.09716796875;1358.00671386719;16440.771484375;496730.6518584703;496861.6577578021;269282.66841885075;269282.66841885075;257814.75648308516;430412.23801567365;444334.5580357216;447984.6736389261;472094.78864732845;532577.5659171325;475565.08814119775;448123.7737234782;454215.1513473705;471867.40166123904;456820.0577062831;392957.38435950846;484311.18111742334;448322.39440657466;444334.5580357216;251709.28920128586;311590.51834565785;470109.113730285;201797.75209489625;265082.5331110067;273.8870982554868;327832.10380463215;96737.73368908938;26666.644739085954;159764.6986571663;0;1;1;1;4;5;5;0;13;10;106189912959.90007;40479332375.01265;89149075264.94514;28106.340209610076;2951.424977989277;-0.0;0.0;463517.84476457996;55805.691016734105;0.0;34520.44900219038;2.266308452164273;0.20634772825397324
490;2019-09-06 01:10:45.139;761;765;250;250;220;41;98;34;41;41;770;261;42;95;295;175;294;684;225;123;98;20;693;356;361;134;361;304;695;-2.0;0.0;942.0;199.0;0.0;54;1;1;1;0;0;1;0;0;0;1;0;1;0;0;17276.419921875;6727.9697265625;5557.25;2405.14526367188;727.0;361937;628.0;0.0;Calculated values ==>;1567725045.139;349.26;349.66;298.16;298.16;295.16;277.26000000000005;273.955091788801;282.96000000000004;276.56;277.26000000000005;277.26000000000005;350.16;299.26000000000005;277.36;282.66;302.66;290.66;302.56;341.56000000000006;285.46000000000004;282.96000000000004;335.96000000000004;345.86;275.16;241.2770596917726;268.0796299477929;273.955091788801;295.66;6930000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6950000.0;0.0;0.0;0.157;0.033166666666666664;0.0;0.0;0.0;6727.9697265625;5557.25;2405.14526367188;17276.419921875;496451.07113842067;496817.8836539414;269363.5212168846;269363.5212168846;257125.92441558282;430412.23801567365;444647.61353300465;447326.59894302575;473565.85517348704;530655.2663078107;475191.939860002;447466.95896490954;454667.8376385183;471867.40166123904;456820.0577062831;392957.38435950846;485164.1428309267;448472.45437914884;444647.61353300465;263425.85118522606;304884.691753025;471519.16422574193;201615.2986904998;265082.5331110067;273.81592691934003;328113.22088784777;96850.15642911759;26698.020018683732;159857.63966413494;0;1;1;1;4;5;5;0;13;11;106406621259.79678;40563374374.972595;89330966164.85846;38576.67413964657;8951.811540252196;-0.0;0.0;464073.8143964519;55904.93425115765;0.0;34520.44900219038;3.235350905950531;0.3243993772087939
491;2019-09-06 01:11:45.120;760;763;250;250;221;42;101;34;37;41;752;261;39;101;296;174;294;686;225;124;101;18;692;357;361;125;361;305;694;-2.0;-1.0;574.0;235.0;0.0;55;1;3;1;0;0;1;0;0;0;1;0;1;0;0;17314.171875;6822.3486328125;5574.005859375;2437.20458984375;718.0;361938;678.0;0.0;Calculated values ==>;1567725105.12;349.16;349.46000000000004;298.16;298.16;295.26000000000005;277.36;274.0616903277293;283.26000000000005;276.56;276.86;277.26000000000005;348.36;299.26000000000005;277.06;283.26000000000005;302.76000000000005;290.56;302.56;341.76;285.56;283.26000000000005;340.96000000000004;344.96000000000004;274.96000000000004;239.25999513918347;268.19934244402924;274.0616903277293;295.66;6920000.0;3570000.0000000005;3610000.0;1250000.0;3610000.0;3050000.0;6940000.000000001;0.0;0.0;0.09566666666666666;0.03916666666666667;0.0;0.0;0.0;6822.3486328125;5574.005859375;2437.20458984375;17314.171875;496407.6944804805;496634.4296176336;269445.0169006964;269445.0169006964;257541.30078333095;430346.717906069;445115.11632786837;446570.8011300101;474723.7783156528;528698.2385210564;475063.5517061459;446853.7789523966;455289.8463093041;471993.394713748;456517.28431931394;393659.97635562095;485568.5558788927;448622.2857995223;445115.11632786837;284357.86631585273;301113.3779324612;472512.2500188948;201592.07359003637;265082.5331110067;273.8113493976889;328401.3845385035;96963.03999089397;26738.360155670554;159950.37075539975;0;1;1;1;4;5;5;0;13;11;106623152669.60399;40641049769.903435;89513608309.69583;23436.29826799082;10611.040243463622;-0.0;0.0;464590.42552071175;56067.90639168463;0.0;34520.44900219038;2.2952912597151385;0.25697807474430945
492;2019-09-06 01:12:45.120;759;761;251;251;221;42;102;35;33;42;765;263;35;90;296;174;294;688;224;125;102;18;694;357;361;134;361;305;696;-2.0;-2.0;885.0;184.0;0.0;54;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16497.330078125;6909.27734375;5550.91259765625;1405.6276855468802;707.0;361939;719.0;14.0;Calculated values ==>;1567725165.12;349.06000000000006;349.26;298.26000000000005;298.26000000000005;295.26000000000005;277.36;274.0616903277293;283.36;276.66;276.46000000000004;277.36;349.66;299.46000000000004;276.66;282.16;302.76000000000005;290.56;302.56;341.96000000000004;285.66;283.36;345.06000000000006;343.86;274.96000000000004;241.2770596917726;268.19934244402924;274.0616903277293;295.56;6940000.000000001;3570000.0000000005;3610000.0;1340000.0;3610000.0;3050000.0;6959999.999999999;0.0;0.0;0.1475;0.03066666666666667;0.0;0.0;0.03508464162114141;6909.27734375;5550.91259765625;1405.6276855468802;16497.330078125;496074.37946158764;496161.42138852377;269747.55677567195;269747.55677567195;257445.81622189982;430346.717906069;445270.404877211;446002.4824056516;473663.1379967309;530057.28727503;475298.4904652146;446287.039416296;453835.4521504607;471993.394713748;456517.28431931394;392234.61806893663;485649.4976190517;448771.8903637809;445270.404877211;301532.38793589;296504.67125881097;471323.8536851003;201831.83716605726;265082.5331110067;273.9049039175675;328683.1470547795;97077.47020736533;26770.383757965476;160043.07840920833;0;1;1;1;4;5;5;0;13;11;106839752669.60399;40718749769.903435;89696608309.69583;36015.17017284016;8264.421839917319;-0.0;0.0;465085.85442438535;56225.20190904613;0.0;34520.44900219038;3.193435338907415;0.31849230446894383
493;2019-09-06 01:13:45.121;758;759;251;251;222;42;104;35;33;43;789;263;33;83;296;174;294;691;223;126;104;18;692;357;362;142;361;305;694;-1.0;-1.0;486.0;225.0;0.0;52;100;7;1;0;0;1;0;0;0;1;0;0;0;0;16543.46875;7095.1591796875;5439.0986328125;1383.6247558593802;691.0;361940;734.0;14.0;Calculated values ==>;1567725225.121;348.96000000000004;349.06000000000006;298.26000000000005;298.26000000000005;295.36;277.36;274.0616903277293;283.56;276.66;276.46000000000004;277.46000000000004;352.06000000000006;299.46000000000004;276.46000000000004;281.46000000000004;302.76000000000005;290.56;302.56;342.26;285.76000000000005;283.56;346.56000000000006;342.26;274.96000000000004;242.98782864720522;268.19934244402924;274.0616903277293;295.46000000000004;6920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3050000.0;6940000.000000001;0.0;0.0;0.081;0.0375;0.0;0.0;0.0351174075846195;7095.1591796875;5439.0986328125;1383.6247558593802;16543.46875;496127.8315112828;496074.37946158764;269913.7719978705;269913.7719978705;257911.6834116463;430346.717906069;445383.06367426197;446002.4824056516;472719.4423773052;532562.2687414474;475298.4904652146;446002.4824056516;452901.29032224056;471993.394713748;456517.28431931394;393659.97635562095;486307.20800256927;448735.2353024732;445383.06367426197;307818.28838856175;289802.386634966;470252.297931023;201453.7410088415;265082.5331110067;273.75730756807195;328958.49163477524;97194.17579044403;26793.627915770983;160134.66336277264;0;1;1;1;4;5;5;0;13;11;107056656285.20386;40801551150.13243;89879611360.20195;19808.44805314162;10079.945884581806;-0.0;0.0;465551.0589975021;56378.07418833526;0.0;34520.44900219038;2.1474813996254767;0.2440226343934309
494;2019-09-06 01:14:45.121;757;757;250;250;222;42;106;35;34;43;796;262;34;78;296;175;294;690;222;126;106;18;695;357;362;147;362;305;697;-2.0;-1.0;677.0;152.0;0.0;54;100;9;1;0;0;1;0;0;0;1;0;0;0;0;16845.798828125;7264.97900390625;5533.65625;1379.56164550781;671.0;361941;738.0;13.0;Calculated values ==>;1567725285.121;348.86;348.86;298.16;298.16;295.36;277.36;274.0616903277293;283.76000000000005;276.66;276.56;277.46000000000004;352.76;299.36;276.56;280.96000000000004;302.76000000000005;290.66;302.56;342.16;285.76000000000005;283.76000000000005;346.96000000000004;340.26;274.96000000000004;244.02132995426717;268.19934244402924;274.0616903277293;295.36;6950000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;6970000.0;0.0;0.0;0.11283333333333333;0.025333333333333333;0.0;0.0;0.03264639758564058;7264.97900390625;5533.65625;1379.56164550781;16845.798828125;495696.72439758136;495502.36399298854;269202.4470991726;269202.4470991726;257766.6244898272;430346.717906069;445692.85298803146;446144.86104575056;472061.919703908;533291.9554471924;475181.0500675642;446144.86104575056;452229.72169954114;471860.0129073821;456655.9655253212;391490.06297466444;485838.2577181668;448735.2353024732;445692.85298803146;309494.7701623936;281426.5920051367;469575.0378571016;201778.50458601618;265082.5331110067;273.88410623174235;329236.7355312596;97313.84360864064;26816.65446911571;160226.1029867961;0;1;1;1;4;5;5;0;13;11;107273856285.20386;40888251150.13243;90062611360.20195;27572.670553873362;6784.178842867497;-0.0;0.0;465945.90165256057;56518.60856106401;0.0;34520.44900219038;2.42321711572229;0.2423560733291236
495;2019-09-06 01:15:45.152;757;756;250;250;221;42;108;35;23;43;790;260;27;79;297;175;294;693;221;127;108;18;697;357;362;143;362;306;699;-2.0;-1.0;147.0;156.0;0.0;53;0;13;1;0;0;1;0;0;0;1;0;1;0;0;17963.76171875;7550.02294921875;5492.55859375;2368.8974609375;651.0;361942;738.0;0.0;Calculated values ==>;1567725345.152;348.86;348.76;298.16;298.16;295.26000000000005;277.36;274.0616903277293;283.96000000000004;276.66;275.46000000000004;277.46000000000004;352.16;299.16;275.86;281.06;302.86;290.66;302.56;342.46000000000004;285.86;283.96000000000004;346.96000000000004;338.26;274.96000000000004;243.1966462407574;268.3187672390254;274.0616903277293;295.26000000000005;6970000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6990000.000000001;0.0;0.0;0.0245;0.026000000000000002;0.0;0.0;0.0;7550.02294921875;5492.55859375;2368.8974609375;17963.76171875;495502.36399298854;495166.63820322393;269043.8548807313;269043.8548807313;257304.1886398923;430346.717906069;446001.5848834756;444367.2948173599;472588.3698738022;532592.0204643909;474817.22818405216;444945.90934977244;452188.85011007224;471986.131431616;456655.9655253212;389927.97761844227;486068.07452213496;448884.8576902355;446001.5848834756;309494.7701623936;273052.9745269728;470117.3168609056;200962.25760865145;265082.5331110067;273.5649182306041;329526.96507649164;97437.36574485598;26847.90776748239;160318.03558431976;0;1;1;1;4;5;5;0;13;12;107491168504.83792;40975296099.985855;90246006064.89313;5963.423411613357;6998.03154055861;-0.0;0.0;466225.51349331776;56633.5196541382;0.0;34520.44900219038;0.8410260266965104;0.11107210815927489
496;2019-09-06 01:16:45.132;757;755;249;249;221;42;110;36;-3;42;768;258;4;85;297;175;294;696;222;128;110;15;702;358;362;141;362;307;704;-2.0;-1.0;326.0;39.0;0.0;58;0;16;1;0;0;1;0;0;0;1;0;1;0;0;18438.072265625;7796.232421875;5745.6005859375;2374.73071289062;635.0;361943;735.0;0.0;Calculated values ==>;1567725405.132;348.86;348.66;298.06;298.06;295.26000000000005;277.36;274.1680685717883;284.16;276.76000000000005;272.86;277.36;349.96000000000004;298.96000000000004;273.56;281.66;302.86;290.66;302.56;342.76;285.96000000000004;284.16;346.66;336.66;274.66;242.77792619122317;268.43790593516167;274.1680685717883;295.36;7020000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;7040000.000000001;0.0;0.0;0.05433333333333333;0.006500000000000001;0.0;0.0;0.0;7796.232421875;5745.6005859375;2374.73071289062;18438.072265625;495015.2868137599;494536.337382633;268211.56662623223;268211.56662623223;257072.27618961333;430280.9020939914;446309.27618188073;440299.2787007576;472751.9947874012;530218.9530916922;474452.24318024167;441357.27833241806;452821.8752382498;471986.131431616;456491.46919281245;385471.64260383724;485978.06004215346;449034.25525399565;446309.27618188073;308237.3991652946;266355.56789118156;470090.63861072535;202212.05881957093;265082.5331110067;274.0575326946977;329830.212576919;97565.20857783528;26887.42482553193;160411.65569373808;0;1;1;1;4;5;5;0;13;12;107708296104.90697;41060467700.01294;90429844764.95158;12936.072280211141;1741.2107686425038;-0.0;0.0;466382.95679220057;56706.322397731616;0.0;34520.44900219038;0.9221389306388095;0.08534166440785171
497;2019-09-06 01:17:45.113;760;755;249;249;220;42;112;36;-15;42;762;260;-10;83;297;175;294;701;222;129;112;13;709;357;362;141;362;306;711;-2.0;-1.0;364.0;167.0;0.0;58;0;18;1;0;0;1;0;0;0;1;0;1;0;0;18776.58984375;8059.9150390625;5781.34521484375;2382.71655273438;625.0;361944;731.0;0.0;Calculated values ==>;1567725465.113;349.16;348.66;298.06;298.06;295.16;277.36;274.0616903277293;284.36;276.76000000000005;271.66;277.36;349.36;299.16;272.16;281.46000000000004;302.86;290.66;302.56;343.26;286.06;284.36;346.26;335.66;274.46000000000004;242.77792619122317;268.3187672390254;274.0616903277293;295.36;7090000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;7109999.999999999;0.0;0.0;0.06066666666666667;0.02783333333333333;0.0;0.0;0.0;8059.9150390625;5781.34521484375;2382.71655273438;18776.58984375;494757.3261052978;493848.71455139056;267704.4989983229;267704.4989983229;256398.87555508662;430346.717906069;446615.9432972033;438677.07709952706;472751.9947874012;529667.5808205553;474817.22818405216;439447.9078533812;452727.28993579623;471986.131431616;456655.9655253212;376739.0111661659;485974.0575635065;449183.42964702763;446615.9432972033;306560.99450073834;262170.3306944222;469892.93206556124;201335.3050040538;265082.5331110067;273.711000885902;330140.2365555294;97697.30129728079;26927.05766500212;160507.68315699656;0;1;1;1;4;5;5;0;13;12;107925427324.71364;41145040909.93764;90613686529.7879;14398.734173792043;7474.853953211957;-0.0;0.0;466610.67471226415;56783.09861684125;0.0;34520.44900219038;1.3482260476390062;0.1532651791822183
498;2019-09-06 01:18:45.113;763;757;249;249;219;42;114;36;-19;42;766;262;-19;78;297;174;294;706;222;130;114;12;709;357;362;140;362;306;711;-1.0;-1.0;277.0;185.0;0.0;58;0;20;1;0;0;1;0;0;0;1;0;1;0;0;18919.701171875;8167.1337890625;5824.9072265625;2376.70703125;618.0;361945;727.0;0.0;Calculated values ==>;1567725525.113;349.46000000000004;348.86;298.06;298.06;295.06;277.36;274.0616903277293;284.56;276.76000000000005;271.26000000000005;277.36;349.76;299.36;271.26000000000005;280.96000000000004;302.86;290.56;302.56;343.76;286.16;284.56;345.86;334.96000000000004;274.36;242.56692532238324;268.3187672390254;274.0616903277293;295.36;7090000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;7109999.999999999;0.0;0.0;0.04616666666666667;0.030833333333333334;0.0;0.0;0.0;8167.1337890625;5824.9072265625;2376.70703125;18919.701171875;495183.2311246008;494134.28650163644;267704.4989983229;267704.4989983229;256043.69032713174;430346.717906069;446921.6022498368;438054.9754168444;472882.7909566239;530085.791799281;475052.64501488337;438054.9754168444;452053.8679280588;471986.131431616;456517.28431931394;376739.0111661659;486717.5065767112;449332.3825042731;446921.6022498368;304884.691753025;259240.94887492666;469929.52753194683;201051.8990833361;265082.5331110067;273.60005252410144;330454.37231399294;97832.52670418183;26966.71952820199;160604.40192734162;0;1;1;1;4;5;5;0;13;12;108142627324.71364;41229340909.93764;90797286529.7879;10941.642024063634;8290.393543832166;-0.0;0.0;466821.844513913;56914.475679316616;0.0;34520.44900219038;1.1749240389565063;0.14350712674196622
499;2019-09-06 01:19:45.154;766;760;248;248;219;42;116;36;-12;41;771;264;-21;71;298;175;294;708;222;131;116;10;713;357;362;140;362;305;715;-2.0;-1.0;86.0;253.0;0.0;59;0;21;1;0;0;1;0;0;0;1;0;1;0;0;19110.04296875;8281.4169921875;5963.4990234375;2377.88159179688;615.0;361946;723.0;0.0;Calculated values ==>;1567725585.154;349.76;349.16;297.96000000000004;297.96000000000004;295.06;277.36;274.0616903277293;284.76000000000005;276.76000000000005;271.96000000000004;277.26000000000005;350.26;299.56;271.06;280.26000000000005;302.96000000000004;290.66;302.56;343.96000000000004;286.26000000000005;284.76000000000005;345.46000000000004;334.66;274.16;242.56692532238324;268.19934244402924;274.0616903277293;295.36;7130000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;7150000.0;0.0;0.0;0.014333333333333333;0.042166666666666665;0.0;0.0;0.0;8281.4169921875;5963.4990234375;2377.88159179688;19110.04296875;495220.3883783328;494170.2257431798;266999.2186698007;266999.2186698007;255871.822694118;430346.717906069;447226.26867977355;439361.0270025769;472784.61766108364;530684.0115263712;475415.8731472404;437968.82056851813;451283.2480341371;472112.1658875143;456655.9655253212;298229.8684676784;486591.1320678047;449481.1154426235;447226.26867977355;303208.48990285693;257985.5697089033;469732.021654708;199956.2918024195;265082.5331110067;273.16928984169647;330771.5034074384;97969.6916263428;27006.368174885873;160702.70577472533;0;1;1;1;4;5;5;0;13;12;108359975745.17625;41313398310.11655;90980711785.17831;3431.4678712022564;11375.543275438164;-0.0;0.0;466941.7022768378;57078.470473077585;0.0;34520.44900219038;0.8907652909176532;0.1372485387608034
500;2019-09-06 01:20:45.114;769;763;247;247;218;42;118;36;-19;41;776;265;-23;66;298;175;294;712;222;132;118;9;714;357;362;139;362;304;716;-3.0;-1.0;405.0;266.0;0.0;60;0;21;1;0;0;1;0;0;0;1;0;1;0;0;19146.767578125;8297.029296875;5938.6689453125;2368.27392578125;614.0;361947;719.0;0.0;Calculated values ==>;1567725645.114;350.06000000000006;349.46000000000004;297.86;297.86;294.96000000000004;277.36;274.0616903277293;284.96000000000004;276.76000000000005;271.26000000000005;277.26000000000005;350.76;299.66;270.86;279.76000000000005;302.96000000000004;290.66;302.56;344.36;286.36;284.96000000000004;345.06000000000006;334.56;274.06;242.35481222062532;268.0796299477929;274.0616903277293;295.36;7140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;7159999.999999999;0.0;0.0;0.06749999999999999;0.044333333333333336;0.0;0.0;0.0;8297.029296875;5938.6689453125;2368.27392578125;19146.767578125;495549.4361713552;494500.91340771114;266510.6584556076;266510.6584556076;255478.77161693096;430346.717906069;447529.95785919396;438504.63750537357;472915.35137376806;531281.3534008304;475660.87047310633;437883.18805776763;450782.5135501844;472112.1658875143;456655.9655253212;297584.2995562867;487079.9903758639;449629.6300611973;447529.95785919396;301532.38793589;257567.11924055516;469768.9665190196;200987.1828158686;265082.5331110067;273.57468946138107;331090.09762436204;98107.75324302677;27045.893103360184;160801.82438470592;0;1;1;1;4;5;5;0;13;12;108577030945.31435;41397042510.16976;91163289985.29446;16032.428191541583;11915.992410839697;-0.0;0.0;467103.7932780412;57272.43720649949;0.0;34520.44900219038;1.6832370182056475;0.20484147631265381
501;2019-09-06 01:21:45.105;771;766;247;247;218;42;120;36;-23;41;780;265;-24;60;298;176;294;715;223;132;120;7;715;357;362;140;362;303;717;-2.0;-1.0;882.0;289.0;0.0;59;0;19;1;0;0;1;0;0;0;1;0;1;0;0;18881.224609375;8166.7451171875;5935.12841796875;2347.20483398438;612.0;361948;716.0;0.0;Calculated values ==>;1567725705.105;350.26;349.76;297.86;297.86;294.96000000000004;277.36;274.0616903277293;285.16;276.76000000000005;270.86;277.26000000000005;351.16;299.66;270.76000000000005;279.16;302.96000000000004;290.76000000000005;302.56;344.66;286.36;285.16;344.76;334.36;273.86;242.56692532238324;267.9596281332873;274.0616903277293;295.46000000000004;7150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7170000.0;0.0;0.0;0.147;0.04816666666666667;0.0;0.0;0.0;8166.7451171875;5935.12841796875;2347.20483398438;18881.224609375;495736.54563697125;494831.4586981527;266444.97555240453;266444.97555240453;255436.96781410163;430346.717906069;447832.684704516;438109.25301780854;472784.61766108364;531773.6079719749;475788.3491111202;437953.82195464283;450144.6074466229;472112.1658875143;456794.493534906;297001.9187774526;487419.90308170835;449629.6300611973;447832.684704516;300275.376401361;256730.23209357203;469435.60934050113;201407.9556765786;265082.5331110067;273.73941032347847;331406.9500239352;98244.93078328202;27085.182865301893;160900.7578537161;0;1;1;1;4;5;5;0;13;12;108794198365.0865;41480729955.081955;91345362670.10344;34795.0907091608;12909.998651478938;-0.0;0.0;467527.29240070406;57479.289432646285;0.0;34520.44900219038;2.9001679176224915;0.31124176386028307
502;2019-09-06 01:22:45.095;772;767;247;247;217;41;121;35;-24;41;781;265;-25;60;298;176;294;717;223;133;121;6;715;357;362;141;362;302;718;-2.0;-1.0;412.0;247.0;0.0;58;6;17;1;0;0;1;0;0;0;1;0;1;0;0;18708.318359375;8017.1318359375;5863.34033203125;2380.31616210938;609.0;361949;713.0;0.0;Calculated values ==>;1567725765.095;350.36;349.86;297.86;297.86;294.86;277.26000000000005;274.0616903277293;285.26000000000005;276.66;270.76000000000005;277.26000000000005;351.26;299.66;270.66;279.16;302.96000000000004;290.76000000000005;302.56;344.86;286.46000000000004;285.26000000000005;344.46000000000004;334.06;273.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;295.46000000000004;7150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;7180000.0;0.0;0.0;0.06866666666666667;0.04116666666666667;0.0;0.0;0.0;8017.1318359375;5863.34033203125;2380.31616210938;18708.318359375;495878.35376724944;494876.7608315734;266379.69357322354;266379.69357322354;255047.60146888593;430346.717906069;447983.6918188402;438179.53515710204;472653.6706096803;531952.7699279393;475915.63509197;438024.4983934438;450325.8860683614;472112.1658875143;456794.493534906;297001.9187774526;487611.4998116262;449777.9279416128;447983.6918188402;299018.4200587347;255474.93562877487;469200.3069803008;200940.12659982932;265082.5331110067;273.55624110622506;331720.14400769264;98379.77394697262;27124.572307607552;160999.06203988622;0;1;1;1;4;5;5;0;13;12;109011362165.12103;41565015905.09535;91526832420.1323;16290.439387599394;11043.377425662746;-0.0;0.0;467952.9341994529;57678.867631409645;0.0;34520.44900219038;1.680965046614736;0.2016455510664721
503;2019-09-06 01:23:45.116;773;768;248;247;217;41;123;35;-15;41;780;266;-22;59;298;176;294;718;223;134;123;6;712;357;362;141;362;302;714;-1.0;-1.0;808.0;308.0;3.0;57;12;13;1;0;0;1;0;0;0;1;0;1;0;0;18422.97265625;7740.75634765625;5796.5576171875;2406.0966796875;606.0;361950;712.0;0.0;Calculated values ==>;1567725825.116;350.46000000000004;349.96000000000004;297.96000000000004;297.86;294.86;277.26000000000005;274.0616903277293;285.46000000000004;276.66;271.66;277.26000000000005;351.16;299.76000000000005;270.96000000000004;279.06;302.96000000000004;290.76000000000005;302.56;344.96000000000004;286.56;285.46000000000004;344.36;333.76000000000005;273.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;295.46000000000004;7120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;7140000.000000001;0.0;0.0;0.13466666666666666;0.051333333333333335;0.0005;0.0005;0.0;7740.75634765625;5796.5576171875;2406.0966796875;18422.97265625;496308.66344514355;495407.47271058755;267067.0011832688;266643.2490261455;255212.94168981392;430346.717906069;448285.002381332;439561.4401127939;472653.6706096803;531848.6080526202;476032.3725694117;438488.69466843555;450189.5037919261;472112.1658875143;456794.493534906;298960.04173216154;488177.01361639495;449926.01064825204;448285.002381332;298599.4468028795;254219.67992080047;469200.3069803008;201281.40407110288;267067.0011832688;273.68991492511003;332029.67973194947;98511.13564214273;27164.473041599118;161096.26186401714;0;1;1;1;4;5;5;0;13;12;109228638184.78961;41649645514.96626;91708095839.8558;32088.378186947717;13753.170349338829;-0.0;90.6090005990316;468356.2321168436;57885.5778524837;0.0;34521.20434147047;2.880949287512755;0.31650734206456066
504;2019-09-06 01:24:45.136;772;769;248;247;218;42;125;35;0;41;778;267;-6;62;298;176;294;716;224;135;125;5;710;357;361;141;361;301;713;-2.0;-1.0;839.0;252.0;0.0;57;17;10;1;0;0;1;0;0;0;1;0;1;0;0;18046.5078125;7541.53125;5752.82421875;2439.62060546875;604.0;361951;710.0;0.0;Calculated values ==>;1567725885.136;350.36;350.06000000000006;297.96000000000004;297.86;294.96000000000004;277.36;274.0616903277293;285.66;276.66;273.16;277.26000000000005;350.96000000000004;299.86;272.56;279.36;302.96000000000004;290.76000000000005;302.56;344.76;286.66;285.66;344.16;333.56;273.66;242.77792619122317;267.7187500070086;274.0616903277293;295.56;7100000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3010000.0;7130000.0;0.0;0.0;0.13983333333333334;0.042;0.0;0.0;0.0;7541.53125;5752.82421875;2439.62060546875;18046.5078125;496359.69038579095;495646.16673817363;267135.2182743593;266710.1679984911;255605.18051042283;430346.717906069;448771.8903637809;442024.1650760851;472653.6706096803;531715.34125538;476275.79884412925;441133.5214113407;450778.10816522007;472245.1300884768;456794.493534906;374981.41186297324;487986.4492274548;450255.8188384086;448771.8903637809;297761.5184850505;253382.8652305231;469101.2764714543;201413.94825418075;267067.0011832688;273.7417530863626;332333.69337320485;98638.53048954827;27204.867479288376;161192.53879423556;0;1;1;1;4;5;5;0;13;12;109445610484.72066;41734273714.93937;91889056139.7983;33645.32865226296;11242.86778512549;-0.0;0.0;468904.1956006263;58093.94760364395;0.0;34521.959668166885;2.852946783803808;0.30179251170739774
505;2019-09-06 01:25:45.137;771;768;248;248;218;41;127;34;9;41;776;268;5;68;299;176;294;715;225;136;127;6;707;356;361;141;361;302;710;-2.0;-1.0;1101.0;234.0;0.0;54;21;8;1;0;0;1;0;0;0;1;0;1;0;0;17849.72265625;7303.5830078125;5641.3779296875;2467.10278320312;603.0;361952;709.0;0.0;Calculated values ==>;1567725945.137;350.26;349.96000000000004;297.96000000000004;297.96000000000004;294.96000000000004;277.26000000000005;273.955091788801;285.86;276.56;274.06;277.26000000000005;350.76;299.96000000000004;273.66;279.96000000000004;303.06;290.76000000000005;302.56;344.66;286.76000000000005;285.86;344.06000000000006;333.46000000000004;273.76000000000005;242.77792619122317;267.8393353686513;273.955091788801;295.66;7070000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;7100000.0;0.0;0.0;0.1835;0.039;0.0;0.0;0.0;7303.5830078125;5641.3779296875;2467.10278320312;17849.72265625;496506.97312030796;495794.53977427504;267342.539980723;267342.539980723;255733.11469167325;430412.23801567365;449070.42561353813;443139.33368828957;472653.6706096803;531431.875930999;476265.6816794932;442552.9904358224;451411.25423340057;472370.8731863978;456958.2462452348;379723.3306086122;488152.2976545945;450403.0346948328;449070.42561353813;297342.5633918147;252964.46457616048;469200.3069803008;201366.9501308686;267067.0011832688;273.71891785153804;332632.83361352596;98762.24183719361;27245.757522463085;161287.49206159654;0;1;1;1;4;5;5;0;13;12;109662214095.3197;41818875125.17334;92069959155.2986;44365.23238278675;10445.500917127856;-0.0;0.0;469554.2944458498;58274.68702226935;0.0;34521.959668166885;3.556352626954625;0.35733650025072167
506;2019-09-06 01:26:45.117;769;767;249;248;219;41;128;34;12;40;776;269;12;75;299;176;294;711;225;137;128;9;703;357;361;140;362;302;706;-2.0;-1.0;1068.0;259.0;0.0;54;23;7;1;0;0;1;0;0;0;1;0;1;0;0;17834.9296875;7255.6484375;5627.42431640625;2493.3759765625;601.0;361953;708.0;0.0;Calculated values ==>;1567726005.117;350.06000000000006;349.86;298.06;297.96000000000004;295.06;277.26000000000005;274.0616903277293;285.96000000000004;276.56;274.36;277.16;350.76;300.06;274.36;280.66;303.06;290.76000000000005;302.56;344.26;286.86;285.96000000000004;343.96000000000004;333.26000000000005;274.06;242.56692532238324;267.8393353686513;274.0616903277293;295.66;7030000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3020000.0;7059999.999999999;0.0;0.0;0.178;0.043166666666666666;0.0;0.0;0.0;7255.6484375;5627.42431640625;2493.3759765625;17834.9296875;496609.9142211497;496039.57366954855;268064.1768452274;267625.44785536535;256262.51659271508;430346.717906069;449219.35959733767;443576.6592147222;472686.4266018815;531431.875930999;476382.2537789027;443576.6592147222;452352.9318728331;472238.11666622694;456794.493534906;384454.5213959123;487982.0998317136;450550.0426461352;449219.35959733767;296923.61432157;252127.67657613798;469633.2381088445;201638.5704733172;267067.0011832688;273.8295034529518;332930.1065924508;98883.52832363354;27287.08106636661;161381.36744478205;0;1;1;1;4;5;5;0;13;12;109878741895.38855;41903147025.200134;92251098755.3562;43064.979795970095;11568.43648626693;-0.0;0.0;470282.63668587053;58458.07535086317;0.0;34521.959668166885;3.5530581371483905;0.36413820741225134
507;2019-09-06 01:27:45.098;768;766;250;250;220;41;130;34;14;40;776;269;16;81;299;176;294;707;227;138;130;10;703;357;361;140;361;303;705;0.0;-1.0;947.0;253.0;0.0;53;25;7;1;0;0;1;0;0;0;1;0;1;0;0;17821.1796875;7217.20458984375;5595.3671875;2508.5341796875;601.0;361954;706.0;0.0;Calculated values ==>;1567726065.098;349.96000000000004;349.76;298.16;298.16;295.16;277.26000000000005;274.0616903277293;286.16;276.56;274.56;277.16;350.76;300.06;274.76000000000005;281.26000000000005;303.06;290.76000000000005;302.56;343.86;286.96000000000004;286.16;343.76;333.26000000000005;274.16;242.56692532238324;267.9596281332873;274.0616903277293;295.86;7030000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;7050000.0;0.0;0.0;0.15783333333333335;0.042166666666666665;0.0;0.0;0.0;7217.20458984375;5595.3671875;2508.5341796875;17821.1796875;496469.40837812755;495995.09573513793;268582.1427106751;268582.1427106751;256665.70362692367;430346.717906069;449516.5683920647;443664.5507289629;472686.4266018815;531356.6340493629;476255.6687652501;443955.1368504969;452981.10741356865;472370.8731863978;456794.493534906;384454.5213959123;487498.54964665195;450696.8441627968;449516.5683920647;296085.73418796173;252127.67657613798;469732.021654708;201611.59587919287;267067.0011832688;273.8189722573502;333227.14674446714;99004.09723983634;27328.75045147979;161474.86109153155;0;1;1;1;4;5;5;0;13;12;110095273305.19576;41987120425.12537;92432541280.19464;38204.02470712204;11305.744620200889;-0.0;0.0;470959.6639295872;58648.63316415837;0.0;34521.959668166885;3.2314748991473174;0.33868227095149966
508;2019-09-06 01:28:45.118;766;765;251;251;221;41;132;34;18;40;776;270;23;84;299;176;294;705;227;139;132;10;700;357;362;139;362;304;702;-3.0;-1.0;1147.0;264.0;0.0;53;25;8;1;0;0;1;0;0;0;1;0;1;0;0;17985.35546875;7236.5517578125;5564.08447265625;2529.06811523438;601.0;361955;705.0;0.0;Calculated values ==>;1567726125.118;349.76;349.66;298.26000000000005;298.26000000000005;295.26000000000005;277.26000000000005;274.0616903277293;286.36;276.56;274.96000000000004;277.16;350.76;300.16;275.46000000000004;281.56;303.06;290.76000000000005;302.56;343.66;287.06;286.36;343.66;333.26000000000005;274.16;242.35481222062532;268.0796299477929;274.0616903277293;295.86;7000000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;7020000.0;0.0;0.0;0.19116666666666668;0.044000000000000004;0.0;0.0;0.0;7236.5517578125;5564.08447265625;2529.06811523438;17985.35546875;496477.1673328691;496143.88176851673;269264.47089523374;269264.47089523374;257164.43259297797;430346.717906069;449629.6300611973;444043.6597017553;472817.310826017;531281.3534008304;476245.76028652926;444766.67480068695;453208.32201979414;472238.11666622694;456794.493534906;387365.59389564383;487519.9353064588;450663.2501541948;449629.6300611973;295666.80309349706;252127.67657613798;469867.5881872505;201682.5858445222;267067.0011832688;273.8466836719321;333525.63399993867;99124.58535868504;27370.744463930503;161567.88752048012;0;1;1;1;4;5;5;0;13;12;110312245605.1268;42070848325.098755;92614701980.13675;46331.35861904107;11800.140103080046;-0.0;0.0;471664.3602775905;58841.24638647095;0.0;34521.959668166885;3.7920821831384637;0.3883124807481373
509;2019-09-06 01:29:45.089;765;764;252;252;222;42;134;35;27;40;778;271;30;89;299;176;293;703;228;140;134;9;703;357;362;138;362;304;705;-1.0;-1.0;676.0;221.0;0.0;56;22;9;1;0;0;1;0;0;0;1;0;1;0;0;18287.443359375;7364.60546875;5651.376953125;2515.68237304688;603.0;361956;703.0;0.0;Calculated values ==>;1567726185.089;349.66;349.56000000000006;298.36;298.36;295.36;277.36;274.0616903277293;286.56;276.66;275.86;277.16;350.96000000000004;300.26000000000005;276.16;282.06;303.06;290.76000000000005;302.46000000000004;343.46000000000004;287.16;286.56;343.46000000000004;333.46000000000004;274.06;242.14157278889297;268.0796299477929;274.0616903277293;295.96000000000004;7030000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;7050000.0;0.0;0.0;0.11266666666666666;0.036833333333333336;0.0;0.0;0.0;7364.60546875;5651.376953125;2515.68237304688;18287.443359375;496047.3354667322;495712.90375950193;269484.75244665163;269484.75244665163;257389.25094953188;430346.717906069;449926.01064825204;445341.22453111183;472947.9820155742;531489.9788147744;476362.57084834046;445769.9504256632;453873.7933425479;472238.11666622694;456794.493534906;383180.043703933;486908.472790569;450810.0737372844;449926.01064825204;294828.9587717387;252964.46457616048;469904.45810332865;201484.62920471217;267067.0011832688;273.7693786601415;333827.7612245123;99246.20285860082;27412.763732168198;161661.30452557365;0;1;1;1;4;5;5;0;13;12;110529340624.968;42153908160.037994;92797013820.00339;27474.509740107696;9886.79703109904;-0.0;0.0;472279.1119064973;59021.88351229351;0.0;34521.959668166885;2.4054927314309613;0.26129300319732834
510;2019-09-06 01:30:45.130;764;764;253;252;223;42;135;35;36;40;780;272;35;90;300;176;293;704;228;140;135;9;703;357;362;139;362;304;706;-2.0;-1.0;574.0;290.0;0.0;56;23;9;1;0;0;1;0;0;0;1;0;1;0;0;18521.626953125;7409.4677734375;5724.75927734375;2515.83081054688;607.0;361957;701.0;0.0;Calculated values ==>;1567726245.13;349.56000000000006;349.56000000000006;298.46000000000004;298.36;295.46000000000004;277.36;274.0616903277293;286.66;276.66;276.76000000000005;277.16;351.16;300.36;276.66;282.16;303.16;290.76000000000005;302.46000000000004;343.56000000000006;287.16;286.66;343.26;333.86;274.06;242.35481222062532;268.0796299477929;274.0616903277293;295.96000000000004;7030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;7059999.999999999;0.0;0.0;0.09566666666666666;0.04833333333333333;0.0;0.0;0.0;7409.4677734375;5724.75927734375;2515.83081054688;18521.626953125;495906.458135088;495616.0280012042;269863.0837919437;269406.4204427407;257707.0941898124;430346.717906069;450073.87972852413;446621.9564447741;472817.310826017;531698.5695214175;476479.3261594255;446480.4499592048;454006.4724375738;472363.9841563223;456794.493534906;383180.043703933;486950.44618636207;450810.0737372844;450073.87972852413;293991.1381695566;254638.09398592086;469768.9665190196;201211.31180066033;267067.0011832688;273.66248418331867;334134.7130849757;99369.40426602057;27454.721660459745;161756.17044180524;0;1;1;1;4;5;5;0;13;12;110746689045.43062;42237064945.21499;92979538460.39188;23477.618337620217;12980.286644720698;-0.0;0.0;472704.0031187787;59212.57275866881;0.0;34521.959668166885;2.3295699802126446;0.27325676416918887
511;2019-09-06 01:31:45.120;764;764;253;252;223;42;137;35;38;41;781;272;37;95;300;176;293;706;229;141;137;9;705;358;362;137;362;303;707;-1.0;-1.0;503.0;259.0;0.0;60;22;9;1;0;0;1;0;0;0;1;0;1;0;0;18688.2265625;7330.9482421875;5810.1455078125;2519.67749023438;612.0;361958;699.0;0.0;Calculated values ==>;1567726305.12;349.56000000000006;349.56000000000006;298.46000000000004;298.36;295.46000000000004;277.36;274.1680685717883;286.86;276.66;276.96000000000004;277.26000000000005;351.26;300.36;276.86;282.66;303.16;290.76000000000005;302.46000000000004;343.76;287.26000000000005;286.86;343.06000000000006;334.36;274.06;241.92719264551067;267.9596281332873;274.1680685717883;296.06;7050000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;7070000.0;0.0;0.0;0.08383333333333334;0.043166666666666666;0.0;0.0;0.0;7330.9482421875;5810.1455078125;2519.67749023438;18688.2265625;495712.90375950193;495519.08642829733;269783.5909008911;269328.67286644195;257660.3846725599;430280.9020939914;450368.9831162589;447095.7395217318;473176.1828425327;531877.8300698457;476605.57819319895;446955.08328484115;454836.6811067009;472363.9841563223;456630.3391571923;380777.87598270853;487140.32068937446;450956.69263597444;450368.9831162589;293153.3411634106;256730.23209357203;470039.7140759448;201430.35281162165;267067.0011832688;273.75262830676394;334444.74351607094;99492.22059288218;27496.67723571132;161852.27862728044;0;1;1;1;4;5;5;0;13;12;110963852844.60207;42319851144.89913;93161608109.69722;20594.948252530903;11594.970761243281;-0.0;0.0;473071.21329373086;59417.33243730199;0.0;34521.959668166885;2.0554491550885094;0.24269238161271076
512;2019-09-06 01:32:45.131;765;765;253;253;223;42;139;35;35;41;782;272;35;96;300;177;293;708;231;142;139;9;706;357;362;137;362;303;708;-2.0;-1.0;767.0;228.0;0.0;60;20;8;1;0;0;1;0;0;0;1;0;1;0;0;18757.9921875;7312.22314453125;5858.52685546875;2484.06958007812;613.0;361959;698.0;0.0;Calculated values ==>;1567726365.131;349.66;349.66;298.46000000000004;298.46000000000004;295.46000000000004;277.36;274.0616903277293;287.06;276.66;276.66;277.26000000000005;351.36;300.36;276.66;282.76000000000005;303.16;290.86;302.46000000000004;343.96000000000004;287.36;287.06;342.96000000000004;334.46000000000004;274.06;241.92719264551067;267.9596281332873;274.0616903277293;296.26000000000005;7059999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;7080000.0;0.0;0.0;0.12783333333333333;0.038;0.0;0.0;0.0;7312.22314453125;5858.52685546875;2484.06958007812;18757.9921875;495757.304433744;495563.62288880814;269704.70024115324;269704.70024115324;257613.87949361588;430346.717906069;450663.2501541948;446673.19854750636;473176.1828425327;531982.0436786455;476605.57819319895;446673.19854750636;454968.21538176556;472363.9841563223;456932.86928524286;379437.15332849347;487330.271656766;451103.10828574025;450663.2501541948;292734.4514702754;257148.6733736563;470039.7140759448;201515.77450133546;267067.0011832688;273.7815478264826;334756.8525493019;99614.26939293476;27538.382772686196;161949.53539103293;0;1;1;1;4;5;5;0;13;12;111181092665.16824;42402066215.1134;93343441440.17111;31339.290707235512;10203.909703835154;-0.0;0.0;473504.07796349993;59599.02307882966;0.0;34521.959668166885;2.6537003635568794;0.2864446936510522
