;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
513;2019-09-06 01:33:45.141;766;765;253;252;222;42;140;35;32;41;783;273;32;99;300;176;293;709;230;143;140;8;700;357;362;138;362;304;702;-3.0;-1.0;799.0;239.0;0.0;59;22;7;1;0;0;1;0;0;0;1;0;1;0;0;18526.193359375;7209.6142578125;5724.59765625;2511.5126953125;614.0;361960;697.0;0.0;Calculated values ==>;1567726425.141;349.76;349.66;298.46000000000004;298.36;295.36;277.36;274.0616903277293;287.16;276.66;276.36;277.26000000000005;351.46000000000004;300.46000000000004;276.36;283.06;303.16;290.76000000000005;302.46000000000004;344.06000000000006;287.46000000000004;287.16;342.86;334.56;273.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;296.16;7000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;7020000.0;0.0;0.0;0.13316666666666668;0.03983333333333334;0.0;0.0;0.0;7209.6142578125;5724.59765625;2511.5126953125;18526.193359375;496477.1673328691;496143.88176851673;270187.2918903174;269723.3564903833;257529.19559014047;430346.717906069;450810.0737372844;446054.7494118788;473045.8727645816;532011.391070236;476596.02645263023;446054.7494118788;455194.5415848686;472363.9841563223;456794.493534906;386287.25125485624;488107.1160957939;451249.3221069942;450810.0737372844;292315.56762988004;257567.11924055516;469805.9777390899;201488.4955319594;267067.0011832688;273.77088945203894;335067.60587906756;99735.30487382034;27580.01956328322;162046.07751628818;0;1;1;1;4;5;5;0;13;12;111398328865.13373;42484579965.10029;93525571790.14217;32568.072808342607;10687.979707917368;-0.0;0.0;474036.7280862722;59773.15117374633;0.0;34521.959668166885;2.800519471259063;0.30163483778853667
514;2019-09-06 01:34:45.112;766;766;252;251;223;42;142;35;32;41;783;273;31;99;300;176;293;706;230;144;141;8;705;357;362;138;362;304;707;-3.0;-1.0;907.0;208.0;0.0;60;24;8;1;0;0;1;0;0;0;1;0;1;0;0;18754.9140625;7313.64599609375;5808.38330078125;2517.3857421875;614.0;361961;695.0;0.0;Calculated values ==>;1567726485.112;349.76;349.76;298.36;298.26000000000005;295.46000000000004;277.36;274.0616903277293;287.36;276.66;276.36;277.26000000000005;351.46000000000004;300.46000000000004;276.26000000000005;283.06;303.16;290.76000000000005;302.46000000000004;343.76;287.56;287.26000000000005;342.66;334.56;273.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;296.16;7050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;7070000.0;0.0;0.0;0.15116666666666667;0.034666666666666665;0.0;0.0;0.0;7313.64599609375;5808.38330078125;2517.3857421875;18754.9140625;495995.09573513793;495801.8114125491;269328.67286644195;268878.42526252184;257660.3846725599;430346.717906069;451103.10828574025;446054.7494118788;473045.8727645816;532011.391070236;476596.02645263023;445912.450752771;455194.5415848686;472363.9841563223;456794.493534906;380777.87598270853;487140.32068937446;451395.3355053036;450956.69263597444;291477.81744585035;257567.11924055516;469805.9777390899;201630.08994885668;267067.0011832688;273.82619275287635;335378.1316140067;99856.27354604949;27621.90679494637;162142.13923857542;0;1;1;1;4;5;5;0;13;12;111615423884.97493;42567339945.03975;93707883630.0088;36948.86102216018;9296.764110061418;-0.0;0.0;474615.75586900825;59939.61021133401;0.0;34521.959668166885;2.956991998531537;0.3055533837313257
515;2019-09-06 01:35:45.102;767;766;252;251;221;42;143;35;34;41;783;273;33;100;300;176;293;709;230;145;143;8;707;357;362;140;362;304;709;-3.0;-2.0;1017.0;197.0;0.0;58;31;9;1;0;0;1;0;0;0;1;0;1;0;0;18816.23828125;7423.81201171875;5796.4453125;2559.92407226562;614.0;361962;694.0;0.0;Calculated values ==>;1567726545.102;349.86;349.76;298.36;298.26000000000005;295.26000000000005;277.36;274.0616903277293;287.46000000000004;276.66;276.56;277.26000000000005;351.46000000000004;300.46000000000004;276.46000000000004;283.16;303.16;290.76000000000005;302.46000000000004;344.06000000000006;287.66;287.46000000000004;342.56000000000006;334.56;273.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;296.16;7070000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;7090000.000000001;0.0;0.0;0.1695;0.03283333333333333;0.0;0.0;0.0;7423.81201171875;5796.4453125;2559.92407226562;18816.23828125;495943.03165620397;495608.2658081013;269174.8923187634;268727.91504887695;256845.32914003148;430346.717906069;451249.3221069942;446338.7475733018;472784.61766108364;532011.391070236;476596.02645263023;446196.8478688148;455325.89240065054;472363.9841563223;456794.493534906;377972.9335297339;487372.6785583494;451541.149871606;451249.3221069942;291058.95107146574;257567.11924055516;469534.43403505563;201707.06432722398;267067.0011832688;273.8562360998163;335691.17236809834;99979.06522744244;27664.210658254353;162238.83002588394;0;1;1;1;4;5;5;0;13;12;111832587685.00946;42650726045.05301;93890253230.0378;41465.07031021019;8793.66530540714;-0.0;0.0;475269.0963886439;60090.3386642238;0.0;34521.959668166885;3.184927622366519;0.3212229181841329
516;2019-09-06 01:36:45.113;769;768;252;251;222;42;145;35;35;41;783;274;34;101;301;176;293;711;229;146;145;8;705;357;362;138;362;305;707;-2.0;-2.0;359.0;56.0;0.0;61;28;10;1;0;0;1;0;0;0;1;0;1;0;0;19106.365234375;7515.8896484375;5950.47998046875;2502.6923828125;613.0;361963;692.0;0.0;Calculated values ==>;1567726605.113;350.06000000000006;349.96000000000004;298.36;298.26000000000005;295.36;277.36;274.0616903277293;287.66;276.66;276.66;277.26000000000005;351.46000000000004;300.56;276.56;283.26000000000005;303.26000000000005;290.76000000000005;302.46000000000004;344.26;287.76000000000005;287.66;342.36;334.46000000000004;273.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;296.06;7050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;7070000.0;0.0;0.0;0.05983333333333333;0.009333333333333334;0.0;0.0;0.0;7515.8896484375;5950.47998046875;2502.6923828125;19106.365234375;496417.6805480267;496084.1575732743;269328.67286644195;268878.42526252184;257296.96944440572;430346.717906069;451541.149871606;446287.039416296;473045.8727645816;531936.4951910102;476586.57918398344;446144.86104575056;455289.8463093041;472489.76874380955;456794.493534906;380777.87598270853;487877.41635769396;451686.7665824193;451541.149871606;290221.2356813373;257148.6733736563;469805.9777390899;201797.2922681797;267067.0011832688;273.89143352744355;336007.25200094085;100103.5855656511;27706.406863208587;162336.73901654963;0;1;1;1;4;5;5;0;13;12;112049827504.71257;42734141334.93901;94072986724.78806;14628.636537695624;2501.4143977284957;-0.0;0.0;475736.6296437896;60184.4815846597;0.0;34521.959668166885;1.072702386831073;0.10484328836456207
517;2019-09-06 01:37:48.093;770;769;252;251;222;42;146;35;15;40;782;274;21;100;301;176;293;711;229;147;146;8;705;357;362;136;362;304;707;-3.0;-1.0;579.0;124.0;0.0;60;22;11;1;0;0;1;0;0;0;1;0;1;0;0;18810.048828125;7493.76953125;5783.1484375;2480.03442382812;611.0;361964;691.0;0.0;Calculated values ==>;1567726668.093;350.16;350.06000000000006;298.36;298.26000000000005;295.36;277.36;274.0616903277293;287.76000000000005;276.66;274.66;277.16;351.36;300.56;275.26000000000005;283.16;303.26000000000005;290.76000000000005;302.46000000000004;344.26;287.86;287.76000000000005;342.26;334.26000000000005;273.96000000000004;241.71165711629368;268.0796299477929;274.0616903277293;296.06;7050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;7070000.0;0.0;0.0;0.0965;0.020666666666666667;0.0;0.0;0.0;7493.76953125;5783.1484375;2480.03442382812;18810.048828125;496558.3561368033;496225.18954036036;269328.67286644195;268878.42526252184;257296.96944440572;430346.717906069;451686.7665824193;443607.19622175704;473208.68934220774;531907.1257792506;476712.6719594781;444478.12225269125;455325.89240065054;472489.76874380955;456794.493534906;380777.87598270853;487877.41635769396;451832.1870000479;451686.7665824193;289802.386634966;256311.7953858065;470076.5757111503;201682.01906695717;267067.0011832688;273.84646247622527;336338.9153007158;100234.87839001541;27749.991881872098;162439.37567182566;0;1;1;1;4;5;5;0;13;12;112277815104.78162;42820423934.96514;94264760824.84613;23345.779595438187;5546.820837313325;-0.0;0.0;476068.8003005659;60254.88128677865;0.0;34521.959668166885;1.8336414119243376;0.18721618851153782
518;2019-09-06 01:38:45.134;771;770;251;250;221;41;148;35;-4;40;783;274;1;96;301;176;293;711;228;148;147;9;703;357;362;135;362;304;705;-2.0;-1.0;779.0;202.0;0.0;58;15;11;1;0;0;1;0;0;0;1;0;1;0;0;18695.021484375;7501.6708984375;5755.10107421875;2434.7451171875;609.0;361965;690.0;0.0;Calculated values ==>;1567726725.134;350.26;350.16;298.26000000000005;298.16;295.26000000000005;277.26000000000005;274.0616903277293;287.96000000000004;276.66;272.76000000000005;277.16;351.46000000000004;300.56;273.26000000000005;282.76000000000005;303.26000000000005;290.76000000000005;302.46000000000004;344.26;287.96000000000004;287.86;342.16;334.06;274.06;241.49495122638035;268.0796299477929;274.0616903277293;295.96000000000004;7030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;7050000.0;0.0;0.0;0.12983333333333333;0.033666666666666664;0.0;0.0;0.0;7501.6708984375;5755.10107421875;2434.7451171875;18695.021484375;496890.65041487385;496558.3561368033;269031.13167207537;268582.1427106751;257026.49674101954;430346.717906069;451977.4124727858;440793.27408520976;473338.7274854557;532011.391070236;476712.6719594781;441542.48092842754;454799.7102735412;472489.76874380955;456794.493534906;383180.043703933;488086.6996481241;451977.4124727858;451832.1870000479;289383.54333396035;255474.93562877487;470309.5239926605;201610.73255979113;267067.0011832688;273.81863517746285;336636.0440118947;100353.67768438571;27788.92854026476;162530.78585125238;0;1;1;1;4;5;5;0;13;12;112484303525.24423;42897714490.1383;94438165465.23462;31053.86664138352;9046.192644906601;-0.0;0.0;476499.7739433362;60370.49240954312;0.0;34521.959668166885;2.5555246861531744;0.26812178034808243
519;2019-09-06 01:39:45.094;771;770;249;249;220;42;149;35;-13;41;784;273;-18;87;301;176;293;711;228;149;149;10;704;357;361;135;361;303;706;-2.0;-1.0;890.0;161.0;0.0;58;8;10;1;0;0;1;0;0;0;1;0;1;0;0;18555.802734375;7442.67578125;5757.22119140625;2424.48706054688;607.0;361966;689.0;0.0;Calculated values ==>;1567726785.094;350.26;350.16;298.06;298.06;295.16;277.36;274.0616903277293;288.06;276.66;271.86;277.26000000000005;351.56000000000006;300.46000000000004;271.36;281.86;303.26000000000005;290.76000000000005;302.46000000000004;344.26;288.06;288.06;342.06000000000006;333.86;274.16;241.49495122638035;267.9596281332873;274.0616903277293;295.96000000000004;7040000.000000001;3570000.0000000005;3610000.0;1350000.0;3610000.0;3030000.0;7059999.999999999;0.0;0.0;0.14833333333333334;0.026833333333333334;0.0;0.0;0.0;7442.67578125;5757.22119140625;2424.48706054688;18555.802734375;496794.82672991575;496462.2740988093;268064.1768452274;268064.1768452274;256620.7634717198;430346.717906069;452298.44156383985;439647.05077244143;473436.17305719486;532190.4455563852;476722.1053732357;438881.8371443283;453779.6332340419;472622.112123504;456794.493534906;382019.6865167999;487982.0998317136;452298.44156383985;452298.44156383985;288964.7057630673;254638.09398592086;470407.50630016084;201770.52921348505;267067.0011832688;273.8809955274085;336946.2605982248;100478.1308826474;27829.395146037303;162626.65791284767;0;1;1;1;4;5;5;0;13;12;112701058925.38214;42978660490.1898;94620144065.3504;35285.01736457853;7208.425551825801;-0.0;0.0;477052.2294277151;60505.85725783425;0.0;34521.959668166885;2.719687561832978;0.2709019505911561
520;2019-09-06 01:40:45.125;770;770;248;248;219;41;150;35;-15;41;784;272;-24;80;301;176;293;710;226;150;150;11;700;357;361;136;361;302;703;-2.0;-1.0;787.0;213.0;0.0;56;6;7;1;0;0;1;0;0;0;1;0;1;0;0;18126.763671875;7188.845703125;5684.6533203125;2401.20141601562;603.0;361967;686.0;0.0;Calculated values ==>;1567726845.125;350.16;350.16;297.96000000000004;297.96000000000004;295.06;277.26000000000005;274.0616903277293;288.16;276.66;271.66;277.26000000000005;351.56000000000006;300.36;270.76000000000005;281.16;303.26000000000005;290.76000000000005;302.46000000000004;344.16;288.16;288.16;341.76;333.46000000000004;274.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;295.76000000000005;7000000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3020000.0;7030000.0;0.0;0.0;0.13116666666666668;0.0355;0.0;0.0;0.0;7188.845703125;5684.6533203125;2401.20141601562;18126.763671875;497037.8068961854;496750.3281121005;267842.73633161734;267842.73633161734;256396.01561241064;430346.717906069;452442.8751106011;439561.4401127939;473306.2826088756;532265.2052897905;476731.6430274383;438179.53515710204;453021.1655775187;472622.112123504;456794.493534906;386287.25125485624;488149.1079047797;452442.8751106011;452442.8751106011;287708.2272785495;252964.46457616048;470370.9986153779;201609.26743160692;267067.0011832688;273.81806311930256;337252.1065899228;100600.12322497371;27869.6299938774;162722.05613057772;0;1;1;1;4;5;5;0;13;12;112917770835.01721;43060002495.05282;94801737840.0446;31211.39331668236;9541.041457023866;-0.0;0.0;477606.6524864491;60645.50826510023;0.0;34521.959668166885;2.6679694921182553;0.28008613853722597
521;2019-09-06 01:41:45.115;768;768;247;247;218;41;152;35;-7;41;784;271;-16;74;301;175;293;708;226;151;152;12;699;356;361;136;361;303;701;-2.0;-2.0;862.0;102.0;0.0;55;5;6;1;0;0;1;0;0;0;1;0;1;0;0;17740.625;7162.8564453125;5585.72021484375;2414.32690429688;599.0;361968;682.0;0.0;Calculated values ==>;1567726905.115;349.96000000000004;349.96000000000004;297.86;297.86;294.96000000000004;277.26000000000005;273.955091788801;288.36;276.66;272.46000000000004;277.26000000000005;351.56000000000006;300.26000000000005;271.56;280.56;303.26000000000005;290.66;302.46000000000004;343.96000000000004;288.26000000000005;288.36;341.36;333.06;274.36;241.71165711629368;267.9596281332873;273.955091788801;295.76000000000005;6990000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;7009999.999999999;0.0;0.0;0.14366666666666666;0.017;0.0;0.0;0.0;7162.8564453125;5585.72021484375;2414.32690429688;17740.625;496853.62773223175;496661.64669488807;267548.0470066791;267548.0470066791;256126.46351102926;430412.23801567365;452731.1775036387;440556.0271991494;473306.2826088756;532190.4455563852;476488.9965188409;439188.78863478545;452043.0040018364;472622.112123504;456820.0577062831;387224.7529368901;488065.24060676637;452587.1199999893;452731.1775036387;286033.001929769;251290.9062238717;470469.1018322894;201672.05918623492;267067.0011832688;273.83807693805323;337550.9516797517;100719.70080997671;27909.75270831927;162815.9602567557;0;1;1;1;4;5;5;0;13;12;113134334735.05164;43141588895.06579;94983207590.07346;34319.66340452205;4569.549724982928;-0.0;0.0;478152.65361052274;60763.07692692567;0.0;34521.959668166885;2.56476030228631;0.24088183728597456
522;2019-09-06 01:42:45.096;766;767;248;247;218;41;153;34;6;41;784;270;0;73;301;175;293;707;227;153;153;12;704;356;361;137;361;305;706;-2.0;0.0;1003.0;144.0;0.0;51;6;10;1;0;0;1;0;0;0;1;0;1;0;0;18010.861328125;7427.25390625;5519.82275390625;2418.03955078125;588.0;361969;681.0;0.0;Calculated values ==>;1567726965.096;349.76;349.86;297.96000000000004;297.86;294.96000000000004;277.26000000000005;273.955091788801;288.46000000000004;276.56;273.76000000000005;277.26000000000005;351.56000000000006;300.16;273.16;280.46000000000004;303.26000000000005;290.66;302.46000000000004;343.86;288.46000000000004;288.46000000000004;341.26;331.96000000000004;274.36;241.92719264551067;268.19934244402924;273.955091788801;295.86;7040000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;7059999.999999999;0.0;0.0;0.16716666666666666;0.024;0.0;0.0;0.0;7427.25390625;5519.82275390625;2418.03955078125;18010.861328125;496091.6401013903;496039.57366954855;267625.44785536535;267190.8047543745;255906.13328588643;430412.23801567365;452875.0488804389;442076.7812560851;473176.1828425327;532040.812112784;476118.9709272;441181.0962547605;451554.43226515705;472622.112123504;456820.0577062831;382019.6865167999;487393.3084025366;452875.0488804389;452875.0488804389;285614.20965156396;246688.97952812296;470334.5574354778;201615.50723515038;267067.0011832688;273.81600831579664;337848.78638802085;100841.24656111808;27950.009676664264;162908.47714178564;0;1;1;1;4;5;5;0;13;12;113350866144.85884;43223462959.99289;95165549829.9111;40197.109640499584;6449.257204807858;-0.0;0.0;478773.4300771941;60854.871240518354;0.0;34521.959668166885;3.035861636510286;0.2922292931187866
523;2019-09-06 01:43:45.116;765;765;250;249;219;41;154;35;12;40;784;271;11;71;302;175;293;709;227;154;154;12;704;357;362;137;362;306;706;-2.0;-1.0;410.0;63.0;0.0;51;6;15;1;0;0;1;0;0;0;1;0;1;0;0;18267.947265625;7778.47509765625;5497.48486328125;2429.90942382812;578.0;361970;688.0;0.0;Calculated values ==>;1567727025.116;349.66;349.66;298.16;298.06;295.06;277.26000000000005;274.0616903277293;288.56;276.66;274.36;277.16;351.56000000000006;300.26000000000005;274.26000000000005;280.26000000000005;303.36;290.66;302.46000000000004;344.06000000000006;288.56;288.56;341.96000000000004;330.96000000000004;274.36;241.92719264551067;268.3187672390254;274.0616903277293;295.86;7040000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;7059999.999999999;0.0;0.0;0.06833333333333333;0.0105;0.0;0.0;0.0;7778.47509765625;5497.48486328125;2429.90942382812;18267.947265625;495950.72386034316;495757.304433744;268507.14115119394;268064.1768452274;256262.51659271508;430346.717906069;452844.7452549252;442757.55712985963;473078.44118532055;531965.9383151307;476109.1524695691;442609.8111887139;451104.7167215467;472615.47081216297;456655.9655253212;382019.6865167999;487687.9439684609;452844.7452549252;452844.7452549252;288545.87390705565;242505.85365607988;470334.5574354778;201869.0184904247;267067.0011832688;273.9193990161955;338151.21056734095;100968.00320757981;27990.42271796476;163000.31864219863;0;1;1;1;4;5;5;0;13;12;113567838444.78989;43305690359.96676;95348910929.85283;16460.716807028053;2818.8881589230577;-0.0;0.0;479245.73601362464;60932.13153003979;0.0;34521.959668166885;1.2275414046580537;0.11908823063038984
524;2019-09-06 01:44:45.117;766;764;252;251;222;42;156;35;17;41;784;271;20;73;302;176;293;710;228;155;156;12;710;357;362;136;362;307;712;-2.0;-1.0;0.0;147.0;0.0;55;1;19;1;0;0;1;0;0;0;1;0;1;0;0;18812.517578125;8082.97705078125;5724.537109375;2410.20385742188;572.0;361971;699.0;0.0;Calculated values ==>;1567727085.117;349.76;349.56000000000006;298.36;298.26000000000005;295.36;277.36;274.0616903277293;288.76000000000005;276.66;274.86;277.26000000000005;351.56000000000006;300.26000000000005;275.16;280.46000000000004;303.36;290.76000000000005;302.46000000000004;344.16;288.66;288.76000000000005;343.06000000000006;330.36;274.36;241.71165711629368;268.43790593516167;274.0616903277293;295.96000000000004;7100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;7120000.0;0.0;0.0;0.0;0.0245;0.0;0.0;0.0;8082.97705078125;5724.537109375;2410.20385742188;18812.517578125;495511.3948395792;495033.3886958491;268948.3696047881;268506.11619694566;257069.71189066357;430346.717906069;453132.35556440166;443288.7182359786;473306.2826088756;531891.0264084993;475982.1581778101;443728.6416987744;451198.39998633583;472615.47081216297;456794.493534906;372338.5936938223;487204.7560780099;452988.6427295784;453132.35556440166;293153.3411634106;239996.17471937067;470469.1018322894;199397.30214563577;267067.0011832688;272.94839069045884;338460.21959195804;101100.18417882848;28030.757667658017;163093.83705084358;0;1;1;1;4;5;5;0;13;12;113785042065.3906;43387591725.19327;95532813995.36143;0.0;6641.259092323015;-0.0;0.0;479382.91094027326;61010.96740459421;0.0;34521.959668166885;0.4095063858629591;0.07306383097957078
525;2019-09-06 01:45:45.107;767;764;253;252;222;42;157;36;29;41;785;271;33;73;302;176;293;713;228;157;157;12;714;357;362;135;362;307;716;-1.0;-1.0;305.0;164.0;0.0;55;1;23;1;0;0;1;0;0;0;1;0;1;0;0;19221.36328125;8424.9521484375;5741.42578125;2410.9453125;568.0;361972;704.0;0.0;Calculated values ==>;1567727145.107;349.86;349.56000000000006;298.46000000000004;298.36;295.36;277.36;274.0616903277293;288.86;276.76000000000005;276.06;277.26000000000005;351.66;300.26000000000005;276.46000000000004;280.46000000000004;303.36;290.76000000000005;302.46000000000004;344.46000000000004;288.86;288.86;343.56000000000006;329.96000000000004;274.36;241.49495122638035;268.43790593516167;274.0616903277293;295.96000000000004;7140000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;7159999.999999999;0.0;0.0;0.05083333333333333;0.02733333333333333;0.0;0.0;0.0;8424.9521484375;5741.42578125;2410.9453125;19221.36328125;495265.4123815345;494643.6381299937;269094.0875373638;268653.7194228024;256891.33653293533;430346.717906069;453275.884990111;445036.2088601978;473436.17305719486;531995.4551614505;475982.1581778101;445611.7091226259;451198.39998633583;472615.47081216297;456794.493534906;296018.9354927862;487228.3769799635;453275.884990111;453275.884990111;295247.87795992935;238323.1353838712;470603.4154074653;201243.9237440649;267067.0011832688;273.6752484403848;338777.11577433534;101237.72732783106;28070.92721470657;163189.37081666553;0;1;1;1;4;5;5;0;13;12;114002205865.42513;43468878175.20619;95716983295.39072;12392.774493403422;7362.492772132945;-0.0;0.0;479486.1668488812;61127.64588716119;0.0;34521.959668166885;1.1917042924795809;0.14166924521401256
526;2019-09-06 01:46:45.118;770;765;253;252;223;43;159;36;46;41;787;271;44;77;302;176;293;716;228;158;159;11;715;358;363;131;363;307;717;-2.0;-1.0;473.0;70.0;0.0;60;1;25;1;0;0;1;0;0;0;1;0;1;0;0;19790.13671875;8593.6708984375;5954.80810546875;2426.44213867188;565.0;361973;704.0;0.0;Calculated values ==>;1567727205.118;350.16;349.66;298.46000000000004;298.36;295.46000000000004;277.46000000000004;274.1680685717883;289.06;276.76000000000005;277.76000000000005;277.26000000000005;351.86;300.26000000000005;277.56;280.86;303.36;290.76000000000005;302.46000000000004;344.76;288.96000000000004;289.06;343.56000000000006;329.66;274.26000000000005;240.61611355647437;268.43790593516167;274.1680685717883;295.96000000000004;7150000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;7170000.0;0.0;0.0;0.07883333333333334;0.011666666666666665;0.0;0.0;0.0;8593.6708984375;5954.80810546875;2426.44213867188;19790.13671875;495594.64138442685;494688.7961479593;269020.1893641676;268581.32072216476;257204.22835078332;430280.9020939914;453389.8950399728;447459.6055514472;473953.66127806285;532204.2865271305;475982.1581778101;447177.4714065356;451741.99788995134;472483.1213699013;456630.3391571923;295534.0675006643;487568.0818176141;453246.3397903811;453389.8950399728;295247.87795992935;237068.3971897606;471041.0630420859;202120.9498351074;267067.0011832688;274.02207438372915;339102.2712081271;101379.57518703525;28111.246167197616;163286.85730150118;0;1;1;1;4;5;5;0;13;12;114219745740.12782;43548692805.09711;95901217065.13893;19340.864025638122;3137.4013207480825;-0.0;0.0;479750.6623181262;61215.16104598712;0.0;34521.959668166885;1.324204404697001;0.1281228247714623
527;2019-09-06 01:47:48.118;773;767;252;252;222;42;160;36;53;41;791;270;50;79;303;177;293;719;227;159;160;11;720;358;362;129;362;305;723;-1.0;-1.0;962.0;146.0;0.0;61;1;26;1;0;0;1;0;0;0;1;0;1;0;0;19913.31640625;8712.4384765625;6079.71875;2421.68505859375;563.0;361974;703.0;0.0;Calculated values ==>;1567727268.118;350.46000000000004;349.86;298.36;298.36;295.36;277.36;274.1680685717883;289.16;276.76000000000005;278.46000000000004;277.26000000000005;352.26;300.16;278.16;281.06;303.46000000000004;290.86;302.46000000000004;345.06000000000006;289.06;289.16;343.46000000000004;329.46000000000004;274.26000000000005;240.16925963744896;268.19934244402924;274.1680685717883;295.86;7200000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;7230000.0;0.0;0.0;0.16033333333333333;0.024333333333333332;0.0;0.0;0.0;8712.4384765625;6079.71875;2421.68505859375;19913.31640625;495537.79113086173;494389.46431511804;268156.9727317471;268156.9727317471;256586.18482496505;430280.9020939914;453705.38493801095;448813.5830089952;474211.1747634917;532770.7922627424;476118.9709272;448396.6318820213;452364.3293548407;472741.0907423454;456769.0551310784;293512.70043318294;487384.7434980542;453562.39847631933;453705.38493801095;294828.9587717387;236231.924509345;471307.4998227086;202113.80869720355;267067.0011832688;274.0192942732418;339449.67642297084;101531.0036440665;28153.66728017369;163392.15941148653;0;1;1;1;4;5;5;0;13;12;114448120740.12782;43630592805.09711;96093997065.13893;39554.1971479906;6550.379817387288;-0.0;0.0;480265.99410339544;61299.929130945806;0.0;34521.959668166885;2.6783431729901777;0.2587851371192167
528;2019-09-06 01:48:45.109;778;771;250;250;221;42;161;36;54;41;797;269;53;83;303;177;293;722;228;160;161;10;723;358;362;126;362;304;726;-2.0;-1.0;444.0;98.0;0.0;61;1;24;1;0;0;1;0;0;0;1;0;1;0;0;19694.158203125;8631.7646484375;6101.92724609375;2422.63256835938;563.0;361975;700.0;0.0;Calculated values ==>;1567727325.109;350.96000000000004;350.26;298.16;298.16;295.26000000000005;277.36;274.1680685717883;289.26000000000005;276.76000000000005;278.56;277.26000000000005;352.86;300.06;278.46000000000004;281.46000000000004;303.46000000000004;290.86;302.46000000000004;345.36;289.16;289.26000000000005;343.16;329.46000000000004;274.16;239.4893008659735;268.0796299477929;274.1680685717883;295.96000000000004;7230000.0;3579999.9999999995;3620000.0000000005;1260000.0;3620000.0000000005;3040000.0;7259999.999999999;0.0;0.0;0.07400000000000001;0.01633333333333333;0.0;0.0;0.0;8631.7646484375;6101.92724609375;2422.63256835938;19694.158203125;495960.0961367745;494670.461310727;267109.051952007;267109.051952007;256108.03854025158;430280.9020939914;453848.19279329677;449137.1035301482;474595.92803017877;533470.2253595244;476128.89423981303;448998.8971924048;453074.80663000466;472741.0907423454;456769.0551310784;292517.07235143526;487517.0991077252;453705.38493801095;453848.19279329677;293572.2367247113;236231.924509345;471608.906381911;201956.3341190909;267067.0011832688;273.957955443607;339763.1860872722;101668.29023840056;28192.012072614354;163488.58221512494;0;1;1;1;4;5;5;0;13;12;114654428159.89998;43703256330.01685;96267534659.94727;18291.376936418244;4404.325346959395;-0.0;0.0;480723.8659240904;61386.64018668633;0.0;34521.959668166885;1.322876722952446;0.13483533454118127
529;2019-09-06 01:49:45.099;782;774;249;249;219;42;163;36;43;42;809;269;45;76;303;177;293;725;227;162;163;11;721;358;363;138;363;301;722;-2.0;-1.0;629.0;148.0;0.0;64;100;16;1;0;0;1;0;0;0;1;0;0;0;0;18201.3828125;8010.31103515625;6093.349609375;1372.43444824219;563.0;361976;698.0;0.0;Calculated values ==>;1567727385.099;351.36;350.56000000000006;298.06;298.06;295.06;277.36;274.1680685717883;289.46000000000004;276.76000000000005;277.46000000000004;277.36;354.06000000000006;300.06;277.66;280.76000000000005;303.46000000000004;290.86;302.46000000000004;345.66;289.36;289.46000000000004;342.96000000000004;329.46000000000004;274.26000000000005;242.14157278889297;267.7187500070086;274.1680685717883;295.86;7209999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;7220000.0;0.0;0.0;0.10483333333333333;0.024666666666666667;0.0;0.0;0.0;8010.31103515625;6093.349609375;1372.43444824219;18201.3828125;496719.40756151895;495486.98130605917;266953.68710826075;266953.68710826075;255577.58658935153;430280.9020939914;453962.3084892643;448172.5211863176;473143.7464358393;534939.2602406043;476508.6500701442;448449.6696078174;452661.4766643635;472608.94701831404;456769.0551310784;293166.6907316016;488378.5878058068;453819.4738760611;453962.3084892643;292734.4514702754;236231.924509345;470101.35966640816;201916.92066240564;267067.0011832688;273.9425935554959;340078.9296297567;101806.95108845855;28223.632360164647;163590.19258438548;0;1;1;1;4;5;5;0;13;12;114871891909.93456;43782443130.02944;96449004409.97612;25815.79545492344;6615.216162098728;-0.0;0.0;481091.364434115;61478.45439435765;0.0;34521.959668166885;2.095555204501543;0.2147830247553054
530;2019-09-06 01:50:45.090;784;777;248;247;218;43;164;37;21;44;826;268;27;73;303;178;293;723;227;163;164;11;712;359;363;144;364;299;714;-2.0;-1.0;835.0;122.0;0.0;73;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17491.666015625;7324.79638671875;6364.5927734375;1336.19738769531;562.0;361977;695.0;0.0;Calculated values ==>;1567727445.09;351.56000000000006;350.86;297.96000000000004;297.86;294.96000000000004;277.46000000000004;274.27422755570615;289.56;276.86;275.26000000000005;277.56;355.76;299.96000000000004;275.86;280.46000000000004;303.46000000000004;290.96000000000004;302.46000000000004;345.46000000000004;289.46000000000004;289.56;342.66;329.36;274.26000000000005;243.40439225979637;267.47669482898436;274.27422755570615;295.86;7120000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2990000.0;7140000.000000001;0.0;0.0;0.13916666666666666;0.02033333333333333;0.0;0.0;0.0;7324.79638671875;6364.5927734375;1336.19738769531;17491.666015625;497857.0048073926;496681.7029143099;267067.0011832688;266643.2490261455;255562.87659969946;430214.79039162316;454104.9658933827;445469.0283512164;472555.8254779879;536848.5849084383;476644.82622679684;446317.34896883566;452610.2891412839;472476.5918083286;456743.7428912312;297114.84187211684;488912.50907105516;453962.3084892643;454104.9658933827;291477.81744585035;235813.6939595721;469286.7883828044;202341.33870844892;267067.0011832688;274.1123859191902;340376.32708670135;101934.72448128917;28246.20090631732;163693.99319837205;0;1;1;1;4;5;5;0;13;12;115089659239.70607;43867030439.94069;96628977409.7873;33835.270141951805;5427.890810045228;-0.0;0.0;481588.38208306883;61578.79856513652;0.0;34521.959668166885;2.6130867388741703;0.2515297311135295
531;2019-09-06 01:51:45.130;782;776;249;248;218;43;165;37;12;44;824;266;16;71;303;178;293;713;227;164;165;11;703;359;363;149;363;299;705;-2.0;-2.0;805.0;112.0;0.0;78;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17348.6953125;6882.23193359375;6555.0595703125;1320.75305175781;562.0;361978;691.0;0.0;Calculated values ==>;1567727505.13;351.36;350.76;298.06;297.96000000000004;294.96000000000004;277.46000000000004;274.27422755570615;289.66;276.86;274.36;277.56;355.56000000000006;299.76000000000005;274.76000000000005;280.26000000000005;303.46000000000004;290.96000000000004;302.46000000000004;344.46000000000004;289.56;289.66;342.26;329.36;274.26000000000005;244.42749628697553;267.47669482898436;274.27422755570615;295.86;7030000.0;3590000.0;3629999.9999999995;1490000.0;3629999.9999999995;2990000.0;7050000.0;0.0;0.0;0.13416666666666668;0.018666666666666668;0.0;0.0;0.0;6882.23193359375;6555.0595703125;1320.75305175781;17348.6953125;498428.25298609684;497400.4821654468;268137.6125299355;267697.3784986581;255949.8335307236;430214.79039162316;454247.4472455145;444182.85976177163;471896.8997537706;536641.28705995;476412.5592356259;444756.5733829062;452343.6189116893;472608.94701831404;456743.7428912312;383180.043703933;488380.0627288379;454104.9658933827;454247.4472455145;289802.386634966;235813.6939595721;468601.3529771432;202355.57162948477;267067.0011832688;274.117920503584;340666.8569896344;102053.19531228874;28268.35692088911;163801.72874410902;0;1;1;1;4;5;5;0;13;12;115307604440.43306;43954989040.234085;96808497010.38611;32445.16115774849;4969.921251822958;-0.0;0.0;482141.0872370283;61665.50476489721;0.0;34521.959668166885;2.5352330566864794;0.2427339375029275
532;2019-09-06 01:52:45.101;776;772;252;252;220;42;166;36;13;43;791;264;14;80;303;178;293;700;227;166;166;9;696;358;362;142;362;302;698;-2.0;-1.0;961.0;208.0;0.0;76;1;3;1;0;0;1;0;0;0;1;1;0;0;0;18010.453125;6909.7373046875;6436.39306640625;2354.21948242188;563.0;361979;688.0;0.0;Calculated values ==>;1567727565.101;350.76;350.36;298.36;298.36;295.16;277.36;274.1680685717883;289.76000000000005;276.76000000000005;274.46000000000004;277.46000000000004;352.26;299.56;274.56;281.16;303.46000000000004;290.96000000000004;302.46000000000004;343.16;289.76000000000005;289.76000000000005;341.96000000000004;329.46000000000004;274.06;242.98782864720522;267.8393353686513;274.1680685717883;295.86;6959999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6980000.0;0.0;0.0;0.16016666666666665;0.034666666666666665;0.0;0.0;0.0;6909.7373046875;6436.39306640625;2354.21948242188;18010.453125;498255.4067489785;497508.4012286224;270050.3177213894;270050.3177213894;256985.74211350284;430280.9020939914;454559.59357896424;443721.9807720978;472719.4423773052;532993.931958739;475798.84201951465;443867.07844128745;453021.1655775187;472741.0907423454;456907.6180581302;389815.2723480742;487206.8751886281;454559.59357896424;454559.59357896424;288545.87390705565;236231.924509345;469361.0659032374;201898.86746655783;267067.0011832688;273.9355557979893;340961.37414093915;102168.07283820317;28298.966890012176;163909.93852265162;0;1;1;1;4;5;5;0;14;12;115524999315.27403;44042246845.17026;96988709865.25429;38732.00198110399;9272.022879138223;-0.0;0.0;482733.94357695576;61784.130269182366;0.0;34521.959668166885;3.0575130686972;0.3102375580737073
533;2019-09-06 01:53:45.121;769;766;256;255;225;41;167;35;16;43;761;265;16;87;303;178;293;685;228;168;167;5;688;357;362;146;362;303;690;-1.0;-1.0;889.0;277.0;3.0;73;11;3;1;0;0;1;0;0;0;1;1;0;0;0;18211.794921875;6830.82666015625;6287.6552734375;2388.41235351562;593.0;361980;684.0;0.0;Calculated values ==>;1567727625.121;350.06000000000006;349.76;298.76000000000005;298.66;295.66;277.26000000000005;274.0616903277293;289.86;276.66;274.76000000000005;277.46000000000004;349.26;299.66;274.76000000000005;281.86;303.46000000000004;290.96000000000004;302.46000000000004;341.66;289.96000000000004;289.86;341.56000000000006;332.46000000000004;273.66;243.81672145450628;267.9596281332873;274.0616903277293;295.96000000000004;6880000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;6900000.0;0.0;0.0;0.14816666666666667;0.04616666666666667;0.0005;0.0005;0.0;6830.82666015625;6287.6552734375;2388.41235351562;18211.794921875;498043.5225626466;497436.4597898795;272734.036954292;272224.4278235827;259242.21279903542;430346.717906069;454701.3540030205;443955.1368504969;472193.8583601894;529791.7321354732;475788.3491111202;443955.1368504969;453779.6332340419;472741.0907423454;457071.09370510135;395591.23890882503;485851.1520506221;454842.94378697337;454701.3540030205;286870.6033266602;248780.69988749037;468414.5045189802;201336.64328756076;272734.036954292;273.71152432876335;341263.32682525617;102282.61570610703;28338.50199594308;164016.007603362;0;1;1;1;4;5;5;0;14;12;115742271715.20499;44128675645.14279;97170270365.1966;35947.973462908376;12330.0945935172;-0.0;90.98365852436426;483356.48414983426;61964.20792061247;0.0;34522.718118053395;3.1191965856863;0.33539094887760296
534;2019-09-06 01:54:45.112;763;760;258;257;228;40;168;35;19;42;756;268;19;92;303;179;293;662;227;169;168;1;687;355;360;146;360;304;689;-2.0;-1.0;615.0;181.0;3.0;63;36;6;1;0;0;1;0;0;0;1;1;0;0;0;18255.951171875;7004.21484375;5833.232421875;2522.07763671875;632.0;361981;681.0;0.0;Calculated values ==>;1567727685.112;349.46000000000004;349.16;298.96000000000004;298.86;295.96000000000004;277.16;273.8482719121499;289.96000000000004;276.66;275.06;277.36;348.76;299.96000000000004;275.06;282.36;303.46000000000004;291.06;302.46000000000004;339.36;290.06;289.96000000000004;341.26;336.36;273.26000000000005;243.81672145450628;268.0796299477929;273.8482719121499;295.86;6870000.0;3550000.0;3600000.0;1460000.0;3600000.0;3040000.0;6890000.000000001;0.0;0.0;0.10250000000000001;0.030166666666666668;0.0005;0.0005;0.0;7004.21484375;5833.232421875;2522.07763671875;18255.951171875;497306.6207228219;496696.9488366062;273882.00836314;273353.6744198932;260453.06882025176;430477.46260093397;455179.82818666805;444188.7006036905;472094.78864732845;529193.1324091097;476011.972472671;444188.7006036905;454271.422130407;473004.74745701393;457534.26504509035;396229.61493779515;482536.41833228385;455320.5203350088;455179.82818666805;285614.20965156396;265099.94585879904;468014.81014881446;200782.01435579834;273882.00836314;273.48543881581315;341567.17912436934;102397.89042471675;28379.416607706284;164116.99984960735;0;1;1;1;4;5;5;0;14;12;115958839224.97777;44216262505.050896;97352343050.00557;24949.18534040895;8061.522673089319;-0.0;90.64890991176404;483863.8843512144;62134.11257480101;0.0;34524.23149574806;2.1551029171715466;0.22842032756053474
535;2019-09-06 01:55:45.122;759;756;257;257;228;38;169;33;20;41;763;270;20;98;303;178;293;656;227;171;169;-3;685;355;359;144;359;304;687;-2.0;-1.0;254.0;239.0;2.0;55;50;7;1;0;0;1;0;0;0;1;1;0;0;0;18401.353515625;7055.6748046875;5524.42529296875;2629.01123046875;678.0;361982;677.0;0.0;Calculated values ==>;1567727745.122;349.06000000000006;348.76;298.86;298.86;295.96000000000004;276.96000000000004;273.8482719121499;290.06;276.46000000000004;275.16;277.26000000000005;349.46000000000004;300.16;275.16;282.96000000000004;303.46000000000004;290.96000000000004;302.46000000000004;338.76;290.26000000000005;290.06;340.86;340.96000000000004;272.86;243.40439225979637;268.0796299477929;273.8482719121499;295.86;6850000.0;3550000.0;3590000.0;1440000.0;3590000.0;3040000.0;6870000.0;0.0;0.0;0.042333333333333334;0.03983333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7055.6748046875;5524.42529296875;2629.01123046875;18401.353515625;496942.7307581054;496331.9936156836;273561.82994718524;273561.82994718524;260563.41195004547;430477.46260093397;455487.9538181988;444333.52089386596;472259.5391352755;529924.4241206498;476245.76028652926;444333.52089386596;455063.0614704377;473136.26229321543;457396.8574222039;397463.26010621386;481856.9183317993;455768.1312034748;455487.9538181988;283939.0963198885;284357.86631585273;467892.9037711648;199592.8600221321;273561.82994718524;273.0172769130377;341872.7075763065;102515.07569939295;28422.34950254945;164211.6627717406;0;1;1;1;4;5;5;0;14;12;116174575174.94348;44303277005.03706;97534773449.97658;10360.6879769034;10687.285076003138;-0.0;60.64204129033786;484158.1823369693;62290.37867936271;0.0;34525.49246380087;1.3878927334276523;0.18168679320619868
536;2019-09-06 01:56:45.123;756;753;254;255;228;38;170;33;6;39;772;272;11;100;303;178;293;655;227;173;170;-5;695;354;358;143;358;305;697;-2.0;-1.0;607.0;205.0;3.0;44;59;11;1;0;0;1;0;0;0;1;1;0;0;0;18515.400390625;7407.76708984375;5185.48974609375;2693.55712890625;704.0;361983;674.0;0.0;Calculated values ==>;1567727805.123;348.76;348.46000000000004;298.56;298.66;295.96000000000004;276.96000000000004;273.7412296467126;290.16;276.46000000000004;273.76000000000005;277.06;350.36;300.36;274.26000000000005;283.16;303.46000000000004;290.96000000000004;302.46000000000004;338.66;290.46000000000004;290.16;340.56000000000006;343.56000000000006;272.66;243.1966462407574;268.19934244402924;273.7412296467126;295.86;6950000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;6970000.0;0.0;0.0;0.10116666666666667;0.034166666666666665;0.0005;0.0005;0.0;7407.76708984375;5185.48974609375;2693.55712890625;18515.400390625;495556.1643817412;494938.4851145288;271086.929303955;271572.39931674115;260022.89841503926;430542.39183029096;455794.7758783006;442076.7812560851;472193.81962526246;530788.4338752198;476352.8861479211;442816.332836664;455158.2911546176;473267.5693347238;457559.15090656106;390616.62113345735;480575.68557538826;456213.26347489114;455794.7758783006;282682.81946839223;295247.87795992935;467832.4551959069;200345.86515702255;271086.929303955;273.30978956067884;342180.3523191472;102635.60639051316;28466.7049780696;164300.9135511132;0;1;1;1;4;5;5;0;14;12;116389678759.68364;44389378439.93306;97717476494.75587;24455.11101202183;9139.125159661882;-0.0;92.3539232871728;484448.3188303875;62455.601518128424;0.0;34526.767451420244;2.203637080456562;0.2393675393011527
537;2019-09-06 01:57:45.104;757;754;253;253;225;38;172;31;-7;38;780;274;-1;99;303;178;293;668;228;175;171;-6;702;353;358;142;358;305;705;-1.0;-1.0;410.0;240.0;0.0;34;66;12;1;0;0;1;0;0;0;1;1;0;0;0;18448.3828125;7559.02294921875;4926.08447265625;2742.32763671875;724.0;361984;671.0;0.0;Calculated values ==>;1567727865.104;348.86;348.56000000000006;298.46000000000004;298.46000000000004;295.66;276.96000000000004;273.6339639331285;290.36;276.26000000000005;272.46000000000004;276.96000000000004;351.16;300.56;273.06;283.06;303.46000000000004;290.96000000000004;302.46000000000004;339.96000000000004;290.66;290.26000000000005;340.26;345.56000000000006;272.56;242.98782864720522;268.19934244402924;273.6339639331285;295.96000000000004;7020000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3050000.0;7050000.0;0.0;0.0;0.06833333333333333;0.04;0.0;0.0;0.0;7559.02294921875;4926.08447265625;2742.32763671875;18448.3828125;495015.2868137599;494296.20423411083;269943.1893972844;269943.1893972844;258489.7252480801;430607.02586249536;456073.92579066654;440124.2130485236;472226.9707426428;531623.4926563593;476586.57918398344;441030.91413852724;455026.60586039413;473267.5693347238;457721.05570040725;384271.86535922985;481657.48879231204;456491.46919281245;455934.4302543628;281426.5920051367;303627.53096179874;467871.8059836037;199575.7966838315;271086.929303955;273.0020411604487;342488.28630347294;102760.29014552734;28511.989673226915;164385.14998654174;0;1;1;1;4;5;5;0;14;12;116604410740.34598;44474851365.1967;97900418545.32016;16437.47511825396;10731.84037199089;-0.0;0.0;484788.9824715327;62621.14046079932;0.0;34527.53682373827;1.7842345336361545;0.2158876494732151
538;2019-09-06 01:58:45.124;762;756;251;251;223;39;173;31;-13;38;787;276;-15;97;303;177;293;681;228;176;173;-4;705;355;359;141;359;304;707;-2.0;-1.0;697.0;302.0;2.0;30;70;12;1;0;0;1;0;0;0;1;1;0;0;0;18245.412109375;7577.423828125;4782.109375;2765.10864257812;732.0;361985;668.0;0.0;Calculated values ==>;1567727925.124;349.36;348.76;298.26000000000005;298.26000000000005;295.46000000000004;277.06;273.8482719121499;290.46000000000004;276.26000000000005;271.86;276.96000000000004;351.86;300.76000000000005;271.66;282.86;303.46000000000004;290.86;302.46000000000004;341.26;290.76000000000005;290.46000000000004;339.96000000000004;346.36;272.76000000000005;242.77792619122317;268.0796299477929;273.8482719121499;295.96000000000004;7050000.0;3550000.0;3590000.0;1410000.0;3590000.0;3040000.0;7070000.0;0.0;0.0;0.11616666666666667;0.050333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7577.423828125;4782.109375;2765.10864257812;18245.412109375;495430.3332506727;494384.3365993334;268878.42526252184;268878.42526252184;257660.3846725599;430477.46260093397;456047.6658887129;439427.7774279336;472358.58907936385;532428.367393288;476945.7995336487;439121.23982878303;454931.45129097917;473136.26229321543;457259.30272698647;380777.87598270853;483407.61311983387;456465.7803006746;456047.6658887129;280170.41352433193;306980.0860723078;468209.0316627085;200455.3273995182;268878.42526252184;273.35716728490235;342794.1698549328;102886.4692476506;28557.900273973908;164466.07856911828;0;1;1;1;4;5;5;0;14;12;116819582440.2776;44559779665.16971;98083179445.26208;27760.632944967587;13476.936447913911;-0.0;62.38974687539702;485157.4228111315;62822.94751417;0.0;34528.05691160025;2.730640471429751;0.3122119192189638
539;2019-09-06 01:59:45.114;767;760;249;249;223;40;174;33;-1;38;791;278;-13;93;303;178;293;691;227;177;174;-3;710;355;360;141;360;304;713;-1.0;-2.0;0.0;192.0;0.0;31;74;12;1;0;0;1;0;0;0;1;1;0;0;0;18366.333984375;7674.263671875;4889.1787109375;2807.66430664062;739.0;361986;665.0;0.0;Calculated values ==>;1567727985.114;349.86;349.16;298.06;298.06;295.46000000000004;277.16;273.8482719121499;290.56;276.46000000000004;273.06;276.96000000000004;352.26;300.96000000000004;271.86;282.46000000000004;303.46000000000004;290.96000000000004;302.46000000000004;342.26;290.86;290.56;339.66;347.06000000000006;272.86;242.77792619122317;268.0796299477929;273.8482719121499;295.86;7100000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;7130000.0;0.0;0.0;0.0;0.032;0.0;0.0;0.0;7674.263671875;4889.1787109375;2807.66430664062;18366.333984375;495653.0150939443;494366.1957411391;267563.98912939534;267563.98912939534;257384.3541648379;430477.46260093397;456021.5327257621;441243.57701197703;472358.58907936385;532845.209492113;477178.7107080699;439427.7774279336;454403.69436355104;473004.74745701393;457396.8574222039;372338.5936938223;484260.52854180284;456440.2180442986;456021.5327257621;278914.2836208781;309913.9067706182;468308.25738961285;197659.41647035768;268878.42526252184;272.24887535107257;343099.2168894485;103013.54546060483;28604.332308595684;164546.65920416935;0;1;1;1;4;5;5;0;14;12;117035246490.31189;44644365565.18315;98265549045.29108;0.0;8660.762909416166;-0.0;0.0;485388.7228626084;63007.397595372415;0.0;34528.5767395052;0.5634443299621845;0.10030498105757225
540;2019-09-06 02:00:45.115;772;764;246;247;219;41;175;33;8;38;793;278;0;92;304;178;293;699;225;178;175;-1;714;356;360;140;360;303;717;-2.0;-1.0;223.0;291.0;0.0;30;78;10;1;0;0;1;0;0;0;1;1;0;0;0;18050.384765625;7592.75439453125;4864.5283203125;2819.513671875;743.0;361987;663.0;0.0;Calculated values ==>;1567728045.115;350.36;349.56000000000006;297.76000000000005;297.86;295.06;277.26000000000005;273.955091788801;290.66;276.46000000000004;273.96000000000004;276.96000000000004;352.46000000000004;300.96000000000004;273.16;282.36;303.56;290.96000000000004;302.46000000000004;343.06000000000006;290.96000000000004;290.66;339.46000000000004;347.46000000000004;273.06;242.56692532238324;267.9596281332873;273.955091788801;295.66;7140000.000000001;3560000.0;3600000.0;1400000.0;3600000.0;3030000.0;7170000.0;0.0;0.0;0.03716666666666667;0.0485;0.0;0.0;0.0;7592.75439453125;4864.5283203125;2819.513671875;18050.384765625;495974.74923113314;494546.0342502715;266028.4437098927;266444.97555240453;255786.9208716236;430412.23801567365;456161.252676308;442787.31820175383;472489.9908694221;533127.8421441218;477303.9318232306;441604.3489713403;454441.29060082836;473129.8785596665;457234.1725856539;296018.9354927862;485031.93210279057;456579.465419306;456161.252676308;278076.8904731985;311590.51834565785;468644.2581567397;199795.00546685545;268878.42526252184;273.1013685335473;343402.69460320956;103140.7727314237;28651.2262399125;164627.9414506798;0;1;1;1;4;5;5;0;14;12;117251250090.05096;44728666970.081314;98447652080.0711;9031.21428998039;13039.188755459389;-0.0;0.0;485463.98423593596;63188.23353957677;0.0;34528.5767395052;1.4447010018819924;0.19998433122909137
