;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
541;2019-09-06 02:01:45.126;777;767;244;244;217;43;176;34;12;38;794;278;11;92;304;178;293;704;223;179;176;0;713;357;361;140;361;303;716;-2.0;-1.0;-1.0;254.0;0.0;32;79;9;1;0;0;1;0;0;0;1;1;0;0;0;17697.12890625;7481.39208984375;4895.4521484375;2815.80126953125;746.0;361988;660.0;0.0;Calculated values ==>;1567728105.126;350.86;349.86;297.56;297.56;294.86;277.46000000000004;274.0616903277293;290.76000000000005;276.56;274.36;276.96000000000004;352.56000000000006;300.96000000000004;274.26000000000005;282.36;303.56;290.96000000000004;302.46000000000004;343.56000000000006;291.06;290.76000000000005;339.16;347.76;273.16;242.56692532238324;267.9596281332873;274.0616903277293;295.46000000000004;7130000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;7159999.999999999;0.0;0.0;0.0;0.042333333333333334;0.0;0.0;0.0;7481.39208984375;4895.4521484375;2815.80126953125;17697.12890625;496777.3770644601;495071.21800481837;265267.4258965852;265267.4258965852;255129.94914631484;430346.717906069;456135.4377423473;443373.06176112994;472489.9908694221;533231.956343349;477303.9318232306;443226.97429043637;454441.29060082836;472998.35806761304;457071.09370510135;296542.8192735142;485888.3834856765;456554.21884749416;456135.4377423473;276820.84063482966;312848.0458788934;468743.2512102924;198487.74326309224;268878.42526252184;272.58736405955966;343700.64516432496;103266.4136485678;28698.195807202297;164709.2895322228;0;1;1;1;4;5;5;0;14;12;117467589744.7553;44812682369.96649;98629485409.8226;0.0;11440.81650309814;-0.0;0.0;485539.25815260474;63392.270983127266;0.0;34528.5767395052;0.7530496579555509;0.13285936828194492
542;2019-09-06 02:02:45.116;780;769;242;242;215;43;177;34;17;38;795;277;20;98;304;178;293;708;219;181;177;0;718;357;361;139;361;303;720;-2.0;-2.0;237.0;302.0;0.0;32;79;8;1;0;0;1;0;0;0;1;1;0;0;0;17530.720703125;7472.20263671875;4949.13818359375;2822.787109375;751.0;361989;657.0;0.0;Calculated values ==>;1567728165.116;351.16;350.06000000000006;297.36;297.36;294.66;277.46000000000004;274.0616903277293;290.86;276.56;274.86;276.96000000000004;352.66;300.86;275.16;282.96000000000004;303.56;290.96000000000004;302.46000000000004;343.96000000000004;291.26000000000005;290.86;338.86;348.26;273.16;242.35481222062532;267.9596281332873;274.0616903277293;295.06;7180000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3030000.0;7200000.0;0.0;0.0;0.0395;0.050333333333333334;0.0;0.0;0.0;7472.20263671875;4949.13818359375;2822.787109375;17530.720703125;496722.9918066532;494967.68561932514;264216.4466472238;264216.4466472238;254277.40415526612;430346.717906069;456275.1894504466;444100.09568505123;472621.17715536855;533336.0624606729;477187.6737077887;444533.65563525405;455230.8947386792;472998.35806761304;457071.09370510135;294255.50231185014;486060.59705448267;456832.62271452433;456275.1894504466;275564.83829863765;314944.0575458753;468880.45426275564;200138.5676836893;268878.42526252184;273.2411582175006;343994.16165021417;103391.00616909406;28745.176212327904;164791.31411196064;0;1;1;1;4;5;5;0;14;12;117684153644.78972;44896368419.9798;98811255109.8515;9636.480356053797;13526.674957813006;-0.0;0.0;485619.5487715841;63600.29873492979;0.0;34528.5767395052;1.519480512149024;0.20584392006607372
543;2019-09-06 02:03:45.127;783;770;241;241;213;43;178;35;29;38;796;276;31;100;304;177;293;713;221;182;177;0;712;359;363;138;363;302;715;-1.0;-2.0;485.0;400.0;0.0;39;77;5;1;0;0;1;0;0;0;1;1;0;0;0;17295.849609375;7197.79296875;5154.56884765625;2813.42309570312;755.0;361990;654.0;0.0;Calculated values ==>;1567728225.127;351.46000000000004;350.16;297.26000000000005;297.26000000000005;294.46000000000004;277.46000000000004;274.27422755570615;290.96000000000004;276.66;276.06;276.96000000000004;352.76;300.76000000000005;276.26000000000005;283.16;303.56;290.86;302.46000000000004;344.46000000000004;291.36;290.86;338.56000000000006;348.66;273.16;242.14157278889297;267.8393353686513;274.27422755570615;295.26000000000005;7120000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;7150000.0;0.0;0.0;0.08083333333333333;0.06666666666666667;0.0;0.0;0.0;7197.79296875;5154.56884765625;2813.42309570312;17295.849609375;497716.70424898603;495594.64138442685;264112.0220222918;264112.0220222918;253790.258566899;430214.79039162316;456084.1908378049;446017.8014079234;472752.1489716358;533514.2078025887;477196.74074803945;446301.07743510534;455659.7979023783;472734.6901765306;456604.83898887376;297114.84187211684;487333.49375544244;456643.7635023736;455943.89776123053;274308.8830629234;316620.98725437425;469017.4129134338;201070.0648619621;268878.42526252184;273.61599823687646;344284.43627750175;103513.27854528492;28792.15324170269;164875.52710699296;0;1;1;1;4;5;5;0;14;12;117901393465.3559;44979483655.19641;98992788385.32462;19799.942037465204;17863.156536764778;-0.0;0.0;485864.8972644815;63861.92862142015;0.0;34528.5767395052;2.4834256052357215;0.3125483255160342
544;2019-09-06 02:04:45.117;785;770;241;241;213;45;123;36;45;39;796;275;41;107;304;177;293;709;222;183;125;-2;712;360;364;138;364;302;714;-3.0;-1.0;334.0;289.0;0.0;50;76;3;1;0;0;1;0;0;0;1;1;0;0;0;17398.40625;7082.94921875;5561.830078125;2810.181640625;760.0;361991;650.0;0.0;Calculated values ==>;1567728285.117;351.66;350.16;297.26000000000005;297.26000000000005;294.46000000000004;277.66;274.38016830617;285.46000000000004;276.76000000000005;277.66;277.06;352.76;300.66;277.26000000000005;283.86;303.56;290.86;302.46000000000004;344.06000000000006;291.46000000000004;285.66;338.16;349.16;272.96000000000004;242.14157278889297;267.8393353686513;274.38016830617;295.36;7120000.0;3600000.0;3640000.0;1380000.0;3640000.0;3020000.0;7140000.000000001;0.0;0.0;0.05566666666666666;0.04816666666666667;0.0;0.0;0.0;7082.94921875;5561.830078125;2810.181640625;17398.40625;497997.2152506825;495691.30315367226;264171.68530214153;264171.68530214153;253829.72076827195;430148.3826014536;447908.2940229672;448262.69519083336;472850.0741107318;533514.2078025887;477080.5464923278;447705.9326627795;456571.15359162306;472602.5409333106;456440.2180442986;297114.84187211684;486845.537715101;456619.08803079533;448210.6012403125;272634.34865687083;318717.3015803363;468820.06781444605;201150.00290355398;268878.42526252184;273.6517463017133;344573.50688990933;103632.26489583551;28839.00880395074;164964.81554750126;0;1;1;1;4;5;5;0;14;12;118119457115.39056;45062269855.20957;99173958185.35342;13755.93987065855;12892.774793207967;-0.0;0.0;486144.4830083688;64118.18533263937;0.0;34528.5767395052;1.724282239963864;0.21921910585215074
545;2019-09-06 02:05:45.078;784;770;244;244;213;46;120;36;53;40;796;275;49;111;305;176;293;709;222;184;121;-4;709;359;364;138;364;303;711;-1.0;-1.0;661.0;248.0;0.0;55;74;3;1;0;0;1;0;0;0;1;1;0;0;0;17543.1328125;7029.7421875;5731.541015625;2807.99389648438;765.0;361992;646.0;0.0;Calculated values ==>;1567728345.078;351.56000000000006;350.16;297.56;297.56;294.46000000000004;277.76000000000005;274.27422755570615;285.16;276.76000000000005;278.46000000000004;277.16;352.76;300.66;278.06;284.26000000000005;303.66;290.76000000000005;302.46000000000004;344.06000000000006;291.56;285.26000000000005;337.76;349.66;272.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;295.36;7090000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;7109999.999999999;0.0;0.0;0.11016666666666668;0.04133333333333333;0.0;0.0;0.0;7029.7421875;5731.541015625;2807.99389648438;17543.1328125;498140.770626952;495980.90054631693;265583.8772406478;265583.8772406478;253949.00207699652;430214.79039162316;447453.0441045822;449183.62805661734;472947.9820155742;533440.1605267938;476954.9971644417;448630.7726451126;456926.04873025254;472728.4072159949;456465.7803006746;374505.69169503247;487162.0776384605;456758.77315419767;447605.03505672433;270959.89632461156;320813.78693149507;468622.6396700515;201578.00976045604;268878.42526252184;273.814815060066;344864.4971152603;103749.79421374186;28885.796501615703;165058.8658008019;0;1;1;1;4;5;5;0;14;12;118337715155.2656;45145016035.16219;99355340210.24957;27277.885615627107;11037.844702929946;-0.0;0.0;486486.2092873375;64317.477537470804;0.0;34528.5767395052;2.46098326039289;0.26725562535378194
546;2019-09-06 02:06:45.108;783;769;249;248;216;45;124;36;57;41;797;276;54;116;305;175;293;704;223;185;125;-7;699;359;364;137;364;305;702;-1.0;-1.0;714.0;269.0;0.0;59;70;6;1;0;0;1;0;0;0;1;1;0;0;0;17740.125;7122.529296875;5823.064453125;2833.3642578125;768.0;361993;641.0;0.0;Calculated values ==>;1567728405.108;351.46000000000004;350.06000000000006;298.06;297.96000000000004;294.76000000000005;277.66;274.27422755570615;285.56;276.76000000000005;278.86;277.26000000000005;352.86;300.76000000000005;278.56;284.76000000000005;303.66;290.66;302.46000000000004;343.56000000000006;291.66;285.66;337.26;349.96000000000004;272.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;295.46000000000004;6990000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;7020000.0;0.0;0.0;0.119;0.04483333333333333;0.0;0.0;0.0;7122.529296875;5823.064453125;2833.3642578125;17740.125;498944.06186759553;496705.9347377481;268361.06339799246;267916.17917584523;255369.9090996002;430214.79039162316;448059.56569815305;449367.07010041195;473176.1828425327;533396.1633707201;476820.05190394813;448952.2146688218;457248.06307891;472728.4072159949;456326.56586780044;387224.7529368901;487372.84200334625;456898.30145361554;448210.6012403125;268866.9448851554;322071.7610967587;468464.2129641699;201468.64077565027;268878.42526252184;273.77206040223916;345158.67127713177;103867.7887771866;28932.831325204737;165155.2023238517;0;1;1;1;4;5;5;0;14;12;118556224355.16145;45227557285.122856;99537831410.1626;29499.913089646638;11970.301486451963;-0.0;0.0;486959.5941838171;64509.30795623335;0.0;34528.5767395052;2.628197283722145;0.2865435127257323
547;2019-09-06 02:07:45.099;779;768;250;250;220;43;132;35;61;41;799;275;58;117;305;175;293;692;222;187;132;-10;697;358;363;137;362;305;699;-2.0;-1.0;756.0;266.0;3.0;57;69;8;1;0;0;1;0;0;0;1;1;0;0;0;17872.177734375;7199.83740234375;5708.31298828125;2773.93823242188;771.0;361994;635.0;0.0;Calculated values ==>;1567728465.099;351.06000000000006;349.96000000000004;298.16;298.16;295.16;277.46000000000004;274.1680685717883;286.36;276.66;279.26000000000005;277.26000000000005;353.06000000000006;300.66;278.96000000000004;284.86;303.66;290.66;302.46000000000004;342.36;291.86;286.36;336.66;350.26;272.16;241.92719264551067;268.19934244402924;274.1680685717883;295.36;6970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6990000.000000001;0.0;0.0;0.126;0.044333333333333336;0.0005;0.0005;0.0;7199.83740234375;5708.31298828125;2773.93823242188;17872.177734375;498577.4577289517;496853.62773223175;269043.8548807313;269043.8548807313;256939.42515272042;430280.9020939914;449445.79046799336;449917.82812037505;473176.1828425327;533604.5547525003;476703.3429675227;449505.0126014062;457377.6359975418;472992.08569962275;456491.46919281245;388984.9174549791;485920.0051788177;457339.7037190121;449445.79046799336;266355.56789118156;323329.7980282076;468168.22433389036;201192.98164852802;269043.8548807313;273.6597407684646;345455.39595089515;103987.12392992983;28979.55183677956;165251.2827215408;0;1;1;1;4;5;5;0;14;12;118774291639.93266;45309744955.03662;99720803959.97063;31339.330655452726;11835.902425717732;-0.0;90.20096779363102;487466.5118321064;64707.66323087176;0.0;34529.32830148482;2.758907635898695;0.2952766820242422
548;2019-09-06 02:08:45.109;776;768;250;250;221;42;138;34;64;40;801;274;62;117;305;175;293;688;222;188;139;-12;695;358;362;133;362;304;697;-1.0;-2.0;1006.0;269.0;2.0;57;53;8;1;0;0;1;0;0;0;1;1;0;0;0;17875.734375;7178.66162109375;5657.814453125;2682.87036132812;771.0;361995;631.0;0.0;Calculated values ==>;1567728525.109;350.76;349.96000000000004;298.16;298.16;295.26000000000005;277.36;274.1680685717883;286.96000000000004;276.56;279.56;277.16;353.26;300.56;279.36;284.86;303.66;290.66;302.46000000000004;341.96000000000004;291.96000000000004;287.06;336.26000000000005;350.26;271.96000000000004;241.05796691057077;268.0796299477929;274.1680685717883;295.36;6950000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6970000.0;0.0;0.0;0.16766666666666669;0.04483333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7178.66162109375;5657.814453125;2682.87036132812;17875.734375;498350.0883468442;497045.3520736451;269202.4470991726;269202.4470991726;257398.39581361722;430280.9020939914;450516.22043594427;450509.9134233084;473598.1776897576;533886.7406397228;476712.6719594781;450236.6707993473;457539.78585463006;472992.08569962275;456491.46919281245;390616.62113345735;485541.91397692985;457640.5186074551;450663.2501541948;264681.4149301396;323329.7980282076;468523.130788366;201425.68751873198;269202.4470991726;273.750804038785;345753.34486830386;104106.96472524363;29025.032820621072;165346.01623649226;0;1;1;1;4;5;5;0;14;12;118991827889.89809;45390758455.02374;99903534409.94159;41763.12187666732;11974.868706588592;-0.0;60.486934351674044;488075.800467628;64906.1193941249;0.0;34530.584243291254;3.466542727236428;0.354587026486796
549;2019-09-06 02:09:45.110;774;767;249;249;220;42;142;34;66;40;803;273;65;118;305;175;293;687;222;190;142;-14;694;357;362;130;362;303;697;-2.0;-1.0;741.0;252.0;3.0;57;30;6;1;0;0;1;0;0;0;1;1;0;0;0;17525.16796875;7041.56982421875;5638.1904296875;2537.62158203125;771.0;361996;628.0;0.0;Calculated values ==>;1567728585.11;350.56000000000006;349.86;298.06;298.06;295.16;277.36;274.0616903277293;287.36;276.56;279.76000000000005;277.16;353.46000000000004;300.46000000000004;279.66;284.96000000000004;303.66;290.66;302.46000000000004;341.86;292.16;287.36;335.96000000000004;350.26;271.76000000000005;240.39332010688793;267.9596281332873;274.0616903277293;295.36;6940000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;6970000.0;0.0;0.0;0.1235;0.042;0.0005;0.0005;0.0;7041.56982421875;5638.1904296875;2537.62158203125;17525.16796875;498167.16859402397;496905.53721938806;268744.4848989528;268744.4848989528;257032.26303818572;430346.717906069;451103.10828574025;450961.9451180683;473985.80243904516;534168.624116617;476722.1053732357;450826.11921441107;457830.38480135874;472992.08569962275;456655.9655253212;391391.51331454556;485393.55303992174;457916.85825212236;451103.10828574025;263425.85118522606;323329.7980282076;468739.5896840475;200903.11775176937;268744.4848989528;273.5417279889235;346048.3573042707;104225.46862884356;29068.53764516484;165440.15117929154;0;1;1;1;4;5;5;0;14;12;119209031509.63571;45469659769.92844;100085637444.72162;30882.26517973792;11249.131821155683;-0.0;91.17931169339371;488681.1887820038;65099.65595717794;0.0;34531.848149738194;2.7746281697994717;0.29506317727107123
550;2019-09-06 02:10:45.140;772;767;248;248;219;41;148;33;68;41;805;272;67;117;305;175;293;686;220;191;148;-15;691;357;361;130;361;303;693;-2.0;-1.0;735.0;275.0;3.0;54;7;4;1;0;0;1;0;0;0;1;1;0;0;0;17248.0390625;6911.1181640625;5502.68798828125;2441.72802734375;770.0;361997;625.0;0.0;Calculated values ==>;1567728645.14;350.36;349.86;297.96000000000004;297.96000000000004;295.06;277.26000000000005;274.0616903277293;287.96000000000004;276.46000000000004;279.96000000000004;277.26000000000005;353.66;300.36;279.86;284.86;303.66;290.66;302.46000000000004;341.76;292.26000000000005;287.96000000000004;335.66;350.16;271.66;240.39332010688793;267.9596281332873;274.0616903277293;295.16;6909999.999999999;3570000.0000000005;3610000.0;1300000.0;3610000.0;3030000.0;6930000.0;0.0;0.0;0.1225;0.04583333333333333;0.0005;0.0005;0.0;6911.1181640625;5502.68798828125;2441.72802734375;17248.0390625;498174.2840667402;497288.73486652353;268601.6168142323;268601.6168142323;256853.5999073004;430346.717906069;452153.818075147;451233.12863988744;474082.51977729687;534376.6858405324;476605.57819319895;451097.61459203396;457701.54270309076;473123.6115580617;456655.9655253212;393578.1133379661;485676.2008776798;458215.5228443124;452153.818075147;262170.3306944222;322910.4453824919;468641.96335239767;200753.14330158106;268601.6168142323;273.48288068383613;346338.27891890705;104341.79916535244;29110.052972678102;165533.038253426;0;1;1;1;4;5;5;0;14;12;119426039960.39417;45547698770.20119;100267528345.35733;30683.79820394253;12278.237585662428;-0.0;91.77610063045734;489194.4958372593;65295.81540029288;0.0;34533.373540493776;2.8981665263242045;0.3111831656832414
551;2019-09-06 02:11:45.121;769;766;247;246;219;41;151;34;70;41;808;269;69;115;305;174;293;678;217;193;151;-15;688;357;361;131;361;304;690;-2.0;-1.0;556.0;248.0;0.0;53;1;5;1;0;0;1;0;0;0;1;1;0;0;0;17120.55859375;6934.2841796875;5442.3681640625;2415.73974609375;768.0;361998;620.0;0.0;Calculated values ==>;1567728705.121;350.06000000000006;349.76;297.86;297.76000000000005;295.06;277.26000000000005;274.0616903277293;288.26000000000005;276.56;280.16;277.26000000000005;353.96000000000004;300.06;280.06;284.66;303.66;290.56;302.46000000000004;340.96000000000004;292.46000000000004;288.26000000000005;335.16;349.96000000000004;271.66;240.61611355647437;268.0796299477929;274.0616903277293;294.86;6880000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3040000.0;6900000.0;0.0;0.0;0.09266666666666666;0.04133333333333333;0.0;0.0;0.0;6934.2841796875;5442.3681640625;2415.73974609375;17120.55859375;498043.5225626466;497436.4597898795;268379.9935293754;267924.36109402194;256994.8395137246;430346.717906069;452587.1199999893;451325.8193632917;473953.66127806285;534615.3372515421;476128.89423981303;451190.22717599076;457281.1406869934;473123.6115580617;456517.28431931394;395591.23890882503;484815.64554770035;458490.3299223953;452587.1199999893;260077.89159075968;322071.7610967587;468504.4997121543;200553.64701631982;268601.6168142323;273.40451650800514;346624.5932042104;104457.14098163591;29150.519052436317;165624.21817182726;0;1;1;1;4;5;5;0;14;12;119642571370.20137;45625973975.13149;100449570680.19525;23238.22130415273;11075.301911427825;-0.0;0.0;489643.7037052086;65490.366601866175;0.0;34534.13809914475;2.319673721949254;0.2551660438340161
552;2019-09-06 02:12:45.111;767;764;246;246;217;41;155;34;70;41;809;266;69;114;305;175;293;667;217;194;155;-15;688;356;361;131;361;305;690;-2.0;-1.0;921.0;243.0;0.0;51;1;6;1;0;0;1;0;0;0;1;1;0;0;0;16966.69140625;7004.4521484375;5358.49072265625;2397.60864257812;766.0;361999;616.0;0.0;Calculated values ==>;1567728765.111;349.86;349.56000000000006;297.76000000000005;297.76000000000005;294.86;277.26000000000005;273.955091788801;288.66;276.56;280.16;277.26000000000005;354.06000000000006;299.76000000000005;280.06;284.56;303.66;290.66;302.46000000000004;339.86;292.56;288.66;334.76000000000005;349.76;271.66;240.61611355647437;268.19934244402924;273.955091788801;294.86;6880000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;6900000.0;0.0;0.0;0.15350000000000003;0.0405;0.0;0.0;0.0;7004.4521484375;5358.49072265625;2397.60864257812;16966.69140625;497766.2923123765;497158.19387379324;267924.36109402194;267924.36109402194;256263.27584143658;430412.23801567365;453162.23822637077;451147.423042573;473953.66127806285;534646.0303165928;475650.4663498;451011.4414654121;456988.5607202688;473123.6115580617;456820.0577062831;395591.23890882503;483175.7015814762;458627.51755640097;453162.23822637077;258404.02479325983;321233.1047070471;468504.4997121543;200834.67611393568;268601.6168142323;273.51048799463683;346908.60627751943;104573.27775836606;29190.62360380886;165714.210328038;0;1;1;1;4;5;5;0;14;12;119859135270.2358;45704560875.14398;100632240230.22429;38423.00665354583;10840.627855727855;-0.0;0.0;490157.46163101005;65672.9689111635;0.0;34534.13809914475;3.3375199065999364;0.33471394884135164
553;2019-09-06 02:13:45.132;765;764;246;246;217;41;158;33;68;41;811;264;68;113;305;175;293;662;218;195;158;-15;686;357;361;131;362;304;688;-1.0;-1.0;900.0;291.0;0.0;49;1;7;1;0;0;1;0;0;0;1;1;0;0;0;16954.31640625;7052.48974609375;5248.3017578125;2383.75366210938;764.0;362000;612.0;0.0;Calculated values ==>;1567728825.132;349.66;349.56000000000006;297.76000000000005;297.76000000000005;294.86;277.26000000000005;274.0616903277293;288.96000000000004;276.46000000000004;279.96000000000004;277.26000000000005;354.26;299.56;279.96000000000004;284.46000000000004;303.66;290.66;302.46000000000004;339.36;292.66;288.96000000000004;334.36;349.56000000000006;271.66;240.61611355647437;268.0796299477929;274.0616903277293;294.96000000000004;6859999.999999999;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3040000.0;6880000.0;0.0;0.0;0.15;0.0485;0.0;0.0;0.0;7052.48974609375;5248.3017578125;2383.75366210938;16954.31640625;497679.8023945786;497349.79539422283;268079.5481852635;268079.5481852635;256355.72038281194;430346.717906069;453591.65705251123;451054.4794820238;473953.66127806285;534927.4761659622;475543.72344181413;451054.4794820238;457022.0240296361;472992.08569962275;456655.9655253212;396853.3349317478;482647.7874522377;458764.56239000184;453591.65705251123;256730.23209357203;320394.4760798638;468504.4997121543;200903.0756882342;268601.6168142323;273.54171149168207;347191.38027846505;104690.4599400556;29230.482235260515;165802.63120171844;0;1;1;1;4;5;5;0;14;12;120075811079.90529;45783188385.02405;100815004174.94551;37522.71056906844;12978.669065160124;-0.0;0.0;490790.56411524134;65871.53252481738;0.0;34534.13809914475;3.4390836803787193;0.35820074417886294
554;2019-09-06 02:14:45.112;763;763;246;245;218;42;159;34;55;41;811;263;60;112;305;175;293;660;218;196;159;-15;689;357;362;132;362;305;691;-1.0;-1.0;776.0;278.0;2.0;51;1;8;1;0;0;1;0;0;0;1;1;0;0;0;17143.33984375;7144.20947265625;5363.4189453125;2389.19384765625;762.0;362001;608.0;0.0;Calculated values ==>;1567728885.112;349.46000000000004;349.46000000000004;297.76000000000005;297.66;294.96000000000004;277.36;274.0616903277293;289.06;276.56;278.66;277.26000000000005;354.26;299.46000000000004;279.16;284.36;303.66;290.66;302.46000000000004;339.16;292.76000000000005;289.06;333.96000000000004;349.36;271.66;240.83765695389522;268.19934244402924;274.0616903277293;294.96000000000004;6890000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6909999.999999999;0.0;0.0;0.12933333333333333;0.04633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7144.20947265625;5363.4189453125;2389.19384765625;17143.33984375;497114.89051194594;496922.9010943021;267847.63895050285;267398.46537062054;256581.42349520212;430346.717906069;453562.39847631933;449090.67229019303;473824.5983165287;534854.2308569936;475298.4904652146;449780.39048942225;456728.57846193283;472992.08569962275;456655.9655253212;394937.2547600476;482011.74091549887;458742.35651751276;453562.39847631933;255056.51255035817;319555.8750819185;468366.78916821175;200794.94692295048;267847.63895050285;273.49928922745505;347475.43269826024;104808.72633164052;29270.24353966701;165891.03273060397;0;1;1;1;4;5;5;0;14;12;120292638779.97424;45862062085.04913;100997643275.00359;32112.91381416337;12397.495357363772;-0.0;61.90491984193883;491370.66755299614;66082.93007239334;0.0;34534.65380151882;2.992068596684639;0.31723661595653735
555;2019-09-06 02:15:45.113;763;763;246;246;217;41;162;33;19;41;812;263;30;110;305;174;293;666;218;198;162;-15;690;357;361;133;361;304;692;-2.0;-1.0;887.0;246.0;2.0;49;1;9;1;0;0;1;0;0;0;1;1;0;0;0;17168.384765625;7194.0830078125;5259.05126953125;2379.56005859375;761.0;362002;605.0;0.0;Calculated values ==>;1567728945.113;349.46000000000004;349.46000000000004;297.76000000000005;297.76000000000005;294.86;277.26000000000005;274.0616903277293;289.36;276.46000000000004;275.06;277.26000000000005;354.36;299.46000000000004;276.16;284.16;303.66;290.56;302.46000000000004;339.76;292.96000000000004;289.36;333.66;349.26;271.66;241.05796691057077;268.0796299477929;274.0616903277293;294.96000000000004;6900000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3040000.0;6920000.0;0.0;0.0;0.14783333333333332;0.041;0.0003333333333333333;0.0003333333333333333;0.0;7194.0830078125;5259.05126953125;2379.56005859375;17168.384765625;497018.9282421808;496826.8089918783;267771.48474554287;267771.48474554287;256171.637850067;430346.717906069;454161.71719194663;444188.7006036905;473695.32993624324;535031.5071187807;475426.5194919718;445769.9504256632;456632.45318659215;473123.6115580617;456517.28431931394;394266.6056631827;482804.024900845;459174.84848194243;454161.71719194663;253801.27034056993;319136.5849023705;468228.8304024894;201047.58187605828;267771.48474554287;273.5983608811838;347761.3685018436;104928.21409359627;29309.983817831355;165979.55479096383;0;1;1;1;4;5;5;0;14;12;120509542394.71223;45941563409.953094;101180346319.78288;35944.36205190163;10954.431189583678;-0.0;62.13007748213459;491937.820970261;66277.53270337262;0.0;34535.68744372235;3.1660413310876256;0.32226218108730537
556;2019-09-06 02:16:45.113;763;763;246;246;218;42;164;34;-4;41;810;263;5;102;305;174;293;671;219;199;164;-14;687;357;362;134;362;305;689;-1.0;-1.0;565.0;253.0;0.0;49;0;12;1;0;0;1;0;0;0;1;1;0;0;0;17303.619140625;7356.91943359375;5288.01318359375;2376.90307617188;758.0;362003;602.0;0.0;Calculated values ==>;1567729005.113;349.46000000000004;349.46000000000004;297.76000000000005;297.76000000000005;294.96000000000004;277.36;274.0616903277293;289.56;276.56;272.76000000000005;277.26000000000005;354.16;299.46000000000004;273.66;283.36;303.66;290.56;302.46000000000004;340.26;293.06;289.56;333.36;348.96000000000004;271.76000000000005;241.2770596917726;268.19934244402924;274.0616903277293;295.06;6870000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6890000.000000001;0.0;0.0;0.09416666666666668;0.042166666666666665;0.0;0.0;0.0;7356.91943359375;5288.01318359375;2376.90307617188;17303.619140625;497306.6207228219;497114.89051194594;268001.6608552626;268001.6608552626;256674.82329342066;430346.717906069;454275.5563783949;440578.77906221413;473565.85517348704;534750.1344722764;475298.4904652146;441928.13359203225;455421.2720909159;472992.08569962275;456517.28431931394;396229.61493779515;483883.73725352;459153.1681162232;454275.5563783949;252546.06836287308;317878.7554427003;468188.9083317238;200571.44190637098;267771.48474554287;273.41151047383323;348048.63520106237;105049.47244727465;29349.621010621067;166067.44699473988;0;1;1;1;4;5;5;0;14;12;120726442394.71223;46021663409.953094;101363046319.78288;22600.690915508567;11284.536500935712;-0.0;0.0;492425.6964116561;66462.85743412696;0.0;34536.205194368034;2.255731463726749;0.2520194462644768
557;2019-09-06 02:17:45.114;762;762;246;246;218;42;167;34;-11;41;809;264;-8;92;305;174;293;673;218;200;167;-13;691;357;361;135;361;306;693;-2.0;-1.0;86.0;150.0;0.0;48;0;14;1;0;0;1;0;0;0;1;1;0;0;0;17654.177734375;7554.48681640625;5226.60400390625;2383.11547851562;755.0;362004;600.0;0.0;Calculated values ==>;1567729065.114;349.36;349.36;297.76000000000005;297.76000000000005;294.96000000000004;277.36;274.0616903277293;289.86;276.56;272.06;277.26000000000005;354.06000000000006;299.56;272.36;282.36;303.66;290.56;302.46000000000004;340.46000000000004;293.16;289.86;333.16;348.66;271.86;241.49495122638035;268.3187672390254;274.0616903277293;294.96000000000004;6909999.999999999;3570000.0000000005;3610000.0;1350000.0;3610000.0;3060000.0;6930000.0;0.0;0.0;0.014333333333333333;0.025;0.0;0.0;0.0;7554.48681640625;5226.60400390625;2383.11547851562;17654.177734375;496783.4166320717;496590.9067295975;267695.8890616038;267695.8890616038;256488.84601087714;430346.717906069;454870.3809290121;439294.3313615184;473436.17305719486;534572.6336641411;475287.8277452267;439754.1946057891;453930.31802213256;473123.6115580617;456517.28431931394;393578.1133379661;483743.08467123174;459447.67380351556;454870.3809290121;251709.28920128586;316620.98725437425;468149.0490147693;198874.02272576504;267771.48474554287;272.7409271436831;348339.9550310759;105173.73623739695;29389.28849313352;166155.07026524155;0;1;1;1;4;5;5;0;14;12;120943346010.3121;46102364755.176285;101546349375.28983;3446.0244237791317;6731.875657225107;-0.0;0.0;492642.75599101646;66612.99670480633;0.0;34536.205194368034;0.6711792150830064;0.09558325738718414
558;2019-09-06 02:18:45.104;761;763;246;246;218;42;169;35;5;41;807;264;2;81;305;174;293;681;219;201;169;-13;690;357;362;135;362;306;692;-2.0;-1.0;0.0;136.0;0.0;48;0;18;1;0;0;1;0;0;0;1;1;0;0;0;17979.078125;7817.48681640625;5204.224609375;2381.43359375;750.0;362005;599.0;0.0;Calculated values ==>;1567729125.104;349.26;349.46000000000004;297.76000000000005;297.76000000000005;294.96000000000004;277.36;274.0616903277293;290.06;276.66;273.66;277.26000000000005;353.86;299.56;273.36;281.26000000000005;303.66;290.56;302.46000000000004;341.26;293.26000000000005;290.06;333.06;348.16;271.86;241.49495122638035;268.3187672390254;274.0616903277293;295.06;6900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6920000.0;0.0;0.0;0.0;0.02266666666666667;0.0;0.0;0.0;7817.48681640625;5204.224609375;2381.43359375;17979.078125;496740.1298860561;496826.8089918783;267771.48474554287;267771.48474554287;256535.03291910933;430346.717906069;454984.3640256855;441718.17312246026;473436.17305719486;534364.2857605155;475287.8277452267;441268.9435772527;452458.36593659467;472992.08569962275;456517.28431931394;394266.6056631827;485043.6657904171;459426.34033382544;454984.3640256855;251290.9062238717;314524.84189198195;468149.0490147693;196947.3588797964;267771.48474554287;271.97153615511274;348636.8493393181;105301.81466772738;29428.98645131278;166241.97934977076;0;1;1;1;4;5;5;0;14;12;121160209860.34657;46183351255.18916;101729918775.319;0.0;6147.238309726054;-0.0;0.0;492671.46807507414;66720.30476688969;0.0;34536.205194368034;0.3990898158740524;0.06977516948050826
559;2019-09-06 02:19:45.125;760;762;245;245;218;42;170;35;16;41;806;264;13;76;306;174;293;685;216;202;170;-12;692;357;362;135;362;306;694;-1.0;-1.0;182.0;135.0;2.0;50;0;20;1;0;0;1;0;0;0;1;1;0;0;0;18176.1171875;7958.07568359375;5334.54345703125;2378.41162109375;744.0;362006;601.0;0.0;Calculated values ==>;1567729185.125;349.16;349.36;297.66;297.66;294.96000000000004;277.36;274.0616903277293;290.16;276.66;274.76000000000005;277.26000000000005;353.76;299.56;274.46000000000004;280.76000000000005;303.76000000000005;290.56;302.46000000000004;341.66;293.36;290.16;333.26000000000005;347.56000000000006;271.96000000000004;241.49495122638035;268.3187672390254;274.0616903277293;294.76000000000005;6920000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6940000.000000001;0.0;0.0;0.030333333333333334;0.022500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7958.07568359375;5334.54345703125;2378.41162109375;18176.1171875;496407.6944804805;496494.55373737914;267176.5271730811;267176.5271730811;256442.8608956148;430346.717906069;455125.6158036442;443346.1541946438;473436.17305719486;534260.0999037267;475287.8277452267;442905.06249663915;451783.45028349594;473117.46147628734;456517.28431931394;392870.4577700938;485420.4511576617;459562.71824716876;455125.6158036442;252127.67657613798;312009.6876057385;468247.46116362757;200024.77911896774;267176.5271730811;273.1963026794161;348938.2480857822;105433.3237004174;29468.665710924495;166329.83315493033;0;1;1;1;4;5;5;0;14;12;121377485880.01515;46264379605.06557;101913583035.03885;7380.7483772955065;6035.010346004848;-0.0;62.649696210187685;492732.9958386405;66821.85903709113;0.0;34536.72745789727;0.8600843572099703;0.10407280857257886
560;2019-09-06 02:20:45.115;759;762;243;243;216;42;172;35;22;41;805;264;20;74;306;174;293;690;214;204;172;-11;695;357;361;134;361;306;697;-2.0;-1.0;0.0;127.0;2.0;48;0;21;1;0;0;1;0;0;0;1;1;0;0;0;18227.076171875;8099.06640625;5239.04248046875;2383.8154296875;733.0;362007;606.0;0.0;Calculated values ==>;1567729245.115;349.06000000000006;349.36;297.46000000000004;297.46000000000004;294.76000000000005;277.36;274.0616903277293;290.36;276.66;275.36;277.26000000000005;353.66;299.56;275.16;280.56;303.76000000000005;290.56;302.46000000000004;342.16;293.56;290.36;333.76000000000005;346.46000000000004;272.06;241.2770596917726;268.3187672390254;274.0616903277293;294.56;6950000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3060000.0;6970000.0;0.0;0.0;0.0;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8099.06640625;5239.04248046875;2383.8154296875;18227.076171875;495977.5654810323;496205.10167081055;266092.22522910003;266092.22522910003;255587.77156845474;430346.717906069;455574.8276367245;444222.0935492395;473565.85517348704;534155.9060699355;475287.8277452267;443931.0220281237;451512.42183709046;473248.7847538099;456517.28431931394;390616.62113345735;485838.2577181668;459991.67660371546;455574.8276367245;254219.67992080047;307399.1840295507;468483.64582059236;197152.27356932726;266092.22522910003;272.0537740615024;349241.5574705011;105567.1109162678;29508.344322149744;166417.93168555413;0;1;1;1;4;5;5;0;14;12;121594349730.04962;46345066155.07839;102097152435.06802;0.0;5743.180712651778;-0.0;63.160867469208156;492794.4918240883;66919.9942706635;0.0;34537.77570452454;0.36931494283189703;0.06307818596982648
561;2019-09-06 02:21:45.116;760;762;242;242;215;42;174;35;13;41;805;263;15;74;306;174;293;697;215;205;173;-10;703;358;362;134;362;306;705;-2.0;0.0;320.0;164.0;2.0;52;0;25;1;0;0;1;0;0;0;1;1;0;0;0;18745.51953125;8449.203125;5596.2626953125;2390.6796875;708.0;362008;628.0;0.0;Calculated values ==>;1567729305.116;349.16;349.36;297.36;297.36;294.66;277.36;274.1680685717883;290.56;276.66;274.46000000000004;277.26000000000005;353.66;299.46000000000004;274.66;280.56;303.76000000000005;290.56;302.46000000000004;342.86;293.66;290.46000000000004;335.96000000000004;343.96000000000004;272.16;241.2770596917726;268.3187672390254;274.1680685717883;294.66;7030000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;7050000.0;0.0;0.0;0.05333333333333334;0.02733333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8449.203125;5596.2626953125;2390.6796875;18745.51953125;495342.00700553175;495430.3332506727;265138.20225977915;265138.20225977915;254889.72877329987;430280.9020939914;455688.9596420027;442905.06249663915;473565.85517348704;534155.9060699355;475170.26551688096;443199.35914791975;451512.42183709046;473117.46147628734;456352.44428569207;383180.043703933;486019.66812601744;459971.0288534705;455548.371065044;263425.85118522606;296923.61432157;468581.8515403894;200807.62828472268;265138.20225977915;273.5086493381952;349549.66756940435;105705.01546056574;29548.1324445359;166508.22740014672;0;1;1;1;4;5;5;0;14;12;121811253344.78761;46425467494.98127;102280755494.84624;12911.863157968879;7319.162102321557;-0.0;63.47005626842162;492902.09247692244;67028.84894153774;0.0;34538.83097980871;1.2347478493003359;0.13895132516119504
562;2019-09-06 02:22:45.096;762;763;243;243;213;43;174;36;-9;41;805;263;-3;70;306;174;293;705;216;206;174;-8;705;359;363;133;364;304;707;-3.0;-1.0;554.0;379.0;2.0;59;0;24;1;0;0;1;0;0;0;1;1;0;0;0;19075.087890625;8409.4130859375;5794.5068359375;2376.0078125;687.0;362009;682.0;15.0;Calculated values ==>;1567729365.096;349.36;349.46000000000004;297.46000000000004;297.46000000000004;294.46000000000004;277.46000000000004;274.27422755570615;290.56;276.76000000000005;272.26000000000005;277.26000000000005;353.66;299.46000000000004;272.86;280.16;303.76000000000005;290.56;302.46000000000004;343.66;293.76000000000005;290.56;341.36;341.86;272.36;241.05796691057077;268.0796299477929;274.27422755570615;294.76000000000005;7050000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;3040000.0;7070000.0;0.0;0.0;0.09233333333333334;0.06316666666666666;0.0003333333333333333;0.0003333333333333333;0.037634486732782385;8409.4130859375;5794.5068359375;2376.0078125;19075.087890625;495430.3332506727;495377.5809236604;265425.58630153467;265425.58630153467;254110.1752133159;430214.79039162316;455522.04257374874;440037.4285321836;473695.32993624324;534303.12863011;475426.5194919718;440943.6375800933;451325.8193632917;472854.1910387377;456187.1947226435;380777.87598270853;486992.53735485516;459950.50744786946;455522.04257374874;286033.001929769;288127.0477506168;468915.25611016277;200816.33627190415;265425.58630153467;273.5164472674058;349864.7342407773;105845.45709954541;29587.841599583247;166603.1188385775;0;1;1;1;4;5;5;0;14;12;122028680844.85675;46505540795.00673;102463694494.90442;22088.080852032468;16934.91510311667;-0.0;63.36548542407135;493193.66145503183;67230.89887921062;0.0;34539.88759033553;2.3574506515812996;0.2827001018017519
563;2019-09-06 02:23:45.087;765;763;244;243;215;44;173;36;-4;42;806;263;-5;65;306;175;293;706;218;207;173;-8;698;360;364;131;364;303;700;-2.0;-1.0;802.0;295.0;2.0;67;0;21;1;0;0;1;0;0;0;1;1;0;0;0;19009.51171875;8149.392578125;6080.2373046875;2362.77978515625;669.0;362010;722.0;16.0;Calculated values ==>;1567729425.087;349.66;349.46000000000004;297.56;297.46000000000004;294.66;277.56;274.38016830617;290.46000000000004;276.76000000000005;272.76000000000005;277.36;353.76;299.46000000000004;272.66;279.66;303.76000000000005;290.66;302.46000000000004;343.76;293.86;290.46000000000004;345.36;340.06000000000006;272.36;240.61611355647437;267.9596281332873;274.38016830617;294.96000000000004;6980000.0;3600000.0;3640000.0;1310000.0;3640000.0;3030000.0;7000000.0;0.0;0.0;0.13366666666666666;0.04916666666666667;0.0003333333333333333;0.0003333333333333333;0.040184731983325866;8149.392578125;6080.2373046875;2362.77978515625;19009.51171875;496529.4154299677;496055.7246351833;266315.1494452059;265887.76499610645;255101.9969884677;430148.3826014536;455213.39265390526;441006.86972331285;474050.5081408163;534480.7050641733;475554.3534322396;440856.8528302407;450826.11921441107;472854.1910387377;456161.252676308;388122.5804900277;487876.94719344145;459930.11272889783;455213.39265390526;302789.4550866088;280589.13426710566;469188.63230155397;201712.0276507655;266315.1494452059;273.8716536783827;350182.05829810636;105983.42644809409;29627.32557270446;166702.0601962154;0;1;1;1;4;5;5;0;14;12;122246748129.62796;46584728914.923645;102645767179.7134;31985.74389036383;13150.9330619971;-0.0;62.96608106956644;493644.2090684648;67481.57667301336;0.0;34540.94019547408;2.724115661192197;0.2921261307569323
564;2019-09-06 02:24:45.087;763;760;245;244;215;44;174;36;7;42;807;264;3;62;306;176;293;700;219;208;174;-7;694;359;364;131;364;302;696;-1.0;-1.0;665.0;221.0;2.0;71;0;17;1;0;0;1;0;0;0;1;1;0;0;0;18849.53125;7783.03515625;6018.41015625;2356.51733398438;647.0;362011;732.0;16.0;Calculated values ==>;1567729485.087;349.46000000000004;349.16;297.66;297.56;294.66;277.56;274.27422755570615;290.56;276.76000000000005;273.86;277.36;353.86;299.56;273.46000000000004;279.36;303.76000000000005;290.76000000000005;302.46000000000004;343.16;293.96000000000004;290.56;346.36;337.86;272.46000000000004;240.61611355647437;267.8393353686513;274.27422755570615;295.06;6940000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;6959999.999999999;0.0;0.0;0.11083333333333334;0.036833333333333336;0.0003333333333333333;0.0003333333333333333;0.04023418067176754;7783.03515625;6018.41015625;2356.51733398438;18849.53125;496634.4296176336;496021.0994523506;267031.1653122701;266594.18600547826;255274.9480359674;430214.79039162316;455354.70110775536;442846.63139517745;474050.5081408163;534658.1218298071;475798.84201951465;442258.39573455596;450598.1702979624;472854.1910387377;456465.7803006746;391391.51331454556;487418.1597707454;460066.2838712648;455354.70110775536;306980.0860723078;271378.50176498963;469286.29061909765;201569.71538936446;267031.1653122701;273.81157365447604;350497.5503228459;106116.19667921388;29666.6530486973;166802.88225838987;0;1;1;1;4;5;5;0;14;12;122465148129.62796;46663328914.923645;102827267179.7134;26741.524857310942;9860.893854295173;-0.0;62.774511931828414;494133.60297469544;67673.3418973158;0.0;34541.9880337491;2.269171802517781;0.2393976810381549
565;2019-09-06 02:25:45.118;759;756;246;245;216;43;177;36;14;43;810;264;11;57;306;176;293;693;219;209;176;-5;686;358;363;139;363;299;688;-3.0;-1.0;548.0;169.0;2.0;71;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17443.7265625;7183.146484375;6108.26904296875;1375.91784667969;625.0;362012;732.0;14.0;Calculated values ==>;1567729545.118;349.06000000000006;348.76;297.76000000000005;297.66;294.76000000000005;277.46000000000004;274.1680685717883;290.86;276.76000000000005;274.56;277.46000000000004;354.16;299.56;274.26000000000005;278.86;303.76000000000005;290.76000000000005;302.46000000000004;342.46000000000004;294.06;290.76000000000005;346.36;335.66;272.66;242.35481222062532;267.47669482898436;274.1680685717883;295.06;6859999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2990000.0;6880000.0;0.0;0.0;0.09133333333333334;0.028166666666666666;0.0003333333333333333;0.0003333333333333333;0.035247192313926895;7183.146484375;6108.26904296875;1375.91784667969;17443.7265625;496846.51073160634;496235.24893399014;268079.5481852635;267625.2841515549;255991.66788969206;430280.9020939914;455943.89776123053;444470.14050354663;473111.3802909942;535189.4200748617;476180.0771234233;444038.8974165015;450460.4171626848;472985.93054154597;456630.3391571923;396853.3349317478;487239.3343320015;460358.10709178087;455803.4427082957;306980.0860723078;262170.3306944222;468386.10659383785;201382.65546372865;268079.5481852635;273.73397468461485;350800.15040128015;106240.9792975644;29697.772745481052;166903.99013070564;0;1;1;1;4;5;5;0;14;12;122683360815.12715;46744370765.10904;103007660335.12607;22201.990300303376;7520.597206831409;-0.0;62.574631507677395;494541.676330966;67818.26249346545;0.0;34543.03314964452;2.030714198628186;0.2110054521186561
566;2019-09-06 02:26:48.088;754;750;247;246;217;42;179;35;20;44;820;264;17;54;306;176;293;670;219;211;179;-2;677;357;362;145;362;300;679;-1.0;-1.0;591.0;141.0;0.0;70;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16959.203125;6813.3125;5956.14111328125;1358.35278320312;609.0;362013;727.0;0.0;Calculated values ==>;1567729608.088;348.56000000000006;348.16;297.86;297.76000000000005;294.86;277.36;274.0616903277293;291.06;276.66;275.16;277.56;355.16;299.56;274.86;278.56;303.76000000000005;290.76000000000005;302.46000000000004;340.16;294.26000000000005;291.06;345.86;334.06;272.96000000000004;243.61107973660833;267.5978703862781;274.0616903277293;295.06;6770000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;6790000.000000001;0.0;0.0;0.0985;0.0235;0.0;0.0;0.0;6813.3125;5956.14111328125;1358.35278320312;16959.203125;497019.1296993298;496270.96958202764;269285.64301007544;268808.76614041044;256782.118408321;430346.717906069;456389.4750447876;445129.6953370489;472424.47507279465;536154.0526312102;476053.19004289835;444700.7274647726;449870.91713141825;473117.46147628734;456794.493534906;401927.14307443844;484829.45937167323;460784.0165094478;456389.4750447876;304884.691753025;255474.93562877487;467853.8297478368;201354.07173257842;268079.5481852635;273.71834071161885;351101.0326906421;106363.3899951542;29721.6862207091;167009.5034512451;0;1;1;1;4;5;5;0;14;12;122911627065.23087;46833788165.149666;103196255485.21176;24011.898925040343;6262.744313358571;-0.0;0.0;494945.8553039996;67938.8093012322;0.0;34543.58041694283;2.1429118143870234;0.213833775077088
567;2019-09-06 02:27:45.119;747;741;247;246;218;41;182;35;30;44;818;262;26;56;306;176;293;629;219;212;182;0;671;357;361;149;361;299;673;-2.0;-1.0;534.0;126.0;18.0;65;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16501.07421875;6527.173828125;5667.2158203125;1344.67724609375;601.0;362014;721.0;0.0;Calculated values ==>;1567729665.119;347.86;347.26;297.86;297.76000000000005;294.96000000000004;277.26000000000005;274.0616903277293;291.36;276.66;276.16;277.56;354.96000000000004;299.36;275.76000000000005;278.76000000000005;303.76000000000005;290.76000000000005;302.46000000000004;336.06;294.36;291.36;345.26;333.26000000000005;273.16;244.42749628697553;267.47669482898436;274.0616903277293;295.06;6709999.999999999;3570000.0000000005;3610000.0;1490000.0;3610000.0;2990000.0;6730000.0;0.0;0.0;0.089;0.021;0.003;0.003;0.0;6527.173828125;5667.2158203125;1344.67724609375;16501.07421875;496630.1768085165;495603.7761722025;269816.4859725128;269326.10750321246;257453.60209597103;430346.717906069;456971.59247700404;446738.889340787;471896.8997537706;536019.2277160385;475947.37806700333;446176.45202680735;450324.7567477245;473248.7847538099;456794.493534906;404893.54285389144;479367.76671417337;461073.2656927703;456971.59247700404;302370.42649719206;252127.67657613798;467497.2088393978;201394.54192947803;269816.4859725128;273.73416597518326;351366.07061756;106469.05961660291;29743.096846449043;167101.57173848187;0;1;1;1;4;5;5;0;14;12;123117794129.86543;46917623735.00107;103367063329.909;21835.6469196065;5588.156005108316;-0.0;561.4653195134737;495309.0124404484;68032.67995329671;0.0;34548.027768134554;2.0670012536485953;0.20096077417262567
568;2019-09-06 02:28:45.130;739;731;247;246;219;40;184;33;39;43;788;260;35;71;306;176;293;581;219;214;184;0;667;355;360;141;360;301;669;-2.0;-1.0;473.0;205.0;13.0;56;0;1;1;0;0;1;0;0;0;1;0;1;0;0;17058.740234375;6456.6904296875;5283.7724609375;2323.01220703125;595.0;362015;714.0;0.0;Calculated values ==>;1567729725.13;347.06000000000006;346.26;297.86;297.76000000000005;295.06;277.16;273.8482719121499;291.56;276.46000000000004;277.06;277.46000000000004;351.96000000000004;299.16;276.66;280.26000000000005;303.76000000000005;290.76000000000005;302.46000000000004;331.26000000000005;294.56;291.56;344.56000000000006;332.66;273.16;242.77792619122317;267.7187500070086;273.8482719121499;295.06;6670000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6690000.000000001;0.0;0.0;0.07883333333333334;0.034166666666666665;0.0021666666666666666;0.0021666666666666666;0.0;6456.6904296875;5283.7724609375;2323.01220703125;17058.740234375;495912.33271704335;494604.6522690041;270187.0114880049;269686.69843486045;258040.7152910582;430477.46260093397;457411.71562222653;447616.0868409365;472850.300935316;532756.1529433371;475459.0874958707;447056.735888594;451992.1937761931;473379.9012784903;457121.6000675776;406731.1662156957;472393.4189154449;461495.6585078262;457411.71562222653;299437.39939995663;249617.41799618208;468605.80246456154;200426.38210331716;270187.0114880049;273.3457895066956;351645.78701067046;106577.27832215934;29773.666528719197;167192.84670507337;0;1;1;1;4;5;5;0;14;13;123334133785.42926;47004639685.22785;103547096330.3782;19486.788390148995;9162.796862342515;-0.0;405.6535256241469;495653.4292004257;68155.62709702388;0.0;34556.08856940772;2.06600705560732;0.22466134539616323
