;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
569;2019-09-06 02:29:45.140;734;728;247;247;219;39;187;33;47;42;744;260;43;82;306;176;293;569;220;215;186;0;671;354;359;138;359;300;673;-2.0;-1.0;171.0;233.0;0.0;46;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16801.96875;6526.11181640625;4983.548828125;2332.45068359375;592.0;362016;709.0;0.0;Calculated values ==>;1567729785.14;346.56000000000006;345.96000000000004;297.86;297.86;295.06;277.06;273.7412296467126;291.86;276.46000000000004;277.86;277.36;347.56000000000006;299.16;277.46000000000004;281.36;303.76000000000005;290.76000000000005;302.46000000000004;330.06;294.66;291.76000000000005;344.06000000000006;332.36;273.16;242.14157278889297;267.5978703862781;273.7412296467126;295.16;6709999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;6730000.0;0.0;0.0;0.0285;0.03883333333333334;0.0;0.0;0.0;6526.11181640625;4983.548828125;2332.45068359375;16801.96875;494825.51336613187;493788.5337662559;269816.4859725128;269816.4859725128;257833.25029515734;430542.39183029096;457987.06664988684;448911.6385699624;473143.7464358393;528247.2471435006;475586.87095211126;448359.7611168141;453631.8756821543;473510.8119482978;457284.55774982076;404893.54285389144;469954.3700390246;461782.40754588926;457849.5140682483;297342.5633918147;248362.34728340767;469017.4129134338;199067.15717811152;270187.0114880049;272.8050417474251;351928.0066142579;106685.48637252938;29812.468518722253;167278.4219759704;0;1;1;1;4;5;5;0;14;13;123549869735.39497;47088353635.21455;103727426380.34955;7120.567719667751;10483.068264388348;-0.0;0.0;495875.1941226335;68319.36992564441;0.0;34559.469578861725;1.2717450081685349;0.1741608158990222
570;2019-09-06 02:30:45.121;732;728;248;247;219;39;188;33;54;40;735;262;50;90;306;175;293;587;220;216;188;-1;668;354;359;134;359;301;670;-1.0;-1.0;421.0;273.0;0.0;40;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16816.216796875;6457.2333984375;4808.0576171875;2352.31860351562;591.0;362017;704.0;0.0;Calculated values ==>;1567729845.121;346.36;345.96000000000004;297.96000000000004;297.86;295.06;277.06;273.7412296467126;291.96000000000004;276.46000000000004;278.56;277.16;346.66;299.36;278.16;282.16;303.76000000000005;290.66;302.46000000000004;331.86;294.76000000000005;291.96000000000004;343.56000000000006;332.26000000000005;273.06;241.2770596917726;267.7187500070086;273.7412296467126;295.16;6680000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;6700000.0;0.0;0.0;0.07016666666666667;0.0455;0.0;0.0;0.0;6457.2333984375;4808.0576171875;2352.31860351562;16816.216796875;494842.65323558624;494086.75452655595;270597.95385984203;270093.05032394076;257988.45917779027;430542.39183029096;458124.47357435315;449688.3147142546;473468.5566066367;527229.8644493856;475692.7112549988;449139.50056535646;454516.78699318203;473510.8119482978;457147.0408154334;406281.0987980057;473219.82366688666;461916.06316538615;458124.47357435315;295247.87795992935;247943.99896000302;469464.8182150325;199871.9909319036;270187.0114880049;273.1231960603933;352208.06944557617;106793.64665428469;29851.49590016113;167359.99285731395;0;1;1;1;4;5;5;0;14;13;123765201525.20325;47169927795.141914;103907669285.18906;17528.778718728296;12266.473641382365;-0.0;0.0;496080.5402958842;68508.88940784373;0.0;34559.469578861725;2.18799430982594;0.26156895345298387
571;2019-09-06 02:31:45.101;731;727;247;247;220;39;190;32;58;40;744;263;55;93;306;175;293;594;220;217;190;-1;665;353;358;129;358;303;668;-2.0;-1.0;573.0;152.0;12.0;29;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16415.794921875;6447.68505859375;4385.197265625;2379.96069335938;589.0;362018;701.0;0.0;Calculated values ==>;1567729905.101;346.26;345.86;297.86;297.86;295.16;277.06;273.6339639331285;292.16;276.36;278.96000000000004;277.16;347.56000000000006;299.46000000000004;278.66;282.46000000000004;303.76000000000005;290.66;302.46000000000004;332.56;294.86;292.16;343.26;332.06;273.06;240.16925963744896;267.9596281332873;273.6339639331285;295.16;6650000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3030000.0;6680000.0;0.0;0.0;0.0955;0.025333333333333333;0.002;0.002;0.0;6447.68505859375;4385.197265625;2379.96069335938;16415.794921875;494999.319747132;494145.6073138308;270281.89286506246;270281.89286506246;258479.6738642509;430607.02586249536;458558.7677456443;449870.8715090784;474114.60106150573;528015.6822171278;475554.3534322396;449459.0287276079;454573.219499092;473641.5176548573;457309.93726511206;407613.91019093903;474568.4103700602;462201.38575610484;458558.7677456443;293991.1381695566;247107.31509690773;470142.0355805553;200350.9886171045;270281.89286506246;273.3074588931722;352484.9105655101;106901.15179446508;29890.91841576069;167436.57777787597;0;1;1;1;4;5;5;0;14;13;123980229825.27162;47248801495.16699;104088808885.24666;23829.148816183508;6834.706523074088;-0.0;376.5537497611637;496425.074808986;68668.01285043101;0.0;34562.60648079476;2.349260416378455;0.2355863612997146
572;2019-09-06 02:32:45.152;731;727;246;247;220;39;192;31;61;40;761;263;59;94;306;175;293;601;220;219;192;0;670;353;358;134;358;302;672;-1.0;-1.0;317.0;220.0;2.0;19;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15395.380859375;6471.56689453125;4132.2939453125;1379.63293457031;586.0;362019;699.0;0.0;Calculated values ==>;1567729965.152;346.26;345.86;297.76000000000005;297.86;295.16;277.06;273.6339639331285;292.36;276.26000000000005;279.26000000000005;277.16;349.26;299.46000000000004;279.06;282.56;303.76000000000005;290.66;302.46000000000004;333.26000000000005;295.06;292.36;343.06000000000006;331.76000000000005;273.16;241.2770596917726;267.8393353686513;273.6339639331285;295.16;6700000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6720000.0;0.0;0.0;0.05283333333333333;0.03666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6471.56689453125;4132.2939453125;1379.63293457031;15395.380859375;494505.8045525609;493747.86737069016;269415.0205089842;269907.80704967247;258267.7012503985;430607.02586249536;458831.93800034054;450462.1078894688;473468.5566066367;529867.8939616912;475681.99311529554;450189.5037919261;454873.7538296853;473641.5176548573;457309.93726511206;405362.51741625246;475173.93116590905;462467.52072328096;458831.93800034054;293153.3411634106;245852.32104278926;469562.8289471395;199583.74562764145;269415.0205089842;273.0051803409485;352750.2290256514;107008.90373856018;29922.274993052226;167507.6172033877;0;1;1;1;4;5;5;0;14;13;124195212404.84143;47327768560.00898;104270463159.88316;13254.740139499876;9899.233055048262;-0.0;63.13897249711877;496734.3698938779;68807.5808787081;0.0;34566.27370129636;1.937424310814604;0.23381207607278492
573;2019-09-06 02:33:45.112;731;728;244;244;219;39;193;32;58;41;793;263;58;88;306;176;293;616;219;219;193;1;670;354;359;140;359;302;673;-2.0;-1.0;833.0;203.0;0.0;15;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15150.1181640625;6409.72119140625;3899.67846679688;1363.59008789062;584.0;362020;697.0;0.0;Calculated values ==>;1567730025.112;346.26;345.96000000000004;297.56;297.56;295.06;277.06;273.7412296467126;292.46000000000004;276.36;278.96000000000004;277.26000000000005;352.46000000000004;299.46000000000004;278.96000000000004;281.96000000000004;303.76000000000005;290.76000000000005;302.46000000000004;334.76000000000005;295.06;292.46000000000004;342.86;331.56;273.26000000000005;242.56692532238324;267.8393353686513;273.7412296467126;295.06;6700000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6730000.0;0.0;0.0;0.13883333333333334;0.03383333333333333;0.0;0.0;0.0;6409.72119140625;3899.67846679688;1363.59008789062;15150.1181640625;494505.8045525609;493788.5337662559;268364.26867675164;268364.26867675164;257833.25029515734;430542.39183029096;458809.3534931262;450052.96000731894;472784.61766108364;533202.0663396476;475681.99311529554;450052.96000731894;454083.032525321;473510.8119482978;457284.55774982076;405362.51741625246;477379.55045181094;462316.2933191314;458809.3534931262;292315.56762988004;245015.67932991832;468842.2228851183;200674.45226761213;269415.0205089842;273.43885316466674;353004.6051537918;107116.17624329966;29945.1199447927;167574.50568479553;0;1;1;1;4;5;5;0;14;13;124410169004.97818;47409913760.06124;104451542359.99837;34622.04949119596;9073.009572558956;-0.0;0.0;497133.0771588894;68965.57749935742;0.0;34566.79950862877;3.743262010349751;0.37380329278495367
574;2019-09-06 02:34:45.103;732;728;242;243;218;40;193;33;31;41;810;261;39;87;306;176;293;627;219;220;193;3;672;355;359;144;359;302;674;-2.0;-1.0;570.0;124.0;2.0;14;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14979.6015625;6423.80712890625;3901.22875976562;1361.30480957031;583.0;362021;696.0;0.0;Calculated values ==>;1567730085.103;346.36;345.96000000000004;297.36;297.46000000000004;294.96000000000004;277.16;273.8482719121499;292.46000000000004;276.46000000000004;276.26000000000005;277.26000000000005;354.16;299.26000000000005;277.06;281.86;303.76000000000005;290.76000000000005;302.46000000000004;335.86;295.16;292.46000000000004;342.76;331.46000000000004;273.46000000000004;243.40439225979637;267.8393353686513;273.8482719121499;295.06;6720000.0;3550000.0;3590000.0;1440000.0;3590000.0;3020000.0;6740000.000000001;0.0;0.0;0.095;0.020666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6423.80712890625;3901.22875976562;1361.30480957031;14979.6015625;494447.66371281294;493688.979377274;267345.9708850123;267810.5090942604;257403.1892248773;430477.46260093397;458809.3534931262;446301.07743510534;472259.5391352755;534969.9370302379;475448.1268577304;447426.4622216548;453950.77906175586;473510.8119482978;457121.6000675776;404417.7814589458;478947.1605914917;462449.46005367924;458809.3534931262;291896.6896268761;244597.3647265701;468490.8268503873;201036.3759362958;267345.9708850123;273.5851307238667;353255.6484891001;107223.106270613;29967.823996129096;167639.50349381464;0;1;1;1;4;5;5;0;14;13;124625536694.75221;47495100979.97186;104632715179.80829;23300.146642386906;5527.3919855578915;-0.0;63.82112753603797;497615.68972341774;69087.22926171214;0.0;34567.33127158127;2.4722332252239214;0.24254576238864833
575;2019-09-06 02:35:45.123;733;729;241;241;216;41;194;33;4;42;810;259;14;83;306;177;293;636;217;221;194;5;671;355;360;147;360;302;674;-1.0;0.0;912.0;145.0;0.0;12;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14675.736328125;6429.5576171875;3910.7666015625;1337.11352539062;582.0;362022;694.0;0.0;Calculated values ==>;1567730145.123;346.46000000000004;346.06000000000006;297.26000000000005;297.26000000000005;294.76000000000005;277.26000000000005;273.8482719121499;292.56;276.46000000000004;273.56;277.36;354.16;299.06;274.56;281.46000000000004;303.76000000000005;290.86;302.46000000000004;336.76000000000005;295.26000000000005;292.56;342.56000000000006;331.36;273.66;244.02132995426717;267.8393353686513;273.8482719121499;294.86;6709999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3020000.0;6740000.000000001;0.0;0.0;0.152;0.024166666666666666;0.0;0.0;0.0;6429.5576171875;3910.7666015625;1337.11352539062;14675.736328125;494686.06238489074;493829.3099467222;266886.6735163955;266886.6735163955;256652.6379577752;430477.46260093397;458786.89483575965;442405.8132597088;471962.6950587572;534969.9370302379;475214.0343977804;443867.07844128745;453420.40240734135;473379.9012784903;457259.30272698647;404893.54285389144;480313.2695562589;462431.52345146996;458786.89483575965;291058.95107146574;244179.05427248686;468276.40790251666;201204.06070726586;267345.9708850123;273.6507640560638;353502.8586807153;107330.25334725402;29990.318311186442;167704.62515512545;0;1;1;1;4;5;5;0;14;13;124841308594.68364;47582430079.94411;104813975579.75069;36662.66638797133;6454.248390551894;-0.0;0.0;498115.54639521474;69187.10954714903;0.0;34567.86329159148;3.6923266664519767;0.34573059187042005
576;2019-09-06 02:36:45.124;733;729;238;239;215;43;194;33;0;41;801;257;3;80;307;177;293;641;215;222;194;6;671;356;361;140;361;303;674;-1.0;-1.0;1274.0;120.0;0.0;14;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15429.5546875;6412.34619140625;3937.54174804688;2358.94067382812;580.0;362023;693.0;0.0;Calculated values ==>;1567730205.124;346.46000000000004;346.06000000000006;296.96000000000004;297.06;294.66;277.46000000000004;273.955091788801;292.56;276.46000000000004;273.16;277.26000000000005;353.26;298.86;273.46000000000004;281.16;303.86;290.86;302.46000000000004;337.26;295.36;292.56;342.46000000000004;331.16;273.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;294.66;6709999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6740000.000000001;0.0;0.0;0.21233333333333335;0.02;0.0;0.0;0.0;6412.34619140625;3937.54174804688;2358.94067382812;15429.5546875;494686.06238489074;493829.3099467222;265538.1272513608;265982.94763200614;256280.80526438044;430412.23801567365;458627.51755640097;441604.3489713403;472784.61766108364;533960.5311578024;474850.9998561202;442049.80010727816;452847.5267226272;473373.8780217221;457096.28423363913;404893.54285389144;481067.16183991457;462413.7112240227;458627.51755640097;290640.09048841946;243342.44575359824;469336.76393192314;201675.45648234687;267345.9708850123;273.83940243200095;353753.7402878298;107437.27099621936;30021.119276272642;167770.02881492925;0;1;1;1;4;5;5;0;15;13;125057612200.28185;47668531515.18223;104995478605.25266;50944.90150516294;5353.226148991525;-0.0;0.0;498845.6216307277;69285.50680851104;0.0;34567.86329159148;4.429843958657259;0.38864443201893645
577;2019-09-06 02:37:45.134;733;730;237;237;213;43;195;34;10;41;770;256;8;84;307;177;293;648;213;223;194;6;677;356;361;133;361;305;679;-2.0;-1.0;1055.0;107.0;2.0;13;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15387.7041015625;6478.1708984375;3908.7998046875;2377.76586914062;579.0;362024;692.0;0.0;Calculated values ==>;1567730265.134;346.46000000000004;346.16;296.86;296.86;294.46000000000004;277.46000000000004;273.955091788801;292.66;276.56;274.16;277.26000000000005;350.16;298.76000000000005;273.96000000000004;281.56;303.86;290.86;302.46000000000004;337.96000000000004;295.46000000000004;292.56;342.36;331.06;273.76000000000005;241.05796691057077;268.19934244402924;273.955091788801;294.46000000000004;6770000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6790000.000000001;0.0;0.0;0.17583333333333334;0.017833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6478.1708984375;3908.7998046875;2377.76586914062;15387.7041015625;494092.6642124793;493472.06134532864;264748.44083540817;264748.44083540817;255313.4980283778;430412.23801567365;458764.56239000184;442668.9074931304;473695.32993624324;530579.5801781024;474475.18165522953;442373.3332657317;453035.16770184075;473373.8780217221;457096.28423363913;401927.14307443844;481553.3417494057;462547.07517204626;458627.51755640097;290221.2356813373;242924.1476594651;470285.29593420913;201658.25395980664;264748.44083540817;273.83269037452436;354010.59357944614;107544.70987544695;30060.598409550195;167835.42589222157;0;1;1;1;4;5;5;0;15;13;125274248300.24742;47750445165.16921;105177909005.22366;42377.70657960943;4790.515581876844;-0.0;64.6263589069976;499623.439646044;69370.05207811836;0.0;34568.40193434112;3.7002603424670517;0.32364348716964303
578;2019-09-06 02:38:45.125;734;730;237;237;211;44;196;34;23;40;762;257;19;82;307;178;293;656;212;223;195;5;676;357;362;129;362;306;678;-3.0;0.0;1088.0;177.0;0.0;15;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15305.4775390625;6453.5380859375;3981.35009765625;2398.41528320312;578.0;362025;690.0;0.0;Calculated values ==>;1567730325.125;346.56000000000006;346.16;296.86;296.86;294.26000000000005;277.56;274.0616903277293;292.76000000000005;276.56;275.46000000000004;277.16;349.36;298.86;275.06;281.36;303.86;290.96000000000004;302.46000000000004;338.76;295.46000000000004;292.66;342.16;330.96000000000004;273.66;240.16925963744896;268.3187672390254;274.0616903277293;294.36;6759999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;6780000.0;0.0;0.0;0.18133333333333335;0.029500000000000002;0.0;0.0;0.0;6453.5380859375;3981.35009765625;2398.41528320312;15305.4775390625;494331.8803085709;493571.70537796355;264817.35984611744;264817.35984611744;254635.90339937963;430346.717906069;458742.35651751276;444367.2948173599;474114.60106150573;529667.5808205553;474463.65955970524;443785.1483169292;452592.90145218634;473242.75661396363;457071.09370510135;402441.2348904946;482863.50509956223;462396.02367842785;458605.1351167978;289383.54333396035;242505.85365607988;470725.0692531593;201760.21641623197;264748.44083540817;273.8769729012236;354266.33172637265;107652.45795223412;30100.393948884866;167901.1672786514;0;1;1;1;4;5;5;0;15;13;125491115765.01988;47829033375.08676;105361181510.03137;43992.75021673786;7934.463158689356;-0.0;0.0;500343.08548885415;69476.07766128841;0.0;34568.9404065485;4.046285783685906;0.37255679769089894
579;2019-09-06 02:39:45.105;734;731;237;237;211;44;195;35;38;41;775;259;32;78;307;178;293;660;210;224;195;6;678;358;362;132;362;306;681;-1.0;-1.0;876.0;41.0;0.0;19;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14464.8916015625;6475.697265625;4141.859375;1410.20520019531;577.0;362026;689.0;0.0;Calculated values ==>;1567730385.105;346.56000000000006;346.26;296.86;296.86;294.26000000000005;277.56;274.1680685717883;292.66;276.66;276.96000000000004;277.26000000000005;350.66;299.06;276.36;280.96000000000004;303.86;290.96000000000004;302.46000000000004;339.16;295.56;292.66;342.06000000000006;330.86;273.76000000000005;240.83765695389522;268.3187672390254;274.1680685717883;294.16;6780000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6809999.999999999;0.0;0.0;0.146;0.006833333333333333;0.0;0.0;0.0;6475.697265625;4141.859375;1410.20520019531;14464.8916015625;494133.9223848568;493413.6696638583;264611.9712617579;264611.9712617579;254503.45236232327;430280.9020939914;458605.1351167978;446519.73315770726;473824.5983165287;531026.2279586041;474699.4313485798;445664.3711478791;452053.8679280588;473242.75661396363;456907.6180581302;401404.3575432721;483126.5046634845;462529.5463882496;458605.1351167978;288964.7057630673;242087.5637286956;470419.8627123917;202344.1937223377;264748.44083540817;274.1089205691025;354514.3354404869;107760.16566565541;30132.121873421933;167968.8381264743;0;1;1;1;4;5;5;0;15;13;125708243365.08893;47907307275.11165;105544720310.08974;35649.62875756396;1831.8504047653691;-0.0;0.0;501006.55075168714;69557.43647902762;0.0;34568.9404065485;3.116247200299822;0.2540611354796237
580;2019-09-06 02:40:45.096;734;731;237;237;210;44;196;35;50;42;802;259;45;71;307;177;293;665;211;225;196;8;683;357;362;138;362;305;685;-1.0;-1.0;842.0;95.0;0.0;19;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14485.814453125;6523.7734375;4194.9521484375;1390.50012207031;579.0;362027;687.0;0.0;Calculated values ==>;1567730445.096;346.56000000000006;346.26;296.86;296.86;294.16;277.56;274.0616903277293;292.76000000000005;276.66;278.16;277.36;353.36;299.06;277.66;280.26000000000005;303.86;290.86;302.46000000000004;339.66;295.66;292.76000000000005;341.86;331.06;273.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;294.26000000000005;6830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6850000.0;0.0;0.0;0.14033333333333334;0.01583333333333333;0.0;0.0;0.0;6523.7734375;4194.9521484375;1390.50012207031;14485.814453125;493637.7588909033;493014.3270643393;264344.3217159604;264344.3217159604;253975.07079158755;430346.717906069;458742.35651751276;448396.6318820213;473143.7464358393;533917.0811235263;474828.380092161;447698.11948457354;451283.2480341371;473242.75661396363;456932.86928524286;398644.78431175684;483429.42648355116;462662.94749955734;458742.35651751276;288127.0477506168;242924.1476594651;469805.9777390899;201896.07521017158;264748.44083540817;273.92994487322693;354755.5551356403;107868.47833872943;30155.457583534677;168038.301134749;0;1;1;1;4;5;5;0;15;13;125925410784.86108;47988295125.02667;105727992814.89745;34592.244786282914;4241.9067900412065;-0.0;0.0;501591.8118949299;69608.04353006808;0.0;34568.9404065485;3.206988829239772;0.2809045252131363
581;2019-09-06 02:41:45.126;734;732;237;237;210;45;197;35;58;43;816;258;54;73;307;176;293;671;215;226;197;9;684;358;362;140;362;307;686;-1.0;-1.0;927.0;55.0;0.0;24;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14674.3505859375;6655.3720703125;4334.767578125;1395.99841308594;580.0;362028;685.0;0.0;Calculated values ==>;1567730505.126;346.56000000000006;346.36;296.86;296.86;294.16;277.66;274.1680685717883;292.86;276.66;278.96000000000004;277.46000000000004;354.76;298.96000000000004;278.56;280.46000000000004;303.86;290.76000000000005;302.46000000000004;340.26;295.76000000000005;292.86;341.66;331.16;274.06;242.56692532238324;268.43790593516167;274.1680685717883;294.66;6840000.000000001;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6859999.999999999;0.0;0.0;0.1545;0.009166666666666667;0.0;0.0;0.0;6655.3720703125;4334.767578125;1395.99841308594;14674.3505859375;493538.3079090398;493056.03209384484;264278.4747413398;264278.4747413398;253932.61049734624;430280.9020939914;458879.43525809655;449136.8774881625;472980.94656883925;535228.5765818607;474452.24318024167;448580.67754506104;451198.39998633583;473242.75661396363;456630.3391571923;398060.1724127025;484212.70921935345;462796.2276784706;458879.43525809655;287289.4124756198;243342.44575359824;469633.2381088445;202308.92395786833;264748.44083540817;274.09520830091714;354998.67801153765;107978.35946434845;30178.69001506047;168109.41767293532;0;1;1;1;4;5;5;0;15;13;126142719384.75752;48071736824.98691;105911684614.8099;38134.918820430445;2450.472879717281;-0.0;0.0;502198.1746212119;69663.8412455381;0.0;34568.9404065485;3.276678452844236;0.27672659404771355
582;2019-09-06 02:42:45.107;736;733;238;238;210;44;198;36;60;44;819;256;58;76;307;175;293;675;215;227;198;10;689;357;362;143;362;308;692;-2.0;-1.0;595.0;61.0;2.0;22;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15142.28515625;7087.5009765625;4347.1474609375;1390.9133300781198;583.0;362029;684.0;0.0;Calculated values ==>;1567730565.107;346.76;346.46000000000004;296.96000000000004;296.96000000000004;294.16;277.56;274.0616903277293;292.96000000000004;276.76000000000005;279.16;277.56;355.06000000000006;298.76000000000005;278.96000000000004;280.76000000000005;303.86;290.66;302.46000000000004;340.66;295.86;292.96000000000004;341.56000000000006;331.46000000000004;274.16;243.1966462407574;268.5567601203482;274.0616903277293;294.66;6890000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6920000.0;0.0;0.0;0.09916666666666667;0.010166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7087.5009765625;4347.1474609375;1390.9133300781198;15142.28515625;493323.56243415084;492597.684709816;264307.7899326622;264307.7899326622;253681.4156468073;430346.717906069;459016.37217970134;449229.84144978656;472686.96060398995;535468.1582780081;474086.0801500327;448951.9434487286;451428.6983660839;473242.75661396363;456655.9655253212;394937.2547600476;484151.3570535019;462929.3875858028;459016.37217970134;286870.6033266602;244597.3647265701;469323.89381167525;201921.75872354634;264307.7899326622;273.93995380116814;355247.07129403326;108092.8471408439;30201.906925308016;168181.74405454146;0;1;1;1;4;5;5;0;15;13;126359850605.42728;48156609940.2487;106096126190.37881;24524.718203685487;2718.588373395977;-0.0;64.90286074901304;502720.1729128697;69706.90311553523;0.0;34569.481092451635;2.129201818423518;0.18722560357025758
583;2019-09-06 02:43:45.117;738;735;239;239;211;44;199;36;57;44;816;256;57;79;307;174;293;681;217;228;199;11;695;358;362;145;362;308;697;-3.0;-1.0;237.0;191.0;2.0;23;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15609.6591796875;7472.03125;4441.6513671875;1390.3674316406198;583.0;362030;683.0;0.0;Calculated values ==>;1567730625.117;346.96000000000004;346.66;297.06;297.06;294.26000000000005;277.56;274.1680685717883;293.06;276.76000000000005;278.86;277.56;354.76;298.76000000000005;278.86;281.06;303.86;290.56;302.46000000000004;341.26;295.96000000000004;293.06;341.46000000000004;331.46000000000004;274.26000000000005;243.61107973660833;268.5567601203482;274.1680685717883;294.86;6950000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;6970000.0;0.0;0.0;0.0395;0.03183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7472.03125;4441.6513671875;1390.3674316406198;15609.6591796875;493009.7258828276;492381.76076236716;264403.7116936327;264403.7116936327;253824.11992982953;430280.9020939914;459153.1681162232;448812.73013968463;472424.47507279465;535155.5135359087;474086.0801500327;448812.73013968463;451836.3861956973;473242.75661396363;456352.44428569207;390616.62113345735;484500.70368040487;463062.42787711835;459153.1681162232;286451.7998164319;244597.3647265701;469150.18905723805;201035.23451875505;264403.7116936327;273.5979345719227;355503.3802078258;108214.19679761851;30225.088127875268;168254.99625142923;0;1;1;1;4;5;5;0;15;13;126577086805.39276;48243024340.23497;106280956990.34944;9787.211077026719;8534.992719475042;-0.0;64.91648547419682;503006.1533122875;69800.69858793465;0.0;34570.5631006413;1.3820693859758575;0.17005221098408935
584;2019-09-06 02:44:45.118;743;738;240;240;212;44;199;36;57;44;809;255;56;79;307;174;293;686;217;229;199;12;704;358;363;145;363;308;707;-2.0;0.0;191.0;17.0;3.0;26;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16076.4208984375;7799.287109375;4607.1357421875;1386.3547363281198;584.0;362031;680.0;0.0;Calculated values ==>;1567730685.118;347.46000000000004;346.96000000000004;297.16;297.16;294.36;277.56;274.1680685717883;293.06;276.76000000000005;278.86;277.56;354.06000000000006;298.66;278.76000000000005;281.06;303.86;290.56;302.46000000000004;341.76;296.06;293.06;341.16;331.56;274.36;243.61107973660833;268.5567601203482;274.1680685717883;294.86;7040000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;7070000.0;0.0;0.0;0.03183333333333333;0.0028333333333333335;0.0005;0.0005;0.0;7799.287109375;4607.1357421875;1386.3547363281198;16076.4208984375;492826.1384378159;491807.7481978828;264190.45164372586;264190.45164372586;253764.7330424277;430280.9020939914;458994.64414827694;448812.73013968463;472424.47507279465;534425.7330834043;473967.6738433798;448673.3390170395;451836.3861956973;473111.4285017466;456352.44428569207;382019.6865167999;484160.69621396065;463045.65304645407;458994.64414827694;285195.4229665811;245015.67932991832;469249.7498014296;202236.95016567703;264190.45164372586;274.067216417378;355767.435275669;108341.45990480935;30248.22786490291;168330.4040673589;0;1;1;1;4;5;5;0;15;13;126794590430.13002;48330025790.129875;106465760070.1262;7849.3289958392415;756.5362656346323;-0.0;97.40209625227554;503153.12692890334;69878.1292865405;0.0;34571.91577803164;0.6310017907754265;0.05467615786910049
585;2019-09-06 02:45:45.138;749;743;241;240;212;45;195;37;60;44;802;255;59;81;308;173;293;693;218;229;195;13;706;360;364;139;365;307;708;-2.0;-1.0;333.0;250.0;2.0;39;0;18;1;0;0;1;0;0;0;1;1;0;0;0;17674.18359375;7958.44189453125;5087.28857421875;2368.70092773438;585.0;362032;679.0;0.0;Calculated values ==>;1567730745.138;348.06000000000006;347.46000000000004;297.26000000000005;297.16;294.36;277.66;274.38016830617;292.66;276.86;279.16;277.56;353.36;298.66;279.06;281.26000000000005;303.96000000000004;290.46000000000004;302.46000000000004;342.46000000000004;296.06;292.66;341.06000000000006;331.66;274.46000000000004;242.35481222062532;268.43790593516167;274.38016830617;294.96000000000004;7059999.999999999;3600000.0;3640000.0;1390000.0;3650000.0;3070000.0;7080000.0;0.0;0.0;0.0555;0.041666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;7958.44189453125;5087.28857421875;2368.70092773438;17674.18359375;493485.2568592464;492426.892219573;264536.8298694354;264129.4613809765;253724.73474709134;430148.3826014536;458285.16724151495;449413.9276720405;473209.3688182048;533769.4352915843;474097.763399678;449275.48907731444;452283.13578435534;472973.972606698;455881.6532774192;379437.15332849347;485101.6647267306;462895.65004918195;458285.16724151495;284776.6418597092;245433.99809710225;470163.3332718048;201713.26987791443;264536.8298694354;273.8721388665205;356048.7840646936;108472.81808460294;30279.530426136997;168411.21786559303;0;1;1;1;4;5;5;0;16;13;127012763130.06068;48415254190.10279;106650321570.06755;13747.386507573996;11185.419308078766;-0.0;64.58277912402652;503333.1595489176;69977.67875505528;0.0;34573.26610195066;1.6216873624334935;0.19773224239092443
586;2019-09-06 02:46:45.099;755;748;241;240;213;47;80;39;64;43;779;256;62;92;308;172;293;696;217;230;85;13;701;363;367;130;367;307;703;-1.0;-1.0;599.0;62.0;2.0;62;0;20;1;0;0;1;0;0;0;1;1;0;0;0;18597.546875;8030.27685546875;5822.09619140625;2404.73461914062;586.0;362033;678.0;0.0;Calculated values ==>;1567730805.099;348.66;347.96000000000004;297.26000000000005;297.16;294.46000000000004;277.86;274.69669130483857;281.16;277.06;279.56;277.46000000000004;351.06000000000006;298.76000000000005;279.36;282.36;303.96000000000004;290.36;302.46000000000004;342.76;296.16;281.66;340.96000000000004;331.76000000000005;274.46000000000004;240.39332010688793;268.43790593516167;274.69669130483857;294.86;7009999.999999999;3629999.9999999995;3670000.0000000005;1300000.0;3670000.0000000005;3070000.0;7030000.0;0.0;0.0;0.09983333333333334;0.010333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8030.27685546875;5822.09619140625;2404.73461914062;18597.546875;494830.00686720933;493639.40240669367;264850.98511574557;264437.9740436668;254273.85563982456;429947.3805835815;440506.57466978877;449965.97516113834;474275.9111487288;531368.7506413077;474215.9838858221;449690.29051208816;453759.0752994013;472710.2658609803;455239.982138536;385305.0215549228;486084.9340880315;462577.97297337826;441330.5506948853;284357.86631585273;245852.32104278926;471368.7123706365;203529.25721329128;264850.98511574557;274.59142507467635;356350.8520132202;108605.97080188348;30319.283199562313;168502.07031275373;0;1;1;1;4;5;5;0;16;13;127231920584.9352;48495901735.05661;106834401839.96216;24602.599008460067;2767.6743699592344;-0.0;58.826521859713246;503652.53503228014;70093.87895638164;0.0;34574.29384432456;1.68720663378626;0.14985807259428344
587;2019-09-06 02:47:45.109;757;752;242;242;212;48;82;40;47;44;773;259;52;95;308;171;293;697;216;230;84;13;697;362;366;129;366;305;698;-1.0;-1.0;665.0;36.0;2.0;70;100;21;1;0;0;1;0;0;0;1;0;0;0;0;17773.611328125;8145.681640625;6080.2626953125;1239.3154296875;586.0;362034;677.0;0.0;Calculated values ==>;1567730865.109;348.86;348.36;297.36;297.36;294.36;277.96000000000004;274.5913991737795;281.36;277.16;277.86;277.56;350.46000000000004;299.06;278.36;282.66;303.96000000000004;290.26000000000005;302.46000000000004;342.86;296.16;281.56;340.86;331.76000000000005;274.46000000000004;240.16925963744896;268.19934244402924;274.5913991737795;294.76000000000005;6970000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;3050000.0;6980000.0;0.0;0.0;0.11083333333333334;0.006;0.0003333333333333333;0.0003333333333333333;0.0;8145.681640625;6080.2626953125;1239.3154296875;17773.611328125;495502.36399298854;494699.3207944117;265597.34268054704;265597.34268054704;254131.7429732372;430014.67791919125;441051.5809433304;447978.07099077606;474500.8112759463;530892.8472578947;474828.380092161;448674.77612511296;454498.54772720084;472842.22392521554;455266.7001950955;388984.9174549791;486765.3749684182;462728.6262450802;441379.4704387954;283939.0963198885;245852.32104278926;471501.512214833;203387.35978367613;265597.34268054704;274.5318796626321;356653.9955136956;108740.7929226052;30349.655344478342;168601.27316784795;0;1;1;1;4;5;5;0;16;13;127451857234.90024;48573614685.04426;107018032439.93298;27108.80382545358;1608.684914586941;-0.0;58.594042586082786;504083.53521055373;70130.35469535718;0.0;34575.272512112235;1.8606918486159467;0.15668415673150762
588;2019-09-06 02:48:45.120;757;753;244;243;214;45;104;39;-13;45;790;260;-6;83;308;171;293;695;216;231;105;13;690;360;365;135;365;304;692;-1.0;-1.0;798.0;97.0;0.0;71;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17813.0703125;7896.89111328125;5918.23193359375;1390.8410644531198;587.0;362035;675.0;0.0;Calculated values ==>;1567730925.12;348.86;348.46000000000004;297.56;297.46000000000004;294.56;277.66;274.38016830617;283.56;277.06;271.86;277.66;352.16;299.16;272.56;281.46000000000004;303.96000000000004;290.26000000000005;302.46000000000004;342.66;296.26000000000005;283.66;340.66;331.86;274.46000000000004;241.49495122638035;268.0796299477929;274.38016830617;294.76000000000005;6900000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;6920000.0;0.0;0.0;0.133;0.016166666666666666;0.0;0.0;0.0;7896.89111328125;5918.23193359375;1390.8410644531198;17813.0703125;496181.4549021067;495426.56636273046;266880.89491437626;266442.1382984593;255093.25566449037;430148.3826014536;444787.5180924879;439427.7774279336;473825.7953575257;532741.0114406402;475074.56368599983;440491.74836370035;453074.80663000466;472973.972606698;455601.41187188966;394266.6056631827;487108.12767974404;463012.4783077877;444944.20138177706;283101.5729112263;246270.64818160105;470701.3423759907;202680.83221287656;265597.34268054704;274.2488758440149;356950.60556217015;108874.50553819115;30371.57733352753;168701.27895398563;0;1;1;1;4;5;5;0;16;13;127671197439.60046;48652829204.936;107200765934.68324;31487.343713602586;4332.998247637012;-0.0;0.0;504571.92596127046;70179.87779921286;0.0;34575.76088531846;2.3556771342472262;0.2133030287559361
589;2019-09-06 02:49:45.130;753;752;245;244;215;44;119;38;-14;46;808;260;-22;66;308;172;293;691;217;232;120;14;691;359;364;140;364;303;693;-2.0;-2.0;443.0;77.0;2.0;72;100;18;1;0;0;1;0;0;0;1;0;0;0;0;17873.67578125;7858.78076171875;6036.41796875;1380.78857421875;588.0;362036;674.0;0.0;Calculated values ==>;1567730985.13;348.46000000000004;348.36;297.66;297.56;294.66;277.56;274.27422755570615;285.06;276.96000000000004;271.76000000000005;277.76000000000005;353.96000000000004;299.16;270.96000000000004;279.76000000000005;303.96000000000004;290.36;302.46000000000004;342.26;296.36;285.16;340.56000000000006;331.96000000000004;274.56;242.56692532238324;267.9596281332873;274.27422755570615;294.86;6909999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6930000.0;0.0;0.0;0.07383333333333333;0.012833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7858.78076171875;6036.41796875;1380.78857421875;17873.67578125;495523.9786180825;495188.4200543081;267249.9788784999;266808.472456039;255406.55441317704;430214.79039162316;447300.80969654716;439494.5820066302;473275.3081037601;534688.7203836266;475202.9347011496;438264.37560948916;450961.9451180683;473105.5128213562;455907.9783805216;393578.1133379661;486414.0160008952;463295.34959360014;447453.0441045822;282682.81946839223;246688.97952812296;470126.95240123506;202291.88233427293;267249.9788784999;274.0931504468707;357248.044679011;109005.82468719462;30394.678096756845;168800.9176405656;0;1;1;1;4;5;5;0;16;13;127889933890.43474;48735342955.25071;107382896285.3779;17513.46599247571;3437.2167325260143;-0.0;60.06768840869411;504980.3341003923;70244.64038292647;0.0;34576.261532817785;1.3754103086327638;0.13022546217280698
590;2019-09-06 02:50:45.111;749;750;246;246;216;42;133;37;-14;47;810;259;-22;53;307;173;293;689;217;233;134;16;682;358;362;151;362;303;683;-2.0;-1.0;518.0;137.0;0.0;69;100;17;1;0;0;1;0;0;0;1;0;0;0;0;17674.52734375;7649.1982421875;5842.2802734375;1343.39208984375;589.0;362037;673.0;0.0;Calculated values ==>;1567731045.111;348.06000000000006;348.16;297.76000000000005;297.76000000000005;294.76000000000005;277.36;274.1680685717883;286.46000000000004;276.86;271.76000000000005;277.86;354.16;299.06;270.96000000000004;278.46000000000004;303.86;290.46000000000004;302.46000000000004;342.06000000000006;296.46000000000004;286.56;340.46000000000004;332.06;274.76000000000005;244.82967444194236;267.9596281332873;274.1680685717883;294.86;6820000.0;3579999.9999999995;3620000.0000000005;1510000.0;3620000.0000000005;3030000.0;6830000.0;0.0;0.0;0.08633333333333333;0.022833333333333334;0.0;0.0;0.0;7649.1982421875;5842.2802734375;1343.39208984375;17674.52734375;495840.3011686516;495882.57169461995;268478.1670903522;268478.1670903522;256222.9601939599;430280.9020939914;449777.9279416128;439494.5820066302;471931.1556241743;534896.705063408;475085.68076045427;438264.37560948916;449183.62805661734;473242.75661396363;456213.26347489114;399217.7470547605;487185.68954486045;463725.85767764907;449926.01064825204;282264.0715131367;247107.31509690773;468828.0607478272;201847.37863235542;267249.9788784999;273.9154791988927;357544.18589703075;109135.016921612;30417.372413460405;168899.87544593093;0;1;1;1;4;5;5;0;16;13;128107664920.24088;48822615310.173004;107564638715.21608;20516.875224645722;6096.058908303273;-0.0;0.0;505297.153252408;70324.05918927418;0.0;34576.76193837546;1.793944473175139;0.18143998133204298
591;2019-09-06 02:51:45.141;744;745;245;245;217;41;141;36;-7;45;779;257;-12;57;307;174;293;673;216;234;141;16;675;357;362;144;362;304;677;-2.0;-1.0;491.0;204.0;0.0;68;0;18;1;0;0;1;0;0;0;1;0;1;0;0;18467.44140625;7654.78662109375;5742.609375;2334.24536132812;589.0;362038;671.0;0.0;Calculated values ==>;1567731105.141;347.56000000000006;347.66;297.66;297.66;294.86;277.26000000000005;274.0616903277293;287.26000000000005;276.76000000000005;272.46000000000004;277.66;351.06000000000006;298.86;271.96000000000004;278.86;303.86;290.56;302.46000000000004;340.46000000000004;296.56;287.26000000000005;340.26;332.06;274.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;294.76000000000005;6750000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6770000.0;0.0;0.0;0.08183333333333334;0.034;0.0;0.0;0.0;7654.78662109375;5742.609375;2334.24536132812;18467.44140625;495825.6621559913;495769.81374206644;268502.984371113;268502.984371113;256879.28219806415;430346.717906069;450956.69263597444;440340.5815783672;472654.5496415061;531594.2784903181;474722.08675041015;439580.6144452378;449550.6973594706;473242.75661396363;456517.28431931394;402947.00718099636;485488.14010628714;463858.19375264365;450956.69263597444;281426.5920051367;247107.31509690773;469783.5483368761;201391.77174791327;267249.9788784999;273.7330828667245;357845.5195613403;109262.6138953488;30448.034715694936;168996.46446332874;0;1;1;1;4;5;5;0;16;14;128324973520.13731;48911159560.130806;107746829765.12924;19553.977604458818;9125.320404024736;-0.0;0.0;505631.24398771144;70450.96743923023;0.0;34576.76193837546;1.8230327883080835;0.19905908971767006
592;2019-09-06 02:52:45.122;738;741;244;243;216;41;148;36;-21;44;744;257;-21;61;307;174;293;664;216;235;148;16;678;357;362;144;362;304;679;-2.0;-2.0;669.0;177.0;0.0;66;2;18;1;0;0;1;0;0;0;1;0;1;0;0;18444.78515625;7627.05615234375;5683.673828125;2328.27368164062;588.0;362039;670.0;0.0;Calculated values ==>;1567731165.122;346.96000000000004;347.26;297.56;297.46000000000004;294.76000000000005;277.26000000000005;274.0616903277293;287.96000000000004;276.76000000000005;271.06;277.56;347.56000000000006;298.86;271.06;279.26000000000005;303.86;290.56;302.46000000000004;339.56000000000006;296.66;287.96000000000004;340.16;331.96000000000004;274.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;294.76000000000005;6780000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6790000.000000001;0.0;0.0;0.1115;0.029500000000000002;0.0;0.0;0.0;7627.05615234375;5683.673828125;2328.27368164062;18444.78515625;494694.626269663;495016.04546686675;267871.9845414346;267411.59590856225;256411.74751524028;430346.717906069;451977.4124727858;438194.52980446257;472555.8254779879;527938.4097321841;474722.08675041015;438194.52980446257;450099.8059124212;473242.75661396363;456517.28431931394;401404.3575432721;483942.25675432297;463990.4146581629;451977.4124727858;281007.8604223974;246688.97952812296;469783.5483368761;201654.46749198934;267249.9788784999;273.83570898485823;358153.02404182276;109389.92225792899;30486.876737148727;169091.6533372449;0;1;1;1;4;5;5;0;16;14;128542104739.94398;48997532200.0539;107929172004.96689;26374.216947840763;7909.807884924158;-0.0;0.0;506013.857742571;70592.88188770102;0.0;34576.76193837546;2.192212852780977;0.22124425936540174
593;2019-09-06 02:53:45.132;734;738;243;243;215;41;154;35;-24;43;737;260;-24;63;307;174;293;665;217;236;154;16;675;357;362;143;362;303;677;-1.0;-1.0;840.0;192.0;0.0;64;12;16;1;0;0;1;0;0;0;1;0;1;0;0;18194.703125;7486.8662109375;5640.04052734375;2390.14477539062;586.0;362040;669.0;0.0;Calculated values ==>;1567731225.132;346.56000000000006;346.96000000000004;297.46000000000004;297.46000000000004;294.66;277.26000000000005;274.0616903277293;288.56;276.66;270.76000000000005;277.46000000000004;346.86;299.16;270.76000000000005;279.46000000000004;303.86;290.56;302.46000000000004;339.66;296.76000000000005;288.56;340.06000000000006;331.76000000000005;274.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;294.86;6750000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6770000.0;0.0;0.0;0.14;0.032;0.0;0.0;0.0;7486.8662109375;5640.04052734375;2390.14477539062;18194.703125;494430.7509225005;494793.0931213377;267569.27126314194;267569.27126314194;256137.8073453391;430346.717906069;452844.7452549252;437953.82195464283;472588.3698738022;527283.559572098;475202.9347011496;437953.82195464283;450553.9940556073;473242.75661396363;456517.28431931394;402947.00718099636;484309.981112575;464122.52100971725;452844.7452549252;280589.13426710566;245852.32104278926;469919.0881636273;201737.87237149174;267249.9788784999;273.86825643598957;358458.40399896284;109515.89260249515;30526.20344431004;169186.03335090654;0;1;1;1;4;5;5;0;16;14;128759340939.90947;49083646550.040215;108111302354.93794;33070.23294164115;8581.798905348338;-0.0;0.0;506509.3107199739;70730.33484927421;0.0;34576.76193837546;2.684274896573646;0.26564312194809875
594;2019-09-06 02:54:45.103;730;735;244;243;216;41;156;35;-25;42;741;261;-26;63;307;174;293;664;218;236;157;16;678;357;362;143;362;302;680;-2.0;-1.0;768.0;193.0;0.0;65;20;13;1;0;0;1;0;0;0;1;0;1;0;0;18381.12109375;7299.1025390625;5772.06640625;2442.11450195312;583.0;362041;666.0;0.0;Calculated values ==>;1567731285.103;346.16;346.66;297.56;297.46000000000004;294.76000000000005;277.26000000000005;274.0616903277293;288.76000000000005;276.66;270.66;277.36;347.26;299.26000000000005;270.56;279.46000000000004;303.86;290.56;302.46000000000004;339.56000000000006;296.76000000000005;288.86;339.76;331.46000000000004;274.76000000000005;243.1966462407574;267.8393353686513;274.0616903277293;294.96000000000004;6780000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6800000.0;0.0;0.0;0.128;0.03216666666666666;0.0;0.0;0.0;7299.1025390625;5772.06640625;2442.11450195312;18381.12109375;493571.70537796355;494076.2681131505;267792.2304165683;267333.6698506675;256364.22991750675;430346.717906069;453132.35556440166;438024.4983934438;472489.7604950056;527779.3963660207;475448.1268577304;437869.15320432716;450734.07432656095;473242.75661396363;456517.28431931394;401404.3575432721;483832.1617908673;464122.52100971725;453275.884990111;279332.9882161641;244597.3647265701;469919.0881636273;201718.20845816782;267249.9788784999;273.8605844650018;358763.05521460425;109639.04945405871;30566.45280832526;169281.0882765196;0;1;1;1;4;5;5;0;16;14;128976435959.75067;49169405079.97748;108292714629.80524;30247.205111715328;8627.12829719228;-0.0;0.0;507036.70100812946;70873.67326212263;0.0;34576.76193837546;2.5058739847726836;0.25268802734561174
595;2019-09-06 02:55:45.114;728;733;246;245;216;41;161;35;-14;41;747;262;-22;64;307;174;293;664;217;237;161;15;671;357;361;141;361;301;673;-2.0;-1.0;645.0;169.0;0.0;64;24;9;1;0;0;1;0;0;0;1;0;1;0;0;17952.16796875;7000.31982421875;5630.5859375;2463.59350585938;580.0;362042;662.0;0.0;Calculated values ==>;1567731345.114;345.96000000000004;346.46000000000004;297.76000000000005;297.66;294.76000000000005;277.26000000000005;274.0616903277293;289.26000000000005;276.66;271.76000000000005;277.26000000000005;347.86;299.36;270.96000000000004;279.56;303.86;290.56;302.46000000000004;339.56000000000006;296.86;289.26000000000005;339.36;331.16;274.66;242.77792619122317;267.7187500070086;274.0616903277293;294.86;6709999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3010000.0;6730000.0;0.0;0.0;0.1075;0.028166666666666666;0.0;0.0;0.0;7000.31982421875;5630.5859375;2463.59350585938;17952.16796875;493987.42123678344;494488.5521188226;269326.10750321246;268842.1354888664;256701.49187765806;430346.717906069;454019.4663252484;439931.54465428245;472653.6706096803;528483.3400696995;475692.7112549988;438711.9858211006;451048.973418161;473373.8780217221;456517.28431931394;404893.54285389144;484600.7279871138;464401.7568174532;454019.4663252484;277658.20189090865;243342.44575359824;470090.63861072535;201702.35465708264;267249.9788784999;273.8543983249218;359065.8881334393;109758.2331537364;30607.341203328608;169376.12780035072;0;1;1;1;4;5;5;0;16;14;129193375725.31607;49254620700.19957;108473647795.2768;25609.637924698978;7559.603331360936;-0.0;0.0;507502.26003815647;71008.58742244107;0.0;34576.76193837546;2.1974389920508983;0.22200978613473077
596;2019-09-06 02:56:45.114;725;728;245;245;218;41;165;34;3;41;753;263;-5;65;307;174;293;644;217;238;165;15;662;356;360;141;360;301;664;-2.0;-1.0;246.0;110.0;28.0;58;30;5;1;0;0;1;0;0;0;1;0;1;0;0;17545.08203125;6656.00927734375;5314.32763671875;2512.08374023438;575.0;362043;658.0;0.0;Calculated values ==>;1567731405.114;345.66;345.96000000000004;297.66;297.66;294.96000000000004;277.26000000000005;273.955091788801;289.66;276.56;273.46000000000004;277.26000000000005;348.46000000000004;299.46000000000004;272.66;279.66;303.86;290.56;302.46000000000004;337.56000000000006;296.96000000000004;289.66;338.96000000000004;330.66;274.66;242.77792619122317;267.7187500070086;273.955091788801;294.86;6620000.0;3560000.0;3600000.0;1410000.0;3600000.0;3010000.0;6640000.000000001;0.0;0.0;0.041;0.018333333333333333;0.004666666666666667;0.004666666666666667;0.0;6656.00927734375;5314.32763671875;2512.08374023438;17545.08203125;494462.1947498148;494681.21457226685;269650.7900322751;269650.7900322751;257918.68404772846;430412.23801567365;454756.7536004463;442466.16301167716;472653.6706096803;529109.564726059;475809.4393646639;441282.59110265225;451184.1741644558;473504.79362229817;456681.7176944001;408897.38294311706;482643.92123444093;464680.0635916259;454756.7536004463;275983.5004908252;241250.99604349316;470090.63861072535;201180.31072240855;269650.7900322751;273.64591259187534;359361.69855010597;109872.03589624942;30648.80518037939;169467.3354134692;0;1;1;1;4;5;5;0;16;14;129409675725.31607;49339220700.19957;108654247795.2768;9892.719943860013;4930.0226779524755;-0.0;863.827829984799;507798.11302039446;71112.66763918534;0.0;34583.96050362533;1.083145616761459;0.11268179819009856
