;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
597;2019-09-06 02:57:45.125;721;722;244;244;217;39;175;33;11;40;758;264;8;72;307;174;293;614;217;239;175;15;661;354;359;139;359;302;664;0.0;-1.0;506.0;155.0;2.0;43;30;5;1;0;0;1;0;0;0;1;0;1;0;0;17053.34375;6653.93408203125;4788.68310546875;2521.087890625;562.0;362044;657.0;0.0;Calculated values ==>;1567731465.125;345.26;345.36;297.56;297.56;294.86;277.06;273.7412296467126;290.66;276.46000000000004;274.26000000000005;277.16;348.96000000000004;299.56;273.96000000000004;280.36;303.86;290.56;302.46000000000004;334.56;297.06;290.66;338.86;329.36;274.66;242.35481222062532;267.8393353686513;273.7412296467126;294.86;6609999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;6640000.000000001;0.0;0.0;0.08433333333333333;0.025833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6653.93408203125;4788.68310546875;2521.087890625;17053.34375;494005.10106752074;493845.57030377805;269151.77830391045;269151.77830391045;257533.97971944063;430542.39183029096;456326.56586780044;443431.1120271193;472817.310826017;529554.8567808631;475798.84201951465;442993.0989471373;451950.24910875864;473635.5043066321;457009.37578815996;409315.0569205357;478137.2608510536;464957.45143190527;456326.56586780044;275564.83829863765;235813.6939595721;470360.39762778033;200870.81912263247;269151.77830391045;273.5158563735531;359650.07162326167;109982.97242539495;30690.755966813653;169551.54260469432;0;1;1;1;4;5;5;0;16;14;129625415270.02122;49423236100.08475;108835180960.02951;20455.918034945058;6961.814111382985;-0.0;62.39159585462999;508051.0647025135;71211.78444704499;0.0;34591.68041388756;1.9679679274544384;0.20313910536542923
598;2019-09-06 02:58:45.125;718;719;243;243;216;38;181;32;15;39;763;264;17;76;307;174;293;609;217;240;181;14;664;353;357;139;357;304;667;-1.0;-1.0;782.0;248.0;0.0;27;29;7;1;0;0;1;0;0;0;1;0;1;0;0;16721.681640625;6805.5087890625;4320.0966796875;2539.65405273438;555.0;362045;668.0;0.0;Calculated values ==>;1567731525.125;344.96000000000004;345.06000000000006;297.46000000000004;297.46000000000004;294.76000000000005;276.96000000000004;273.6339639331285;291.26000000000005;276.36;274.66;277.06;349.46000000000004;299.56;274.86;280.76000000000005;303.86;290.56;302.46000000000004;334.06;297.16;291.26000000000005;339.96000000000004;328.66;274.56;242.35481222062532;268.0796299477929;273.6339639331285;294.86;6640000.000000001;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6670000.0;0.0;0.0;0.13033333333333333;0.04133333333333333;0.0;0.0;0.0;6805.5087890625;4320.0966796875;2539.65405273438;16721.681640625;493286.61900603183;493125.8520430121;268397.16456348903;268397.16456348903;256999.54031776375;430607.02586249536;457484.8681455614;443607.19622175704;472719.2527797885;529924.4241206498;475543.72344181413;443898.39648781426;452136.16187108244;473896.31445902644;457172.60608581326;408046.97472100134;477016.1232631927;465379.25235888857;457484.8681455614;280170.41352433193;232886.18681767926;470261.8752935162;200592.1782785251;269151.77830391045;273.40218670515765;359931.53016818356;110095.13444932073;30732.928816341646;169627.44910290395;0;1;1;1;4;5;5;0;16;14;129840215270.02122;49506636100.08475;109016980960.02951;31672.957338601227;11146.34747661963;-0.0;0.0;508485.47199729306;71362.68579361169;0.0;34592.200343853016;3.1334424895407795;0.326175648819823
599;2019-09-06 02:59:45.115;717;717;241;241;216;38;184;31;24;38;768;264;29;82;307;174;293;618;216;241;184;13;669;353;357;138;357;304;672;-2.0;-1.0;726.0;228.0;0.0;17;29;8;1;0;0;1;0;0;0;1;0;1;0;0;16522.45703125;6905.4267578125;4014.56567382812;2546.00366210938;551.0;362046;678.0;0.0;Calculated values ==>;1567731585.115;344.86;344.86;297.26000000000005;297.26000000000005;294.76000000000005;276.96000000000004;273.6339639331285;291.56;276.26000000000005;275.56;276.96000000000004;349.96000000000004;299.56;276.06;281.36;303.86;290.56;302.46000000000004;334.96000000000004;297.26000000000005;291.56;340.96000000000004;328.26000000000005;274.46000000000004;242.14157278889297;268.0796299477929;273.6339639331285;294.76000000000005;6690000.000000001;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;6720000.0;0.0;0.0;0.121;0.038;0.0;0.0;0.0;6905.4267578125;4014.56567382812;2546.00366210938;16522.45703125;492643.7746242481;492341.1286994042;267043.16155530827;267043.16155530827;256750.5763554398;430607.02586249536;457897.313261683;444910.62925437774;472752.1489716358;530446.4994497097;475543.72344181413;445627.2469483674;452941.14884422673;473896.31445902644;457172.60608581326;405824.9570300751;477805.2292005165;465509.5098274704;457897.313261683;284357.86631585273;231213.40812182956;470298.1829359995;200597.37506916982;269151.77830391045;273.40422618787187;360208.51848474506;110209.3732025968;30775.30223389192;169696.89304660767;0;1;1;1;4;5;5;0;16;14;130054379570.05527;49589722250.09795;109199350560.0585;29561.903756410156;10248.630698939527;-0.0;0.0;508995.6774580811;71540.94756318889;0.0;34592.200343853016;2.9563750188392692;0.3058330518349871
600;2019-09-06 03:00:45.126;718;716;239;240;214;39;185;31;40;38;773;264;40;84;307;174;293;630;215;241;185;10;672;353;358;138;358;305;674;-3.0;-1.0;885.0;270.0;0.0;13;27;9;1;0;0;1;0;0;0;1;0;1;0;0;16402.521484375;6956.0751953125;3897.7041015625;2536.32958984375;549.0;362047;681.0;0.0;Calculated values ==>;1567731645.126;344.96000000000004;344.76;297.06;297.16;294.56;277.06;273.6339639331285;291.66;276.26000000000005;277.16;276.96000000000004;350.46000000000004;299.56;277.16;281.56;303.86;290.56;302.46000000000004;336.16;297.26000000000005;291.66;341.26;328.06;274.16;242.14157278889297;268.19934244402924;273.6339639331285;294.66;6720000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6740000.000000001;0.0;0.0;0.1475;0.045000000000000005;0.0;0.0;0.0;6956.0751953125;3897.7041015625;2536.32958984375;16402.521484375;492482.239600263;491997.4798993861;265982.94763200614;266432.39994380815;255911.1938839933;430607.02586249536;457873.3507479363;446994.97740117426;472752.1489716358;530892.8472578947;475415.8731472404;446994.97740117426;453035.16770184075;473766.01095939014;457172.60608581326;404417.7814589458;479403.8544061445;465364.4418098396;457873.3507479363;285614.20965156396;230377.04089860234;470002.91871598386;200541.1803153183;269151.77830391045;273.3821690163072;360482.94360738405;110324.9068960096;30817.66277560944;169762.84071616907;0;1;1;1;4;5;5;0;16;14;130268918894.76205;49672537429.98477;109382084054.80876;36351.93507016375;12125.778228029953;-0.0;0.0;509545.0601492499;71727.43515378352;0.0;34592.200343853016;3.620412179491483;0.37067265536567917
601;2019-09-06 03:01:45.117;720;716;238;238;214;41;181;32;51;38;776;264;48;91;307;175;293;640;215;242;181;7;676;355;360;138;360;304;679;-1.0;-1.0;875.0;273.0;0.0;15;27;10;1;0;0;1;0;0;0;1;0;1;0;0;16462.48046875;7137.443359375;3954.490234375;2534.0244140625;547.0;362048;680.0;0.0;Calculated values ==>;1567731705.117;345.16;344.76;296.96000000000004;296.96000000000004;294.56;277.26000000000005;273.8482719121499;291.26000000000005;276.36;278.26000000000005;276.96000000000004;350.76;299.56;277.96000000000004;282.26000000000005;303.86;290.66;302.46000000000004;337.16;297.36;291.26000000000005;341.16;327.86;273.86;242.14157278889297;268.0796299477929;273.8482719121499;294.66;6759999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6790000.000000001;0.0;0.0;0.14583333333333334;0.0455;0.0;0.0;0.0;7137.443359375;3954.490234375;2534.0244140625;16462.48046875;492361.2813157111;491490.0158056279;265181.3852663397;265181.3852663397;255677.4872607525;430477.46260093397;456996.27786778926;448721.9649698524;472752.1489716358;531281.3534008304;475543.72344181413;448305.2499804515;454139.0150931123;473504.79362229817;456983.74854416;402441.2348904946;480345.7033035525;465204.3799370688;456996.27786778926;285195.4229665811;229540.68826423294;469707.477533517;200985.71044006824;269151.77830391045;273.5652861202843;360756.7775432086;110442.33526741063;30859.90938782306;169828.265853917;0;1;1;1;4;5;5;0;16;14;130484286585.39201;49755325010.22693;109564756650.34308;36128.20378559353;12226.84040275192;-0.0;0.0;510148.9707079741;71930.34320219359;0.0;34592.200343853016;3.5487445477683757;0.3642486758366854
602;2019-09-06 03:02:45.117;724;717;236;236;212;42;180;32;55;38;779;263;53;95;307;176;293;650;214;242;180;8;683;356;360;135;361;303;685;-2.0;-2.0;825.0;236.0;0.0;16;20;9;1;0;0;1;0;0;0;1;0;1;0;0;16363.189453125;7147.8916015625;4067.85961914062;2494.57958984375;546.0;362049;678.0;0.0;Calculated values ==>;1567731765.117;345.56000000000006;344.86;296.76000000000005;296.76000000000005;294.36;277.36;273.955091788801;291.16;276.36;278.66;276.96000000000004;351.06000000000006;299.46000000000004;278.46000000000004;282.66;303.86;290.76000000000005;302.46000000000004;338.16;297.36;291.16;340.96000000000004;327.76000000000005;273.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;294.56;6830000.0;3560000.0;3600000.0;1350000.0;3610000.0;3030000.0;6850000.0;0.0;0.0;0.1375;0.03933333333333333;0.0;0.0;0.0;7147.8916015625;4067.85961914062;2494.57958984375;16363.189453125;492222.2678963833;491021.57811020745;263923.3099890868;263923.3099890868;254685.6418942505;430412.23801567365;456857.4943786723;449459.0287276079;473143.78782676667;531669.3773530816;475554.3534322396;449183.62805661734;454836.6811067009;473373.8780217221;456958.2462452348;398644.78431175684;481176.4339370721;465204.3799370688;456857.4943786723;284357.86631585273;229122.51738040973;470211.52306949627;201320.03027029958;269151.77830391045;273.70057295730925;361030.32479255757;110561.37972541845;30901.814421188945;169895.11876936295;0;1;1;1;4;5;5;0;16;14;130700286585.39201;49837225010.22693;109746856650.34308;34119.1122878799;10576.398716768403;-0.0;0.0;510734.3650085864;72120.37019485625;0.0;34592.200343853016;3.2599877874766987;0.3283943788983637
603;2019-09-06 03:03:45.118;729;720;235;235;210;44;179;33;56;39;781;263;55;98;307;176;293;658;214;243;179;4;684;357;362;132;362;303;687;-2.0;-1.0;815.0;250.0;0.0;18;2;7;1;0;0;1;0;0;0;1;0;1;0;0;16123.8505859375;7016.27001953125;4162.51171875;2376.22021484375;543.0;362050;675.0;0.0;Calculated values ==>;1567731825.118;346.06000000000006;345.16;296.66;296.66;294.16;277.56;274.0616903277293;291.06;276.46000000000004;278.76000000000005;277.06;351.26;299.46000000000004;278.66;282.96000000000004;303.86;290.76000000000005;302.46000000000004;338.96000000000004;297.46000000000004;291.06;340.66;327.46000000000004;273.56;240.83765695389522;267.9596281332873;274.0616903277293;294.56;6840000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6870000.0;0.0;0.0;0.13583333333333333;0.041666666666666664;0.0;0.0;0.0;7016.27001953125;4162.51171875;2376.22021484375;16123.8505859375;492831.0924962147;491246.9887568669;263379.5183784368;263379.5183784368;253890.32243553118;430346.717906069;456389.4750447876;449596.476301459;473630.5699406402;531877.8300698457;475554.3534322396;449459.0287276079;455230.8947386792;473242.75661396363;456794.493534906;398060.1724127025;482158.1809089008;465044.1086722825;456389.4750447876;283101.5729112263;227868.02628245065;470224.6814958697;201434.97859246362;269151.77830391045;273.7499740679208;361301.05463797826;110679.41637269632;30942.40509601228;169963.70634020297;0;1;1;1;4;5;5;0;16;14;130916890195.13037;49917326345.13017;109928659680.12347;33708.60343880521;11199.570954308587;-0.0;0.0;511299.6053928087;72301.83963300292;0.0;34592.200343853016;3.313033413673582;0.3377300349160935
604;2019-09-06 03:04:45.118;734;724;235;235;209;45;149;33;55;39;784;262;54;98;308;177;293;665;214;243;151;0;690;357;362;129;362;303;693;-2.0;-1.0;823.0;235.0;0.0;22;1;6;1;0;0;1;0;0;0;1;0;1;0;0;16234.5947265625;7004.38916015625;4316.013671875;2387.28540039062;542.0;362051;672.0;0.0;Calculated values ==>;1567731885.118;346.56000000000006;345.56000000000006;296.66;296.66;294.06;277.66;274.0616903277293;288.06;276.46000000000004;278.66;277.06;351.56000000000006;299.36;278.56;282.96000000000004;303.96000000000004;290.86;302.46000000000004;339.66;297.46000000000004;288.26000000000005;340.36;327.36;273.16;240.16925963744896;267.9596281332873;274.0616903277293;294.56;6900000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;6930000.0;0.0;0.0;0.1371666666666667;0.03916666666666667;0.0;0.0;0.0;7004.38916015625;4316.013671875;2387.28540039062;16234.5947265625;492940.0656756473;491210.09912878333;263009.3643908131;263009.3643908131;253292.1117068743;430346.717906069;452122.4443351143;449459.0287276079;474018.0131486867;532190.4455563852;475437.27079258615;449321.41302191373;455230.8947386792;473367.9714813925;456932.86928524286;394266.6056631827;482542.41478277976;465044.1086722825;452411.93249857856;281845.32903042674;227449.86971758792;470239.2504615189;201395.15472611188;269151.77830391045;273.7344055688988;361570.70834891574;110796.2551991937;30982.100976139234;170034.3607184582;0;1;1;1;4;5;5;0;16;14;131134090195.13037;49995626345.13017;110110459680.12347;34026.09471720521;10529.727082970106;-0.0;0.0;511864.06121077546;72482.91711664692;0.0;34592.200343853016;3.250425676795774;0.32733730531063104
605;2019-09-06 03:05:45.129;739;728;236;235;208;44;148;33;54;40;789;261;53;99;308;176;293;671;214;244;149;-3;692;357;362;129;362;303;694;-2.0;-1.0;630.0;198.0;0.0;22;1;5;1;0;0;1;0;0;0;1;0;1;0;0;16131.990234375;6981.8759765625;4358.8603515625;2392.15502929688;542.0;362052;669.0;0.0;Calculated values ==>;1567731945.129;347.06000000000006;345.96000000000004;296.76000000000005;296.66;293.96000000000004;277.56;274.0616903277293;287.96000000000004;276.46000000000004;278.56;277.16;352.06000000000006;299.26000000000005;278.46000000000004;283.06;303.96000000000004;290.76000000000005;302.46000000000004;340.26;297.56;288.06;340.06000000000006;327.36;272.86;240.16925963744896;267.9596281332873;274.0616903277293;294.56;6920000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;6940000.000000001;0.0;0.0;0.105;0.033;0.0;0.0;0.0;6981.8759765625;4358.8603515625;2392.15502929688;16131.990234375;493450.455154741;491682.2315737224;263355.92924012284;262948.9211111838;252905.7250622666;430346.717906069;451977.4124727858;449321.41302191373;474114.60106150573;532711.3039111078;475320.1312968051;449183.62805661734;455362.0413465502;473367.9714813925;456794.493534906;392870.4577700938;483333.47491430765;465175.32018785755;452122.4443351143;280589.13426710566;227449.86971758792;469947.55405803665;201238.0151605228;269151.77830391045;273.67293602629934;361840.47933883744;110912.82877641212;31021.936948255065;170106.66458850112;0;1;1;1;4;5;5;0;16;14;131351330014.83348;50073040535.02437;110292293009.87497;26048.756775446047;8867.414783617958;-0.0;0.0;512364.776753553;72644.58959983649;0.0;34592.200343853016;2.54252150186812;0.26028292015207455
606;2019-09-06 03:06:45.129;744;732;236;236;209;44;147;33;55;40;796;261;54;97;308;176;293;676;215;244;148;-5;693;358;362;132;363;302;695;-2.0;-1.0;720.0;235.0;2.0;26;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15229.8642578125;6770.31689453125;4490.27099609375;1391.48229980469;543.0;362053;666.0;0.0;Calculated values ==>;1567732005.129;347.56000000000006;346.36;296.76000000000005;296.76000000000005;294.06;277.56;274.1680685717883;287.86;276.46000000000004;278.66;277.16;352.76;299.26000000000005;278.56;282.86;303.96000000000004;290.76000000000005;302.46000000000004;340.76;297.56;287.96000000000004;339.76;327.46000000000004;272.66;240.83765695389522;267.8393353686513;274.1680685717883;294.66;6930000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;3020000.0;6950000.0;0.0;0.0;0.12000000000000001;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6770.31689453125;4490.27099609375;1391.48229980469;15229.8642578125;494059.66914945695;492153.7864980288;263294.7406052724;263294.7406052724;253211.1188818072;430280.9020939914;451832.1870000479;449642.34892113024;473727.59171134117;533514.2078025887;475448.1268577304;449505.1483678675;455267.3501976117;473236.84547860123;456630.3391571923;392142.1523775176;483972.30055943533;465175.32018785755;451977.4124727858;279332.9882161641;227868.02628245065;469345.4692593809;201418.099578327;263294.7406052724;273.7478368136442;362101.82812627236;111027.43038367124;31053.46725933091;170180.4073497316;0;1;1;1;4;5;5;0;16;14;131568530014.83348;50151340535.02437;110473793009.87497;29786.90992113639;10493.821979174612;-0.0;62.894223955837795;512830.0739760245;72805.93323952642;0.0;34592.72446238598;3.1886976215784566;0.3290130248618827
607;2019-09-06 03:07:45.120;748;735;238;237;209;44;153;34;58;42;810;261;57;90;308;175;293;680;214;245;153;-3;693;357;362;141;362;302;695;-2.0;-1.0;734.0;190.0;0.0;24;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15036.6591796875;6730.24169921875;4433.43310546875;1363.81042480469;543.0;362054;664.0;0.0;Calculated values ==>;1567732065.12;347.96000000000004;346.66;296.96000000000004;296.86;294.06;277.56;274.0616903277293;288.46000000000004;276.56;278.96000000000004;277.36;354.16;299.26000000000005;278.86;282.16;303.96000000000004;290.66;302.46000000000004;341.16;297.66;288.46000000000004;339.56000000000006;327.46000000000004;272.86;242.77792619122317;267.8393353686513;274.0616903277293;294.56;6930000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6950000.0;0.0;0.0;0.12233333333333334;0.03166666666666666;0.0;0.0;0.0;6730.24169921875;4433.43310546875;1363.81042480469;15036.6591796875;494624.8100881532;492582.2145514311;264116.18128185073;263703.8273620525;253211.1188818072;430346.717906069;452700.66189737874;450052.96000731894;472751.9947874012;534969.9370302379;475448.1268577304;449916.25365142606;454347.13633469073;473367.9714813925;456655.9655253212;392142.1523775176;484569.2592450583;465306.4224800408;452700.66189737874;278495.58437821403;227868.02628245065;468308.25738961285;201320.72739670268;263294.7406052724;273.7052988585541;362354.0113214993;111139.91816280289;31076.424587895996;170254.76039586982;0;1;1;1;4;5;5;0;16;14;131785697434.60564;50233228249.93845;110654965829.68488;30428.24312269872;8454.605116442153;-0.0;0.0;513331.7916485888;72963.81311295704;0.0;34593.248502300616;3.103803159759704;0.30703346662447756
608;2019-09-06 03:08:45.120;750;738;239;238;210;43;160;34;62;43;817;259;60;88;308;175;293;683;214;246;160;-3;688;357;362;145;362;303;691;-1.0;-1.0;883.0;226.0;0.0;22;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14896.1962890625;6664.19140625;4325.77685546875;1357.57458496094;550.0;362055;661.0;0.0;Calculated values ==>;1567732125.12;348.16;346.96000000000004;297.06;296.96000000000004;294.16;277.46000000000004;274.0616903277293;289.16;276.56;279.36;277.46000000000004;354.86;299.06;279.16;281.96000000000004;303.96000000000004;290.66;302.46000000000004;341.46000000000004;297.76000000000005;289.16;339.26;328.16;272.86;243.61107973660833;267.9596281332873;274.0616903277293;294.56;6880000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6909999.999999999;0.0;0.0;0.14716666666666667;0.03766666666666666;0.0;0.0;0.0;6664.19140625;4325.77685546875;1357.57458496094;14896.1962890625;495395.54367886274;493408.04783269996;264793.09181816946;264372.44586122327;253722.86386465846;430346.717906069;453705.38493801095;450417.6927448154;472325.57890635525;535624.4135471277;475085.68076045427;450144.6074466229;453912.2357924374;473367.9714813925;456655.9655253212;395591.23890882503;485448.04572005884;465437.41611875535;453705.38493801095;277239.5186164033;230795.22267914342;467753.9469974688;201302.84287586636;263294.7406052724;273.6983026137961;362603.4517837389;111251.53843868179;31099.102796310708;170327.75381221095;0;1;1;1;4;5;5;0;16;14;132002897434.60564;50319028249.93845;110836465829.68488;36661.402072380326;10036.324921913692;-0.0;0.0;513890.8720252144;73117.90419661;0.0;34593.248502300616;3.7819449241151046;0.37321724450156024
609;2019-09-06 03:09:45.111;751;739;238;238;211;44;162;35;64;43;812;257;62;89;308;174;293;680;214;246;163;-2;688;357;362;147;362;302;690;-2.0;-1.0;655.0;151.0;0.0;23;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14880.7724609375;6685.076171875;4342.33447265625;1354.08093261719;570.0;362056;659.0;0.0;Calculated values ==>;1567732185.111;348.26;347.06000000000006;296.96000000000004;296.96000000000004;294.26000000000005;277.56;274.0616903277293;289.36;276.66;279.56;277.46000000000004;354.36;298.86;279.36;282.06;303.96000000000004;290.56;302.46000000000004;341.16;297.76000000000005;289.46000000000004;339.06000000000006;330.16;272.96000000000004;244.02132995426717;267.8393353686513;274.0616903277293;294.56;6880000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;6900000.0;0.0;0.0;0.10916666666666666;0.025166666666666667;0.0;0.0;0.0;6685.076171875;4342.33447265625;1354.08093261719;14880.7724609375;495535.7243881755;493649.04562812997;264437.50399267866;264437.50399267866;254115.90772021946;430346.717906069;453990.82321361953;450869.8209981238;472061.919703908;535177.7761999072;474979.7137915939;450598.1702979624;454215.1513473705;473367.9714813925;456517.28431931394;395591.23890882503;485112.134114434;465437.41611875535;454133.27735904144;276402.16793126165;239159.6471344744;467575.4946608137;201393.97401216335;263294.7406052724;273.73394392773463;362851.5559695037;111362.76564890704;31121.69653612055;170399.97723835075;0;1;1;1;4;5;5;0;16;14;132220064855.24086;50406615110.19465;111017938605.2157;27234.44662930068;6698.901602991034;-0.0;0.0;514423.25756280817;73257.34349902559;0.0;34593.248502300616;2.7406510775260604;0.26592572674985565
610;2019-09-06 03:10:45.131;751;739;238;238;211;43;168;34;64;42;791;254;63;99;308;174;293;680;213;247;168;-2;688;357;362;139;361;305;691;-2.0;-1.0;803.0;115.0;0.0;22;1;1;1;0;0;1;0;0;0;1;1;0;0;0;15754.5849609375;6685.33544921875;4355.82373046875;2372.59838867188;599.0;362057;656.0;0.0;Calculated values ==>;1567732245.131;348.26;347.06000000000006;296.96000000000004;296.96000000000004;294.26000000000005;277.46000000000004;274.0616903277293;289.96000000000004;276.56;279.56;277.36;352.26;298.56;279.46000000000004;283.06;303.96000000000004;290.56;302.46000000000004;341.16;297.86;289.96000000000004;338.76;333.06;272.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;294.46000000000004;6880000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;6909999.999999999;0.0;0.0;0.13383333333333333;0.019166666666666665;0.0;0.0;0.0;6685.33544921875;4355.82373046875;2372.59838867188;15754.5849609375;495535.7243881755;493549.7864299969;264372.44586122327;264372.44586122327;254073.72198541628;430346.717906069;454842.94378697337;450329.1489940466;473013.37450241524;532770.7922627424;474239.41903882736;450192.20628343086;455026.60586039413;473498.8917263004;456517.28431931394;395591.23890882503;485003.74895206286;465568.3016696177;454842.94378697337;275146.1813398168;251290.9062238717;468682.77878599305;201691.97910153723;263294.7406052724;273.8503494521419;363106.9357128199;111474.22288574635;31152.762549008425;170472.48605157097;0;1;1;1;4;5;5;0;17;14;132437337255.17181;50492443710.16737;111200099305.1578;33275.94123728084;5117.3236606187365;-0.0;0.0;514927.6788792801;73355.84486570566;0.0;34593.248502300616;2.8622304154700333;0.2593242829797542
611;2019-09-06 03:11:45.112;751;739;238;238;211;43;172;35;38;42;762;254;46;104;308;174;293;681;215;248;172;-3;690;357;362;132;361;307;693;-3.0;-1.0;718.0;196.0;2.0;22;1;7;1;0;0;1;0;0;0;1;1;0;0;0;16136.5244140625;7075.869140625;4369.5634765625;2407.8740234375;637.0;362058;654.0;0.0;Calculated values ==>;1567732305.112;348.26;347.06000000000006;296.96000000000004;296.96000000000004;294.26000000000005;277.46000000000004;274.0616903277293;290.36;276.66;276.96000000000004;277.36;349.36;298.56;277.76000000000005;283.56;303.96000000000004;290.56;302.46000000000004;341.26;297.96000000000004;290.36;338.56000000000006;336.86;272.86;240.83765695389522;268.43790593516167;274.0616903277293;294.66;6900000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3070000.0;6930000.0;0.0;0.0;0.11966666666666666;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7075.869140625;4369.5634765625;2407.8740234375;16136.5244140625;495340.70353328635;493351.0517068662;264243.5307390109;264243.5307390109;253989.85782287322;430346.717906069;455407.6182641765;446326.41830174514;473921.58982693544;529591.3199082674;473979.48200165376;447459.6055514472;455349.89752935123;473498.8917263004;456517.28431931394;394266.6056631827;484935.2629171397;465699.07969398145;455407.6182641765;274308.8830629234;267192.67376467976;469540.9783333527;201295.09577480156;264243.5307390109;273.6952717798655;363372.6108002809;111588.86327626975;31192.587203938347;170545.1745862375;0;1;1;1;4;5;5;0;17;14;132654468474.97849;50573717965.09501;111383641164.99438;29322.081595724245;8762.698830246003;-0.0;63.72136250838852;515449.1638798639;73471.47509185612;0.0;34593.779345500785;2.7537470134825184;0.276192116868172
612;2019-09-06 03:12:45.132;752;740;239;239;211;43;176;35;7;41;763;256;17;101;308;174;293;685;215;248;176;-3;695;357;361;130;361;308;698;-2.0;-1.0;203.0;188.0;0.0;19;1;12;1;0;0;1;0;0;0;1;1;0;0;0;16565.86328125;7509.1298828125;4280.1533203125;2432.01708984375;672.0;362059;650.0;0.0;Calculated values ==>;1567732365.132;348.36;347.16;297.06;297.06;294.26000000000005;277.46000000000004;274.0616903277293;290.76000000000005;276.66;273.86;277.26000000000005;349.46000000000004;298.76000000000005;274.86;283.26000000000005;303.96000000000004;290.56;302.46000000000004;341.66;297.96000000000004;290.76000000000005;338.16;340.36;272.86;240.39332010688793;268.5567601203482;274.0616903277293;294.66;6950000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3080000.0;6980000.0;0.0;0.0;0.03383333333333333;0.03133333333333333;0.0;0.0;0.0;7509.1298828125;4280.1533203125;2432.01708984375;16565.86328125;494992.9857400017;492995.5749565468;264340.1955892531;264340.1955892531;253783.0922602934;430346.717906069;456135.4377423473;441596.2569172708;474082.51977729687;529619.7100872716;474086.0801500327;443083.93690773816;454785.42370196426;473498.8917263004;456517.28431931394;390616.62113345735;484988.2631564927;465843.48631744814;456135.4377423473;272634.34865687083;281845.32903042674;469812.2648789563;200181.26573325;264243.5307390109;273.2579817347779;363645.221537621;111710.44544864594;31232.93307401152;170617.27958651297;0;1;1;1;4;5;5;0;17;14;132871440774.90953;50652344165.07002;111568202664.93573;8167.873868392702;8448.43797323213;-0.0;0.0;515761.6843140641;73614.94904055285;0.0;34594.31053385864;1.1684101663924653;0.1481465572516846
613;2019-09-06 03:13:45.103;755;742;239;239;212;44;162;36;-5;41;779;258;0;89;308;174;293;689;216;249;163;-2;693;360;364;131;364;306;695;-2.0;-1.0;317.0;80.0;0.0;35;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16257.9296875;7623.3564453125;4812.5888671875;1431.13427734375;692.0;362060;648.0;0.0;Calculated values ==>;1567732425.103;348.66;347.36;297.06;297.06;294.36;277.56;274.38016830617;289.36;276.76000000000005;272.66;277.26000000000005;351.06000000000006;298.96000000000004;273.16;282.06;303.96000000000004;290.56;302.46000000000004;342.06000000000006;298.06;289.46000000000004;337.96000000000004;342.36;272.96000000000004;240.61611355647437;268.3187672390254;274.38016830617;294.76000000000005;6930000.0;3600000.0;3640000.0;1310000.0;3640000.0;3060000.0;6950000.0;0.0;0.0;0.05283333333333333;0.013333333333333334;0.0;0.0;0.0;7623.3564453125;4812.5888671875;1431.13427734375;16257.9296875;495610.1376198362;493578.3345628463;264531.9058365357;264531.9058365357;254256.98934779037;430148.3826014536;453647.6657075979;440211.49694471864;473953.66127806285;531443.9651793439;474581.57522615424;440968.15519671026;453530.583792911;473105.5128213562;456021.5327257621;392142.1523775176;485904.8870449571;465540.6161959158;453790.8838142899;271797.11229066993;290221.2356813373;469774.3068606054;202177.2727897618;264243.5307390109;274.0530995633729;363918.62093855004;111836.48855099596;31265.11044213265;170693.01581447516;0;1;1;1;4;5;5;0;17;14;133088835649.7505;50730606320.01277;111752313634.80106;12576.14150952022;3567.960454277915;-0.0;0.0;515934.4675564695;73715.03729465966;0.0;34594.31053385864;1.16420345460641;0.11642642309015976
614;2019-09-06 03:14:45.123;756;744;239;238;212;46;103;38;7;43;801;259;5;69;308;174;293;690;218;249;105;0;696;360;364;140;365;306;698;-2.0;-1.0;306.0;29.0;0.0;42;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16611.669921875;7689.98583984375;5089.0693359375;1397.87072753906;709.0;362061;645.0;0.0;Calculated values ==>;1567732485.123;348.76;347.56000000000006;297.06;296.96000000000004;294.36;277.76000000000005;274.38016830617;283.46000000000004;276.96000000000004;273.86;277.46000000000004;353.26;299.06;273.66;280.06;303.96000000000004;290.56;302.46000000000004;342.16;298.06;283.66;337.66;344.06000000000006;273.16;242.56692532238324;268.3187672390254;274.38016830617;294.96000000000004;6959999.999999999;3600000.0;3640000.0;1400000.0;3650000.0;3060000.0;6980000.0;0.0;0.0;0.051000000000000004;0.004833333333333333;0.0;0.0;0.0;7689.98583984375;5089.0693359375;1397.87072753906;16611.669921875;495458.8839269269;493565.07340602245;264340.1955892531;263928.00262823014;254131.7429732372;430148.3826014536;444830.33937850303;442016.3825157325;472980.94656883925;533739.0503560472;474699.4313485798;441718.17312246026;450832.1266395217;472973.972606698;456021.5327257621;389815.2723480742;485730.91972613987;465540.6161959158;445142.8672267606;270541.29595472733;297342.5633918147;468743.2512102924;202652.6148080701;264243.5307390109;274.2379222787072;364192.62557298446;111964.14227372693;31288.693342179748;170775.55713741443;0;1;1;1;4;5;5;0;17;14;133307308449.68108;50811933419.98692;111935974834.74269;12207.552153090783;1286.1047426107411;-0.0;0.0;516141.0671805191;73755.50132146865;0.0;34594.31053385864;0.9518041490603573;0.08457913477744686
615;2019-09-06 03:15:45.114;755;745;241;240;211;46;112;38;21;44;815;258;17;58;308;172;293;693;219;249;113;3;694;360;365;144;365;305;696;-2.0;-1.0;162.0;167.0;0.0;47;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16969.818359375;7807.04150390625;5315.75;1385.2277832031198;719.0;362062;643.0;0.0;Calculated values ==>;1567732545.114;348.66;347.66;297.26000000000005;297.16;294.26000000000005;277.76000000000005;274.38016830617;284.36;276.96000000000004;275.26000000000005;277.56;354.66;298.96000000000004;274.86;278.96000000000004;303.96000000000004;290.36;302.46000000000004;342.46000000000004;298.06;284.46000000000004;337.46000000000004;345.06000000000006;273.46000000000004;243.40439225979637;268.19934244402924;274.38016830617;295.06;6940000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;6959999.999999999;0.0;0.0;0.027000000000000003;0.02783333333333333;0.0;0.0;0.0;7807.04150390625;5315.75;1385.2277832031198;16969.818359375;495512.8579858831;493904.97054896096;265307.103246632;264885.5833551871;253865.30899408573;430148.3826014536;446033.31925964117;444277.7674123518;472555.8254779879;535270.5392798436;474710.706336001;443695.9394408292;449505.0126014062;472973.972606698;455741.6133297435;391391.51331454556;486388.5827390979;465395.6337934009;446187.8389021148;269704.110367413;301532.38793589;468490.8268503873;200956.07171679198;264243.5307390109;273.57568474610343;364472.42933261965;112093.26479735169;31311.882350963955;170862.25095944334;0;1;1;1;4;5;5;0;17;14;133525975645.32068;50897120640.2361;112119247340.27878;6569.685783780115;7446.38401788507;-0.0;0.0;516297.5206922366;73828.26114574131;0.0;34594.31053385864;0.9660912026853113;0.12605883636791548
616;2019-09-06 03:16:45.144;753;744;242;241;213;46;99;39;39;45;814;257;33;57;308;172;293;691;219;249;101;5;687;361;366;145;366;305;689;-2.0;-2.0;383.0;152.0;0.0;63;100;17;1;0;0;1;0;0;0;1;0;0;0;0;17510.47265625;7673.244140625;5758.96044921875;1380.63879394531;728.0;362063;641.0;0.0;Calculated values ==>;1567732605.144;348.46000000000004;347.56000000000006;297.36;297.26000000000005;294.46000000000004;277.76000000000005;274.4858918419099;283.06;277.06;277.06;277.66;354.56000000000006;298.86;276.46000000000004;278.86;303.96000000000004;290.36;302.46000000000004;342.26;298.06;283.26000000000005;337.26;345.96000000000004;273.66;243.61107973660833;268.19934244402924;274.4858918419099;295.06;6870000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;6890000.000000001;0.0;0.0;0.06383333333333334;0.025333333333333333;0.0;0.0;0.0;7673.244140625;5758.96044921875;1380.63879394531;17510.47265625;495912.9504540605;494454.0727340292;266218.84375383036;265783.97543635516;254867.70311025926;430081.6785162784;443797.0235311581;446853.7789523966;472523.35196359537;535166.473682377;474592.97360886366;446002.4824056516;449367.07010041195;472842.22392521554;455574.8276367245;396229.61493779515;486840.34810797876;465250.37265374704;444114.1182093076;268866.9448851554;305303.7579410727;468552.3519787662;202152.35269662598;264243.5307390109;274.04793500200594;364759.9087588254;112222.33167885145;31334.94276353994;170954.5863577697;0;1;1;1;4;5;5;0;17;14;133745385295.21611;50983863990.194756;112302338840.19151;15620.107709326692;6748.799981814219;-0.0;0.0;516482.5280953972;73946.6134922824;0.0;34594.31053385864;1.5101022208620045;0.1642396961013729
617;2019-09-06 03:17:45.115;748;742;243;243;214;46;102;39;23;45;807;256;27;59;308;172;293;685;220;250;103;7;685;360;365;147;365;303;687;-3.0;-1.0;592.0;137.0;0.0;67;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17550.279296875;7534.40966796875;5816.06640625;1361.13232421875;735.0;362064;639.0;0.0;Calculated values ==>;1567732665.115;347.96000000000004;347.36;297.46000000000004;297.46000000000004;294.56;277.76000000000005;274.38016830617;283.36;277.06;275.46000000000004;277.66;353.86;298.76000000000005;275.86;279.06;303.96000000000004;290.36;302.46000000000004;341.66;298.16;283.46000000000004;337.06;346.66;273.86;244.02132995426717;267.9596281332873;274.38016830617;295.16;6850000.0;3600000.0;3650000.0;1470000.0;3650000.0;3030000.0;6870000.0;0.0;0.0;0.09866666666666667;0.022833333333333334;0.0;0.0;0.0;7534.40966796875;5816.06640625;1361.13232421875;17550.279296875;495408.1305396204;494369.3546158462;266804.25875516975;266804.25875516975;255314.11600753176;430148.3826014536;444473.30747702194;444965.2754471953;472260.30881630094;534584.7165686457;474733.57239495445;445537.8252269786;450007.8213432342;472973.972606698;455741.6133297435;397463.26010621386;486173.20792504936;465526.9584903107;444630.5542385105;268029.79939014546;308237.3991652946;468476.4530917251;202308.36510635493;264243.5307390109;274.10412778139056;365051.9404746369;112349.00087411367;31357.77981292982;171050.99829319213;0;1;1;1;4;5;5;0;17;14;133964579300.05577;51071421650.13071;112484650680.05815;23942.148486962913;6077.504675665953;-0.0;0.0;516812.05421548226;74053.44770284505;0.0;34594.31053385864;2.0405418870323664;0.20352675307252927
618;2019-09-06 03:18:45.105;743;738;245;244;215;44;117;38;0;44;791;255;6;68;308;172;293;681;221;251;117;7;679;359;364;135;364;304;681;-1.0;-1.0;699.0;158.0;0.0;68;1;15;1;0;0;1;0;0;0;1;1;0;0;0;18561.12109375;7495.5048828125;5766.49853515625;2380.50268554688;739.0;362065;636.0;0.0;Calculated values ==>;1567732725.105;347.46000000000004;346.96000000000004;297.66;297.56;294.66;277.56;274.27422755570615;284.86;276.96000000000004;273.16;277.56;352.26;298.66;273.76000000000005;279.96000000000004;303.96000000000004;290.36;302.46000000000004;341.26;298.26000000000005;284.86;336.76000000000005;347.06000000000006;273.86;241.49495122638035;268.0796299477929;274.27422755570615;295.26000000000005;6790000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6809999.999999999;0.0;0.0;0.1165;0.026333333333333334;0.0;0.0;0.0;7495.5048828125;5766.49853515625;2380.50268554688;18561.12109375;495295.554546526;494398.79844225367;268174.9506879808;267713.10007131886;255950.1446848813;430214.79039162316;446995.602951207;441393.15733161947;473728.41363301896;532845.209492113;474486.8092682031;442285.3213856606;451054.4794820238;473105.5128213562;455907.9783805216;400872.47606708127;486229.90029501176;465802.6480608363;446995.602951207;266774.11836628895;309913.9067706182;470113.5034453777;202091.62163827915;264243.5307390109;274.01519851894494;365352.81865655055;112474.22928717543;31388.95490796753;171147.50358082342;0;1;1;1;4;5;5;0;18;14;134183242850.09053;51156007550.14415;112666720330.0871;27878.62890827415;7057.909554253594;-0.0;0.0;517243.82205387595;74162.8912444809;0.0;34594.31053385864;2.2334361406882115;0.2235075428521606
619;2019-09-06 03:19:45.106;739;734;245;245;216;43;127;37;-2;44;781;256;0;69;308;173;293;673;222;251;127;7;680;358;363;131;363;304;681;0.0;-1.0;694.0;136.0;0.0;70;1;15;1;0;0;1;0;0;0;1;1;0;0;0;18991.9453125;7519.11767578125;6010.3037109375;2387.220703125;741.0;362066;634.0;0.0;Calculated values ==>;1567732785.106;347.06000000000006;346.56000000000006;297.66;297.66;294.76000000000005;277.46000000000004;274.1680685717883;285.86;276.86;272.96000000000004;277.56;351.26;298.76000000000005;273.16;280.06;303.96000000000004;290.46000000000004;302.46000000000004;340.46000000000004;298.26000000000005;285.86;336.56;347.26;273.86;240.61611355647437;268.0796299477929;274.1680685717883;295.36;6800000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;6809999.999999999;0.0;0.0;0.11566666666666667;0.02266666666666667;0.0;0.0;0.0;7519.11767578125;6010.3037109375;2387.220703125;18991.9453125;494637.6943392961;493836.44227343303;268174.9506879808;268174.9506879808;256316.92753044958;430280.9020939914;448698.70791018114;441093.7378204844;474244.15781875124;531802.8519403378;474604.47746397473;441393.15733161947;451190.22717599076;473236.84547860123;456213.26347489114;400331.06537690025;485054.1983911573;465946.8475650451;448698.70791018114;265937.0223246507;310752.19949742197;470651.6059640497;201907.76380511842;264243.5307390109;273.93902399907853;365665.7660919283;112599.35322704348;31428.686598342272;171245.6452350893;0;1;1;1;4;5;5;0;18;14;134401346484.82707;51235808880.04775;112849123369.86676;27665.84432777733;6091.527088935777;-0.0;0.0;517706.7003781274;74272.47170935241;0.0;34594.31053385864;2.1208852486702168;0.20870108522442785
620;2019-09-06 03:20:45.136;736;731;246;245;217;42;139;36;3;43;787;259;2;66;308;174;293;671;223;252;139;7;676;358;362;127;362;302;678;-1.0;-1.0;553.0;95.0;0.0;68;1;13;1;0;0;1;0;0;0;1;1;0;0;0;19004.826171875;7341.33544921875;5949.2021484375;2393.61010742188;742.0;362067;631.0;0.0;Calculated values ==>;1567732845.136;346.76;346.26;297.76000000000005;297.66;294.86;277.36;274.1680685717883;287.06;276.76000000000005;273.46000000000004;277.46000000000004;351.86;299.06;273.36;279.76000000000005;303.96000000000004;290.56;302.46000000000004;340.26;298.36;287.06;336.26000000000005;347.36;273.86;239.71726792356844;267.8393353686513;274.1680685717883;295.46000000000004;6759999.999999999;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;3020000.0;6780000.0;0.0;0.0;0.09216666666666667;0.01583333333333333;0.0;0.0;0.0;7341.33544921875;5949.2021484375;2393.61010742188;19004.826171875;494611.87049663125;493712.40283650724;268893.1447668214;268419.96668187575;256830.58722357333;430280.9020939914;450663.2501541948;442258.39573455596;474660.41424755106;532577.5659171325;475214.0343977804;442110.7359169888;451140.8463130652;473367.9714813925;456352.44428569207;402441.2348904946;485085.6634783685;466221.12760670384;450663.2501541948;264681.4149301396;311171.3556482807;471186.04537205293;201987.06326967684;264243.5307390109;273.9699298155319;365982.5641740283;112723.25225491411;31468.54677520621;171345.3576151443;0;1;1;1;4;5;5;0;18;14;134618955234.72336;51313247580.01085;113031014269.78008;22145.00780884636;4262.317216620953;-0.0;0.0;518121.9983576186;74358.79688620885;0.0;34594.31053385864;1.68369525217601;0.1632684096400868
621;2019-09-06 03:21:45.097;732;728;245;245;218;41;148;36;10;44;801;261;8;56;308;174;293;658;222;252;148;9;668;357;362;138;361;301;670;-1.0;0.0;467.0;91.0;0.0;64;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17558.5234375;6883.775390625;5542.2470703125;1379.2512207031198;741.0;362068;628.0;0.0;Calculated values ==>;1567732905.097;346.36;345.96000000000004;297.66;297.66;294.96000000000004;277.26000000000005;274.0616903277293;287.96000000000004;276.76000000000005;274.16;277.56;353.26;299.26000000000005;273.96000000000004;278.76000000000005;303.96000000000004;290.56;302.46000000000004;338.96000000000004;298.36;287.96000000000004;335.96000000000004;347.26;274.06;242.14157278889297;267.7187500070086;274.0616903277293;295.36;6680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3010000.0;6700000.0;0.0;0.0;0.07783333333333334;0.015166666666666667;0.0;0.0;0.0;6883.775390625;5542.2470703125;1379.2512207031198;17558.5234375;494842.65323558624;494086.75452655595;269104.3365989649;269104.3365989649;257606.32396798203;430346.717906069;451977.4124727858;443489.2359988558;473339.4428557924;534108.0031469532;475575.92737808253;443198.0840360327;449961.7295482359;473498.8917263004;456517.28431931394;406281.0987980057;484046.28387584555;466221.12760670384;451977.4124727858;263425.85118522606;310752.19949742197;469904.45810332865;201674.2972367843;264243.5307390109;273.843448805552;366287.060702455;112841.7177924946;31499.966849923734;171441.0574465625;0;1;1;1;4;5;5;0;18;14;134836014054.59908;51392695904.96536;113211796684.67656;18821.262733647898;4068.157439809256;-0.0;0.0;518463.1620446452;74428.17238490166;0.0;34594.31053385864;1.6580200220077763;0.1627267734573556
622;2019-09-06 03:22:45.127;728;724;244;243;217;40;157;35;15;44;809;261;13;53;308;175;293;638;222;253;158;10;664;356;361;143;361;300;666;-2.0;-1.0;633.0;101.0;7.0;60;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16958.587890625;6520.8369140625;5395.73681640625;1362.1826171875;739.0;362069;624.0;0.0;Calculated values ==>;1567732965.127;345.96000000000004;345.56000000000006;297.56;297.46000000000004;294.86;277.16;273.955091788801;288.86;276.66;274.66;277.56;354.06000000000006;299.26000000000005;274.46000000000004;278.46000000000004;303.96000000000004;290.66;302.46000000000004;336.96000000000004;298.46000000000004;288.96000000000004;335.56;347.06000000000006;274.16;243.1966462407574;267.5978703862781;273.955091788801;295.36;6640000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;6659999.999999999;0.0;0.0;0.1055;0.016833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;6520.8369140625;5395.73681640625;1362.1826171875;16958.587890625;494681.21457226685;493925.52608676883;268971.22795831424;268483.8879227922;257430.52791450452;430412.23801567365;453448.69786058774;444413.69907515554;472686.96060398995;535012.478742593;475703.533687352;444125.8159805091;449734.3731786205;473498.8917263004;456820.0577062831;408046.97472100134;481526.00701129844;466494.5354798314;453591.65705251123;261751.83340796042;309913.9067706182;469323.89381167525;201509.493490415;268971.22795831424;273.7746164199633;366574.84711915907;112953.47874797555;31522.823554627033;171532.25288753677;0;1;1;1;4;5;5;0;18;14;135053022505.35753;51477038055.26015;113392186835.30704;25626.393689190125;4508.209072074546;-0.0;215.39050060989652;518833.74438136583;74499.67784094441;0.0;34596.10635216375;2.285605102410924;0.2164774064720077
623;2019-09-06 03:23:45.098;722;720;243;243;216;40;165;34;17;44;805;260;16;55;307;175;293;616;221;254;165;11;658;355;360;146;360;300;660;-1.0;-1.0;397.0;48.0;0.0;51;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16418.255859375;6369.12890625;5009.97314453125;1356.36853027344;737.0;362070;621.0;0.0;Calculated values ==>;1567733025.098;345.36;345.16;297.46000000000004;297.46000000000004;294.76000000000005;277.16;273.8482719121499;289.66;276.56;274.86;277.56;353.66;299.16;274.76000000000005;278.66;303.86;290.66;302.46000000000004;334.76000000000005;298.56;289.66;335.26000000000005;346.86;274.26000000000005;243.81672145450628;267.5978703862781;273.8482719121499;295.26000000000005;6580000.0;3550000.0;3600000.0;1460000.0;3600000.0;3000000.0;6600000.0;0.0;0.0;0.06616666666666667;0.008;0.0;0.0;0.0;6369.12890625;5009.97314453125;1356.36853027344;16418.255859375;494442.32483486884;493965.5254649936;269021.06439572846;269021.06439572846;257358.46542287;430477.46260093397;454756.7536004463;444700.7274647726;472292.90834925044;534597.1416645724;475586.87095211126;444557.31930295983;450007.29870154505;473504.79362229817;456983.74854416;410539.7717262634;478910.57615340856;466767.0802831461;454756.7536004463;260496.36997498586;309075.640036128;469013.3471318901;201355.9977366631;268971.22795831424;273.71017342411676;366852.8530490295;113060.84321181505;31545.467197786078;171618.9252252605;0;1;1;1;4;5;5;0;18;14;135269217960.19939;51563696150.196754;113572099835.17543;16101.30961700991;2141.258795161816;-0.0;0.0;519181.3071720805;74555.06329055196;0.0;34597.90040545578;1.4324220134675987;0.1318668821280242
624;2019-09-06 03:24:45.118;717;715;243;242;216;38;175;33;20;44;794;258;19;57;307;174;293;593;221;254;175;12;657;353;357;145;357;300;660;-2.0;-1.0;8.0;0.0;0.0;31;1;1;1;0;0;1;0;0;0;1;1;0;0;0;17157.087890625;6372.861328125;4340.955078125;2806.27563476562;735.0;362071;619.0;0.0;Calculated values ==>;1567733085.118;344.86;344.66;297.46000000000004;297.36;294.76000000000005;276.96000000000004;273.6339639331285;290.66;276.46000000000004;275.16;277.56;352.56000000000006;298.96000000000004;275.06;278.86;303.86;290.56;302.46000000000004;332.46000000000004;298.56;290.66;335.06;346.66;274.36;243.61107973660833;267.5978703862781;273.6339639331285;295.26000000000005;6570000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;3000000.0;6600000.0;0.0;0.0;0.0013333333333333333;0.0;0.0;0.0;0.0;6372.861328125;4340.955078125;2806.27563476562;17157.087890625;493847.4581900451;493268.4615996271;269021.06439572846;268525.9251071376;257358.46542287;430607.02586249536;456655.9655253212;445129.6953370489;472424.47507279465;533454.340860032;475353.37813894876;444986.9139214678;450279.57893523976;473896.31445902644;457172.60608581326;410939.0361682817;475390.8337704338;467193.43905229;456655.9655253212;259659.41789560125;308237.3991652946;469249.7498014296;201183.85751793825;268971.22795831424;273.6339639331285;367132.7408450343;113167.06185815173;31580.167462050835;171696.8756018918;0;1;1;1;4;5;5;0;19;14;135484389660.13101;51651025250.16901;113752159835.11821;325.2611170921475;0.0;-0.0;0.0;519318.240890851;74572.9130617804;0.0;34597.90040545578;0.02405761115422955;0.0019473321714077157
