;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
625;2019-09-06 03:25:45.139;714;714;242;242;215;37;183;31;24;41;778;257;23;72;307;173;293;593;219;255;183;12;658;352;357;136;357;301;661;-1.0;-1.0;381.0;120.0;0.0;18;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16342.0087890625;6362.37255859375;3969.85791015625;2369.109375;733.0;362072;616.0;0.0;Calculated values ==>;1567733145.139;344.56000000000006;344.56000000000006;297.36;297.36;294.66;276.86;273.5264737036516;291.46000000000004;276.26000000000005;275.56;277.26000000000005;350.96000000000004;298.86;275.46000000000004;280.36;303.86;290.46000000000004;302.46000000000004;332.46000000000004;298.66;291.46000000000004;334.76000000000005;346.46000000000004;274.36;241.71165711629368;267.7187500070086;273.5264737036516;295.06;6580000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;6609999.999999999;0.0;0.0;0.0635;0.02;0.0;0.0;0.0;6362.37255859375;3969.85791015625;2369.109375;16342.0087890625;493329.6130476562;493028.23105442047;268436.77679262793;268436.77679262793;256924.28651094588;430671.36484660726;457759.9777785417;445502.79210206744;473306.2826088756;531715.34125538;475108.22941631614;445360.3359981657;452126.3417947856;473896.31445902644;457198.2954874291;410539.7717262634;475268.95025770774;467322.2658829515;457759.9777785417;258404.02479325983;307399.1840295507;470469.1018322894;200240.9083822574;268971.22795831424;273.25984125451726;367411.9976893044;113273.22595147796;31623.310765272687;171766.1566165597;0;1;1;1;4;5;5;0;19;14;135698664629.80417;51735354755.040375;113932522939.8431;15574.129616207938;5404.563869000641;-0.0;0.0;519450.78218664933;74617.96685726463;0.0;34597.90040545578;1.6516913761292398;0.17274936156585
626;2019-09-06 03:26:45.139;713;713;241;241;216;38;184;31;29;40;774;257;27;78;307;173;293;600;218;255;184;12;661;353;358;131;358;302;664;-1.0;-1.0;386.0;194.0;0.0;12;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16181.6982421875;6384.125;3781.82250976562;2376.86743164062;730.0;362073;614.0;0.0;Calculated values ==>;1567733205.139;344.46000000000004;344.46000000000004;297.26000000000005;297.26000000000005;294.76000000000005;276.96000000000004;273.6339639331285;291.56;276.26000000000005;276.06;277.16;350.56000000000006;298.86;275.86;280.96000000000004;303.86;290.46000000000004;302.46000000000004;333.16;298.66;291.56;334.56;346.16;274.36;240.61611355647437;267.8393353686513;273.6339639331285;294.96000000000004;6609999.999999999;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3020000.0;6640000.000000001;0.0;0.0;0.06433333333333333;0.03233333333333333;0.0;0.0;0.0;6384.125;3781.82250976562;2376.86743164062;16181.6982421875;492888.3023459508;492585.79989728855;267694.83156105696;267694.83156105696;257151.8412058433;430607.02586249536;457735.83342595893;446017.8014079234;473856.7996405058;531223.4586501896;474979.7137915939;445733.73098647315;452754.30233222165;473766.01095939014;457035.12758347794;409315.0569205357;475988.62134280294;467180.64866735716;457735.83342595893;257567.11924055516;306141.9092990094;471138.3846282677;200274.59456556896;268971.22795831424;273.27742527733824;367683.0285812315;113379.44676446624;31662.860571994694;171830.75395339238;0;1;1;1;4;5;5;0;19;14;135913164629.80417;51815454755.040375;114113422939.8431;15809.479640191466;8757.92921202726;-0.0;0.0;519712.312263786;74735.98763293987;0.0;34597.90040545578;1.9586838334923522;0.22244125676730936
627;2019-09-06 03:27:45.100;714;714;239;239;215;39;184;32;35;39;784;259;32;83;307;174;293;613;218;256;184;11;662;354;358;127;358;304;665;-2.0;0.0;490.0;287.0;0.0;7;1;1;1;0;0;1;0;0;0;1;1;0;0;0;15921.734375;6417.57421875;3615.54248046875;2406.82202148438;729.0;362074;610.0;0.0;Calculated values ==>;1567733265.1;344.56000000000006;344.56000000000006;297.06;297.06;294.66;277.06;273.7412296467126;291.56;276.36;276.66;277.06;351.56000000000006;299.06;276.36;281.46000000000004;303.86;290.56;302.46000000000004;334.46000000000004;298.76000000000005;291.56;334.16;346.06000000000006;274.26000000000005;239.71726792356844;268.0796299477929;273.7412296467126;294.96000000000004;6620000.0;3540000.0;3579999.9999999995;1270000.0;3579999.9999999995;3040000.0;6650000.0;0.0;0.0;0.08166666666666668;0.04783333333333333;0.0;0.0;0.0;6417.57421875;3615.54248046875;2406.82202148438;15921.734375;492927.61633869953;492625.3084044639;266674.01883758174;266674.01883758174;256721.99960890954;430542.39183029096;457735.83342595893;446480.4499592048;474275.28757416795;532115.6478452821;474957.12960967503;446054.7494118788;453074.80663000466;473766.01095939014;457009.37578815996;408897.38294311706;477866.66244199424;467309.61631303944;457735.83342595893;255893.36323571714;305722.83045113535;471573.0421257842;200448.82184413026;268971.22795831424;273.3502576715613;367950.3832926283;113486.05824869068;31702.69873909672;171892.3585925487;0;1;1;1;4;5;5;0;19;14;136127825009.68126;51892804444.996086;114295104769.73907;20092.582962731092;12968.775203472445;-0.0;0.0;520011.3016491334;74916.92581664985;0.0;34597.90040545578;2.6576785391379194;0.310818172730381
628;2019-09-06 03:28:45.111;714;715;238;238;214;40;185;32;41;40;798;260;38;76;307;174;293;621;216;256;185;12;664;353;358;137;358;305;667;-1.0;-1.0;599.0;218.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14772.9296875;6344.4228515625;3489.6220703125;1397.72180175781;727.0;362075;607.0;0.0;Calculated values ==>;1567733325.111;344.56000000000006;344.66;296.96000000000004;296.96000000000004;294.56;277.16;273.6339639331285;291.66;276.36;277.26000000000005;277.16;352.96000000000004;299.16;276.96000000000004;280.76000000000005;303.86;290.56;302.46000000000004;335.26000000000005;298.76000000000005;291.66;333.86;345.86;274.36;241.92719264551067;268.19934244402924;273.6339639331285;294.76000000000005;6640000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;6670000.0;0.0;0.0;0.09983333333333334;0.036333333333333336;0.0;0.0;0.0;6344.4228515625;3489.6220703125;1397.72180175781;14772.9296875;492726.1551305895;492564.06947461463;266059.5845147483;266059.5845147483;256247.46908204298;430607.02586249536;457873.3507479363;447135.984043247;473078.44118532055;533500.3631288704;474945.9951313645;446712.3873244594;451960.05900340766;473766.01095939014;457172.60608581326;408046.97472100134;478850.4001736667;467309.61631303944;457873.3507479363;254638.09398592086;304884.691753025;470334.5574354778;200451.70738640125;268971.22795831424;273.3470337509958;368206.2190551082;113592.42772204937;31734.409083537223;171951.5791524054;0;1;1;1;4;5;5;0;19;14;136342664390.24118;51972018965.20254;114477838265.21532;24627.313619575103;9805.743551783115;-0.0;0.0;520384.0357770216;75106.74826784202;0.0;34597.90040545578;3.0656848578334044;0.32506442950925357
629;2019-09-06 03:29:45.101;715;715;238;239;214;40;188;32;46;40;808;259;43;73;307;175;293;633;216;257;188;12;680;353;357;142;357;306;683;-1.0;-1.0;548.0;220.0;2.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15161.638671875;6672.802734375;3594.29956054688;1397.1071777343802;725.0;362076;604.0;0.0;Calculated values ==>;1567733385.101;344.66;344.66;296.96000000000004;297.06;294.56;277.16;273.6339639331285;291.96000000000004;276.36;277.76000000000005;277.16;353.96000000000004;299.06;277.46000000000004;280.46000000000004;303.86;290.66;302.46000000000004;336.46000000000004;298.86;291.96000000000004;333.56;345.66;274.36;242.98782864720522;268.3187672390254;273.6339639331285;294.76000000000005;6800000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;6830000.0;0.0;0.0;0.09133333333333334;0.03666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6672.802734375;3594.29956054688;1397.1071777343802;15161.638671875;491245.8121527981;490939.7126640556;264904.6589808997;265335.96185124916;255494.22200739034;430607.02586249536;458445.2132468918;447649.2082961263;472424.0149512065;534468.463670587;474699.4313485798;447227.0908755239;451376.6761187206;473896.31445902644;457309.93726511206;400331.06537690025;478817.110220746;467579.62498545926;458445.2132468918;253382.8652305231;304046.57827927166;469658.33171380573;200391.6045072245;264904.6589808997;273.3234208506908;368455.6322156866;113700.88652246945;31757.695443329776;172010.6019938919;0;1;1;1;4;5;5;0;19;14;136557128640.27527;52055705015.21584;114661107715.24445;22582.86114605303;9873.11333090798;-0.0;64.51351808866403;520777.3883304439;75270.71141014484;0.0;34598.4379285045;2.788057610872438;0.3000678613059226
630;2019-09-06 03:30:45.132;718;718;237;238;213;40;191;32;37;41;808;258;40;74;307;175;293;648;216;257;191;13;691;353;357;145;357;306;694;-1.0;-1.0;398.0;203.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15469.435546875;6963.57861328125;3727.55688476562;1378.44128417969;722.0;362077;602.0;0.0;Calculated values ==>;1567733445.132;344.96000000000004;344.96000000000004;296.86;296.96000000000004;294.46000000000004;277.16;273.6339639331285;292.26000000000005;276.36;276.86;277.26000000000005;353.96000000000004;298.96000000000004;277.16;280.56;303.86;290.66;302.46000000000004;337.96000000000004;298.86;292.26000000000005;333.36;345.36;274.46000000000004;243.61107973660833;268.3187672390254;273.6339639331285;294.76000000000005;6909999.999999999;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;6940000.000000001;0.0;0.0;0.06633333333333333;0.03383333333333333;0.0;0.0;0.0;6963.57861328125;3727.55688476562;1378.44128417969;15469.435546875;490551.97691997484;490244.60539233056;263766.14308626304;264179.662932486;254651.73452500527;430607.02586249536;458854.647995554;446377.6748942886;472127.72840069426;534468.463670587;474581.57522615424;446803.2587583881;451512.42183709046;473896.31445902644;457309.93726511206;393578.1133379661;479846.7233120346;467579.62498545926;458854.647995554;252546.06836287308;302789.4550866088;469349.2883074021;200245.38274433042;264904.6589808997;273.26593715523563;368711.0230508712;113814.58174570593;31780.836964084858;172071.6489888264;0;1;1;1;4;5;5;0;19;14;136771439309.91438;52141849500.07078;114844802574.93512;16326.775379280558;9104.68213821726;-0.0;0.0;521101.80282854376;75428.94141540714;0.0;34598.975818920866;2.1070711903459385;0.23800549102119206
631;2019-09-06 03:31:45.112;725;722;237;237;212;41;190;32;12;41;801;256;20;72;307;175;293;660;216;258;190;13;701;355;359;144;359;306;704;-2.0;-1.0;511.0;114.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15598.4619140625;7210.64794921875;3725.48413085938;1390.81384277344;720.0;362078;601.0;0.0;Calculated values ==>;1567733505.112;345.66;345.36;296.86;296.86;294.36;277.26000000000005;273.8482719121499;292.16;276.36;274.36;277.26000000000005;353.26;298.76000000000005;275.16;280.36;303.86;290.66;302.46000000000004;339.16;298.96000000000004;292.16;333.26000000000005;345.16;274.46000000000004;243.40439225979637;268.3187672390254;273.8482719121499;294.76000000000005;7009999.999999999;3550000.0;3590000.0;1440000.0;3590000.0;3060000.0;7040000.000000001;0.0;0.0;0.08516666666666667;0.019;0.0;0.0;0.0;7210.64794921875;3725.48413085938;1390.81384277344;15598.4619140625;490539.44923971605;489797.2533979322;263158.94595648453;263158.94595648453;253885.6497497389;430477.46260093397;458398.85392048856;442757.55712985963;472259.5391352755;533739.0503560472;474345.6840906391;443931.0220281237;451240.77474802;473635.5043066321;456983.74854416;385305.0215549228;480546.8726529461;467426.0965774196;458398.85392048856;252127.67657613798;301951.40411888575;469485.55747401924;201203.77390509556;264904.6589808997;273.65065185852023;368969.83589674614;113932.66092757942;31803.906397774783;172133.73696108465;0;1;1;1;4;5;5;0;19;14;136986167709.98267;52228520600.09834;115028341374.99348;20572.33053797574;5097.3538878095505;-0.0;0.0;521409.19288043556;75547.25226556158;0.0;34598.975818920866;2.082404237549147;0.20383565376875673
632;2019-09-06 03:32:45.143;734;726;235;235;210;44;65;35;-5;41;795;255;1;66;307;176;293;668;216;256;68;13;694;359;363;142;364;304;696;-1.0;-1.0;181.0;106.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15056.6630859375;7054.1533203125;3703.78735351562;1384.4240722656198;716.0;362079;599.0;0.0;Calculated values ==>;1567733565.143;346.56000000000006;345.76;296.66;296.66;294.16;277.56;274.27422755570615;279.66;276.66;272.66;277.26000000000005;352.66;298.66;273.26000000000005;279.76000000000005;303.86;290.76000000000005;302.46000000000004;339.96000000000004;298.76000000000005;279.96000000000004;333.06;344.76;274.46000000000004;242.98782864720522;268.0796299477929;274.27422755570615;294.76000000000005;6940000.000000001;3590000.0;3629999.9999999995;1420000.0;3640000.0;3040000.0;6959999.999999999;0.0;0.0;0.030166666666666668;0.017666666666666667;0.0;0.0;0.0;7054.1533203125;3703.78735351562;1384.4240722656198;15056.6630859375;492539.76701821643;491192.6349507827;262829.0649715003;262829.0649715003;253517.2478892053;430214.79039162316;438880.1015656627;440642.64510116994;472522.5091947854;533261.9193762363;474486.8092682031;441542.48092842754;450782.5135501844;472979.8927813969;456465.7803006746;391391.51331454556;482661.0081338954;466598.81152663083;439383.49124631356;251290.9062238717;300275.376401361;469757.3781218893;201736.81323706088;264904.6589808997;273.87684181582927;369225.4272586595;114051.59568918626;31827.045329302167;172195.67954382458;0;1;1;1;4;5;5;0;19;14;137202879619.61774;52314364929.95378;115211435924.68517;7206.99259456729;4735.029979631969;-0.0;0.0;521640.80684490246;75629.2311315272;0.0;34598.975818920866;0.9835005638453637;0.11467048260079149
633;2019-09-06 03:33:45.133;739;731;233;233;209;48;42;37;-5;42;792;255;-4;60;307;177;293;670;216;255;43;14;692;361;366;142;366;304;695;-1.0;-1.0;277.0;227.0;0.0;13;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15051.421875;7001.27099609375;4054.015625;1386.95544433594;712.0;362080;599.0;0.0;Calculated values ==>;1567733625.133;347.06000000000006;346.26;296.46000000000004;296.46000000000004;294.06;277.96000000000004;274.4858918419099;277.36;276.86;272.66;277.36;352.36;298.66;272.76000000000005;279.16;303.86;290.86;302.46000000000004;340.16;298.66;277.46000000000004;333.06;344.36;274.56;242.98782864720522;268.0796299477929;274.4858918419099;294.76000000000005;6920000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6950000.0;0.0;0.0;0.04616666666666667;0.03783333333333334;0.0;0.0;0.0;7001.27099609375;4054.015625;1386.95544433594;15051.421875;493450.455154741;492010.771440139;262086.1243805315;262086.1243805315;253211.1188818072;430081.6785162784;434163.16617520025;440642.64510116994;472620.9849758201;532949.3992802779;474486.8092682031;440793.27408520976;449962.7772143524;472716.1948692284;456275.1894504466;392870.4577700938;483072.88593250234;466038.2188692544;434344.22949482966;251290.9062238717;298599.4468028795;469856.40358979115;202035.40335829157;264904.6589808997;274.0023531489316;369476.2861499225;114168.70470375227;31850.136309472633;172260.3171272628;0;1;1;1;4;5;5;0;19;14;137421543169.6525;52399550729.96732;115393805524.71416;11015.700993796218;10132.561175425068;-0.0;0.0;521792.63731553295;75753.10707507354;0.0;34598.975818920866;1.699714734531725;0.21145121473214643
634;2019-09-06 03:34:45.094;741;734;233;232;208;50;40;38;9;43;789;255;5;54;307;178;293;673;215;255;40;15;696;361;365;140;365;303;699;-1.0;-1.0;151.0;103.0;0.0;21;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15201.21484375;6946.60595703125;4427.7431640625;1386.33850097656;708.0;362081;598.0;0.0;Calculated values ==>;1567733685.094;347.26;346.56000000000006;296.46000000000004;296.36;293.96000000000004;278.16;274.4858918419099;277.16;276.96000000000004;274.06;277.46000000000004;352.06000000000006;298.66;273.66;278.56;303.86;290.96000000000004;302.46000000000004;340.46000000000004;298.66;277.16;332.96000000000004;343.96000000000004;274.66;242.56692532238324;267.9596281332873;274.4858918419099;294.66;6959999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;3030000.0;6990000.000000001;0.0;0.0;0.025166666666666667;0.017166666666666667;0.0;0.0;0.0;6946.60595703125;4427.7431640625;1386.33850097656;15201.21484375;493336.99325119157;492037.7281258504;261857.17422458244;261464.07525910196;252707.79888895026;430081.6785162784;434047.17992658;442934.10434907244;472980.94656883925;532711.3039111078;474616.08659367164;442345.5325163701;449321.41302191373;472848.1485427781;456414.7828251579;389815.2723480742;483082.23289519665;466181.95831478277;434047.17992658;250872.52762923925;296923.61432157;470225.6346856305;202163.25052641527;264904.6589808997;274.0521807665389;369728.22758832073;114284.86146109017;31873.232070419977;172330.9525078853;0;1;1;1;4;5;5;0;19;14;137640700625.39844;52484095740.25508;115575787160.33356;6059.3998212035385;4601.737594733196;-0.0;0.0;521934.8373326792;75875.81308779084;0.0;34598.975818920866;0.8354673142768348;0.0998680085389636
635;2019-09-06 03:35:45.114;741;736;233;233;206;49;45;38;19;44;787;254;15;53;307;177;293;679;212;255;45;16;696;360;365;140;364;303;699;-2.0;-1.0;190.0;167.0;0.0;24;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15112.6640625;6911.2490234375;4483.00732421875;1387.13757324219;702.0;362082;599.0;0.0;Calculated values ==>;1567733745.114;347.26;346.76;296.46000000000004;296.46000000000004;293.76000000000005;278.06;274.38016830617;277.66;276.96000000000004;275.06;277.56;351.86;298.56;274.66;278.46000000000004;303.86;290.86;302.46000000000004;341.06000000000006;298.66;277.66;333.06;343.36;274.76000000000005;242.56692532238324;267.9596281332873;274.38016830617;294.36;6959999.999999999;3600000.0;3650000.0;1400000.0;3640000.0;3030000.0;6990000.000000001;0.0;0.0;0.03166666666666666;0.02783333333333333;0.0;0.0;0.0;6911.2490234375;4483.00732421875;1387.13757324219;15112.6640625;493336.99325119157;492324.1903944724;261857.17422458244;261857.17422458244;252026.0962530118;430148.3826014536;434947.67464153876;444389.3534062185;473079.08457772195;532502.9854985223;474498.5421998419;443809.95577213913;449183.62805661734;472979.8927813969;456440.2180442986;389815.2723480742;483983.5006450209;466181.95831478277;434947.67464153876;251290.9062238717;294410.04551340896;470324.29699050833;201730.80594047837;264904.6589808997;273.8789876790685;369980.9274510117;114400.38207993231;31896.352075131326;172405.2335140154;0;1;1;1;4;5;5;0;19;14;137859773625.32883;52568123740.22838;115757647760.27576;7684.187336415103;7475.852167559167;-0.0;0.0;522049.4054022539;75976.49321797173;0.0;34598.975818920866;1.1861022043289493;0.1473144587664548
636;2019-09-06 03:36:45.104;742;738;234;233;206;47;50;38;32;44;787;254;27;55;307;175;293;681;213;255;50;17;695;360;364;139;364;303;698;-1.0;-1.0;199.0;91.0;0.0;30;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15191.029296875;6883.76318359375;4653.9111328125;1393.8649902343802;692.0;362083;604.0;0.0;Calculated values ==>;1567733805.104;347.36;346.96000000000004;296.56;296.46000000000004;293.76000000000005;277.86;274.38016830617;278.16;276.96000000000004;276.36;277.56;351.86;298.56;275.86;278.66;303.86;290.66;302.46000000000004;341.26;298.66;278.16;333.56;342.36;274.86;242.35481222062532;267.9596281332873;274.38016830617;294.46000000000004;6950000.0;3600000.0;3640000.0;1390000.0;3640000.0;3030000.0;6980000.0;0.0;0.0;0.033166666666666664;0.015166666666666667;0.0;0.0;0.0;6883.76318359375;4653.9111328125;1393.8649902343802;15191.029296875;493578.3345628463;492710.2205466251;262310.80656389054;261913.94902679388;252064.38313765184;430148.3826014536;436072.7713138505;446248.92018464074;473209.3688182048;532502.9854985223;474498.5421998419;445537.8252269786;449459.0287276079;472979.8927813969;456161.252676308;390616.62113345735;484391.82610584324;466325.4276100551;436072.7713138505;253382.8652305231;290221.2356813373;470557.3835890923;202187.28540257225;264904.6589808997;274.05699853600714;370233.41614058363;114515.32135527;31919.523233993754;172481.3618110049;0;1;1;1;4;5;5;0;19;14;138078437175.3636;52651809790.241684;115939417460.30466;8094.710886938604;4070.279822495554;-0.0;0.0;522180.8743056663;76072.69494827637;0.0;34598.975818920866;0.9407225559904664;0.10311389488711803
637;2019-09-06 03:37:45.105;742;738;234;234;206;45;59;37;43;45;787;253;38;57;307;173;293;683;212;256;59;18;697;359;363;137;363;302;700;-1.0;-1.0;420.0;170.0;0.0;30;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15049.1689453125;6780.525390625;4666.19189453125;1392.8994140625;671.0;362084;618.0;0.0;Calculated values ==>;1567733865.105;347.36;346.96000000000004;296.56;296.56;293.76000000000005;277.66;274.27422755570615;279.06;276.86;277.46000000000004;277.66;351.86;298.46000000000004;276.96000000000004;278.86;303.86;290.46000000000004;302.46000000000004;341.46000000000004;298.76000000000005;279.06;334.96000000000004;340.26;274.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;294.36;6970000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;7000000.0;0.0;0.0;0.07;0.028333333333333332;0.0;0.0;0.0;6780.525390625;4666.19189453125;1392.8994140625;15049.1689453125;493379.86637809995;492510.1851239069;262195.6149755155;262195.6149755155;251987.9497280653;430214.79039162316;437862.7576246094;447984.6736389261;473566.98283907154;532577.5659171325;474510.3802511971;447286.45025618136;449916.25365142606;473111.4285017466;456047.6658887129;388984.9174549791;484472.958620954;466598.81152663083;437862.7576246094;259240.94887492666;281426.5920051367;470923.7305949869;201996.46610607422;264904.6589808997;273.9781237370549;370485.421992325;114629.19232440213;31942.746657718788;172559.0306305977;0;1;1;1;4;5;5;0;19;14;138296540810.10013;52734611170.14166;116120920485.0854;17219.174527299634;7619.605827185858;-0.0;0.0;522391.8268663476;76170.11228550127;0.0;34598.975818920866;1.934542201403633;0.2062370827862108
638;2019-09-06 03:38:45.106;743;738;234;233;206;45;63;37;51;45;789;252;47;63;307;171;293;683;212;256;64;19;686;360;365;137;365;301;688;-2.0;0.0;591.0;226.0;0.0;40;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15160.169921875;6646.3447265625;4895.82763671875;1385.43298339844;653.0;362085;657.0;14.0;Calculated values ==>;1567733925.106;347.46000000000004;346.96000000000004;296.56;296.46000000000004;293.76000000000005;277.66;274.38016830617;279.46000000000004;276.86;278.26000000000005;277.66;352.06000000000006;298.36;277.86;279.46000000000004;303.86;290.26000000000005;302.46000000000004;341.46000000000004;298.76000000000005;279.56;338.86;338.46000000000004;275.06;241.92719264551067;267.7187500070086;274.38016830617;294.36;6859999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;6880000.0;0.0;0.0;0.0985;0.03766666666666666;0.0;0.0;0.03519320457575767;6646.3447265625;4895.82763671875;1385.43298339844;15160.169921875;494608.57198903605;493706.0287975198;262906.4139832496;262499.1505996063;252455.2112845414;430148.3826014536;438091.08039259684;449276.9549200224;473566.98283907154;532860.189104595;474522.3232231597;448726.1184418108;450913.6184164021;472848.1485427781;455601.41187188966;396853.3349317478;485771.388308477;466312.6374550324;438261.5809124647;275564.83829863765;273890.2417152289;471021.86055166635;202315.42380257347;264904.6589808997;274.10687418209056;370737.1706783223;114741.08477341993;31965.89981354916;172638.71545465346;0;1;1;1;4;5;5;0;19;14;138514944449.8363;52816812540.042366;116301823499.86688;24325.71081506872;10121.27578421583;-0.0;0.0;522738.0400139054;76317.95542942903;0.0;34598.975818920866;2.6646069148554163;0.2808125523620151
639;2019-09-06 03:39:45.116;741;736;234;233;206;45;68;38;56;45;790;252;53;67;307;170;293;672;211;257;69;20;682;359;364;135;364;301;684;-3.0;-1.0;629.0;156.0;0.0;44;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15132.740234375;6624.193359375;5030.0732421875;1390.99890136719;637.0;362086;692.0;16.0;Calculated values ==>;1567733985.116;347.26;346.76;296.56;296.46000000000004;293.76000000000005;277.66;274.27422755570615;279.96000000000004;276.96000000000004;278.76000000000005;277.66;352.16;298.36;278.46000000000004;279.86;303.86;290.16;302.46000000000004;340.36;298.86;280.06;342.36;336.86;275.16;241.49495122638035;267.7187500070086;274.27422755570615;294.26000000000005;6820000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;6840000.000000001;0.0;0.0;0.10483333333333333;0.026000000000000002;0.0;0.0;0.040256287116201085;6624.193359375;5030.0732421875;1390.99890136719;15132.740234375;494721.23199871666;493820.5106710302;263154.457248457;262742.67766250233;252615.75478579034;430214.79039162316;439162.0244259253;449961.7295482359;473825.7953575257;532964.2172066756;474522.3232231597;449551.36088337604;451454.1168198535;472979.8927813969;455628.1233537539;399217.7470547605;484579.6959968942;466586.1840761427;439329.79719206213;290221.2356813373;267192.67376467976;471386.32401312795;202273.29449738315;264904.6589808997;274.0859193347327;370989.6536697373;114851.69102208807;31989.040602073925;172721.44508127132;0;1;1;1;4;5;5;0;19;14;138733680899.80154;52898426140.029396;116482453599.83818;25966.00427449773;6996.938767409365;-0.0;0.0;523157.20748918946;76460.63099263456;0.0;34598.975818920866;2.5268127378859644;0.24589551082898065
640;2019-09-06 03:40:45.107;738;732;236;235;206;43;78;37;61;45;793;251;58;72;307;169;293;666;211;257;78;21;679;358;363;134;363;302;681;-2.0;-1.0;351.0;156.0;0.0;42;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14923.908203125;6583.55419921875;4935.322265625;1389.599609375;616.0;362087;702.0;14.0;Calculated values ==>;1567734045.107;346.96000000000004;346.36;296.76000000000005;296.66;293.76000000000005;277.46000000000004;274.1680685717883;280.96000000000004;276.86;279.26000000000005;277.66;352.46000000000004;298.26000000000005;278.96000000000004;280.36;303.86;290.06;302.46000000000004;339.76;298.86;280.96000000000004;343.36;334.76000000000005;275.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;294.26000000000005;6790000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6809999.999999999;0.0;0.0;0.058499999999999996;0.026000000000000002;0.0;0.0;0.03526420255549831;6583.55419921875;4935.322265625;1389.599609375;14923.908203125;494596.08826968307;493554.69041168434;264185.7425200072;263763.2744626544;252737.81409743908;430280.9020939914;441037.5559757664;450462.1078894688;473954.89273139124;533202.0663396476;474275.36331429495;450052.96000731894;451950.24910875864;473111.4285017466;455654.961665661;400872.47606708127;484018.91375068354;466728.8912336129;441037.5559757664;294410.04551340896;258404.02479325983;471616.79343737353;201777.00773681197;264904.6589808997;273.8880293643968;371240.0881699718;114961.73907571379;32012.20878064974;172804.4775873349;0;1;1;1;4;5;5;0;19;14;138951748185.4394;52979114035.26541;116663326465.36725;14548.078358930423;7015.834428214602;-0.0;0.0;523494.7742028521;76577.38658697311;0.0;34598.975818920866;1.670523512083135;0.1803929357099192
641;2019-09-06 03:41:45.117;735;728;238;238;209;43;84;36;64;45;796;251;62;76;307;169;293;659;210;258;84;21;673;358;363;134;362;302;675;-3.0;-1.0;478.0;142.0;0.0;42;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14939.6572265625;6526.2822265625;4848.6767578125;1397.60693359375;595.0;362088;701.0;13.0;Calculated values ==>;1567734105.117;346.66;345.96000000000004;296.96000000000004;296.96000000000004;294.06;277.46000000000004;274.1680685717883;281.56;276.76000000000005;279.56;277.66;352.76;298.26000000000005;279.36;280.76000000000005;303.86;290.06;302.46000000000004;339.06000000000006;298.96000000000004;281.56;343.26;332.66;275.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;294.16;6730000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6750000.0;0.0;0.0;0.07966666666666668;0.023666666666666666;0.0;0.0;0.03278157331233844;6526.2822265625;4848.6767578125;1397.60693359375;14939.6572265625;494767.9073771472;493589.35108017165;265465.77532046614;265465.77532046614;254050.8574690897;430280.9020939914;442013.3735559718;450869.8209981238;473954.89273139124;533514.2078025887;474275.36331429495;450598.1702979624;452486.86662695726;473242.75661396363;455654.961665661;403934.96525869914;483642.30001168133;466858.86781954044;442013.3735559718;293991.1381695566;249617.41799618208;471616.79343737353;201960.92274331412;264904.6589808997;273.9597436645351;371488.99269235384;115071.00592068408;32035.439372957655;172886.02450140478;0;1;1;1;4;5;5;0;19;14;139169584485.4048;53059527435.25263;116844556665.33844;19829.742227633174;6381.855606426073;-0.0;0.0;523781.30378800095;76689.05261181353;0.0;34598.975818920866;2.052179491763996;0.20498310070288955
642;2019-09-06 03:42:45.108;731;724;241;240;211;41;93;36;67;45;799;251;65;79;307;170;293;648;209;258;93;22;668;357;362;134;362;303;670;-2.0;-1.0;411.0;131.0;0.0;38;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14867.53515625;6457.142578125;4691.2177734375;1399.5947265625;583.0;362089;696.0;0.0;Calculated values ==>;1567734165.108;346.26;345.56000000000006;297.26000000000005;297.16;294.26000000000005;277.26000000000005;274.0616903277293;282.46000000000004;276.76000000000005;279.86;277.66;353.06000000000006;298.26000000000005;279.66;281.06;303.86;290.16;302.46000000000004;337.96000000000004;298.96000000000004;282.46000000000004;342.76;331.46000000000004;275.36;241.2770596917726;267.9596281332873;274.0616903277293;294.06;6680000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6700000.0;0.0;0.0;0.0685;0.021833333333333333;0.0;0.0;0.0;6457.142578125;4691.2177734375;1399.5947265625;14867.53515625;494703.42754569405;493526.7123135514;267202.126749535;266740.6168801917;254997.5859388615;430346.717906069;443659.5280211563;451097.61459203396;473954.89273139124;533752.4067236419;474145.55491638783;450826.11921441107;452713.8028340145;473242.75661396363;455961.0084875415;406281.0987980057;482565.53548741015;467001.0665144205;443659.5280211563;291896.6896268761;244597.3647265701;471714.4053827849;201692.9629173005;264904.6589808997;273.85073337996545;371737.34870295954;115179.1848979953;32058.745890265764;172965.51169754696;0;1;1;1;4;5;5;0;19;14;139387051860.1766;53139915375.16829;117026029440.14804;17084.218639719245;5895.468160496409;-0.0;0.0;524088.87398578844;76791.34829644252;0.0;34598.975818920866;1.831349144712545;0.1844989597978295
643;2019-09-06 03:43:48.118;728;719;241;241;213;41;98;35;68;45;802;251;67;83;307;170;293;635;209;259;98;23;662;357;362;134;362;304;664;-2.0;-1.0;551.0;182.0;0.0;36;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14760.0107421875;6325.48193359375;4562.78271484375;1409.0732421875;576.0;362090;690.0;0.0;Calculated values ==>;1567734228.118;345.96000000000004;345.06000000000006;297.26000000000005;297.26000000000005;294.46000000000004;277.26000000000005;274.0616903277293;282.96000000000004;276.66;279.96000000000004;277.66;353.36;298.26000000000005;279.86;281.46000000000004;303.86;290.16;302.46000000000004;336.66;299.06;282.96000000000004;342.16;330.76000000000005;275.46000000000004;241.2770596917726;268.0796299477929;274.0616903277293;294.06;6620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6640000.000000001;0.0;0.0;0.09183333333333334;0.030333333333333334;0.0;0.0;0.0;6325.48193359375;4562.78271484375;1409.0732421875;14760.0107421875;494878.7838575963;493426.4976684492;267694.83156105696;267694.83156105696;256020.1617551177;430346.717906069;444447.176592924;451054.4794820238;473954.89273139124;533990.8494949273;474015.5422595829;450918.5752778107;453074.80663000466;473242.75661396363;455961.0084875415;408897.38294311706;481305.0983266346;467130.69761941896;444447.176592924;289383.54333396035;241669.27786274583;471812.00014122744;201702.41409355917;264904.6589808997;273.8544215181552;371996.63087890093;115291.05061610107;32083.32563591634;173046.4970545856;0;1;1;1;4;5;5;0;19;14;139615148060.1421;53224348775.15551;117217264790.1191;22898.831338174;8193.324110112604;-0.0;0.0;524438.7812050559;76914.64479655873;0.0;34598.975818920866;2.5283647342885507;0.2563806213073116
644;2019-09-06 03:44:45.109;723;715;241;240;214;42;101;36;68;45;805;250;68;86;307;171;293;619;208;259;101;23;663;357;362;133;362;305;665;-1.0;0.0;665.0;107.0;12.0;39;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14821.47265625;6303.27392578125;4661.58935546875;1407.35974121094;572.0;362091;685.0;0.0;Calculated values ==>;1567734285.109;345.46000000000004;344.66;297.26000000000005;297.16;294.56;277.36;274.0616903277293;283.26000000000005;276.76000000000005;279.96000000000004;277.66;353.66;298.16;279.96000000000004;281.76000000000005;303.86;290.26000000000005;302.46000000000004;335.06;299.06;283.26000000000005;341.66;330.36;275.46000000000004;241.05796691057077;268.19934244402924;274.0616903277293;293.96000000000004;6630000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6650000.0;0.0;0.0;0.11083333333333334;0.017833333333333333;0.002;0.002;0.0;6303.27392578125;4661.58935546875;1407.35974121094;14821.47265625;494084.58161176956;492765.70993601525;267610.99340270006;267139.7124427751;256345.58576295033;430346.717906069;444916.35920612566;450875.30228954;474083.7854598241;534229.535386361;473767.1716760393;450875.30228954;453302.4932832708;473242.75661396363;456100.3120227489;408474.74249275227;478780.4039242191;467130.69761941896;444916.35920612566;287289.4124756198;239996.17471937067;471944.1597200548;201937.92857746116;267610.99340270006;273.94625438478295;372230.7806453591;115391.01248059924;32105.61887646906;173119.51180292986;0;1;1;1;4;5;5;0;19;14;139821455479.91425;53300431760.07148;117390802384.92743;27590.558919755407;4815.11112204292;-0.0;354.61073160685123;524838.425765752;77017.61198148887;0.0;34601.782710612904;2.647889608353413;0.23573818832593413
645;2019-09-06 03:45:45.129;719;713;241;240;213;42;106;36;65;45;808;250;66;88;307;171;293;618;209;259;106;24;661;357;362;133;362;305;663;-2.0;-1.0;624.0;102.0;0.0;38;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14875.2587890625;6302.94482421875;4610.7529296875;1410.32177734375;570.0;362092;679.0;0.0;Calculated values ==>;1567734345.129;345.06000000000006;344.46000000000004;297.26000000000005;297.16;294.46000000000004;277.36;274.0616903277293;283.76000000000005;276.76000000000005;279.66;277.66;353.96000000000004;298.16;279.76000000000005;281.96000000000004;303.86;290.26000000000005;302.46000000000004;334.96000000000004;299.06;283.76000000000005;341.06000000000006;330.16;275.56;241.05796691057077;268.19934244402924;274.0616903277293;294.06;6609999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6630000.0;0.0;0.0;0.10400000000000001;0.017;0.0;0.0;0.0;6302.94482421875;4610.7529296875;1410.32177734375;14875.2587890625;493726.46133530984;492686.71168542857;267779.3897067288;267303.9487840176;256069.03106274482;430346.717906069;445692.85298803146;450465.9288920795;474083.7854598241;534541.9183601143;473767.1716760393;450602.5470405252;453569.2524667792;473242.75661396363;456100.3120227489;409315.0569205357;478862.59562209906;467130.69761941896;445692.85298803146;284776.6418597092;239159.6471344744;472041.5853210863;201947.56224157283;267610.99340270006;273.95000783044696;372478.33589824534;115496.09932075681;32129.107382675993;173196.8070784546;0;1;1;1;4;5;5;0;19;14;140038727879.8452;53380258360.04611;117573863384.86926;25845.910131652698;4591.598392351729;-0.0;0.0;525283.8781090084;77096.02735716589;0.0;34604.73878507183;2.4697712014188293;0.22419896901467667
646;2019-09-06 03:46:45.110;717;711;240;239;213;42;109;35;53;45;811;250;57;87;307;171;293;616;209;260;109;25;657;357;362;132;362;307;659;-2.0;-2.0;764.0;79.0;0.0;39;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15224.3603515625;6470.7392578125;4605.25927734375;1417.51794433594;568.0;362093;674.0;0.0;Calculated values ==>;1567734405.11;344.86;344.26;297.16;297.06;294.46000000000004;277.36;274.0616903277293;284.06;276.66;278.46000000000004;277.66;354.26;298.16;278.86;281.86;303.86;290.26000000000005;302.46000000000004;334.76000000000005;299.16;284.06;340.56000000000006;329.96000000000004;275.66;240.83765695389522;268.43790593516167;274.0616903277293;294.06;6570000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;6590000.000000001;0.0;0.0;0.12733333333333333;0.013166666666666667;0.0;0.0;0.0;6470.7392578125;4605.25927734375;1417.51794433594;15224.3603515625;493847.4581900451;492810.0080927362;267640.87565295486;267162.854725115;256266.85574251812;430346.717906069;446155.5595720534;448441.18314597476;474212.47449241596;534707.633622974;473505.7419383505;448998.0917314654;453090.36417598545;473242.75661396363;456100.3120227489;410939.0361682817;479027.4791311224;467260.227616787;446155.5595720534;282682.81946839223;238323.1353838712;472270.6324499597;202052.50721480313;267610.99340270006;273.9908811608592;372729.0866279768;115602.51297967933;32152.665251314193;173273.5828600793;0;1;1;1;4;5;5;0;19;14;140255859099.6519;53459733184.97535;117757405244.70584;31373.49140190252;3557.8719822628946;-0.0;0.0;525760.5554590541;77163.91810468042;0.0;34604.73878507183;2.7959592834815097;0.24088973631596025
647;2019-09-06 03:47:45.090;714;709;239;239;213;42;113;35;29;45;814;250;37;85;307;171;293;614;207;260;114;25;661;357;362;132;362;307;663;-1.0;-1.0;616.0;88.0;0.0;37;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15380.1044921875;6722.724609375;4562.466796875;1413.2609863281198;567.0;362094;670.0;0.0;Calculated values ==>;1567734465.09;344.56000000000006;344.06000000000006;297.06;297.06;294.46000000000004;277.36;274.0616903277293;284.46000000000004;276.66;276.06;277.66;354.56000000000006;298.16;276.86;281.66;303.86;290.26000000000005;302.46000000000004;334.56;299.16;284.56;340.16;329.86;275.66;240.83765695389522;268.43790593516167;274.0616903277293;293.86;6609999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;6630000.0;0.0;0.0;0.10266666666666667;0.014666666666666666;0.0;0.0;0.0;6722.724609375;4562.466796875;1413.2609863281198;15380.1044921875;493028.23105442047;492124.896464182;266834.29420622566;266834.29420622566;256069.03106274482;430346.717906069;446768.8978075913;445036.2088601978;474212.47449241596;535020.22289418;473505.7419383505;446183.8831362822;452821.8752382498;473242.75661396363;456100.3120227489;409315.0569205357;478255.06502218096;467260.227616787;446921.6022498368;281007.8604223974;237904.88540968279;472270.6324499597;201991.7526669149;267610.99340270006;273.96722221792345;372984.03882268677;115712.4218634301;32176.247212469083;173349.955111483;0;1;1;1;4;5;5;0;19;14;140472986699.72095;53538906785.00053;117941543844.7644;24952.564169177047;3964.0902368179904;-0.0;0.0;526229.7827943634;77226.58022885318;0.0;34604.73878507183;2.277179416201615;0.2020723672364356
648;2019-09-06 03:48:45.131;712;709;238;238;212;42;117;35;14;45;817;250;20;77;307;170;292;623;208;260;117;26;663;358;362;132;362;306;665;-1.0;-1.0;784.0;79.0;0.0;38;96;9;1;0;0;1;0;0;0;1;0;0;0;0;15638.896484375;6891.5595703125;4666.95849609375;1383.60583496094;564.0;362095;667.0;0.0;Calculated values ==>;1567734525.131;344.36;344.06000000000006;296.96000000000004;296.96000000000004;294.36;277.36;274.1680685717883;284.86;276.66;274.56;277.66;354.86;298.16;275.16;280.86;303.86;290.16;302.36;335.46000000000004;299.16;284.86;339.86;329.56;275.76000000000005;240.83765695389522;268.3187672390254;274.1680685717883;293.96000000000004;6630000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6650000.0;0.0;0.0;0.13066666666666665;0.013166666666666667;0.0;0.0;0.0;6891.5595703125;4666.95849609375;1383.60583496094;15638.896484375;492546.4029311616;491921.844318204;266213.66977654945;266213.66977654945;255599.7514394439;430280.9020939914;447378.2344853216;443052.3292051162;474212.47449241596;535405.7122140029;473636.56074520265;443931.0220281237;451918.7349716765;473242.75661396363;455794.7758783006;408025.487524199;479386.5812302741;467260.227616787;447378.2344853216;279751.69817897916;236650.15891445865;472367.87413283327;202327.5660926064;267610.99340270006;274.10245642818677;373242.7071340198;115825.95175762071;32199.5703626322;173426.9195455378;0;1;1;1;4;5;5;0;19;14;140690335120.18356;53618160905.16921;118125569510.15608;31454.70238003461;3555.5307225296538;-0.0;0.0;526700.164557987;77289.28655704501;0.0;34604.73878507183;2.705138149609727;0.23199016384909735
649;2019-09-06 03:49:45.141;711;709;238;238;211;43;119;36;3;45;817;250;8;67;307;171;292;631;207;261;120;27;665;357;362;133;362;306;667;-1.0;-1.0;528.0;0.0;0.0;40;89;11;1;0;0;1;0;0;0;1;0;0;0;0;15804.234375;7015.40576171875;4697.91162109375;1337.71740722656;563.0;362096;666.0;0.0;Calculated values ==>;1567734585.141;344.26;344.06000000000006;296.96000000000004;296.96000000000004;294.26000000000005;277.46000000000004;274.0616903277293;285.06;276.76000000000005;273.46000000000004;277.66;354.86;298.16;273.96000000000004;279.86;303.86;290.26000000000005;302.36;336.26000000000005;299.26000000000005;285.16;339.76;329.46000000000004;275.86;241.05796691057077;268.3187672390254;274.0616903277293;293.86;6650000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6670000.0;0.0;0.0;0.08800000000000001;0.0;0.0;0.0;0.0;7015.40576171875;4697.91162109375;1337.71740722656;15804.234375;492203.5228500399;491718.4749417225;266059.5845147483;266059.5845147483;255136.5360300284;430346.717906069;447681.4406549193;441418.9449877505;474083.7854598241;535405.7122140029;473636.56074520265;442165.11039823265;450558.8976513175;473242.75661396363;456100.3120227489;407151.83915472653;480362.53176140087;467389.657016189;447832.684704516;279332.9882161641;236231.924509345;472333.7623376517;202234.48292222194;267610.99340270006;274.0616903277293;373504.77689548803;115941.86245059886;32222.251835929106;173504.97313659932;0;1;1;1;4;5;5;0;19;14;140907571320.14905;53697674155.15658;118309200110.12689;21048.232661766517;0.0;-0.0;0.0;527137.7619373422;77318.92091796517;0.0;34604.73878507183;1.6127635088239254;0.122278353533749
650;2019-09-06 03:50:45.102;711;709;237;237;211;42;124;36;-16;45;816;250;-15;57;307;170;292;637;208;261;124;27;665;357;362;134;362;305;667;-2.0;-1.0;738.0;23.0;0.0;38;87;11;1;0;0;1;0;0;0;1;0;0;0;0;15811.310546875;7036.96484375;4626.87744140625;1317.71630859375;560.0;362097;664.0;0.0;Calculated values ==>;1567734645.102;344.26;344.06000000000006;296.86;296.86;294.26000000000005;277.36;274.0616903277293;285.56;276.76000000000005;271.56;277.66;354.76;298.16;271.66;278.86;303.86;290.16;302.36;336.86;299.26000000000005;285.56;339.56000000000006;329.16;275.86;241.2770596917726;268.19934244402924;274.0616903277293;293.96000000000004;6650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6670000.0;0.0;0.0;0.123;0.0038333333333333336;0.0;0.0;0.0;7036.96484375;4626.87744140625;1317.71630859375;15811.310546875;492203.5228500399;491718.4749417225;265607.84294733766;265607.84294733766;255136.5360300284;430346.717906069;448435.30934844184;438745.2800241919;473954.89273139124;535374.5972542362;473767.1716760393;438899.66031598754;449367.07010041195;473242.75661396363;455961.0084875415;407151.83915472653;481262.96707278123;467389.657016189;448435.30934844184;278495.58437821403;234977.24436692704;472202.2088784924;202181.5108741054;267610.99340270006;274.04108680176483;373768.0685188179;116058.88942190331;32244.366066615654;173582.6292028016;0;1;1;1;4;5;5;0;19;14;141124630140.02478;53777722090.11075;118492380965.022;29097.343605460635;1035.07934235015;-0.0;0.0;527555.3701174585;77327.54097246671;0.0;34604.73878507183;2.321171431781551;0.18435564981918173
651;2019-09-06 03:51:45.113;711;709;235;235;210;42;127;36;-14;45;813;250;-22;49;307;171;292;641;209;261;127;28;665;357;362;135;362;304;667;-1.0;-1.0;610.0;0.0;0.0;40;85;11;1;0;0;1;0;0;0;1;0;0;0;0;15768.9365234375;7079.28125;4711.00634765625;1297.4111328125;559.0;362098;663.0;0.0;Calculated values ==>;1567734705.113;344.26;344.06000000000006;296.66;296.66;294.16;277.36;274.0616903277293;285.86;276.76000000000005;271.76000000000005;277.66;354.46000000000004;298.16;270.96000000000004;278.06;303.86;290.26000000000005;302.36;337.26;299.26000000000005;285.86;339.46000000000004;329.06;275.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;294.06;6650000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6670000.0;0.0;0.0;0.10166666666666666;0.0;0.0;0.0;0.0;7079.28125;4711.00634765625;1297.4111328125;15768.9365234375;492203.5228500399;491718.4749417225;264718.44700601435;264718.44700601435;254770.58547761204;430346.717906069;448884.8576902355;439274.65340817464;473825.7953575257;535135.5304447783;473897.5756546557;438039.0146135774;448444.3321323563;473242.75661396363;456100.3120227489;407151.83915472653;481860.49751561345;467389.657016189;448884.8576902355;278076.8904731985;234559.02529450474;472168.09959432366;202234.48292222194;267610.99340270006;274.0616903277293;374031.28549164376;116176.54637234418;32266.162790597842;173660.45916714874;0;1;1;1;4;5;5;0;19;14;141341869959.72787;53858436885.000435;118675114459.77226;24099.08399940519;0.0;-0.0;0.0;527998.7549525463;77336.1682150124;0.0;34604.73878507183;1.841353815954018;0.14095811199560146
652;2019-09-06 03:52:45.123;710;709;234;234;208;42;130;36;-16;45;809;250;-23;40;307;171;292;646;208;262;130;28;668;357;362;136;362;303;670;-2.0;-1.0;752.0;13.0;0.0;39;83;8;1;0;0;1;0;0;0;1;0;0;0;0;15606.4736328125;6873.36572265625;4712.66796875;1277.40014648438;559.0;362099;662.0;0.0;Calculated values ==>;1567734765.123;344.16;344.06000000000006;296.56;296.56;293.96000000000004;277.36;274.0616903277293;286.16;276.76000000000005;271.56;277.66;354.06000000000006;298.16;270.86;277.16;303.86;290.26000000000005;302.36;337.76;299.36;286.16;339.36;329.06;275.96000000000004;241.71165711629368;267.9596281332873;274.0616903277293;293.96000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6700000.0;0.0;0.0;0.12533333333333332;0.0021666666666666666;0.0;0.0;0.0;6873.36572265625;4712.66796875;1277.40014648438;15606.4736328125;491757.9956210029;491412.8239224394;264072.5421994405;264072.5421994405;253911.9858609233;430346.717906069;449332.3825042731;439188.78863478545;473696.4923814395;534792.7165387104;474027.77359814296;438109.25301780854;447376.48645180964;473242.75661396363;456100.3120227489;405797.98972476873;482267.8148061355;467518.9863235821;449332.3825042731;277658.20189090865;234559.02529450474;472036.2627623985;202206.26986987222;267610.99340270006;274.0507177157187;374292.79081986286;116292.83780910751;32287.623127382016;173739.0028748762;0;1;1;1;4;5;5;0;19;14;141559106159.69336;53939750434.98751;118857244809.74332;29701.80901853579;584.6316512671403;-0.0;0.0;528447.1704510871;77341.04095742725;0.0;34604.73878507183;2.35446001833437;0.1836596338455353
653;2019-09-06 03:53:45.113;708;708;234;234;207;42;134;35;-2;45;804;249;-9;35;307;170;292;649;206;262;134;29;661;357;361;136;362;302;664;-2.0;-2.0;875.0;0.0;0.0;37;84;6;1;0;0;1;0;0;0;1;0;0;0;0;15295.0166015625;6684.63720703125;4570.2724609375;1274.32006835938;558.0;362100;661.0;0.0;Calculated values ==>;1567734825.113;343.96000000000004;343.96000000000004;296.56;296.56;293.86;277.36;274.0616903277293;286.56;276.66;272.96000000000004;277.66;353.56000000000006;298.06;272.26000000000005;276.66;303.86;290.16;302.36;338.06000000000006;299.36;286.56;339.26;328.96000000000004;276.06;241.71165711629368;267.8393353686513;274.0616903277293;293.76000000000005;6609999.999999999;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3020000.0;6640000.000000001;0.0;0.0;0.14583333333333334;0.0;0.0;0.0;0.0;6684.63720703125;4570.2724609375;1274.32006835938;15295.0166015625;492187.224094581;491882.56824360136;264492.66677688225;264492.66677688225;253817.82750176557;430346.717906069;450108.39359056647;441517.6339936506;473696.4923814395;534346.2381902785;474040.11022503756;440469.9055531801;446865.2917148446;473242.75661396363;455961.0084875415;408877.7686574205;483383.10121307924;467659.9626277319;450108.39359056647;277239.5186164033;234140.81001818314;472134.0588697756;202234.48292222194;267610.99340270006;274.0616903277293;374550.26031978714;116405.80233631324;32308.88391845324;173816.34781882973;0;1;1;1;4;5;5;0;19;14;141775970009.72784;54021336835.00048;119038714559.77217;34895.45953125002;0.0;-0.0;0.0;528985.3913039922;77345.91207586684;0.0;34604.73878507183;2.7851240870834753;0.21014610080465201
