;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
654;2019-09-06 03:54:45.124;706;706;233;233;207;42;137;35;8;45;799;249;3;34;307;170;292;641;207;263;137;29;660;356;361;136;361;302;662;-2.0;-1.0;751.0;38.0;0.0;35;82;3;1;0;0;1;0;0;0;1;0;0;0;0;14898.140625;6441.96875;4532.0810546875;1256.29150390625;557.0;362101;660.0;0.0;Calculated values ==>;1567734885.124;343.76;343.76;296.46000000000004;296.46000000000004;293.86;277.36;273.955091788801;286.86;276.66;273.96000000000004;277.66;353.06000000000006;298.06;273.46000000000004;276.56;303.86;290.16;302.36;337.26;299.46000000000004;286.86;339.16;328.86;276.06;241.71165711629368;267.8393353686513;273.955091788801;293.86;6600000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6620000.0;0.0;0.0;0.12516666666666668;0.006333333333333333;0.0;0.0;0.0;6441.96875;4532.0810546875;1256.29150390625;14898.140625;492007.7982806743;491804.3535329336;264195.36788907246;264195.36788907246;253907.2622540768;430412.23801567365;450550.0426461352;442993.0989471373;473696.4923814395;533826.2778667144;474040.11022503756;442258.39573455596;446724.52688641194;473373.8780217221;456126.82417621085;409296.3210380838;482423.8685550307;467788.9545893743;450550.0426461352;276820.84063482966;233722.59852315116;472134.0588697756;201897.0085287753;267610.99340270006;273.925781178637;374801.91609243234;116515.21077411051;32329.976214489216;173892.21467136443;0;1;1;1;4;5;5;0;19;14;141992609720.29245;54102951795.21319;119219947780.2445;30177.193984031645;1711.5013188263354;-0.0;0.0;529527.7628345871;77360.17720168793;0.0;34604.73878507183;2.60734304123231;0.21087417579368328
655;2019-09-06 03:55:45.135;702;704;233;232;206;41;141;35;11;45;794;249;11;37;307;170;292;636;206;263;141;29;662;356;361;137;361;302;664;-2.0;-1.0;792.0;0.0;0.0;32;82;1;1;0;0;1;0;0;0;1;0;0;0;0;14630.3212890625;6427.328125;4428.697265625;1255.70617675781;556.0;362102;659.0;0.0;Calculated values ==>;1567734945.135;343.36;343.56000000000006;296.46000000000004;296.36;293.76000000000005;277.26000000000005;273.955091788801;287.26000000000005;276.66;274.26000000000005;277.66;352.56000000000006;298.06;274.26000000000005;276.86;303.86;290.16;302.36;336.76000000000005;299.46000000000004;287.26000000000005;339.06000000000006;328.76000000000005;276.06;241.92719264551067;267.8393353686513;273.955091788801;293.76000000000005;6620000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6640000.000000001;0.0;0.0;0.132;0.0;0.0;0.0;0.0;6427.328125;4428.697265625;1255.70617675781;14630.3212890625;491240.3736429659;491318.2119536813;264054.43747166655;263620.4630407509;253458.0691568171;430412.23801567365;451136.02457736584;443431.1120271193;473566.98283907154;533306.1214778391;474040.11022503756;443431.1120271193;447146.25206275086;473373.8780217221;456126.82417621085;408454.21186339884;481454.39432545326;467788.9545893743;451136.02457736584;276402.16793126165;233304.39079467155;472002.15594002855;201972.2588119733;267610.99340270006;273.955091788801;375048.0317209744;116622.4745760147;32350.91336624037;173966.90151400963;0;1;1;1;4;5;5;0;19;14;142209249429.99637;54184866810.101234;119401180999.99683;31872.568624399275;0.0;-0.0;0.0;530044.938987199;77374.44232745233;0.0;34604.73878507183;2.6315451632228113;0.19855810292521475
656;2019-09-06 03:56:45.125;700;701;234;234;207;42;143;35;14;45;790;248;16;41;307;171;292;636;209;263;143;29;658;357;361;137;361;301;660;-3.0;-1.0;750.0;0.0;3.0;33;80;1;1;0;0;1;0;0;0;1;0;0;0;0;14609.2734375;6349.4169921875;4353.0966796875;1244.29089355469;555.0;362103;657.0;0.0;Calculated values ==>;1567735005.125;343.16;343.26;296.56;296.56;293.86;277.36;274.0616903277293;287.46000000000004;276.66;274.56;277.66;352.16;297.96000000000004;274.76000000000005;277.26000000000005;303.86;290.26000000000005;302.36;336.76000000000005;299.46000000000004;287.46000000000004;338.86;328.66;276.06;241.92719264551067;267.7187500070086;274.0616903277293;294.06;6580000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3010000.0;6600000.0;0.0;0.0;0.125;0.0;0.0005;0.0005;0.0;6349.4169921875;4353.0966796875;1244.29089355469;14609.2734375;491367.86475560884;491304.0376839248;264782.7727756617;264782.7727756617;253997.4804111921;430346.717906069;451427.8056151947;444068.8471814032;473566.98283907154;532964.2172066756;474052.55193726526;444357.3337933654;447894.6635423884;473373.8780217221;456100.3120227489;410119.02481739473;481907.69896565215;467788.9545893743;451427.8056151947;275564.83829863765;232886.18681767926;472002.15594002855;202234.48292222194;264782.7727756617;274.0616903277293;375291.65439985297;116728.92970652886;32371.7432029448;174040.07093329617;0;1;1;1;4;5;5;0;19;14;142425813330.0308;54267053110.1143;119582050850.02557;30229.295532397657;0.0;-0.0;93.3225164197665;530562.3682693321;77374.44232745233;0.0;34605.516343094176;2.538136275917795;0.19356685382098535
657;2019-09-06 03:57:45.106;698;699;236;236;209;42;145;35;20;45;787;248;24;44;307;171;292;630;208;264;145;30;654;356;361;137;361;301;657;-3.0;-1.0;935.0;0.0;21.0;31;82;1;1;0;0;1;0;0;0;1;0;0;0;0;14683.7236328125;6350.251953125;4319.2587890625;1253.92626953125;556.0;362104;655.0;0.0;Calculated values ==>;1567735065.106;342.96000000000004;343.06000000000006;296.76000000000005;296.76000000000005;294.06;277.36;273.955091788801;287.66;276.66;275.16;277.66;351.86;297.96000000000004;275.56;277.56;303.86;290.26000000000005;302.36;336.16;299.56;287.66;338.66;328.76000000000005;276.16;241.92719264551067;267.7187500070086;273.955091788801;293.96000000000004;6540000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6570000.0;0.0;0.0;0.15583333333333332;0.0;0.0035;0.0035;0.0;6350.251953125;4319.2587890625;1253.92626953125;14683.7236328125;491496.0046390776;491329.47342221905;265919.80645611923;265919.80645611923;254869.53221125522;430412.23801567365;451718.7949141741;444931.73517570685;473566.98283907154;532652.1086920983;474052.55193726526;445502.79210206744;448311.18344306457;473373.8780217221;456265.7794717768;411710.7153531085;481356.5692245929;467917.8483940991;451718.7949141741;274727.5295995403;233304.39079467155;472100.0868749512;201972.2588119733;265919.80645611923;273.955091788801;375535.68540759047;116834.72676796366;32392.555086767803;174112.3176767556;0;1;1;1;4;5;5;0;19;14;142642344739.838;54349227080.04114;119762593659.86482;37861.18506668181;0.0;-0.0;650.2964596031921;531129.6092572734;77374.44232745233;0.0;34611.711205561;3.2298976787007505;0.24096924471393086
658;2019-09-06 03:58:45.106;695;697;237;236;210;42;148;35;33;45;784;249;33;49;307;172;292;622;210;264;148;30;651;356;361;136;361;301;653;-1.0;-2.0;1221.0;0.0;8.0;29;78;1;1;0;0;1;0;0;0;1;0;0;0;0;14664.9833984375;6313.2685546875;4208.99658203125;1230.50268554688;556.0;362105;654.0;0.0;Calculated values ==>;1567735125.106;342.66;342.86;296.86;296.76000000000005;294.16;277.36;273.955091788801;287.96000000000004;276.66;276.46000000000004;277.66;351.56000000000006;298.06;276.46000000000004;278.06;303.86;290.36;302.36;335.36;299.56;287.96000000000004;338.56000000000006;328.76000000000005;276.16;241.71165711629368;267.7187500070086;273.955091788801;294.16;6509999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6530000.0;0.0;0.0;0.20350000000000001;0.0;0.0013333333333333333;0.0013333333333333333;0.0;6313.2685546875;4208.99658203125;1230.50268554688;14664.9833984375;491382.2392777892;491457.9695824457;266713.2820676335;266240.41617357306;255434.58831000692;430412.23801567365;452153.818075147;446775.9409123972;473696.4923814395;532339.9270891324;474170.0829622655;446775.9409123972;449001.87712873524;473373.8780217221;456404.5795205577;412861.3682494215;480623.1333272903;467917.8483940991;452153.818075147;274308.8830629234;233304.39079467155;472231.8376443816;201972.2588119733;266713.2820676335;273.955091788801;375780.25796618423;116940.25610552877;32413.258661393455;174183.3864715147;0;1;1;1;4;5;5;0;19;14;142858944739.838;54431127080.04114;119943193659.86482;49817.54930743626;0.0;-0.0;247.25404801001795;531860.2653770577;77374.44232745233;0.0;34619.19079312444;4.259830885163788;0.3256861961008766
659;2019-09-06 03:59:45.107;693;694;237;236;211;42;152;35;43;45;782;249;41;53;307;172;292;612;207;264;152;30;651;355;360;137;359;301;654;-2.0;-1.0;503.0;71.0;0.0;21;78;1;1;0;0;1;0;0;0;1;0;0;0;0;14444.55078125;6323.0263671875;3968.98046875;1234.38562011719;557.0;362106;653.0;0.0;Calculated values ==>;1567735185.107;342.46000000000004;342.56000000000006;296.86;296.76000000000005;294.26000000000005;277.36;273.8482719121499;288.36;276.66;277.46000000000004;277.66;351.36;298.06;277.26000000000005;278.46000000000004;303.86;290.36;302.36;334.36;299.56;288.36;338.46000000000004;328.86;276.16;241.92719264551067;267.7187500070086;273.8482719121499;293.86;6509999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;6540000.000000001;0.0;0.0;0.08383333333333334;0.011833333333333333;0.0;0.0;0.0;6323.0263671875;3968.98046875;1234.38562011719;14444.55078125;491101.5079814393;490933.56013183814;266630.0782670332;266159.2775681418;255761.24358892298;430477.46260093397;452905.4805194307;448172.5211863176;473566.98283907154;532131.7650018728;474170.0829622655;447894.6635423884;449551.36088337604;473635.5043066321;456569.29167028697;412861.3682494215;479008.6867331666;468058.0973201897;452905.4805194307;273890.2417152289;233722.59852315116;472100.0868749512;201528.30284050497;266713.2820676335;273.7774775494896;376022.8414613434;117045.56031854326;32433.799739676397;174251.53741628985;0;1;1;1;4;5;5;0;19;14;143075248345.43622;54513028445.26765;120123796670.3643;20677.00697132396;3201.76611107428;-0.0;0.0;532447.7298052494;77401.1241564748;0.0;34621.251277871066;2.0716605974885907;0.18324884649713502
660;2019-09-06 04:00:45.127;692;693;236;237;211;40;158;34;49;45;780;249;46;59;307;172;292;611;206;265;158;30;651;354;359;137;359;302;654;-1.0;-1.0;576.0;4.0;0.0;10;79;0;1;0;0;1;0;0;0;1;0;0;0;0;14148.076171875;6214.11181640625;3640.57250976562;1237.2919921875;556.0;362107;652.0;0.0;Calculated values ==>;1567735245.127;342.36;342.46000000000004;296.76000000000005;296.86;294.26000000000005;277.16;273.7412296467126;288.96000000000004;276.56;278.06;277.66;351.16;298.06;277.76000000000005;279.06;303.86;290.36;302.36;334.26000000000005;299.66;288.96000000000004;338.36;328.76000000000005;276.16;241.92719264551067;267.8393353686513;273.7412296467126;293.76000000000005;6509999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6540000.000000001;0.0;0.0;0.096;0.0006666666666666666;0.0;0.0;0.0;6214.11181640625;3640.57250976562;1237.2919921875;14148.076171875;490960.9948536358;490792.701284051;266159.2775681418;266630.0782670332;255761.24358892298;430542.39183029096;453935.118180479;448816.61916108726;473566.98283907154;531848.6080526202;474040.11022503756;448401.4392639541;450189.5037919261;473635.5043066321;456733.5978404523;412861.3682494215;478857.95799358847;468326.4228298194;453935.118180479;273471.60554148915;233304.39079467155;472100.0868749512;201436.83201739052;266713.2820676335;273.73727932203934;376261.19277650747;117150.07129542384;32454.403918876866;174314.9714954045;0;1;1;1;4;5;5;0;19;14;143291020245.36765;54595255845.241516;120304756970.3068;23748.45956579489;180.44216990504046;-0.0;0.0;532818.065430348;77429.31862049701;0.0;34621.251277871066;2.1573163383060026;0.16430862653754683
661;2019-09-06 04:01:45.098;692;692;235;235;211;41;160;33;53;44;779;249;51;63;307;172;292;610;207;265;160;31;649;355;359;137;359;303;652;-2.0;-1.0;499.0;74.0;9.0;7;79;0;1;0;0;1;0;0;0;1;0;0;0;0;13980.8388671875;6198.75439453125;3513.52319335938;1248.10815429688;555.0;362108;650.0;0.0;Calculated values ==>;1567735305.098;342.36;342.36;296.66;296.66;294.26000000000005;277.26000000000005;273.8482719121499;289.16;276.46000000000004;278.46000000000004;277.56;351.06000000000006;298.06;278.26000000000005;279.46000000000004;303.86;290.36;302.36;334.16;299.66;289.16;338.16;328.66;276.26000000000005;241.92719264551067;267.9596281332873;273.8482719121499;293.86;6490000.000000001;3550000.0;3590000.0;1370000.0;3590000.0;3030000.0;6520000.0;0.0;0.0;0.08316666666666667;0.012333333333333333;0.0015;0.0015;0.0;6198.75439453125;3513.52319335938;1248.10815429688;13980.8388671875;491166.74461106607;490857.99457347416;265853.1041273419;265853.1041273419;255860.81090468477;430477.46260093397;454218.98018392763;449183.62805661734;473469.3076824459;531669.3773530816;473909.932402652;448907.5457794879;450553.9940556073;473635.5043066321;456569.29167028697;413609.5722332152;478941.69249444746;468326.4228298194;454218.98018392763;272634.34865687083;232886.18681767926;472198.00020708365;201545.5653447914;265853.1041273419;273.78421638364546;376495.48710464267;117253.46185083935;32475.105576109614;174374.56014444592;0;1;1;1;4;5;5;0;19;14;143506316135.21014;54677416115.18141;120486169245.17409;20595.232215533524;3338.0466966349377;-0.0;282.54881408487864;533187.4175883859;77458.62518933881;0.0;34623.60471327622;2.2093955720047735;0.1938049639148511
662;2019-09-06 04:02:45.118;692;692;234;234;211;41;162;33;56;44;778;248;54;68;307;173;292;610;208;265;161;31;654;355;360;138;360;304;656;-1.0;-1.0;764.0;52.0;2.0;5;80;0;1;0;0;1;0;0;0;1;0;0;0;0;14095.234375;6221.87158203125;3470.5439453125;1256.0439453125;553.0;362109;648.0;0.0;Calculated values ==>;1567735365.118;342.36;342.36;296.56;296.56;294.26000000000005;277.26000000000005;273.8482719121499;289.36;276.46000000000004;278.76000000000005;277.56;350.96000000000004;297.96000000000004;278.56;279.96000000000004;303.86;290.46000000000004;302.36;334.16;299.66;289.26000000000005;337.96000000000004;328.46000000000004;276.26000000000005;242.14157278889297;268.0796299477929;273.8482719121499;293.96000000000004;6540000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6559999.999999999;0.0;0.0;0.12733333333333333;0.008666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6221.87158203125;3470.5439453125;1256.0439453125;14095.234375;490651.7425117423;490445.15418074897;265081.53001089743;265081.53001089743;255662.63305045155;430477.46260093397;454332.15923965833;449413.00246898126;473339.4428557924;531489.9788147744;473661.4607848703;449137.1035301482;451054.4794820238;473504.79362229817;456707.59526566305;411710.7153531085;478471.9749784242;468186.6588226815;454190.28494814504;271797.11229066993;232049.79005350024;472066.18378088326;201628.6091014135;265081.53001089743;273.81662412097603;376729.53237067885;117357.00156901662;32495.980466244448;174432.78010410286;0;1;1;1;4;5;5;0;19;14;143722088035.14157;54759943615.15518;120668329945.1162;31551.212755470293;2343.792313888738;-0.0;63.036251645749196;533622.1161475754;77505.98963063092;0.0;34626.48554878157;3.101627348195872;0.2559407127483561
663;2019-09-06 04:03:45.109;693;692;233;233;209;42;163;34;58;44;778;248;57;71;307;174;292;617;208;266;163;31;656;356;361;137;361;305;658;-3.0;-1.0;695.0;70.0;2.0;4;79;0;1;0;0;1;0;0;0;1;0;0;0;0;13976.8955078125;6264.40185546875;3450.5419921875;1256.13879394531;552.0;362110;646.0;0.0;Calculated values ==>;1567735425.109;342.46000000000004;342.36;296.46000000000004;296.46000000000004;294.06;277.36;273.955091788801;289.46000000000004;276.56;278.96000000000004;277.56;350.96000000000004;297.96000000000004;278.86;280.26000000000005;303.86;290.56;302.36;334.86;299.76000000000005;289.46000000000004;337.76;328.36;276.26000000000005;241.92719264551067;268.19934244402924;273.955091788801;293.96000000000004;6559999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6580000.0;0.0;0.0;0.11583333333333333;0.011666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;6264.40185546875;3450.5419921875;1256.13879394531;13976.8955078125;490586.4119288502;490238.22845641186;264483.28351362987;264483.28351362987;254822.30510952658;430412.23801567365;454303.793856829;449505.0126014062;473469.3076824459;531414.780835583;473530.68270583387;449367.07010041195;451283.2480341371;473373.8780217221;456681.7176944001;410923.4746192182;479295.0632034338;468175.34348450357;454303.793856829;270959.89632461156;231631.59724164338;472198.00020708365;201855.93002337805;264483.28351362987;273.909774765723;376963.4316959612;117461.0382397115;32516.912182154545;174490.44716883075;0;1;1;1;4;5;5;0;19;14;143938355589.91467;54842431240.068634;120851002539.92453;28686.018731954926;3153.9908188098984;-0.0;63.27350344773304;534124.0177795714;77551.7976177931;0.0;34627.53797218572;2.9079430076697803;0.24810404763814625
664;2019-09-06 04:04:45.109;694;693;232;232;209;43;162;35;60;44;778;248;59;74;307;174;292;622;209;266;162;31;659;357;361;137;361;305;661;-1.0;-1.0;781.0;37.0;0.0;7;78;0;1;0;0;1;0;0;0;1;0;0;0;0;14047.4677734375;6277.92626953125;3588.078125;1245.86499023438;551.0;362111;643.0;0.0;Calculated values ==>;1567735485.109;342.56000000000006;342.46000000000004;296.36;296.36;294.06;277.46000000000004;274.0616903277293;289.36;276.66;279.16;277.56;350.96000000000004;297.96000000000004;279.06;280.56;303.86;290.56;302.36;335.36;299.76000000000005;289.36;337.46000000000004;328.26000000000005;276.26000000000005;241.92719264551067;268.19934244402924;274.0616903277293;294.06;6590000.000000001;3570000.0000000005;3610000.0;1370000.0;3610000.0;3050000.0;6609999.999999999;0.0;0.0;0.13016666666666665;0.006166666666666667;0.0;0.0;0.0;6277.92626953125;3588.078125;1245.86499023438;14047.4677734375;490417.9544147798;490069.21662779554;263828.1410581527;263828.1410581527;254681.9105257751;430346.717906069;454161.71719194663;449780.39048942225;473469.3076824459;531414.780835583;473530.68270583387;449642.78568856575;451689.7934834437;473373.8780217221;456517.28431931394;409710.0239724147;479699.78673323494;468175.34348450357;454161.71719194663;269704.110367413;231213.40812182956;472198.00020708365;202176.97879436327;264483.28351362987;274.0393237169291;377196.9680566383;117565.55764075316;32537.762213689377;174549.102336474;0;1;1;1;4;5;5;0;19;14;144154955589.91467;54924631240.068634;121034002539.92453;32229.710755640175;1665.129632045109;-0.0;0.0;534631.6488586346;77591.95695488356;0.0;34628.065251381115;3.050327466425685;0.24763807080663752
665;2019-09-06 04:05:45.120;696;694;232;232;208;44;164;35;62;44;779;248;61;77;307;175;292;627;209;266;164;32;659;357;362;138;362;306;661;-2.0;-1.0;553.0;47.0;0.0;8;80;0;1;0;0;1;0;0;0;1;0;0;0;0;14066.3681640625;6285.7421875;3611.34497070312;1261.40625;549.0;362112;640.0;0.0;Calculated values ==>;1567735545.12;342.76;342.56000000000006;296.36;296.36;293.96000000000004;277.56;274.0616903277293;289.56;276.66;279.36;277.56;351.06000000000006;297.96000000000004;279.26000000000005;280.86;303.86;290.66;302.36;335.86;299.76000000000005;289.56;337.16;328.06;276.36;242.14157278889297;268.3187672390254;274.0616903277293;294.06;6590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6609999.999999999;0.0;0.0;0.09216666666666667;0.007833333333333333;0.0;0.0;0.0;6285.7421875;3611.34497070312;1261.40625;14066.3681640625;490700.8621777638;490211.12503664795;263828.1410581527;263828.1410581527;254316.03989778174;430346.717906069;454275.5563783949;449872.9745629245;473339.4428557924;531443.9651793439;473399.69590071077;449735.29261782207;451918.7349716765;473242.75661396363;456655.9655253212;409710.0239724147;480451.0375543223;468035.31262452714;454275.5563783949;268448.3696465944;230377.04089860234;472164.23178385233;202142.42472158663;264483.28351362987;274.0258796753642;377431.2929741577;117670.27407224545;32558.659971216053;174609.1085279748;0;1;1;1;4;5;5;0;19;14;144371895354.6182;55007146364.955864;121217336144.67397;22832.49901037664;2115.170821987748;-0.0;0.0;535090.584728878;77623.46523408312;0.0;34628.065251381115;2.235756111485822;0.1890258825841206
666;2019-09-06 04:06:45.110;698;695;232;232;208;45;165;36;62;44;779;248;61;79;308;175;292;631;207;266;165;32;660;358;362;138;363;307;663;-3.0;-1.0;434.0;75.0;0.0;14;83;2;1;0;0;1;0;0;0;1;0;0;0;0;14389.2119140625;6429.6171875;3817.59838867188;1288.18627929688;547.0;362113;637.0;0.0;Calculated values ==>;1567735605.11;342.96000000000004;342.66;296.36;296.36;293.96000000000004;277.66;274.1680685717883;289.66;276.76000000000005;279.36;277.56;351.06000000000006;297.96000000000004;279.26000000000005;281.06;303.96000000000004;290.66;302.36;336.26000000000005;299.76000000000005;289.66;336.86;327.86;276.36;242.14157278889297;268.43790593516167;274.1680685717883;293.86;6600000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3070000.0;6630000.0;0.0;0.0;0.07233333333333333;0.0125;0.0;0.0;0.0;6429.6171875;3817.59838867188;1288.18627929688;14389.2119140625;490880.5906122171;490146.0662125606;263689.2169673012;263689.2169673012;254224.87288498748;430280.9020939914;454417.6614094304;449690.29051208816;473339.4428557924;531368.7506413077;473268.4994320932;449552.194433706;452012.8704365155;473236.84547860123;456491.46919281245;409296.3210380838;480820.9812889843;468035.31262452714;454417.6614094304;267192.67376467976;229540.68826423294;472164.23178385233;202323.2582079437;264483.28351362987;274.1007815854257;377668.3832865408;117776.21774016593;32579.903034529503;174671.0060713359;0;1;1;1;4;5;5;0;19;14;144589059154.6527;55089932564.969025;121401205494.7032;17892.882003333118;3373.012169698858;-0.0;0.0;535429.906341017;77669.19246987806;0.0;34628.065251381115;1.8435330159694552;0.1673309593029186
667;2019-09-06 04:07:45.131;699;696;231;231;206;45;166;36;58;45;780;248;59;81;308;175;292;635;206;266;166;32;665;357;362;138;362;307;667;-2.0;-1.0;689.0;51.0;0.0;14;83;5;1;0;0;1;0;0;0;1;0;0;0;0;14515.998046875;6658.7099609375;3813.08642578125;1290.18786621094;545.0;362114;634.0;0.0;Calculated values ==>;1567735665.131;343.06000000000006;342.76;296.26000000000005;296.26000000000005;293.76000000000005;277.66;274.0616903277293;289.76000000000005;276.76000000000005;278.96000000000004;277.66;351.16;297.96000000000004;279.06;281.26000000000005;303.96000000000004;290.66;302.36;336.66;299.76000000000005;289.76000000000005;336.56;327.66;276.36;242.14157278889297;268.43790593516167;274.0616903277293;293.76000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6670000.0;0.0;0.0;0.11483333333333333;0.0085;0.0;0.0;0.0;6658.7099609375;3813.08642578125;1290.18786621094;14515.998046875;490507.46990607603;489873.93767478387;262991.1823541168;262991.1823541168;253327.26091431323;430346.717906069;454559.59357896424;449136.8774881625;473437.2657590101;531473.2235040612;473268.4994320932;449275.48907731444;452283.13578435534;473367.9714813925;456655.9655253212;407151.83915472653;480963.3792889772;468035.31262452714;454559.59357896424;265937.0223246507;228704.35009887922;472164.23178385233;202146.746796907;264483.28351362987;274.0275614407542;377909.34434366727;117885.32530762407;32601.397006052586;174734.61736777602;0;1;1;1;4;5;5;0;19;14;144806335175.18436;55172761545.1717;121585469965.15408;28362.7000077125;2295.148622389035;-0.0;0.0;535815.5044375001;77716.44367539673;0.0;34628.065251381115;2.606520122016423;0.21505266658374933
668;2019-09-06 04:08:45.111;702;698;230;230;206;44;168;36;50;45;781;248;53;80;308;174;292;642;208;266;168;32;671;358;363;138;363;307;673;-1.0;-1.0;585.0;145.0;0.0;15;84;9;1;0;0;1;0;0;0;1;0;0;0;0;14947.9599609375;6998.3818359375;3944.71850585938;1294.44885253906;544.0;362115;631.0;0.0;Calculated values ==>;1567735725.111;343.36;342.96000000000004;296.16;296.16;293.76000000000005;277.56;274.1680685717883;289.96000000000004;276.76000000000005;278.16;277.66;351.26;297.96000000000004;278.46000000000004;281.16;303.96000000000004;290.56;302.36;337.36;299.76000000000005;289.96000000000004;336.26000000000005;327.56;276.36;242.14157278889297;268.43790593516167;274.1680685717883;293.96000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6730000.0;0.0;0.0;0.09749999999999999;0.024166666666666666;0.0;0.0;0.0;6998.3818359375;3944.71850585938;1294.44885253906;14947.9599609375;490315.56661469507;489536.94792155374;262189.14263610815;262189.14263610815;253070.5160449872;430280.9020939914;454673.8463940547;448021.6136539549;473437.2657590101;531577.6874793656;473268.4994320932;448441.18314597476;452148.0785304921;473236.84547860123;456352.44428569207;404386.8490396067;481330.9942484757;467895.03022007534;454673.8463940547;264681.4149301396;228286.1864045524;472164.23178385233;202243.55999132825;264483.28351362987;274.06978764003884;378154.79548281594;117999.09646960143;32622.92846583591;174799.24419276876;0;1;1;1;4;5;5;0;19;14;145023762675.2535;55255533945.19802;121769608565.21265;23963.360232106093;6523.082901652664;-0.0;0.0;536251.4095894699;77789.90444303286;0.0;34628.065251381115;2.4912212935470106;0.24004418187013832
669;2019-09-06 04:09:45.102;706;700;230;230;205;45;169;37;19;45;782;248;28;78;308;174;292;648;208;266;169;32;678;358;363;139;363;306;680;-1.0;-1.0;397.0;71.0;0.0;18;85;11;1;0;0;1;0;0;0;1;0;0;0;0;15223.056640625;7210.685546875;4128.3486328125;1304.50476074219;543.0;362116;631.0;0.0;Calculated values ==>;1567735785.102;343.76;343.16;296.16;296.16;293.66;277.66;274.1680685717883;290.06;276.86;275.06;277.66;351.36;297.96000000000004;275.96000000000004;280.96000000000004;303.96000000000004;290.56;302.36;337.96000000000004;299.76000000000005;290.06;336.26000000000005;327.46000000000004;276.36;242.35481222062532;268.3187672390254;274.1680685717883;293.96000000000004;6780000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6800000.0;0.0;0.0;0.06616666666666667;0.011833333333333333;0.0;0.0;0.0;7210.685546875;4128.3486328125;1304.50476074219;15223.056640625;490165.1911101254;489096.03333715687;261762.707104475;261762.707104475;252430.44596035633;430280.9020939914;454815.634887687;443785.1483169292;473307.3401624125;531757.1752841944;473399.69590071077;445090.0235980121;452053.8679280588;473236.84547860123;456352.44428569207;400829.47725002933;481440.3357232988;467895.03022007534;454815.634887687;264681.4149301396;227868.02628245065;472032.3497595296;202302.99487299545;264483.28351362987;274.0929028682388;378406.1829071278;118117.48760299975;32644.58316389852;174866.5096608532;0;1;1;1;4;5;5;0;19;14;145241530005.02502;55338621480.11085;121953480980.01973;15978.069152873615;3191.7973661573205;-0.0;0.0;536584.2049072088;77870.84963491268;0.0;34628.065251381115;1.5161788649008938;0.1393086098987929
670;2019-09-06 04:10:45.112;711;704;231;231;204;45;171;37;-7;45;782;247;1;70;308;173;292;654;207;267;171;32;682;358;363;138;363;305;684;-2.0;-1.0;172.0;121.0;0.0;20;87;11;1;0;0;1;0;0;0;1;0;0;0;0;15350.26171875;7273.18359375;4190.9208984375;1308.10192871094;542.0;362117;634.0;0.0;Calculated values ==>;1567735845.112;344.26;343.56000000000006;296.26000000000005;296.26000000000005;293.56;277.66;274.1680685717883;290.26000000000005;276.86;272.46000000000004;277.66;351.36;297.86;273.26000000000005;280.16;303.96000000000004;290.46000000000004;302.36;338.56000000000006;299.86;290.26000000000005;336.56;327.36;276.36;242.14157278889297;268.19934244402924;274.1680685717883;293.86;6820000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6840000.000000001;0.0;0.0;0.028666666666666667;0.020166666666666666;0.0;0.0;0.0;7273.18359375;4190.9208984375;1308.10192871094;15350.26171875;490469.6936073142;489256.72790736076;261928.8740952742;261928.8740952742;251925.00934662102;430280.9020939914;455098.7016729525;440124.2130485236;473437.2657590101;531832.1696625018;473412.34596209106;441331.01728135947;451147.423042573;473236.84547860123;456213.26347489114;398592.3323108421;481892.68765656074;468024.1018388634;455098.7016729525;265937.0223246507;227449.86971758792;472164.23178385233;201970.69897589457;264483.28351362987;273.96355335906003;378661.00302302424;118238.2066289707;32666.358514927568;174935.84846147694;0;1;1;1;4;5;5;0;19;14;145459366304.99042;55421735330.09764;122136811529.9906;6827.067403415365;5448.902911627148;-0.0;0.0;536774.2793856151;77942.86747152204;0.0;34628.065251381115;0.9611471902737209;0.11307760488696644
671;2019-09-06 04:11:45.123;717;707;230;230;204;45;173;36;-11;45;781;247;-18;60;308;171;292;658;207;267;173;32;683;357;362;141;362;306;685;-2.0;-1.0;140.0;106.0;2.0;21;95;13;1;0;0;1;0;0;0;1;0;0;0;0;15507.8662109375;7393.6328125;4275.98681640625;1363.98413085938;542.0;362118;637.0;0.0;Calculated values ==>;1567735905.123;344.86;343.86;296.16;296.16;293.56;277.66;274.0616903277293;290.46000000000004;276.76000000000005;272.06;277.66;351.26;297.86;271.36;279.16;303.96000000000004;290.26000000000005;302.36;338.96000000000004;299.86;290.46000000000004;336.86;327.36;276.36;242.77792619122317;268.3187672390254;274.0616903277293;293.86;6830000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6850000.0;0.0;0.0;0.02333333333333333;0.017666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7393.6328125;4275.98681640625;1363.98413085938;15507.8662109375;491225.4469629645;489585.6702498188;261468.4661705855;261468.4661705855;251885.69789682075;430346.717906069;455548.371065044;439294.3313615184;473046.85946660035;531652.7806895586;473281.1703141561;438210.9650467479;449597.4423177968;473367.9714813925;456100.3120227489;398004.95177768776;482381.86480280897;468164.148934044;455548.371065044;267192.67376467976;227449.86971758792;471767.92807864514;201683.39866562336;261468.4661705855;273.84700088939957;378918.2012331156;118360.45250649189;32688.629981080583;175006.41896122432;0;1;1;1;4;5;5;0;19;14;145676906179.6931;55505450674.98323;122320145134.74004;5544.255096237551;4771.4933529633845;-0.0;64.69330163148616;536877.3926402696;78028.0530547715;0.0;34628.60446106429;0.7964368061331245;0.09442101081912993
672;2019-09-06 04:12:45.133;720;711;229;229;204;44;176;36;0;45;779;247;-10;51;308;170;292;662;207;267;176;32;687;357;362;147;362;306;690;-2.0;-1.0;292.0;116.0;0.0;19;99;15;1;0;0;1;0;0;0;1;0;0;0;0;15625.09375;7578.90771484375;4241.01708984375;1365.26318359375;541.0;362119;638.0;0.0;Calculated values ==>;1567735965.133;345.16;344.26;296.06;296.06;293.56;277.56;274.0616903277293;290.76000000000005;276.76000000000005;273.16;277.66;351.06000000000006;297.86;272.16;278.26000000000005;303.96000000000004;290.16;302.36;339.36;299.86;290.76000000000005;336.96000000000004;327.26000000000005;276.36;244.02132995426717;268.3187672390254;274.0616903277293;293.86;6870000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;6900000.0;0.0;0.0;0.048666666666666664;0.01933333333333333;0.0;0.0;0.0;7578.90771484375;4241.01708984375;1365.26318359375;15625.09375;491246.9887568669;489645.7431981224;260788.9305669768;260788.9305669768;251691.34892888955;430346.717906069;455969.6482529023;440968.15519671026;472260.30881630094;531443.9651793439;473281.1703141561;439447.9078533812;448349.023838983;473367.9714813925;455961.0084875415;395522.76995403983;482424.9460165535;468164.148934044;455969.6482529023;267611.2341011182;227031.71669481136;470969.3238023553;201867.43816335505;261468.4661705855;273.91878299782843;379177.68580630433;118485.24447272843;32711.37749931868;175077.4058229372;0;1;1;1;4;5;5;0;19;14;145894142379.6586;55591865074.9695;122503775734.71085;11636.234895623285;5202.636455687338;-0.0;0.0;537020.5872519707;78111.18465612178;0.0;34629.143661762944;1.27710513997045;0.13401386269138243
673;2019-09-06 04:13:45.114;723;714;228;228;203;44;176;36;11;45;771;246;6;46;308;170;292;666;207;267;176;32;685;359;363;151;364;305;687;-2.0;-1.0;470.0;389.0;0.0;28;99;17;1;0;0;1;0;0;0;1;0;0;0;0;15772.94140625;7688.20751953125;4521.58251953125;1358.24084472656;540.0;362120;639.0;0.0;Calculated values ==>;1567736025.114;345.46000000000004;344.56000000000006;295.96000000000004;295.96000000000004;293.46000000000004;277.56;274.27422755570615;290.76000000000005;276.76000000000005;274.26000000000005;277.66;350.26;297.76000000000005;273.76000000000005;277.76000000000005;303.96000000000004;290.16;302.36;339.76;299.86;290.76000000000005;337.06;327.16;276.36;244.82967444194236;268.19934244402924;274.27422755570615;293.86;6850000.0;3590000.0;3629999.9999999995;1510000.0;3640000.0;3050000.0;6870000.0;0.0;0.0;0.07833333333333334;0.06483333333333334;0.0;0.0;0.0;7688.20751953125;4521.58251953125;1358.24084472656;15772.94140625;491878.06048894674;490386.8462049636;260563.41195004547;260563.41195004547;251466.1111691328;430214.79039162316;455803.4427082957;442816.332836664;471731.60191110603;530684.0115263712;473293.9473515579;442076.7812560851;447838.18717396184;473105.5128213562;455628.1233537539;396791.97082718357;483357.75769439054;468024.1018388634;455803.4427082957;268029.79939014546;226613.5671989835;470432.38243055006;202169.72681959858;261468.4661705855;274.04561312359726;379439.2532441538;118612.43014518644;32734.066179266814;175150.40436304707;0;1;1;1;4;5;5;0;19;14;146111573505.32928;55681236765.24516;122687017690.27606;18850.650804670124;17392.362172110024;-0.0;0.0;537274.5641820859;78299.4166862432;0.0;34629.143661762944;2.6712065506928435;0.32332959800865174
674;2019-09-06 04:14:45.114;725;716;227;227;202;45;171;38;18;44;751;246;21;54;308;170;292;668;208;267;171;31;689;360;365;142;365;306;691;-1.0;0.0;982.0;312.0;0.0;41;1;21;1;0;0;1;0;0;0;1;1;0;0;0;17426.056640625;8018.634765625;4967.666015625;2368.69653320312;539.0;362121;639.0;0.0;Calculated values ==>;1567736085.114;345.66;344.76;295.86;295.86;293.36;277.66;274.38016830617;290.26000000000005;276.96000000000004;274.96000000000004;277.56;348.26;297.76000000000005;275.26000000000005;278.56;303.96000000000004;290.16;302.36;339.96000000000004;299.86;290.26000000000005;337.06;327.06;276.26000000000005;242.98782864720522;268.3187672390254;274.38016830617;293.96000000000004;6890000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;6909999.999999999;0.0;0.0;0.16366666666666668;0.052000000000000005;0.0;0.0;0.0;8018.634765625;4967.666015625;2368.69653320312;17426.056640625;491758.754483057;490264.0655759525;259956.8188056416;259956.8188056416;250975.5708364375;430148.3826014536;454761.4035388867;443639.0469653982;472817.88148187683;528516.7185281644;473162.58225261164;444076.66985911725;448766.74113503785;472973.972606698;455461.04788358515;394189.8336641615;483214.9590405755;467743.25174396584;454761.4035388867;268029.79939014546;226195.42121513622;471536.72207099956;202710.55610867665;261468.4661705855;274.26041202414257;379715.9115612111;118743.32049756275;32765.123990749562;175229.48143417336;0;1;1;1;4;5;5;0;20;14;146329973505.32928;55769136765.24516;122870317690.27606;39431.963003550096;13978.960630040792;-0.0;0.0;537760.2526304878;78560.84437626113;0.0;34629.143661762944;3.47840657603483;0.35082586172952457
675;2019-09-06 04:15:45.115;727;719;230;229;202;47;101;39;37;44;718;248;37;65;308;168;292;671;206;266;105;28;684;361;366;138;366;306;686;-2.0;-1.0;765.0;197.0;0.0;54;1;22;1;0;0;1;0;0;0;1;1;0;0;0;17788.419921875;8014.0263671875;5379.35595703125;2384.7626953125;538.0;362122;638.0;0.0;Calculated values ==>;1567736145.115;345.86;345.06000000000006;296.16;296.06;293.36;277.86;274.4858918419099;283.26000000000005;277.06;276.86;277.56;344.96000000000004;297.96000000000004;276.86;279.66;303.96000000000004;289.96000000000004;302.36;340.26;299.76000000000005;283.66;336.96000000000004;326.96000000000004;275.96000000000004;242.14157278889297;268.3187672390254;274.4858918419099;293.76000000000005;6840000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6859999.999999999;0.0;0.0;0.1275;0.03283333333333333;0.0;0.0;0.0;8014.0263671875;5379.35595703125;2384.7626953125;17788.419921875;492547.51442769147;491205.73038943275;261410.59861539333;261013.38378168817;251164.2708337148;430081.6785162784;444114.1182093076;446377.6748942886;473339.4428557924;525056.8338897043;473399.69590071077;446377.6748942886;450285.02137613384;472842.22392521554;455011.60331462673;397405.0756410952;484212.70921935345;467472.6610337342;444744.823450796;267611.2341011182;225777.27872811773;471771.9322026706;202959.56453430039;261468.4661705855;274.3616132114925;380009.3704231103;118876.92823359995;32804.736811142015;175315.70805426105;0;1;1;1;4;5;5;0;20;14;146549277160.06436;55853138165.14369;123053920750.05428;31035.809070898496;8826.006071778156;-0.0;0.0;538347.4938509227;78750.88893256987;0.0;34629.143661762944;2.526394268358734;0.24332155265773886
676;2019-09-06 04:16:45.125;727;720;234;233;205;47;102;39;50;44;723;251;47;77;308;167;292;670;209;266;103;28;683;361;366;135;366;306;685;0.0;-1.0;657.0;249.0;0.0;62;1;24;1;0;0;1;0;0;0;1;1;0;0;0;18392.583984375;8136.82861328125;5633.22412109375;2396.33447265625;536.0;362123;636.0;0.0;Calculated values ==>;1567736205.125;345.86;345.16;296.56;296.46000000000004;293.66;277.86;274.4858918419099;283.36;277.06;278.16;277.56;345.46000000000004;298.26000000000005;277.86;280.86;303.96000000000004;289.86;302.36;340.16;299.76000000000005;283.46000000000004;336.76000000000005;326.76000000000005;275.96000000000004;241.49495122638035;268.3187672390254;274.4858918419099;294.06;6830000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6850000.0;0.0;0.0;0.1095;0.0415;0.0;0.0;0.0;8136.82861328125;5633.22412109375;2396.33447265625;18392.583984375;492647.95540893107;491450.2852142165;263091.89179122605;262681.261902308;252229.7236068594;430081.6785162784;444272.22635924356;448209.4260714224;473728.41363301896;525581.796067846;473754.9005472083;447789.5392935794;451918.7349716765;472842.22392521554;454870.3809290121;398004.95177768776;484173.7044521734;467472.6610337342;444430.0450041603;266774.11836628895;224941.0041839467;472168.09959432366;202851.7340076078;261468.4661705855;274.3198062195647;380310.9290403421;119011.54112349215;32844.58592794815;175407.4948501476;0;1;1;1;4;5;5;0;20;14;146768913760.02945;55935051815.13068;123237551350.02509;26866.667280987698;11176.629171848708;-0.0;0.0;538830.0949072178;78917.60534101144;0.0;34629.143661762944;2.3532342734120726;0.24533942392216027
677;2019-09-06 04:17:45.106;726;721;239;239;208;45;113;39;11;44;743;253;21;79;308;167;292;670;207;266;114;28;676;360;365;133;364;305;678;-2.0;-1.0;462.0;239.0;0.0;63;1;25;1;0;0;1;0;0;0;1;1;0;0;0;18572.44140625;8164.712890625;5578.73291015625;2396.10205078125;533.0;362124;634.0;0.0;Calculated values ==>;1567736265.106;345.76;345.26;297.06;297.06;293.96000000000004;277.66;274.38016830617;284.46000000000004;277.06;274.26000000000005;277.56;347.46000000000004;298.46000000000004;275.26000000000005;281.06;303.96000000000004;289.86;302.36;340.16;299.76000000000005;284.56;336.56;326.46000000000004;275.96000000000004;241.05796691057077;268.19934244402924;274.38016830617;293.86;6759999.999999999;3600000.0;3650000.0;1330000.0;3640000.0;3050000.0;6780000.0;0.0;0.0;0.077;0.03983333333333334;0.0;0.0;0.0;8164.712890625;5578.73291015625;2396.10205078125;18572.44140625;493208.14095959696;492301.0548433594;265690.33712932054;265690.33712932054;253565.61794694897;430148.3826014536;446187.8389021148;442816.332836664;473986.6944556456;527756.4078081092;474121.4478574191;444277.7674123518;452364.3293548407;473105.5128213562;455038.97038927546;401888.0799582284;484938.41010311083;467613.70570579113;446342.09778435103;265937.0223246507;223686.61821467688;472431.1216696904;202489.10074004956;261468.4661705855;274.1744089543208;380618.87337172835;119147.3442846137;32884.510252233755;175500.89823821603;0;1;1;1;4;5;5;0;20;14;146988144314.83426;56015426355.05911;123420793304.86194;18505.19687143931;10752.69050036403;-0.0;0.0;539208.0740435099;79100.29180241252;0.0;34629.143661762944;1.8128071269958677;0.2002302949750434
678;2019-09-06 04:18:45.106;724;720;241;240;212;43;126;38;-12;44;764;254;-20;74;308;169;292;664;207;267;127;28;671;359;364;130;363;303;673;-2.0;0.0;644.0;200.0;0.0;64;1;23;1;0;0;1;0;0;0;1;1;0;0;0;18790.931640625;7901.16162109375;5639.42529296875;2382.5966796875;533.0;362125;633.0;0.0;Calculated values ==>;1567736325.106;345.56000000000006;345.16;297.26000000000005;297.16;294.36;277.46000000000004;274.27422755570615;285.76000000000005;276.96000000000004;271.96000000000004;277.56;349.56000000000006;298.56;271.16;280.56;303.96000000000004;290.06;302.36;339.56000000000006;299.86;285.86;336.46000000000004;326.46000000000004;275.96000000000004;240.39332010688793;267.9596281332873;274.27422755570615;293.86;6709999.999999999;3590000.0;3640000.0;1300000.0;3629999.9999999995;3030000.0;6730000.0;0.0;0.0;0.10733333333333334;0.03333333333333333;0.0;0.0;0.0;7901.16162109375;5639.42529296875;2382.5966796875;18790.931640625;493426.82217503845;492663.56053957256;266964.61341404926;266508.57553426415;255224.40364370795;430214.79039162316;448361.4024278057;439799.2375881988;474372.5853179056;530104.8735352602;474498.5421998419;438573.70663450175;452043.0040018364;473236.84547860123;455487.9538181988;404386.8490396067;484600.7279871138;467883.80319715134;448511.971018719;265518.4816520846;223686.61821467688;472824.0414856702;202391.1276447068;261468.4661705855;274.13174451073223;380930.23481378565;119281.22657221137;32924.332741654325;175594.38288990874;0;1;1;1;4;5;5;0;20;14;147206844314.83426;56094326355.05911;123603193304.86194;25481.803800601476;9014.430461365446;-0.0;0.0;539574.6323824435;79265.01781042694;0.0;34629.143661762944;2.1664156579534146;0.21760612310090324
679;2019-09-06 04:19:45.117;721;718;240;239;212;42;136;37;-12;44;782;254;-22;62;308;170;292;659;210;267;136;29;670;358;363;133;363;302;671;-2.0;-2.0;395.0;195.0;0.0;64;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17771.619140625;7597.66845703125;5468.169921875;1325.59997558594;533.0;362126;629.0;0.0;Calculated values ==>;1567736385.117;345.26;344.96000000000004;297.16;297.06;294.36;277.36;274.1680685717883;286.76000000000005;276.86;271.96000000000004;277.56;351.36;298.56;270.96000000000004;279.36;303.96000000000004;290.16;302.36;339.06000000000006;299.86;286.76000000000005;336.06;326.46000000000004;276.06;241.05796691057077;267.8393353686513;274.1680685717883;294.16;6700000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6709999.999999999;0.0;0.0;0.06583333333333334;0.0325;0.0;0.0;0.0;7597.66845703125;5468.169921875;1325.59997558594;17771.619140625;493105.6855984458;492583.0553766191;266662.6737241565;266208.0740953432;255316.97417989545;430280.9020939914;450039.4940293401;440016.90873842884;473986.6944556456;532056.9234048271;474627.8007999696;438488.69466843555;450598.1702979624;473236.84547860123;455794.7758783006;404863.9977036875;484083.585311703;468024.1018388634;450039.4940293401;263844.3676079864;223686.61821467688;472528.46462518856;202014.46558735607;261468.4661705855;273.98060580885516;381234.97859720956;119410.40716863393;32955.24004582927;175686.9631535442;0;1;1;1;4;5;5;0;20;14;147424984300.40277;56173240820.264786;123784726580.33505;15668.494174112293;8791.704968729557;-0.0;0.0;539917.6144016375;79413.42947654921;0.0;34629.143661762944;1.6996354735596504;0.1883605816816062
680;2019-09-06 04:20:45.117;717;716;239;239;211;41;146;36;-6;44;791;255;-12;44;308;171;292;656;209;268;147;31;663;357;362;143;361;301;665;-2.0;-1.0;511.0;146.0;0.0;59;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17159.69140625;7188.1630859375;5399.107421875;1361.109375;536.0;362127;627.0;0.0;Calculated values ==>;1567736445.117;344.86;344.76;297.06;297.06;294.26000000000005;277.26000000000005;274.0616903277293;287.76000000000005;276.76000000000005;272.56;277.56;352.26;298.66;271.96000000000004;277.56;303.96000000000004;290.26000000000005;302.36;338.76;299.96000000000004;287.86;335.86;326.76000000000005;276.26000000000005;243.1966462407574;267.7187500070086;274.0616903277293;294.06;6630000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3010000.0;6650000.0;0.0;0.0;0.08516666666666667;0.024333333333333332;0.0;0.0;0.0;7188.1630859375;5399.107421875;1361.109375;17159.69140625;493246.99027312413;492906.0153055169;266674.01883758174;266674.01883758174;255230.21683038172;430346.717906069;451686.7665824193;441133.5214113407;472686.96060398995;533068.2372802957;474874.03957691055;440233.639942548;448311.18344306457;473498.8917263004;456100.3120227489;408025.487524199;484302.6156105699;468292.88811147213;451832.1870000479;263007.33956846996;224941.0041839467;471403.80223619274;201949.336618267;261468.4661705855;273.9506991335644;381526.07285176683;119533.622431492;32977.629290417484;175777.52379807545;0;1;1;1;4;5;5;0;20;14;147642484300.40277;56256040820.264786;123965626580.33505;20370.51973821011;6556.725330036193;-0.0;0.0;540217.9395175735;79541.33306237226;0.0;34629.143661762944;1.930492666135846;0.19211076355230372
681;2019-09-06 04:21:45.108;712;711;237;237;211;40;152;36;4;45;788;255;0;40;307;172;292;643;209;268;152;33;659;357;361;148;361;300;661;-2.0;-1.0;385.0;210.0;1.0;57;100;8;1;0;0;1;0;0;0;1;0;0;0;0;16745.0625;6789.53759765625;5244.20458984375;1339.69836425781;552.0;362128;625.0;0.0;Calculated values ==>;1567736505.108;344.36;344.26;296.86;296.86;294.26000000000005;277.16;274.0616903277293;288.36;276.76000000000005;273.56;277.66;351.96000000000004;298.66;273.16;277.16;303.86;290.36;302.36;337.46000000000004;299.96000000000004;288.36;335.66;328.36;276.46000000000004;244.22491754036054;267.5978703862781;274.0616903277293;294.06;6590000.000000001;3570000.0000000005;3610000.0;1480000.0;3610000.0;3000000.0;6609999.999999999;0.0;0.0;0.06416666666666666;0.035;0.00016666666666666666;0.00016666666666666666;0.0;6789.53759765625;5244.20458984375;1339.69836425781;16745.0625;492949.8429661858;492608.15917087346;266066.60333833745;266066.60333833745;255420.16601122133;430346.717906069;452731.1775036387;442819.4072827742;472128.4612561565;532830.5987171864;475002.7169722887;442232.80960689666;447944.02171589236;473373.8780217221;456239.458526686;409710.0239724147;482831.9676045505;468432.45176751877;452731.1775036387;262170.3306944222;231631.59724164338;470935.02280441386;201813.26935101865;266066.60333833745;273.89766398018764;381808.57008641347;119650.0857982739;33000.13264554468;175866.20476060672;0;1;1;1;4;5;5;0;20;14;147859351765.17523;56343327725.1732;124145899535.1459;15464.560517287648;9419.261370868833;-0.0;31.110762360883545;540516.5203922057;79674.44631475676;0.0;34629.40287922723;1.8630159198070042;0.20881856922889322
682;2019-09-06 04:22:45.098;706;706;237;237;210;40;159;35;10;44;769;253;8;49;307;172;292;631;208;268;159;34;652;356;361;141;360;300;654;-2.0;-1.0;397.0;169.0;2.0;52;0;5;1;0;0;1;0;0;0;1;0;1;0;0;17083.8515625;6546.48583984375;5008.63916015625;2323.078125;575.0;362129;623.0;0.0;Calculated values ==>;1567736565.098;343.76;343.76;296.86;296.86;294.16;277.16;273.955091788801;289.06;276.66;274.16;277.56;350.06000000000006;298.46000000000004;273.96000000000004;278.06;303.86;290.36;302.36;336.26000000000005;299.96000000000004;289.06;335.46000000000004;330.66;276.56;242.77792619122317;267.5978703862781;273.955091788801;293.96000000000004;6520000.0;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;6540000.000000001;0.0;0.0;0.06616666666666667;0.028166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6546.48583984375;5008.63916015625;2323.078125;17083.8515625;492818.39732468495;492616.22256402473;266630.0782670332;266630.0782670332;255385.71178328822;430412.23801567365;453734.43741288787;443692.3600913442;472948.58913472976;530853.482902621;474768.6587383365;443402.2823748206;449186.5519142498;473504.79362229817;456404.5795205577;412481.6985816161;481845.8200587492;468432.45176751877;453734.43741288787;261333.34086894934;241250.99604349316;471964.88962738856;201678.5393477672;266630.0782670332;273.8406052222671;382090.4307190429;119761.20080468262;33030.65069577045;175951.63088514286;0;1;1;1;4;5;5;0;20;15;148075915665.20966;56430013275.18698;124325869535.17451;16013.24780586668;7613.065532876002;-0.0;62.368119715284884;540778.7917424288;79816.35871630094;0.0;34630.18174007954;1.7068983098961499;0.181333500347035
