;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
683;2019-09-06 04:23:45.109;701;700;237;237;211;40;163;35;12;42;725;253;13;64;307;172;292;611;208;269;164;33;647;356;361;136;361;301;649;-2.0;0.0;515.0;183.0;3.0;47;0;2;1;0;0;1;0;0;0;1;0;1;0;0;16766.466796875;6292.43994140625;4753.59912109375;2337.03564453125;601.0;362130;620.0;0.0;Calculated values ==>;1567736625.109;343.26;343.16;296.86;296.86;294.26000000000005;277.16;273.955091788801;289.46000000000004;276.66;274.36;277.36;345.66;298.46000000000004;274.46000000000004;279.56;303.86;290.36;302.36;334.26000000000005;300.06;289.56;335.16;333.26000000000005;276.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;293.96000000000004;6470000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6490000.000000001;0.0;0.0;0.08583333333333334;0.030500000000000003;0.0005;0.0005;0.0;6292.43994140625;4753.59912109375;2337.03564453125;16766.466796875;492628.03645583533;492285.78065481706;267053.4169292925;267053.4169292925;256012.00022567323;430412.23801567365;454303.793856829;443779.4857613598;473403.85947104497;526184.2197016921;474639.61988472205;443924.276660834;451048.973418161;473373.8780217221;456404.5795205577;414343.558419219;479442.54811432306;468560.8620501192;454445.6974495171;260077.89159075968;252127.67657613798;472525.0707617092;201741.8600529354;267053.4169292925;273.865304754802;382372.56842074957;119868.21146773896;33069.492096748385;176032.99778523945;0;1;1;1;4;5;5;0;20;15;148292555374.91357;56513128510.07339;124506202589.92805;20774.896206639765;8258.887926617603;-0.0;93.6961402601123;541085.4158128896;79948.64924376704;0.0;34631.48251400907;2.1764415809630333;0.2233336730790433
684;2019-09-06 04:24:45.130;696;695;238;237;211;39;171;34;14;41;719;255;17;72;307;172;292;597;209;269;171;32;647;354;359;133;359;302;649;-2.0;-1.0;386.0;156.0;15.0;34;0;2;1;0;0;1;0;0;0;1;0;1;0;0;16418.3671875;6249.7421875;4422.86962890625;2360.59301757812;626.0;362131;619.0;0.0;Calculated values ==>;1567736685.13;342.76;342.66;296.96000000000004;296.86;294.26000000000005;277.06;273.7412296467126;290.26000000000005;276.56;274.56;277.26000000000005;345.06000000000006;298.66;274.86;280.36;303.86;290.36;302.36;332.86;300.06;290.26000000000005;335.06;335.76000000000005;276.36;241.05796691057077;267.8393353686513;273.7412296467126;294.06;6470000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6490000.000000001;0.0;0.0;0.06433333333333333;0.026000000000000002;0.0025;0.0025;0.0;6249.7421875;4422.86962890625;2360.59301757812;16418.3671875;491931.27988774714;491587.1062371531;267541.424209296;267053.4169292925;256012.00022567323;430542.39183029096;455768.1312034748;443867.07844128745;473695.32993624324;525477.5352380896;474745.1630726094;444301.04523409;451950.24910875864;473635.5043066321;456733.5978404523;414343.558419219;477331.10030226305;468838.78631807904;455768.1312034748;259659.41789560125;262588.8327430989;472820.39598721155;201195.12253381065;267541.424209296;273.642820289252;382649.2054937287;119972.76623376689;33108.65270377872;176109.49512304383;0;1;1;1;4;5;5;0;20;15;148508630975.4423;56593856755.27092;124687165905.37085;15611.895830047673;7062.257109788425;-0.0;470.5667674854471;541388.7452087477;80076.3701393893;0.0;34636.186350685275;1.7758272046006043;0.18366322062591664
685;2019-09-06 04:25:45.110;693;692;238;238;211;38;179;32;21;40;733;255;25;77;307;172;292;591;211;269;179;31;649;352;357;130;357;304;651;-1.0;-1.0;355.0;97.0;2.0;17;0;6;1;0;0;1;0;0;0;1;0;1;0;0;16408.84375;6528.60302734375;3795.98046875;2394.09375;642.0;362132;617.0;0.0;Calculated values ==>;1567736745.11;342.46000000000004;342.36;296.96000000000004;296.96000000000004;294.26000000000005;276.96000000000004;273.5264737036516;291.06;276.36;275.26000000000005;277.16;346.46000000000004;298.66;275.66;280.86;303.86;290.36;302.36;332.26000000000005;300.06;291.06;334.86;337.36;276.26000000000005;240.39332010688793;268.0796299477929;273.5264737036516;294.26000000000005;6490000.000000001;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3040000.0;6509999.999999999;0.0;0.0;0.059166666666666666;0.016166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6528.60302734375;3795.98046875;2394.09375;16408.84375;491306.96250760154;490960.9948536358;267365.20974713686;267365.20974713686;255910.9596407508;430671.36484660726;457209.1677149482;444478.12225269125;473985.80243904516;526787.0045232807;474486.8092682031;445054.37130637356;452270.69283270964;473896.31445902644;457061.0035364718;413609.5722332152;476175.4636781211;469115.7338860559;457209.1677149482;258822.4845140824;269285.52512055053;473114.68441337737;200733.52917001222;267365.20974713686;273.45323820053505;382922.6743971774;120079.21694809792;33148.26188590044;176177.96271013474;0;1;1;1;4;5;5;0;20;15;148723359374.65704;56672730454.98248;124868905304.70624;14421.555090725176;4403.49534310107;-0.0;63.28131932260377;541638.9405392533;80171.88622683505;0.0;34640.63360181439;1.4850861758403349;0.14697882534387
686;2019-09-06 04:26:45.121;691;690;237;237;212;38;181;32;36;40;753;255;35;76;307;172;292;593;210;270;181;29;648;353;357;135;357;304;650;-2.0;-1.0;654.0;197.0;2.0;9;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15478.3955078125;6650.0546875;3554.90795898438;1392.8425292968802;654.0;362133;615.0;0.0;Calculated values ==>;1567736805.121;342.26;342.16;296.86;296.86;294.36;276.96000000000004;273.6339639331285;291.26000000000005;276.36;276.76000000000005;277.16;348.46000000000004;298.66;276.66;280.76000000000005;303.86;290.36;302.36;332.46000000000004;300.16;291.26000000000005;334.66;338.56000000000006;276.06;241.49495122638035;268.0796299477929;273.6339639331285;294.16;6480000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3040000.0;6500000.0;0.0;0.0;0.109;0.03283333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6650.0546875;3554.90795898438;1392.8425292968802;15478.3955078125;491129.3261142836;490782.8852675385;266967.25515312015;266967.25515312015;256342.58299618273;430607.02586249536;457484.8681455614;446621.9564447741;473338.7274854557;528879.5811680062;474486.8092682031;446480.4499592048;452136.16187108244;473896.31445902644;456897.50086274074;413978.29729550204;476602.0813774567;469243.13556305086;457484.8681455614;257985.5697089033;274308.8830629234;472265.74392498133;200935.47001921505;266967.25515312015;273.5367689233365;383188.4501083007;120189.05923006829;33179.82547390727;176239.23134438286;0;1;1;1;4;5;5;0;20;15;148937598645.2154;56752245030.18971;125051338745.1817;26779.82702038594;8908.67732657266;-0.0;63.50587099748042;541982.3483376303;80282.84133741309;0.0;34641.69035543913;3.082653112040031;0.30905912255371604
687;2019-09-06 04:27:45.141;691;690;236;236;213;39;182;32;46;41;774;255;42;68;307;173;292;599;208;270;182;30;653;353;358;144;358;304;655;-2.0;-1.0;729.0;167.0;0.0;3;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15336.7529296875;6711.35009765625;3464.39184570312;1365.35498046875;661.0;362134;615.0;0.0;Calculated values ==>;1567736865.141;342.26;342.16;296.76000000000005;296.76000000000005;294.46000000000004;277.06;273.6339639331285;291.36;276.36;277.76000000000005;277.26000000000005;350.56000000000006;298.66;277.36;279.96000000000004;303.86;290.46000000000004;302.36;333.06;300.16;291.36;334.66;339.26;276.16;243.40439225979637;268.0796299477929;273.6339639331285;293.96000000000004;6530000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3040000.0;6550000.0;0.0;0.0;0.1215;0.02783333333333333;0.0;0.0;0.0;6711.35009765625;3464.39184570312;1365.35498046875;15336.7529296875;490614.00080384745;490265.9713486406;266078.8046797589;266078.8046797589;256468.55499692317;430607.02586249536;457460.35787645925;448026.5480966273;472259.5391352755;531072.693019601;474486.8092682031;447466.95896490954;451054.4794820238;473766.01095939014;457035.12758347794;412098.1830122948;476917.88208926696;469105.00981247745;457460.35787645925;257985.5697089033;277239.5186164033;471171.66155044775;200981.09461987324;266967.25515312015;273.5546334612832;383445.3286094995;120300.4413849225;33202.818114807764;176297.74500745835;0;1;1;1;4;5;5;0;20;15;149152170145.14722;56835972930.1631;125233799545.12372;30016.022597425617;7520.304112900989;-0.0;0.0;542455.8048505438;80419.7951520914;0.0;34642.2197474358;3.25240546527496;0.30921309494084137
688;2019-09-06 04:28:45.112;691;690;233;233;211;40;182;32;49;41;783;253;47;68;307;174;292;608;206;270;182;31;653;355;359;149;359;305;655;-2.0;-1.0;808.0;169.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15107.6845703125;6713.72900390625;3415.6533203125;1358.74401855469;666.0;362135;614.0;0.0;Calculated values ==>;1567736925.112;342.26;342.16;296.46000000000004;296.46000000000004;294.26000000000005;277.16;273.8482719121499;291.36;276.36;278.06;277.26000000000005;351.46000000000004;298.46000000000004;277.86;279.96000000000004;303.86;290.56;302.36;333.96000000000004;300.16;291.36;334.56;339.76;276.26000000000005;244.42749628697553;268.19934244402924;273.8482719121499;293.76000000000005;6530000.0;3550000.0;3590000.0;1490000.0;3590000.0;3050000.0;6550000.0;0.0;0.0;0.13466666666666666;0.028166666666666666;0.0;0.0;0.0;6713.72900390625;3415.6533203125;1358.74401855469;15107.6845703125;490614.00080384745;490265.9713486406;264704.78464889445;264704.78464889445;255711.81995860438;430477.46260093397;457297.8295178155;448257.2920903231;471598.2893264998;531936.4951910102;474121.4478574191;447978.07099077606;450875.30228954;473635.5043066321;456845.7472488624;412098.1830122948;478286.99786789936;468966.6422690117;457297.8295178155;257567.11924055516;279332.9882161641;470601.5409266918;201537.33211142133;266967.25515312015;273.78100243547044;383698.90963171853;120412.26297078512;33225.50796771762;176355.05100584019;0;1;1;1;4;5;5;0;20;15;149367166179.98996;56923830445.09883;125416411239.99014;33224.9546104921;7578.6418816301175;-0.0;0.0;542982.5582729552;80545.55888675469;0.0;34642.2197474358;3.551806036481272;0.33014201505927687
689;2019-09-06 04:29:45.142;692;691;231;232;210;42;178;34;27;40;771;250;33;80;307;175;292;616;206;270;178;28;661;356;360;142;361;306;664;-2.0;-1.0;876.0;185.0;0.0;2;0;13;1;0;0;1;0;0;0;1;1;0;0;0;16333.443359375;7102.58154296875;3447.99853515625;2346.09252929688;667.0;362136;613.0;0.0;Calculated values ==>;1567736985.142;342.36;342.26;296.26000000000005;296.36;294.16;277.36;273.955091788801;290.96000000000004;276.56;275.86;277.16;350.26;298.16;276.46000000000004;281.16;303.86;290.66;302.36;334.76000000000005;300.16;290.96000000000004;334.46000000000004;339.86;275.96000000000004;242.98782864720522;268.3187672390254;273.955091788801;293.76000000000005;6609999.999999999;3560000.0;3600000.0;1420000.0;3610000.0;3060000.0;6640000.000000001;0.0;0.0;0.146;0.030833333333333334;0.0;0.0;0.0;7102.58154296875;3447.99853515625;2346.09252929688;16333.443359375;489927.20478942606;489472.84130574734;263190.58818315406;263620.4630407509;254909.3155658053;430412.23801567365;456579.465419306;444945.90934977244;472424.0149512065;530608.3473777291;473636.56074520265;445807.4384647189;452323.6824663003;473373.8780217221;456820.0577062831;408877.7686574205;478441.7326565571;468828.0317483648;456579.465419306;257148.6733736563;279751.69817897916;471240.6132432691;201765.91638410484;266967.25515312015;273.8746857900478;383961.05003570736;120527.45645991479;33256.397042420605;176412.27670315787;0;1;1;1;4;5;5;0;21;15;149582974029.88712;57011174095.057205;125599802889.90274;35504.278972987464;8308.803153157565;-0.0;0.0;543555.5882576844;80678.0204596691;0.0;34642.2197474358;3.397239230600545;0.31702549323930584
690;2019-09-06 04:30:45.103;696;693;230;230;208;44;175;34;0;40;758;250;7;81;307;175;292;628;207;270;175;26;670;357;362;139;362;306;672;-2.0;-2.0;0.0;138.0;2.0;7;0;16;1;0;0;1;0;0;0;1;1;0;0;0;16725.94921875;7435.90576171875;3682.6044921875;2363.40600585938;669.0;362137;611.0;0.0;Calculated values ==>;1567737045.103;342.76;342.46000000000004;296.16;296.16;293.96000000000004;277.56;274.0616903277293;290.66;276.56;273.16;277.16;348.96000000000004;298.16;273.86;281.26000000000005;303.86;290.66;302.36;335.96000000000004;300.16;290.66;334.26000000000005;340.06000000000006;275.76000000000005;242.35481222062532;268.3187672390254;274.0616903277293;293.86;6700000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6720000.0;0.0;0.0;0.0;0.023;0.0003333333333333333;0.0003333333333333333;0.0;7435.90576171875;3682.6044921875;2363.40600585938;16725.94921875;489562.45293516474;488923.91113361367;262251.5215773413;262251.5215773413;253824.30202375606;430346.717906069;455829.3850296311;440968.15519671026;472817.310826017;529249.2194570062;473636.56074520265;442016.3825157325;452458.36593659467;473242.75661396363;456655.9655253212;404863.9977036875;479331.80996443145;468550.0769906653;455829.3850296311;256311.7953858065;280589.13426710566;471442.86907493527;200860.0411711402;262251.5215773413;273.5248311559298;384236.36590199097;120648.5317705783;33295.617353740716;176471.65977091866;0;1;1;1;4;5;5;0;21;15;149799433239.76318;57095419300.00897;125783283549.79768;0.0;6223.405041787286;-0.0;64.52595448409659;543851.2649341122;80799.04347842996;0.0;34642.75711420728;0.4663974226747416;0.07841593886302568
691;2019-09-06 04:31:45.103;702;697;230;230;206;45;72;36;-9;40;764;252;-9;77;308;176;292;639;208;269;76;23;677;358;363;138;363;306;680;-2.0;-1.0;625.0;192.0;2.0;16;0;17;1;0;0;1;0;0;0;1;1;0;0;0;16995.2421875;7562.7158203125;4026.81811523438;2352.0986328125;669.0;362138;611.0;0.0;Calculated values ==>;1567737105.103;343.36;342.86;296.16;296.16;293.76000000000005;277.66;274.1680685717883;280.36;276.76000000000005;272.26000000000005;277.16;349.56000000000006;298.36;272.26000000000005;280.86;303.96000000000004;290.76000000000005;302.36;337.06;300.06;280.76000000000005;334.26000000000005;340.06000000000006;275.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;293.96000000000004;6770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6800000.0;0.0;0.0;0.10416666666666667;0.032;0.0003333333333333333;0.0003333333333333333;0.0;7562.7158203125;4026.81811523438;2352.0986328125;16995.2421875;489695.3167980476;488663.1547215639;261762.707104475;261762.707104475;252778.82198681895;430280.9020939914;440049.43056880176;439601.1947501439;472947.9820155742;529876.7049705541;473873.17896238586;439601.1947501439;451918.7349716765;473236.84547860123;456630.3391571923;401363.38343843044;480079.3802273992;468281.95141195797;440709.58247278957;256311.7953858065;280589.13426710566;471281.1494085178;202104.70704060985;261762.707104475;274.0157507291438;384517.3758303764;120773.52028376189;33334.91322572965;176535.90495931383;0;1;1;1;4;5;5;0;21;15;150016933239.76318;57178519300.00897;125966883549.79768;24739.217469743133;8613.646155773054;-0.0;59.64895845610485;544057.4250796934;80922.68557174296;0.0;34643.79190514844;2.39659971098379;0.24042918435403793
692;2019-09-06 04:32:45.114;708;702;230;230;205;46;81;36;6;41;775;254;0;69;308;176;292;647;207;269;83;21;684;358;363;136;363;305;687;-2.0;-1.0;493.0;188.0;2.0;17;0;18;1;0;0;1;0;0;0;1;1;0;0;0;17224.61328125;7741.04296875;4101.0751953125;2360.68286132812;670.0;362139;610.0;0.0;Calculated values ==>;1567737165.114;343.96000000000004;343.36;296.16;296.16;293.66;277.76000000000005;274.1680685717883;281.26000000000005;276.76000000000005;273.76000000000005;277.26000000000005;350.66;298.56;273.16;280.06;303.96000000000004;290.76000000000005;302.36;337.86;300.06;281.46000000000004;334.16;340.16;275.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;293.86;6840000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6870000.0;0.0;0.0;0.08216666666666667;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7741.04296875;4101.0751953125;2360.68286132812;17224.61328125;489833.0735991229;488654.88027474214;261353.04875513256;261353.04875513256;252150.51093586403;430280.9020939914;441526.9608701017;442076.7812560851;473306.2826088756;531101.6472572297;474239.41903882736;441181.0962547605;451011.4414654121;473236.84547860123;456630.3391571923;397405.0756410952;480494.25331112614;468281.95141195797;441851.56343584816;255893.36323571714;281007.8604223974;471351.1979698544;201956.69322411984;261353.04875513256;273.9580953914051;384802.59357369406;120901.0749880791;33374.1936050327;176603.64982135972;0;1;1;1;4;5;5;0;21;15;150234773170.33093;57260734370.22324;126150217155.2755;19729.867233293146;8441.02781536635;-0.0;60.16617156023853;544428.0687253975;81064.83391095816;0.0;34644.790547618744;1.987710816320705;0.20631844524158965
693;2019-09-06 04:33:45.114;714;708;229;229;204;46;90;36;13;41;785;254;10;66;308;176;292;656;206;270;91;20;689;358;363;134;363;304;691;-1.0;-1.0;744.0;216.0;2.0;20;0;18;1;0;0;1;0;0;0;1;1;0;0;0;17384.16015625;7798.31640625;4276.48876953125;2360.93627929688;670.0;362140;609.0;0.0;Calculated values ==>;1567737225.114;344.56000000000006;343.96000000000004;296.06;296.06;293.56;277.76000000000005;274.1680685717883;282.16;276.76000000000005;274.46000000000004;277.26000000000005;351.66;298.56;274.16;279.76000000000005;303.96000000000004;290.76000000000005;302.36;338.76;300.16;282.26000000000005;334.06;340.16;275.16;241.2770596917726;268.0796299477929;274.1680685717883;293.76000000000005;6890000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6909999.999999999;0.0;0.0;0.12400000000000001;0.036000000000000004;0.0003333333333333333;0.0003333333333333333;0.0;7798.31640625;4276.48876953125;2360.93627929688;17384.16015625;490181.4443979149;489108.04932242824;260733.55775445042;260733.55775445042;251652.9129262537;430280.9020939914;442977.54009388597;443315.08579407755;473565.85517348704;532219.8961362846;474369.08190762304;442875.1821116291;450782.5135501844;473236.84547860123;456630.3391571923;394189.8336641615;481406.80043853476;468410.7303370065;443137.14487336105;255474.93562877487;281007.8604223974;471519.16422574193;202035.9174409594;260733.55775445042;273.98896217654067;385091.00001900655;121030.56964953743;33413.54043120457;176673.46285440007;0;1;1;1;4;5;5;0;21;15;150452573170.33093;57341734370.22324;126332917155.2755;29918.616875786654;9701.396884252172;-0.0;60.80119570630354;544841.8060929731;81216.02078345498;0.0;34645.79860901263;2.748789529046769;0.27032141901919643
694;2019-09-06 04:34:45.135;721;713;228;228;203;45;73;37;21;42;794;254;19;66;308;176;292;662;208;269;76;18;690;360;365;133;365;303;692;-1.0;0.0;662.0;230.0;0.0;34;0;15;1;0;0;1;0;0;0;1;1;0;0;0;17538.22265625;7614.08349609375;4723.26904296875;2356.4140625;669.0;362141;608.0;0.0;Calculated values ==>;1567737285.135;345.26;344.46000000000004;295.96000000000004;295.96000000000004;293.46000000000004;277.66;274.38016830617;280.46000000000004;276.86;275.26000000000005;277.36;352.56000000000006;298.56;275.06;279.76000000000005;303.96000000000004;290.76000000000005;302.36;339.36;300.06;280.76000000000005;333.96000000000004;340.06000000000006;274.96000000000004;241.05796691057077;267.9596281332873;274.38016830617;293.96000000000004;6900000.0;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;6920000.0;0.0;0.0;0.11033333333333334;0.03833333333333333;0.0;0.0;0.0;7614.08349609375;4723.26904296875;2356.4140625;17538.22265625;491084.8909024855;489728.2497244242;260289.69334290494;260289.69334290494;251275.67993336945;430148.3826014536;439778.3365651107;444677.7423059734;473792.46676502546;533231.956343349;474498.5421998419;444389.3534062185;450961.9451180683;472973.972606698;456300.8141213988;393496.64412528364;482201.6910067064;468002.0445757234;440277.1208485687;255056.51255035817;280589.13426710566;471456.77876420494;202417.20868756835;260733.55775445042;274.14646274619855;385382.1217322832;121159.05126802737;33452.86544293139;176748.4870853501;0;1;1;1;4;5;5;0;21;15;150671049609.99768;57421862405.10102;126515080889.99763;26729.412209230697;10313.183519604403;-0.0;0.0;545314.0382247127;81382.86732909213;0.0;34646.30546297956;2.520973466728135;0.25822717625336655
695;2019-09-06 04:35:45.105;726;718;228;227;201;46;58;38;37;42;801;254;32;70;308;173;292;666;208;269;59;16;684;360;365;132;365;302;686;-1.0;-1.0;715.0;232.0;0.0;41;0;11;1;0;0;1;0;0;0;1;1;0;0;0;17209.681640625;7309.25341796875;4883.51708984375;2358.38891601562;668.0;362142;606.0;0.0;Calculated values ==>;1567737345.105;345.76;344.96000000000004;295.96000000000004;295.86;293.26000000000005;277.76000000000005;274.38016830617;278.96000000000004;276.96000000000004;276.86;277.36;353.26;298.56;276.36;280.16;303.96000000000004;290.46000000000004;302.36;339.76;300.06;279.06;333.76000000000005;339.96000000000004;274.76000000000005;240.83765695389522;267.8393353686513;274.38016830617;293.96000000000004;6840000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;6859999.999999999;0.0;0.0;0.11916666666666667;0.03866666666666666;0.0;0.0;0.0;7309.25341796875;4883.51708984375;2358.38891601562;17209.681640625;492405.5754852045;491062.6803741139;260619.02115226552;260227.4317449056;250825.4526365721;430148.3826014536;437232.3528014014;447146.25206275086;473921.58982693544;534034.2853135298;474627.8007999696;446442.42112733104;451681.0526001741;472973.972606698;455881.6532774192;397405.0756410952;483468.20119013486;468002.0445757234;437404.9428379243;254219.67992080047;280170.41352433193;471394.71633190295;202400.41609602686;260733.55775445042;274.1399331752978;385671.5428186273;121283.35022846672;33492.135822758675;176828.50360821947;0;1;1;1;4;5;5;0;21;15;150889940110.1021;57501322655.13893;126696490140.08418;29165.545452701277;10401.112942453876;-0.0;0.0;545779.5966431274;81555.40015678966;0.0;34646.30546297956;2.719141289206352;0.2745427523526606
696;2019-09-06 04:36:45.096;728;720;228;228;201;46;70;37;49;43;806;254;44;77;308;170;292;666;207;269;71;15;683;360;364;130;364;301;685;-2.0;-1.0;764.0;224.0;0.0;46;0;7;1;0;0;1;0;0;0;1;1;0;0;0;17086.265625;7051.78173828125;5096.9677734375;2346.3720703125;668.0;362143;606.0;0.0;Calculated values ==>;1567737405.096;345.96000000000004;345.16;295.96000000000004;295.96000000000004;293.26000000000005;277.76000000000005;274.38016830617;280.16;276.86;278.06;277.46000000000004;353.76;298.56;277.56;280.86;303.96000000000004;290.16;302.36;339.76;300.06;280.26000000000005;333.76000000000005;339.96000000000004;274.66;240.39332010688793;267.7187500070086;274.38016830617;293.86;6830000.0;3600000.0;3640000.0;1300000.0;3640000.0;3010000.0;6850000.0;0.0;0.0;0.12733333333333333;0.037333333333333336;0.0;0.0;0.0;7051.78173828125;5096.9677734375;2346.3720703125;17086.265625;492789.6514699889;491450.2852142165;260674.9266088874;260674.9266088874;250863.1231605882;430148.3826014536;439497.19129777723;449001.87712873524;474275.9111487288;534627.5955927493;474756.85858618637;448311.18344306457;452794.9005889047;473105.5128213562;455461.04788358515;398004.95177768776;483578.54410679836;468142.12313909776;439664.2104404854;254219.67992080047;280170.41352433193;471562.9649996686;202404.3791696255;260733.55775445042;274.14147422665826;385957.2995089403;121403.00757001598;33531.33628331905;176911.66183972015;0;1;1;1;4;5;5;0;21;15;151108607304.87268;57579910865.05647;126877363004.89441;31400.081406793306;10048.58720432161;-0.0;0.0;546284.2344927269;81725.78876237551;0.0;34646.30546297956;2.859490924346326;0.28213405031510974
697;2019-09-06 04:37:45.136;728;722;232;231;201;44;86;37;56;43;811;254;52;83;308;169;292;668;208;270;87;14;680;358;363;130;363;301;682;-2.0;-1.0;531.0;245.0;0.0;46;0;3;1;0;0;1;0;0;0;1;1;0;0;0;16612.44140625;6737.58349609375;5002.91650390625;2339.90209960938;667.0;362144;605.0;0.0;Calculated values ==>;1567737465.136;345.96000000000004;345.36;296.36;296.26000000000005;293.26000000000005;277.56;274.1680685717883;281.76000000000005;276.86;278.76000000000005;277.46000000000004;354.26;298.56;278.36;281.46000000000004;303.96000000000004;290.06;302.36;339.96000000000004;300.16;281.86;333.66;339.86;274.56;240.39332010688793;267.7187500070086;274.1680685717883;293.96000000000004;6800000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;6820000.0;0.0;0.0;0.0885;0.04083333333333334;0.0;0.0;0.0;6737.58349609375;5002.91650390625;2339.90209960938;16612.44140625;493090.09731743403;492039.05776263104;262455.847436918;262048.3499687935;250976.96791659764;430280.9020939914;442336.0261245639;449961.7295482359;474275.9111487288;535146.9993186183;474756.85858618637;449414.24132049555;453592.4894501822;473236.84547860123;455654.961665661;399732.2275059084;484205.7536718159;468410.7303370065;442496.8743120531;253801.27034056993;279751.69817897916;471465.84688968514;201609.22478117925;260733.55775445042;273.8225318125372;386238.3092823946;121517.99555448069;33570.41460290007;176995.88365244603;0;1;1;1;4;5;5;0;21;15;151326852704.734;57657962865.00688;127058083404.77959;21979.19667188451;11019.145402763994;-0.0;0.0;546729.3583613113;81901.4702436152;0.0;34646.30546297956;2.3435653215872256;0.25232012998347403
698;2019-09-06 04:38:45.097;727;721;235;234;204;43;105;36;61;44;813;255;58;83;308;168;292;662;209;270;106;14;665;357;362;140;362;300;667;-2.0;-2.0;613.0;208.0;0.0;42;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15491.0947265625;6471.98974609375;4816.14892578125;1360.181640625;666.0;362145;604.0;0.0;Calculated values ==>;1567737525.097;345.86;345.26;296.66;296.56;293.56;277.46000000000004;274.0616903277293;283.66;276.76000000000005;279.26000000000005;277.56;354.46000000000004;298.66;278.96000000000004;281.46000000000004;303.96000000000004;289.96000000000004;302.36;339.36;300.16;283.76000000000005;333.56;339.76;274.56;242.56692532238324;267.5978703862781;274.0616903277293;294.06;6650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6670000.0;0.0;0.0;0.10216666666666667;0.034666666666666665;0.0;0.0;0.0;6471.98974609375;4816.14892578125;1360.181640625;15491.0947265625;494443.1390742868;493406.16876954393;264718.44700601435;264280.43194776366;252617.2526044001;430346.717906069;445538.0915760685;450822.23689861054;473079.08457772195;535427.6977906056;475002.7169722887;450415.47969397355;453764.10756270477;473367.9714813925;455681.92639110074;407151.83915472653;484963.0466879429;468550.0769906653;445692.85298803146;253382.8652305231;279332.9882161641;470126.95240123506;201486.5614938306;260733.55775445042;273.7701337190143;386505.6648558609;121628.00377958086;33601.22859193078;177077.65601104219;0;1;1;1;4;5;5;0;21;15;151544211329.60956;57738910214.96053;127238266209.67642;25473.79483718835;9312.86688479002;-0.0;0.0;547124.5429199566;82070.79354751464;0.0;34646.30546297956;2.750298922110601;0.27997349866169347
699;2019-09-06 04:39:45.107;724;717;235;235;207;41;119;36;64;44;811;255;62;82;307;169;292;636;206;270;120;15;657;356;361;146;361;299;659;-1.0;0.0;351.0;203.0;0.0;36;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15179.5546875;6361.7607421875;4484.71337890625;1330.81677246094;666.0;362146;603.0;0.0;Calculated values ==>;1567737585.107;345.56000000000006;344.86;296.66;296.66;293.86;277.26000000000005;273.955091788801;285.06;276.76000000000005;279.56;277.56;354.26;298.66;279.36;281.36;303.86;290.06;302.36;336.76000000000005;300.16;285.16;333.46000000000004;339.76;274.66;243.81672145450628;267.47669482898436;273.955091788801;293.76000000000005;6570000.0;3560000.0;3610000.0;1460000.0;3610000.0;2990000.0;6590000.000000001;0.0;0.0;0.058499999999999996;0.03383333333333333;0.0;0.0;0.0;6361.7607421875;4484.71337890625;1330.81677246094;15179.5546875;494818.5176949511;493647.60600585875;265307.4940194064;265307.4940194064;254042.8878268069;430412.23801567365;447870.8259232322;451405.6982211055;472292.90834925044;535293.1711558177;475131.19611833885;451136.38333451265;453803.3778391781;473373.8780217221;455987.71266879217;410523.46382741;482020.7472989534;468689.177056728;448021.58192360785;252964.46457616048;279332.9882161641;469412.11918731505;200916.6627833219;260733.55775445042;273.5426381762651;386761.2962000772;121734.96952537796;33623.65731628984;177155.17611507457;0;1;1;1;4;5;5;0;21;15;151761147480.43695;57824724515.287834;127417996160.36192;14653.60857311034;9084.09627500177;-0.0;0.0;547458.9936821561;82224.12712576878;0.0;34646.30546297956;1.9493420216048403;0.21736060034866633
700;2019-09-06 04:40:45.108;718;714;234;234;208;40;130;34;67;44;800;253;65;85;307;169;292;622;209;271;131;16;657;356;360;149;360;298;659;-1.0;-1.0;654.0;201.0;0.0;30;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14945.6826171875;6366.97412109375;4328.5009765625;1319.548828125;666.0;362147;602.0;0.0;Calculated values ==>;1567737645.108;344.96000000000004;344.56000000000006;296.56;296.56;293.96000000000004;277.16;273.955091788801;286.16;276.56;279.86;277.56;353.16;298.46000000000004;279.66;281.66;303.86;290.06;302.36;335.36;300.26000000000005;286.26000000000005;333.36;339.76;274.76000000000005;244.42749628697553;267.35522164206344;273.955091788801;294.06;6570000.0;3560000.0;3600000.0;1490000.0;3600000.0;2980000.0;6590000.000000001;0.0;0.0;0.109;0.033499999999999995;0.0;0.0;0.0;6366.97412109375;4328.5009765625;1319.548828125;14945.6826171875;493986.453453355;493229.2292924614;264856.6282091572;264856.6282091572;254408.0210824416;430412.23801567365;449700.19021006493;451984.99507843185;471896.8997537706;534225.1721736977;475026.1375875254;451717.33163425507;454368.62889584963;473504.79362229817;455987.71266879217;410523.46382741;479931.33415604825;468956.02269969863;449848.0173849151;252546.06836287308;279332.9882161641;469102.2676836683;201315.2751323352;260733.55775445042;273.69871347172926;387012.3440280404;121841.04408365702;33645.744064374376;177228.62079200565;0;1;1;1;4;5;5;0;21;15;151977451085.17566;57913225990.18092;127597099145.14557;27322.999474124535;8970.864250469658;-0.0;0.0;547808.8045788782;82374.58763759935;0.0;34646.30546297956;3.02070673756351;0.30164909141399715
701;2019-09-06 04:41:45.118;715;712;235;234;208;41;134;34;69;42;771;252;67;98;307;170;292;621;210;271;135;14;653;356;361;137;361;301;655;-2.0;0.0;517.0;263.0;0.0;29;1;1;1;0;0;1;0;0;0;1;0;1;0;0;15809.4208984375;6309.720703125;4177.8212890625;2349.28442382812;666.0;362148;600.0;0.0;Calculated values ==>;1567737705.118;344.66;344.36;296.66;296.56;293.96000000000004;277.26000000000005;273.955091788801;286.56;276.56;280.06;277.36;350.26;298.36;279.86;282.96000000000004;303.86;290.16;302.36;335.26000000000005;300.26000000000005;286.66;333.16;339.76;274.56;241.92719264551067;267.7187500070086;273.955091788801;294.16;6530000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6550000.0;0.0;0.0;0.08616666666666667;0.04383333333333333;0.0;0.0;0.0;6309.720703125;4177.8212890625;2349.28442382812;15809.4208984375;493969.0978078665;493352.04225664015;265615.57310438156;265157.6412630047;254594.48876969828;430412.23801567365;450108.39359056647;451723.4541494333;473273.90776018414;530986.2749545022;474522.3232231597;451454.1168198535;455565.25867805415;473373.8780217221;456126.82417621085;412098.1830122948;480243.49953063723;468817.39725562325;450255.8188384086;251709.28920128586;279332.9882161641;470531.02399546513;201047.4146707924;260733.55775445042;273.5938768707488;387268.6792727181;121946.70081369598;33676.3227704042;177299.51862521106;0;1;1;1;4;5;5;0;21;16;152193787135.14127;57999040290.16728;127776829095.117;21599.918735076222;11812.364875398152;-0.0;0.0;548216.5635123876;82547.81007921674;0.0;34646.30546297956;2.6028461028956644;0.28701054099334783
702;2019-09-06 04:42:45.149;712;710;236;236;210;41;139;34;71;42;752;254;69;106;307;171;292;617;210;271;139;12;654;356;361;134;361;302;656;-1.0;-1.0;620.0;272.0;0.0;26;1;1;1;0;0;1;0;0;0;1;0;1;0;0;15967.6103515625;6327.6376953125;4169.17431640625;2371.59204101562;664.0;362149;600.0;0.0;Calculated values ==>;1567737765.149;344.36;344.16;296.76000000000005;296.76000000000005;294.16;277.26000000000005;273.955091788801;287.06;276.56;280.26000000000005;277.36;348.36;298.56;280.06;283.76000000000005;303.86;290.26000000000005;302.36;334.86;300.26000000000005;287.06;333.16;339.56000000000006;274.36;241.2770596917726;267.8393353686513;273.955091788801;294.16;6540000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6559999.999999999;0.0;0.0;0.10333333333333333;0.04533333333333334;0.0;0.0;0.0;6327.6376953125;4169.17431640625;2371.59204101562;15967.6103515625;493452.39909923065;492972.6932645821;265998.9850132997;265998.9850132997;255288.65146538883;430412.23801567365;450843.4406997151;451815.7256113659;473663.1379967309;528928.5343954032;474627.8007999696;451546.2291266524;456441.3268141623;473373.8780217221;456265.7794717768;411710.7153531085;479527.86027513345;468817.39725562325;450843.4406997151;251709.28920128586;278495.58437821403;470737.49932489695;201080.13580890285;260733.55775445042;273.6066929471648;387533.6246837954;122052.06654435418;33715.68373354084;177369.1128602594;0;1;1;1;4;5;5;0;21;16;152410499044.77634;58080382295.030304;127957822559.81223;25909.34427958785;12224.4671460584;-0.0;0.0;548612.678590614;82748.22050430704;0.0;34646.30546297956;2.9633675838413938;0.3175489295396562
703;2019-09-06 04:43:45.109;711;709;238;237;211;41;141;34;72;41;756;255;71;109;307;172;292;619;210;272;142;11;650;357;361;130;361;303;652;-1.0;-1.0;790.0;216.0;0.0;26;1;0;1;0;0;1;0;0;0;1;0;1;0;0;16028.1923828125;6223.95458984375;4156.076171875;2405.04956054688;663.0;362150;598.0;0.0;Calculated values ==>;1567737825.109;344.26;344.06000000000006;296.96000000000004;296.86;294.26000000000005;277.26000000000005;274.0616903277293;287.26000000000005;276.56;280.36;277.26000000000005;348.76;298.66;280.26000000000005;284.06;303.86;290.36;302.36;335.06;300.36;287.36;332.96000000000004;339.46000000000004;274.26000000000005;240.39332010688793;267.9596281332873;274.0616903277293;294.16;6500000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3030000.0;6520000.0;0.0;0.0;0.13166666666666668;0.036000000000000004;0.0;0.0;0.0;6223.95458984375;4156.076171875;2405.04956054688;16028.1923828125;493714.48656895454;493236.05638383434;267278.2985071647;266797.203030535;255860.81090468477;430346.717906069;451136.02457736584;451773.65031303524;474082.51977729687;529269.6464291925;474616.08659367164;451638.7481213125;456666.60474933876;473373.8780217221;456239.458526686;413237.2936712944;480290.82492130337;468945.52311177674;451282.0147520161;250872.52762923925;278076.8904731985;471174.39379848284;201610.07416335132;260733.55775445042;273.81837810774846;387800.0786189584;122156.59341572873;33755.46254334805;177438.44369631424;0;1;1;1;4;5;5;0;21;16;152626954644.91406;58159529495.08066;128139201559.92761;32938.20419304172;9704.315506864736;-0.0;0.0;549102.7478973728;82930.83853329395;0.0;34646.30546297956;3.335334516877702;0.32814876063951404
704;2019-09-06 04:44:45.120;709;708;238;238;213;42;141;35;74;41;770;256;73;111;307;173;292;616;211;272;142;11;649;357;362;133;361;304;652;-2.0;-1.0;697.0;255.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15395.3837890625;6170.97412109375;4177.5673828125;1392.27770996094;660.0;362151;597.0;0.0;Calculated values ==>;1567737885.12;344.06000000000006;343.96000000000004;296.96000000000004;296.96000000000004;294.46000000000004;277.36;274.0616903277293;287.26000000000005;276.66;280.56;277.26000000000005;350.16;298.76000000000005;280.46000000000004;284.26000000000005;303.86;290.46000000000004;302.36;334.76000000000005;300.36;287.36;332.86;339.16;274.26000000000005;241.05796691057077;268.0796299477929;274.0616903277293;294.26000000000005;6490000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3040000.0;6520000.0;0.0;0.0;0.11616666666666667;0.042499999999999996;0.0;0.0;0.0;6170.97412109375;4177.5673828125;1392.27770996094;15395.3837890625;493537.46092888736;493096.929803483;267278.2985071647;267278.2985071647;256622.47231698973;430346.717906069;450956.69263597444;451866.65278891707;473695.32993624324;530655.2663078107;474604.47746397473;451731.67277983547;456762.43049300864;473373.8780217221;456378.44897120155;413609.5722332152;479842.38366484025;468806.88306923484;451103.10828574025;250454.15340279948;276820.84063482966;470773.7228275629;201451.9095895397;260733.55775445042;273.7565917758671;388061.9897616075;122259.90342487532;33787.112738697906;177507.90345779713;0;1;1;1;4;5;5;0;21;16;152843894409.61758;58238443959.97281;128321334944.6787;29089.846001661004;11446.177062615985;-0.0;0.0;549619.7430800322;83107.12495105123;0.0;34646.30546297956;3.4525719479948656;0.3588256727473823
705;2019-09-06 04:45:45.150;707;706;239;238;213;42;146;35;75;42;789;256;74;104;307;173;292;614;210;272;146;13;648;357;361;142;361;306;650;-1.0;-1.0;896.0;173.0;3.0;26;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15381.8916015625;6153.58056640625;4056.20166015625;1387.6240234375;657.0;362152;597.0;0.0;Calculated values ==>;1567737945.15;343.86;343.76;297.06;296.96000000000004;294.46000000000004;277.36;274.0616903277293;287.76000000000005;276.66;280.66;277.36;352.06000000000006;298.76000000000005;280.56;283.56;303.86;290.46000000000004;302.36;334.56;300.36;287.76000000000005;332.86;338.86;274.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;294.16;6480000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3060000.0;6500000.0;0.0;0.0;0.14933333333333335;0.028833333333333332;0.0005;0.0005;0.0;6153.58056640625;4056.20166015625;1387.6240234375;15381.8916015625;493360.5513772198;493020.2570712306;267945.2600471768;267452.9126123092;256726.38367936618;430346.717906069;451863.9960680124;451648.01289712475;472620.9849758201;532487.6948089948;474345.6840906391;451512.42183709046;455517.03287165967;473373.8780217221;456378.44897120155;413978.29729550204;479775.2463907118;468945.52311177674;451863.9960680124;250454.15340279948;275564.83829863765;469757.3781218893;201771.0554332322;267945.2600471768;273.88120077840074;388318.5952960737;122362.65939994149;33810.29016948112;177576.55250743282;0;1;1;1;4;5;5;0;21;16;153060902860.37604;58320985210.26129;128504426445.3186;37314.95898127463;7726.938970856279;-0.0;91.95936801041779;550173.3931435124;83266.98080653901;0.0;34647.072174213026;3.8917199542045293;0.3614509027833363
706;2019-09-06 04:46:45.121;705;705;238;238;213;42;153;35;75;43;800;255;74;102;307;173;292;614;210;272;153;14;650;355;360;147;360;308;653;-1.0;-2.0;430.0;118.0;0.0;19;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15444.4716796875;6297.3701171875;3916.36157226562;1383.8122558593802;653.0;362153;597.0;0.0;Calculated values ==>;1567738005.121;343.66;343.66;296.96000000000004;296.96000000000004;294.46000000000004;277.36;273.8482719121499;288.46000000000004;276.66;280.66;277.46000000000004;353.16;298.66;280.56;283.36;303.86;290.46000000000004;302.36;334.56;300.36;288.46000000000004;332.86;338.46000000000004;274.56;244.02132995426717;268.5567601203482;273.8482719121499;294.16;6500000.0;3550000.0;3600000.0;1470000.0;3600000.0;3080000.0;6530000.0;0.0;0.0;0.07166666666666667;0.019666666666666666;0.0;0.0;0.0;6297.3701171875;3916.36157226562;1383.8122558593802;15444.4716796875;492881.13416203624;492577.80032418744;267192.162376533;267192.162376533;256570.90940716318;430477.46260093397;453048.95603481703;451292.4901957996;472061.919703908;533486.862226083;473967.6738433798;451156.1242321242;454917.8587895395;473504.79362229817;456707.59526566305;413237.2936712944;479426.2774396648;469083.92018553516;453048.95603481703;250454.15340279948;273890.2417152289;469175.8739256364;201088.30034653927;267945.2600471768;273.6054618394352;388575.35749482195;122466.36717256643;33833.37430906225;177642.95842260806;0;1;1;1;4;5;5;0;21;16;153277098315.2179;58407643305.1979;128688537415.18393;17931.300272530327;5272.388947055578;-0.0;0.0;550633.5561173022;83375.25618070496;0.0;34647.83813188732;2.000741650904835;0.19677771623989082
707;2019-09-06 04:47:45.131;703;704;238;238;212;41;161;34;72;43;799;253;73;102;307;172;292;621;210;272;162;15;655;355;360;142;360;310;658;-2.0;-1.0;542.0;112.0;0.0;12;0;11;1;0;0;1;0;0;0;1;0;1;0;0;16851.0390625;6917.91455078125;3699.99780273438;2369.91674804688;646.0;362154;596.0;0.0;Calculated values ==>;1567738065.131;343.46000000000004;343.56000000000006;296.96000000000004;296.96000000000004;294.36;277.26000000000005;273.8482719121499;289.26000000000005;276.56;280.36;277.46000000000004;353.06000000000006;298.46000000000004;280.46000000000004;283.36;303.86;290.36;302.36;335.26000000000005;300.36;289.36;332.76000000000005;337.76;274.66;242.98782864720522;268.7936212382143;273.8482719121499;294.16;6550000.0;3550000.0;3600000.0;1420000.0;3600000.0;3100000.0;6580000.0;0.0;0.0;0.09033333333333333;0.018666666666666668;0.0;0.0;0.0;6917.91455078125;3699.99780273438;2369.91674804688;16851.0390625;492095.2251473363;491930.2946106361;266772.5682253866;266772.5682253866;255939.7436708437;430477.46260093397;454190.28494814504;450522.9254513887;472719.4423773052;533234.2831012857;473469.12837986264;450660.40720758017;454580.0488015734;473504.79362229817;456569.29167028697;411319.1845986929;479896.840823056;469083.92018553516;454332.15923965833;250035.78352995744;270959.89632461156;469955.4082113979;201236.39674331722;267945.2600471768;273.6634126664888;388844.5316058401;122576.51289934404;33864.660597602335;177706.4386623332;0;1;1;1;4;5;5;0;21;17;153493134315.18356;58494357755.18412;128873968315.15446;22518.88309329579;5016.08821407084;-0.0;0.0;550970.6971594407;83461.007779919;0.0;34647.83813188732;2.1200595643850915;0.19950303197854627
708;2019-09-06 04:48:45.132;705;704;238;238;213;41;163;34;52;41;785;251;59;107;307;172;292;632;212;273;163;13;662;356;361;136;361;310;665;-2.0;-1.0;687.0;214.0;0.0;11;0;19;1;0;0;1;0;0;0;1;0;1;0;0;17584.416015625;7485.07763671875;3761.56103515625;2415.87231445312;632.0;362155;594.0;0.0;Calculated values ==>;1567738125.132;343.66;343.56000000000006;296.96000000000004;296.96000000000004;294.46000000000004;277.26000000000005;273.955091788801;289.46000000000004;276.56;278.36;277.26000000000005;351.66;298.26000000000005;279.06;283.86;303.86;290.36;302.36;336.36;300.46000000000004;289.46000000000004;332.56;336.36;274.46000000000004;241.71165711629368;268.7936212382143;273.955091788801;294.36;6620000.0;3560000.0;3610000.0;1360000.0;3610000.0;3100000.0;6650000.0;0.0;0.0;0.1145;0.035666666666666666;0.0;0.0;0.0;7485.07763671875;3761.56103515625;2415.87231445312;17584.416015625;491663.5071789791;491215.91552891885;266213.66977654945;266213.66977654945;255971.52245253333;430412.23801567365;454303.793856829;447737.06391146855;473306.2826088756;531770.671694277;473231.12580128683;448720.21487353265;455243.61848082655;473373.8780217221;456404.5795205577;408454.21186339884;480742.0244710435;469073.5550868863;454303.793856829;249199.05678690012;265099.94585879904;470567.18631662737;201321.68544178337;267945.2600471768;273.7012201950901;389131.49851384654;122696.53983451048;33904.54283776792;177768.61935556814;0;1;1;1;4;5;5;0;21;17;153709437919.92227;58577759145.083374;129059971414.92978;28214.560834778953;9603.08953120277;-0.0;0.0;551393.4829046422;83582.83629142381;0.0;34647.83813188732;2.7679868220289308;0.2812841992131796
709;2019-09-06 04:49:45.113;710;707;236;237;213;43;161;35;6;41;783;253;20;103;307;173;292;643;213;273;161;11;674;357;362;134;362;309;676;-2.0;-1.0;238.0;2.0;1.0;15;0;24;1;0;0;1;0;0;0;1;0;1;0;0;18412.134765625;7987.7314453125;3946.47998046875;2414.51147460938;593.0;362156;614.0;0.0;Calculated values ==>;1567738185.113;344.16;343.86;296.76000000000005;296.86;294.46000000000004;277.46000000000004;274.0616903277293;289.26000000000005;276.66;273.76000000000005;277.26000000000005;351.46000000000004;298.46000000000004;275.16;283.46000000000004;303.86;290.46000000000004;302.36;337.46000000000004;300.46000000000004;289.26000000000005;334.56;332.46000000000004;274.26000000000005;241.2770596917726;268.67533136820026;274.0616903277293;294.46000000000004;6740000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6759999.999999999;0.0;0.0;0.03966666666666666;0.0003333333333333333;0.00016666666666666666;0.00016666666666666666;0.0;7987.7314453125;3946.47998046875;2414.51147460938;18412.134765625;491146.37655501056;490514.04092716123;264523.43766678264;264956.60104662424;255451.03770758442;430346.717906069;453848.19279329677;441234.1507901912;473565.85517348704;531636.529601254;473600.00640627457;443321.5776185104;454881.81776438176;473242.75661396363;456378.44897120155;402911.4594962241;481140.8255608043;468935.14373327745;453848.19279329677;257567.11924055516;248780.69988749037;470639.7110939334;202210.09838822566;264523.43766678264;274.05220681960583;389431.37477919203;122825.43907905533;33944.783289128165;177832.83268997737;0;1;1;1;4;5;5;0;21;17;153926269234.72922;58658733495.01128;129245612609.7645;9481.287411944631;89.47653756856924;-0.0;31.55412585441902;551707.5154979302;83663.58209765345;0.0;34648.100999668044;0.6692106427887186;0.05259178256936745
710;2019-09-06 04:50:48.143;717;710;235;235;211;44;161;35;-11;41;790;255;-6;89;307;174;292;654;215;273;161;10;689;357;362;131;362;308;691;-2.0;-3.0;353.0;134.0;3.0;18;0;27;1;0;0;1;0;0;0;1;0;1;0;0;18997.39453125;8382.361328125;4204.53515625;2421.22802734375;567.0;362157;653.0;13.0;Calculated values ==>;1567738248.143;344.86;344.16;296.66;296.66;294.26000000000005;277.56;274.0616903277293;289.26000000000005;276.66;272.06;277.26000000000005;352.16;298.66;272.56;282.06;303.86;290.56;302.36;338.56000000000006;300.46000000000004;289.26000000000005;338.46000000000004;329.86;274.16;240.61611355647437;268.5567601203482;274.0616903277293;294.66;6890000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;6909999.999999999;0.0;0.0;0.05883333333333333;0.022333333333333334;0.0005;0.0005;0.03282853642387559;8382.361328125;4204.53515625;2421.22802734375;18997.39453125;490612.89315373113;489397.71658772154;263131.30323438434;263131.30323438434;254073.72198541628;430346.717906069;453848.19279329677;438851.5721092266;473953.66127806285;532442.8793859992;473967.6738433798;439623.1850327762;453185.49347228673;473242.75661396363;456517.28431931394;394189.8336641615;481103.4784286012;468935.14373327745;453848.19279329677;273890.2417152289;237904.88540968279;470943.72446171107;201406.28675509433;263131.30323438434;273.7387578525986;389758.86403342977;122968.74559947776;33987.11615866563;177904.18803495434;0;1;1;1;4;5;5;0;21;17;154154437834.62564;58742248244.973366;129440060159.67624;13969.697621668114;6019.66944211444;-0.0;95.35844477945622;551912.8093293188;83717.0625797263;0.0;34649.212013462966;1.3382568550040557;0.14269069733263307
711;2019-09-06 04:51:45.113;725;714;232;232;208;45;79;36;-9;41;800;257;-9;76;308;174;292;662;215;272;83;9;689;360;365;129;365;306;691;-2.0;-1.0;112.0;0.0;2.0;37;0;26;1;0;0;1;0;0;0;1;0;1;0;0;19249.658203125;8345.89453125;4844.85009765625;2399.05712890625;551.0;362158;668.0;0.0;Calculated values ==>;1567738305.113;345.66;344.56000000000006;296.36;296.36;293.96000000000004;277.66;274.38016830617;281.06;276.76000000000005;272.26000000000005;277.26000000000005;353.16;298.86;272.26000000000005;280.76000000000005;303.96000000000004;290.56;302.36;339.36;300.36;281.46000000000004;339.96000000000004;328.26000000000005;274.06;240.16925963744896;268.3187672390254;274.38016830617;294.66;6890000.000000001;3600000.0;3650000.0;1290000.0;3650000.0;3060000.0;6909999.999999999;0.0;0.0;0.018666666666666668;0.0;0.0003333333333333333;0.0003333333333333333;0.0;8345.89453125;4844.85009765625;2399.05712890625;19249.658203125;491758.754483057;489975.72090575023;261919.1666614834;261919.1666614834;253026.30984957475;430148.3826014536;440772.66656542826;439601.1947501439;474211.1747634917;533634.8161799634;474463.65955970524;439601.1947501439;451783.45028349594;472973.972606698;456021.5327257621;394189.8336641615;482313.3703073789;468389.4931519048;441428.5125654924;280170.41352433193;231213.40812182956;471113.4222737492;203019.46007791444;261919.1666614834;274.38016830617;390061.4938383425;123101.10792403153;34025.256664983615;177975.79129581182;0;1;1;1;4;5;5;0;21;17;154361523784.72964;58816309245.01056;129614958059.76407;4416.192380548284;0.0;-0.0;59.836448634669665;552058.2876840344;83764.69321421096;0.0;34650.43999305772;0.2871126200780511;0.02224967092380971
