;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
712;2019-09-06 04:52:45.114;732;718;230;229;204;47;52;38;1;43;809;259;-1;58;308;173;292;668;216;271;54;10;689;361;366;137;366;303;691;-2.0;0.0;874.0;214.0;2.0;47;100;20;1;0;0;1;0;0;0;1;0;0;0;0;18014.830078125;7946.1025390625;5195.7607421875;1387.0751953125;539.0;362159;667.0;0.0;Calculated values ==>;1567738365.114;346.36;344.96000000000004;296.16;296.06;293.56;277.86;274.4858918419099;278.36;276.96000000000004;273.26000000000005;277.46000000000004;354.06000000000006;299.06;273.06;278.96000000000004;303.96000000000004;290.46000000000004;302.36;339.96000000000004;300.26000000000005;278.56;339.86;327.06;274.16;241.92719264551067;267.9596281332873;274.4858918419099;294.76000000000005;6890000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;6909999.999999999;0.0;0.0;0.14566666666666667;0.035666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7946.1025390625;5195.7607421875;1387.0751953125;18014.830078125;492755.95180520666;490551.97691997484;261125.95170477123;260733.55775445042;251652.9129262537;430081.6785162784;435951.10114504345;441753.0823843035;473371.616014766;534792.7165387104;475085.68076045427;441455.363107709;449870.8715090784;472842.22392521554;455715.22267118655;394189.8336641615;483214.9590405755;468120.5833189232;436302.8844306002;279751.69817897916;226195.42121513622;470138.0144479632;202644.54114169857;261125.95170477123;274.23939262837473;390372.03641716845;123236.876829437;34056.80829362441;178059.46444757123;0;1;1;1;4;5;5;0;21;17;154580827440.33615;58896110575.23126;129797661105.26935;34830.14417433945;9540.600547923437;-0.0;58.39231090860966;552385.3459404431;83844.19954408029;0.0;34651.42524914397;3.0579754401770507;0.3036242687958881
713;2019-09-06 04:53:45.125;735;721;229;228;202;47;42;38;10;44;816;259;7;49;308;170;292;669;215;270;43;12;681;361;366;144;366;301;683;-1.0;-1.0;929.0;113.0;0.0;58;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17551.173828125;7532.6708984375;5494.6728515625;1359.45532226562;533.0;362160;661.0;0.0;Calculated values ==>;1567738425.125;346.66;345.26;296.06;295.96000000000004;293.36;277.86;274.4858918419099;277.36;276.96000000000004;274.16;277.56;354.76;299.06;273.86;278.06;303.96000000000004;290.16;302.36;340.06000000000006;300.16;277.46000000000004;339.26;326.46000000000004;274.36;243.40439225979637;267.7187500070086;274.4858918419099;294.66;6809999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3010000.0;6830000.0;0.0;0.0;0.15483333333333332;0.01883333333333333;0.0;0.0;0.0;7532.6708984375;5494.6728515625;1359.45532226562;17551.173828125;493977.1741751378;491795.6726094236;261184.93208673067;260787.6401602394;251279.16860700594;430081.6785162784;434163.16617520025;443489.2359988558;472555.8254779879;535666.2179638868;475342.1913689432;443052.165307785;449001.87712873524;472842.22392521554;455293.5464013049;399167.88655432814;484244.4364583603;467991.1985704127;434344.22949482966;277239.5186164033;223686.61821467688;469386.1838448776;202936.8293082239;261125.95170477123;274.35280099230897;390668.47411959915;123365.8902560326;34079.700243994565;178148.5677266709;0;1;1;1;4;5;5;0;21;17;154800467700.03598;58980426030.11603;129978894325.02167;37245.53096926617;5018.12951044031;-0.0;0.0;552986.0866814336;83965.54453690507;0.0;34651.91194094469;2.9376694751496824;0.2642954187436929
714;2019-09-06 04:54:45.135;733;720;231;230;202;46;59;38;16;45;811;257;13;48;308;169;292;665;216;271;60;12;676;360;365;146;365;302;678;-1.0;-1.0;953.0;50.0;0.0;61;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17426.392578125;7415.2822265625;5531.345703125;1349.98168945312;530.0;362161;655.0;0.0;Calculated values ==>;1567738485.135;346.46000000000004;345.16;296.26000000000005;296.16;293.36;277.76000000000005;274.38016830617;279.06;276.96000000000004;274.76000000000005;277.66;354.26;298.86;274.46000000000004;277.96000000000004;303.96000000000004;290.06;302.36;339.66;300.26000000000005;279.16;338.66;326.16;274.36;243.81672145450628;267.8393353686513;274.38016830617;294.76000000000005;6759999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;6780000.0;0.0;0.0;0.15883333333333333;0.008333333333333333;0.0;0.0;0.0;7415.2822265625;5531.345703125;1349.98168945312;17426.392578125;494191.74486015545;492159.37810671853;262291.4913760608;261882.76848010853;251473.55481579568;430148.3826014536;437404.9428379243;444156.6089809168;472391.9387022875;535073.8603586748;474979.7137915939;443721.9807720978;448678.4000570146;472973.972606698;455320.5203350088;401888.0799582284;484200.26158573554;468260.44172731694;437577.1061865502;274727.5295995403;222432.26289678228;469113.0740164594;202856.00720225004;261125.95170477123;274.3168309152385;390960.00241955824;123490.47729310047;34102.28264886226;178240.46652852668;0;1;1;1;4;5;5;0;21;17;155019804250.00113;59067440530.1022;130159824474.99292;38326.5789158449;2218.808890118411;-0.0;0.0;553615.9592249731;84025.86240820348;0.0;34651.91194094469;2.83601419400025;0.23903899837421982
715;2019-09-06 04:55:45.126;728;717;234;233;204;44;82;37;24;45;800;255;20;52;307;168;292;658;216;271;83;12;667;359;363;141;363;303;669;-2.0;-1.0;818.0;63.0;0.0;60;1;14;1;0;0;1;0;0;0;1;1;0;0;0;18251.951171875;7225.5615234375;5463.8388671875;2434.38989257812;529.0;362162;649.0;0.0;Calculated values ==>;1567738545.126;345.96000000000004;344.86;296.56;296.46000000000004;293.56;277.56;274.27422755570615;281.36;276.86;275.56;277.66;353.16;298.66;275.16;278.36;303.86;289.96000000000004;302.36;338.96000000000004;300.26000000000005;281.46000000000004;338.06000000000006;326.06;274.36;242.77792619122317;267.9596281332873;274.27422755570615;294.76000000000005;6670000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6690000.000000001;0.0;0.0;0.13633333333333333;0.0105;0.0;0.0;0.0;7225.5615234375;5463.8388671875;2434.38989257812;18251.951171875;494384.3138612536;492643.7746242481;264141.36836275656;263710.4465935921;252533.36033113144;430214.79039162316;441689.4268647018;445108.7251088686;473046.85946660035;533856.4728902216;474616.08659367164;444533.65563525405;449045.67269265273;473111.4285017466;455347.6215741906;406255.33057775284;484156.4259066719;468539.4126624423;441851.56343584816;272215.72791638016;222014.15119762826;469794.0480163998;202525.4737572268;261125.95170477123;274.1839488206058;391257.27735256666;123612.4660231678;34133.81434821496;178332.07932253578;0;1;1;1;4;5;5;0;22;17;155238171489.77203;59153527615.01188;130341297249.80252;33072.183267607164;2806.3200297213166;-0.0;0.0;554210.8596607583;84067.7322010804;0.0;34651.91194094469;2.3723221907656376;0.205224146011807
716;2019-09-06 04:56:45.116;722;713;236;236;208;42;95;36;36;44;772;254;32;67;307;169;292;645;217;272;96;9;661;358;363;135;363;304;662;-1.0;-1.0;585.0;175.0;0.0;59;1;15;1;0;0;1;0;0;0;1;1;0;0;0;18275.27734375;7238.90087890625;5266.5751953125;2371.1201171875;531.0;362163;644.0;0.0;Calculated values ==>;1567738605.116;345.36;344.46000000000004;296.76000000000005;296.76000000000005;293.96000000000004;277.36;274.1680685717883;282.66;276.76000000000005;276.76000000000005;277.56;350.36;298.56;276.36;279.86;303.86;290.06;302.36;337.66;300.36;282.76000000000005;337.56000000000006;326.26000000000005;274.06;241.49495122638035;268.0796299477929;274.1680685717883;294.86;6609999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6620000.0;0.0;0.0;0.09749999999999999;0.029166666666666667;0.0;0.0;0.0;7238.90087890625;5266.5751953125;2371.1201171875;18275.27734375;494144.28264836536;492787.5457957025;265533.130603742;265533.130603742;254270.3555748731;430280.9020939914;443772.5489559649;446621.9564447741;473728.41363301896;530863.9974095965;474369.08190762304;446054.7494118788;450918.5752778107;473111.4285017466;455654.961665661;408877.7686574205;483015.57972712023;468667.9988650251;443930.65907857305;270122.7006405761;222850.3779558165;470309.5239926605;201709.1785791195;261125.95170477123;273.8615592960705;391561.62019131676;123732.98312034205;34173.85359064992;178421.48453638464;0;1;1;1;4;5;5;0;22;17;155455935189.80664;59236313815.02504;130523366899.83147;23878.995841901324;7834.17674122828;-0.0;0.0;554685.3737212197;84156.38822905134;0.0;34651.91194094469;2.1317492371977753;0.2192276670938229
717;2019-09-06 04:57:45.097;716;709;238;237;210;41;110;35;48;43;763;255;43;75;307;171;292;635;219;272;110;8;662;357;362;130;362;303;664;-1.0;-2.0;752.0;210.0;0.0;57;1;15;1;0;0;1;0;0;0;1;1;0;0;0;18534.595703125;7248.900390625;5290.0859375;2386.94897460938;533.0;362164;639.0;0.0;Calculated values ==>;1567738665.097;344.76;344.06000000000006;296.96000000000004;296.86;294.16;277.26000000000005;274.0616903277293;284.16;276.66;277.96000000000004;277.46000000000004;349.46000000000004;298.66;277.46000000000004;280.66;303.86;290.26000000000005;302.36;336.66;300.36;284.16;337.06;326.46000000000004;273.96000000000004;240.39332010688793;267.9596281332873;274.0616903277293;295.06;6620000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;6640000.000000001;0.0;0.0;0.12533333333333332;0.035;0.0;0.0;0.0;7248.900390625;5290.0859375;2386.94897460938;18534.595703125;493207.47225709044;492023.4099837706;266291.6120188077;265834.5938875184;254909.3155658053;430346.717906069;446309.27618188073;448492.1240640218;474275.9111487288;530000.5021584429;474616.08659367164;447796.21272308455;452177.4573873848;473242.75661396363;456100.3120227489;408454.21186339884;481305.0983266346;468806.88306923484;446309.27618188073;268029.79939014546;223686.61821467688;470882.7909457206;201493.78100680435;261125.95170477123;273.77295472475635;391868.27199593605;123853.67656578288;34213.49161036394;178509.42885455734;0;1;1;1;4;5;5;0;22;17;155673366314.61304;59315788639.95428;130705409234.66937;30957.125663171253;9428.61534786207;-0.0;0.0;555142.1966935901;84300.19927507549;0.0;34651.91194094469;2.7057427351728367;0.27680694155275715
718;2019-09-06 04:58:45.107;713;706;239;238;211;41;121;35;56;42;773;258;52;81;307;172;292;635;218;272;121;6;658;357;362;128;362;303;660;-1.0;0.0;819.0;212.0;0.0;53;1;14;1;0;0;1;0;0;0;1;1;0;0;0;18487.61328125;7125.5986328125;5077.3310546875;2389.88842773438;536.0;362165;634.0;0.0;Calculated values ==>;1567738725.107;344.46000000000004;343.76;297.06;296.96000000000004;294.26000000000005;277.26000000000005;274.0616903277293;285.26000000000005;276.66;278.76000000000005;277.36;350.46000000000004;298.96000000000004;278.36;281.26000000000005;303.86;290.36;302.36;336.66;300.36;285.26000000000005;336.56;326.76000000000005;273.76000000000005;239.943914813709;267.9596281332873;274.0616903277293;294.96000000000004;6580000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3030000.0;6600000.0;0.0;0.0;0.13649999999999998;0.035333333333333335;0.0;0.0;0.0;7125.5986328125;5077.3310546875;2389.88842773438;18487.61328125;493190.1078127409;492007.7982806743;267079.6813022979;266609.636897295;255468.20482646706;430346.717906069;447983.6918188402;449596.476301459;474436.0440701247;531043.8128972996;474968.3692281236;449045.67269265273;452981.10741356865;473242.75661396363;456239.458526686;410119.02481739473;481759.15101506596;468806.88306923484;447983.6918188402;265937.0223246507;224941.0041839467;470955.832672121;201518.86234377694;261125.95170477123;273.78275418442473;392176.84182505077;123973.48402268378;34253.30522336505;178595.83839567873;0;1;1;1;4;5;5;0;22;17;155890602515.4416;59393201540.249535;130887239535.36288;33862.594305223596;9520.106284934824;-0.0;0.0;555682.4510561095;84458.13160695342;0.0;34651.91194094469;2.9728802379074697;0.29908309075022765
719;2019-09-06 04:59:45.088;711;704;240;239;213;41;126;35;62;43;789;259;59;79;307;173;292;632;218;273;127;7;651;356;361;138;361;302;653;-2.0;-1.0;758.0;186.0;0.0;52;100;10;1;0;0;1;0;0;0;1;0;0;0;0;17212.857421875;6840.12841796875;4977.9638671875;1372.34777832031;537.0;362166;630.0;0.0;Calculated values ==>;1567738785.088;344.26;343.56000000000006;297.16;297.06;294.46000000000004;277.26000000000005;273.955091788801;285.76000000000005;276.66;279.36;277.46000000000004;352.06000000000006;299.06;279.06;281.06;303.86;290.46000000000004;302.36;336.36;300.46000000000004;285.86;336.16;326.86;273.86;242.14157278889297;267.8393353686513;273.955091788801;294.96000000000004;6509999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6530000.0;0.0;0.0;0.12633333333333333;0.031000000000000003;0.0;0.0;0.0;6840.12841796875;4977.9638671875;1372.34777832031;17212.857421875;493614.2978142279;492438.1566776844;268169.1906472552;267677.35679107456;256570.90940716318;430412.23801567365;448921.2697489987;450598.1702979624;473241.6031071014;532785.7652335914;475214.0343977804;450189.5037919261;452887.80507058726;473373.8780217221;456543.2252788729;412861.3682494215;482106.9055558936;469073.5550868863;449070.42561353813;264262.8888514036;225359.1397227605;469707.477533517;201275.91627311026;261125.95170477123;273.6833201293886;392474.25153773656;124089.82822733476;34284.64726359762;178679.60598514706;0;1;1;1;4;5;5;0;22;17;156107433830.24854;59472976270.178505;131068682060.20132;31497.71142513965;8321.37839907261;-0.0;0.0;556226.9477914599;84606.76356415878;0.0;34651.91194094469;3.0187840309034595;0.30071285897258776
720;2019-09-06 05:00:45.108;708;701;239;239;212;39;144;34;65;43;802;259;63;79;306;173;292;613;217;273;145;9;650;354;359;143;359;303;652;-2.0;-1.0;562.0;100.0;0.0;36;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16719.26953125;6810.92626953125;4447.13232421875;1367.45190429688;538.0;362167;626.0;0.0;Calculated values ==>;1567738845.108;343.96000000000004;343.26;297.06;297.06;294.36;277.06;273.7412296467126;287.56;276.56;279.66;277.46000000000004;353.36;299.06;279.46000000000004;281.06;303.76000000000005;290.46000000000004;302.36;334.46000000000004;300.46000000000004;287.66;335.76000000000005;326.96000000000004;274.06;243.1966462407574;267.9596281332873;273.7412296467126;294.86;6500000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6520000.0;0.0;0.0;0.09366666666666666;0.016666666666666666;0.0;0.0;0.0;6810.92626953125;4447.13232421875;1367.45190429688;16719.26953125;493298.2247501735;492120.41881428624;267765.82925550855;267765.82925550855;256240.38004020049;430542.39183029096;451927.9976308351;450826.11921441107;472588.3698738022;534064.5815565682;475085.68076045427;450553.9940556073;452713.8028340145;473510.8119482978;456871.56176639436;413237.2936712944;479392.6791490817;469349.65363169165;452072.5685621261;262588.8327430989;225777.27872811773;469224.6196281288;200938.82916882282;261125.95170477123;273.54250366067373;392757.11351816426;124203.62493595744;34307.48653816684;178758.17463420657;0;1;1;1;4;5;5;0;22;17;156323505830.17987;59557304370.1517;131250242560.14363;23406.109500936764;4471.429840988433;-0.0;0.0;556684.6321429787;84713.40583503718;0.0;34651.91194094469;2.2080326451938515;0.20898369930581556
721;2019-09-06 05:01:45.089;705;699;237;237;213;39;148;33;65;43;802;257;64;82;306;173;292;608;215;273;148;10;657;355;360;146;360;302;659;-2.0;-1.0;527.0;189.0;0.0;33;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16813.7890625;6891.42822265625;4399.9365234375;1354.39440917969;538.0;362168;624.0;0.0;Calculated values ==>;1567738905.089;343.66;343.06000000000006;296.86;296.86;294.46000000000004;277.06;273.8482719121499;287.96000000000004;276.46000000000004;279.66;277.46000000000004;353.36;298.86;279.56;281.36;303.76000000000005;290.46000000000004;302.36;333.96000000000004;300.46000000000004;287.96000000000004;335.56;326.96000000000004;274.16;243.81672145450628;267.8393353686513;273.8482719121499;294.66;6570000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;6590000.000000001;0.0;0.0;0.08783333333333333;0.0315;0.0;0.0;0.0;6891.42822265625;4399.9365234375;1354.39440917969;16813.7890625;492172.24548596266;491124.4664629641;266224.3392202044;266224.3392202044;256266.85574251812;430477.46260093397;452329.7272228385;451005.4113257816;472193.8583601894;534138.2773483482;474979.7137915939;450869.8209981238;453287.4633838977;473379.9012784903;456707.59526566305;410523.46382741;477814.1368975514;469211.7246618552;452329.7272228385;261751.83340796042;225777.27872811773;468913.5974984004;200843.86924547446;261125.95170477123;273.5096962581207;393036.46718284773;124317.77506429968;34330.161408108965;178831.87686143973;0;1;1;1;4;5;5;0;22;17;156539137524.98788;59643976915.07453;131431685084.98209;21972.52211272031;8444.196439967169;-0.0;0.0;557062.6676569225;84821.00197104666;0.0;34651.91194094469;2.4052900406539317;0.2525106989434357
722;2019-09-06 05:02:45.089;705;700;237;236;211;40;149;33;62;43;794;254;62;85;306;173;292;619;214;273;149;10;652;355;360;141;360;304;655;-1.0;-2.0;824.0;178.0;0.0;31;0;9;1;0;0;1;0;0;0;1;0;1;0;0;17660.775390625;6752.572265625;4274.6689453125;2506.75830078125;537.0;362169;623.0;0.0;Calculated values ==>;1567738965.089;343.66;343.16;296.86;296.76000000000005;294.26000000000005;277.16;273.8482719121499;288.06;276.46000000000004;279.36;277.46000000000004;352.56000000000006;298.56;279.36;281.66;303.76000000000005;290.46000000000004;302.36;335.06;300.46000000000004;288.06;335.46000000000004;326.86;274.16;242.77792619122317;268.0796299477929;273.8482719121499;294.56;6520000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6550000.0;0.0;0.0;0.13733333333333334;0.029666666666666668;0.0;0.0;0.0;6752.572265625;4274.6689453125;2506.75830078125;17660.775390625;492678.99066113745;491674.5668050128;266547.5775473314;266078.8046797589;255711.81995860438;430477.46260093397;452473.9457314294;450236.6707993473;472850.300935316;533157.754191297;474369.08190762304;450236.6707993473;453341.6958874381;473379.9012784903;456707.59526566305;412481.6985816161;479944.0695426515;469211.7246618552;452473.9457314294;261333.34086894934;225359.1397227605;469596.2179012159;201131.67752131645;261125.95170477123;273.62244115678925;393323.7552199571;124431.47506836869;34362.33768069197;178904.165240346;0;1;1;1;4;5;5;0;22;18;156755137524.98788;59730076915.07453;131613485084.98209;34210.41907684957;7964.44803127035;-0.0;0.0;557530.8588335023;84957.74067497364;0.0;34651.91194094469;3.1162160949985083;0.2998441053385663
723;2019-09-06 05:03:45.110;706;700;237;237;210;40;159;33;59;41;770;252;60;96;306;173;291;619;212;274;159;9;653;354;359;133;359;305;656;-1.0;-1.0;751.0;123.0;0.0;18;0;12;1;0;0;1;0;0;0;1;0;1;0;0;17333.435546875;6949.86474609375;3912.59252929688;2378.97827148438;536.0;362170;621.0;0.0;Calculated values ==>;1567739025.11;343.76;343.16;296.86;296.86;294.16;277.16;273.7412296467126;289.06;276.46000000000004;279.06;277.26000000000005;350.16;298.36;279.16;282.76000000000005;303.76000000000005;290.46000000000004;302.26000000000005;335.06;300.56;289.06;335.26000000000005;326.76000000000005;274.06;241.05796691057077;268.19934244402924;273.7412296467126;294.36;6530000.0;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;6559999.999999999;0.0;0.0;0.12516666666666668;0.0205;0.0;0.0;0.0;6949.86474609375;3912.59252929688;2378.97827148438;17333.435546875;492717.3493829451;491572.4142140469;266465.76627811615;266465.76627811615;255288.65146538883;430542.39183029096;454077.13592351135;449642.78568856575;473695.32993624324;530579.5801781024;474003.4164122094;449780.39048942225;454630.7613768229;473510.8119482978;456871.56176639436;411697.10516380495;479828.2456378394;469477.1400903877;454077.13592351135;260496.36997498586;224941.0041839467;470578.4057836597;201008.29674406387;261125.95170477123;273.56971024238635;393615.47571043984;124545.7020087334;34403.0664021304;178972.4162987096;0;1;1;1;4;5;5;0;22;18;156970913019.65875;59812305684.949104;131796249029.70331;31120.750199553488;5526.187235311714;-0.0;0.0;558075.475792552;85070.20198304314;0.0;34651.91194094469;2.7675955001354753;0.25429930011722646
724;2019-09-06 05:04:45.120;707;701;235;236;212;40;161;32;54;40;764;252;55;99;306;173;291;626;212;274;161;7;665;354;359;125;359;305;668;-1.0;-1.0;535.0;216.0;0.0;12;0;14;1;0;0;1;0;0;0;1;0;1;0;0;17605.79296875;7260.0576171875;3807.54931640625;2400.43188476562;534.0;362171;620.0;0.0;Calculated values ==>;1567739085.12;343.86;343.26;296.66;296.76000000000005;294.36;277.16;273.7412296467126;289.26000000000005;276.36;278.56;277.16;349.56000000000006;298.36;278.66;283.06;303.76000000000005;290.46000000000004;302.26000000000005;335.76000000000005;300.56;289.26000000000005;335.16;326.56;273.86;239.25999513918347;268.19934244402924;273.7412296467126;294.36;6650000.0;3540000.0;3590000.0;1250000.0;3590000.0;3050000.0;6680000.0;0.0;0.0;0.08916666666666666;0.036000000000000004;0.0;0.0;0.0;7260.0576171875;3807.54931640625;2400.43188476562;17605.79296875;491639.7714510806;490482.43778642773;264647.1782666079;265088.02790982043;255457.39774390295;430542.39183029096;454360.65208595496;448952.2146688218;474627.7726321263;529952.8012266188;474003.4164122094;449090.67229019303;455026.60586039413;473510.8119482978;456871.56176639436;406682.5271895709;479492.40247061115;469477.1400903877;454360.65208595496;260077.89159075968;224104.74344509715;471451.91422796086;200533.51922663423;261125.95170477123;273.3835293608409;393906.68447473005;124664.13776441186;34442.90145816248;179036.76153649946;0;1;1;1;4;5;5;0;22;18;157186348919.6245;59889718584.9368;131979279529.67422;22150.66701026172;9753.06222004776;-0.0;0.0;558519.4782573093;85197.55028299736;0.0;34651.91194094469;2.3688474365561625;0.25230042061125174
725;2019-09-06 05:05:45.121;711;703;234;234;210;41;162;33;47;41;779;253;49;89;306;173;291;638;212;274;162;9;672;355;359;133;359;304;674;-3.0;-1.0;662.0;182.0;0.0;10;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16569.435546875;7305.6806640625;3750.83203125;1382.80432128906;532.0;362172;619.0;0.0;Calculated values ==>;1567739145.121;344.26;343.46000000000004;296.56;296.56;294.16;277.26000000000005;273.8482719121499;289.36;276.46000000000004;277.86;277.26000000000005;351.06000000000006;298.46000000000004;278.06;282.06;303.76000000000005;290.46000000000004;302.26000000000005;336.96000000000004;300.56;289.36;335.06;326.36;274.06;241.05796691057077;268.0796299477929;273.8482719121499;294.36;6720000.0;3550000.0;3590000.0;1330000.0;3590000.0;3040000.0;6740000.000000001;0.0;0.0;0.11033333333333334;0.030333333333333334;0.0;0.0;0.0;7305.6806640625;3750.83203125;1382.80432128906;16569.435546875;491492.3782842859;490148.751869487;263801.7791140382;263801.7791140382;254453.9360202589;430477.46260093397;454502.1527430527;448165.9890469976;473695.32993624324;531594.2784903181;474251.29512525245;448444.3321323563;453873.7933425479;473510.8119482978;456707.59526566305;403377.59052975493;480615.2521362624;469477.1400903877;454502.1527430527;259659.41789560125;223268.49639005636;470578.4057836597;201037.61522673166;261125.95170477123;273.58561604831954;394191.48279304075;124785.52094011051;34474.42895208293;179099.7490976793;0;1;1;1;4;5;5;0;22;18;157401752510.22025;59967119875.15086;132161982575.1795;27266.497244836013;8176.070646893483;-0.0;0.0;558931.294824069;85346.96221412576;0.0;34651.91194094469;2.8492374496467696;0.2832884707596339
726;2019-09-06 05:06:45.131;716;707;233;233;209;42;160;33;41;41;801;254;43;82;306;174;291;647;212;274;160;10;675;356;361;136;361;304;678;-2.0;-2.0;745.0;200.0;0.0;12;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16560.1640625;7372.4443359375;3850.47119140625;1384.8425292968802;532.0;362173;619.0;0.0;Calculated values ==>;1567739205.131;344.76;343.86;296.46000000000004;296.46000000000004;294.06;277.36;273.955091788801;289.16;276.46000000000004;277.26000000000005;277.26000000000005;353.26;298.56;277.46000000000004;281.36;303.76000000000005;290.56;302.26000000000005;337.86;300.56;289.16;335.06;326.36;274.16;241.71165711629368;268.0796299477929;273.955091788801;294.36;6750000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6780000.0;0.0;0.0;0.12416666666666668;0.03333333333333333;0.0;0.0;0.0;7372.4443359375;3850.47119140625;1384.8425292968802;16560.1640625;491896.143409428;490308.30938034866;263118.98178214935;263118.98178214935;253920.49315492949;430412.23801567365;453877.0401161356;447326.59894302575;473306.2826088756;533886.7406397228;474369.08190762304;447607.1325964645;452941.14884422673;473248.7847538099;456681.7176944001;401849.65986950224;481515.96555191;469201.49363940477;453877.0401161356;259659.41789560125;223268.49639005636;470272.87658027647;201330.26811808988;261125.95170477123;273.7045762533918;394467.60880307446;124907.85903470912;34497.49651978811;179163.10384855696;0;1;1;1;4;5;5;0;22;18;157617788510.1859;60047833325.13804;132344412975.15051;30544.544410762872;8964.75361540622;-0.0;0.0;559413.1337975692;85489.82622298924;0.0;34651.91194094469;3.133729077657796;0.3104553602447897
727;2019-09-06 05:07:45.132;721;710;232;232;208;43;160;34;35;42;810;253;37;76;307;174;291;654;209;274;160;12;673;356;361;139;361;304;676;-2.0;-1.0;843.0;174.0;0.0;12;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16449.740234375;7362.68505859375;3866.08740234375;1370.75024414062;531.0;362174;620.0;0.0;Calculated values ==>;1567739265.132;345.26;344.16;296.36;296.36;293.96000000000004;277.46000000000004;273.955091788801;289.16;276.56;276.66;277.36;354.16;298.46000000000004;276.86;280.76000000000005;303.86;290.56;302.26000000000005;338.56000000000006;300.56;289.16;335.16;326.26000000000005;274.36;242.35481222062532;268.0796299477929;273.955091788801;294.06;6730000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6759999.999999999;0.0;0.0;0.14049999999999999;0.029;0.0;0.0;0.0;7362.68505859375;3866.08740234375;1370.75024414062;16449.740234375;492804.5204385684;490941.8644002578;262829.6196204084;262829.6196204084;253651.13072930867;430412.23801567365;453877.0401161356;446480.4499592048;473013.37450241524;534823.4375568598;474251.29512525245;446763.26843288407;452136.16187108244;473373.8780217221;456681.7176944001;402876.55217065825;482788.2606920273;469201.49363940477;453877.0401161356;260077.89159075968;222850.3779558165;470064.77147337084;201467.77805774153;261125.95170477123;273.758321416501;394742.6959232584;125030.65382606097;34520.460175593566;179227.40957517145;0;1;1;1;4;5;5;0;22;18;157834392119.92426;60130334700.038376;132526816014.93018;34424.28040215559;7789.312809053251;-0.0;0.0;559954.5496938041;85629.44576997809;0.0;34651.91194094469;3.3504120909433377;0.31477865300050367
728;2019-09-06 05:08:45.122;725;713;231;231;206;43;162;34;9;42;810;251;19;73;307;175;291;656;208;274;162;14;673;357;361;141;361;304;675;-2.0;-1.0;155.0;172.0;2.0;11;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16102.0224609375;7308.05810546875;3781.88598632812;1371.22644042969;541.0;362175;621.0;0.0;Calculated values ==>;1567739325.122;345.66;344.46000000000004;296.26000000000005;296.26000000000005;293.76000000000005;277.46000000000004;274.0616903277293;289.36;276.56;274.06;277.36;354.16;298.26000000000005;275.06;280.46000000000004;303.86;290.66;302.26000000000005;338.76;300.56;289.36;335.26000000000005;327.26000000000005;274.56;242.77792619122317;268.0796299477929;274.0616903277293;293.96000000000004;6730000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6750000.0;0.0;0.0;0.025833333333333333;0.028666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7308.05810546875;3781.88598632812;1371.22644042969;16102.0224609375;493367.38965409435;491470.60964177566;262477.6582561381;262477.6582561381;252986.33261943015;430346.717906069;454161.71719194663;442728.0766999201;472751.9947874012;534823.4375568598;474015.5422595829;444188.7006036905;451731.67277983547;473373.8780217221;456655.9655253212;402876.55217065825;483197.1527918402;469201.49363940477;454161.71719194663;260496.36997498586;227031.71669481136;469991.7955662279;200782.63501383722;262477.6582561381;273.4944570649021;395013.91540164757;125152.88964308208;34543.306173001;179291.13206456858;0;1;1;1;4;5;5;0;22;18;158050956019.95868;60214320700.05173;132709185614.95917;6250.257243557141;7717.329269168535;-0.0;63.89468631193618;560293.4476818255;85758.64625031425;0.0;34652.44430792142;1.1260163050292893;0.14368900510270455
729;2019-09-06 05:09:45.123;726;714;228;229;206;44;162;35;-13;43;805;250;-6;66;307;175;291;659;209;274;162;15;682;357;362;143;362;305;685;-1.0;0.0;205.0;72.0;2.0;13;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16222.6884765625;7579.970703125;3958.5205078125;1371.87609863281;574.0;362176;622.0;0.0;Calculated values ==>;1567739385.123;345.76;344.56000000000006;295.96000000000004;296.06;293.76000000000005;277.56;274.0616903277293;289.36;276.66;271.86;277.46000000000004;353.66;298.16;272.56;279.76000000000005;303.86;290.66;302.26000000000005;339.06000000000006;300.56;289.36;335.36;330.56;274.66;243.1966462407574;268.19934244402924;274.0616903277293;294.06;6820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6850000.0;0.0;0.0;0.034166666666666665;0.012;0.0003333333333333333;0.0003333333333333333;0.0;7579.970703125;3958.5205078125;1371.87609863281;16222.6884765625;492606.6684688201;490591.92728835426;260674.9266088874;261070.25496663767;252575.385480604;430346.717906069;453990.82321361953;439207.5311587726;472588.3698738022;534229.535386361;473767.1716760393;440276.00903072825;450602.5470405252;473242.75661396363;456655.9655253212;397950.3412577386;482531.92145864526;469063.3101005199;453990.82321361953;260914.8530628454;240832.718256323;469819.94228607416;201514.8916358811;260674.9266088874;273.7812029043444;395283.2924820112;125276.95861745227;34566.16574178537;179355.63652699828;0;1;1;1;4;5;5;0;22;18;158267859634.69666;60299522119.94881;132891888659.73846;8121.165183698792;3219.660607802317;-0.0;64.43863220157736;560413.2115312722;85849.78935153862;0.0;34653.51377006515;0.8834190499946576;0.0906776546886575
730;2019-09-06 05:10:45.113;728;716;227;227;203;44;163;35;-9;43;799;249;-19;58;307;175;291;665;210;274;163;17;691;358;362;144;363;305;693;-2.0;-1.0;544.0;129.0;3.0;17;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16272.6103515625;7734.7197265625;4144.53125;1359.19421386719;617.0;362177;623.0;0.0;Calculated values ==>;1567739445.113;345.96000000000004;344.76;295.86;295.86;293.46000000000004;277.56;274.1680685717883;289.46000000000004;276.66;272.26000000000005;277.46000000000004;353.06000000000006;298.06;271.26000000000005;278.96000000000004;303.86;290.66;302.26000000000005;339.66;300.56;289.46000000000004;335.46000000000004;334.86;274.86;243.40439225979637;268.19934244402924;274.1680685717883;294.16;6909999.999999999;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3050000.0;6930000.0;0.0;0.0;0.09066666666666667;0.021500000000000002;0.0005;0.0005;0.0;7734.7197265625;4144.53125;1359.19421386719;16272.6103515625;491985.1613984495;490058.6270817026;259850.4908286617;259850.4908286617;251238.01067764455;430280.9020939914;454133.27735904144;439819.78721557604;472457.08239583095;533604.5547525003;473648.9578539646;438280.32711488655;449505.0126014062;473111.4285017466;456491.46919281245;391957.986023951;482542.41478277976;469063.3101005199;454133.27735904144;261333.34086894934;258822.4845140824;469882.8356051178;202002.99372737887;259850.4908286617;273.97613658019503;395554.0415065958;125404.55976731658;34588.92086790661;179423.15070408556;0;1;1;1;4;5;5;0;22;18;158485023434.73117;60385607769.962494;133074858159.76755;21562.055942929877;5759.416600371388;-0.0;97.14139326518986;560660.5304806707;85924.6025240114;0.0;34654.860045860885;2.071135510413856;0.19966021854887717
731;2019-09-06 05:11:45.104;730;717;227;227;201;46;67;37;2;44;791;249;-6;49;307;175;291;668;209;273;72;17;682;360;364;145;365;305;684;-2.0;-1.0;41.0;24.0;0.0;34;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16423.876953125;7670.39892578125;4645.94482421875;1359.74267578125;651.0;362178;624.0;0.0;Calculated values ==>;1567739505.104;346.16;344.86;295.86;295.86;293.26000000000005;277.76000000000005;274.38016830617;279.86;276.86;273.36;277.56;352.26;298.06;272.56;278.06;303.86;290.66;302.26000000000005;339.96000000000004;300.46000000000004;280.36;335.56;338.26;274.86;243.61107973660833;268.19934244402924;274.38016830617;294.06;6820000.0;3600000.0;3640000.0;1450000.0;3650000.0;3050000.0;6840000.000000001;0.0;0.0;0.006833333333333333;0.004;0.0;0.0;0.0;7670.39892578125;4645.94482421875;1359.74267578125;16423.876953125;493172.6861661031;491123.5519082445;260337.6591664382;260337.6591664382;250900.93185338876;430148.3826014536;438993.869243743;441480.6793942096;472424.47507279465;532770.7922627424;473648.9578539646;440276.00903072825;448257.2920903231;472848.1485427781;456161.252676308;397950.3412577386;483986.2737677255;468657.5909490478;439830.85826066753;261751.83340796042;273052.9745269728;469747.2219256856;202030.93583898185;259850.4908286617;273.99608638141984;395826.4713643226;125532.91650006323;34611.5752767155;179496.39368348988;0;1;1;1;4;5;5;0;22;18;158702790765.36816;60472294765.21606;133257830710.30275;1636.239914294056;1070.865144346815;-0.0;0.0;560853.8206155099;85981.513000865;0.0;34655.66943604706;0.19794442462264764;0.022537005614000034
732;2019-09-06 05:12:45.144;730;717;227;227;201;46;81;38;10;44;784;249;7;45;307;173;291;667;206;273;83;18;684;360;364;146;364;305;686;-2.0;-1.0;725.0;110.0;2.0;37;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16590.734375;7846.251953125;4792.935546875;1360.01025390625;675.0;362179;624.0;0.0;Calculated values ==>;1567739565.144;346.16;344.86;295.86;295.86;293.26000000000005;277.76000000000005;274.38016830617;281.26000000000005;276.96000000000004;274.16;277.56;351.56000000000006;298.06;273.86;277.66;303.86;290.46000000000004;302.26000000000005;339.86;300.46000000000004;281.46000000000004;335.56;340.66;274.96000000000004;243.81672145450628;268.19934244402924;274.38016830617;293.76000000000005;6840000.000000001;3600000.0;3640000.0;1460000.0;3640000.0;3050000.0;6859999.999999999;0.0;0.0;0.12083333333333333;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7846.251953125;4792.935546875;1360.01025390625;16590.734375;492972.73244872753;490919.5254523813;260227.4317449056;260227.4317449056;250825.4526365721;430148.3826014536;441314.5531615306;442668.9074931304;472292.90834925044;532040.812112784;473648.9578539646;442225.1804755989;447698.11948457354;472979.8927813969;455881.6532774192;396731.1850510319;483617.36493429757;468657.5909490478;441640.4647343188;261751.83340796042;283101.5729112263;469710.96323701047;202679.32359606246;260227.4317449056;274.24829027306197;396101.77653972275;125662.30812758791;34634.25499418698;179575.10345808993;0;1;1;1;4;5;5;0;22;18;158921336365.2293;60559652965.16055;133440952710.1864;28998.74138756238;4895.580060084048;-0.0;60.47101099647106;561109.2823205369;86031.26652445478;0.0;34656.17369708844;2.425481306539038;0.21555062733905794
733;2019-09-06 05:13:48.115;729;719;228;227;200;46;91;37;13;44;769;249;14;54;307;170;291;669;207;273;92;18;687;360;365;134;365;306;689;-2.0;-2.0;902.0;149.0;2.0;44;0;23;1;0;0;1;0;0;0;1;1;0;0;0;17890.880859375;8127.72265625;5043.4580078125;2393.89721679688;692.0;362180;623.0;0.0;Calculated values ==>;1567739628.115;346.06000000000006;345.06000000000006;295.96000000000004;295.86;293.16;277.76000000000005;274.38016830617;282.26000000000005;276.86;274.46000000000004;277.56;350.06000000000006;298.06;274.56;278.56;303.86;290.16;302.26000000000005;340.06000000000006;300.46000000000004;282.36;335.46000000000004;342.36;274.96000000000004;241.2770596917726;268.3187672390254;274.38016830617;293.86;6870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;6890000.000000001;0.0;0.0;0.15033333333333332;0.024833333333333332;0.0003333333333333333;0.0003333333333333333;0.0;8127.72265625;5043.4580078125;2393.89721679688;17890.880859375;492530.176831598;490899.9906164945;260453.06882025176;260064.2302147662;250377.3563161065;430148.3826014536;442724.2195842193;442905.06249663915;473857.65670332924;530399.3526615865;473518.15928677574;443052.3292051162;448766.74113503785;472848.1485427781;455461.04788358515;394792.842905025;483585.26765257143;468518.44712403516;442884.74206181505;261333.34086894934;290221.2356813373;471323.8536851003;202660.24347494953;260453.06882025176;274.24088380952725;396403.35178852984;125802.01606570266;34667.08656462767;179661.13228282615;0;1;1;1;4;5;5;0;23;18;159150865660.0694;60647812365.09914;133633329115.05238;36116.804459594;6671.812986885409;-0.0;60.81055774718776;561678.7810753542;86132.43462265663;0.0;34657.234422319;2.7529208868860984;0.2487532280358461
734;2019-09-06 05:14:45.145;729;719;230;230;201;45;99;38;19;43;756;249;23;59;307;169;291;672;208;274;99;18;686;359;364;127;364;305;688;-2.0;-1.0;650.0;76.0;2.0;48;0;23;1;0;0;1;0;0;0;1;1;0;0;0;18158.130859375;8098.0302734375;5153.82861328125;2403.40014648438;700.0;362181;622.0;0.0;Calculated values ==>;1567739685.145;346.06000000000006;345.06000000000006;296.16;296.16;293.26000000000005;277.66;274.27422755570615;283.06;276.96000000000004;275.06;277.46000000000004;348.76;298.06;275.46000000000004;279.06;303.86;290.06;302.26000000000005;340.36;300.56;283.06;335.36;343.16;274.96000000000004;239.71726792356844;268.19934244402924;274.27422755570615;293.96000000000004;6859999.999999999;3590000.0;3640000.0;1270000.0;3640000.0;3050000.0;6880000.0;0.0;0.0;0.10833333333333334;0.012666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8098.0302734375;5153.82861328125;2403.40014648438;18158.130859375;492630.55685062666;491001.9823295757;261295.81280778328;261295.81280778328;250750.52199865258;430214.79039162316;444201.9191268611;443987.30161898106;474660.41424755106;529116.5775126958;473648.9578539646;444567.3504985989;449642.78568856575;472979.8927813969;455487.9538181988;395454.8293362896;484142.35476954264;468786.216530776;444201.9191268611;260914.8530628454;293572.2367247113;472249.68873499724;202505.71870910455;261295.81280778328;274.1762752497501;396688.8900020422;125930.53755030208;34705.0851574736;179741.90329056355;0;1;1;1;4;5;5;0;23;18;159358740009.96512;60722236515.0618;133807555764.96498;26160.50481523662;3416.7569536613078;-0.0;60.96870210635927;562172.0692623211;86212.34450368729;0.0;34658.19901553927;1.8931804582820873;0.16444270455534837
735;2019-09-06 05:15:45.106;729;720;230;230;202;43;115;37;30;44;768;251;30;57;307;168;291;673;209;274;115;19;684;358;363;132;363;302;686;-1.0;-1.0;266.0;57.0;2.0;46;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16684.935546875;7677.1806640625;5091.18115234375;1378.42614746094;706.0;362182;620.0;0.0;Calculated values ==>;1567739745.106;346.06000000000006;345.16;296.16;296.16;293.36;277.46000000000004;274.1680685717883;284.66;276.86;276.16;277.56;349.96000000000004;298.26000000000005;276.16;278.86;303.86;289.96000000000004;302.26000000000005;340.46000000000004;300.56;284.66;335.16;343.76;275.06;240.83765695389522;267.8393353686513;274.1680685717883;294.06;6840000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6859999.999999999;0.0;0.0;0.044333333333333336;0.0095;0.0003333333333333333;0.0003333333333333333;0.0;7677.1806640625;5091.18115234375;1378.42614746094;16684.935546875;492831.0924962147;491348.67594141106;261410.59861539333;261410.59861539333;251164.2708337148;430280.9020939914;446882.05092554615;446159.5380015785;474115.52784487547;530597.9988283011;474275.36331429495;446159.5380015785;449916.25365142606;473111.4285017466;455514.98661037174;396731.1850510319;484509.6034770792;468924.88479177706;446882.05092554615;260077.89159075968;296085.73418796173;471686.8381748198;202067.83060948632;261410.59861539333;274.0013915147548;396979.0601553184;126061.91219231344;34736.57989167935;179827.22287809203;0;1;1;1;4;5;5;0;23;18;159576698244.84033;60799886010.017334;133989537399.86078;10821.399027716086;2561.3805718706676;-0.0;61.823817436717604;562480.0514755235;86262.12993479328;0.0;34659.22162140873;0.950364383163359;0.08941697806575932
736;2019-09-06 05:16:45.116;728;720;230;229;202;43;124;37;32;44;789;252;32;55;307;168;291;671;208;274;124;20;679;358;363;136;363;301;681;-2.0;-1.0;272.0;41.0;0.0;46;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16302.5849609375;7346.99560546875;5016.6689453125;1359.50256347656;710.0;362183;618.0;0.0;Calculated values ==>;1567739805.116;345.96000000000004;345.16;296.16;296.06;293.36;277.46000000000004;274.1680685717883;285.56;276.86;276.36;277.56;352.06000000000006;298.36;276.36;278.66;303.86;289.96000000000004;302.26000000000005;340.26;300.56;285.56;334.96000000000004;344.16;275.16;241.71165711629368;267.7187500070086;274.1680685717883;293.96000000000004;6790000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;6809999.999999999;0.0;0.0;0.04533333333333334;0.006833333333333333;0.0;0.0;0.0;7346.99560546875;5016.6689453125;1359.50256347656;16302.5849609375;493190.0967222037;491855.9454543109;261703.19164751115;261300.88069879147;251356.4840328198;430280.9020939914;448247.737800725;446635.25890643254;473598.9642825547;532860.189104595;474522.3232231597;446635.25890643254;449825.1039078654;473111.4285017466;455514.98661037174;399685.43245146726;484759.0357385868;468924.88479177706;448247.737800725;259240.94887492666;297761.5184850505;471253.26030847814;202189.1581663837;261410.59861539333;274.0486220531642;397254.0019755072;126187.13452811778;34759.39976694564;179911.46900090645;0;1;1;1;4;5;5;0;23;18;159794534544.80573;60880299410.004555;134170467549.83203;11081.556566882215;1838.6046979709783;-0.0;0.0;562662.6065262211;86298.80258979346;0.0;34659.7369057537;0.9414853843344714;0.08435750504813636
737;2019-09-06 05:17:45.097;726;720;230;230;202;42;136;36;30;45;798;251;30;57;307;169;291;668;208;274;137;21;676;357;362;138;361;300;678;-2.0;-1.0;427.0;29.0;0.0;43;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15684.6845703125;6982.54443359375;4930.39013671875;1355.55236816406;713.0;362184;616.0;0.0;Calculated values ==>;1567739865.097;345.76;345.16;296.16;296.16;293.36;277.36;274.0616903277293;286.76000000000005;276.76000000000005;276.16;277.66;352.96000000000004;298.26000000000005;276.16;278.86;303.86;290.06;302.26000000000005;339.96000000000004;300.56;286.86;334.76000000000005;344.46000000000004;275.26000000000005;242.14157278889297;267.5978703862781;274.0616903277293;293.96000000000004;6759999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3000000.0;6780000.0;0.0;0.0;0.07116666666666666;0.004833333333333333;0.0;0.0;0.0;6982.54443359375;4930.39013671875;1355.55236816406;15684.6845703125;493208.14095959696;492159.37810671853;261882.76848010853;261882.76848010853;251473.55481579568;430346.717906069;450221.53671311896;446546.43397511006;473437.2657590101;533870.0121665681;474534.3709164671;446546.43397511006;450279.57893523976;473373.8780217221;455821.5469402733;401323.05232281954;484643.52876227594;469063.3101005199;450368.9831162589;258404.02479325983;299018.4200587347;471084.70712553355;202084.86844772453;261410.59861539333;274.0034794377279;397520.47814384685;126306.50954760636;34782.01805996088;179994.3349106659;0;1;1;1;4;5;5;0;23;18;160011965669.61212;60962473379.93139;134350710454.67154;17397.514746698937;1300.1658869427433;-0.0;0.0;562899.8569671849;86324.9507284443;0.0;34659.7369057537;1.409179563603541;0.11659618022448973
738;2019-09-06 05:18:45.128;724;718;231;231;203;41;145;35;35;45;797;250;33;60;307;169;291;664;208;275;145;22;670;357;362;140;361;300;672;-1.0;-1.0;308.0;79.0;0.0;40;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15174.3525390625;6624.6943359375;4804.052734375;1348.72961425781;716.0;362185;613.0;0.0;Calculated values ==>;1567739925.128;345.56000000000006;344.96000000000004;296.26000000000005;296.26000000000005;293.46000000000004;277.26000000000005;274.0616903277293;287.66;276.66;276.66;277.66;352.86;298.16;276.46000000000004;279.16;303.86;290.06;302.26000000000005;339.56000000000006;300.66;287.66;334.46000000000004;344.76;275.36;242.56692532238324;267.5978703862781;274.0616903277293;293.96000000000004;6700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3000000.0;6720000.0;0.0;0.0;0.051333333333333335;0.013166666666666667;0.0;0.0;0.0;6624.6943359375;4804.052734375;1348.72961425781;15174.3525390625;493526.7123135514;492482.239600263;262667.2386791953;262667.2386791953;252059.41265446928;430346.717906069;451541.149871606;447247.5373922678;473177.20506292465;533766.1059636394;474417.14028957894;446967.6594324875;450686.8076578895;473373.8780217221;455821.5469402733;404356.54802092415;484710.1251965646;469191.38263189426;451541.149871606;257148.6733736563;300275.376401361;470915.85626126267;201772.8639161979;261410.59861539333;273.881906168393;397777.7696523122;126419.96179100113;34804.56538663562;180075.49718029526;0;1;1;1;4;5;5;0;23;18;160229277890.10925;61045916470.12228;134530803455.08353;12601.033238438255;3543.716065876686;-0.0;0.0;563149.9740280482;86365.3372670797;0.0;34659.7369057537;1.2635318931014639;0.12240759108543625
739;2019-09-06 05:19:45.098;722;715;234;233;205;41;149;35;43;45;792;249;40;64;307;170;291;655;209;275;150;22;668;356;361;142;361;300;670;-2.0;-1.0;376.0;37.0;0.0;39;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14952.21484375;6452.5146484375;4682.689453125;1347.40454101562;718.0;362186;610.0;0.0;Calculated values ==>;1567739985.098;345.36;344.66;296.56;296.46000000000004;293.66;277.26000000000005;273.955091788801;288.06;276.66;277.46000000000004;277.66;352.36;298.06;277.16;279.56;303.86;290.16;302.26000000000005;338.66;300.66;288.16;334.16;344.96000000000004;275.36;242.98782864720522;267.5978703862781;273.955091788801;294.06;6680000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6700000.0;0.0;0.0;0.06266666666666666;0.006166666666666667;0.0;0.0;0.0;6452.5146484375;4682.689453125;1347.40454101562;14952.21484375;493446.2396310919;492261.0275252372;264072.5421994405;263643.0201848166;252843.96577179938;430412.23801567365;452298.44156383985;448359.7611168141;472916.3023718174;533246.4584118023;474299.8515182151;447944.02171589236;451227.5976672684;473373.8780217221;456126.82417621085;405306.69077234884;483603.4146480946;469329.3392245732;452442.8751106011;255893.36323571714;301113.3779324612;470647.8646651888;201769.03315786854;261410.59861539333;273.8759011048928;398028.6988532579;126528.88404421878;34827.0219373813;180154.51383713636;0;1;1;1;4;5;5;0;23;18;160446069440.21268;61130474170.16261;134710713455.16936;15453.01895209392;1658.086127628475;-0.0;0.0;563383.64090453;86408.6639445371;0.0;34659.7369057537;1.3707956060848128;0.11746263933358234
740;2019-09-06 05:20:45.109;719;712;236;236;207;41;157;35;50;44;785;249;47;68;307;170;291;646;207;275;157;23;659;356;360;143;360;299;662;-1.0;-1.0;189.0;31.0;0.0;33;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14750.7373046875;6368.15966796875;4451.865234375;1330.93298339844;718.0;362187;607.0;0.0;Calculated values ==>;1567740045.109;345.06000000000006;344.36;296.76000000000005;296.76000000000005;293.86;277.26000000000005;273.955091788801;288.86;276.66;278.16;277.56;351.66;298.06;277.86;279.96000000000004;303.86;290.16;302.26000000000005;337.76;300.66;288.86;333.86;344.96000000000004;275.46000000000004;243.1966462407574;267.47669482898436;273.955091788801;293.86;6590000.000000001;3560000.0;3600000.0;1430000.0;3600000.0;2990000.0;6620000.0;0.0;0.0;0.0315;0.005166666666666667;0.0;0.0;0.0;6368.15966796875;4451.865234375;1330.93298339844;14750.7373046875;493926.0597374319;492647.379674399;265533.130603742;265533.130603742;253907.2622540768;430412.23801567365;453621.0436104021;449507.43788251607;472686.96060398995;532593.2065287553;474429.4167902595;449096.5729453799;451942.53340433945;473504.79362229817;456126.82417621085;409278.16176997847;483163.18377406325;469467.0563939442;453621.0436104021;254638.09398592086;301113.3779324612;470612.52513297374;201679.95199560284;261410.59861539333;273.84115636362117;398276.2688336668;126635.74258385078;34849.34550862546;180230.64908166448;0;1;1;1;4;5;5;0;23;18;160662409094.91702;61215989845.04574;134890446399.92372;7806.565805437766;1389.4849612097494;-0.0;0.0;563577.5063127212;86434.06502625409;0.0;34659.7369057537;0.7568169401227263;0.06815757511336357
