;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
741;2019-09-06 05:21:45.119;716;708;237;237;210;41;161;34;56;44;777;249;53;73;307;171;291;631;209;275;161;24;656;356;361;144;361;299;658;-2.0;-1.0;379.0;65.0;0.0;32;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14878.7978515625;6357.0087890625;4371.87744140625;1335.7099609375;718.0;362188;602.0;0.0;Calculated values ==>;1567740105.119;344.76;343.96000000000004;296.86;296.86;294.16;277.26000000000005;273.955091788801;289.26000000000005;276.56;278.76000000000005;277.56;350.86;298.06;278.46000000000004;280.46000000000004;303.86;290.26000000000005;302.26000000000005;336.26000000000005;300.66;289.26000000000005;333.36;344.96000000000004;275.56;243.40439225979637;267.47669482898436;273.955091788801;294.06;6559999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;6580000.0;0.0;0.0;0.06316666666666666;0.010833333333333334;0.0;0.0;0.0;6357.0087890625;4371.87744140625;1335.7099609375;14878.7978515625;493808.3225104418;492491.16743158794;266304.15970506665;266304.15970506665;255192.4993779125;430412.23801567365;454019.4663252484;450324.7567477245;472555.8254779879;531761.3840497683;474429.4167902595;449916.8228232905;452610.2891412839;473373.8780217221;456265.7794717768;410507.71588802803;481391.4693068712;469329.3392245732;454019.4663252484;252546.06836287308;301113.3779324612;470577.2540004748;201682.6030776527;261410.59861539333;273.842190663828;398523.22277872846;126741.80332815426;34871.571236828815;180304.1925258158;0;1;1;1;4;5;5;0;23;18;160878745144.88263;61302104195.03205;135069876299.8952;15705.896040159534;2913.0253849972396;-0.0;0.0;563773.4761509337;86469.92525484227;0.0;34659.7369057537;1.5432693419460857;0.14090896144315201
742;2019-09-06 05:22:45.109;712;705;238;237;211;41;166;34;60;44;770;249;58;77;307;172;291;616;208;276;166;24;648;355;360;144;360;299;650;-2.0;-1.0;594.0;55.0;0.0;25;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14659.3779296875;6251.8798828125;4103.37353515625;1328.56433105469;718.0;362189;597.0;0.0;Calculated values ==>;1567740165.109;344.36;343.66;296.96000000000004;296.86;294.26000000000005;277.26000000000005;273.8482719121499;289.76000000000005;276.56;279.16;277.56;350.16;298.06;278.96000000000004;280.86;303.86;290.36;302.26000000000005;334.76000000000005;300.76000000000005;289.76000000000005;332.86;344.96000000000004;275.56;243.40439225979637;267.47669482898436;273.8482719121499;293.96000000000004;6480000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;6500000.0;0.0;0.0;0.099;0.009166666666666667;0.0;0.0;0.0;6251.8798828125;4103.37353515625;1328.56433105469;14659.3779296875;494052.92817770876;492881.13416203624;267452.9126123092;266967.25515312015;255961.35520230007;430477.46260093397;454897.94588362187;450866.4600432827;472555.8254779879;531033.1066175749;474429.4167902595;450595.9205100587;453141.93313050765;473504.79362229817;456569.29167028697;413599.0230980464;480074.1239483138;469594.5845458418;454897.94588362187;250454.15340279948;301113.3779324612;470577.2540004748;201542.0726111669;261410.59861539333;273.78285297095346;398769.3332183672;126846.8598880912;34893.76982221798;180374.80784611646;0;1;1;1;4;5;5;0;23;18;161095009094.91702;61388489795.045784;135249246399.92372;24683.114355779468;2466.1558294019896;-0.0;0.0;564109.9951417722;86514.74429388436;0.0;34659.7369057537;2.3236642994924033;0.19692706717155659
743;2019-09-06 05:23:45.120;709;702;236;236;212;41;170;34;64;43;763;249;61;81;307;172;291;596;206;276;170;25;645;355;360;145;360;300;648;-2.0;-2.0;334.0;47.0;0.0;21;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14521.826171875;6220.97802734375;3961.6123046875;1338.22546386719;716.0;362190;594.0;0.0;Calculated values ==>;1567740225.12;344.06000000000006;343.36;296.76000000000005;296.76000000000005;294.36;277.26000000000005;273.8482719121499;290.16;276.56;279.56;277.46000000000004;349.46000000000004;298.06;279.26000000000005;281.26000000000005;303.86;290.36;302.26000000000005;332.76000000000005;300.76000000000005;290.16;332.56;344.76;275.66;243.61107973660833;267.5978703862781;273.8482719121499;293.76000000000005;6450000.0;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;6480000.0;0.0;0.0;0.05566666666666666;0.007833333333333333;0.0;0.0;0.0;6220.97802734375;3961.6123046875;1338.22546386719;14521.826171875;493938.2510599258;492665.88524472015;266656.56132047717;266656.56132047717;256445.8174606503;430477.46260093397;455461.04788358515;451227.5976672684;472325.57890635525;530228.4959201239;474299.8515182151;450822.23689861054;453499.5077056951;473504.79362229817;456569.29167028697;414696.478353055;477298.77301809733;469594.5845458418;455461.04788358515;249199.05678690012;300275.376401361;470542.0514489591;201489.73296195222;261410.59861539333;273.76241818453286;399012.5545012763;126950.8194262889;34915.99714474081;180442.02838286277;0;1;1;1;4;5;5;0;23;18;161311048694.62177;61475205689.92727;135428979344.67809;13902.074468595934;2107.576494814887;-0.0;0.0;564431.5973311298;86552.86571751401;0.0;34659.7369057537;1.3896282387494179;0.12208548660061334
744;2019-09-06 05:24:45.131;705;701;235;236;212;40;178;33;67;43;759;248;65;86;306;173;291;592;207;276;178;25;650;354;359;145;359;304;653;-2.0;-1.0;433.0;32.0;0.0;8;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14121.681640625;6170.75732421875;3529.82983398438;1356.87951660156;715.0;362191;592.0;0.0;Calculated values ==>;1567740285.131;343.66;343.26;296.66;296.76000000000005;294.36;277.16;273.7412296467126;290.96000000000004;276.46000000000004;279.86;277.46000000000004;349.06000000000006;297.96000000000004;279.66;281.76000000000005;303.76000000000005;290.46000000000004;302.26000000000005;332.36;300.76000000000005;290.96000000000004;332.36;344.66;275.66;243.61107973660833;268.0796299477929;273.7412296467126;293.86;6500000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;6530000.0;0.0;0.0;0.07216666666666667;0.005333333333333333;0.0;0.0;0.0;6170.75732421875;3529.82983398438;1356.87951660156;14121.681640625;492881.13416203624;492018.6542930926;265773.287932326;266240.41617357306;256189.65846296775;430542.39183029096;456743.7428912312;450918.5752778107;472325.57890635525;529506.5989332239;473661.4607848703;450646.29327626084;453474.9290989822;473510.8119482978;456871.56176639436;412849.6625470982;476086.7385680309;469731.8396837668;456743.7428912312;248362.34728340767;299856.38484229014;470542.0514489591;201324.2111678688;261410.59861539333;273.6932856487865;399251.2941612507;127054.102819639;34938.46047049142;180504.46851277325;0;1;1;1;4;5;5;0;23;18;161526788240.18402;61562221640.15405;135610212565.15042;18012.393276600807;1435.8284814991482;-0.0;0.0;564697.5999879143;86582.39950592897;0.0;34659.7369057537;1.758831595885725;0.14559013193404508
745;2019-09-06 05:25:45.101;703;701;235;235;210;41;180;33;68;41;743;248;67;97;306;173;291;601;208;276;181;24;650;355;359;133;359;308;653;-2.0;-1.0;603.0;54.0;0.0;6;1;0;1;0;0;1;0;0;0;1;0;1;0;0;15010.8701171875;6171.41650390625;3509.72265625;2432.89135742188;713.0;362192;590.0;0.0;Calculated values ==>;1567740345.101;343.46000000000004;343.26;296.66;296.66;294.16;277.26000000000005;273.8482719121499;291.16;276.46000000000004;279.96000000000004;277.26000000000005;347.46000000000004;297.96000000000004;279.86;282.86;303.76000000000005;290.46000000000004;302.26000000000005;333.26000000000005;300.76000000000005;291.26000000000005;332.16;344.46000000000004;275.56;241.05796691057077;268.5567601203482;273.8482719121499;293.96000000000004;6500000.0;3550000.0;3590000.0;1330000.0;3590000.0;3080000.0;6530000.0;0.0;0.0;0.1005;0.009000000000000001;0.0;0.0;0.0;6171.41650390625;3509.72265625;2432.89135742188;15010.8701171875;492602.60829912074;492018.6542930926;265773.287932326;265773.287932326;255434.58831000692;430477.46260093397;457021.0901305305;450334.55684209295;473695.32993624324;527524.0176841324;473137.09235565766;450197.0571395063;454254.3325279217;473510.8119482978;456707.59526566305;412849.6625470982;477461.76013499097;469731.8396837668;457159.53534223116;247525.65490268572;299018.4200587347;472041.5853210863;201573.82394516427;261410.59861539333;273.7952462043291;399493.9440403826;127156.90284253146;34970.026103744705;180563.10211875112;0;1;1;1;4;5;5;0;23;19;161742080540.28674;61645579940.19382;135793720765.23798;25000.453656141333;2434.2098523832983;-0.0;0.0;565055.8611589959;86614.63370023365;0.0;34659.7369057537;2.264701535027125;0.1914797186360734
746;2019-09-06 05:26:45.142;702;700;235;235;211;42;177;34;69;40;730;249;68;104;307;174;291;609;208;276;178;23;654;356;361;126;361;309;656;-1.0;-1.0;882.0;90.0;0.0;9;1;6;1;0;0;1;0;0;0;1;0;1;0;0;15684.6025390625;6558.30224609375;3625.82055664062;2457.74780273438;712.0;362193;587.0;0.0;Calculated values ==>;1567740405.142;343.36;343.16;296.66;296.66;294.26000000000005;277.36;273.955091788801;290.86;276.56;280.06;277.16;346.16;298.06;279.96000000000004;283.56;303.86;290.56;302.26000000000005;334.06;300.76000000000005;290.96000000000004;331.86;344.36;275.46000000000004;239.4893008659735;268.67533136820026;273.955091788801;293.96000000000004;6540000.000000001;3560000.0;3610000.0;1260000.0;3610000.0;3090000.0;6559999.999999999;0.0;0.0;0.147;0.015000000000000001;0.0;0.0;0.0;6558.30224609375;3625.82055664062;2457.74780273438;15684.6025390625;492056.8834998374;491572.4142140469;265537.6511515952;265537.6511515952;255662.63305045155;430412.23801567365;456275.1894504466;450290.96166142274;474499.7813107843;526081.2369145079;473124.50722623314;450153.2215199647;455014.32507499453;473373.8780217221;456681.7176944001;411304.8895641752;478320.54848498804;469457.09229445044;456414.7828251579;246270.64818160105;298599.4468028795;472863.20171499666;201820.72366421518;261410.59861539333;273.8960530938978;399749.91443904344;127263.05632059542;35010.809279477195;180622.6056117033;0;1;1;1;4;5;5;0;23;19;161958228139.8885;61723333035.05055;135978947249.8967;36525.12498558951;4065.6371707617222;-0.0;0.0;565568.9246673879;86668.8361050111;0.0;34659.7369057537;3.2108193022314326;0.2749345886092475
747;2019-09-06 05:27:45.122;702;701;234;235;211;42;177;34;66;41;749;251;67;97;307;174;291;620;207;276;177;24;661;356;361;133;361;309;664;-2.0;-1.0;938.0;85.0;0.0;9;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15009.2880859375;6812.22265625;3670.57763671875;1415.86364746094;710.0;362194;583.0;0.0;Calculated values ==>;1567740465.122;343.36;343.26;296.56;296.66;294.26000000000005;277.36;273.955091788801;290.86;276.56;279.76000000000005;277.26000000000005;348.06000000000006;298.26000000000005;279.86;282.86;303.86;290.56;302.26000000000005;335.16;300.76000000000005;290.86;331.46000000000004;344.16;275.56;241.05796691057077;268.67533136820026;273.955091788801;293.86;6609999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3090000.0;6640000.000000001;0.0;0.0;0.15633333333333335;0.014166666666666666;0.0;0.0;0.0;6812.22265625;3670.57763671875;1415.86364746094;15009.2880859375;491342.7210495942;490893.8942692258;264492.66677688225;264935.3163395162;255277.37752986763;430412.23801567365;456275.1894504466;449877.23788744846;473695.32993624324;528075.9802630969;473362.38322512805;450015.31396708504;454083.9244748061;473373.8780217221;456681.7176944001;408434.26887500717;479048.88108908065;469457.09229445044;456275.1894504466;244597.3647265701;297761.5184850505;472041.5853210863;201834.85090162302;261410.59861539333;273.90155955501535;400005.61160019244;127374.44022113676;35043.07861487394;180683.38866222787;0;1;1;1;4;5;5;0;23;19;162174755939.95734;61801007135.07526;136164285449.95563;38777.29316545071;3827.928737609063;-0.0;0.0;566196.2356454623;86734.59389436313;0.0;34659.7369057537;3.5806727643003926;0.301801126325121
748;2019-09-06 05:28:45.123;704;703;234;234;210;43;178;35;31;42;777;252;42;91;307;175;291;633;208;276;178;25;667;357;362;137;362;308;669;-2.0;-1.0;1029.0;99.0;0.0;11;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15414.189453125;7129.80615234375;3755.76123046875;1403.59777832031;708.0;362195;580.0;0.0;Calculated values ==>;1567740525.123;343.56000000000006;343.46000000000004;296.56;296.56;294.16;277.46000000000004;274.0616903277293;290.96000000000004;276.66;276.26000000000005;277.36;350.86;298.36;277.36;282.26000000000005;303.86;290.66;302.26000000000005;336.46000000000004;300.76000000000005;290.96000000000004;331.16;343.96000000000004;275.66;241.92719264551067;268.5567601203482;274.0616903277293;293.96000000000004;6670000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6690000.000000001;0.0;0.0;0.17149999999999999;0.0165;0.0;0.0;0.0;7129.80615234375;3755.76123046875;1403.59777832031;15414.189453125;491011.07925836835;490663.83743421664;264141.36836275656;264141.36836275656;254679.1221099147;430346.717906069;456249.6922589759;445126.96148863033;473273.90776018414;531084.4030379371;473612.084816069;446702.48507869197;453453.55234284326;473242.75661396363;456655.9655253212;405771.6410741528;480434.0917151278;469319.3617850966;456249.6922589759;243342.44575359824;296923.61432157;471610.25455702154;202088.47080598693;261410.59861539333;274.0048816784159;400259.14480486134;127490.62573079424;35066.574518318936;180745.2758508156;0;1;1;1;4;5;5;0;23;19;162391659554.6953;61882008484.97741;136349388534.73203;41681.10115207334;4447.109431892072;-0.0;0.0;566866.733438742;86803.5536950032;0.0;34659.7369057537;3.7535674701367046;0.3200804086303856
749;2019-09-06 05:29:45.113;708;705;233;234;210;44;176;36;1;43;786;251;12;87;307;175;291;643;210;276;176;26;680;357;362;158;362;309;682;-2.0;-1.0;45.0;223.0;2.0;15;31;18;1;0;0;1;0;0;0;1;1;0;0;0;17217.716796875;7678.75927734375;4007.0556640625;2481.5615234375;706.0;362196;578.0;0.0;Calculated values ==>;1567740585.113;343.96000000000004;343.66;296.46000000000004;296.56;294.16;277.56;274.0616903277293;290.76000000000005;276.76000000000005;273.26000000000005;277.46000000000004;351.76;298.26000000000005;274.36;281.86;303.86;290.66;302.26000000000005;337.46000000000004;300.76000000000005;290.76000000000005;330.96000000000004;343.76;275.76000000000005;246.20719268323901;268.67533136820026;274.0616903277293;294.16;6800000.0;3570000.0000000005;3620000.0000000005;1580000.0;3620000.0000000005;3090000.0;6820000.0;0.0;0.0;0.007500000000000001;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7678.75927734375;4007.0556640625;2481.5615234375;17217.716796875;490245.56555279443;489608.30594671576;262866.60515312443;263280.72717149806;254103.49984088904;430346.717906069;455969.6482529023;440476.3296797733;470595.88940637955;531950.1782888139;473362.38322512805;442134.79477467417;452742.86581115524;473242.75661396363;456655.9655253212;399118.6552476034;480457.4370020764;469319.3617850966;455969.6482529023;242505.85365607988;296085.73418796173;468875.82808194513;200803.23786495003;262866.60515312443;273.5025430364819;400531.0320348959;127614.00987527594;35098.94544978414;180809.95520992353;0;1;1;1;4;5;5;0;24;19;162608823354.72983;61970493734.99148;136534457684.76144;1797.5481886111747;9963.364603064985;-0.0;64.36768103325929;567228.9951296257;86923.62096409965;0.0;34660.27321369617;0.8346838599266262;0.13011848946162938
750;2019-09-06 05:30:45.104;715;710;234;234;208;45;172;36;-8;42;752;253;-2;96;307;175;291;654;214;276;173;22;692;360;364;155;364;309;694;-2.0;-1.0;350.0;194.0;2.0;25;99;24;1;0;0;1;0;0;0;1;1;0;0;0;18558.58203125;8205.5966796875;4448.9677734375;2917.81103515625;704.0;362197;575.0;0.0;Calculated values ==>;1567740645.104;344.66;344.16;296.56;296.56;293.96000000000004;277.66;274.38016830617;290.36;276.76000000000005;272.36;277.36;348.36;298.46000000000004;272.96000000000004;282.76000000000005;303.86;290.66;302.26000000000005;338.56000000000006;300.76000000000005;290.46000000000004;330.66;343.56000000000006;275.36;245.62243170879464;268.67533136820026;274.38016830617;294.56;6920000.0;3600000.0;3640000.0;1550000.0;3640000.0;3090000.0;6940000.000000001;0.0;0.0;0.058333333333333334;0.03233333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8205.5966796875;4448.9677734375;2917.81103515625;18558.58203125;490017.11694502254;489086.6820898952;262545.02339234774;262545.02339234774;252905.7250622666;430148.3826014536;455071.91614935885;439094.5795304832;470897.9374988575;528390.5981298109;473600.00640627457;440018.3298031032;453950.45965651626;472979.8927813969;456161.252676308;391194.89201594575;480763.6316984438;469043.1813691076;455213.39265390526;241250.99604349316;295247.87795992935;468883.0820024589;202300.92705162524;262545.02339234774;274.10123364408696;400829.123138962;127746.35965319337;35143.93347202165;180880.41150207949;0;1;1;1;4;5;5;0;24;19;162826590685.36682;62064379650.2661;136719829875.30367;13812.963061266715;8619.48967674362;-0.0;64.22278975385251;567359.063210616;87078.45485498311;0.0;34661.34464021778;1.4446527791918269;0.16513440926352888
751;2019-09-06 05:31:45.144;724;718;234;234;208;47;48;38;4;41;738;264;2;101;308;174;291;663;215;275;49;17;692;362;366;152;366;308;693;-1.0;0.0;-1.0;70.0;1.0;43;99;26;1;0;0;1;0;0;0;1;1;0;0;0;19538.3671875;8332.115234375;5099.47412109375;2915.59765625;703.0;362198;572.0;0.0;Calculated values ==>;1567740705.144;345.56000000000006;344.96000000000004;296.56;296.56;293.96000000000004;277.86;274.5913991737795;277.96000000000004;276.96000000000004;273.56;277.26000000000005;346.96000000000004;299.56;273.36;283.26000000000005;303.96000000000004;290.56;302.26000000000005;339.46000000000004;300.66;278.06;330.36;343.46000000000004;274.86;245.02929689885198;268.5567601203482;274.5913991737795;294.66;6920000.0;3620000.0000000005;3660000.0;1520000.0;3660000.0;3080000.0;6930000.0;0.0;0.0;0.0;0.011666666666666665;0.00016666666666666666;0.00016666666666666666;0.0;8332.115234375;5099.47412109375;2915.59765625;19538.3671875;491311.6619989958;490347.14196038886;262604.39908195473;262604.39908195473;252945.76515728564;430014.67791919125;435241.863864222;441144.9977105962;471198.87375816196;526999.4638333253;475031.14827316673;440842.8340465798;454785.42370196426;472842.22392521554;455688.9596420027;391194.89201594575;482240.88243027136;468637.13862366305;435419.8954169936;239996.17471937067;294828.9587717387;468791.2063716108;201133.72202080555;262604.39908195473;273.65417962300114;401146.809365301;127884.26579523357;35192.57761891186;180960.0348980494;0;1;1;1;4;5;5;0;24;19;163045736685.2276;62156541050.20754;136905053275.18597;0.0;3122.670650759395;-0.0;28.802582722506475;567474.2479747371;87176.37142520746;0.0;34662.120368462216;0.19278382459457497;0.03306677675831894
752;2019-09-06 05:32:45.105;732;725;234;233;207;49;41;39;18;42;737;271;14;104;308;171;291;670;214;273;42;13;691;363;367;146;367;308;693;-2.0;-1.0;878.0;249.0;2.0;60;0;30;1;0;0;1;0;0;0;1;1;1;0;0;21296.09765625;8613.2783203125;5718.8798828125;3932.9716796875;701.0;362199;571.0;0.0;Calculated values ==>;1567740765.105;346.36;345.66;296.56;296.46000000000004;293.86;278.06;274.69669130483857;277.26000000000005;277.06;274.96000000000004;277.36;346.86;300.26000000000005;274.56;283.56;303.96000000000004;290.26000000000005;302.26000000000005;340.16;300.46000000000004;277.36;330.26000000000005;343.26;274.46000000000004;243.81672145450628;268.5567601203482;274.69669130483857;294.56;6909999.999999999;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;3080000.0;6930000.0;0.0;0.0;0.14633333333333332;0.0415;0.0003333333333333333;0.0003333333333333333;0.0;8613.2783203125;5718.8798828125;3932.9716796875;21296.09765625;492555.5277120823;491353.5527796092;262604.39908195473;262202.48738498514;252601.05870625033;429947.3805835815;433733.48194404994;443231.3596024861;472094.78864732845;526894.5218336345;475854.97275307565;442640.22886263416;455182.3293430769;472710.2658609803;455098.7016729525;391957.986023951;483293.8458100535;468239.4185495704;433916.0690215914;239577.9089402584;293991.1381695566;469212.77825340634;203165.19158002496;262604.39908195473;274.4505865389741;401486.87538545294;128025.38562056008;35249.61193359478;181050.12924861285;0;1;1;1;4;5;5;0;24;20;163265493750.10178;62245882940.15639;137089733155.08023;35129.68258728681;11040.974846945328;-0.0;57.103889979878886;567766.8050436829;87294.32508454101;0.0;34662.8357904076;2.5309297892106626;0.2551873110632272
753;2019-09-06 05:33:45.115;737;731;235;234;206;48;43;38;29;42;741;276;25;110;308;168;291;676;214;274;43;9;689;362;366;142;366;307;691;-2.0;-1.0;1104.0;283.0;2.0;68;0;32;1;0;0;1;0;0;0;1;1;1;0;0;21670.736328125;8717.7509765625;5906.25244140625;3943.39208984375;699.0;362200;569.0;0.0;Calculated values ==>;1567740825.115;346.86;346.26;296.66;296.56;293.76000000000005;277.96000000000004;274.5913991737795;277.46000000000004;276.96000000000004;276.06;277.36;347.26;300.76000000000005;275.66;284.16;303.96000000000004;289.96000000000004;302.26000000000005;340.76;300.56;277.46000000000004;330.06;343.06000000000006;274.06;242.98782864720522;268.43790593516167;274.5913991737795;294.56;6890000.000000001;3620000.0000000005;3660000.0;1420000.0;3660000.0;3070000.0;6909999.999999999;0.0;0.0;0.184;0.04716666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8717.7509765625;5906.25244140625;3943.39208984375;21670.736328125;493465.217375681;492413.0890734773;263131.30323438434;262724.1648536395;252336.41199601494;430014.67791919125;434344.22949482966;445036.2088601978;472620.9849758201;527391.8619163583;476567.9987903927;444457.2815188539;456138.187332195;472842.22392521554;454842.94378697337;393415.57478475344;484409.5707482508;468508.1463748558;434344.22949482966;238741.38928724395;293153.3411634106;469361.0659032374;202876.24369896384;263131.30323438434;274.33394165519445;401844.99201142415;128169.83493555177;35315.25923772457;181147.0214973164;0;1;1;1;4;5;5;0;24;20;163485430400.06683;62332297340.142654;137274263905.0509;44557.433589667045;12569.200780634903;-0.0;57.07097542014844;568430.9750216022;87491.1093399835;0.0;34663.78740619531;3.079791418331194;0.30505842606681516
754;2019-09-06 05:34:45.086;740;736;237;237;209;43;67;37;38;41;754;279;35;110;307;167;291;682;216;274;67;3;724;354;358;136;358;308;727;-2.0;-1.0;32.0;61.0;2.0;31;0;40;1;0;0;1;0;0;0;1;1;1;0;0;21768.28125;9792.46484375;4993.58837890625;3983.39428710938;697.0;362201;568.0;0.0;Calculated values ==>;1567740885.086;347.16;346.76;296.86;296.86;294.06;277.46000000000004;273.7412296467126;279.86;276.86;276.96000000000004;277.26000000000005;348.56000000000006;301.06;276.66;284.16;303.86;289.86;302.26000000000005;341.36;300.56;279.86;329.96000000000004;342.86;273.46000000000004;241.71165711629368;268.5567601203482;273.7412296467126;294.76000000000005;7240000.000000001;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3080000.0;7270000.0;0.0;0.0;0.005333333333333333;0.010166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9792.46484375;4993.58837890625;3983.39428710938;21768.28125;490379.65483742685;489486.3568590645;261881.10181118865;261881.10181118865;251993.90331414953;430542.39183029096;440312.6254761609;446132.43613918;473306.2826088756;528677.1384999253;476793.0469150931;445702.7690767803;455972.60029761196;473766.01095939014;456041.49723122193;290324.07811884856;481346.72640848364;469614.60532078164;440312.6254761609;238323.1353838712;292315.56762988004;469585.4881537126;199006.4274470343;261881.10181118865;272.7809721381255;402206.8088616008;128324.01217890566;35381.28386348353;181237.8096019493;0;1;1;1;4;5;5;0;24;20;163702525419.90802;62415657030.08168;137458674729.91602;1318.0053796914435;2750.8871171845626;-0.0;59.47717455499075;568813.0855699937;87618.71503312906;0.0;34664.758171347676;0.21995158191433348;0.030958150787612985
755;2019-09-06 05:35:48.116;752;744;240;240;207;41;53;34;42;39;771;280;40;111;306;168;291;692;215;273;55;-4;713;358;363;133;363;303;714;-1.0;-1.0;873.0;509.0;0.0;49;0;31;1;0;0;1;0;0;0;1;1;1;0;0;21750.19140625;8921.9990234375;5531.7998046875;3935.98950195312;694.0;362202;566.0;0.0;Calculated values ==>;1567740948.116;348.36;347.56000000000006;297.16;297.16;293.86;277.26000000000005;274.1680685717883;278.46000000000004;276.56;277.36;277.06;350.26;301.16;277.16;284.26000000000005;303.76000000000005;289.96000000000004;302.26000000000005;342.36;300.46000000000004;278.66;329.76000000000005;342.56000000000006;272.76000000000005;241.05796691057077;267.9596281332873;274.1680685717883;294.66;7130000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;7140000.000000001;0.0;0.0;0.14550000000000002;0.08483333333333333;0.0;0.0;0.0;8921.9990234375;5531.7998046875;3935.98950195312;21750.19140625;493221.6772118535;491970.3576357185;263770.66445835494;263770.66445835494;251801.12983323267;430280.9020939914;436830.5876020472;447656.4881179867;473501.00995365425;530835.221780368;477536.28885408427;447376.48645180964;456926.04873025254;472985.93054154597;455514.98661037174;293799.56975675654;484302.65041795804;468796.4894181295;437176.3494204144;237486.63934987856;291058.95107146574;469307.07216708397;200951.767091348;261881.10181118865;273.56520679209063;402587.77682413947;128487.84171460196;35450.61146903881;181329.950604298;0;1;1;1;4;5;5;0;24;20;163929748569.80487;62500432380.0432;137651231379.8286;35895.53690937594;22765.475047258267;-0.0;0.0;569138.8591213013;87842.08952014222;0.0;34665.27884444636;3.1898687958625898;0.36817501900965177
756;2019-09-06 05:36:45.127;764;752;236;236;210;44;38;34;43;39;786;281;42;114;306;171;291;690;216;267;38;-10;701;360;365;132;365;302;706;-2.0;-1.0;742.0;397.0;2.0;67;0;28;1;0;0;1;0;0;0;1;1;1;0;0;21635.021484375;8606.1279296875;6041.39111328125;3912.80419921875;691.0;362203;565.0;0.0;Calculated values ==>;1567741005.127;349.56000000000006;348.36;296.76000000000005;296.76000000000005;294.16;277.56;274.38016830617;276.96000000000004;276.56;277.46000000000004;277.06;351.76;301.26000000000005;277.36;284.56;303.76000000000005;290.26000000000005;302.26000000000005;342.16;299.86;276.96000000000004;329.66;342.26;272.16;240.83765695389522;267.8393353686513;274.38016830617;294.76000000000005;7009999.999999999;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;7059999.999999999;0.0;0.0;0.12366666666666666;0.06616666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8606.1279296875;6041.39111328125;3912.80419921875;21635.021484375;496099.7501607795;493913.1857273295;262644.0511857635;262644.0511857635;253117.75922251653;430148.3826014536;433683.32636128634;447984.6736389261;473630.5699406402;532473.4539595657;477776.9202632137;447845.39370153175;457476.6070763691;472722.2420504799;455601.41187188966;382767.18480030866;484868.9149265564;467743.25174396584;433683.32636128634;237068.3971897606;289802.386634966;468856.36815770314;201355.4055495334;262644.0511857635;273.73220617718556;402931.3093767635;128626.63283244448;35512.75974388952;181421.58938058055;0;1;1;1;4;5;5;0;24;20;164137268610.37418;62575971955.25043;137823689655.30173;30499.819487054898;17699.647025907234;-0.0;57.01309172517428;569664.5904648987;88162.50022581474;0.0;34665.73028519376;2.599980559336414;0.29555067769206056
757;2019-09-06 05:37:45.137;767;757;234;233;206;47;38;33;41;40;798;281;41;119;306;173;291;686;217;264;39;-33;690;362;366;131;366;301;691;-2.0;-1.0;726.0;342.0;0.0;84;0;22;1;0;0;1;0;0;0;1;1;1;0;0;21280.396484375;8053.177734375;6482.0068359375;3919.87475585938;689.0;362204;564.0;0.0;Calculated values ==>;1567741065.137;349.86;348.86;296.56;296.46000000000004;293.76000000000005;277.86;274.5913991737795;276.96000000000004;276.46000000000004;277.26000000000005;277.16;352.96000000000004;301.26000000000005;277.26000000000005;285.06;303.76000000000005;290.46000000000004;302.26000000000005;341.76;299.56;277.06;329.56;342.06000000000006;269.86;240.61611355647437;267.7187500070086;274.5913991737795;294.86;6900000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;3010000.0;6909999.999999999;0.0;0.0;0.121;0.057;0.0;0.0;0.0;8053.177734375;6482.0068359375;3919.87475585938;21280.396484375;497575.46076685074;496084.6422500858;262724.1648536395;262320.14982100466;252336.41199601494;430014.67791919125;433433.583526483;447894.6635423884;473856.7996405058;533796.1555607308;477901.2725479194;447894.6635423884;458280.2522452732;472590.08265278937;455548.371065044;392697.60255215166;485891.2140237599;467212.78606881946;433616.79160117084;236650.15891445865;288964.7057630673;466740.91515992297;201262.70729840602;262644.0511857635;273.70475545266316;403288.99746452674;128765.48351754746;35578.042947225564;181525.96842374906;0;1;1;1;4;5;5;0;24;20;164356605160.33932;62654885105.237885;138004619805.27298;29842.466705521867;15132.257848106468;-0.0;0.0;570167.5266584877;88436.14503292258;0.0;34666.20547347624;2.4369861813366174;0.27122604571542996
758;2019-09-06 05:38:45.148;763;757;235;234;206;46;38;32;39;40;805;281;39;123;306;172;291;680;219;265;39;-55;682;361;366;129;366;301;683;-3.0;-2.0;665.0;207.0;0.0;90;0;18;1;0;0;1;0;0;0;1;1;1;0;0;21108.146484375;7709.16943359375;6682.1787109375;3925.111328125;685.0;362205;563.0;0.0;Calculated values ==>;1567741125.148;349.46000000000004;348.86;296.66;296.56;293.76000000000005;277.76000000000005;274.4858918419099;276.96000000000004;276.36;277.06;277.16;353.66;301.26000000000005;277.06;285.46000000000004;303.76000000000005;290.36;302.26000000000005;341.16;299.66;277.06;329.46000000000004;341.66;267.66;240.16925963744896;267.7187500070086;274.4858918419099;295.06;6820000.0;3610000.0;3660000.0;1290000.0;3660000.0;3010000.0;6830000.0;0.0;0.0;0.11083333333333334;0.034499999999999996;0.0;0.0;0.0;7709.16943359375;6682.1787109375;3925.111328125;21108.146484375;497784.8162314523;496857.28422903654;263633.77599307697;263217.40067863045;252656.28180147475;430081.6785162784;433433.583526483;447616.0868409365;474114.60106150573;534523.6923185416;477901.2725479194;447616.0868409365;458791.6505816984;472590.08265278937;455574.8276367245;397950.3412577386;485868.19149514154;467342.77449316776;433616.79160117084;236231.924509345;287289.4124756198;464864.6158839494;201084.7513365572;262644.0511857635;273.63056822066216;403642.3000823908;128896.86049179804;35643.42981656481;181635.6900817732;0;1;1;1;4;5;5;0;24;20;164576245420.03915;62732899405.13126;138185252915.02612;27323.88968506871;9100.40532688503;-0.0;0.0;570644.0002985804;88638.12091456243;0.0;34666.20547347624;1.98861002948358;0.20652404516126346
759;2019-09-06 05:39:45.118;758;755;239;238;208;44;42;31;40;41;812;280;40;120;306;172;291;672;218;265;42;-67;675;359;364;139;364;300;676;-2.0;-2.0;575.0;189.0;0.0;91;100;13;1;0;0;1;0;0;0;1;0;1;0;0;19730.935546875;7274.271484375;6581.52099609375;2930.11401367188;683.0;362206;562.0;0.0;Calculated values ==>;1567741185.118;348.96000000000004;348.66;297.06;296.96000000000004;293.96000000000004;277.56;274.27422755570615;277.36;276.26000000000005;277.16;277.26000000000005;354.36;301.16;277.16;285.16;303.76000000000005;290.36;302.26000000000005;340.36;299.66;277.36;329.36;341.46000000000004;266.46000000000004;242.35481222062532;267.5978703862781;274.27422755570615;294.96000000000004;6750000.0;3590000.0;3640000.0;1390000.0;3640000.0;3000000.0;6759999.999999999;0.0;0.0;0.09583333333333334;0.0315;0.0;0.0;0.0;7274.271484375;6581.52099609375;2930.11401367188;19730.935546875;497763.56164963875;497253.6487192818;265835.5920727647;265393.93309264147;253651.13072930867;430214.79039162316;434653.35091899;447944.02171589236;472915.35137376806;535323.9039930599;477909.84913726174;447944.02171589236;458567.96843616077;472854.1910387377;455907.9783805216;401849.65986950224;485449.7199741862;467625.08733946737;434653.35091899;235813.6939595721;286451.7998164319;462207.51547801454;200109.15316953647;262644.0511857635;273.23815336762635;403982.455603305;129021.6600685035;35700.52813100143;181746.1656473024;0;1;1;1;4;5;5;0;24;20;164795135920.1436;62813259205.1696;138365462765.1121;23750.841569025775;8256.09841271706;-0.0;0.0;571069.410247854;88782.68612702917;0.0;34666.20547347624;1.9067745905123048;0.19877325324111805
760;2019-09-06 05:40:45.119;751;750;243;242;212;41;52;28;44;41;810;277;42;120;305;173;291;660;216;267;52;-76;665;357;362;142;362;300;666;-1.0;-1.0;617.0;356.0;0.0;84;100;10;1;0;0;1;0;0;0;1;0;1;0;0;19430.79296875;7002.50244140625;6183.89208984375;2915.1552734375;679.0;362207;563.0;0.0;Calculated values ==>;1567741245.119;348.26;348.16;297.46000000000004;297.36;294.36;277.26000000000005;274.0616903277293;278.36;275.96000000000004;277.56;277.26000000000005;354.16;300.86;277.36;285.16;303.66;290.46000000000004;302.26000000000005;339.16;299.86;278.36;329.46000000000004;341.06000000000006;265.56;242.98782864720522;267.5978703862781;274.0616903277293;294.76000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6659999.999999999;0.0;0.0;0.10283333333333333;0.059333333333333335;0.0;0.0;0.0;7002.50244140625;6183.89208984375;2915.1552734375;19430.79296875;497759.04653341265;497525.8150128696;268483.8879227922;268002.8644540016;255552.08226418236;430346.717906069;436890.05270406;448497.9897238959;472522.5091947854;535116.2944977687;477562.75104626646;448221.35771391523;458567.96843616077;472992.08569962275;456378.44897120155;406682.5271895709;484779.46540820104;468164.148934044;436890.05270406;236231.924509345;284776.6418597092;460847.95993359754;197963.0137166897;262644.0511857635;272.3782005503148;404308.80877967;129140.63516729322;35749.239520178126;181852.54586253077;0;1;1;1;4;5;5;0;24;20;165012939549.8805;62897560610.067764;138545465764.89465;25763.346699407706;15597.840142203198;-0.0;0.0;571482.0353598964;88981.47226112707;0.0;34666.20547347624;2.568770543415007;0.29479590225225416
761;2019-09-06 05:41:45.119;745;742;243;242;218;42;41;29;48;40;800;274;46;121;305;174;291;626;215;259;41;-84;643;362;366;145;366;301;644;-2.0;-1.0;810.0;387.0;0.0;98;100;5;1;0;0;1;0;0;0;1;0;1;0;0;19115.453125;6404.94189453125;6406.8427734375;2916.8017578125;668.0;362208;569.0;0.0;Calculated values ==>;1567741305.119;347.66;347.36;297.46000000000004;297.36;294.96000000000004;277.36;274.5913991737795;277.26000000000005;276.06;277.96000000000004;277.16;353.16;300.56;277.76000000000005;285.26000000000005;303.66;290.56;302.26000000000005;335.76000000000005;299.06;277.26000000000005;330.06;339.96000000000004;264.76000000000005;243.61107973660833;267.7187500070086;274.5913991737795;294.66;6430000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3010000.0;6440000.000000001;0.0;0.0;0.13499999999999998;0.0645;0.0;0.0;0.0;6404.94189453125;6406.8427734375;2916.8017578125;19115.453125;499045.1851304867;498544.67615335726;270622.5022641732;270079.19223209296;259034.24251786072;430014.67791919125;433981.5763581648;448864.0834710752;472028.77388759464;534004.0616875333;477089.8346672386;448587.98087873193;458536.1713990002;472463.8868896462;455688.9596420027;415411.4061820908;482241.29813827836;466561.2974548907;433981.5763581648;238741.38928724395;280170.41352433193;459574.05368339934;199514.67535637628;262644.0511857635;273.01590420931905;404630.0274971179;129252.3638700927;35797.83916210521;181957.4686530581;0;1;1;1;4;5;5;0;24;20;165231339549.8805;62983660610.067764;138725765764.89465;33662.170095484355;16773.829902092988;-0.0;0.0;571977.2479998538;89251.23617816287;0.0;34666.20547347624;3.2066454436684793;0.3532915425480398
762;2019-09-06 05:42:45.110;732;727;244;243;219;44;38;28;52;41;789;273;50;126;304;176;291;551;215;254;39;-89;638;359;364;146;363;303;639;-1.0;-2.0;596.0;422.0;17.0;98;100;9;1;0;0;1;0;0;0;1;0;1;0;0;19572.08984375;6606.8193359375;6420.1728515625;2926.97729492188;645.0;362209;598.0;14.0;Calculated values ==>;1567741365.11;346.36;345.86;297.56;297.46000000000004;295.06;277.56;274.27422755570615;276.96000000000004;275.96000000000004;278.36;277.26000000000005;352.06000000000006;300.46000000000004;278.16;285.76000000000005;303.56;290.76000000000005;302.26000000000005;328.26000000000005;298.56;277.06;332.96000000000004;337.66;264.26000000000005;243.81672145450628;267.9596281332873;274.27422755570615;294.66;6380000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;3030000.0;6390000.0;0.0;0.0;0.09933333333333333;0.07033333333333333;0.0028333333333333335;0.0028333333333333335;0.03520879302457155;6606.8193359375;6420.1728515625;2926.97729492188;19572.08984375;497768.7800310621;496994.4171655864;271761.16889317863;271186.39309164864;259746.490123706;430214.79039162316;433931.68165179034;449045.67269265273;471995.6991225075;532711.3039111078;476722.1053732357;448769.2461549603;458857.05190789164;472734.6901765306;456465.7803006746;417144.7509203743;471464.29776009975;466194.8918654774;434112.87870749587;250872.52762923925;270541.29595472733;458906.66249340534;197332.17403029825;271761.16889317863;272.13381530363495;404952.3753287572;129360.77894886465;35846.53001610309;182064.34441605143;0;1;1;1;4;5;5;0;24;20;165450306699.65076;63070947514.97618;138906938584.70456;25003.540867127213;18397.405688571864;-0.0;459.99651114056553;572466.0555918907;89544.28584373312;0.0;34670.03820273609;2.7492181876846216;0.32275957665149013
763;2019-09-06 05:43:45.130;720;715;245;245;219;39;56;24;57;40;780;273;55;125;303;176;291;506;214;257;56;-90;638;354;359;146;359;304;639;-1.0;-1.0;754.0;261.0;9.0;79;100;11;1;0;0;1;0;0;0;1;0;1;0;0;19229.150390625;6734.189453125;5774.23828125;2935.78662109375;630.0;362210;666.0;18.0;Calculated values ==>;1567741425.13;345.16;344.66;297.66;297.66;295.06;277.06;273.7412296467126;278.76000000000005;275.56;278.86;277.16;351.16;300.46000000000004;278.66;285.66;303.46000000000004;290.76000000000005;302.26000000000005;323.76000000000005;298.86;278.76000000000005;339.76;336.16;264.16;243.81672145450628;268.0796299477929;273.7412296467126;294.56;6380000.0;3540000.0;3590000.0;1460000.0;3590000.0;3040000.0;6390000.0;0.0;0.0;0.12566666666666668;0.0435;0.0015;0.0015;0.04530557519127912;6734.189453125;5774.23828125;2935.78662109375;19229.150390625;496140.1016842429;495359.25977921754;272348.81135286816;272348.81135286816;259746.490123706;430542.39183029096;438260.93883625965;449550.6973594706;471896.58969717816;531698.5695214175;476596.02645263023;449275.13823886396;458569.75642972667;473136.26229321543;457284.55774982076;417144.7509203743;464186.01780594874;467297.0874545841;438260.93883625965;279332.9882161641;264262.8888514036;458804.03323088697;198080.29116423472;272348.81135286816;272.41282648627225;405275.82677978196;129471.99108087101;35895.40266770381;182165.99838256062;0;1;1;1;4;5;5;0;24;20;165667279000.4437;63158576715.296425;139089099285.37027;31601.44771186798;11341.482779899372;-0.0;248.86819122508726;572937.9210678529;89792.19252323321;0.0;34675.94737767935;2.7966329454433114;0.28706405321128003
764;2019-09-06 05:44:45.111;712;709;245;244;218;35;73;22;61;38;772;273;59;129;303;174;291;505;214;259;73;-89;640;349;354;146;354;306;642;-1.0;-1.0;271.0;217.0;8.0;41;100;16;1;0;0;1;0;0;0;1;0;1;0;0;18642.478515625;7015.54345703125;4598.08935546875;2961.40576171875;613.0;362211;692.0;18.0;Calculated values ==>;1567741485.111;344.36;344.06000000000006;297.66;297.56;294.96000000000004;276.66;273.20264511476705;280.46000000000004;275.36;279.26000000000005;276.96000000000004;350.36;300.46000000000004;279.06;286.06;303.46000000000004;290.56;302.26000000000005;323.66;299.06;280.46000000000004;342.36;334.46000000000004;264.26000000000005;243.81672145450628;268.3187672390254;273.20264511476705;294.56;6400000.0;3490000.0;3540000.0;1460000.0;3540000.0;3060000.0;6420000.0;0.0;0.0;0.04516666666666667;0.036166666666666666;0.0013333333333333333;0.0013333333333333333;0.04534693085949445;7015.54345703125;4598.08935546875;2961.40576171875;18642.478515625;494849.36772996915;494238.0358962963;271978.97102469834;271405.5102926947;259152.8246259152;430862.6128555636;442135.4130134234;449735.29261782207;471698.3107888524;530712.8310791965;476343.30620258296;449459.42253551364;458764.5791295549;473790.73758586164;457821.5992405219;416460.30858714005;463594.45222822623;468257.0741332307;442135.4130134234;290221.2356813373;257148.6733736563;458906.66249340534;194440.4406814998;271978.97102469834;270.92855384184526;405591.3237480324;129586.53590433626;35944.53037548139;182252.40707470285;0;1;1;1;4;5;5;0;24;20;165881111265.2533;63246148975.21845;139272041335.2074;11530.817479123889;9564.861688863915;-0.0;226.8752559849667;573297.2427895359;89966.35689079772;0.0;34679.91065096848;1.4629501195070218;0.17520113793484876
765;2019-09-06 05:45:45.131;712;707;245;245;218;33;88;22;66;34;767;272;63;130;302;173;291;533;214;261;88;-87;645;346;351;137;351;309;647;-2.0;-1.0;384.0;274.0;14.0;3;0;25;1;0;0;1;0;0;0;1;1;1;0;0;19403.361328125;7673.248046875;3350.591796875;3988.88940429688;593.0;362212;692.0;15.0;Calculated values ==>;1567741545.131;344.36;343.86;297.66;297.66;294.96000000000004;276.46000000000004;272.8767566201714;281.96000000000004;275.36;279.76000000000005;276.56;349.86;300.36;279.46000000000004;286.16;303.36;290.46000000000004;302.26000000000005;326.46000000000004;299.26000000000005;281.96000000000004;342.36;332.46000000000004;264.46000000000004;241.92719264551067;268.67533136820026;272.8767566201714;294.56;6450000.0;3460000.0;3510000.0;1370000.0;3510000.0;3090000.0;6470000.0;0.0;0.0;0.064;0.04566666666666667;0.0023333333333333335;0.0023333333333333335;0.0378288227858374;7673.248046875;3350.591796875;3988.88940429688;19403.361328125;494352.16171339684;493461.0665527453;271395.3197572791;271395.3197572791;258858.93450600342;431051.2098666511;445091.9366666645;449877.23788744846;472491.6353866644;529962.3506881573;475845.23057390953;449461.9871674067;458414.8530442796;474057.5557154413;458169.09799002606;414696.478353055;467532.37455331883;468929.11797782005;445091.9366666645;290221.2356813373;248780.69988749037;460498.16819993296;194339.61348176672;271395.3197572791;270.8765796489543;405908.4780961846;129708.98330236186;36002.4688082219;182318.6681639545;0;1;1;1;4;5;5;0;25;20;166092681765.18607;63331077275.19147;139456602835.14874;16354.407961963632;12154.573998796259;-0.0;405.2921061218992;573529.6971270973;90147.41251990314;0.0;34685.18046833814;1.9259838493819148;0.22491089116627816
766;2019-09-06 05:46:45.142;717;708;246;247;220;32;98;20;68;31;766;275;67;133;301;172;291;569;214;263;98;-86;663;344;348;130;348;309;665;-1.0;0.0;482.0;331.0;0.0;1;0;32;1;0;0;1;0;0;0;1;1;1;0;0;20710.490234375;8307.5146484375;3512.09228515625;4029.08813476562;575.0;362213;685.0;14.0;Calculated values ==>;1567741605.142;344.86;343.96000000000004;297.76000000000005;297.86;295.16;276.36;272.6583383277491;282.96000000000004;275.16;279.96000000000004;276.26000000000005;349.76;300.66;279.86;286.46000000000004;303.26000000000005;290.36;302.26000000000005;330.06;299.46000000000004;282.96000000000004;341.66;330.66;264.56;240.39332010688793;268.67533136820026;272.6583383277491;294.56;6630000.0;3440000.0;3479999.9999999995;1300000.0;3479999.9999999995;3090000.0;6650000.0;0.0;0.0;0.08033333333333334;0.05516666666666667;0.0;0.0;0.03533953135253037;8307.5146484375;3512.09228515625;4029.08813476562;20710.490234375;493246.99027312413;491780.8573822503;270061.1523491968;270572.27635379956;258641.54846489665;431175.4696738307;447189.986330034;450153.2215199647;473114.68441337737;529857.6350902817;476197.7908912478;450015.31396708504;458801.9963615085;474323.65619522444;458354.9380124236;407569.535734095;470985.39286203;469595.8900153593;447189.986330034;287289.4124756198;241250.99604349316;461656.8977652134;194137.66127953088;271395.3197572791;270.78720020411106;406242.82147713285;129842.18073969487;36069.29753731066;182375.8676825495;0;1;1;1;4;5;5;0;25;20;166302420209.8994;63411191960.08198;139642036824.89532;20566.58333931485;14758.144546126821;-0.0;0.0;573837.4284612574;90371.72629079093;0.0;34688.55852174748;2.228872959765919;0.2626662241344061
767;2019-09-06 05:47:45.142;727;714;247;249;222;31;105;18;70;29;779;278;68;131;301;171;291;608;214;264;105;-84;693;342;347;125;347;307;696;-2.0;-1.0;514.0;431.0;2.0;1;0;33;1;0;0;1;0;0;0;1;1;1;0;0;22153.556640625;8823.677734375;3737.77490234375;4017.63793945312;566.0;362214;678.0;0.0;Calculated values ==>;1567741665.142;345.86;344.56000000000006;297.86;298.06;295.36;276.26000000000005;272.43898195401505;283.66;274.96000000000004;280.16;276.06;351.06000000000006;300.96000000000004;279.96000000000004;286.26000000000005;303.26000000000005;290.26000000000005;302.26000000000005;333.96000000000004;299.56;283.66;340.96000000000004;329.76000000000005;264.76000000000005;239.25999513918347;268.43790593516167;272.43898195401505;294.56;6930000.0;3420000.0000000005;3470000.0000000005;1250000.0;3470000.0000000005;3070000.0;6959999.999999999;0.0;0.0;0.08566666666666665;0.07183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8823.677734375;3737.77490234375;4017.63793945312;22153.556640625;491640.1447991719;489459.99847613764;267917.93700620515;268822.9037320601;257814.75648308516;431298.55289687274;448417.8316553054;450789.0488157485;473570.8395533915;531368.7506413077;476801.9437264687;450515.34560105274;458862.5338615414;474453.12015722995;458540.4008251742;390406.2198127963;473340.51948726753;469858.8908792591;448417.8316553054;284357.86631585273;237486.63934987856;462599.5632342423;193266.08280871256;267917.93700620515;270.4250348693331;406600.02186775784;129984.9406762183;36136.35358792915;182436.28324244532;0;1;1;1;4;5;5;0;25;20;166510920209.8994;63487691960.08198;139826836824.89532;22061.134087936076;19347.12167723389;-0.0;60.166631549700085;574192.6594398178;90655.93684265227;0.0;34689.05991034373;2.501248316739383;0.3059468610377598
768;2019-09-06 05:48:45.113;743;724;245;246;219;32;63;20;57;28;796;277;61;125;301;170;291;640;215;262;66;-80;704;347;352;137;352;304;706;-2.0;-1.0;1478.0;504.0;2.0;1;100;28;1;0;0;1;0;0;0;1;1;0;0;0;21281.89453125;8581.0;3767.28271484375;2968.08813476562;562.0;362215;672.0;0.0;Calculated values ==>;1567741725.113;347.46000000000004;345.56000000000006;297.66;297.76000000000005;295.06;276.36;272.9856168485579;279.46000000000004;275.16;278.86;275.96000000000004;352.76;300.86;279.26000000000005;285.66;303.26000000000005;290.16;302.26000000000005;337.16;299.36;279.76000000000005;340.36;329.36;265.16;241.92719264551067;268.0796299477929;272.9856168485579;294.66;7040000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3040000.0;7059999.999999999;0.0;0.0;0.24633333333333332;0.084;0.0003333333333333333;0.0003333333333333333;0.0;8581.0;3767.28271484375;2968.08813476562;21281.89453125;492826.1384378159;489882.708328265;266333.2204728147;266760.1066380811;256262.51659271508;430988.63858405815;440955.4708857323;449550.6973594706;471904.2073218062;533366.0764220377;477062.2820574994;450099.8059124212;458569.75642972667;473803.7923796487;457600.8811923833;378837.7680240128;477212.8533440854;468917.41110181727;441437.9716852236;281845.32903042674;235813.6939595721;461201.9316245727;196877.5871156518;266333.2204728147;271.9041746242637;406961.80901224713;130129.90955505785;36194.53983488617;182498.7951605052;0;1;1;1;4;5;5;0;25;20;166720518854.7461;63566253970.024506;140010048229.7613;62241.80949006069;22203.244938749358;-0.0;58.36825040413629;574894.844415598;91002.02254188899;0.0;34690.04722359379;5.517196175840138;0.5710946103044682
