;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
769;2019-09-06 05:49:45.123;761;735;235;237;217;39;29;26;24;30;803;274;34;123;300;173;291;658;215;144;30;-77;697;354;359;143;359;304;699;-1.0;-1.0;128.0;126.0;0.0;1;100;27;1;0;0;1;0;0;0;1;1;0;0;0;20037.001953125;8493.9775390625;3703.94409179688;2937.78662109375;559.0;362216;667.0;0.0;Calculated values ==>;1567741785.123;349.26;346.66;296.66;296.86;294.86;277.06;273.7412296467126;276.06;275.76000000000005;275.56;276.16;353.46000000000004;300.56;276.56;285.46000000000004;303.16;290.46000000000004;302.26000000000005;338.96000000000004;287.56;276.16;339.86;329.06;265.46000000000004;243.1966462407574;268.0796299477929;273.7412296467126;294.66;6970000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6990000.000000001;0.0;0.0;0.021333333333333333;0.021;0.0;0.0;0.0;8493.9775390625;3703.94409179688;2937.78662109375;20037.001953125;496064.739774574;492181.0111318774;262651.79382849403;263458.1858407758;255857.0484590887;430542.39183029096;433543.1123277296;444910.62925437774;471304.9624172612;534094.9504249293;476712.6719594781;446338.7475733018;458312.9450280247;472760.9961666969;456871.56176639436;386940.6178077653;480807.2089267368;451927.9976308351;433724.0844890748;279751.69817897916;234559.02529450474;460594.33134938526;196133.80084619296;266333.2204728147;271.6325901111799;407306.1905369184;130272.224749774;36243.76366044767;182561.06576058787;0;1;1;1;4;5;5;0;25;20;166933854404.7122;63650267970.011154;140192478629.7323;5307.239006041275;5553.671140567039;-0.0;0.0;575457.8469710989;91233.36872711885;0.0;34690.53370674743;0.7175686770526124;0.09117969396207293
770;2019-09-06 05:50:45.134;772;745;229;229;209;47;29;33;3;33;799;273;11;117;298;176;291;667;216;44;30;-75;691;360;364;145;364;306;693;-2.0;-1.0;216.0;207.0;0.0;1;100;31;1;0;0;1;0;0;0;1;1;0;0;0;18891.619140625;8650.6435546875;3616.6015625;2952.96435546875;558.0;362217;663.0;0.0;Calculated values ==>;1567741845.134;350.36;347.66;296.06;296.06;294.06;277.86;274.38016830617;276.06;276.46000000000004;273.46000000000004;276.46000000000004;353.06000000000006;300.46000000000004;274.26000000000005;284.86;302.96000000000004;290.76000000000005;302.26000000000005;339.86;277.56;276.16;339.46000000000004;328.96000000000004;265.66;243.61107973660833;268.3187672390254;274.38016830617;294.76000000000005;6909999.999999999;3600000.0;3640000.0;1450000.0;3640000.0;3060000.0;6930000.0;0.0;0.0;0.036000000000000004;0.034499999999999996;0.0;0.0;0.0;8650.6435546875;3616.6015625;2952.96435546875;18891.619140625;498174.2840667402;494201.09927704936;260623.67727030764;260623.67727030764;253292.1117068743;430148.3826014536;432276.23642105;441418.9449877505;471335.537891427;533530.5738433588;476343.30620258296;442609.8111887139;457215.09037951106;471845.589988741;456300.8141213988;391957.986023951;482843.3959841849;435011.12638877804;432462.45113937603;278076.8904731985;234140.81001818314;460492.6619518246;197713.37185215158;266333.2204728147;272.290474257961;407630.65518782753;130415.12278576546;36292.862251805425;182622.081492033;0;1;1;1;4;5;5;0;25;20;167150794170.2776;63736683810.236374;140375512180.20932;8773.400632881561;9065.885508438718;-0.0;0.0;575575.2071471508;91355.2207016119;0.0;34690.53370674743;1.172078884549474;0.14903282810556
771;2019-09-06 05:51:45.115;776;753;228;228;206;53;32;38;7;36;792;273;8;109;297;179;291;671;215;43;32;-76;688;364;369;139;369;308;690;-2.0;-1.0;1529.0;157.0;0.0;0;100;39;1;0;0;1;0;0;0;1;1;0;0;0;18747.806640625;9159.6279296875;3554.16650390625;3005.95825195312;555.0;362218;660.0;0.0;Calculated values ==>;1567741905.115;350.76;348.46000000000004;295.96000000000004;295.96000000000004;293.76000000000005;278.46000000000004;274.8017692304317;276.36;276.96000000000004;273.86;276.76000000000005;352.36;300.46000000000004;273.96000000000004;284.06;302.86;291.06;302.26000000000005;340.26;277.46000000000004;276.36;339.16;328.66;265.56;242.35481222062532;268.5567601203482;274.8017692304317;294.66;6880000.0;3640000.0;3690000.0;1390000.0;3690000.0;3080000.0;6900000.0;0.0;0.0;0.2548333333333333;0.026166666666666668;0.0;0.0;0.0;9159.6279296875;3554.16650390625;3005.95825195312;18747.806640625;499011.13414694864;495621.3230710652;260398.328303579;260398.328303579;252375.86098992292;429879.7862731237;431545.0288538934;441596.2569172708;472424.9728513876;532651.7441594326;476089.8308607796;441746.15580451366;455841.21114738943;471047.80516856036;456058.7596805061;394113.5135042169;483773.88284176873;433601.82819372;431545.0288538934;276820.84063482966;232886.18681767926;461302.2213689739;203026.48128039506;266333.2204728147;274.40147734790094;407944.2177427963;130563.49471534228;36342.50421522175;182681.818969673;0;1;1;1;4;5;5;0;25;20;167370624535.08185;63821856830.16054;140559653850.04535;60795.531158130485;6758.21519898448;-0.0;0.0;576154.7646602121;91487.04644934619;0.0;34690.53370674743;4.297379717635479;0.3790350287223145
772;2019-09-06 05:52:45.105;774;757;230;230;208;57;35;41;20;39;790;272;17;98;296;182;291;680;215;44;35;-78;695;366;370;143;370;308;697;-3.0;0.0;910.0;109.0;0.0;13;100;44;1;0;0;1;0;0;0;1;1;0;0;0;19524.244140625;9669.1064453125;4033.69506835938;2985.88452148438;554.0;362219;658.0;0.0;Calculated values ==>;1567741965.105;350.56000000000006;348.86;296.16;296.16;293.96000000000004;278.86;275.0112864084945;276.66;277.26000000000005;275.16;277.06;352.16;300.36;274.86;282.96000000000004;302.76000000000005;291.36;302.26000000000005;341.16;277.56;276.66;338.96000000000004;328.56;265.36;243.1966462407574;268.5567601203482;275.0112864084945;294.66;6950000.0;3660000.0;3700000.0;1430000.0;3700000.0;3080000.0;6970000.0;0.0;0.0;0.15166666666666667;0.018166666666666668;0.0;0.0;0.0;9669.1064453125;4033.69506835938;2985.88452148438;19524.244140625;498072.2964431807;495502.36399298854;260794.2259271652;260794.2259271652;252786.51922753686;429743.705733735;431854.3060553472;443525.4963883602;472193.81962526246;532442.8793859992;475972.4303851705;443083.93690773816;454387.3095733322;470785.043306743;456148.98637023335;388742.0378944935;484351.4426183542;433536.1482522121;431854.3060553472;275983.5004908252;232467.98657752166;460492.74842788314;203330.3642570105;266333.2204728147;274.5285501046907;408263.0983437313;130720.37468413892;36392.427916337816;182745.04061075533;0;1;1;1;4;5;5;0;25;20;167592287585.1171;63906442730.17398;140744423050.0747;36429.595039921376;4671.78331243752;-0.0;0.0;576964.8390104271;91582.28056195859;0.0;34690.53370674743;2.4628289049104906;0.22039540563859764
773;2019-09-06 05:53:45.106;772;760;234;234;208;57;39;42;30;42;786;272;27;97;296;183;291;692;216;45;39;-82;700;366;371;143;371;307;702;-2.0;-1.0;301.0;100.0;0.0;35;100;47;1;0;0;1;0;0;0;1;1;0;0;0;20693.2890625;9863.6669921875;4871.91650390625;2981.37841796875;552.0;362220;655.0;0.0;Calculated values ==>;1567742025.106;350.36;349.16;296.56;296.56;293.96000000000004;278.86;275.0112864084945;277.06;277.36;276.16;277.36;351.76;300.36;275.86;282.86;302.76000000000005;291.46000000000004;302.26000000000005;342.36;277.66;277.06;338.66;328.36;264.96000000000004;243.1966462407574;268.43790593516167;275.0112864084945;294.76000000000005;7000000.0;3660000.0;3710000.0;1430000.0;3710000.0;3070000.0;7020000.0;0.0;0.0;0.050166666666666665;0.016666666666666666;0.0;0.0;0.0;9863.6669921875;4871.91650390625;2981.37841796875;20693.2890625;497317.58287990367;495439.2197893715;262081.6613598657;262081.6613598657;252590.8207188202;429743.705733735;432351.7763424921;445180.40119705;472489.7604950056;532099.8751902046;476099.4390523545;444747.180057976;454424.28578290605;470649.66752256016;456289.5263430202;383899.4801509944;485598.1813810165;433470.5676684979;432351.7763424921;274727.5295995403;231631.59724164338;460086.0932954244;201488.81609926192;266333.2204728147;273.8110676437092;408598.250039121;130883.15050880666;36442.15593622637;182819.25527732505;0;1;1;1;4;5;5;0;25;20;167814591289.84857;63992244160.070335;140928926124.85184;12225.194519072367;4309.954619936041;-0.0;0.0;577370.3023472052;91657.12962543489;0.0;34690.53370674743;0.933294840233525;0.09683208916229782
774;2019-09-06 05:54:45.116;771;762;236;235;209;56;41;43;22;43;780;272;24;94;296;183;291;700;217;46;41;-84;700;366;370;149;370;307;702;-2.0;0.0;1087.0;372.0;0.0;57;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22845.345703125;9982.5009765625;5598.3798828125;4056.44091796875;551.0;362221;655.0;0.0;Calculated values ==>;1567742085.116;350.26;349.36;296.76000000000005;296.66;294.06;278.76000000000005;275.0112864084945;277.26000000000005;277.46000000000004;275.36;277.46000000000004;351.16;300.36;275.56;282.56;302.76000000000005;291.46000000000004;302.26000000000005;343.16;277.76000000000005;277.26000000000005;338.66;328.26000000000005;264.76000000000005;244.42749628697553;268.43790593516167;275.0112864084945;294.86;7000000.0;3660000.0;3700000.0;1490000.0;3700000.0;3070000.0;7020000.0;0.0;0.0;0.18116666666666664;0.062000000000000006;0.0;0.0;0.0;9982.5009765625;5598.3798828125;4056.44091796875;22845.345703125;497177.73990688217;495721.3666295428;262876.07112225005;262477.4420134562;252932.49040510366;429743.705733735;432980.8147056428;444020.7736698696;471797.38380554324;531473.2235040612;476099.4390523545;444312.00193913304;454025.5736133935;470785.043306743;456289.5263430202;383899.4801509944;486783.26028657606;433903.5702892566;432980.8147056428;274727.5295995403;231213.40812182956;458952.8329360913;201307.03563288331;266333.2204728147;273.7397876623723;408961.1324657696;131048.56280597547;36500.814205432274;182906.52228927883;0;1;1;1;4;5;5;0;25;21;168036928339.81323;64079858760.05641;141113156824.82257;43971.63887436734;15974.039432798896;-0.0;0.0;577838.6873432336;91826.19108139478;0.0;34690.53370674743;3.0526402218620063;0.3195438045410629
775;2019-09-06 05:55:45.127;768;759;233;232;212;58;43;46;14;44;769;275;16;102;295;180;291;684;217;47;43;-87;669;371;375;137;375;308;670;-1.0;0.0;826.0;292.0;0.0;98;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23179.10546875;9714.6279296875;6746.89208984375;3987.42822265625;551.0;362222;655.0;0.0;Calculated values ==>;1567742145.127;349.96000000000004;349.06000000000006;296.46000000000004;296.36;294.36;278.96000000000004;275.5313989812953;277.46000000000004;277.76000000000005;274.56;277.56;350.06000000000006;300.66;274.76000000000005;283.36;302.66;291.16;302.26000000000005;341.56000000000006;277.86;277.46000000000004;338.66;328.26000000000005;264.46000000000004;241.92719264551067;268.5567601203482;275.5313989812953;294.86;6690000.000000001;3710000.0;3750000.0;1370000.0;3750000.0;3080000.0;6700000.0;0.0;0.0;0.13766666666666666;0.048666666666666664;0.0;0.0;0.0;9714.6279296875;6746.89208984375;3987.42822265625;23179.10546875;499702.8666448187;498378.2036516097;263643.0201848166;263217.4150318206;255363.57100539154;429398.2889081932;432078.754322552;442640.22886263416;473469.3076824459;530247.6594984549;476324.46131141955;442936.2754991869;454917.8587895395;469976.8585695312;455030.9017654733;404835.08003209217;487838.4280481451;432834.8309232479;432078.754322552;274727.5295995403;231213.40812182956;460498.16819993296;202489.0534158053;266333.2204728147;274.22454281609515;409344.73987500207;131212.7356401246;36567.85873769007;183009.418416818;0;1;1;1;4;5;5;0;25;21;168260469315.39584;64165674490.28007;141297690650.3035;33060.81181984677;12556.443586160878;-0.0;0.0;578480.7421224917;92063.98869541047;0.0;34690.53370674743;2.2307873669461546;0.23536633806943685
776;2019-09-06 05:56:45.097;756;753;241;240;209;50;45;36;14;45;768;278;14;98;294;176;291;668;218;56;45;-88;690;362;367;134;367;306;691;-1.0;0.0;1046.0;238.0;0.0;98;0;54;1;0;0;1;0;0;0;1;1;1;0;0;24369.2265625;10240.259765625;7142.478515625;3967.44653320312;552.0;362223;655.0;0.0;Calculated values ==>;1567742205.097;348.76;348.46000000000004;297.26000000000005;297.16;294.06;278.16;274.5913991737795;277.66;276.76000000000005;274.56;277.66;349.96000000000004;300.96000000000004;274.56;282.96000000000004;302.56;290.76000000000005;302.26000000000005;339.96000000000004;278.76000000000005;277.66;338.66;328.36;264.36;241.2770596917726;268.3187672390254;274.5913991737795;294.96000000000004;6900000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3060000.0;6909999.999999999;0.0;0.0;0.17433333333333334;0.03966666666666666;0.0;0.0;0.0;10240.259765625;7142.478515625;3967.44653320312;24369.2265625;496041.559430371;495523.9786180825;265645.485353573;265217.39645586826;253373.73810288997;430014.67791919125;434460.63260662515;443052.3292051162;473954.89273139124;530294.8415796665;476927.7174134608;443052.3292051162;454726.0759751736;470935.19583904406;455969.6482529023;392697.60255215166;483214.9590405755;436418.6454459975;434460.63260662515;274727.5295995403;231631.59724164338;460854.15370368265;201113.05927605246;266333.2204728147;273.6460738531972;409740.7778558268;131378.94322497197;36634.11621511228;183125.1052990813;0;1;1;1;4;5;5;0;25;21;168482958014.61746;64246933839.99577;141481798549.6594;42178.07939096678;10303.063412295996;-0.0;0.0;579107.4193850093;92254.38933845233;0.0;34690.53370674743;2.458111873941971;0.2419183976924429
777;2019-09-06 05:57:45.108;753;751;249;249;216;42;49;34;14;43;777;279;14;96;294;175;291;681;220;65;49;-90;690;357;362;126;362;304;691;-3.0;-1.0;1171.0;305.0;0.0;85;0;51;1;0;0;1;0;0;0;1;1;1;0;0;24886.171875;10002.6337890625;6677.68505859375;3980.05859375;566.0;362224;655.0;0.0;Calculated values ==>;1567742265.108;348.46000000000004;348.26;298.06;298.06;294.76000000000005;277.36;274.0616903277293;278.06;276.56;274.56;277.46000000000004;350.86;301.06;274.56;282.76000000000005;302.56;290.66;302.26000000000005;341.26;279.66;278.06;338.66;329.76000000000005;264.16;239.4893008659735;268.0796299477929;274.0616903277293;295.16;6900000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3040000.0;6909999.999999999;0.0;0.0;0.19516666666666668;0.05083333333333333;0.0;0.0;0.0;10002.6337890625;6677.68505859375;3980.05859375;24886.171875;495621.3230710652;495243.09068885644;269224.2360663341;269224.2360663341;255855.30301318687;430346.717906069;436369.3260602679;443461.255666955;474788.1818790087;531385.6704624288;477295.0857104247;443461.255666955;454799.7102735412;471607.52207625285;456655.9655253212;392697.60255215166;485151.97422021924;439102.8052736417;436369.3260602679;274727.5295995403;237486.63934987856;461860.5388401363;199563.12037015142;266333.2204728147;273.01399621512695;410151.31476184574;131547.66493167702;36700.357566697916;183240.29444330547;0;1;1;1;4;5;5;0;25;21;168701698110.18756;64324948140.1991;141664832100.1364;47600.786072092844;13333.452105557564;-0.0;0.0;579855.7137613073;92451.3964129577;0.0;34690.53370674743;2.9493284113740232;0.29873946300455834
778;2019-09-06 05:58:45.098;755;752;246;246;219;38;51;31;11;41;788;280;11;87;294;176;291;687;221;72;51;-91;685;355;360;137;360;302;687;-1.0;-1.0;1149.0;413.0;0.0;73;99;45;1;0;0;1;0;0;0;1;0;1;0;0;23329.474609375;9545.279296875;6123.22314453125;2944.43823242188;599.0;362225;655.0;0.0;Calculated values ==>;1567742325.098;348.66;348.36;297.76000000000005;297.76000000000005;295.06;276.96000000000004;273.8482719121499;278.26000000000005;276.26000000000005;274.26000000000005;277.26000000000005;351.96000000000004;301.16;274.26000000000005;281.86;302.56;290.76000000000005;302.26000000000005;341.86;280.36;278.26000000000005;338.66;333.06;264.06;241.92719264551067;267.8393353686513;273.8482719121499;295.26000000000005;6850000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6870000.0;0.0;0.0;0.1915;0.06883333333333333;0.0;0.0;0.0;9545.279296875;6123.22314453125;2944.43823242188;23329.474609375;496385.95576993324;495773.087332027;268158.0333177174;268158.0333177174;257138.0019822685;430477.46260093397;437181.2009864583;443431.1120271193;473176.1828425327;532681.6696647728;477660.98919753707;443431.1120271193;453950.77906175586;471874.90834666864;457121.6000675776;396100.6046058222;486466.94544524024;440699.58282389754;437181.2009864583;274727.5295995403;251290.9062238717;460095.3607636393;198251.11850672652;266333.2204728147;272.4849674249852;410553.0448497704;131710.53705753977;36758.05208956848;183346.9508993093;0;1;1;1;4;5;5;0;25;21;168918262010.222;64403834990.21164;141846601800.1653;46951.96875915522;18023.612008684166;-0.0;0.0;580643.5220617556;92712.66172913999;0.0;34690.53370674743;3.4908820646058527;0.37425735864989806
779;2019-09-06 05:59:45.139;756;753;241;241;215;38;52;28;5;40;793;277;6;85;294;177;291;691;222;76;53;-93;686;355;360;138;359;300;688;-2.0;0.0;1034.0;413.0;0.0;67;99;38;1;0;0;1;0;0;0;1;0;1;0;0;22150.15625;9084.501953125;5949.7529296875;2925.17260742188;631.0;362226;653.0;0.0;Calculated values ==>;1567742385.139;348.76;348.46000000000004;297.26000000000005;297.26000000000005;294.66;276.96000000000004;273.8482719121499;278.36;275.96000000000004;273.66;277.16;352.46000000000004;300.86;273.76000000000005;281.66;302.56;290.86;302.26000000000005;342.26;280.76000000000005;278.46000000000004;338.46000000000004;336.26000000000005;263.86;242.14157278889297;267.5978703862781;273.8482719121499;295.36;6859999.999999999;3550000.0;3600000.0;1380000.0;3590000.0;3000000.0;6880000.0;0.0;0.0;0.17233333333333334;0.06883333333333333;0.0;0.0;0.0;9084.501953125;5949.7529296875;2925.17260742188;22150.15625;496428.67169261794;495815.8089052526;265853.9196152675;265853.9196152675;255629.63259190548;430477.46260093397;437352.68036330503;442965.4704623134;472947.9820155742;533350.4035605799;477562.75104626646;443111.3028367894;454028.16631146614;472008.27457252366;457259.30272698647;395454.8293362896;486946.7069122462;441351.550520343;437523.7402493343;273890.2417152289;264681.4149301396;459739.855471695;197939.90969250532;266333.2204728147;272.36089518532395;410932.300754131;131865.8913205912;36806.9989373165;183447.62778196717;0;1;1;1;4;5;5;0;25;21;169134409609.82373;64486391365.059525;142027325209.83234;42226.07163933026;18020.562934467558;-0.0;0.0;581387.1802164362;93013.2351046642;0.0;34690.53370674743;3.3545966098617304;0.3678064405424389
780;2019-09-06 06:00:45.129;757;753;237;236;211;39;54;27;2;39;791;275;3;86;294;177;291;694;222;80;55;-96;686;355;360;140;359;300;687;-3.0;-2.0;1026.0;448.0;0.0;62;99;34;1;0;0;1;0;0;0;1;0;1;0;0;21416.630859375;8809.232421875;5766.55224609375;2922.69311523438;659.0;362227;652.0;0.0;Calculated values ==>;1567742445.129;348.86;348.46000000000004;296.86;296.76000000000005;294.26000000000005;277.06;273.8482719121499;278.56;275.86;273.36;277.06;352.26;300.66;273.46000000000004;281.76000000000005;302.56;290.86;302.26000000000005;342.56000000000006;281.16;278.66;338.36;339.06000000000006;263.56;242.56692532238324;267.5978703862781;273.8482719121499;295.36;6859999.999999999;3550000.0;3600000.0;1400000.0;3590000.0;3000000.0;6870000.0;0.0;0.0;0.17099999999999999;0.07466666666666667;0.0;0.0;0.0;8809.232421875;5766.55224609375;2922.69311523438;21416.630859375;496568.04068953043;495912.9504540605;264213.04196320585;263794.53738790366;254243.49673631333;430477.46260093397;437694.3850122894;442526.58117228496;472588.21769833704;533142.5053834515;477331.0933916131;442673.11146970803;454159.9947995562;472008.27457252366;457259.30272698647;395454.8293362896;487491.25274884043;441998.2104767617;437864.61894757615;273471.60554148915;276402.16793126165;459126.4708480923;197618.2538664115;266333.2204728147;272.2324209964813;411295.29680400697;132014.98092133107;36855.72302964399;183545.24738580146;0;1;1;1;4;5;5;0;25;21;169350373609.85806;64569777465.072784;142207295209.86096;41879.32396930436;19525.9468679655;-0.0;0.0;582087.9417002368;93326.0705384706;0.0;34690.53370674743;3.509177860957315;0.3910278389501799
781;2019-09-06 06:01:45.140;757;752;235;235;208;40;57;26;3;38;786;274;3;86;294;177;291;695;222;83;57;-97;681;356;360;142;360;301;683;-2.0;-1.0;1052.0;407.0;0.0;61;99;31;1;0;0;1;0;0;0;1;0;1;0;0;20755.091796875;8522.814453125;5654.85205078125;2922.52514648438;683.0;362228;650.0;0.0;Calculated values ==>;1567742505.14;348.86;348.36;296.66;296.66;293.96000000000004;277.16;273.955091788801;278.86;275.76000000000005;273.46000000000004;276.96000000000004;351.76;300.56;273.46000000000004;281.76000000000005;302.56;290.86;302.26000000000005;342.66;281.46000000000004;278.86;338.16;341.46000000000004;263.46000000000004;242.98782864720522;267.7187500070086;273.955091788801;295.36;6809999.999999999;3560000.0;3600000.0;1420000.0;3600000.0;3010000.0;6830000.0;0.0;0.0;0.1753333333333333;0.06783333333333334;0.0;0.0;0.0;8522.814453125;5654.85205078125;2922.52514648438;20755.091796875;497049.7831317939;496161.50923000206;263633.77599307697;263633.77599307697;253354.86814518363;430412.23801567365;438203.8711651656;442466.16301167716;472226.9707426428;532548.0563199857;477089.8346672386;442466.16301167716;453989.42271338456;471874.90834666864;457096.28423363913;398540.50128713157;488058.7191821869;442479.83621005784;438203.8711651656;272634.34865687083;286451.7998164319;458712.91395919264;198202.4019847874;266333.2204728147;272.4696339548855;411646.7922560792;132159.44112518194;36904.44211214652;183640.44320455787;0;1;1;1;4;5;5;0;25;21;169566413210.4211;64654392975.29331;142387628265.33096;42827.57943338133;17671.296395597157;-0.0;0.0;582793.9619770905;93636.10439559662;0.0;34690.53370674743;3.537906303383242;0.3855524391206248
782;2019-09-06 06:02:45.150;755;751;236;235;208;41;59;25;6;38;780;274;5;89;295;177;291;693;222;85;59;-98;679;356;360;143;360;303;681;-1.0;-1.0;975.0;286.0;0.0;57;99;32;1;0;0;1;0;0;0;1;0;1;0;0;20562.435546875;8548.4619140625;5479.0693359375;2928.93359375;697.0;362229;648.0;0.0;Calculated values ==>;1567742565.15;348.66;348.26;296.76000000000005;296.66;293.96000000000004;277.26000000000005;273.955091788801;279.06;275.66;273.76000000000005;276.96000000000004;351.16;300.56;273.66;282.06;302.66;290.86;302.26000000000005;342.46000000000004;281.66;279.06;337.96000000000004;342.86;263.36;243.1966462407574;267.9596281332873;273.955091788801;295.36;6790000.000000001;3560000.0;3600000.0;1430000.0;3600000.0;3030000.0;6809999.999999999;0.0;0.0;0.1625;0.04766666666666666;0.0;0.0;0.0;8548.4619140625;5479.0693359375;2928.93359375;20562.435546875;496965.01457745646;496216.1555818441;264185.7425200072;263763.2744626544;253438.6555952331;430412.23801567365;438541.5298815537;442493.0341924577;472095.1348084983;531773.6079719749;476838.5782877984;442345.5325163701;454044.7019907356;472000.775826726;457096.28423363913;399685.43245146726;487979.09073463356;442799.35804450983;438541.5298815537;271797.11229066993;292315.56762988004;458454.12759933627;198878.4221253592;266333.2204728147;272.7385238529336;411991.1623693437;132301.72547165863;36953.212395333416;183733.2413465455;0;1;1;1;4;5;5;0;25;21;169782449210.38678;64739907225.279724;142568858465.30215;39587.374460903506;12373.108627592905;-0.0;0.0;583480.8677246474;93886.51616575704;0.0;34690.53370674743;3.06434646415397;0.3182807354579086
783;2019-09-06 06:03:48.111;753;750;237;236;209;41;61;26;0;37;774;274;3;87;295;177;291;691;221;88;61;-98;676;356;361;143;361;305;678;-2.0;-1.0;1316.0;246.0;0.0;56;100;36;1;0;0;1;0;0;0;1;0;1;0;0;20754.15625;8772.9140625;5396.884765625;2969.33325195312;708.0;362230;647.0;0.0;Calculated values ==>;1567742628.111;348.46000000000004;348.16;296.86;296.76000000000005;294.06;277.26000000000005;273.955091788801;279.26000000000005;275.76000000000005;273.16;276.86;350.56000000000006;300.56;273.46000000000004;281.86;302.66;290.86;302.26000000000005;342.26;281.96000000000004;279.26000000000005;337.86;343.96000000000004;263.36;243.1966462407574;268.19934244402924;273.955091788801;295.26000000000005;6759999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6780000.0;0.0;0.0;0.21933333333333332;0.041;0.0;0.0;0.0;8772.9140625;5396.884765625;2969.33325195312;20754.15625;496977.0730652018;496367.8996968853;264817.35984611744;264387.0284732918;253920.49315492949;430412.23801567365;438653.9296755554;441181.0962547605;471996.43091952;530997.2517075465;476586.57918398344;441630.0847411902;453435.9432407483;471867.40166123904;457096.28423363913;401323.05232281954;488005.4030247816;443070.8289787995;438653.9296755554;271378.50176498963;296923.61432157;458454.12759933627;199839.47608677152;266333.2204728147;273.11892177856964;412352.4587491638;132453.1936872511;37004.79028125978;183828.34703346426;0;1;1;1;4;5;5;0;25;21;170009423615.263;64829941455.23063;142760259905.19778;52934.26202351225;10603.200712015156;-0.0;0.0;584289.9308845806;94087.43441736013;0.0;34690.53370674743;3.7071575409224455;0.3586530271528121
784;2019-09-06 06:04:45.111;749;748;238;237;211;42;64;32;-11;37;770;274;-19;86;295;177;291;690;222;91;64;-96;679;356;361;143;361;305;681;-1.0;-1.0;351.0;0.0;0.0;56;100;40;1;0;0;1;0;0;0;1;0;1;0;0;21095.28125;9080.900390625;5439.62451171875;2976.17553710938;716.0;362231;644.0;0.0;Calculated values ==>;1567742685.111;348.06000000000006;347.96000000000004;296.96000000000004;296.86;294.26000000000005;277.36;273.955091788801;279.56;276.36;272.06;276.86;350.16;300.56;271.26000000000005;281.76000000000005;302.66;290.86;302.26000000000005;342.16;282.26000000000005;279.56;337.56000000000006;344.76;263.56;243.1966462407574;268.19934244402924;273.955091788801;295.36;6790000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6809999.999999999;0.0;0.0;0.058499999999999996;0.0;0.0;0.0;0.0;9080.900390625;5439.62451171875;2976.17553710938;21095.28125;496131.8947071945;495798.13765386963;265042.0932060696;264611.9712617579;254503.45236232327;430412.23801567365;439157.44328511844;439514.2332620205;471996.43091952;530579.5801781024;476586.57918398344;438280.32711488655;453302.4932832708;471867.40166123904;457096.28423363913;399685.43245146726;487543.36814448965;443546.9278479287;439157.44328511844;270122.7006405761;300275.376401361;458658.60406917334;201972.2588119733;266333.2204728147;273.955091788801;412683.7667960388;132594.53638500502;37051.85889250653;183914.13606524322;0;1;1;1;4;5;5;0;25;21;170215193615.263;64911451455.23063;142934109905.19778;13896.205505327762;0.0;-0.0;0.0;584819.0054191839;94171.37642299691;0.0;34690.53370674743;0.7942186330168488;0.0645784215240865
785;2019-09-06 06:05:45.102;746;746;239;238;211;42;66;32;-14;37;766;275;-21;78;295;177;291;692;222;93;66;-93;678;357;361;144;361;306;679;-2.0;-1.0;32.0;79.0;0.0;56;100;42;1;0;0;1;0;0;0;1;0;1;0;0;21263.185546875;9260.8896484375;5461.43212890625;2961.79223632812;722.0;362232;643.0;0.0;Calculated values ==>;1567742745.102;347.76;347.76;297.06;296.96000000000004;294.26000000000005;277.36;274.0616903277293;279.76000000000005;276.36;271.76000000000005;276.86;349.76;300.66;271.06;280.96000000000004;302.66;290.86;302.26000000000005;342.36;282.46000000000004;279.76000000000005;337.46000000000004;345.36;263.86;243.40439225979637;268.3187672390254;274.0616903277293;295.36;6780000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3060000.0;6790000.000000001;0.0;0.0;0.005333333333333333;0.013166666666666667;0.0;0.0;0.0;9260.8896484375;5461.43212890625;2961.79223632812;21263.185546875;495811.5914219279;495714.1319765429;265618.47647449723;265181.3852663397;254591.5655178834;430346.717906069;439491.22312496265;438831.83823597094;471864.221826097;530085.791799281;476577.23656929575;437742.05038880615;452053.8679280588;471867.40166123904;456932.86928524286;400241.4103426718;488044.8523603494;443862.8476542991;439491.22312496265;269704.110367413;302789.4550866088;458809.0398322515;192942.95699867426;266333.2204728147;270.34568596061126;413036.7010708923;132747.36170793264;37101.334534773545;184004.964577499;0;1;1;1;4;5;5;0;25;21;170431761125.03577;64997538540.140305;143117382410.0055;1311.4073665989156;3500.5700906421002;-0.0;0.0;584945.7165168009;94200.5434646757;0.0;34690.53370674743;0.2721073531600621;0.040874970123319414
786;2019-09-06 06:06:45.122;743;744;238;238;212;43;69;34;-20;37;763;275;-22;73;295;177;291;692;223;96;69;-90;681;357;362;141;362;305;682;-2.0;-1.0;570.0;392.0;0.0;60;100;44;1;0;0;1;0;0;0;1;0;1;0;0;21565.57421875;9407.9384765625;5597.5615234375;2981.26611328125;725.0;362233;640.0;0.0;Calculated values ==>;1567742805.122;347.46000000000004;347.56000000000006;296.96000000000004;296.96000000000004;294.36;277.46000000000004;274.0616903277293;280.06;276.56;271.16;276.86;349.46000000000004;300.66;270.96000000000004;280.46000000000004;302.66;290.86;302.26000000000005;342.36;282.76000000000005;280.06;337.16;345.66;264.16;242.77792619122317;268.19934244402924;274.0616903277293;295.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6820000.0;0.0;0.0;0.095;0.06533333333333333;0.0;0.0;0.0;9407.9384765625;5597.5615234375;2981.26611328125;21565.57421875;495099.6237840549;495141.5748895022;264973.1473396825;264973.1473396825;254817.74312726536;430346.717906069;439770.3019814846;438124.7295301388;472260.1919623333;529848.3059433332;476703.3429675227;437812.597326149;451554.43226515705;471733.8099210565;456932.86928524286;398540.50128713157;487728.3889563074;444132.9807277582;439770.3019814846;268448.3696465944;304046.57827927166;459580.8826652587;197067.86208599198;266333.2204728147;272.01990902840055;413393.72637093614;132902.98713344743;37150.87652949996;184097.1535773327;0;1;1;1;4;5;5;0;25;21;170648733424.96683;65083067040.11313;143300743509.94724;22900.402407193946;17150.850677845425;-0.0;0.0;585147.5488532122;94372.69600274942;0.0;34690.53370674743;2.2267067260893505;0.272218346482558
787;2019-09-06 06:07:45.123;741;743;238;237;211;43;71;34;-22;38;761;275;-23;66;296;178;291;694;222;98;71;-87;684;357;362;145;362;304;686;-1.0;-1.0;819.0;227.0;0.0;59;100;43;1;0;0;1;0;0;0;1;0;1;0;0;21614.560546875;9384.953125;5617.00390625;2955.05517578125;727.0;362234;638.0;0.0;Calculated values ==>;1567742865.123;347.26;347.46000000000004;296.96000000000004;296.86;294.26000000000005;277.46000000000004;274.0616903277293;280.26000000000005;276.56;270.96000000000004;276.96000000000004;349.26;300.66;270.86;279.76000000000005;302.76000000000005;290.96000000000004;302.26000000000005;342.56000000000006;282.96000000000004;280.26000000000005;336.96000000000004;345.86;264.46000000000004;243.61107973660833;268.0796299477929;274.0616903277293;295.36;6840000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6859999.999999999;0.0;0.0;0.13649999999999998;0.03783333333333334;0.0;0.0;0.0;9384.953125;5617.00390625;2955.05517578125;21614.560546875;494524.3368256389;494608.57198903605;264701.8723318515;264278.4747413398;254286.37523833805;430346.717906069;440101.83946078573;438039.0146135774;471830.8059033014;529715.5300099069;476829.26291018096;437883.18805776763;450782.5135501844;471860.0129073821;457071.09370510135;396731.1850510319;487596.9468569225;444447.176592924;440101.83946078573;267611.2341011182;304884.691753025;459267.23870564316;199507.97264127698;266333.2204728147;272.9921844662907;413753.5668241226;133059.5971733951;37200.34669800479;184190.6098467124;0;1;1;1;4;5;5;0;25;21;170865937044.70447;65168868470.00948;143483446554.72653;32559.487229219;9827.558899435187;-0.0;0.0;585609.7223023864;94597.51982928984;0.0;34690.53370674743;2.3604732034462343;0.24376997094185032
788;2019-09-06 06:08:45.133;740;742;236;236;210;42;73;34;-23;37;756;274;-24;68;296;178;291;696;221;101;73;-84;683;357;362;139;362;304;684;-3.0;-1.0;587.0;217.0;0.0;58;0;43;1;0;0;1;0;0;0;1;1;1;0;0;22444.232421875;9350.201171875;5516.35302734375;3949.431640625;729.0;362235;635.0;0.0;Calculated values ==>;1567742925.133;347.16;347.36;296.76000000000005;296.76000000000005;294.16;277.36;274.0616903277293;280.46000000000004;276.56;270.86;276.86;348.76;300.56;270.76000000000005;279.96000000000004;302.76000000000005;290.96000000000004;302.26000000000005;342.76;283.26000000000005;280.46000000000004;336.66;346.06000000000006;264.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;295.26000000000005;6830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6840000.000000001;0.0;0.0;0.09783333333333334;0.036166666666666666;0.0;0.0;0.0;9350.201171875;5516.35302734375;3949.431640625;22444.232421875;494482.3820341358;494664.81704047107;263988.298691876;263988.298691876;254017.7047852295;430346.717906069;440431.9404890446;437883.18805776763;472523.0838727012;529193.1324091097;476712.6719594781;437727.04723144654;451054.4794820238;471860.0129073821;457071.09370510135;397347.48727878113;488098.70911524986;444916.35920612566;440431.9404890446;266355.56789118156;305722.83045113535;460495.50413155596;198988.23316621632;266333.2204728147;272.7862633728875;414120.7846249052;133215.7494802252;37257.893677697386;184283.40328414002;0;1;1;1;4;5;5;0;26;21;171083173244.66995;65254082669.99594;143665876954.69754;23371.889753556774;9457.846299913117;-0.0;0.0;586075.8947929702;94758.25832454387;0.0;34690.53370674743;1.744778951945816;0.1888249776590594
789;2019-09-06 06:09:45.154;740;741;236;235;209;42;75;34;-23;37;748;276;-24;71;296;178;291;695;220;104;75;-84;685;357;362;132;362;304;687;-3.0;-1.0;643.0;0.0;0.0;60;0;43;1;0;0;1;0;0;0;1;1;1;0;0;22415.22265625;9453.73046875;5631.97412109375;3975.38134765625;730.0;362236;633.0;0.0;Calculated values ==>;1567742985.154;347.16;347.26;296.76000000000005;296.66;294.06;277.36;274.0616903277293;280.66;276.56;270.86;276.86;347.96000000000004;300.76000000000005;270.76000000000005;280.26000000000005;302.76000000000005;290.96000000000004;302.26000000000005;342.66;283.56;280.66;336.46000000000004;346.16;264.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;295.16;6850000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6870000.0;0.0;0.0;0.10716666666666666;0.0;0.0;0.0;0.0;9453.73046875;5631.97412109375;3975.38134765625;22415.22265625;494285.0711061444;494228.4629083326;263794.53738790366;263379.5183784368;253538.9331864044;430346.717906069;440760.6321181403;437883.18805776763;473436.4806182908;528356.8049577941;476945.7995336487;437727.04723144654;451461.2570380462;471860.0129073821;457071.09370510135;396100.6046058222;487637.11023084115;445383.06367426197;440760.6321181403;265518.4816520846;306141.9092990094;461555.3601191064;202234.48292222194;266333.2204728147;274.0616903277293;414494.7442582153;133372.50375574792;37323.956900132594;184376.3385265586;0;1;1;1;4;5;5;0;26;21;171300449265.2016;65335411125.19495;143848340795.144;25253.686233692646;0.0;-0.0;0.0;586481.2497517858;94837.10129595445;0.0;34690.53370674743;1.3248818202959558;0.10675690596637026
790;2019-09-06 06:10:45.144;741;741;235;235;208;42;77;32;-24;37;756;277;-25;70;296;178;291;696;220;106;77;-83;685;357;362;130;362;303;687;-2.0;-2.0;931.0;402.0;0.0;58;0;42;1;0;0;1;0;0;0;1;1;1;0;0;22167.80859375;9304.701171875;5556.76513671875;3980.85620117188;731.0;362237;630.0;0.0;Calculated values ==>;1567743045.144;347.26;347.26;296.66;296.66;293.96000000000004;277.36;274.0616903277293;280.86;276.36;270.76000000000005;276.86;348.76;300.86;270.66;280.16;302.76000000000005;290.96000000000004;302.26000000000005;342.76;283.76000000000005;280.86;336.16;346.26;264.86;240.39332010688793;267.9596281332873;274.0616903277293;295.16;6850000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;6870000.0;0.0;0.0;0.15516666666666667;0.06699999999999999;0.0;0.0;0.0;9304.701171875;5556.76513671875;3980.85620117188;22167.80859375;494425.7831009542;494228.4629083326;263379.5183784368;263379.5183784368;253189.2923152356;430346.717906069;441087.94060429255;437953.82195464283;473695.5629922598;529269.6464291925;477187.6737077887;437798.07955487026;451503.69442436536;471860.0129073821;457071.09370510135;396100.6046058222;487782.8512503925;445692.85298803146;441087.94060429255;264262.8888514036;306560.99450073834;461954.41872394976;198693.64271527473;266333.2204728147;272.66926189382934;414866.20759781427;133528.79796606736;37390.247829386775;184469.56248047287;0;1;1;1;4;5;5;0;26;21;171517613065.2361;65413998025.20744;144030410445.17294;37125.20447864195;17638.47199258122;-0.0;0.0;587000.9872037896;94984.06406470489;0.0;34690.53370674743;2.9064185926570443;0.3228025418700934
791;2019-09-06 06:11:45.145;741;742;235;234;208;42;78;34;-25;37;770;277;-26;68;296;178;291;695;220;109;78;-82;682;357;362;133;362;302;683;-1.0;-1.0;818.0;214.0;0.0;59;100;39;1;0;0;1;0;0;0;1;1;0;0;0;20907.2421875;9061.01953125;5609.09130859375;2991.68530273438;731.0;362238;628.0;0.0;Calculated values ==>;1567743105.145;347.26;347.36;296.66;296.56;293.96000000000004;277.36;274.0616903277293;280.96000000000004;276.56;270.66;276.86;350.16;300.86;270.56;279.96000000000004;302.76000000000005;290.96000000000004;302.26000000000005;342.66;284.06;280.96000000000004;335.96000000000004;346.26;264.96000000000004;241.05796691057077;267.8393353686513;274.0616903277293;295.16;6820000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6830000.0;0.0;0.0;0.13633333333333333;0.035666666666666666;0.0;0.0;0.0;9061.01953125;5609.09130859375;2991.68530273438;20907.2421875;494721.23199871666;494763.16342701257;263633.77599307697;263217.40067863045;253354.86814518363;430346.717906069;441251.0841643921;438024.4983934438;473306.6277234293;530806.5203589969;477312.8819258616;437869.15320432716;451411.25423340057;471860.0129073821;457071.09370510135;397950.3412577386;488058.7191821869;446155.5595720534;441251.0841643921;263425.85118522606;306560.99450073834;461604.3712724691;199807.85222405771;266333.2204728147;273.110703319719;415225.172336537;133681.84818920307;37448.35331025768;184562.6128348848;0;1;1;1;4;5;5;0;26;21;171734816684.97375;65492899340.11214;144211913469.9537;32476.86942775964;9337.40917939334;-0.0;0.0;587581.014152597;95208.86682084994;0.0;34690.53370674743;2.367498654700771;0.24081164706721322
792;2019-09-06 06:12:45.115;740;741;235;235;208;42;80;33;-25;38;785;276;-19;60;297;177;291;693;220;111;80;-80;682;357;362;136;362;302;683;-1.0;-1.0;954.0;453.0;2.0;57;99;37;1;0;0;1;0;0;0;1;1;0;0;0;20766.9765625;8924.6533203125;5567.46240234375;2968.73388671875;731.0;362239;626.0;0.0;Calculated values ==>;1567743165.115;347.16;347.26;296.66;296.66;293.96000000000004;277.36;274.0616903277293;281.16;276.46000000000004;270.66;276.96000000000004;351.66;300.76000000000005;271.26000000000005;279.16;302.86;290.86;302.26000000000005;342.46000000000004;284.26000000000005;281.16;335.76000000000005;346.26;265.16;241.71165711629368;267.8393353686513;274.0616903277293;295.16;6820000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6830000.0;0.0;0.0;0.15899999999999997;0.0755;0.0003333333333333333;0.0003333333333333333;0.0;8924.6533203125;5567.46240234375;2968.73388671875;20766.9765625;494580.93094368937;494622.81976044667;263633.77599307697;263633.77599307697;253354.86814518363;430346.717906069;441576.36550645786;438024.4983934438;473013.45329280203;532369.3337608792;477196.74074803945;438950.1900821458;450325.8860683614;471986.131431616;456932.86928524286;397950.3412577386;487768.1715707001;446462.73675208574;441576.36550645786;262588.8327430989;306560.99450073834;461352.8573810613;198480.21856684273;263633.77599307697;272.5843691764033;415572.28385037446;133831.65385606734;37497.998635113516;184655.7042135466;0;1;1;1;4;5;5;0;26;21;171951908085.07733;65573558990.15062;144393022870.0401;38087.540492429565;19846.8842304735;-0.0;59.3141965044603;588168.7568838377;95451.9476648256;0.0;34691.02774457605;3.321358365532786;0.37490104438117866
793;2019-09-06 06:13:45.116;738;740;236;235;208;42;82;32;-25;38;793;273;-21;60;297;177;291;692;220;114;82;-79;679;357;361;143;361;302;681;-1.0;-1.0;192.0;130.0;0.0;55;99;36;1;0;0;1;0;0;0;1;1;0;0;0;20525.736328125;8844.6318359375;5428.80419921875;2934.58569335938;730.0;362240;624.0;0.0;Calculated values ==>;1567743225.116;346.96000000000004;347.16;296.76000000000005;296.66;293.96000000000004;277.36;274.0616903277293;281.36;276.36;270.66;276.96000000000004;352.46000000000004;300.46000000000004;271.06;279.16;302.86;290.86;302.26000000000005;342.36;284.56;281.36;335.56;346.16;265.26000000000005;243.1966462407574;267.8393353686513;274.0616903277293;295.16;6790000.000000001;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;6809999.999999999;0.0;0.0;0.032;0.021666666666666667;0.0;0.0;0.0;8844.6318359375;5428.80419921875;2934.58569335938;20525.736328125;494596.08826968307;494679.40894248703;264185.7425200072;263763.2744626544;253438.6555952331;430346.717906069;442110.38373763114;438024.4983934438;472095.1348084983;533202.0663396476;476847.9978563266;438642.8229465016;450325.8860683614;472119.3040597828;456932.86928524286;399685.43245146726;487833.9646459974;447113.4766969863;442110.38373763114;261751.83340796042;306141.9092990094;460391.1333099879;197509.2649259289;263633.77599307697;272.19681475482344;415916.395525813;133979.7337001468;37547.19378479357;184747.34129570817;0;1;1;1;4;5;5;0;26;21;172168811699.8153;65657260385.049515;144574225889.82123;7696.487470960477;5695.773814987945;-0.0;0.0;588550.2968086312;95664.80669587204;0.0;34691.52203778441;0.7782568791016772;0.09404124134584887
794;2019-09-06 06:14:45.116;735;737;236;236;209;42;84;33;-21;38;788;272;-22;60;297;177;291;690;221;116;84;-80;678;357;361;149;361;303;680;-1.0;-1.0;684.0;170.0;0.0;55;99;35;1;0;0;1;0;0;0;1;1;0;0;0;20405.52734375;8740.7529296875;5457.693359375;2907.91870117188;728.0;362241;622.0;0.0;Calculated values ==>;1567743285.116;346.66;346.86;296.76000000000005;296.76000000000005;294.06;277.36;274.0616903277293;281.56;276.46000000000004;271.06;276.96000000000004;351.96000000000004;300.36;270.96000000000004;279.16;302.86;290.86;302.26000000000005;342.16;284.76000000000005;281.56;335.36;345.96000000000004;265.16;244.42749628697553;267.9596281332873;274.0616903277293;295.26000000000005;6780000.0;3570000.0000000005;3610000.0;1490000.0;3610000.0;3030000.0;6800000.0;0.0;0.0;0.114;0.028333333333333332;0.0;0.0;0.0;8740.7529296875;5457.693359375;2907.91870117188;20405.52734375;494274.239251406;494357.16980486724;264252.4027294945;264252.4027294945;253834.4840118525;430346.717906069;442431.7791291878;438419.19255376846;471299.48975746526;532607.1488387903;476605.57819319895;438264.37560948916;450144.6074466229;472119.3040597828;456932.86928524286;400241.4103426718;487649.1766470274;447417.13752108946;442431.7791291878;260914.8530628454;305303.7579410727;459364.888101952;199858.74254583172;263633.77599307697;273.1307948255523;416257.4893897453;134126.27857319367;37595.881321414665;184838.06210869647;0;1;1;1;4;5;5;0;26;21;172385411699.8153;65744860385.049515;144755725889.82123;27195.89130090479;7352.674124090074;-0.0;0.0;588841.0666317301;95773.54376203103;0.0;34691.52203778441;2.0196321921529106;0.20417688647364707
795;2019-09-06 06:15:45.117;732;735;237;237;210;41;86;32;-23;38;774;274;-22;64;297;178;291;687;221;119;86;-83;676;356;361;146;361;303;677;-2.0;-1.0;862.0;79.0;0.0;53;99;35;1;0;0;1;0;0;0;1;1;0;0;0;20251.103515625;8710.0068359375;5319.99853515625;2922.51538085938;727.0;362242;619.0;0.0;Calculated values ==>;1567743345.117;346.36;346.66;296.86;296.86;294.16;277.26000000000005;273.955091788801;281.76000000000005;276.36;270.86;276.96000000000004;350.56000000000006;300.56;270.96000000000004;279.56;302.86;290.96000000000004;302.26000000000005;341.86;285.06;281.76000000000005;335.06;345.86;264.86;243.81672145450628;267.9596281332873;273.955091788801;295.26000000000005;6759999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;6770000.0;0.0;0.0;0.14366666666666666;0.013166666666666667;0.0;0.0;0.0;8710.0068359375;5319.99853515625;2922.51538085938;20251.103515625;494051.5153349907;494373.1166482411;264886.74421021104;264886.74421021104;254321.13393078328;430412.23801567365;442751.9202415012;438109.25301780854;471698.3107888524;531148.0953184956;476838.5782877984;438264.37560948916;450690.13586788916;472119.3040597828;457234.1725856539;401323.05232281954;487531.24181370233;447870.8259232322;442751.9202415012;259659.41789560125;304884.691753025;459521.6927525058;200949.99226056907;263633.77599307697;273.5557032408836;416596.30029459804;134271.70399535936;37644.469082015145;184927.8777049676;0;1;1;1;4;5;5;0;26;21;172602015310.41434;65833361860.29427;144937528920.32404;34071.8804621234;3404.5273898105006;-0.0;0.0;589351.6399072468;95863.18860228389;0.0;34691.52203778441;2.210668749520108;0.19795739357760694
796;2019-09-06 06:16:45.128;729;732;237;237;211;42;87;34;-23;37;763;276;-22;70;297;178;291;683;221;121;87;-89;676;357;362;141;362;305;677;-1.0;-1.0;245.0;7.0;0.0;52;0;37;1;0;0;1;0;0;0;1;1;1;0;0;21254.017578125;8825.205078125;5256.607421875;3944.583984375;728.0;362243;617.0;0.0;Calculated values ==>;1567743405.128;346.06000000000006;346.36;296.86;296.86;294.26000000000005;277.36;274.0616903277293;281.86;276.56;270.86;276.86;349.46000000000004;300.76000000000005;270.96000000000004;280.16;302.86;290.96000000000004;302.26000000000005;341.46000000000004;285.26000000000005;281.86;334.86;345.96000000000004;264.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;295.26000000000005;6759999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6770000.0;0.0;0.0;0.04083333333333334;0.0011666666666666668;0.0;0.0;0.0;8825.205078125;5256.607421875;3944.583984375;21254.017578125;493630.25845649734;493952.2964153515;264886.74421021104;264886.74421021104;254680.43106256533;430346.717906069;442704.60315965564;437656.05685647397;472260.1919623333;529848.3059433332;476820.05190394813;437812.597326149;451147.423042573;471986.131431616;457071.09370510135;401323.05232281954;486949.8587346416;447983.6918188402;442704.60315965564;258822.4845140824;305303.7579410727;459682.43560555455;201885.10080120031;263633.77599307697;273.9256676153143;416942.2397138415;134417.85755101722;37701.70540138235;185016.03224652592;0;1;1;1;4;5;5;0;26;22;172818955075.11786;65919477645.17658;145119962360.0747;9627.314038923676;300.7635572717466;-0.0;0.0;589715.8666235827;95894.07168766187;0.0;34691.52203778441;0.5507522041247082;0.04616020739951906
797;2019-09-06 06:17:45.128;727;731;237;237;211;42;89;33;-21;36;757;279;-21;75;297;179;291;682;220;124;89;-95;679;357;362;135;362;306;681;-2.0;-1.0;797.0;382.0;0.0;53;0;42;1;0;0;1;0;0;0;1;1;1;0;0;21850.650390625;9194.53515625;5353.23193359375;3988.32983398438;726.0;362244;615.0;0.0;Calculated values ==>;1567743465.128;345.86;346.26;296.86;296.86;294.26000000000005;277.36;274.0616903277293;282.06;276.46000000000004;271.06;276.76000000000005;348.86;301.06;271.06;280.66;302.86;291.06;302.26000000000005;341.36;285.56;282.06;334.66;345.76;263.66;241.49495122638035;268.3187672390254;274.0616903277293;295.16;6790000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6809999.999999999;0.0;0.0;0.13283333333333333;0.06366666666666666;0.0;0.0;0.0;9194.53515625;5353.23193359375;3988.32983398438;21850.650390625;493048.96855829365;493413.6696638583;264611.9712617579;264611.9712617579;254503.45236232327;430346.717906069;443024.1235409956;437742.05038880615;472948.7829819323;529144.6053594125;477044.4347011339;437742.05038880615;451648.01289712475;471986.131431616;457209.1677149482;399685.43245146726;486376.31553725386;448435.30934844184;443024.1235409956;257985.5697089033;304465.6318710359;459999.7099186881;198038.93931733706;263633.77599307697;272.4085051477648;417301.4452802478;134568.02205297034;37767.81301653534;185104.44757448815;0;1;1;1;4;5;5;0;26;22;173036155075.11786;66002277645.17658;145303262360.0747;31840.563253993478;16678.16906161935;-0.0;0.0;590061.4322676903;96035.5627928193;0.0;34691.52203778441;2.617526899810394;0.2960841132827658
