;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
798;2019-09-06 06:18:45.109;727;730;237;237;211;42;91;34;-21;37;762;280;-21;70;298;178;291;684;220;126;91;-97;681;358;362;136;362;306;682;-2.0;-1.0;241.0;79.0;0.0;56;0;44;1;0;0;1;0;0;0;1;1;1;0;0;22151.99609375;9392.8818359375;5448.59423828125;3985.41748046875;724.0;362245;612.0;0.0;Calculated values ==>;1567743525.109;345.86;346.16;296.86;296.86;294.26000000000005;277.36;274.1680685717883;282.26000000000005;276.56;271.06;276.86;349.36;301.16;271.06;280.16;302.96000000000004;290.96000000000004;302.26000000000005;341.56000000000006;285.76000000000005;282.26000000000005;334.36;345.56000000000006;263.46000000000004;241.71165711629368;268.3187672390254;274.1680685717883;295.16;6809999.999999999;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6820000.0;0.0;0.0;0.04016666666666667;0.013166666666666667;0.0;0.0;0.0;9392.8818359375;5448.59423828125;3985.41748046875;22151.99609375;492848.61192680284;493172.6861661031;264544.40730689385;264544.40730689385;254459.67377977294;430280.9020939914;443342.4248480381;437742.05038880615;472915.8103579757;529667.5808205553;477161.0975414022;437742.05038880615;450968.501026286;472112.1658875143;456907.6180581302;398540.50128713157;486561.9112334967;448735.2353024732;443342.4248480381;256730.23209357203;303627.53096179874;459644.64283091296;199220.10342095842;263633.77599307697;272.88239694429853;417668.01788252965;134722.86814430586;37834.23986893012;185194.4342876879;0;1;1;1;4;5;5;0;26;22;173253286294.92453;66083551900.10422;145486804219.9113;9580.631536541885;3428.9231022310682;-0.0;0.0;590406.4995847068;96203.06883365348;0.0;34691.52203778441;0.6910090929756093;0.07291994074814344
799;2019-09-06 06:19:45.109;728;731;237;236;211;43;93;35;-16;37;771;279;-20;69;298;178;291;685;218;127;93;-98;684;358;362;131;362;306;685;-2.0;-1.0;603.0;192.0;0.0;59;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22540.486328125;9523.6748046875;5583.669921875;3999.18408203125;722.0;362246;610.0;0.0;Calculated values ==>;1567743585.109;345.96000000000004;346.26;296.86;296.76000000000005;294.26000000000005;277.46000000000004;274.1680685717883;282.46000000000004;276.66;271.56;276.86;350.26;301.06;271.16;280.06;302.96000000000004;290.96000000000004;302.26000000000005;341.66;285.86;282.46000000000004;334.16;345.36;263.36;240.61611355647437;268.3187672390254;274.1680685717883;294.96000000000004;6840000.000000001;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6850000.0;0.0;0.0;0.1005;0.032;0.0;0.0;0.0;9523.6748046875;5583.669921875;3999.18408203125;22540.486328125;492689.35329320555;493014.3270643393;264344.3217159604;263923.3099890868;254329.43065285418;430280.9020939914;443659.5280211563;438522.0130485024;473566.1253818903;530608.3473777291;477044.4347011339;437898.67151236854;450832.1266395217;472112.1658875143;456907.6180581302;396731.1850510319;486387.4524065941;448884.8576902355;443659.5280211563;255893.36323571714;302789.4550866088;460311.85731367144;199295.39212546241;263633.77599307697;272.9122338281453;418040.4552360453;134880.50611631107;37900.778215284285;185286.3698223559;0;1;1;1;4;5;5;0;26;22;173470486294.92453;66163651900.10422;145670404219.9113;24042.275402765517;8352.52688602269;-0.0;0.0;590686.6904758677;96301.2475835556;0.0;34691.52203778441;1.6954833927875819;0.1767291129553719
800;2019-09-06 06:20:45.120;729;732;236;236;210;42;94;34;-11;37;781;278;-13;63;298;178;291;687;216;130;94;-98;687;357;362;132;362;305;688;-2.0;-1.0;81.0;112.0;0.0;57;100;47;1;0;0;1;0;0;0;1;1;0;0;0;21655.8203125;9684.0537109375;5573.9658203125;3019.77685546875;721.0;362247;607.0;0.0;Calculated values ==>;1567743645.12;346.06000000000006;346.36;296.76000000000005;296.76000000000005;294.16;277.36;274.0616903277293;282.56;276.56;272.06;276.86;351.26;300.96000000000004;271.86;279.46000000000004;302.96000000000004;290.96000000000004;302.26000000000005;341.86;286.16;282.56;333.86;345.26;263.36;240.83765695389522;268.19934244402924;274.0616903277293;294.76000000000005;6870000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6880000.0;0.0;0.0;0.013500000000000002;0.018666666666666668;0.0;0.0;0.0;9684.0537109375;5573.9658203125;3019.77685546875;21655.8203125;492530.176831598;492856.0525798414;263730.7425788879;263730.7425788879;253848.2051591535;430346.717906069;443817.6366992229;439514.2332620205;473436.4806182908;531727.8354950516;477053.30615523;439207.5311587726;450192.20628343086;472112.1658875143;457071.09370510135;394792.842905025;486360.01808012446;449332.3825042731;443817.6366992229;254638.09398592086;302370.42649719206;460158.9423072019;194529.38296967297;263633.77599307697;270.994003838643;418408.82531301555;135040.59986552992;37959.28027976271;185379.3671664683;0;1;1;1;4;5;5;0;26;22;173687726114.62762;66242566364.99637;145853737824.66074;3307.295478946692;4958.418440967207;-0.0;0.0;590914.6453503037;96412.19246396203;0.0;34691.52203778441;0.4522270488755438;0.06142094266137432
801;2019-09-06 06:21:45.130;731;733;235;235;209;42;96;35;-8;38;795;275;-10;55;298;177;291;689;215;132;96;-97;688;358;362;134;362;304;689;-2.0;-1.0;284.0;190.0;0.0;60;99;46;1;0;0;1;0;0;0;1;1;0;0;0;21577.69921875;9603.1484375;5664.701171875;2987.0263671875;719.0;362248;605.0;0.0;Calculated values ==>;1567743705.13;346.26;346.46000000000004;296.66;296.66;294.06;277.36;274.1680685717883;282.76000000000005;276.66;272.36;276.96000000000004;352.66;300.66;272.16;278.66;302.96000000000004;290.86;302.26000000000005;342.06000000000006;286.36;282.76000000000005;333.66;345.06000000000006;263.46000000000004;241.2770596917726;268.0796299477929;274.1680685717883;294.66;6880000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.04733333333333333;0.03166666666666666;0.0;0.0;0.0;9603.1484375;5664.701171875;2987.0263671875;21577.69921875;492714.0427588826;492898.00391186686;263254.6753521707;263254.6753521707;253456.00839567595;430280.9020939914;444132.9807277582;440189.142420014;473273.9119493556;533261.9193762363;476829.26291018096;439885.4375265266;449275.13823886396;472112.1658875143;456769.0551310784;394113.5135042169;486546.9154737527;449629.6300611973;444132.9807277582;253801.27034056993;301532.38793589;459952.4360634166;197156.59079802394;263633.77599307697;272.05944817675993;418769.1646903719;135201.3533384941;38009.34531625805;185473.0383343535;0;1;1;1;4;5;5;0;26;22;173904962315.45618;66322379665.30078;146036468275.35767;11503.540776774196;8321.8684334041;-0.0;0.0;591038.0895568448;96522.8799665135;0.0;34691.52203778441;1.086033629350986;0.12860050562842584
802;2019-09-06 06:22:45.111;731;734;235;234;208;41;98;35;-6;38;801;271;-7;55;298;177;291;690;216;135;98;-97;688;357;361;140;361;304;689;-2.0;-1.0;4.0;116.0;0.0;56;99;46;1;0;0;1;0;0;0;1;1;0;0;0;21372.134765625;9614.349609375;5573.67138671875;2961.52001953125;717.0;362249;603.0;0.0;Calculated values ==>;1567743765.111;346.26;346.56000000000006;296.66;296.56;293.96000000000004;277.26000000000005;274.0616903277293;282.96000000000004;276.66;272.56;276.96000000000004;353.26;300.26000000000005;272.46000000000004;278.66;302.96000000000004;290.86;302.26000000000005;342.16;286.66;282.96000000000004;333.46000000000004;344.86;263.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;294.76000000000005;6880000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3040000.0;6890000.000000001;0.0;0.0;0.0006666666666666666;0.01933333333333333;0.0;0.0;0.0;9614.349609375;5573.67138671875;2961.52001953125;21372.134765625;492714.0427588826;493039.9561110292;263254.6753521707;262845.31166272954;253107.48217418414;430346.717906069;444647.61353300465;440491.74836370035;472489.9908694221;533886.7406397228;476362.57084834046;440340.5815783672;449275.13823886396;472245.1300884768;456932.86928524286;394113.5135042169;486693.69192373665;450255.8188384086;444647.61353300465;252964.46457616048;300694.37409284414;459024.90053713735;189218.2289343467;263633.77599307697;268.80282491495313;419126.96663341677;135361.4484425668;38058.90083855028;185566.66178210863;0;1;1;1;4;5;5;0;26;22;174121793630.26312;66404553635.227615;146218810515.1953;167.51567961956908;5216.262317653952;-0.0;0.0;591135.3175619403;96635.66199704909;0.0;34691.52203778441;0.2966343883097985;0.050635503775789646
803;2019-09-06 06:23:45.141;732;734;234;234;207;41;99;34;-11;38;797;270;-10;57;298;177;291;691;218;137;99;-97;687;357;362;145;362;304;689;-1.0;-1.0;1052.0;384.0;0.0;55;99;46;1;0;0;1;0;0;0;1;1;0;0;0;21296.517578125;9646.8486328125;5516.84912109375;2943.544921875;715.0;362250;600.0;0.0;Calculated values ==>;1567743825.141;346.36;346.56000000000006;296.56;296.56;293.86;277.26000000000005;274.0616903277293;283.06;276.56;272.06;276.96000000000004;352.86;300.16;272.16;278.86;302.96000000000004;290.86;302.26000000000005;342.26;286.86;283.06;333.16;344.66;263.46000000000004;243.61107973660833;268.0796299477929;274.0616903277293;294.96000000000004;6870000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.1753333333333333;0.064;0.0;0.0;0.0;9646.8486328125;5516.84912109375;2943.544921875;21296.517578125;492956.0793088382;493039.9561110292;262845.31166272954;262845.31166272954;252760.6439891464;430346.717906069;444603.8499484956;439733.1669821983;471830.8059033014;533470.2253595244;476245.76028652926;439885.4375265266;449550.6973594706;472112.1658875143;456932.86928524286;394792.842905025;486840.34810797876;450368.9831162589;444603.8499484956;251709.28920128586;299856.38484229014;458242.2354349321;198600.77048499783;263633.77599307697;272.63233370726573;419482.71652216325;135522.03868283448;38108.13431747579;185659.12899679845;0;1;1;1;4;5;5;0;26;22;174338802080.1597;66490096385.186844;146401301715.10834;42278.54685250914;16617.053756795794;-0.0;0.0;591489.2116081333;96817.69726973305;0.0;34691.52203778441;3.2525990656809842;0.3465144750439584
804;2019-09-06 06:24:45.122;732;734;234;234;208;41;101;35;-22;38;786;271;-22;60;299;177;291;691;219;139;101;-96;688;357;362;147;362;304;690;-3.0;-1.0;0.0;0.0;0.0;56;99;46;1;0;0;1;0;0;0;1;1;0;0;0;21309.646484375;9614.9326171875;5519.1240234375;2931.63745117188;713.0;362251;598.0;0.0;Calculated values ==>;1567743885.122;346.36;346.56000000000006;296.56;296.56;293.96000000000004;277.26000000000005;274.0616903277293;283.26000000000005;276.66;270.96000000000004;276.96000000000004;351.76;300.26000000000005;270.96000000000004;279.16;303.06;290.86;302.26000000000005;342.26;287.06;283.26000000000005;332.96000000000004;344.46000000000004;263.56;244.02132995426717;268.0796299477929;274.0616903277293;295.06;6880000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6900000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;9614.9326171875;5519.1240234375;2931.63745117188;21309.646484375;492856.0525798414;492940.0656756473;262784.56344591023;262784.56344591023;253066.81692755377;430346.717906069;444916.35920612566;438039.0146135774;471565.593789997;532324.1359750484;476362.57084834046;438039.0146135774;449962.7772143524;472238.11666622694;456932.86928524286;394113.5135042169;486733.8997643108;450663.2501541948;444916.35920612566;250872.52762923925;299018.4200587347;458029.73010263906;430346.717906069;263633.77599307697;274.0616903277293;419837.65545610175;135682.50269674108;38157.078666587455;185751.06631688078;0;1;1;1;4;5;5;0;26;22;174555933299.96637;66577668645.10887;146583643954.94598;0.0;0.0;-0.0;0.0;591841.421263203;96956.12886702457;0.0;34691.52203778441;0.0;0.0
805;2019-09-06 06:25:45.132;732;734;234;234;207;41;103;33;-23;38;773;272;-24;59;299;177;291;690;220;141;103;-92;686;357;361;141;361;304;688;-2.0;-1.0;427.0;22.0;0.0;54;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22004.11328125;9578.0673828125;5438.5390625;3929.39599609375;711.0;362252;596.0;0.0;Calculated values ==>;1567743945.132;346.36;346.56000000000006;296.56;296.56;293.86;277.26000000000005;274.0616903277293;283.46000000000004;276.46000000000004;270.86;276.96000000000004;350.46000000000004;300.36;270.76000000000005;279.06;303.06;290.86;302.26000000000005;342.16;287.26000000000005;283.46000000000004;332.76000000000005;344.26;263.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;295.16;6859999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6880000.0;0.0;0.0;0.07116666666666666;0.0036666666666666666;0.0;0.0;0.0;9578.0673828125;5438.5390625;3929.39599609375;22004.11328125;493056.03209384484;493139.7730547469;262906.4139832496;262906.4139832496;252800.92583046452;430346.717906069;445425.4242654712;437883.18805776763;472358.58907936385;530968.349634598;476479.3261594255;437727.04723144654;449825.5836211171;472370.8731863978;456932.86928524286;395454.8293362896;486800.2147581546;451136.02457736584;445425.4242654712;250035.78352995744;298180.4796168596;459377.6782718831;201598.44720336987;263633.77599307697;273.8138382040452;420198.6636120909;135842.47102032678;38214.2634745187;185842.39539489226;0;1;1;1;4;5;5;0;26;23;174772869449.9319;66664083045.09514;146766074354.917;16815.59739080464;945.1905139178818;-0.0;0.0;591981.5745964338;96964.0067674039;0.0;34691.52203778441;0.9374425005829484;0.08025988586310479
806;2019-09-06 06:26:48.133;732;734;234;233;208;41;105;34;-23;37;758;276;-24;68;299;177;291;690;220;143;105;-89;687;357;362;141;362;304;689;-2.0;-1.0;194.0;70.0;0.0;56;0;47;1;0;0;1;0;0;0;1;1;1;0;0;22240.626953125;9683.8369140625;5563.5732421875;3935.6357421875;709.0;362253;595.0;0.0;Calculated values ==>;1567744008.133;346.36;346.56000000000006;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;283.66;276.56;270.86;276.86;348.96000000000004;300.76000000000005;270.76000000000005;279.96000000000004;303.06;290.86;302.26000000000005;342.16;287.46000000000004;283.66;332.66;344.06000000000006;264.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;295.16;6870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.03233333333333333;0.011666666666666665;0.0;0.0;0.0;9683.8369140625;5563.5732421875;3935.6357421875;22240.626953125;492956.0793088382;493039.9561110292;262845.31166272954;262439.14384041476;253107.48217418414;430346.717906069;445538.0915760685;437883.18805776763;472260.1919623333;529402.1194473583;476945.7995336487;437727.04723144654;451054.4794820238;472238.11666622694;456932.86928524286;394792.842905025;486693.69192373665;451249.3221069942;445538.0915760685;249617.41799618208;297342.5633918147;459682.43560555455;198899.47176701546;263633.77599307697;272.75103190086566;420585.81123379915;136011.01535799503;38283.08359451501;185938.66540551867;0;1;1;1;4;5;5;0;26;23;175000618064.66986;66752914454.99294;146957597394.69666;7727.140160067654;3042.4679114496225;-0.0;0.0;592196.3269584704;96998.89933242717;0.0;34691.52203778441;0.5614128292522348;0.060250310166043784
807;2019-09-06 06:27:45.113;734;736;236;236;208;38;109;30;-20;35;756;279;-21;67;298;177;291;692;220;147;109;-88;723;351;355;137;355;306;725;-2.0;-1.0;1187.0;126.0;2.0;10;0;55;1;0;0;1;0;0;0;1;1;1;0;0;22046.6015625;10770.9072265625;4229.20458984375;3980.52734375;707.0;362254;594.0;0.0;Calculated values ==>;1567744065.113;346.56000000000006;346.76;296.76000000000005;296.76000000000005;293.96000000000004;276.96000000000004;273.4187578820637;284.06;276.16;271.16;276.66;348.76;301.06;271.06;279.86;302.96000000000004;290.86;302.26000000000005;342.36;287.86;284.06;332.56;343.86;264.36;241.92719264551067;268.3187672390254;273.4187578820637;295.16;7230000.0;3510000.0;3550000.0;1370000.0;3550000.0;3060000.0;7250000.0;0.0;0.0;0.19783333333333333;0.021;0.0003333333333333333;0.0003333333333333333;0.0;10770.9072265625;4229.20458984375;3980.52734375;22046.6015625;489601.7956015537;489691.02508502157;261605.8707233334;261605.8707233334;251735.01139988692;430735.4089219946;447503.01660079823;437898.67151236854;472589.4791058512;529039.9816895401;477044.4347011339;437742.05038880615;450558.8976513175;473038.4430941609;457907.466087479;290585.1299957957;483103.3378294493;453059.54249247717;447503.01660079823;249199.05678690012;296504.67125881097;460397.5116797571;199486.80828023737;261605.8707233334;272.9583978296491;420936.295439586;136172.89193042877;38345.73122962441;186016.16436122087;0;1;1;1;4;5;5;0;26;23;175204891364.73825;66832116655.019455;147131386394.75482;47165.81360942328;5479.124771389915;-0.0;61.96571529248827;592630.7436955305;97066.3382700981;0.0;34692.01242757032;2.7768771984637315;0.2507739353034771
808;2019-09-06 06:28:45.114;744;742;236;236;209;39;48;31;-23;34;761;280;-24;66;298;177;291;697;218;147;50;-88;710;357;362;135;362;304;712;-2.0;-1.0;-1.0;201.0;0.0;36;0;50;1;0;0;1;0;0;0;1;1;1;0;0;22456.71484375;10231.4111328125;5022.90478515625;3957.828125;703.0;362255;593.0;0.0;Calculated values ==>;1567744125.114;347.56000000000006;347.36;296.76000000000005;296.76000000000005;294.06;277.06;274.0616903277293;277.96000000000004;276.26000000000005;270.86;276.56;349.26;301.16;270.76000000000005;279.76000000000005;302.96000000000004;290.86;302.26000000000005;342.86;287.86;278.16;332.46000000000004;343.46000000000004;264.36;241.49495122638035;268.0796299477929;274.0616903277293;294.96000000000004;7100000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;7120000.0;0.0;0.0;0.0;0.033499999999999995;0.0;0.0;0.0;10231.4111328125;5022.90478515625;3957.828125;22456.71484375;492370.76465702616;491882.1631231889;262305.2239703988;262305.2239703988;252546.90350694582;430346.717906069;436194.857971995;437883.18805776763;472753.7123474745;529715.5300099069;477411.40728836687;437727.04723144654;450782.5135501844;472112.1658875143;456932.86928524286;295118.01872833906;485269.5850382144;451832.1870000479;436543.3446468343;248780.69988749037;294828.9587717387;460702.2710313055;190183.04160605295;261605.8707233334;269.2051843197671;421307.1625916799;136347.91416756294;38411.88529459632;186093.26655790763;0;1;1;1;4;5;5;0;26;23;175419994950.33313;66913718015.24513;147314389445.26093;0.0;9062.394185745958;-0.0;0.0;593023.7986941701;97187.51961473146;0.0;34692.52881713887;0.47170134501789807;0.08228244445643688
809;2019-09-06 06:29:45.124;752;747;230;230;207;46;37;36;-24;36;768;279;-26;65;297;180;291;692;216;48;38;-93;699;361;366;130;366;302;700;-2.0;-1.0;363.0;181.0;0.0;60;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22240.453125;9760.75390625;5777.681640625;3952.73022460938;700.0;362256;591.0;0.0;Calculated values ==>;1567744185.124;348.36;347.86;296.16;296.16;293.86;277.76000000000005;274.4858918419099;276.86;276.76000000000005;270.76000000000005;276.76000000000005;349.96000000000004;301.06;270.56;279.66;302.86;291.16;302.26000000000005;342.36;277.96000000000004;276.96000000000004;332.26000000000005;343.16;263.86;240.39332010688793;267.8393353686513;274.4858918419099;294.76000000000005;6990000.000000001;3610000.0;3660000.0;1300000.0;3660000.0;3020000.0;7000000.0;0.0;0.0;0.0605;0.030166666666666668;0.0;0.0;0.0;9760.75390625;5777.681640625;3952.73022460938;22240.453125;494601.29521379643;493793.65306659153;260632.18395368615;260632.18395368615;252327.53890445095;430081.6785162784;433249.8226776551;438179.53515710204;473598.7871360312;530597.9988283011;477545.00593128626;437869.15320432716;451005.4113257816;471451.26589968026;456693.4984895324;384966.6909629503;485812.82138390484;435241.863864222;433433.583526483;247943.99896000302;293572.2367247113;460961.76513875724;199075.9646456348;261605.8707233334;272.83771859249765;421679.70107076026;136514.54330975786;38477.81760105252;186183.2864455893;0;1;1;1;4;5;5;0;26;23;175638431350.2984;66993231265.2325;147496219745.23203;14465.766015943767;7900.2216482091935;-0.0;0.0;593144.3668356255;97328.89830584727;0.0;34692.52881713887;1.1474935838303963;0.12909692440041118
810;2019-09-06 06:30:45.125;752;750;229;228;203;48;38;38;-13;38;775;277;-19;66;297;180;290;686;218;43;38;-98;690;362;367;130;367;304;691;-2.0;-1.0;40.0;179.0;0.0;77;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22330.66015625;9619.1845703125;6295.55712890625;3989.51391601562;696.0;362257;590.0;0.0;Calculated values ==>;1567744245.125;348.36;348.16;296.06;295.96000000000004;293.46000000000004;277.96000000000004;274.5913991737795;276.96000000000004;276.96000000000004;271.86;276.96000000000004;350.66;300.86;271.26000000000005;279.76000000000005;302.86;291.16;302.16;341.76;277.46000000000004;276.96000000000004;332.16;342.76;263.36;240.39332010688793;268.0796299477929;274.5913991737795;294.96000000000004;6900000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3040000.0;6909999.999999999;0.0;0.0;0.006666666666666667;0.029833333333333333;0.0;0.0;0.0;9619.1845703125;6295.55712890625;3989.51391601562;22330.66015625;495481.05974562553;495102.5063898375;260733.55775445042;260343.8708599358;251313.48680052516;430014.67791919125;433182.4302400453;439427.7774279336;473792.32411537116;531177.0275974341;477062.2820574994;438504.63750537357;450782.5135501844;471317.00081394386;456529.09967249434;391866.29181263887;485891.2140237599;434098.11877146957;433182.4302400453;247525.65490268572;291896.6896268761;460464.4374282235;192647.81992334104;261605.8707233334;270.24167793481155;422051.1332047544;136676.0454885256;38544.00407190058;186283.89844538592;0;1;1;1;4;5;5;0;26;23;175858335015.03278;67071232565.138275;147678022775.01242;1645.1997166972837;7989.862422228993;-0.0;0.0;593278.6271208695;97461.31787989708;0.0;34692.52881713887;0.4840704583572453;0.07662157080131567
811;2019-09-06 06:31:45.135;747;748;233;232;204;49;39;38;-1;40;782;278;-5;64;297;179;290;679;219;43;39;-100;686;363;367;139;367;305;687;-2.0;-1.0;1638.0;443.0;0.0;95;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22216.859375;9744.3984375;6937.9619140625;2991.634765625;692.0;362258;590.0;0.0;Calculated values ==>;1567744305.135;347.86;347.96000000000004;296.46000000000004;296.36;293.56;278.06;274.69669130483857;277.06;276.96000000000004;273.06;277.16;351.36;300.96000000000004;272.66;279.56;302.86;291.06;302.16;341.06000000000006;277.46000000000004;277.06;332.16;342.36;263.16;242.35481222062532;268.19934244402924;274.69669130483857;295.06;6859999.999999999;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6870000.0;0.0;0.0;0.27299999999999996;0.07383333333333333;0.0;0.0;0.0;9744.3984375;6937.9619140625;2991.634765625;22216.859375;495170.26695728226;495212.71475664;262559.5029128145;262154.3031617732;251807.52006633757;429947.3805835815;433366.6693374496;441030.91413852724;472817.310826017;531832.1696625018;477053.30615523;440427.53025024605;450329.1489940466;471317.00081394386;456224.3229510757;394721.3854691122;485289.0542504798;434098.11877146957;433366.6693374496;247525.65490268572;290221.2356813373;458876.0959046701;200834.16068315034;261605.8707233334;273.54092542803147;422422.42440567736;136837.435574097;38602.19000694484;186394.196150614;0;1;1;1;4;5;5;0;26;23;176078571714.99777;67151946015.12545;147860753224.98337;65573.71369331788;19052.096217188875;-0.0;0.0;593838.8780921325;97686.70509346563;0.0;34692.52881713887;4.3014044380125105;0.43665805760528265
812;2019-09-06 06:32:45.136;740;743;240;239;210;47;39;38;6;41;789;277;2;61;297;178;290;675;220;43;40;-99;678;361;366;146;366;305;679;-2.0;-1.0;1240.0;215.0;0.0;96;100;49;1;0;0;1;0;0;0;1;0;1;0;0;22519.31640625;9695.859375;6845.19970703125;2953.20166015625;686.0;362259;591.0;0.0;Calculated values ==>;1567744365.136;347.16;347.46000000000004;297.16;297.06;294.16;277.86;274.4858918419099;277.06;276.96000000000004;273.76000000000005;277.26000000000005;352.06000000000006;300.86;273.36;279.26000000000005;302.86;290.96000000000004;302.16;340.66;277.46000000000004;277.16;332.26000000000005;341.76;263.26000000000005;243.81672145450628;268.19934244402924;274.4858918419099;295.16;6780000.0;3610000.0;3660000.0;1460000.0;3660000.0;3050000.0;6790000.000000001;0.0;0.0;0.20666666666666667;0.035833333333333335;0.0;0.0;0.0;9695.859375;6845.19970703125;2953.20166015625;22519.31640625;494974.4184148788;495295.554546526;266059.87096131756;265618.47647449723;254233.53303733267;430081.6785162784;433616.79160117084;442076.7812560851;471995.6991225075;532562.2687414474;476936.70622352796;441480.6793942096;449917.82812037505;471451.26589968026;456414.7828251579;399639.2793116967;485565.3433772374;434344.22949482966;433799.4536676275;247943.99896000302;287708.2272785495;457878.7329461329;201194.54985397233;261605.8707233334;273.67362272132345;422795.23208342853;136999.4404223746;38651.7311361049;186509.05774497904;0;1;1;1;4;5;5;0;26;23;176298475379.73215;67237447440.02217;148043756274.7623;49782.327823103304;9197.849894135754;-0.0;0.0;594800.1944586139;97922.12523437924;0.0;34692.52881713887;3.025514970649805;0.2884519478474115
813;2019-09-06 06:33:45.106;734;737;243;242;214;43;38;36;8;41;783;275;6;65;297;179;290;662;220;52;38;-100;673;360;364;151;364;305;674;-2.0;-1.0;1436.0;132.0;0.0;96;100;51;1;0;0;1;0;0;0;1;0;1;0;0;23174.9765625;9797.3271484375;6834.82373046875;2925.17846679688;679.0;362260;594.0;0.0;Calculated values ==>;1567744425.106;346.56000000000006;346.86;297.46000000000004;297.36;294.56;277.46000000000004;274.38016830617;276.96000000000004;276.76000000000005;273.96000000000004;277.26000000000005;351.46000000000004;300.66;273.76000000000005;279.66;302.86;291.06;302.16;339.36;278.36;276.96000000000004;332.56;341.06000000000006;263.16;244.82967444194236;268.19934244402924;274.38016830617;295.16;6730000.0;3600000.0;3640000.0;1510000.0;3640000.0;3050000.0;6740000.000000001;0.0;0.0;0.23933333333333331;0.022000000000000002;0.0;0.0;0.0;9797.3271484375;6834.82373046875;2925.17846679688;23174.9765625;494628.2759491486;494948.5761093629;267810.5090942604;267345.9708850123;255911.1938839933;430148.3826014536;433931.68165179034;442373.3332657317;471332.23697825224;531936.4951910102;476703.3429675227;442076.7812560851;450465.9288920795;471719.13563770085;456718.5572118646;402331.39568733907;484196.2293458155;436422.9032701672;433931.68165179034;249199.05678690012;284776.6418597092;456978.60642563313;201811.11873037252;261605.8707233334;273.91034453426823;423175.8274654623;137161.8024218702;38700.69314393567;186623.00094024825;0;1;1;1;4;5;5;0;26;23;176517365879.83658;67326502890.06466;148226664774.84955;57574.55667879596;5613.684729295734;-0.0;0.0;595694.3878428709;98045.49297490576;0.0;34692.52881713887;3.2309238286655204;0.2875124551852488
814;2019-09-06 06:34:45.147;727;731;242;241;215;42;39;36;10;40;770;275;8;70;297;179;290;656;221;61;39;-107;671;359;363;144;363;306;671;-2.0;-1.0;1060.0;79.0;2.0;96;1;54;1;0;0;1;0;0;0;1;1;1;0;0;24518.837890625;9931.48828125;6858.12646484375;3943.71313476562;658.0;362261;606.0;0.0;Calculated values ==>;1567744485.147;345.86;346.26;297.36;297.26000000000005;294.66;277.36;274.27422755570615;277.06;276.76000000000005;274.16;277.16;350.16;300.66;273.96000000000004;280.16;302.86;291.06;302.16;338.76;279.26000000000005;277.06;333.76000000000005;338.96000000000004;262.46000000000004;243.40439225979637;268.3187672390254;274.27422755570615;295.26000000000005;6709999.999999999;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6709999.999999999;0.0;0.0;0.17666666666666667;0.013166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9931.48828125;6858.12646484375;3943.71313476562;24518.837890625;493847.4131274439;494406.8842952404;267587.259570724;267122.3289034456;256425.79600790006;430214.79039162316;434358.88782729313;442461.82273329195;472160.7387857882;530503.8545830504;476577.23656929575;442165.11039823265;450968.501026286;471852.7422838076;456882.49295791436;403344.94321804715;483640.568473516;438203.4745120459;434358.88782729313;254219.67992080047;275983.5004908252;457373.09183797234;201732.42346948312;267587.259570724;273.87512806797633;423573.54750986164;137326.32156211117;38757.97302192556;186737.18683252973;0;1;1;1;4;5;5;0;27;23;176735614915.30112;67415063365.25315;148410090030.23996;42528.860536606226;3365.935466851775;-0.0;55.59054275218971;596529.1530214574;98120.37427731471;0.0;34692.992388220046;2.216257168663731;0.1945139883610633
815;2019-09-06 06:35:45.107;723;727;240;240;213;41;41;34;10;39;758;278;9;80;297;179;290;655;221;69;41;-127;672;358;363;138;363;305;673;-2.0;-1.0;1145.0;65.0;2.0;97;1;56;1;0;0;1;0;0;0;1;1;1;0;0;24767.03125;10118.099609375;6809.3134765625;3971.03930664062;633.0;362262;640.0;0.0;Calculated values ==>;1567744545.107;345.46000000000004;345.86;297.16;297.16;294.46000000000004;277.26000000000005;274.1680685717883;277.26000000000005;276.56;274.16;277.06;348.96000000000004;300.96000000000004;274.06;281.16;302.86;291.06;302.16;338.66;280.06;277.26000000000005;337.16;336.46000000000004;260.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;295.26000000000005;6720000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6730000.0;0.0;0.0;0.19083333333333333;0.010833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10118.099609375;6809.3134765625;3971.03930664062;24767.03125;493186.32934076915;493648.2475916989;266508.57553426415;266508.57553426415;255590.41959422574;430280.9020939914;434717.7860891638;442668.9074931304;472850.0741107318;529325.6898092299;477053.30615523;442521.2416164823;452498.7891261982;471852.7422838076;457046.02887352445;402842.2903523809;483270.7819260646;439550.530927348;434717.7860891638;268448.3696465944;265518.4816520846;456285.58243814955;201606.59483914598;266508.57553426415;273.8215046020901;423983.98927591054;137493.29007470654;38823.88532146565;186851.0062352253;0;1;1;1;4;5;5;0;27;23;176953269715.43958;67499606965.30694;148593267830.3565;46002.72466480203;2759.022365655872;-0.0;56.069736851633216;597266.4243897982;98171.38156507454;0.0;34693.922270215786;2.335953679739783;0.20133131821841274
816;2019-09-06 06:36:45.128;721;724;238;238;212;41;43;34;5;38;757;281;5;81;297;178;290;658;222;76;43;-138;673;358;363;138;363;305;674;-2.0;-2.0;1044.0;226.0;0.0;98;1;56;1;0;0;1;0;0;0;1;1;1;0;0;24794.556640625;10097.8583984375;6915.0048828125;3959.82788085938;612.0;362263;677.0;0.0;Calculated values ==>;1567744605.128;345.26;345.56000000000006;296.96000000000004;296.96000000000004;294.36;277.26000000000005;274.1680685717883;277.46000000000004;276.56;273.66;276.96000000000004;348.86;301.26000000000005;273.66;281.26000000000005;302.86;290.96000000000004;302.16;338.96000000000004;280.76000000000005;277.46000000000004;340.86;334.36;259.36;242.14157278889297;268.19934244402924;274.1680685717883;295.36;6730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6740000.000000001;0.0;0.0;0.174;0.03766666666666666;0.0;0.0;0.0;10097.8583984375;6915.0048828125;3959.82788085938;24794.556640625;492804.5204385684;493126.70196714625;265538.1272513608;265538.1272513608;255178.42603534902;430280.9020939914;435074.67720794375;441928.13359203225;472752.1489716358;529221.1383985593;477402.7818934386;441928.13359203225;452633.10193636897;471852.7422838076;456907.6180581302;402331.39568733907;483604.6990077974;440709.58247278957;435074.67720794375;283939.0963198885;256730.23209357203;455159.2317139344;199365.71479377645;266508.57553426415;272.94009048883635;424397.14706233353;137661.8153543921;38889.9990129566;186965.41558397413;0;1;1;1;4;5;5;0;27;23;177171145945.10724;67582435945.180595;148776331880.07727;42205.860870896504;9634.889137325948;-0.0;0.0;598001.7532098485;98274.70030968367;0.0;34694.3896815589;2.471821551536567;0.24449973366848018
817;2019-09-06 06:37:45.140;722;723;238;237;210;40;45;31;0;37;763;281;0;81;297;178;290;661;219;82;46;-136;674;358;363;134;363;304;675;-2.0;0.0;1324.0;365.0;2.0;98;1;55;1;0;0;1;0;0;0;1;1;1;0;0;24871.701171875;10044.5166015625;6931.203125;3965.42822265625;597.0;362264;693.0;0.0;Calculated values ==>;1567744665.14;345.36;345.46000000000004;296.96000000000004;296.86;294.16;277.16;274.1680685717883;277.66;276.26000000000005;273.16;276.86;349.46000000000004;301.26000000000005;273.16;281.26000000000005;302.86;290.96000000000004;302.16;339.26;281.36;277.76000000000005;342.46000000000004;332.86;259.56;241.2770596917726;268.0796299477929;274.1680685717883;295.06;6740000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6750000.0;0.0;0.0;0.22066666666666668;0.06083333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10044.5166015625;6931.203125;3965.42822265625;24871.701171875;492844.9846715043;492885.55985896924;265465.77532046614;265026.9376542947;254409.47966159214;430280.9020939914;435429.60780573246;441393.15733161947;473176.5657117748;529924.4241206498;477527.6756644469;441393.15733161947;452807.3477807226;471852.7422838076;456907.6180581302;401811.8884726986;483938.4178183901;441689.4268647018;435606.35181711527;290640.09048841946;250454.15340279948;456015.9008626859;198787.93109252802;265465.77532046614;272.71086719972493;424811.1153217796;137829.7020502519;38956.05602267178;187080.82372788063;0;1;1;1;4;5;5;0;27;23;177388989505.41187;67664052265.29473;148959068420.33282;53534.88659009285;15648.034827684605;-0.0;56.71352549888304;598799.7523410518;98485.43348122673;0.0;34694.862388794594;3.3063915651223628;0.33566540911678694
818;2019-09-06 06:38:45.129;723;723;238;237;210;40;48;29;-8;37;770;280;-5;76;297;177;290;664;217;88;48;-125;670;358;362;132;362;303;671;-2.0;-1.0;1461.0;286.0;0.0;98;1;52;1;0;0;1;0;0;0;1;1;1;0;0;24642.830078125;9751.5078125;6892.42578125;3969.28662109375;587.0;362265;694.0;0.0;Calculated values ==>;1567744725.129;345.46000000000004;345.46000000000004;296.96000000000004;296.86;294.16;277.16;274.1680685717883;277.96000000000004;276.06;272.36;276.86;350.16;301.16;272.66;280.76000000000005;302.86;290.86;302.16;339.56000000000006;281.96000000000004;277.96000000000004;342.56000000000006;331.86;260.66;240.83765695389522;267.9596281332873;274.1680685717883;294.86;6700000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6709999.999999999;0.0;0.0;0.2435;0.04766666666666666;0.0;0.0;0.0;9751.5078125;6892.42578125;3969.28662109375;24642.830078125;493386.4654889552;493286.4350262277;265758.32488906436;265313.23444557836;254588.45972369678;430280.9020939914;436194.857971995;440405.2139601131;473436.4806182908;530730.9130191435;477536.28885408427;440856.8528302407;452311.76304487616;471986.131431616;456769.0551310784;403839.6998279032;484819.42347973504;442864.51706562244;436194.857971995;291058.95107146574;246270.64818160105;457449.6666868849;199879.23413237487;265465.77532046614;273.1431507600442;425223.66076725355;137994.63867601287;39022.166523716325;187195.99951569937;0;1;1;1;4;5;5;0;27;23;177606449629.8449;67743837635.086716;149141135034.85815;58568.076088054266;12277.523951764977;-0.0;0.0;599733.7724258527;98718.10380640073;0.0;34695.33491486019;3.4369011392408617;0.32948621786742244
819;2019-09-06 06:39:45.119;722;722;237;237;210;40;51;33;-9;37;777;279;-9;75;297;177;290;661;217;94;51;-114;669;357;361;130;361;303;670;-1.0;0.0;780.0;91.0;0.0;96;0;52;1;0;0;1;0;0;0;1;1;1;0;0;24506.79296875;9765.279296875;6775.95263671875;3974.14892578125;582.0;362266;692.0;0.0;Calculated values ==>;1567744785.119;345.36;345.36;296.86;296.86;294.16;277.16;274.0616903277293;278.26000000000005;276.46000000000004;272.26000000000005;276.86;350.86;301.06;272.26000000000005;280.66;302.86;290.86;302.16;339.26;282.56;278.26000000000005;342.36;331.36;261.76000000000005;240.39332010688793;267.9596281332873;274.0616903277293;294.86;6690000.000000001;3570000.0000000005;3610000.0;1300000.0;3610000.0;3030000.0;6700000.0;0.0;0.0;0.13;0.015166666666666667;0.0;0.0;0.0;9765.279296875;6775.95263671875;3974.14892578125;24506.79296875;493346.2191733831;493246.1233810428;265386.0861618342;265386.0861618342;254633.69172111244;430346.717906069;436949.6230331232;440254.13072146993;473695.5629922598;531460.8904239582;477420.13679824834;440254.13072146993;452177.4573873848;472119.3040597828;456932.86928524286;404326.8828345252;484488.01476148464;444020.37124934135;436949.6230331232;290221.2356813373;244179.05427248686;458868.28501688584;200685.36432777988;265465.77532046614;273.4562673300314;425633.1726960106;138157.2514619681;39088.35078740143;187309.88368534163;0;1;1;1;4;5;5;0;27;23;177823313479.8794;67822424535.09921;149322904734.88705;31143.939631179706;3915.774297118107;-0.0;0.0;600481.2479569433;98853.0254678042;0.0;34695.33491486019;1.7089477484536404;0.15387595085500333
820;2019-09-06 06:40:45.120;720;721;237;237;209;39;53;32;-6;37;785;278;-7;69;297;177;290;660;217;100;53;-106;668;356;361;134;361;302;668;-2.0;-1.0;925.0;119.0;0.0;94;99;51;1;0;0;1;0;0;0;1;1;0;0;0;23418.009765625;9687.12890625;6669.2880859375;2976.11474609375;581.0;362267;688.0;0.0;Calculated values ==>;1567744845.12;345.16;345.26;296.86;296.86;294.06;277.06;273.955091788801;278.46000000000004;276.36;272.56;276.86;351.66;300.96000000000004;272.46000000000004;280.06;302.86;290.86;302.16;339.16;283.16;278.46000000000004;341.96000000000004;331.26000000000005;262.56;241.2770596917726;267.8393353686513;273.955091788801;294.86;6680000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6680000.0;0.0;0.0;0.15416666666666667;0.01983333333333333;0.0;0.0;0.0;9687.12890625;6669.2880859375;2976.11474609375;23418.009765625;493165.83181315;493306.08330471563;265533.38153476646;265533.38153476646;254361.5710635115;430412.23801567365;437293.7973737539;440920.49340534693;473176.5657117748;532369.3337608792;477428.97024696524;440770.5613398004;451546.2291266524;472119.3040597828;457096.28423363913;404806.7940496301;484560.38122800825;444959.55641343363;437293.7973737539;288545.87390705565;243760.74795305103;459048.3168198923;200361.85496318594;265465.77532046614;273.32475484890716;426032.55270787055;138319.35756518834;39146.27061657816;187421.92922528964;0;1;1;1;4;5;5;0;27;23;178039917089.61774;67901625855.00354;149504407759.66782;37086.12342649982;5130.614826824676;-0.0;0.0;601049.8412914681;98928.41330018893;0.0;34695.33491486019;2.183714933193626;0.19865683000901999
821;2019-09-06 06:41:45.110;717;719;237;236;210;39;56;33;-7;38;794;276;-8;62;298;176;290;657;215;106;56;-99;663;356;361;138;361;303;664;-2.0;-2.0;74.0;97.0;0.0;91;99;49;1;0;0;1;0;0;0;1;1;0;0;0;23000.76171875;9446.1923828125;6481.279296875;2954.78393554688;576.0;362268;684.0;0.0;Calculated values ==>;1567744905.11;344.86;345.06000000000006;296.86;296.76000000000005;294.16;277.06;273.955091788801;278.76000000000005;276.46000000000004;272.46000000000004;276.96000000000004;352.56000000000006;300.76000000000005;272.36;279.36;302.96000000000004;290.76000000000005;302.16;338.86;283.76000000000005;278.76000000000005;341.56000000000006;330.76000000000005;263.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;294.66;6630000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6640000.000000001;0.0;0.0;0.012333333333333333;0.016166666666666666;0.0;0.0;0.0;9446.1923828125;6481.279296875;2954.78393554688;23000.76171875;493246.99027312413;493426.4976684492;265834.5938875184;265382.5625574084;254909.3155658053;430412.23801567365;437806.89928523917;440556.0271991494;472752.1489716358;533231.956343349;477071.36222943856;440405.2139601131;450417.6927448154;472245.1300884768;456958.2462452348;407106.59142210823;484559.1722125754;445888.8890948552;437806.89928523917;286870.6033266602;241669.27786274583;459133.086558101;194246.82574698573;265465.77532046614;270.87530865320764;426419.3113331192;138478.77533523185;39195.68653490707;187531.49902215358;0;1;1;1;4;5;5;0;27;23;178256480989.65216;67983212255.01651;149685877509.69666;3037.8134845766854;4282.32788311303;-0.0;0.0;601384.1517047568;99006.84141591933;0.0;34695.33491486019;0.3876730363603254;0.05195911208694269
822;2019-09-06 06:42:45.131;714;715;237;236;210;39;59;32;-4;38;794;272;-5;60;298;177;290;651;215;111;59;-95;664;356;361;144;361;304;665;-2.0;-2.0;1278.0;136.0;0.0;87;99;50;1;0;0;1;0;0;0;1;1;0;0;0;22945.583984375;9570.150390625;6348.41357421875;2941.71166992188;570.0;362269;680.0;0.0;Calculated values ==>;1567744965.131;344.56000000000006;344.66;296.86;296.76000000000005;294.16;277.06;273.955091788801;279.06;276.36;272.76000000000005;276.96000000000004;352.56000000000006;300.36;272.66;279.16;302.96000000000004;290.86;302.16;338.26;284.26000000000005;279.06;341.16;330.16;263.66;243.40439225979637;268.0796299477929;273.955091788801;294.66;6640000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6650000.0;0.0;0.0;0.213;0.02266666666666667;0.0;0.0;0.0;9570.150390625;6348.41357421875;2941.71166992188;22945.583984375;492726.1551305895;492765.70993601525;265758.4394790969;265308.1175880872;254862.86494376804;430412.23801567365;438316.31352762313;440793.27408520976;471963.08021786925;533157.754191297;476479.3261594255;440642.64510116994;449962.7772143524;472245.1300884768;457096.28423363913;406659.1244011775;483567.009769559;446656.14520981186;438316.31352762313;285195.4229665811;239159.6471344744;458604.3365244893;200687.4008612663;265465.77532046614;273.45269414087795;426802.3315584241;138637.30032306482;39244.841196518435;187638.45054961194;0;1;1;1;4;5;5;0;27;23;178473156800.18234;68067841865.22359;149868041245.1424;51142.55099669995;5846.117208366388;-0.0;0.0;601835.812769269;99091.27466651978;0.0;34695.33491486019;3.021624355267516;0.26723734224280243
823;2019-09-06 06:43:45.101;710;713;238;237;210;39;61;33;0;37;788;271;0;60;298;177;290;650;215;114;61;-93;663;357;361;139;361;305;664;-2.0;-1.0;821.0;136.0;0.0;87;99;52;1;0;0;1;0;0;0;1;1;0;0;0;23288.568359375;9686.0517578125;6296.95703125;2979.515625;565.0;362270;676.0;0.0;Calculated values ==>;1567745025.101;344.16;344.46000000000004;296.96000000000004;296.86;294.16;277.06;274.0616903277293;279.26000000000005;276.46000000000004;273.16;276.86;351.96000000000004;300.26000000000005;273.16;279.16;302.96000000000004;290.86;302.16;338.16;284.56;279.26000000000005;340.76;329.66;263.86;242.35481222062532;268.19934244402924;274.0616903277293;294.66;6630000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3050000.0;6640000.000000001;0.0;0.0;0.13683333333333333;0.02266666666666667;0.0;0.0;0.0;9686.0517578125;6296.95703125;2979.515625;23288.568359375;492265.4957213169;492585.79989728855;266291.6120188077;265834.5938875184;254909.3155658053;430346.717906069;438653.9296755554;441181.0962547605;472523.0838727012;532457.9943734562;476235.95642826305;441181.0962547605;449780.39048942225;472245.1300884768;456932.86928524286;407106.59142210823;483530.5512944891;447113.4766969863;438653.9296755554;283520.3318566784;237068.3971897606;459585.59276896407;200395.92619274624;265465.77532046614;273.34249338290505;427187.42351917096;138797.6884402027;39294.16008555258;187743.77594899692;0;1;1;1;4;5;5;0;27;23;178689648500.2856;68152699415.26407;150050649895.22952;32947.43743681895;5874.9657757276045;-0.0;0.0;602536.212298264;99188.9015202547;0.0;34695.33491486019;2.047322517025006;0.19049889914140425
824;2019-09-06 06:44:45.132;708;710;238;238;211;40;64;34;3;38;786;270;1;60;298;178;290;650;214;116;64;-92;664;357;362;139;361;305;665;-1.0;-1.0;421.0;42.0;0.0;88;99;55;1;0;0;1;0;0;0;1;1;0;0;0;23675.93359375;9868.9130859375;6411.64013671875;2976.18579101562;559.0;362271;674.0;0.0;Calculated values ==>;1567745085.132;343.96000000000004;344.16;296.96000000000004;296.96000000000004;294.26000000000005;277.16;274.0616903277293;279.56;276.56;273.46000000000004;276.96000000000004;351.76;300.16;273.26000000000005;279.16;302.96000000000004;290.96000000000004;302.16;338.16;284.76000000000005;279.56;340.56000000000006;329.06;263.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;294.56;6640000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;6650000.0;0.0;0.0;0.07016666666666667;0.007;0.0;0.0;0.0;9868.9130859375;6411.64013671875;2976.18579101562;23675.93359375;491882.56824360136;492062.73267095;266213.66977654945;266213.66977654945;255230.21683038172;430346.717906069;438934.9886892516;441630.0847411902;472621.17715536855;532249.420264496;476118.9709272;441331.01728135947;449780.39048942225;472245.1300884768;457071.09370510135;406659.1244011775;483419.5090354381;447226.26867977355;438934.9886892516;282682.81946839223;234559.02529450474;459686.8201820516;201061.1719224826;265465.77532046614;273.6036858132318;427578.99657639326;138960.73067528027;39343.816573205746;187849.73564278937;0;1;1;1;4;5;5;0;27;23;178906660564.92017;68236142505.12355;150233744444.9212;16879.91871611265;1810.3795378169832;-0.0;0.0;602951.6547999557;99252.97915410755;0.0;34695.33491486019;0.9705848036191341;0.08495696006764543
825;2019-09-06 06:45:45.122;706;709;238;237;211;40;66;34;7;38;786;269;5;59;298;177;290;651;215;120;67;-93;665;357;361;138;361;306;665;-3.0;-1.0;182.0;129.0;0.0;87;99;57;1;0;0;1;0;0;0;1;1;0;0;0;23941.14453125;10042.5419921875;6332.060546875;2988.22705078125;554.0;362272;671.0;0.0;Calculated values ==>;1567745145.122;343.76;344.06000000000006;296.96000000000004;296.86;294.26000000000005;277.16;274.0616903277293;279.76000000000005;276.56;273.86;276.96000000000004;351.76;300.06;273.66;279.06;302.96000000000004;290.86;302.16;338.26;285.16;279.86;340.26;328.56;263.86;242.14157278889297;268.3187672390254;274.0616903277293;294.66;6650000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3060000.0;6650000.0;0.0;0.0;0.030333333333333334;0.021500000000000002;0.0;0.0;0.0;10042.5419921875;6332.060546875;2988.22705078125;23941.14453125;491498.58611020993;491921.844318204;266213.66977654945;265758.4394790969;255230.21683038172;430346.717906069;439491.22312496265;442016.3825157325;472752.1489716358;532174.6666840086;475874.7734689628;441718.17312246026;449459.42253551364;472245.1300884768;456932.86928524286;406205.63932140265;483567.009769559;448021.58192360785;439657.55536505504;281426.5920051367;232467.98657752166;459739.855471695;196837.10073092818;265465.77532046614;271.9272468867366;427975.7394260006;139126.63181282562;39393.51172965523;187955.9154489186;0;1;1;1;4;5;5;0;27;23;179123524414.95465;68319228655.13676;150417013894.95035;7437.10488080573;5652.4092269264875;-0.0;0.0;603154.2628896517;99315.1586955059;0.0;34695.33491486019;0.6760124622796851;0.08081966951230732
826;2019-09-06 06:46:45.103;705;707;237;237;211;40;69;34;10;38;787;269;9;61;298;177;290;653;214;123;69;-93;665;357;362;136;362;306;666;-2.0;-1.0;59.0;234.0;0.0;88;99;62;1;0;0;1;0;0;0;1;1;0;0;0;24491.33984375;10349.103515625;6450.8896484375;3007.55102539062;551.0;362273;669.0;0.0;Calculated values ==>;1567745205.103;343.66;343.86;296.86;296.86;294.26000000000005;277.16;274.0616903277293;280.06;276.56;274.16;276.96000000000004;351.86;300.06;274.06;279.26000000000005;302.96000000000004;290.86;302.16;338.46000000000004;285.46000000000004;280.06;340.06000000000006;328.26000000000005;263.86;241.71165711629368;268.3187672390254;274.0616903277293;294.56;6650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6659999.999999999;0.0;0.0;0.009833333333333333;0.039;0.0;0.0;0.0;10349.103515625;6450.8896484375;3007.55102539062;24491.33984375;491357.30094265606;491537.8349014853;265682.85909236636;265682.85909236636;255183.27034961578;430346.717906069;439770.3019814846;442461.82273329195;473013.45329280203;532279.0179507238;475874.7734689628;442313.58979942015;449735.29261782207;472112.1658875143;456932.86928524286;406205.63932140265;483751.01633439533;448285.002381332;439770.3019814846;280589.13426710566;231213.40812182956;460047.35150622536;191879.30265580918;265465.77532046614;269.9080115734181;428379.21565415483;139296.50838061937;39443.46072472004;188062.4063009995;0;1;1;1;4;5;5;0;27;23;179340355729.7616;68401402625.06359;150600555754.78693;2464.0614474285803;10458.553905166233;-0.0;0.0;603236.7464809024;99449.37420644557;0.0;34695.33491486019;0.6524087604699471;0.10101431548707406
