;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
827;2019-09-06 06:47:45.143;704;707;236;236;210;40;71;34;12;38;790;268;11;59;299;177;290;655;213;126;71;-93;668;357;361;136;361;307;668;-1.0;-2.0;8.0;227.0;0.0;86;100;65;1;0;0;1;0;0;0;1;1;0;0;0;24553.09765625;10569.9267578125;6348.8447265625;3016.43798828125;548.0;362274;666.0;0.0;Calculated values ==>;1567745265.143;343.56000000000006;343.86;296.76000000000005;296.76000000000005;294.16;277.16;274.0616903277293;280.26000000000005;276.56;274.36;276.96000000000004;352.16;299.96000000000004;274.26000000000005;279.06;303.06;290.86;302.16;338.66;285.76000000000005;280.26000000000005;339.76;327.96000000000004;263.86;241.71165711629368;268.43790593516167;274.0616903277293;294.46000000000004;6680000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3070000.0;6680000.0;0.0;0.0;0.0013333333333333333;0.03783333333333334;0.0;0.0;0.0;10569.9267578125;6348.8447265625;3016.43798828125;24553.09765625;490908.5391559675;491333.7212516344;265088.02790982043;265088.02790982043;254724.75273705047;430346.717906069;440319.24944479857;442550.7883978828;473013.45329280203;532517.4687092409;475629.97344529536;442402.47668766207;449275.48907731444;472370.8731863978;456932.86928524286;404806.7940496301;483824.6545358238;448921.2697489987;440319.24944479857;279332.9882161641;229958.8627652946;460047.35150622536;189709.78034540106;265465.77532046614;269.0080509746208;428788.1917688255;139470.94984962203;39493.69409974102;188169.1418636921;0;1;1;1;4;5;5;0;27;23;179557400329.6237;68483057025.01171;150784578354.67;337.12134406997563;10227.771442251185;-0.0;0.0;603260.1052329433;99621.8751749275;0.0;34695.33491486019;0.5299614634504992;0.089793220778139
828;2019-09-06 06:48:45.124;704;707;235;234;209;40;73;34;15;38;793;267;14;62;299;177;290;658;213;129;73;-92;670;358;362;142;362;305;671;-3.0;-2.0;1550.0;449.0;0.0;89;100;66;1;0;0;1;0;0;0;1;1;0;0;0;24626.01171875;10635.8134765625;6503.3583984375;2974.78247070312;545.0;362275;662.0;0.0;Calculated values ==>;1567745325.124;343.56000000000006;343.86;296.66;296.56;294.06;277.16;274.1680685717883;280.46000000000004;276.56;274.66;276.96000000000004;352.46000000000004;299.86;274.56;279.36;303.06;290.86;302.16;338.96000000000004;286.06;280.46000000000004;339.36;327.66;263.96000000000004;242.98782864720522;268.19934244402924;274.1680685717883;294.46000000000004;6700000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6709999.999999999;0.0;0.0;0.25833333333333336;0.07483333333333334;0.0;0.0;0.0;10635.8134765625;6503.3583984375;2974.78247070312;24626.01171875;490703.2143740732;491026.94752316934;264436.3235305106;264004.1769911008;254227.2651464155;430280.9020939914;440431.9404890446;443403.66687243717;472226.9707426428;532979.2823744582;475767.67735946237;443257.1847228264;450055.099686846;472238.11666622694;456769.0551310784;403839.6998279032;483936.04036832304;449183.42964702763;440431.9404890446;277658.20189090865;228704.35009887922;459222.5843325947;199575.47768253542;265465.77532046614;273.0231130230105;429197.88790334226;139647.6083925278;39543.60512688808;188276.20964119464;0;1;1;1;4;5;5;0;27;23;179774231645.2925;68566430615.268875;150968120215.23615;62988.94887405796;19430.258480979435;-0.0;0.0;603787.6553759252;99868.94716080422;0.0;34695.33491486019;4.0976133254794;0.4108995321335904
829;2019-09-06 06:49:45.114;706;709;234;234;208;40;75;35;19;39;789;267;19;65;299;177;290;661;213;131;75;-91;673;358;362;144;362;303;673;-2.0;-2.0;909.0;217.0;0.0;90;100;63;1;0;0;1;0;0;0;1;1;0;0;0;24625.71875;10537.0087890625;6601.5732421875;2933.3857421875;543.0;362276;661.0;0.0;Calculated values ==>;1567745385.114;343.76;344.06000000000006;296.56;296.56;293.96000000000004;277.16;274.1680685717883;280.66;276.66;275.06;277.06;352.06000000000006;299.86;275.06;279.66;303.06;290.86;302.16;339.26;286.26000000000005;280.66;339.26;327.46000000000004;264.06;243.40439225979637;267.9596281332873;274.1680685717883;294.46000000000004;6730000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6730000.0;0.0;0.0;0.1515;0.036166666666666666;0.0;0.0;0.0;10537.0087890625;6601.5732421875;2933.3857421875;24625.71875;490679.6605545971;491106.45360336674;263868.8020820594;263868.8020820594;253780.73706922724;430280.9020939914;440760.6321181403;444389.3534062185;472061.9191754798;532711.3039111078;476022.120255456;444389.3534062185;450826.11921441107;472238.11666622694;456769.0551310784;402331.39568733907;484158.5581344746;449481.1154426235;440760.6321181403;277239.5186164033;227868.02628245065;459013.6026161584;199981.78285680173;265465.77532046614;273.1836256438931;429608.25058546587;139824.01917140512;39592.83165621414;188385.39920358994;0;1;1;1;4;5;5;0;27;23;179991395445.32703;68652216315.28252;151150489815.26514;37027.74693823664;9368.317481296732;-0.0;0.0;604620.9889290826;100108.89529583916;0.0;34695.33491486019;2.311485597387826;0.22440664852576575
830;2019-09-06 06:50:48.105;709;711;234;233;207;40;77;33;20;39;779;268;20;73;299;177;290;663;213;135;77;-88;670;357;361;146;361;302;670;-2.0;-1.0;987.0;76.0;0.0;88;100;58;1;0;0;1;0;0;0;1;1;0;0;0;23929.3203125;10207.791015625;6465.07421875;2903.33764648438;542.0;362277;659.0;0.0;Calculated values ==>;1567745448.105;344.06000000000006;344.26;296.56;296.46000000000004;293.86;277.16;274.0616903277293;280.86;276.46000000000004;275.16;277.06;351.06000000000006;299.96000000000004;275.16;280.46000000000004;303.06;290.86;302.16;339.46000000000004;286.66;280.86;339.06000000000006;327.36;264.36;243.81672145450628;267.8393353686513;274.0616903277293;294.46000000000004;6700000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3020000.0;6700000.0;0.0;0.0;0.16449999999999998;0.012666666666666666;0.0;0.0;0.0;10207.791015625;6465.07421875;2903.33764648438;23929.3203125;491412.8239224394;491695.9578923861;264072.5421994405;263643.0201848166;253554.08357470468;430346.717906069;441301.25842692086;444733.05781294516;471797.4602824029;531744.4377471372;476265.6816794932;444733.05781294516;452084.624032131;472370.8731863978;456932.86928524286;403839.6998279032;484781.87738168536;450255.8188384086;441301.25842692086;276402.16793126165;227449.86971758792;459009.2559919998;201320.18045178862;265465.77532046614;273.7050849109457;430033.04648303945;140005.51023851504;39643.89568990976;188499.7160354496;0;1;1;1;4;5;5;0;27;23;180219107910.0995;68743553265.19125;151341037590.07474;40041.41832591024;3264.0616235093416;-0.0;0.0;605295.2477880137;100219.4128224219;0.0;34695.33491486019;2.2121491186506597;0.18832752178187018
831;2019-09-06 06:51:45.106;712;713;233;233;207;40;79;34;17;38;763;269;16;78;299;177;290;661;213;138;79;-86;665;357;362;144;362;302;666;-2.0;-1.0;1503.0;308.0;0.0;89;0;56;1;0;0;1;0;0;0;1;1;1;0;0;24473.94140625;9942.6923828125;6434.8974609375;3886.47021484375;547.0;362278;656.0;0.0;Calculated values ==>;1567745505.106;344.36;344.46000000000004;296.46000000000004;296.46000000000004;293.86;277.16;274.0616903277293;281.06;276.56;274.86;276.96000000000004;349.46000000000004;300.06;274.76000000000005;280.96000000000004;303.06;290.86;302.16;339.26;286.96000000000004;281.06;338.76;327.86;264.56;243.40439225979637;267.8393353686513;274.0616903277293;294.46000000000004;6650000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6659999.999999999;0.0;0.0;0.2505;0.051333333333333335;0.0;0.0;0.0;9942.6923828125;6434.8974609375;3886.47021484375;24473.94140625;492344.21526258916;492383.7428153215;263915.44151158957;263915.44151158957;253729.16193850894;430346.717906069;441413.8914409164;444301.04523409;471963.08021786925;530076.5401052948;476382.2537789027;444156.6089809168;452754.30233222165;472238.11666622694;456932.86928524286;406205.63932140265;484925.89115728514;450516.22043594427;441413.8914409164;275146.1813398168;229540.68826423294;459524.4032125857;200119.01493899315;265465.77532046614;273.2334527397587;430416.2456938342;140165.03769722808;39697.64927843913;188601.84260278;0;1;1;1;4;5;5;0;27;24;180425166524.83746;68826204715.08615;151513180609.85583;61167.59858892176;13316.143264711085;-0.0;0.0;606096.4998943785;100350.67508042631;0.0;34695.33491486019;3.675657377557227;0.348812683524914
832;2019-09-06 06:52:45.106;713;713;234;233;207;39;81;33;15;37;742;273;14;85;299;176;290;658;213;142;81;-86;663;356;361;140;361;304;663;-2.0;-2.0;603.0;168.0;0.0;85;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24516.20703125;10077.9658203125;6275.63427734375;3932.34423828125;563.0;362279;655.0;0.0;Calculated values ==>;1567745565.106;344.46000000000004;344.46000000000004;296.56;296.46000000000004;293.86;277.06;273.955091788801;281.26000000000005;276.46000000000004;274.66;276.86;347.36;300.46000000000004;274.56;281.66;303.06;290.76000000000005;302.16;338.96000000000004;287.36;281.26000000000005;338.66;329.46000000000004;264.56;242.56692532238324;268.0796299477929;273.955091788801;294.46000000000004;6630000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6630000.0;0.0;0.0;0.1005;0.028;0.0;0.0;0.0;10077.9658203125;6275.63427734375;3932.34423828125;24516.20703125;492686.71168542857;492686.71168542857;264564.4132859605;264124.657072324;253862.44785073618;430412.23801567365;441949.20867466513;443607.19622175704;472391.7460337592;527729.1532524921;476596.02645263023;443461.255666955;453341.6958874381;472370.8731863978;456958.2462452348;407106.59142210823;484815.1580913543;451282.0147520161;441949.20867466513;274727.5295995403;236231.924509345;460140.37922766;199302.70028613068;265465.77532046614;272.90673068820007;430824.49693081336;140331.87651558744;39762.8060655485;188707.76370059903;0;1;1;1;4;5;5;0;27;24;180642066524.83746;68911404715.08615;151694980609.85583;24552.60184153045;7303.455010362822;-0.0;0.0;606810.8348979655;100522.50506605193;0.0;34695.33491486019;1.5703511911673136;0.1565096723253104
833;2019-09-06 06:53:45.117;713;714;234;233;207;39;83;33;16;36;738;276;15;86;300;176;290;656;212;145;83;-95;661;357;362;140;361;304;662;-2.0;-2.0;1702.0;410.0;0.0;84;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24422.658203125;9992.27734375;6144.47607421875;3941.47778320312;579.0;362280;652.0;0.0;Calculated values ==>;1567745625.117;344.46000000000004;344.56000000000006;296.56;296.46000000000004;293.86;277.06;274.0616903277293;281.46000000000004;276.46000000000004;274.76000000000005;276.76000000000005;346.96000000000004;300.76000000000005;274.66;281.76000000000005;303.16;290.76000000000005;302.16;338.76;287.66;281.46000000000004;338.36;331.06;263.66;242.56692532238324;268.0796299477929;274.0616903277293;294.36;6609999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;6620000.0;0.0;0.0;0.2836666666666667;0.06833333333333333;0.0;0.0;0.0;9992.27734375;6144.47607421875;3941.47778320312;24422.658203125;492888.3023459508;492927.61633869953;264636.674116081;264195.36788907246;253907.2622540768;430346.717906069;442061.818510252;443752.90924145415;472293.48310962116;527310.5211232998;476945.7995336487;443607.19622175704;453474.9290989822;472496.53373757144;456794.493534906;407984.2952941361;484632.2665264771;451541.149871606;442061.818510252;273471.60554148915;242924.1476594651;459228.0080760923;199698.0980909024;265465.77532046614;273.0673511686491;431232.3955765403;140499.1592052621;39828.43327868222;188811.28359563378;0;1;1;1;4;5;5;0;27;24;180859006290.40286;68995420115.30511;151877414050.3313;69230.21476303985;17734.543848987974;-0.0;0.0;607592.5016510106;100731.19330958868;0.0;34695.33491486019;4.331295806921085;0.4197035289295605
834;2019-09-06 06:54:45.117;712;714;235;234;208;39;85;34;19;36;743;275;17;86;300;176;290;656;211;147;85;-112;665;357;361;135;361;305;666;-2.0;-1.0;963.0;43.0;0.0;84;0;62;1;0;0;1;0;0;0;1;1;1;0;0;24671.240234375;10384.501953125;6332.80126953125;3958.62475585938;596.0;362281;650.0;0.0;Calculated values ==>;1567745685.117;344.36;344.56000000000006;296.66;296.56;293.96000000000004;277.06;274.0616903277293;281.66;276.56;275.06;276.76000000000005;347.46000000000004;300.66;274.86;281.76000000000005;303.16;290.76000000000005;302.16;338.76;287.86;281.66;338.16;332.76000000000005;261.96000000000004;241.49495122638035;268.19934244402924;274.0616903277293;294.26000000000005;6650000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3050000.0;6659999.999999999;0.0;0.0;0.1605;0.007166666666666667;0.0;0.0;0.0;10384.501953125;6332.80126953125;3958.62475585938;24671.240234375;492344.21526258916;492524.38410756335;264790.22077334597;264350.68401957146;254089.61601592324;430346.717906069;442592.00508711144;443987.30161898106;472948.7829819323;527756.4078081092;476703.3429675227;443695.9394408292;453302.4932832708;472496.53373757144;456794.493534906;406205.63932140265;484192.5292805507;452009.00334685703;442592.00508711144;272634.34865687083;250035.78352995744;458287.28446087457;201607.798591799;265465.77532046614;273.8174896065764;431641.51139685285;140668.96569940273;39894.26746650774;188915.2609068317;0;1;1;1;4;5;5;0;27;24;181075906290.40286;69077920115.30511;152060114050.3313;38901.91023586272;1839.5363153950416;-0.0;0.0;608493.6026926681;100894.31064429187;0.0;34695.33491486019;1.9704772909632993;0.16068128346809707
835;2019-09-06 06:55:45.088;712;714;235;235;208;39;87;34;21;36;752;275;19;86;300;176;290;658;212;150;87;-123;663;356;361;134;361;305;664;-1.0;-1.0;747.0;134.0;0.0;82;0;63;1;0;0;1;0;0;0;1;1;1;0;0;25024.880859375;10360.1162109375;6197.78173828125;3990.90893554688;610.0;362282;648.0;0.0;Calculated values ==>;1567745745.088;344.36;344.56000000000006;296.66;296.66;293.96000000000004;277.06;273.955091788801;281.86;276.56;275.26000000000005;276.76000000000005;348.36;300.66;275.06;281.76000000000005;303.16;290.76000000000005;302.16;338.96000000000004;288.16;281.86;337.96000000000004;334.16;260.86;241.2770596917726;268.19934244402924;273.955091788801;294.36;6630000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6640000.000000001;0.0;0.0;0.1245;0.022333333333333334;0.0;0.0;0.0;10360.1162109375;6197.78173828125;3990.90893554688;25024.880859375;492546.4029311616;492726.1551305895;264935.3163395162;264935.3163395162;254179.5899543332;430412.23801567365;442911.52731137094;444277.7674123518;473079.2034362849;528698.2385210564;476703.3429675227;443987.30161898106;453302.4932832708;472496.53373757144;456958.2462452348;407106.59142210823;484705.6207955343;452442.8751106011;442911.52731137094;271797.11229066993;255893.36323571714;457333.6201666446;199577.35738390087;265465.77532046614;273.01539082330936;432055.4455740658;140841.75396259813;39960.48156159921;189019.6319614167;0;1;1;1;4;5;5;0;27;24;181292401600.2445;69158581110.24611;152243025600.1975;30465.201048542138;5756.556535481277;-0.0;0.0;609071.3825576395;100957.58082262891;0.0;34695.33491486019;1.762718282728002;0.16331942596630014
836;2019-09-06 06:56:45.118;712;714;235;234;209;40;89;34;22;36;762;275;21;84;300;176;290;660;212;152;89;-126;666;357;362;136;362;305;666;-2.0;0.0;1510.0;50.0;0.0;83;0;64;1;0;0;1;0;0;0;1;1;1;0;0;24931.41796875;10510.4033203125;6220.880859375;3964.87548828125;623.0;362283;646.0;0.0;Calculated values ==>;1567745805.118;344.36;344.56000000000006;296.66;296.56;294.06;277.16;274.0616903277293;282.06;276.56;275.36;276.76000000000005;349.36;300.66;275.26000000000005;281.56;303.16;290.76000000000005;302.16;339.16;288.36;282.06;337.76;335.46000000000004;260.56;241.71165711629368;268.19934244402924;274.0616903277293;294.36;6659999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6659999.999999999;0.0;0.0;0.25166666666666665;0.008333333333333333;0.0;0.0;0.0;10510.4033203125;6220.880859375;3964.87548828125;24931.41796875;492243.004099021;492524.38410756335;264790.22077334597;264350.68401957146;254452.08709078032;430346.717906069;443024.1235409956;444422.66845152143;472818.15071447083;529743.8013911427;476703.3429675227;444277.7674123518;453035.16770184075;472363.9841563223;456794.493534906;405745.9148739142;484779.46540820104;452556.39140135556;443024.1235409956;270959.89632461156;261333.34086894934;456709.67484369536;201718.18561867144;265465.77532046614;273.8605755535027;432471.95621534676;141015.761919107;40026.81291420126;189123.1725607753;0;1;1;1;4;5;5;0;27;24;181509410050.14108;69239621610.20749;152426117100.11026;61080.62817960058;2124.9290768751994;-0.0;0.0;609834.6459084654;101023.29270889061;0.0;34695.33491486019;3.0539751466209655;0.24683226649354023
837;2019-09-06 06:57:45.129;713;715;235;235;208;40;91;34;19;36;771;275;19;86;300;176;290;663;213;154;91;-124;669;357;362;134;362;305;670;-2.0;0.0;2086.0;163.0;0.0;84;0;65;1;0;0;1;0;0;0;1;1;1;0;0;25179.0;10665.568359375;6336.05419921875;3960.123046875;634.0;362284;644.0;0.0;Calculated values ==>;1567745865.129;344.46000000000004;344.66;296.66;296.66;293.96000000000004;277.16;274.0616903277293;282.26000000000005;276.56;275.06;276.76000000000005;350.26;300.66;275.06;281.76000000000005;303.16;290.76000000000005;302.16;339.46000000000004;288.56;282.26000000000005;337.56000000000006;336.56;260.76000000000005;241.2770596917726;268.19934244402924;274.0616903277293;294.46000000000004;6690000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6700000.0;0.0;0.0;0.3476666666666667;0.027166666666666665;0.0;0.0;0.0;10665.568359375;6336.05419921875;3960.123046875;25179.0;492080.07165402465;492261.0275252372;264506.1241959795;264506.1241959795;253911.9858609233;430346.717906069;443342.4248480381;443987.30161898106;473079.2034362849;530684.0115263712;476703.3429675227;443987.30161898106;453302.4932832708;472363.9841563223;456794.493534906;404326.8828345252;484781.87738168536;452844.7452549252;443342.4248480381;270122.7006405761;265937.0223246507;457232.46209911245;201085.96409698445;265465.77532046614;273.61339885630025;432889.6195887652;141192.2607017088;40092.866676207275;189227.83287032688;0;1;1;1;4;5;5;0;27;24;181726649869.84418;69320636460.09677;152609150649.8601;84448.6983451475;6958.646529057811;-0.0;0.0;611047.612630985;101099.00304985487;0.0;34695.33491486019;4.360674277544799;0.3715493916751794
838;2019-09-06 06:58:45.109;715;717;236;236;209;40;92;35;12;36;778;276;12;83;300;176;290;667;214;157;92;-119;669;357;362;131;362;305;669;-2.0;-1.0;1558.0;181.0;0.0;86;0;65;1;0;0;1;0;0;0;1;1;1;0;0;25440.275390625;10627.03515625;6402.27001953125;3973.08520507812;640.0;362285;642.0;0.0;Calculated values ==>;1567745925.109;344.66;344.86;296.76000000000005;296.76000000000005;294.06;277.16;274.0616903277293;282.36;276.66;274.36;276.76000000000005;350.96000000000004;300.76000000000005;274.36;281.46000000000004;303.16;290.76000000000005;302.16;339.86;288.86;282.36;337.36;337.16;261.26000000000005;240.61611355647437;268.19934244402924;274.0616903277293;294.56;6690000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6690000.000000001;0.0;0.0;0.25966666666666666;0.030166666666666668;0.0;0.0;0.0;10627.03515625;6402.27001953125;3973.08520507812;25440.275390625;492362.1191646496;492643.7746242481;265015.71704245143;265015.71704245143;254316.6084665027;430346.717906069;443501.124914463;442963.5195641987;473469.2039465459;531414.780835583;476820.05190394813;442963.5195641987;452901.29032224056;472363.9841563223;456794.493534906;404326.8828345252;485476.71310352645;453275.884990111;443501.124914463;269285.52512055053;268448.3696465944;458210.9961610287;200646.36583816292;265465.77532046614;273.44094951198383;433311.30627472285;141369.63991827454;40158.95470830498;189333.9501879496;0;1;1;1;4;5;5;0;27;24;181943777469.91324;69400109960.12204;152792089649.91827;62921.68758419395;7769.8663480731175;-0.0;0.0;612275.2898186034;101221.69974466754;0.0;34695.33491486019;3.365881342568137;0.2987707353343111
839;2019-09-06 06:59:45.120;718;719;237;236;210;40;94;35;8;37;784;277;9;83;301;177;290;670;214;158;94;-114;673;357;362;130;362;304;674;-2.0;-1.0;1356.0;169.0;0.0;88;0;65;1;0;0;1;0;0;0;1;1;1;0;0;25731.505859375;10645.421875;6498.00341796875;3962.62622070312;645.0;362286;641.0;0.0;Calculated values ==>;1567745985.12;344.96000000000004;345.06000000000006;296.86;296.76000000000005;294.16;277.16;274.0616903277293;282.56;276.66;273.96000000000004;276.86;351.56000000000006;300.86;274.06;281.46000000000004;303.26000000000005;290.86;302.16;340.16;288.96000000000004;282.56;337.26;337.66;261.76000000000005;240.39332010688793;268.0796299477929;274.0616903277293;294.56;6730000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;6740000.000000001;0.0;0.0;0.226;0.028166666666666666;0.0;0.0;0.0;10645.421875;6498.00341796875;3962.62622070312;25731.505859375;492381.34681126225;492421.6765012535;265097.7615186002;264661.6841630806;254453.9360202589;430346.717906069;443817.6366992229;442580.7327243594;473695.5629922598;532115.6478452821;477062.2820574994;442728.0766999201;453074.80663000466;472489.76874380955;456932.86928524286;402331.39568733907;485373.2431623474;453419.23222524277;443817.6366992229;268866.9448851554;270541.29595472733;458868.28501688584;200591.32883839362;265465.77532046614;273.4193257647737;433737.8159636669;141546.94289287977;40225.09776076632;189441.47217519957;0;1;1;1;4;5;5;0;27;24;182161017289.61633;69478424315.01501;152974823144.66855;54689.605278228264;7274.800932360864;-0.0;0.0;613255.5636083703;101347.09495674145;0.0;34695.33491486019;2.935859706892615;0.26267747451589374
840;2019-09-06 07:00:45.120;720;721;238;237;210;40;96;34;7;37;790;277;7;75;301;177;290;673;214;161;96;-109;672;357;362;138;362;302;673;-3.0;-1.0;1203.0;229.0;0.0;87;100;60;1;0;0;1;0;0;0;1;0;1;0;0;24434.935546875;10364.1923828125;6455.39599609375;2957.39990234375;649.0;362287;638.0;0.0;Calculated values ==>;1567746045.12;345.16;345.26;296.96000000000004;296.86;294.16;277.16;274.0616903277293;282.76000000000005;276.56;273.86;276.86;352.16;300.86;273.86;280.66;303.26000000000005;290.86;302.16;340.46000000000004;289.26000000000005;282.76000000000005;336.96000000000004;338.06000000000006;262.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;294.56;6720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6730000.0;0.0;0.0;0.20049999999999998;0.03816666666666667;0.0;0.0;0.0;10364.1923828125;6455.39599609375;2957.39990234375;24434.935546875;492764.1672391259;492804.5204385684;265610.99713658367;265169.08031810535;254498.58365245914;430346.717906069;444132.9807277582;442846.63139517745;472654.2065195329;532889.852654604;477312.8819258616;442846.63139517745;452352.9318728331;472489.76874380955;456932.86928524286;402842.2903523809;485920.5523887633;453848.19279329677;444132.9807277582;267611.2341011182;272215.72791638016;458119.20440535154;199910.10060088985;265465.77532046614;273.15106466851387;434155.8696420523;141722.02301169487;40282.76464512505;189549.41717031677;0;1;1;1;4;5;5;0;27;24;182378217289.61633;69558824315.01501;153156623144.66855;48708.77442425466;9854.98079520362;-0.0;0.0;614117.2167725576;101489.84313780449;0.0;34695.33491486019;2.9612069535876153;0.2791763163901144
841;2019-09-06 07:01:45.131;721;722;238;237;211;40;97;35;6;38;796;275;6;71;301;178;290;673;215;164;97;-105;668;357;362;143;362;301;669;-1.0;-1.0;1147.0;253.0;0.0;88;100;56;1;0;0;1;0;0;0;1;0;1;0;0;24156.287109375;10028.7392578125;6431.3720703125;2925.15844726562;653.0;362288;636.0;0.0;Calculated values ==>;1567746105.131;345.26;345.36;296.96000000000004;296.86;294.26000000000005;277.16;274.0616903277293;282.86;276.66;273.76000000000005;276.96000000000004;352.76;300.66;273.76000000000005;280.26000000000005;303.26000000000005;290.96000000000004;302.16;340.46000000000004;289.56;282.86;336.76000000000005;338.46000000000004;262.66;243.1966462407574;267.7187500070086;274.0616903277293;294.66;6680000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6690000.000000001;0.0;0.0;0.19116666666666668;0.042166666666666665;0.0;0.0;0.0;10028.7392578125;6431.3720703125;2925.15844726562;24156.287109375;493306.08330471563;493346.2191733831;265907.8291645174;265459.46560575237;255043.69580355939;430346.717906069;444290.2209761422;442906.0156806056;472095.1348084983;533588.2182904943;477205.9116507618;442906.0156806056;451992.1937761931;472489.76874380955;457071.09370510135;404806.7940496301;486351.44631471304;454275.5563783949;444290.2209761422;266774.11836628895;273890.2417152289;457737.3394348842;199639.8241868474;265465.77532046614;273.04432160526216;434560.8707351667;141891.99526501083;40331.79495207483;189656.8265926013;0;1;1;1;4;5;5;0;27;24;182595457110.18253;69643139770.23476;153337556310.1401;46504.38694055678;10883.111892958885;-0.0;0.0;614910.8052505513;101662.69226052015;0.0;34695.33491486019;2.960366272868095;0.2861733993467227
842;2019-09-06 07:02:45.101;720;722;238;238;211;40;99;32;5;38;791;272;5;68;301;178;290;669;216;169;99;-101;668;357;361;143;361;301;669;-1.0;-2.0;1435.0;402.0;0.0;86;100;52;1;0;0;1;0;0;0;1;0;1;0;0;23886.595703125;9703.388671875;6376.044921875;2920.03198242188;654.0;362289;633.0;0.0;Calculated values ==>;1567746165.101;345.16;345.36;296.96000000000004;296.96000000000004;294.26000000000005;277.16;274.0616903277293;283.06;276.36;273.66;276.96000000000004;352.26;300.36;273.66;279.96000000000004;303.26000000000005;290.96000000000004;302.16;340.06000000000006;290.06;283.06;336.46000000000004;338.56000000000006;263.06;243.1966462407574;267.7187500070086;274.0616903277293;294.76000000000005;6680000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3010000.0;6690000.000000001;0.0;0.0;0.23916666666666667;0.06699999999999999;0.0;0.0;0.0;9703.388671875;6376.044921875;2920.03198242188;23886.595703125;493165.83181315;493346.2191733831;265907.8291645174;265907.8291645174;255043.69580355939;430346.717906069;444803.72290194937;442759.63332633115;472095.1348084983;533068.2372802957;476857.52143508586;442759.63332633115;451588.8606706062;472622.112123504;457071.09370510135;404806.7940496301;485768.7679416485;455152.65811648633;444803.72290194937;265518.4816520846;274308.8830629234;458147.1477495303;199182.1743769279;265465.77532046614;272.8631781806263;434961.0279134501;142056.3474473036;40380.48051738533;189763.50170334964;0;1;1;1;4;5;5;0;27;24;182812248660.28595;69728896870.27567;153518066010.22623;58255.60893206561;17350.65321596436;-0.0;0.0;615783.36871659;101897.85599585208;0.0;34695.33491486019;3.9793888856985182;0.4011494774012863
843;2019-09-06 07:03:45.092;718;720;239;238;212;39;101;33;5;38;782;270;5;70;301;178;290;664;215;172;100;-99;665;357;361;147;361;301;666;-2.0;-1.0;828.0;107.0;0.0;83;100;50;1;0;0;1;0;0;0;1;0;1;0;0;23714.44140625;9531.5634765625;6237.7763671875;2896.74584960938;657.0;362290;631.0;0.0;Calculated values ==>;1567746225.092;344.96000000000004;345.16;297.06;296.96000000000004;294.36;277.06;274.0616903277293;283.26000000000005;276.46000000000004;273.66;276.96000000000004;351.36;300.16;273.66;280.16;303.26000000000005;290.96000000000004;302.16;339.56000000000006;290.36;283.16;336.26000000000005;338.86;263.26000000000005;244.02132995426717;267.7187500070086;274.0616903277293;294.66;6650000.0;3570000.0000000005;3610000.0;1470000.0;3610000.0;3010000.0;6659999.999999999;0.0;0.0;0.13799999999999998;0.017833333333333333;0.0;0.0;0.0;9531.5634765625;6237.7763671875;2896.74584960938;23714.44140625;493186.3391369579;493366.20832836797;266594.8393138455;266136.3308025949;255552.08226418236;430346.717906069;445115.11632786837;442759.63332633115;471565.593789997;532131.7650018728;476624.99436092103;442759.63332633115;451857.8982047447;472622.112123504;457071.09370510135;406205.63932140265;485364.43753587006;455574.8276367245;444959.55641343363;264681.4149301396;275564.83829863765;457720.29102294275;200650.04720449488;265465.77532046614;273.4423956372254;435357.64372098236;142216.61467134889;40428.94639496245;189868.6011133716;0;1;1;1;4;5;5;0;27;24;183028816170.05872;69815883820.1844;153698638920.03677;33411.1228848134;4584.419348095654;-0.0;0.0;616547.1435641812;102080.62084818678;0.0;34695.33491486019;2.0355388299983157;0.18350264302271171
844;2019-09-06 07:04:45.112;716;718;240;239;212;40;103;33;4;38;771;270;4;71;301;178;290;658;217;174;103;-98;661;357;361;137;361;302;662;-2.0;-1.0;1548.0;151.0;0.0;83;100;49;1;0;0;1;0;0;0;1;0;1;0;0;23663.943359375;9368.001953125;6145.08984375;2960.36157226562;659.0;362291;629.0;0.0;Calculated values ==>;1567746285.112;344.76;344.96000000000004;297.16;297.06;294.36;277.16;274.0616903277293;283.46000000000004;276.46000000000004;273.56;276.96000000000004;350.26;300.16;273.56;280.26000000000005;303.26000000000005;290.96000000000004;302.16;338.96000000000004;290.56;283.46000000000004;336.06;339.06000000000006;263.36;241.92719264551067;267.8393353686513;274.0616903277293;294.86;6609999.999999999;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;6620000.0;0.0;0.0;0.258;0.025166666666666667;0.0;0.0;0.0;9368.001953125;6145.08984375;2960.36157226562;23663.943359375;493307.80466288945;493486.9505413129;267387.10332422156;266915.41406817955;255744.09262756334;430346.717906069;445425.4242654712;442405.8132597088;472882.9073446267;530910.7679791142;476498.7712168594;442405.8132597088;451815.7256113659;472622.112123504;457071.09370510135;407984.2952941361;484924.59528157936;455855.4553565791;445425.4242654712;263844.3676079864;276402.16793126165;459389.2660266468;201035.2246296881;265465.77532046614;273.5935185970716;435752.5952005281;142374.1635486724;40477.7718932054;189971.8260619472;0;1;1;1;4;5;5;0;27;24;183245488369.98987;69901112220.15732;153879599219.97928;62273.61186654535;6501.91004182346;-0.0;0.0;617344.7821444522;102173.03772176616;0.0;34695.33491486019;3.7229380199836575;0.32918068197380485
845;2019-09-06 07:05:45.113;713;716;240;239;213;39;104;30;3;37;769;270;3;67;301;178;290;653;217;177;104;-97;662;357;361;125;361;302;663;-2.0;-2.0;1505.0;202.0;0.0;82;72;47;1;0;0;1;0;0;0;1;0;1;0;0;23627.501953125;9319.171875;6143.62060546875;2794.35668945312;661.0;362292;627.0;0.0;Calculated values ==>;1567746345.113;344.46000000000004;344.76;297.16;297.06;294.46000000000004;277.06;274.0616903277293;283.56;276.16;273.46000000000004;276.86;350.06000000000006;300.16;273.46000000000004;279.86;303.26000000000005;290.96000000000004;302.16;338.46000000000004;290.86;283.56;335.86;339.26;263.46000000000004;239.25999513918347;267.8393353686513;274.0616903277293;294.86;6620000.0;3570000.0000000005;3610000.0;1250000.0;3610000.0;3020000.0;6630000.0;0.0;0.0;0.25083333333333335;0.033666666666666664;0.0;0.0;0.0;9319.171875;6143.62060546875;2794.35668945312;23627.501953125;492787.5457957025;493107.0633054445;267303.9487840176;266834.29420622566;256069.03106274482;430346.717906069;445580.17666919954;442258.39573455596;474339.677461856;530702.2639863107;476498.7712168594;442258.39573455596;451276.12695403385;472622.112123504;457071.09370510135;407548.2492578325;484082.54831516184;456275.1894504466;445580.17666919954;263007.33956846996;277239.5186164033;461320.91740561515;200693.89151544945;265465.77532046614;273.45961614116146;436146.6971459125;142529.8925924928;40525.728677928215;190074.233688999;0;1;1;1;4;5;5;0;27;24;183462091979.7282;69979713530.06238;154060802239.76038;60592.42980829255;8774.443204968911;-0.0;0.0;618368.682888567;102300.34278705138;0.0;34695.33491486019;3.7994361752568353;0.34742520237903424
846;2019-09-06 07:06:45.143;710;714;241;240;214;40;107;31;1;38;779;268;1;57;301;178;290;653;218;178;106;-94;663;357;362;123;362;301;664;-1.0;-2.0;1574.0;207.0;0.0;85;1;43;1;0;0;1;0;0;0;1;0;1;0;0;23142.0546875;8997.875;6290.7578125;2395.18725585938;661.0;362293;624.0;0.0;Calculated values ==>;1567746405.143;344.16;344.56000000000006;297.26000000000005;297.16;294.56;277.16;274.0616903277293;283.86;276.26000000000005;273.26000000000005;276.96000000000004;351.06000000000006;299.96000000000004;273.26000000000005;278.86;303.26000000000005;290.96000000000004;302.16;338.46000000000004;290.96000000000004;283.76000000000005;335.56;339.26;263.76000000000005;238.79729159403252;267.7187500070086;274.0616903277293;294.96000000000004;6630000.0;3570000.0000000005;3620000.0000000005;1230000.0;3620000.0000000005;3010000.0;6640000.000000001;0.0;0.0;0.26233333333333336;0.034499999999999996;0.0;0.0;0.0;8997.875;6290.7578125;2395.18725585938;23142.0546875;492265.4957213169;492726.1551305895;267694.83156105696;267221.4896988108;256394.9952925374;430346.717906069;445847.3500520015;442171.7392844028;474691.6694266985;531819.4597172331;476392.25164078217;442171.7392844028;450098.19270883244;472489.76874380955;457071.09370510135;407106.59142210823;483972.14049628115;456249.6922589759;445692.85298803146;261751.83340796042;277239.5186164033;461915.7149074577;200749.57411510075;265465.77532046614;273.48147952656973;436536.63832421787;142682.61097074032;40568.996500551635;190177.9053190094;0;1;1;1;4;5;5;0;27;24;183679100429.6248;70054150730.0269;154241792689.6741;63333.08132941358;9010.231857336314;-0.0;0.0;619401.9118371852;102448.62251531269;0.0;34695.33491486019;4.090932440337907;0.3748416001075726
847;2019-09-06 07:07:45.124;707;711;243;242;215;40;108;31;-1;39;786;264;-1;49;301;179;290;653;218;180;108;-89;661;357;361;125;361;300;662;-2.0;-1.0;1405.0;187.0;2.0;82;100;39;1;0;0;1;0;0;0;1;0;0;0;0;22022.623046875;8741.9111328125;6099.3720703125;1213.26440429688;661.0;362294;622.0;0.0;Calculated values ==>;1567746465.124;343.86;344.26;297.46000000000004;297.36;294.66;277.16;274.0616903277293;283.96000000000004;276.26000000000005;273.06;277.06;351.76;299.56;273.06;278.06;303.26000000000005;291.06;302.16;338.46000000000004;291.16;283.96000000000004;335.36;339.26;264.26000000000005;239.25999513918347;267.5978703862781;274.0616903277293;294.96000000000004;6609999.999999999;3570000.0000000005;3610000.0;1250000.0;3610000.0;3000000.0;6620000.0;0.0;0.0;0.2341666666666667;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8741.9111328125;6099.3720703125;1213.26440429688;22022.623046875;492046.7187242;492507.11758006585;268838.68373892293;268348.43920521706;256873.34204593004;430346.717906069;446196.55903543683;442085.5645219337;474531.75397080835;532622.6209833812;476053.19004289835;442085.5645219337;449186.5519142498;472622.112123504;457209.1677149482;407984.2952941361;484192.85356471787;456693.4984895324;446196.55903543683;260914.8530628454;277239.5186164033;462108.2552604949;200775.19004607332;268838.68373892293;273.491534893043;436912.8914552653;142830.3957089784;40599.057408842666;190281.12370550848;0;1;1;1;4;5;5;0;27;24;183895931745.2936;70128527170.25632;154422035595.23007;56506.84602309731;8144.880532516139;-0.0;59.119291765504634;620400.2616572828;102591.53651523347;0.0;34695.827419617184;4.030686346930366;0.36947813801128754
848;2019-09-06 07:08:45.124;704;708;243;242;216;39;110;31;-8;40;798;261;-6;34;301;179;290;648;218;182;110;-82;656;355;360;134;360;300;657;-2.0;-1.0;966.0;157.0;16.0;74;100;33;1;0;0;1;0;0;0;1;0;0;0;0;21597.515625;8290.302734375;5807.04248046875;1385.64294433594;659.0;362295;620.0;0.0;Calculated values ==>;1567746525.124;343.56000000000006;343.96000000000004;297.46000000000004;297.36;294.76000000000005;277.06;273.8482719121499;284.16;276.26000000000005;272.36;277.16;352.96000000000004;299.26000000000005;272.56;276.56;303.26000000000005;291.06;302.16;337.96000000000004;291.36;284.16;335.16;339.06000000000006;264.96000000000004;241.2770596917726;267.5978703862781;273.8482719121499;294.96000000000004;6559999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6570000.0;0.0;0.0;0.161;0.026166666666666668;0.0026666666666666666;0.0026666666666666666;0.0;8290.302734375;5807.04248046875;1385.64294433594;21597.515625;492133.6791660604;492592.3241138747;269301.2888960466;268798.4134901827;257516.19877565902;430477.46260093397;446696.4728273969;441047.95758756367;473468.5566066367;533870.0121665681;475703.533687352;441345.6675628473;447107.6914315893;472754.24392839015;457534.26504509035;410086.55439340445;484012.3863065535;457134.9086187424;446696.4728273969;260077.89159075968;276402.16793126165;461454.0128636876;200030.0657312191;269301.2888960466;273.18980079299075;437276.39261086425;142972.3308245383;40620.71497008127;190380.343826765;0;1;1;1;4;5;5;0;27;24;184112231745.2936;70206227170.25632;154602035595.23007;38803.88058887148;6840.593283299592;-0.0;473.05382381693414;621194.5177123826;102716.4154636986;0.0;34700.26219558037;2.9785934873718443;0.27675373010752746
849;2019-09-06 07:09:45.125;700;704;243;242;216;38;112;30;-24;41;808;258;-23;27;301;179;290;641;218;185;112;-76;657;355;359;136;359;299;658;-2.0;-1.0;1142.0;104.0;3.0;65;100;29;1;0;0;1;0;0;0;1;0;0;0;0;21057.228515625;8014.78173828125;5516.658203125;1374.17529296875;660.0;362296;618.0;0.0;Calculated values ==>;1567746585.125;343.16;343.56000000000006;297.46000000000004;297.36;294.76000000000005;276.96000000000004;273.8482719121499;284.36;276.16;270.76000000000005;277.26000000000005;353.96000000000004;298.96000000000004;270.86;275.86;303.26000000000005;291.06;302.16;337.26;291.66;284.36;334.96000000000004;339.16;265.56;241.71165711629368;267.47669482898436;273.8482719121499;294.96000000000004;6570000.0;3550000.0;3590000.0;1360000.0;3590000.0;2990000.0;6580000.0;0.0;0.0;0.19033333333333333;0.017333333333333333;0.0005;0.0005;0.0;8014.78173828125;5516.658203125;1374.17529296875;21057.228515625;491470.18024130573;491930.2946106361;269206.96653380466;268706.7248968245;257463.35181779286;430477.46260093397;447192.6905723509;438850.44880392915;473306.2826088756;534981.8960919277;475481.321724139;439003.13721699157;446317.34896883566;472886.1650926202;457534.26504509035;409675.9529017708;482872.6090300303;457711.8149526845;447192.6905723509;259240.94887492666;276820.84063482966;461753.56903826573;200745.47672243338;269206.96653380466;273.4711055459195;437631.8547358768;143108.20879290803;40643.713838672455;190474.70957175049;0;1;1;1;4;5;5;0;27;24;184327935340.03305;70287228520.15848;154781738590.013;45319.31301951136;4524.140266807761;-0.0;88.99286201927313;621895.5560087159;102811.12315493698;0.0;34704.94599601872;3.349908431366543;0.2956275367099204
850;2019-09-06 07:10:45.095;694;697;240;239;217;43;42;33;-27;42;807;255;-26;21;300;180;290;609;218;179;43;-69;640;360;364;138;364;301;641;-1.0;-1.0;994.0;129.0;5.0;95;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21267.98828125;7577.99658203125;6254.169921875;1374.5827636718802;658.0;362297;617.0;0.0;Calculated values ==>;1567746645.095;342.56000000000006;342.86;297.16;297.06;294.86;277.46000000000004;274.38016830617;277.36;276.46000000000004;270.46000000000004;277.36;353.86;298.66;270.56;275.26000000000005;303.16;291.16;302.16;334.06;291.06;277.46000000000004;334.86;338.96000000000004;266.26000000000005;242.14157278889297;267.7187500070086;274.38016830617;294.96000000000004;6400000.0;3600000.0;3640000.0;1380000.0;3640000.0;3010000.0;6409999.999999999;0.0;0.0;0.16566666666666666;0.021500000000000002;0.0008333333333333334;0.0008333333333333334;0.0;7577.99658203125;6254.169921875;1374.5827636718802;21267.98828125;492366.2296026943;492680.7451292251;269323.0429370282;268797.68021767103;258805.2548884236;430148.3826014536;434653.35091899;437940.2675631159;473143.7464358393;534731.4913183243;474874.03957691055;438095.2167564963;445074.8090602398;472098.2435180875;456857.4943786723;416107.100488898;480074.7644521446;456058.7596805061;434832.48858899495;258822.4845140824;275983.5004908252;462155.92074512586;201757.2788543151;269323.0429370282;273.88932538241306;437984.38852094894;143238.08364239626;40666.60870266348;190572.75076105507;0;1;1;1;4;5;5;0;27;24;184544726890.13647;70369387420.19768;154961648590.09882;39127.648462758;5598.570800652432;-0.0;137.9245380433056;622598.9288257308;102895.43690257659;0.0;34706.836028864316;2.950278393627971;0.2695424797557397
851;2019-09-06 07:11:45.116;684;684;244;243;218;42;42;33;-25;43;803;253;-25;17;300;180;289;529;218;181;43;-63;642;357;361;139;361;302;643;-2.0;-1.0;1017.0;0.0;3.0;84;100;26;1;0;0;1;0;0;0;1;0;0;0;0;21144.34765625;7675.587890625;5932.23876953125;1384.13928222656;656.0;362298;615.0;0.0;Calculated values ==>;1567746705.116;341.56000000000006;341.56000000000006;297.56;297.46000000000004;294.96000000000004;277.36;274.0616903277293;277.36;276.46000000000004;270.66;277.46000000000004;353.46000000000004;298.46000000000004;270.66;274.86;303.16;291.16;302.06;326.06;291.26000000000005;277.46000000000004;334.66;338.76;266.86;242.35481222062532;267.8393353686513;274.0616903277293;294.96000000000004;6420000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3020000.0;6430000.0;0.0;0.0;0.1695;0.0;0.0005;0.0005;0.0;7675.587890625;5932.23876953125;1384.13928222656;21144.34765625;490767.2427985013;490663.8143060673;271290.08526118234;270732.4654684806;259093.3596034505;430346.717906069;435378.9101572175;438024.4983934438;473111.3802909942;534242.2616306611;474510.3802511971;438024.4983934438;444301.04523409;472496.53373757144;457347.09222704766;415040.1104906999;467420.4568491094;456832.62271452433;435555.27144483227;257985.5697089033;275146.1813398168;462609.12363286474;202234.48292222194;271290.08526118234;274.0616903277293;438337.94835586863;143365.2413357625;40689.60609928352;190674.33971035384;0;1;1;1;4;5;5;0;27;24;184762303014.8046;70452516505.07088;155142611904.82278;39966.40762237211;0.0;-0.0;82.13259309182497;623258.2766497647;102942.10798834234;0.0;34708.67048012094;2.6713334574917433;0.21278176208102695
852;2019-09-06 07:12:45.096;675;678;246;245;219;38;55;31;-24;43;798;252;-24;15;299;180;289;499;218;185;55;-56;643;354;358;140;358;304;644;-3.0;-1.0;779.0;9.0;3.0;64;100;29;1;0;0;1;0;0;0;1;0;0;0;0;21511.2890625;7857.6572265625;5391.30419921875;1386.01599121094;653.0;362299;614.0;0.0;Calculated values ==>;1567746765.096;340.66;340.96000000000004;297.76000000000005;297.66;295.06;276.96000000000004;273.7412296467126;278.66;276.26000000000005;270.76000000000005;277.46000000000004;352.96000000000004;298.36;270.76000000000005;274.66;303.06;291.16;302.06;323.06;291.66;278.66;334.56;338.46000000000004;267.56;242.56692532238324;268.0796299477929;273.7412296467126;294.96000000000004;6430000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6440000.000000001;0.0;0.0;0.12983333333333333;0.0015;0.0005;0.0005;0.0;7857.6572265625;5391.30419921875;1386.01599121094;21511.2890625;489398.32920322457;489716.64198123623;272317.5312618901;271740.86752537574;259441.59567558655;430542.39183029096;438318.1136646966;437727.04723144654;472980.94656883925;533574.3662194313;474133.4486625858;437727.04723144654;443607.19622175704;472767.8652464477;457833.16231334955;414680.060427983;462294.6679455512;457873.3507479363;438318.1136646966;257567.11924055516;273890.2417152289;463163.7028069666;201334.82266075202;272317.5312618901;273.6974322188262;438693.29350742477;143494.64189721044;40712.68303169374;190768.67111417072;0;1;1;1;4;5;5;0;27;24;184977931114.87317;70536188605.09749;155324351304.88058;30691.590490095172;392.7433202193219;-0.0;83.00029120140324;623846.8970286722;102945.37975839154;0.0;34710.04612878803;2.129646887280368;0.1720504680781341
853;2019-09-06 07:13:45.147;670;675;247;246;220;35;68;28;-23;42;794;251;-23;12;299;179;289;515;219;190;68;-50;649;350;355;141;355;305;651;-1.0;-3.0;938.0;135.0;3.0;33;100;31;1;0;0;1;0;0;0;1;0;0;0;0;21306.830078125;8033.41015625;4346.9541015625;1391.8923339843802;649.0;362300;613.0;0.0;Calculated values ==>;1567746825.147;340.16;340.66;297.86;297.76000000000005;295.16;276.66;273.3108153835814;279.96000000000004;275.96000000000004;270.86;277.36;352.56000000000006;298.26000000000005;270.86;274.36;303.06;291.06;302.06;324.66;292.16;279.96000000000004;334.46000000000004;338.06000000000006;268.16;242.77792619122317;268.19934244402924;273.3108153835814;295.06;6490000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;6509999.999999999;0.0;0.0;0.15633333333333335;0.022500000000000003;0.0005;0.0005;0.0;8033.41015625;4346.9541015625;1391.8923339843802;21306.830078125;488056.43127967877;488556.7963599853;272060.2250711983;271502.01574625354;259432.5671126567;430799.1582183253;441121.22534797736;437656.05685647397;472751.9947874012;533083.5149801382;473885.32444000465;437656.05685647397;442963.5195641987;473162.9607725619;458340.24663667777;412446.35237028514;464002.74942665297;459036.2895090457;441121.22534797736;257148.6733736563;272215.72791638016;463618.9574180666;199243.73406297885;272060.2250711983;272.85811577134905;439050.4144626438;143627.18002072218;40735.8519446333;190849.8922461668;0;1;1;1;4;5;5;0;27;24;185192012930.29474;70620560260.26364;155507206600.24066;37271.793130049744;5948.442525489476;-0.0;84.53050013838953;624413.7399672569;102998.26789060967;0.0;34711.44340539505;3.1443479045744085;0.2925085196239929
854;2019-09-06 07:14:45.107;667;674;246;247;222;33;75;27;-22;41;789;250;-23;12;298;178;289;546;218;193;75;-43;659;349;354;149;354;305;661;-2.0;-1.0;857.0;184.0;3.0;12;100;33;1;0;0;1;0;0;0;1;0;0;0;0;21034.095703125;8297.078125;3741.45385742188;1366.61560058594;645.0;362301;612.0;0.0;Calculated values ==>;1567746885.107;339.86;340.56000000000006;297.76000000000005;297.86;295.36;276.46000000000004;273.20264511476705;280.66;275.86;270.96000000000004;277.26000000000005;352.06000000000006;298.16;270.86;274.36;302.96000000000004;290.96000000000004;302.06;327.76000000000005;292.46000000000004;280.66;334.36;337.66;268.86;244.42749628697553;268.19934244402924;273.20264511476705;294.96000000000004;6590000.000000001;3490000.0;3540000.0;1490000.0;3540000.0;3050000.0;6609999.999999999;0.0;0.0;0.14283333333333334;0.03066666666666667;0.0005;0.0005;0.0;8297.078125;3741.45385742188;1366.61560058594;21034.095703125;486557.300779731;487352.7872828918;270450.78316437744;270973.7337968082;259655.84537486828;430862.6128555636;442453.6454247534;437812.597326149;471598.2893264998;532562.2687414474;473767.1716760393;437656.05685647397;442963.5195641987;473169.92533104616;458364.84017575165;408396.1568292161;467779.70937096176;459600.5238445695;442453.6454247534;256730.23209357203;270541.29595472733;463150.2650647486;198635.315526946;270450.78316437744;272.61297773245263;439403.02028367977;143763.17669821755;40758.82418572526;190917.25071026807;0;1;1;1;4;5;5;0;27;24;185404571130.42996;70707502260.31895;155690084600.357;34162.48841698616;8111.791785825947;-0.0;86.001431130188;625008.6287900743;103115.35839753228;0.0;34712.863557423574;3.160001139236811;0.3089516908617215
855;2019-09-06 07:15:45.108;668;674;244;245;221;35;77;27;-15;39;770;250;-20;21;298;178;289;574;218;195;77;-37;669;351;356;143;356;305;671;-2.0;-1.0;752.0;261.0;15.0;2;1;36;1;0;0;1;0;0;0;1;0;1;0;0;22022.873046875;8661.892578125;3479.4345703125;2354.82177734375;639.0;362302;613.0;0.0;Calculated values ==>;1567746945.108;339.96000000000004;340.56000000000006;297.56;297.66;295.26000000000005;276.66;273.4187578820637;280.86;275.86;271.66;277.06;350.16;298.16;271.16;275.26000000000005;302.96000000000004;290.96000000000004;302.06;330.56;292.66;280.86;334.46000000000004;337.06;269.46000000000004;243.1966462407574;268.19934244402924;273.4187578820637;294.96000000000004;6690000.000000001;3510000.0;3560000.0;1430000.0;3560000.0;3050000.0;6709999.999999999;0.0;0.0;0.12533333333333332;0.0435;0.0025;0.0025;0.0;8661.892578125;3479.4345703125;2354.82177734375;22022.873046875;485622.8006115303;486281.89498699876;268533.91045793606;269016.1592761045;258706.71046255468;430735.4089219946;442354.98786024586;438899.66031598754;472193.81962526246;530579.5801781024;473767.1716760393;438124.7295301388;444277.7674123518;472906.751949872;458043.7097154469;403809.2269283091;471019.9473746159;459556.22810200317;442354.98786024586;257148.6733736563;268029.79939014546;464632.85862449073;198708.7057382597;268533.91045793606;272.6504028408232;439761.8343362975;143904.5038093188;40789.83668070351;190977.42578332766;0;1;1;1;4;5;5;0;27;25;185617574680.17267;70795103720.21313;155873087650.13593;30103.932973741885;11567.700650551049;-0.0;434.5526935057745;625544.1912269086;103279.35690090017;0.0;34717.20158075615;2.9046463673474885;0.30459407678477574
