;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
856;2019-09-06 07:16:45.129;672;676;241;242;220;38;37;30;-21;38;745;252;-22;28;298;179;289;596;219;192;38;-31;685;354;358;141;359;305;688;-2.0;-1.0;107.0;217.0;0.0;7;1;36;1;0;0;1;0;0;0;1;0;1;0;0;22248.310546875;8894.51171875;3742.12670898438;2366.55883789062;632.0;362303;612.0;0.0;Calculated values ==>;1567747005.129;340.36;340.76;297.26000000000005;297.36;295.16;276.96000000000004;273.7412296467126;276.86;276.16;271.06;276.96000000000004;347.66;298.36;270.96000000000004;275.96000000000004;302.96000000000004;291.06;302.06;332.76000000000005;292.36;276.96000000000004;334.36;336.36;270.06;242.77792619122317;268.19934244402924;273.7412296467126;295.06;6850000.0;3540000.0;3579999.9999999995;1410000.0;3590000.0;3050000.0;6880000.0;0.0;0.0;0.017833333333333333;0.036166666666666666;0.0;0.0;0.0;8894.51171875;3742.12670898438;2366.55883789062;22248.310546875;484470.50706560974;484736.50834779884;265853.9196152675;266290.2499163495;257460.45339088657;430542.39183029096;435217.872359457;437968.82056851813;472358.58907936385;527965.7723972703;474003.4164122094;437812.597326149;445287.5332964052;472510.4158123066;457696.2288926094;394650.4369743664;472407.4295498368;458831.93800034054;435393.88335433026;256730.23209357203;265099.94585879904;465521.2138724133;196867.595393416;268533.91045793606;271.927745816228;440130.889989968;144050.85838441536;40829.19528979722;191037.62652345037;0;1;1;1;4;5;5;0;27;25;185831849649.84583;70880333540.08313;156056151699.8567;4299.638515622654;9716.305868323736;-0.0;0.0;625830.9879992993;103456.78569997249;0.0;34720.82412064186;0.9341971671637896;0.13621374811945944
857;2019-09-06 07:17:45.109;680;681;238;239;217;40;32;32;-22;37;739;255;-23;29;298;180;289;614;219;191;32;-26;702;355;360;140;360;305;705;-1.0;0.0;661.0;32.0;0.0;7;1;38;1;0;0;1;0;0;0;1;0;1;0;0;22376.78125;9260.708984375;3877.08520507812;2364.91259765625;626.0;362304;612.0;0.0;Calculated values ==>;1567747065.109;341.16;341.26;296.96000000000004;297.06;294.86;277.16;273.8482719121499;276.36;276.36;270.96000000000004;276.86;347.06000000000006;298.66;270.86;276.06;302.96000000000004;291.16;302.06;334.56;292.26000000000005;276.36;334.36;335.76000000000005;270.56;242.56692532238324;268.19934244402924;273.8482719121499;295.06;7020000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;7050000.0;0.0;0.0;0.11016666666666668;0.005333333333333333;0.0;0.0;0.0;9260.708984375;3877.08520507812;2364.91259765625;22376.78125;483805.22261022055;483627.00143875176;263501.52915652643;263905.9641973737;255594.67655398123;430477.46260093397;433836.9858812755;437812.597326149;472391.7460337592;527337.5586878607;474357.3302180685;437656.05685647397;445430.935595598;472377.8797445007;457671.52647964493;378195.75054049824;473195.8451576536;458375.86308939266;433836.9858812755;256730.23209357203;262588.8327430989;466162.19298771844;201422.09203099858;268533.91045793606;273.73599926324124;440502.64179647184;144202.10145915422;40868.6110754631;191101.0987916102;0;1;1;1;4;5;5;0;27;25;186047177849.9143;70964605440.10992;156239090699.91486;26042.35400001574;1411.9472051025057;-0.0;0.0;626083.7536536974;103549.49023046643;0.0;34720.82412064186;1.7709359779639724;0.15066897529037046
858;2019-09-06 07:18:45.130;693;690;235;235;213;42;32;33;-21;38;741;256;-22;30;298;181;289;629;220;190;33;-21;707;358;362;136;363;306;710;-2.0;0.0;88.0;235.0;0.0;17;0;41;1;0;0;1;0;0;0;1;0;1;0;0;22207.966796875;9535.0703125;4298.51513671875;2379.55297851562;619.0;362305;612.0;0.0;Calculated values ==>;1567747125.13;342.46000000000004;342.16;296.66;296.66;294.46000000000004;277.36;274.1680685717883;276.36;276.46000000000004;271.06;276.96000000000004;347.26;298.76000000000005;270.96000000000004;276.16;302.96000000000004;291.26000000000005;302.06;336.06;292.16;276.46000000000004;334.36;335.06;271.06;241.71165711629368;268.3187672390254;274.1680685717883;295.16;7070000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3060000.0;7100000.0;0.0;0.0;0.014666666666666666;0.03916666666666667;0.0;0.0;0.0;9535.0703125;4298.51513671875;2379.55297851562;22207.966796875;485209.40764382755;484435.69596813427;262026.01307964936;262026.01307964936;253989.06461714275;430280.9020939914;433337.9007451696;437742.05038880615;473013.45329280203;527469.4539350944;474345.6840906391;437585.1090581189;445377.61611900316;471978.98617787665;457322.39786825684;293764.61904223886;474994.9333599444;457916.85825212236;433520.3008126533;256730.23209357203;259659.41789560125;467221.27443330816;198282.29896618018;268533.91045793606;272.5096225365326;440874.31140328705;144358.7877747012;40908.16212671924;191169.25264012624;0;1;1;1;4;5;5;0;27;25;186263853660.4445;71047434420.31259;156422454855.36353;3512.0763541985143;10533.443205795847;-0.0;0.0;626330.1267743406;103649.06999152295;0.0;34720.82412064186;0.866304794879685;0.13130179684415794
859;2019-09-06 07:19:45.130;705;699;231;231;209;46;34;36;-22;38;748;257;-23;27;298;183;289;639;221;153;34;-17;706;361;365;130;365;304;708;-2.0;-1.0;318.0;200.0;0.0;36;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21491.35546875;9560.4091796875;4961.1533203125;2386.75390625;612.0;362306;611.0;0.0;Calculated values ==>;1567747185.13;343.66;343.06000000000006;296.26000000000005;296.26000000000005;294.06;277.76000000000005;274.4858918419099;276.56;276.76000000000005;270.96000000000004;276.96000000000004;347.96000000000004;298.86;270.86;275.86;302.96000000000004;291.46000000000004;302.06;337.06;288.46000000000004;276.56;334.26000000000005;334.36;271.46000000000004;240.39332010688793;268.0796299477929;274.4858918419099;295.26000000000005;7059999.999999999;3610000.0;3650000.0;1300000.0;3650000.0;3040000.0;7080000.0;0.0;0.0;0.053000000000000005;0.03333333333333333;0.0;0.0;0.0;9560.4091796875;4961.1533203125;2386.75390625;21491.35546875;487098.1888325185;485996.5123469668;260591.88843135053;260591.88843135053;252699.43758242403;430081.6785162784;432949.0678229144;438039.0146135774;473792.32411537116;528356.8049577941;474722.08675041015;437883.18805776763;445341.22453111183;471711.9763421248;457110.4087228969;294216.9641078317;476819.9019968185;452174.5837827361;432949.0678229144;256311.7953858065;256730.23209357203;468446.6542866658;201216.59685328184;268533.91045793606;273.68226428042647;441238.47242216725;144517.91677046943;40947.88135075895;191246.41654393484;0;1;1;1;4;5;5;0;27;25;186481953660.4445;71127234420.31259;156605454855.36353;12551.588141295666;8907.668581112797;-0.0;0.0;626463.9906451365;103811.07925641385;0.0;34720.82412064186;1.269153959910299;0.15261454108494246
860;2019-09-06 07:20:45.121;714;707;229;229;205;48;36;38;-24;40;758;257;-24;25;298;183;289;646;220;69;36;-13;700;361;365;126;365;304;702;-2.0;-1.0;0.0;210.0;0.0;45;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20559.328125;9353.619140625;5201.62255859375;2384.1181640625;605.0;362307;611.0;0.0;Calculated values ==>;1567747245.121;344.56000000000006;343.86;296.06;296.06;293.66;277.96000000000004;274.4858918419099;276.76000000000005;276.96000000000004;270.76000000000005;277.16;348.96000000000004;298.86;270.76000000000005;275.66;302.96000000000004;291.46000000000004;302.06;337.76;280.06;276.76000000000005;334.26000000000005;333.66;271.86;239.4893008659735;268.0796299477929;274.4858918419099;295.16;7000000.0;3610000.0;3650000.0;1260000.0;3650000.0;3040000.0;7020000.0;0.0;0.0;0.0;0.035;0.0;0.0;0.0;9353.619140625;5201.62255859375;2384.1181640625;20559.328125;489045.9584632003;487813.76312582823;260142.8732188964;260142.8732188964;251574.93964976387;430081.6785162784;433317.3069910173;437727.04723144654;474499.7813107843;529402.1194473583;474722.08675041015;437727.04723144654;445054.37130637356;471711.9763421248;457110.4087228969;381075.63878102595;478616.25602189195;439108.08847079804;433317.3069910173;256311.7953858065;253801.27034056993;469383.31771227514;198164.09843960102;268533.91045793606;272.47464649219586;441588.84222172643;144675.51003043796;40987.63265437976;191331.09363936703;0;1;1;1;4;5;5;0;27;25;186700920810.21475;71204022900.23203;156787827495.17218;0.0;9492.672674543595;-0.0;0.0;626568.5715233857;103964.3924329569;0.0;34720.82412064186;0.5603914640907104;0.0981995952006059
861;2019-09-06 07:21:45.101;717;712;230;229;204;47;38;38;-20;42;773;256;-25;15;298;180;289;649;220;95;38;-10;695;361;365;137;365;302;697;-3.0;-1.0;180.0;163.0;0.0;54;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18950.552734375;8890.837890625;5515.22705078125;1360.17810058594;598.0;362308;611.0;0.0;Calculated values ==>;1567747305.101;344.86;344.36;296.16;296.06;293.56;277.86;274.4858918419099;276.96000000000004;276.96000000000004;271.16;277.36;350.46000000000004;298.76000000000005;270.66;274.66;302.96000000000004;291.16;302.06;338.06000000000006;282.66;276.96000000000004;334.26000000000005;332.96000000000004;272.16;241.92719264551067;267.8393353686513;274.4858918419099;295.16;6950000.0;3610000.0;3650000.0;1370000.0;3650000.0;3020000.0;6970000.0;0.0;0.0;0.030000000000000002;0.027166666666666665;0.0;0.0;0.0;8890.837890625;5515.22705078125;1360.17810058594;18950.552734375;489997.4835675788;489065.98450235324;260794.2259271652;260407.28771136905;251425.24276433152;430081.6785162784;433683.32636128634;438796.6538614502;473273.90776018414;531119.2370921916;474862.4673200085;438024.4983934438;444011.9539437932;471711.9763421248;456693.4984895324;386652.93861758226;479656.17975920264;443364.4554154258;433683.32636128634;256311.7953858065;250872.52762923925;468168.22433389036;200854.24600753907;268533.91045793606;273.5400856668647;441917.9814793235;144827.49649336605;41018.824722438796;191420.37095044684;0;1;1;1;4;5;5;0;27;25;186919847810.28436;71282896600.25711;156969566895.22998;7138.272235617334;7262.029744532542;-0.0;0.0;626628.037296834;104103.9684123202;0.0;34720.82412064186;0.9133629325512596;0.11719626425527482
862;2019-09-06 07:22:45.122;716;713;232;232;204;45;38;38;-19;43;788;255;-21;10;298;178;289;651;221;119;38;-6;692;360;364;143;364;301;694;-2.0;0.0;697.0;28.0;0.0;54;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18520.697265625;8679.599609375;5490.06787109375;1350.02490234375;592.0;362309;612.0;0.0;Calculated values ==>;1567747365.122;344.76;344.46000000000004;296.36;296.36;293.56;277.66;274.38016830617;276.96000000000004;276.96000000000004;271.26000000000005;277.46000000000004;351.96000000000004;298.66;271.06;274.16;302.96000000000004;290.96000000000004;302.06;338.26;285.06;276.96000000000004;334.36;332.36;272.56;243.1966462407574;267.7187500070086;274.38016830617;295.26000000000005;6920000.0;3600000.0;3640000.0;1430000.0;3640000.0;3010000.0;6940000.000000001;0.0;0.0;0.11616666666666667;0.004666666666666667;0.0;0.0;0.0;8679.599609375;5490.06787109375;1350.02490234375;18520.697265625;490161.38635087677;489521.7357709622;261746.20083297906;261746.20083297906;251538.45289143902;430148.3826014536;433931.68165179034;439171.4593555984;472588.3698738022;532756.1529433371;474874.03957691055;438865.43479602295;443489.2359988558;471845.589988741;456579.465419306;389363.3371723497;480305.8447183387;447300.80969654716;433931.68165179034;256730.23209357203;248362.34728340767;467732.8447218648;202831.93634790857;268533.91045793606;274.3074978038217;442230.35118665954;144973.968052752;41041.417652187505;191512.1138400994;0;1;1;1;4;5;5;0;27;25;187138624354.95065;71366926000.12894;157150530209.95395;27454.7745893933;1236.2042390784625;-0.0;0.0;626916.4135829891;104174.81181525801;0.0;34720.82412064186;1.8486821852375106;0.15718295609342173
863;2019-09-06 07:23:45.132;714;712;236;235;207;43;37;37;-21;44;789;253;-22;11;297;177;289;652;223;134;37;-3;687;359;363;147;363;302;688;-2.0;-1.0;21.0;222.0;0.0;53;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18235.544921875;8431.6259765625;5464.9755859375;1340.6611328125;585.0;362310;613.0;0.0;Calculated values ==>;1567747425.132;344.56000000000006;344.36;296.76000000000005;296.66;293.86;277.46000000000004;274.27422755570615;276.86;276.86;271.06;277.56;352.06000000000006;298.46000000000004;270.96000000000004;274.26000000000005;302.86;290.86;302.06;338.36;286.56;276.86;334.46000000000004;331.66;272.86;244.02132995426717;267.8393353686513;274.27422755570615;295.46000000000004;6870000.0;3590000.0;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;6880000.0;0.0;0.0;0.0035;0.037000000000000005;0.0;0.0;0.0;8431.6259765625;5464.9755859375;1340.6611328125;18235.544921875;490386.8462049636;489996.3158397505;263730.7425788879;263316.91058670694;252800.92583046452;430214.79039162316;433997.93586973246;438642.8229465016;472161.1242600225;532785.7652335914;474510.3802511971;438488.69466843555;443431.1120271193;471852.7422838076;456604.83898887376;393254.66038637527;481139.59351275937;449743.0750631276;433997.93586973246;257148.6733736563;245433.99809710225;467475.2668777335;198477.17441514117;268533.91045793606;272.59134831940776;442536.7042551764;145116.5853648699;41063.843772874185;191603.4210842316;0;1;1;1;4;5;5;0;27;25;187356760704.916;71453940500.11511;157331460359.9252;840.5797698597615;9952.929421115918;-0.0;0.0;627152.2475017153;104268.07013620823;0.0;34720.82412064186;0.7083627424954831;0.11974824816286404
864;2019-09-06 07:24:45.113;711;710;239;238;211;42;39;36;-23;43;768;251;-24;20;297;177;288;650;224;141;39;-2;687;358;363;140;363;304;689;-2.0;-1.0;779.0;1.0;0.0;56;1;32;1;0;0;1;0;0;0;1;1;0;0;0;19620.369140625;8610.9169921875;5565.7841796875;2355.33154296875;579.0;362311;614.0;0.0;Calculated values ==>;1567747485.113;344.26;344.16;297.06;296.96000000000004;294.26000000000005;277.36;274.1680685717883;277.06;276.76000000000005;270.86;277.46000000000004;349.96000000000004;298.26000000000005;270.76000000000005;275.16;302.86;290.86;301.96000000000004;338.16;287.26000000000005;277.06;334.56;331.06;272.96000000000004;242.56692532238324;268.0796299477929;274.1680685717883;295.56;6870000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6890000.000000001;0.0;0.0;0.12983333333333333;0.00016666666666666666;0.0;0.0;0.0;8610.9169921875;5565.7841796875;2355.33154296875;19620.369140625;489955.33365445514;489604.66189675085;264926.1737807247;264502.96991902427;254158.2644551493;430280.9020939914;434358.88782729313;437883.18805776763;472980.94656883925;530446.4994497097;474015.5422595829;437727.04723144654;444333.52089386596;471852.7422838076;456769.0551310784;392440.8891265971;480722.6514974655;450776.83510836185;434358.88782729313;257567.11924055516;242924.1476594651;468545.2436277732;202490.73610555966;268533.91045793606;274.1658600438994;442852.07030786545;145258.56158277247;41094.63395849761;191695.3149732473;0;1;1;1;4;5;5;0;28;25;187574491734.7221;71540013235.03848;157513202789.76337;30561.786678461667;44.342417920368916;-0.0;0.0;627413.8510211959;104351.35435310313;0.0;34720.82412064186;1.8513228000632653;0.15214199859739652
865;2019-09-06 07:25:45.133;708;708;241;241;213;41;41;36;-23;42;735;252;-23;27;297;178;288;651;224;148;41;-2;686;358;363;138;362;305;688;-2.0;-1.0;277.0;262.0;2.0;56;1;34;1;0;0;1;0;0;0;1;1;0;0;0;19955.900390625;8759.5771484375;5508.69873046875;2365.5634765625;573.0;362312;616.0;0.0;Calculated values ==>;1567747545.133;343.96000000000004;343.96000000000004;297.26000000000005;297.26000000000005;294.46000000000004;277.26000000000005;274.1680685717883;277.26000000000005;276.76000000000005;270.86;277.36;346.66;298.36;270.86;275.86;302.86;290.96000000000004;301.96000000000004;338.26;287.96000000000004;277.26000000000005;334.76000000000005;330.46000000000004;272.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;295.56;6859999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6880000.0;0.0;0.0;0.04616666666666667;0.043666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8759.5771484375;5508.69873046875;2365.5634765625;19955.900390625;489626.3358986435;489419.26903189725;265853.9196152675;265853.9196152675;254911.4365461372;430280.9020939914;434717.7860891638;437656.05685647397;473143.7464358393;526918.5477024466;474003.4164122094;437656.05685647397;445143.9216850511;471986.131431616;456907.6180581302;393174.8278613308;480987.9991389786;451800.50639632315;434717.7860891638;258404.02479325983;240414.4444865203;468820.06781444605;200394.74609751368;265853.9196152675;273.3463606399467;443181.9824879364;145403.36395193762;41133.9878639118;191787.63309325514;0;1;1;1;4;5;5;0;28;25;187792364334.65286;71623441035.01196;157695963689.7053;10953.563846705334;11721.239048306046;-0.0;56.28795549129877;627759.9275958805;104449.43354746126;0.0;34721.293343292906;1.366557074691798;0.17858851950365232
866;2019-09-06 07:26:45.124;706;707;242;241;214;41;43;36;-23;42;731;255;-24;27;297;178;288;651;224;150;43;-3;686;358;363;134;363;304;687;-1.0;-1.0;651.0;14.0;0.0;60;1;35;1;0;0;1;0;0;0;1;1;0;0;0;20178.31640625;8835.9560546875;5678.43994140625;2379.4375;567.0;362313;618.0;0.0;Calculated values ==>;1567747605.124;343.76;343.86;297.36;297.26000000000005;294.56;277.26000000000005;274.1680685717883;277.46000000000004;276.76000000000005;270.86;277.36;346.26;298.66;270.76000000000005;275.86;302.86;290.96000000000004;301.96000000000004;338.26;288.16;277.46000000000004;334.96000000000004;329.86;272.86;241.2770596917726;268.0796299477929;274.1680685717883;295.56;6859999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6870000.0;0.0;0.0;0.1085;0.0023333333333333335;0.0;0.0;0.0;8835.9560546875;5678.43994140625;2379.4375;20178.31640625;489337.7680064712;489378.460948363;266362.15287677146;265924.3393420037;255314.11600753176;430280.9020939914;435074.67720794375;437883.18805776763;473663.1379967309;526577.5264948038;474486.8092682031;437727.04723144654;445341.22453111183;471852.7422838076;456907.6180581302;393174.8278613308;481101.30904746836;452091.1990755426;435074.67720794375;259240.94887492666;237904.88540968279;469268.73936395516;202403.9092487752;265853.9196152675;274.1321297640839;443516.3841277842;145549.97140130933;41173.523607580915;191880.84526520342;0;1;1;1;4;5;5;0;28;25;188010131665.28983;71705028795.25061;157878636285.23962;25549.50175077568;622.6846036020867;-0.0;0.0;628064.0741812504;104552.2841482901;0.0;34721.762339230096;1.5492153607663641;0.1305956236208007
867;2019-09-06 07:27:45.134;705;706;242;241;214;41;45;35;-23;41;742;256;-24;26;297;179;288;653;222;155;45;-3;688;358;362;127;362;305;689;-1.0;-1.0;1242.0;31.0;0.0;59;1;35;1;0;0;1;0;0;0;1;1;0;0;0;20196.314453125;8875.822265625;5605.9033203125;2394.21484375;562.0;362314;620.0;0.0;Calculated values ==>;1567747665.134;343.66;343.76;297.36;297.26000000000005;294.56;277.26000000000005;274.1680685717883;277.66;276.66;270.86;277.26000000000005;347.36;298.76000000000005;270.76000000000005;275.76000000000005;302.86;291.06;301.96000000000004;338.46000000000004;288.66;277.66;335.16;329.36;272.86;239.71726792356844;268.19934244402924;274.1680685717883;295.36;6880000.0;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;3050000.0;6890000.000000001;0.0;0.0;0.207;0.005166666666666667;0.0;0.0;0.0;8875.822265625;5605.9033203125;2394.21484375;20196.314453125;488985.32486961014;489026.1174964802;266218.84375383036;265783.97543635516;255225.21236508316;430280.9020939914;435668.7067053961;437656.05685647397;474467.8779583086;527651.7105751382;474475.18165522953;437499.1961693786;445000.09919413156;471986.131431616;457046.02887352445;391683.6973557848;481178.00539474096;452988.6427295784;435668.7067053961;260077.89159075968;235813.6939595721;470217.43027045846;202392.91632264404;265853.9196152675;274.12785790055517;443852.89546076837;145697.59415364725;41213.31067384521;191974.8971317351;0;1;1;1;4;5;5;0;28;25;188227667915.25525;71783341845.23816;158061366735.21057;48699.47009050279;1383.7599887303745;-0.0;0.0;628682.9187367348;104569.0073066188;0.0;34721.762339230096;2.9677297267018488;0.2490746216666534
868;2019-09-06 07:28:45.135;705;705;241;241;213;40;47;35;-23;42;761;255;-25;18;297;178;288;655;221;160;48;-3;687;358;362;134;362;303;689;-2.0;-2.0;600.0;146.0;0.0;59;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19189.474609375;8801.443359375;5663.27685546875;1384.42883300781;557.0;362315;621.0;0.0;Calculated values ==>;1567747725.135;343.66;343.66;297.26000000000005;297.26000000000005;294.46000000000004;277.16;274.1680685717883;277.86;276.66;270.86;277.36;349.26;298.66;270.66;274.96000000000004;302.86;290.96000000000004;301.96000000000004;338.66;289.16;277.96000000000004;335.26000000000005;328.86;272.86;241.2770596917726;267.9596281332873;274.1680685717883;295.26000000000005;6870000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6890000.000000001;0.0;0.0;0.1;0.024333333333333332;0.0;0.0;0.0;8801.443359375;5663.27685546875;1384.42883300781;19189.474609375;489089.3635375592;488881.2025017757;265783.97543635516;265783.97543635516;254867.70311025926;430280.9020939914;436019.9354273413;438109.25301780854;473663.1379967309;529791.7321354732;474616.08659367164;437798.07955487026;444244.8339766329;471986.131431616;456907.6180581302;392440.8891265971;481480.8584181775;453705.38493801095;436194.857971995;260496.36997498586;233722.59852315116;469268.73936395516;201636.39314497248;265853.9196152675;273.8331423042394;444181.11583947454;145844.90715552008;41244.79989592511;192068.80853158375;0;1;1;1;4;5;5;0;28;25;188444871534.9929;71861643150.14357;158243769774.99023;23647.28598728361;6512.387091328579;-0.0;0.0;629285.8184181486;104634.80962889358;0.0;34721.762339230096;1.9029206544499306;0.1929379774994136
869;2019-09-06 07:29:45.125;705;705;240;240;213;41;50;35;-25;43;786;255;-26;9;297;178;288;656;221;161;50;-2;688;358;362;135;362;302;690;-1.0;0.0;1262.0;219.0;0.0;61;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18981.392578125;8614.5888671875;5679.58740234375;1379.14208984375;553.0;362316;621.0;0.0;Calculated values ==>;1567747785.125;343.66;343.66;297.16;297.16;294.46000000000004;277.26000000000005;274.1680685717883;278.16;276.66;270.66;277.46000000000004;351.76;298.66;270.56;274.06;302.86;290.96000000000004;301.96000000000004;338.76;289.26000000000005;278.16;335.26000000000005;328.46000000000004;272.96000000000004;241.49495122638035;267.8393353686513;274.1680685717883;295.26000000000005;6880000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6900000.0;0.0;0.0;0.21033333333333332;0.0365;0.0;0.0;0.0;8614.5888671875;5679.58740234375;1379.14208984375;18981.392578125;488985.32486961014;488776.9963032428;265285.0429223487;265285.0429223487;254824.15165837036;430280.9020939914;436543.3446468343;438024.4983934438;473631.01605711324;532473.4539595657;474745.1630726094;437869.15320432716;443139.33368828957;471986.131431616;456907.6180581302;391683.6973557848;481519.4895847987;453848.19279329677;436543.3446468343;260496.36997498586;232049.79005350024;469230.471024758;201845.70085012657;265853.9196152675;273.9148248841625;444499.1533843276;145990.01656849752;41267.82581532626;192163.31664643573;0;1;1;1;4;5;5;0;28;25;188662035335.0274;71942329700.1564;158425239525.01907;49676.27374994439;9759.544111374047;-0.0;0.0;629896.7462444452;104770.38645569987;0.0;34721.762339230096;3.7921655451965526;0.3659156248075308
870;2019-09-06 07:30:45.106;704;705;240;240;212;40;52;35;-26;43;800;253;-27;7;297;178;288;656;221;166;52;-1;688;357;362;140;362;301;689;-3.0;-1.0;1185.0;0.0;0.0;59;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18531.06640625;8326.212890625;5584.91943359375;1367.41418457031;550.0;362317;620.0;0.0;Calculated values ==>;1567747845.106;343.56000000000006;343.66;297.16;297.16;294.36;277.16;274.0616903277293;278.36;276.66;270.56;277.46000000000004;353.16;298.46000000000004;270.46000000000004;273.86;302.86;290.96000000000004;301.96000000000004;338.76;289.76000000000005;278.36;335.16;328.16;273.06;242.56692532238324;267.7187500070086;274.0616903277293;295.26000000000005;6880000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6890000.000000001;0.0;0.0;0.19749999999999998;0.0;0.0;0.0;0.0;8326.212890625;5584.91943359375;1367.41418457031;18531.06640625;488840.4534767115;488881.2025017757;265353.13183768245;265353.13183768245;254512.06699939302;430346.717906069;436890.05270406;438095.2167564963;472980.94656883925;534004.0616875333;474639.61988472205;437940.2675631159;443052.165307785;471986.131431616;457071.09370510135;391683.6973557848;481632.07214273605;454559.59357896424;436890.05270406;260077.89159075968;230795.22267914342;468644.2581567397;202234.48292222194;265853.9196152675;274.0616903277293;444811.65821770794;146131.1452114601;41290.706536402504;192257.15781086974;0;1;1;1;4;5;5;0;28;25;188879166554.83408;72024803575.08298;158606082239.85806;46582.494932269175;0.0;-0.0;0.0;630698.6486332212;104851.69023553641;0.0;34721.762339230096;3.0488826214897053;0.2467903890211886
871;2019-09-06 07:31:45.126;703;704;240;240;212;40;55;35;-27;43;800;250;-28;8;296;178;288;655;219;168;55;0;682;357;362;140;362;300;684;-2.0;0.0;1190.0;141.0;0.0;61;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18115.513671875;7962.88525390625;5595.07470703125;1359.56335449219;546.0;362318;617.0;0.0;Calculated values ==>;1567747905.126;343.46000000000004;343.56000000000006;297.16;297.16;294.36;277.16;274.0616903277293;278.66;276.66;270.46000000000004;277.46000000000004;353.16;298.16;270.36;273.96000000000004;302.76000000000005;290.96000000000004;301.96000000000004;338.66;289.96000000000004;278.66;334.86;327.76000000000005;273.16;242.56692532238324;267.5978703862781;274.0616903277293;295.06;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6840000.000000001;0.0;0.0;0.19833333333333333;0.0235;0.0;0.0;0.0;7962.88525390625;5595.07470703125;1359.56335449219;18115.513671875;489320.31121060334;489256.72790736076;265700.44670608785;265700.44670608785;254729.49009515494;430346.717906069;437406.86254204705;438165.9764317512;472980.94656883925;534077.8015040845;474417.14028957894;438011.42202021845;443402.2823748206;471860.0129073821;457071.09370510135;395911.3371858598;482043.1095336115;454842.94378697337;437406.86254204705;258822.4845140824;229122.51738040973;468743.2512102924;201785.561024735;265853.9196152675;273.88685838373357;445117.14818098437;146266.93294344956;41313.43892415841;192350.35548421796;0;1;1;1;4;5;5;0;28;25;189096438954.76505;72108831575.05627;158786442339.80075;46882.11572239155;6273.505719360598;-0.0;0.0;631477.7800123475;104903.98687625257;0.0;34721.762339230096;3.5633007113701995;0.32561418545160264
872;2019-09-06 07:32:45.107;702;702;241;240;212;40;57;35;-28;43;796;249;-29;9;296;178;288;650;220;172;57;0;679;357;361;140;361;300;681;-3.0;-1.0;1313.0;177.0;0.0;58;100;18;1;0;0;1;0;0;0;1;0;0;0;0;17632.537109375;7651.6962890625;5527.353515625;1348.46533203125;543.0;362319;615.0;0.0;Calculated values ==>;1567747965.107;343.36;343.36;297.26000000000005;297.16;294.36;277.16;274.0616903277293;278.86;276.66;270.36;277.46000000000004;352.76;298.06;270.26000000000005;274.06;302.76000000000005;290.96000000000004;301.96000000000004;338.16;290.36;278.86;334.66;327.46000000000004;273.16;242.56692532238324;267.5978703862781;274.0616903277293;295.16;6790000.000000001;3570000.0000000005;3610000.0;1400000.0;3610000.0;3000000.0;6809999.999999999;0.0;0.0;0.21883333333333335;0.029500000000000002;0.0;0.0;0.0;7651.6962890625;5527.353515625;1348.46533203125;17632.537109375;489487.90101069194;489280.1505310451;266357.26718244824;265914.58731859655;254862.1512679873;430346.717906069;437977.1081470654;438011.42202021845;472980.94656883925;533662.1920315267;474299.8515182151;437856.56215164;443547.43308681657;471993.394713748;457071.09370510135;397790.24501533055;481628.47531627427;455574.8276367245;437977.1081470654;257985.5697089033;227868.02628245065;468743.2512102924;201731.0788427167;265853.9196152675;273.8656060170008;445414.954269946;146397.01325156313;41335.99868376221;192443.01303550697;0;1;1;1;4;5;5;0;28;25;189313270270.43387;72192804975.31529;158966385340.35577;51706.01509867664;7876.859084843483;-0.0;0.0;632299.0876086;105021.86924207743;0.0;34721.762339230096;4.101380974157276;0.3818053356812378
873;2019-09-06 07:33:45.107;699;700;241;241;213;40;59;34;-27;43;790;248;-28;9;296;177;287;646;220;175;60;1;673;357;361;142;361;301;675;-3.0;-1.0;1388.0;179.0;0.0;55;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17155.1875;7369.45556640625;5318.42724609375;1347.02416992188;540.0;362320;612.0;0.0;Calculated values ==>;1567748025.107;343.06000000000006;343.16;297.26000000000005;297.26000000000005;294.46000000000004;277.16;274.0616903277293;279.06;276.56;270.46000000000004;277.46000000000004;352.16;297.96000000000004;270.36;274.06;302.76000000000005;290.86;301.86;337.76;290.66;279.16;334.36;327.16;273.26000000000005;242.98782864720522;267.7187500070086;274.0616903277293;295.16;6730000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3010000.0;6750000.0;0.0;0.0;0.23133333333333334;0.029833333333333333;0.0;0.0;0.0;7369.45556640625;5318.42724609375;1347.02416992188;17155.1875;489680.1579704439;489615.90196281933;266809.3312136778;266809.3312136778;255497.29107767186;430346.717906069;438316.31352762313;437940.2675631159;472719.4423773052;532964.2172066756;474052.55193726526;437785.01000687695;443343.77367153234;471993.394713748;456932.86928524286;400624.23470972927;481704.71612742345;455995.526710799;438485.31824677397;256730.23209357203;226613.5671989835;468567.4118928903;201760.19226701438;265853.9196152675;273.8769634812316;445704.85197502415;146522.18951702537;41358.46109627849;192533.39454185462;0;1;1;1;4;5;5;0;28;25;189529870270.43387;72277404975.31529;159146685340.35577;54636.32408516482;7959.748718838632;-0.0;0.0;633185.2737684654;105153.84097377479;0.0;34721.762339230096;4.460027621301826;0.41306490978630206
874;2019-09-06 07:34:45.138;696;697;242;242;214;40;62;34;-27;43;784;248;-28;10;296;178;287;636;221;177;62;3;672;356;361;144;361;301;674;-2.0;-1.0;1244.0;0.0;0.0;54;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17134.46875;7279.5478515625;5286.822265625;1346.03894042969;541.0;362321;608.0;0.0;Calculated values ==>;1567748085.138;342.76;342.86;297.36;297.36;294.56;277.16;273.955091788801;279.36;276.56;270.46000000000004;277.46000000000004;351.56000000000006;297.96000000000004;270.36;274.16;302.76000000000005;290.96000000000004;301.86;336.76000000000005;290.86;279.36;333.96000000000004;327.26000000000005;273.46000000000004;243.40439225979637;267.7187500070086;273.955091788801;295.26000000000005;6720000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6740000.000000001;0.0;0.0;0.20733333333333331;0.0;0.0;0.0;0.0;7279.5478515625;5286.822265625;1346.03894042969;17134.46875;489354.37282795314;489289.532320159;267345.9708850123;267345.9708850123;255911.1938839933;430412.23801567365;438822.1517515752;437940.2675631159;472457.08239583095;532339.9270891324;474052.55193726526;437785.01000687695;443489.2359988558;471993.394713748;457234.1725856539;401168.2766291043;480313.2695562589;456275.1894504466;438822.1517515752;255056.51255035817;227031.71669481136;468490.8268503873;201972.2588119733;265853.9196152675;273.955091788801;445990.74674597936;146644.32761740082;41380.91488395978;192621.817282461;0;1;1;1;4;5;5;0;28;25;189746582180.06894;72363249305.17073;159327378650.05148;48924.03381440356;0.0;-0.0;0.0;634048.7226343821;105220.206484127;0.0;34721.762339230096;3.516575282669477;0.28464755445660794
875;2019-09-06 07:35:45.108;693;694;244;243;215;40;64;34;-26;43;776;248;-27;11;296;178;287;631;223;180;64;4;670;356;361;145;361;302;672;-2.0;-1.0;1570.0;123.0;0.0;53;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17034.875;7188.73291015625;5213.9951171875;1348.45666503906;549.0;362322;604.0;0.0;Calculated values ==>;1567748145.108;342.46000000000004;342.56000000000006;297.56;297.46000000000004;294.66;277.16;273.955091788801;279.56;276.56;270.56;277.46000000000004;350.76;297.96000000000004;270.46000000000004;274.26000000000005;302.76000000000005;290.96000000000004;301.86;336.26000000000005;291.16;279.56;333.56;328.06;273.56;243.61107973660833;267.8393353686513;273.955091788801;295.46000000000004;6700000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6720000.0;0.0;0.0;0.26166666666666666;0.0205;0.0;0.0;0.0;7188.73291015625;5213.9951171875;1348.45666503906;17034.875;489132.91901036777;489067.5069102128;268448.72708297544;267974.6217972574;256377.24068189686;430412.23801567365;439157.44328511844;437869.15320432716;472325.57890635525;531431.875930999;473922.394480154;437713.4967235476;443431.1120271193;471993.394713748;457234.1725856539;402227.43274414167;479786.86945777613;456693.4984895324;439157.44328511844;253382.8652305231;230377.04089860234;468452.63275199506;201690.8811527965;265853.9196152675;273.8454201811005;446275.3489050995;146764.8363393028;41403.35778695103;192709.2803406204;0;1;1;1;4;5;5;0;28;25;189963073880.1722;72449905955.21207;159508188200.13776;61799.98118681719;5468.615907783571;-0.0;0.0;634970.9614097697;105265.75549748066;0.0;34721.762339230096;4.89184012864454;0.43723068943955284
876;2019-09-06 07:36:45.129;689;690;244;244;217;40;67;35;-24;43;769;249;-25;13;296;179;287;621;224;180;66;5;667;357;362;146;362;304;669;-2.0;-1.0;1045.0;160.0;0.0;54;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17181.904296875;7171.12060546875;5253.4423828125;1349.21533203125;565.0;362323;600.0;0.0;Calculated values ==>;1567748205.129;342.06000000000006;342.16;297.56;297.56;294.86;277.16;274.0616903277293;279.86;276.66;270.76000000000005;277.46000000000004;350.06000000000006;298.06;270.66;274.46000000000004;302.76000000000005;291.06;301.86;335.26000000000005;291.16;279.76000000000005;333.16;329.66;273.66;243.81672145450628;268.0796299477929;274.0616903277293;295.56;6670000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6690000.000000001;0.0;0.0;0.17416666666666666;0.02666666666666667;0.0;0.0;0.0;7171.12060546875;5253.4423828125;1349.21533203125;17181.904296875;488873.4249491325;488807.25393560645;268706.510730366;268706.510730366;257277.26313149204;430346.717906069;439437.3001688844;437727.04723144654;472193.8583601894;530550.887364893;473779.54858465784;437570.5891863215;443315.08579407755;471860.0129073821;457209.1677149482;403750.2323931388;478616.52678873466;456529.09967249434;439270.2411883451;251709.28920128586;237068.3971897606;468414.5045189802;201732.66000554687;265853.9196152675;273.8662229002189;446560.58853107796;146884.54366798984;41425.84625510231;192796.53951634667;0;1;1;1;4;5;5;0;28;25;190180049794.84125;72537236510.07886;159690051829.86035;41102.35577517752;7111.515853691556;-0.0;0.0;635828.7810149607;105370.62662071729;0.0;34721.762339230096;3.5004100187794513;0.33612119932818296
877;2019-09-06 07:37:45.109;685;687;245;244;217;41;69;35;-23;42;752;249;-24;22;296;179;287;604;224;181;69;5;669;357;362;134;362;305;671;-3.0;-1.0;1383.0;105.0;0.0;54;0;17;1;0;0;1;0;0;0;1;1;0;0;0;18411.166015625;7446.61474609375;5311.20556640625;2384.21533203125;583.0;362324;597.0;0.0;Calculated values ==>;1567748265.109;341.66;341.86;297.66;297.56;294.86;277.26000000000005;274.0616903277293;280.06;276.66;270.86;277.36;348.36;298.06;270.76000000000005;275.36;302.76000000000005;291.06;301.86;333.56;291.26000000000005;280.06;332.86;331.46000000000004;273.66;241.2770596917726;268.19934244402924;274.0616903277293;295.56;6690000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6709999.999999999;0.0;0.0;0.2305;0.0175;0.0;0.0;0.0;7446.61474609375;5311.20556640625;2384.21533203125;18411.166015625;488088.3344334088;488165.5175071489;269016.1592761045;268533.91045793606;257176.33068540035;430346.717906069;439770.3019814846;437656.05685647397;473663.1379967309;528698.2385210564;473648.9578539646;437499.1961693786;444422.66845152143;471860.0129073821;457209.1677149482;402743.42944199766;475762.68465133343;456668.5671208292;439770.3019814846;250454.15340279948;244597.3647265701;470052.5991512875;201979.70699562816;265853.9196152675;273.96253031036883;446857.0985808033;147006.31752447117;41456.94780667199;192884.5489030405;0;1;1;1;4;5;5;0;29;25;190397177394.9103;72621208510.10556;159872690929.91843;54323.39864292496;4691.27561272404;-0.0;0.0;636623.7305638243;105468.95043077017;0.0;34721.762339230096;3.897406903606316;0.34912002489090554
878;2019-09-06 07:38:45.120;683;684;245;244;217;41;71;35;-22;41;742;251;-23;26;296;179;287;599;225;183;71;5;670;357;362;129;362;306;672;0.0;-1.0;1072.0;230.0;0.0;53;0;20;1;0;0;1;0;0;0;1;1;0;0;0;18727.865234375;7648.70849609375;5248.2041015625;2406.90625;598.0;362325;593.0;0.0;Calculated values ==>;1567748325.12;341.46000000000004;341.56000000000006;297.66;297.56;294.86;277.26000000000005;274.0616903277293;280.26000000000005;276.66;270.96000000000004;277.26000000000005;347.36;298.26000000000005;270.86;275.76000000000005;302.76000000000005;291.06;301.86;333.06;291.46000000000004;280.26000000000005;332.46000000000004;332.96000000000004;273.66;240.16925963744896;268.3187672390254;274.0616903277293;295.66;6700000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;6720000.0;0.0;0.0;0.17866666666666667;0.03833333333333333;0.0;0.0;0.0;7648.70849609375;5248.2041015625;2406.90625;18727.865234375;487694.04002441897;487626.5785770704;268928.7642008929;268448.72708297544;257126.2299327063;430346.717906069;440101.83946078573;437585.1090581189;474211.1747634917;527574.2254450012;473754.9005472083;437427.84448784514;444801.58097852516;471860.0129073821;457209.1677149482;402227.43274414167;474861.2234555127;456947.03434989735;440101.83946078573;248780.69988749037;250872.52762923925;470725.0692531593;201618.65783207104;265853.9196152675;273.8217295011659;447166.64724765025;147132.1349469502;41496.88113957009;192972.56011591805;0;1;1;1;4;5;5;0;29;25;190614417214.6134;72700122974.99771;160056024534.66788;42159.33928572055;10315.745771141716;-0.0;0.0;637427.9007829803;105594.03186952522;0.0;34721.762339230096;3.428888278097902;0.34648291664591263
879;2019-09-06 07:39:45.140;682;684;245;244;217;41;73;35;-23;41;754;254;-24;22;296;180;287;602;223;182;73;6;670;359;363;132;363;304;671;-2.0;-1.0;896.0;51.0;0.0;61;100;21;1;0;0;1;0;0;0;1;0;0;1;0;18128.595703125;7708.79736328125;5493.12255859375;1399.23303222656;612.0;362326;590.0;0.0;Calculated values ==>;1567748385.14;341.36;341.56000000000006;297.66;297.56;294.86;277.26000000000005;274.27422755570615;280.46000000000004;276.66;270.86;277.26000000000005;348.56000000000006;298.56;270.76000000000005;275.36;302.76000000000005;291.16;301.86;333.36;291.36;280.46000000000004;332.16;334.36;273.76000000000005;240.83765695389522;268.0796299477929;274.27422755570615;295.46000000000004;6700000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6709999.999999999;0.0;0.0;0.14933333333333335;0.0085;0.0;0.0;0.0;7708.79736328125;5493.12255859375;1399.23303222656;18128.595703125;487549.53906245244;487732.5481934761;269016.1592761045;268533.91045793606;257176.33068540035;430214.79039162316;440215.0024765854;437883.18805776763;473824.5983165287;528984.1077190351;474369.08190762304;437727.04723144654;444622.5063410642;471726.4135636468;457021.0901305305;402227.43274414167;475451.4340358713;456643.7635023736;440215.0024765854;247525.65490268572;256730.23209357203;470419.8627123917;202574.72158626447;265853.9196152675;274.2030741492489;447473.8868023104;147260.15682265133;41528.60953964705;193062.10100876508;0;1;1;1;4;5;5;0;29;25;190831989715.40854;72778449075.28395;160239085535.33688;35139.39765974448;2276.6836995720814;-0.0;0.0;638072.2716452611;105699.00376113555;0.0;34721.762339230096;2.562542935953981;0.2240742897974967
880;2019-09-06 07:40:45.121;682;683;244;244;218;41;75;35;-23;42;777;254;-24;13;296;180;287;605;222;182;75;7;674;357;362;136;362;304;676;-2.0;-2.0;1055.0;72.0;0.0;59;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18193.724609375;7775.0126953125;5478.7978515625;1393.1296386718802;623.0;362327;589.0;0.0;Calculated values ==>;1567748445.121;341.36;341.46000000000004;297.56;297.56;294.96000000000004;277.26000000000005;274.0616903277293;280.66;276.66;270.86;277.36;350.86;298.56;270.76000000000005;274.46000000000004;302.76000000000005;291.16;301.86;333.66;291.36;280.66;332.06;335.46000000000004;273.86;241.71165711629368;268.0796299477929;274.0616903277293;295.36;6740000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6759999.999999999;0.0;0.0;0.17583333333333334;0.012;0.0;0.0;0.0;7775.0126953125;5478.7978515625;1393.1296386718802;18193.724609375;487124.1897200071;487056.4424682057;268115.1047575331;268115.1047575331;257303.08981573427;430346.717906069;440760.6321181403;437883.18805776763;473403.85947104497;531385.6704624288;474369.08190762304;437727.04723144654;443315.08579407755;471860.0129073821;457347.09222704766;400069.90161142923;475312.9934965068;456807.87835961964;440760.6321181403;247107.31509690773;261333.34086894934;469978.3967039981;202015.64235502816;265853.9196152675;273.97652640934047;447776.47695407766;147389.14771297044;41551.87185981566;193153.50472508947;0;1;1;1;4;5;5;0;29;25;191049420840.21494;72858823615.21239;160421427775.17453;41473.376786065026;3215.553052187639;-0.0;0.0;638710.509259142;105744.75790729027;0.0;34721.762339230096;3.051076147791621;0.26887945209900793
881;2019-09-06 07:41:45.111;682;683;245;245;219;41;77;35;-22;43;791;253;-23;10;296;180;287;610;224;184;77;9;674;356;361;138;361;306;676;-2.0;-1.0;20.0;298.0;0.0;58;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18406.9375;7942.2529296875;5469.35400390625;1393.57861328125;631.0;362328;586.0;0.0;Calculated values ==>;1567748505.111;341.36;341.46000000000004;297.66;297.66;295.06;277.26000000000005;273.955091788801;280.86;276.66;270.96000000000004;277.46000000000004;352.26;298.46000000000004;270.86;274.16;302.76000000000005;291.16;301.86;334.16;291.56;280.86;331.76000000000005;336.26000000000005;274.06;242.14157278889297;268.3187672390254;273.955091788801;295.56;6740000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6759999.999999999;0.0;0.0;0.0033333333333333335;0.049666666666666665;0.0;0.0;0.0;7942.2529296875;5469.35400390625;1393.57861328125;18406.9375;487124.1897200071;487056.4424682057;268586.69637916854;268586.69637916854;257680.32304036999;430412.23801567365;441301.25842692086;437585.1090581189;473241.6031071014;532696.3376463689;473991.39625872055;437427.84448784514;442461.82273329195;471993.394713748;457509.50399660534;400069.90161142923;476092.8499807243;457249.07238962216;441301.25842692086;245852.32104278926;264681.4149301396;469904.45810332865;198844.99714177116;265853.9196152675;272.7252542291845;448081.43163745134;147520.10309699734;41575.0905581575;193244.72411813308;0;1;1;1;4;5;5;0;29;25;191266284690.24942;72941009915.22545;160604397275.2036;795.8003730544925;13462.61989442402;-0.0;0.0;639062.6936950001;105883.71951773837;0.0;34721.762339230096;0.9630693396131131;0.16520150870415348
882;2019-09-06 07:42:45.122;681;683;247;247;219;40;80;34;-20;43;796;252;-21;8;295;180;286;616;224;188;80;10;680;355;360;139;360;308;682;-1.0;-2.0;86.0;239.0;0.0;51;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18994.357421875;8449.654296875;5296.3154296875;1400.84191894531;635.0;362329;584.0;0.0;Calculated values ==>;1567748565.122;341.26;341.46000000000004;297.86;297.86;295.06;277.16;273.8482719121499;281.16;276.56;271.16;277.46000000000004;352.76;298.36;271.06;273.96000000000004;302.66;291.16;301.76000000000005;334.76000000000005;291.96000000000004;281.16;331.56;336.66;274.16;242.35481222062532;268.5567601203482;273.8482719121499;295.56;6800000.0;3550000.0;3600000.0;1390000.0;3600000.0;3080000.0;6820000.0;0.0;0.0;0.014333333333333333;0.03983333333333334;0.0;0.0;0.0;8449.654296875;5296.3154296875;1400.84191894531;18994.357421875;486337.1806780921;486415.56998640765;269030.4786648893;269030.4786648893;257381.033413148;430477.46260093397;441998.2104767617;437443.34373287327;473111.3802909942;533069.3708900069;473612.084816069;437285.26766895736;441746.15580451366;472000.775826726;457671.52647964493;395788.0832912527;476307.1061419409;457963.5371873117;441998.2104767617;245015.67932991832;266355.56789118156;469867.5881872505;199324.31335150948;265853.9196152675;272.91107896861166;448393.1662355748;147656.72736689023;41598.38166514781;193334.4544775076;0;1;1;1;4;5;5;0;29;25;191482624344.95377;73024125150.11186;160788631044.9518;3413.0394354662144;10776.640447623686;-0.0;0.0;639097.7737901951;106085.75038584929;0.0;34721.762339230096;0.9368096874234405;0.14429519176128017
883;2019-09-06 07:43:45.092;682;684;247;247;220;39;82;34;-19;43;797;251;-20;7;295;181;286;624;222;190;82;10;682;357;361;140;361;308;684;-2.0;-1.0;716.0;98.0;0.0;49;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19425.724609375;8856.1923828125;5202.076171875;1396.4052734375;638.0;362330;582.0;0.0;Calculated values ==>;1567748625.092;341.36;341.56000000000006;297.86;297.86;295.16;277.06;274.0616903277293;281.36;276.56;271.26000000000005;277.46000000000004;352.86;298.26000000000005;271.16;273.86;302.66;291.26000000000005;301.76000000000005;335.56;292.16;281.36;331.36;336.96000000000004;274.16;242.56692532238324;268.5567601203482;274.0616903277293;295.36;6820000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3080000.0;6840000.000000001;0.0;0.0;0.11933333333333333;0.01633333333333333;0.0;0.0;0.0;8856.1923828125;5202.076171875;1396.4052734375;19425.724609375;486269.1088456307;486347.8849936147;268863.9004802354;268863.9004802354;257656.50259271148;430346.717906069;442110.38373763114;437601.09044165985;472980.94656883925;533173.7563382549;473493.4308669387;437443.34373287327;441596.2569172708;471867.40166123904;457484.8681455614;394440.7215165247;477312.38801336585;458077.9016770889;442110.38373763114;244179.05427248686;267611.2341011182;469732.021654708;201843.33471388672;265853.9196152675;273.9093865935167;448713.17350231274;147800.8706482619;41621.68040323215;193421.89733093066;0;1;1;1;4;5;5;0;29;25;191698816195.05692;73107783300.15178;160973338645.03992;28133.758850180926;4375.515220033414;-0.0;0.0;639360.5323310413;106211.9552158247;0.0;34721.762339230096;2.1035237903923107;0.19785580216664023
884;2019-09-06 07:44:45.143;684;685;245;245;219;40;84;34;-19;43;796;250;-20;6;295;181;286;630;222;192;84;11;697;355;360;141;360;308;699;-3.0;-1.0;205.0;389.0;2.0;42;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19785.974609375;9329.9150390625;5124.33984375;1395.70251464844;640.0;362331;580.0;0.0;Calculated values ==>;1567748685.143;341.56000000000006;341.66;297.66;297.66;295.06;277.16;273.8482719121499;281.56;276.56;271.26000000000005;277.46000000000004;352.76;298.16;271.16;273.76000000000005;302.66;291.26000000000005;301.76000000000005;336.16;292.36;281.56;331.16;337.16;274.26000000000005;242.77792619122317;268.5567601203482;273.8482719121499;295.36;6970000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;6990000.000000001;0.0;0.0;0.034166666666666665;0.06483333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9329.9150390625;5124.33984375;1395.70251464844;19785.974609375;484947.7069878374;484879.9825981161;266816.8580308804;266816.8580308804;256576.67652098738;430477.46260093397;442639.751493181;437601.09044165985;472850.300935316;533069.3708900069;473374.71432491386;437443.34373287327;441446.09905818984;472000.775826726;457808.6426020985;380306.11622500984;476469.94005330856;458513.0163278268;442639.751493181;243342.44575359824;268448.3696465944;469695.1433260035;199643.4917459293;266816.8580308804;273.0372800638843;449040.2154113507;147952.55036140158;41644.967745516435;193508.023943002;0;1;1;1;4;5;5;0;29;25;191915300049.62372;73192154954.98296;161158295724.6698;8130.217955437461;17508.34874410815;-0.0;58.6076311541002;639662.9890069852;106394.47575919706;0.0;34722.25115129279;1.6212771861971207;0.23610977457926932
