;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
885;2019-09-06 07:45:45.133;688;689;243;243;218;40;86;34;-20;43;792;249;-20;5;295;182;286;637;221;193;85;12;702;356;361;141;361;307;704;-2.0;-1.0;875.0;274.0;0.0;43;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20053.716796875;9631.5361328125;5213.29931640625;1393.9577636718802;643.0;362332;577.0;0.0;Calculated values ==>;1567748745.133;341.96000000000004;342.06000000000006;297.46000000000004;297.46000000000004;294.96000000000004;277.16;273.955091788801;281.76000000000005;276.56;271.16;277.46000000000004;352.36;298.06;271.16;273.66;302.66;291.36;301.76000000000005;336.86;292.46000000000004;281.66;330.86;337.46000000000004;274.36;242.77792619122317;268.43790593516167;273.955091788801;295.26000000000005;7020000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;7040000.000000001;0.0;0.0;0.14583333333333334;0.04566666666666667;0.0;0.0;0.0;9631.5361328125;5213.29931640625;1393.9577636718802;20053.716796875;485002.6116211596;484935.6701546622;265621.19219954975;265621.19219954975;255993.71508911112;430412.23801567365;442751.9202415012;437671.5478804793;472850.300935316;532726.2139607823;473387.15195252;437671.5478804793;441507.3586842071;471867.40166123904;457784.2476305463;292037.91790278757;476977.455499482;458490.3299223953;442592.00508711144;242087.5637286956;269704.110367413;469794.0480163998;201243.43957804548;266816.8580308804;273.6706155268434;449372.1575068842;148110.5361191768;41668.21103997797;193594.1565781848;0;1;1;1;4;5;5;0;29;25;192131563999.6581;73276740854.9964;161342764974.69913;34479.09912743827;12263.81111868485;-0.0;0.0;640018.0074697919;106642.5357412044;0.0;34722.739466819665;2.8784719180374685;0.3045062168074314
886;2019-09-06 07:46:45.124;695;693;242;242;216;40;87;34;-21;42;789;249;-22;3;295;182;286;644;222;194;87;12;710;357;362;137;362;306;711;-2.0;-1.0;209.0;320.0;0.0;41;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19873.021484375;9714.2216796875;5233.7802734375;1396.36755371094;644.0;362333;575.0;0.0;Calculated values ==>;1567748805.124;342.66;342.46000000000004;297.36;297.36;294.76000000000005;277.16;274.0616903277293;281.86;276.56;271.06;277.36;352.06000000000006;298.06;270.96000000000004;273.46000000000004;302.66;291.36;301.76000000000005;337.56000000000006;292.56;281.86;330.66;337.56000000000006;274.36;241.92719264551067;268.3187672390254;274.0616903277293;295.36;7100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;7109999.999999999;0.0;0.0;0.034833333333333334;0.05333333333333334;0.0;0.0;0.0;9714.2216796875;5233.7802734375;1396.36755371094;19873.021484375;485185.3846063765;484777.8863014124;264759.9015139736;264759.9015139736;254988.7488120719;430346.717906069;442704.60315965564;437742.05038880615;473273.90776018414;532487.6948089948;473518.15928677574;437585.1090581189;441418.9449877505;471733.8099210565;457622.4963666442;289447.65643418283;477253.99999890546;458467.77020745806;442704.60315965564;241250.99604349316;270122.7006405761;470334.5574354778;200456.4260150272;266816.8580308804;273.366291878718;449704.8304184448;148271.72658588854;41691.46026311752;193681.20251617196;0;1;1;1;4;5;5;0;29;25;192348431465.29245;73360128345.24031;161526637390.23697;8265.449249019968;14393.500342424035;-0.0;0.0;640374.1586099521;106864.64668239067;0.0;34722.739466819665;1.3863458961795392;0.1961385262532823
887;2019-09-06 07:47:45.124;702;698;240;240;215;42;88;35;-19;42;789;249;-24;2;295;183;286;649;224;192;88;12;711;358;362;135;363;304;712;-1.0;-1.0;363.0;218.0;0.0;50;100;42;1;0;0;1;0;0;0;1;0;0;0;0;19874.42578125;9691.7958984375;5509.6103515625;1394.18859863281;646.0;362334;572.0;0.0;Calculated values ==>;1567748865.124;343.36;342.96000000000004;297.16;297.16;294.66;277.36;274.1680685717883;281.96000000000004;276.66;271.26000000000005;277.36;352.06000000000006;298.06;270.76000000000005;273.36;302.66;291.46000000000004;301.76000000000005;338.06000000000006;292.36;281.96000000000004;330.36;337.76;274.36;241.49495122638035;268.0796299477929;274.1680685717883;295.56;7109999.999999999;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3040000.0;7120000.0;0.0;0.0;0.0605;0.036333333333333336;0.0;0.0;0.0;9691.7958984375;5509.6103515625;1394.18859863281;19874.42578125;486122.9997425435;485419.2098503121;263888.9301863343;263888.9301863343;254599.55430181243;430280.9020939914;442864.51706562244;438504.63750537357;473533.6025564079;532636.8050945956;473779.54858465784;437727.04723144654;441691.54992388893;471599.99961895443;457598.1694309323;289177.7666256124;477922.25705262914;458192.6064316991;442864.51706562244;239996.17471937067;270959.89632461156;470603.4154074653;201396.9723044267;266816.8580308804;273.73957434982;450036.05914565834;148433.4433990396;41714.71489772038;193770.7307713803;0;1;1;1;4;5;5;0;29;25;192565631465.29245;73441728345.24031;161709637390.23697;14345.013744657286;9781.167432743736;-0.0;0.0;640562.5791348994;107066.10224718374;0.0;34722.739466819665;1.4537701960944536;0.17513539951118157
888;2019-09-06 07:48:45.115;707;700;236;235;215;49;46;41;-21;43;791;249;-23;1;294;183;286;636;224;65;47;13;679;365;369;133;370;305;680;-2.0;-1.0;751.0;171.0;2.0;98;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20072.703125;9018.3330078125;6927.26708984375;1405.90319824219;647.0;362335;570.0;0.0;Calculated values ==>;1567748925.115;343.86;343.16;296.76000000000005;296.66;294.66;278.06;274.9066339382667;277.76000000000005;277.26000000000005;271.06;277.46000000000004;352.26;298.06;270.86;273.26000000000005;302.56;291.46000000000004;301.76000000000005;336.76000000000005;279.66;277.86;330.16;337.86;274.46000000000004;241.05796691057077;268.19934244402924;274.9066339382667;295.56;6790000.000000001;3650000.0;3690000.0;1330000.0;3700000.0;3050000.0;6800000.0;0.0;0.0;0.12516666666666668;0.0285;0.0003333333333333333;0.0003333333333333333;0.0;9018.3330078125;6927.26708984375;1405.90319824219;20072.703125;490205.3211920198;489096.03333715687;264252.4027294945;263828.6354021727;255996.74491391884;429811.8947417682;434150.75273570087;437968.82056851813;473889.5882477202;532770.7922627424;473648.9578539646;437656.05685647397;441331.01728135947;470529.11206592637;456454.510519369;396436.2036960113;479623.1249429448;437522.3759021454;434332.6524581134;239159.6471344744;271378.50176498963;470968.9690187135;203780.57081014008;264252.4027294945;274.69792251155405;450368.9019522834;148589.3377521003;41738.04549588845;193874.35587051982;0;1;1;1;4;5;5;0;29;25;192784898570.0624;73522116285.15598;161892309985.04532;29312.56259475699;7614.869348944344;-0.0;56.693416576206296;640926.3376987091;107211.04747516642;0.0;34723.21184109053;2.1314651952387242;0.21616091189614378
889;2019-09-06 07:49:45.126;704;699;243;242;211;45;45;39;-12;44;796;250;-15;1;293;179;286;619;225;75;45;13;698;358;363;131;362;306;699;-2.0;-1.0;1795.0;35.0;0.0;74;96;44;1;0;0;1;0;0;0;1;0;0;0;0;20166.91796875;9677.8671875;6341.255859375;1373.70385742188;649.0;362336;567.0;0.0;Calculated values ==>;1567748985.126;343.56000000000006;343.06000000000006;297.46000000000004;297.36;294.26000000000005;277.66;274.1680685717883;277.66;277.06;271.96000000000004;277.56;352.76;298.16;271.66;273.26000000000005;302.46000000000004;291.06;301.76000000000005;335.06;280.66;277.66;329.86;338.06000000000006;274.46000000000004;240.61611355647437;268.3187672390254;274.1680685717883;295.66;6980000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3060000.0;6990000.000000001;0.0;0.0;0.29916666666666664;0.005833333333333333;0.0;0.0;0.0;9677.8671875;6341.255859375;1373.70385742188;20166.91796875;487793.8625851656;486953.8935391461;265955.476605432;265530.51337969734;253742.22468469525;430280.9020939914;435429.60780573246;439140.46268488537;474244.15781875124;533217.7975610744;473636.56074520265;438677.07709952706;441118.68104791886;471481.1489739306;457046.02887352445;378808.85969100933;474730.662850217;440545.07506360364;435429.60780573246;237904.88540968279;272215.72791638016;471235.6892988843;202438.88388879475;264252.4027294945;274.14571891744026;450704.2936048052;148745.1679838208;41761.213134609214;193984.9471663;0;1;1;1;4;5;5;0;29;25;193004538829.76224;73601330805.04771;162075643589.79477;70813.22232316376;1567.9813648921888;-0.0;0.0;641760.8722085004;107287.58526036571;0.0;34723.68437284296;4.161554880430291;0.35149704217132643
890;2019-09-06 07:50:45.086;702;701;252;252;219;40;47;35;-23;44;801;250;-23;1;292;178;286;631;223;91;47;14;696;356;361;132;361;303;698;-1.0;-1.0;668.0;130.0;0.0;66;83;42;1;0;0;1;0;0;0;1;0;0;0;0;20392.119140625;9434.6015625;5972.40576171875;1271.13781738281;650.0;362337;565.0;0.0;Calculated values ==>;1567749045.086;343.36;343.26;298.36;298.36;295.06;277.16;273.955091788801;277.86;276.66;270.86;277.56;353.26;298.16;270.86;273.26000000000005;302.36;290.96000000000004;301.76000000000005;336.26000000000005;282.26000000000005;277.86;329.66;338.16;274.56;240.83765695389522;267.9596281332873;273.955091788801;295.46000000000004;6959999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6980000.0;0.0;0.0;0.11133333333333333;0.021666666666666667;0.0;0.0;0.0;9434.6015625;5972.40576171875;1271.13781738281;20392.119140625;487711.24567533634;487353.800918944;270050.3177213894;270050.3177213894;256622.32858444806;430412.23801567365;436256.0551253566;438109.25301780854;474115.52784487547;533960.5311578024;474027.77359814296;438109.25301780854;441753.0823843035;471488.91633454995;457234.1725856539;381666.57315126894;476745.63072629017;443546.9278479287;436256.0551253566;237068.3971897606;272634.34865687083;471199.8837895049;201497.27920395552;264252.4027294945;273.76984568824963;451042.0602529476;148904.3323764568;41783.238788348404;194087.49260397645;0;1;1;1;4;5;5;0;29;25;193221594029.90033;73680178205.09787;162258221789.91092;26342.799751275634;5843.556432686903;-0.0;0.0;642569.965970624;107349.30690017482;0.0;34723.68437284296;1.9298522653863752;0.19082237946697955
891;2019-09-06 07:51:45.107;703;701;252;252;224;39;49;35;-24;45;803;250;-24;0;292;180;286;637;223;99;49;16;695;356;361;134;361;304;696;-2.0;-1.0;120.0;214.0;0.0;64;82;41;1;0;0;1;0;0;0;1;0;0;0;0;20355.916015625;9409.498046875;5924.33056640625;1259.76696777344;652.0;362338;562.0;0.0;Calculated values ==>;1567749105.107;343.46000000000004;343.26;298.36;298.36;295.56;277.06;273.955091788801;278.06;276.66;270.76000000000005;277.66;353.46000000000004;298.16;270.76000000000005;273.16;302.36;291.16;301.76000000000005;336.86;283.06;278.06;329.36;338.36;274.76000000000005;241.2770596917726;268.0796299477929;273.955091788801;295.46000000000004;6950000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6959999.999999999;0.0;0.0;0.02;0.035666666666666666;0.0;0.0;0.0;9409.498046875;5924.33056640625;1259.76696777344;20355.916015625;487962.6417559586;487564.7619529677;270217.7886814101;270217.7886814101;258559.1797313143;430412.23801567365;436603.72145541804;437727.04723144654;473954.89273139124;534094.9504249293;473897.5756546557;437727.04723144654;441393.15733161947;471488.91633454995;457509.50399660534;382919.8834271967;477917.67506924504;444803.72290194937;436603.72145541804;235813.6939595721;273471.60554148915;471128.47311997804;200161.31930046904;264252.4027294945;273.24581594664414;451381.7460618501;149061.42150220982;41804.33704341529;194186.66677243446;0;1;1;1;4;5;5;0;29;25;193438269840.4305;73760006135.2932;162440385525.35666;4751.314558619551;9664.495152895819;-0.0;0.0;642829.1742816741;107478.58589552146;0.0;34723.68437284296;0.8687574456722476;0.1261428571095739
892;2019-09-06 07:52:45.107;703;702;249;249;222;40;51;35;-24;45;800;249;-25;0;292;181;285;643;222;105;51;17;694;357;362;140;362;303;695;-2.0;-1.0;124.0;186.0;0.0;62;99;39;1;0;0;1;0;0;0;1;0;0;1;0;20282.255859375;9211.8681640625;5906.6240234375;1366.71203613281;654.0;362339;559.0;0.0;Calculated values ==>;1567749165.107;343.46000000000004;343.36;298.06;298.06;295.36;277.16;274.0616903277293;278.26000000000005;276.66;270.76000000000005;277.66;353.16;298.06;270.66;273.16;302.36;291.26000000000005;301.66;337.46000000000004;283.66;278.26000000000005;329.06;338.56000000000006;274.86;242.56692532238324;267.9596281332873;274.0616903277293;295.36;6940000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6950000.0;0.0;0.0;0.020666666666666667;0.031000000000000003;0.0;0.0;0.0;9211.8681640625;5906.6240234375;1366.71203613281;20282.255859375;488067.58663026174;487816.4359885938;268901.9240537547;268901.9240537547;257863.1087407711;430346.717906069;436716.91860004765;437953.82195464283;473177.20506292465;533856.4728902216;473909.932402652;437798.07955487026;441604.3489713403;471354.6902123695;457484.8681455614;382714.0730031497;478962.84808151104;445538.0915760685;436716.91860004765;234559.02529450474;274308.8830629234;470422.9394058528;200581.92352797883;264252.4027294945;273.4156297274292;451720.39749414177;149216.59955396762;41826.22436844784;194285.25806068315;0;1;1;1;4;5;5;0;29;25;193655169840.4305;73842206135.2932;162622485525.35666;4905.6859008177225;8365.071492214094;-0.0;0.0;642909.6492855027;107628.83228423071;0.0;34723.68437284296;0.8050101905323784;0.11351937941445124
893;2019-09-06 07:53:45.138;703;702;246;245;220;40;53;35;-24;44;791;249;-25;0;292;182;285;645;222;110;53;18;696;357;361;146;361;303;698;-2.0;-1.0;2089.0;139.0;0.0;62;99;39;1;0;0;1;0;0;0;1;0;0;0;0;20001.6953125;9269.2509765625;5752.07568359375;1339.94995117188;658.0;362340;556.0;0.0;Calculated values ==>;1567749225.138;343.46000000000004;343.36;297.76000000000005;297.66;295.16;277.16;274.0616903277293;278.46000000000004;276.66;270.76000000000005;277.56;352.26;298.06;270.66;273.16;302.36;291.36;301.66;337.66;284.16;278.46000000000004;328.76000000000005;338.96000000000004;274.96000000000004;243.81672145450628;267.9596281332873;274.0616903277293;295.36;6959999.999999999;3570000.0000000005;3610000.0;1460000.0;3610000.0;3030000.0;6980000.0;0.0;0.0;0.3481666666666667;0.023166666666666665;0.0;0.0;0.0;9269.2509765625;5752.07568359375;1339.94995117188;20001.6953125;487857.6114634968;487500.60704068444;267325.9759656311;266887.8059156057;256985.74211350284;430346.717906069;437293.7973737539;437953.82195464283;472292.90834925044;532919.5893767184;473909.932402652;437798.07955487026;441604.3489713403;471488.91633454995;457622.4963666442;380034.97257864143;478924.5463260974;446503.202962536;437293.7973737539;233304.39079467155;275983.5004908252;469710.96323701047;202073.4010682716;264252.4027294945;273.99901547068407;452056.2705314649;149370.68845136522;41848.791538654266;194382.46408859067;0;1;1;1;4;5;5;0;29;25;193872181905.06506;73928050465.14864;162804379455.05035;82125.69987193825;6200.27019024245;-0.0;0.0;643635.2855508536;107750.27284326781;0.0;34723.68437284296;5.398476669053199;0.4748485209648194
894;2019-09-06 07:54:45.108;704;702;244;243;218;40;56;35;-25;44;777;249;-26;2;292;183;285;647;222;114;56;19;695;357;362;151;362;302;697;-2.0;-1.0;1317.0;114.0;0.0;64;99;35;1;0;0;1;0;0;0;1;0;0;0;0;19602.658203125;8967.646484375;5828.6865234375;1326.63366699219;662.0;362341;553.0;0.0;Calculated values ==>;1567749285.108;343.56000000000006;343.36;297.56;297.46000000000004;294.96000000000004;277.16;274.0616903277293;278.76000000000005;276.66;270.66;277.56;350.86;298.06;270.56;273.36;302.36;291.46000000000004;301.66;337.86;284.56;278.76000000000005;328.46000000000004;339.36;275.06;244.82967444194236;267.8393353686513;274.0616903277293;295.36;6950000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3020000.0;6970000.0;0.0;0.0;0.2195;0.019;0.0;0.0;0.0;8967.646484375;5828.6865234375;1326.63366699219;19602.658203125;488108.730674942;487605.96940464363;266523.72566138743;266092.22522910003;256306.09797328693;430346.717906069;437578.2834772544;438024.4983934438;471631.7930084223;531536.0717182884;474040.11022503756;437869.15320432716;442110.7359169888;471354.6902123695;457759.9777785417;381432.22192204546;479348.46875493776;446921.6022498368;437578.2834772544;232049.79005350024;277658.20189090865;469129.3322971822;202035.12546514202;264252.4027294945;273.9841133331564;452386.1417927795;149522.58660987276;41871.00195805115;194478.92218718608;0;1;1;1;4;5;5;0;29;25;194088973455.1685;74017105915.19112;162985788705.1369;51799.66735776225;5074.789929808763;-0.0;0.0;644750.7722559365;107844.1846982292;0.0;34723.68437284296;3.527542941365038;0.31664026558535535
895;2019-09-06 07:55:45.098;705;702;244;243;216;40;58;34;-24;43;756;249;-25;9;292;182;285;649;224;120;58;18;694;357;362;143;362;304;695;-2.0;0.0;472.0;375.0;0.0;59;1;36;1;0;0;1;0;0;0;1;0;1;1;0;20211.134765625;9030.2958984375;5631.5390625;2343.60229492188;666.0;362342;550.0;0.0;Calculated values ==>;1567749345.098;343.66;343.36;297.56;297.46000000000004;294.76000000000005;277.16;274.0616903277293;278.96000000000004;276.56;270.76000000000005;277.46000000000004;348.76;298.06;270.66;274.06;302.36;291.36;301.66;338.06000000000006;285.16;278.96000000000004;328.16;339.76;274.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;295.56;6940000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6950000.0;0.0;0.0;0.07866666666666666;0.0625;0.0;0.0;0.0;9030.2958984375;5631.5390625;2343.60229492188;20211.134765625;488359.3305805781;487816.4359885938;266665.1256465604;266230.7845383224;255676.19456404378;430346.717906069;437919.87830209354;437727.04723144654;472588.3698738022;529193.1324091097;473779.54858465784;437570.5891863215;442728.0766999201;471354.6902123695;457622.4963666442;382714.0730031497;479885.44713807595;447832.684704516;437919.87830209354;230795.22267914342;279332.9882161641;470117.3168609056;201140.45118687814;264252.4027294945;273.63474040426854;452717.8681039705;149672.5444659445;41901.582160188686;194574.40815010408;0;1;1;1;4;5;5;0;29;26;194306137255.203;74105291215.20514;163167558405.1658;18611.47888883938;16811.054104626717;-0.0;0.0;645337.4340148261;108026.53633487289;0.0;34723.68437284296;2.0830121837214706;0.2645965462821916
896;2019-09-06 07:56:45.119;706;703;245;245;217;41;61;35;-24;42;710;252;-24;16;292;182;285;650;228;123;61;18;694;358;363;137;363;304;696;-2.0;-1.0;1337.0;97.0;0.0;66;1;38;1;0;0;1;0;0;0;1;0;1;1;0;20627.181640625;9182.220703125;5944.72607421875;2387.068359375;671.0;362343;547.0;0.0;Calculated values ==>;1567749405.119;343.76;343.46000000000004;297.66;297.66;294.86;277.26000000000005;274.1680685717883;279.26000000000005;276.66;270.76000000000005;277.36;344.16;298.36;270.76000000000005;274.76000000000005;302.36;291.36;301.66;338.16;285.46000000000004;279.26000000000005;327.86;340.26;274.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;295.96000000000004;6940000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6959999.999999999;0.0;0.0;0.22283333333333333;0.016166666666666666;0.0;0.0;0.0;9182.220703125;5944.72607421875;2387.068359375;20627.181640625;488505.02940186096;487857.6114634968;267031.1653122701;267031.1653122701;255990.7232591837;430280.9020939914;438203.4745120459;437727.04723144654;473273.90776018414;524375.4596396539;474133.4486625858;437727.04723144654;443752.90924145415;471220.24241306225;457460.35787645925;382714.0730031497;479924.30014337343;448096.9507720548;438203.4745120459;229540.68826423294;281426.5920051367;470923.7305949869;202337.44997182817;264252.4027294945;274.106298959407;453058.3065185928;149824.3685572327;41941.018213370415;194670.91079020285;0;1;1;1;4;5;5;0;29;26;194523713379.87112;74189320615.07697;163350022244.88748;52452.64858935163;4342.144870074399;-0.0;0.0;645929.8423466125;108202.87468955676;0.0;34723.68437284296;3.2428197084490207;0.29432986654070553
897;2019-09-06 07:57:45.100;707;703;248;248;219;41;64;35;-20;41;702;256;-24;19;292;182;285;652;225;126;63;18;698;357;362;134;362;304;700;-3.0;-2.0;2007.0;74.0;0.0;65;1;39;1;0;0;1;0;0;0;1;0;1;0;0;20913.66796875;9321.09765625;6013.19287109375;2396.80419921875;675.0;362344;543.0;0.0;Calculated values ==>;1567749465.1;343.86;343.46000000000004;297.96000000000004;297.96000000000004;295.06;277.26000000000005;274.0616903277293;279.56;276.66;271.16;277.26000000000005;343.36;298.76000000000005;270.76000000000005;275.06;302.36;291.36;301.66;338.36;285.76000000000005;279.46000000000004;327.46000000000004;340.66;274.96000000000004;241.2770596917726;268.0796299477929;274.0616903277293;295.66;6980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;7000000.0;0.0;0.0;0.3345;0.012333333333333333;0.0;0.0;0.0;9321.09765625;6013.19287109375;2396.80419921875;20913.66796875;488232.86203974375;487436.6334220287;268064.6333806969;268064.6333806969;256531.22094565953;430346.717906069;438934.9886892516;438349.7364941574;473565.85517348704;523535.307087865;474604.47746397473;437727.04723144654;444188.7006036905;471354.6902123695;457622.4963666442;292418.43437574763;479773.6335713032;448735.2353024732;438766.78764047986;227868.02628245065;283101.5729112263;471323.8536851003;202154.75773714716;264252.4027294945;274.03067845829617;453404.370643343;149978.5140485557;41980.871193881736;194770.52855903897;0;1;1;1;4;5;5;0;29;26;194741144504.67752;74270594870.00461;163532364484.72513;79007.22039421993;3319.7521833580886;-0.0;0.0;647024.9943458462;108266.70361271687;0.0;34723.68437284296;4.643084583731092;0.400383796456509
898;2019-09-06 07:58:45.100;709;704;250;250;221;40;66;35;-12;41;714;257;-16;21;292;182;285;654;226;132;66;18;699;357;362;134;362;304;701;-2.0;-1.0;277.0;289.0;0.0;61;1;38;1;0;0;1;0;0;0;1;0;1;0;0;21026.015625;9234.1162109375;5822.05615234375;2401.45825195312;680.0;362345;539.0;0.0;Calculated values ==>;1567749525.1;344.06000000000006;343.56000000000006;298.16;298.16;295.26000000000005;277.16;274.0616903277293;279.76000000000005;276.66;271.96000000000004;277.26000000000005;344.56000000000006;298.86;271.56;275.26000000000005;302.36;291.36;301.66;338.56000000000006;286.36;279.76000000000005;327.06;341.16;274.96000000000004;241.2770596917726;268.0796299477929;274.0616903277293;295.76000000000005;6990000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;7009999.999999999;0.0;0.0;0.04616666666666667;0.04816666666666667;0.0;0.0;0.0;9234.1162109375;5822.05615234375;2401.45825195312;21026.015625;488420.61335653684;487478.2257420502;268887.6595895176;268887.6595895176;257210.81321033422;430346.717906069;439270.2411883451;439580.6144452378;473565.85517348704;524795.2678431849;474722.08675041015;438967.53409683413;444478.12225269125;471354.6902123695;457622.4963666442;291998.6480690228;479966.8468429749;449629.6300611973;439270.2411883451;226195.42121513622;285195.4229665811;471323.8536851003;201089.7153777983;264252.4027294945;273.6148683957915;453753.8680066243;150133.14083078224;42020.85671430817;194869.15563423428;0;1;1;1;4;5;5;0;29;26;194958344504.67752;74350994870.00461;163714764484.72513;11010.329840280123;13016.277661801712;-0.0;0.0;647775.1405978004;108402.83719475986;0.0;34723.68437284296;1.3762811249491702;0.18463959461890453
899;2019-09-06 07:59:45.111;711;705;250;250;222;41;68;35;-11;41;731;257;-12;25;292;183;285;657;226;134;68;18;702;357;362;134;362;304;704;-3.0;-1.0;709.0;251.0;0.0;66;0;39;1;0;0;1;0;0;0;1;0;1;0;0;21321.35546875;9338.64453125;6092.57275390625;2373.27587890625;683.0;362346;535.0;0.0;Calculated values ==>;1567749585.111;344.26;343.66;298.16;298.16;295.36;277.26000000000005;274.0616903277293;279.96000000000004;276.66;272.06;277.26000000000005;346.26;298.86;271.96000000000004;275.66;302.36;291.46000000000004;301.66;338.86;286.56;279.96000000000004;326.66;341.46000000000004;274.96000000000004;241.2770596917726;268.0796299477929;274.0616903277293;295.76000000000005;7020000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;7040000.000000001;0.0;0.0;0.11816666666666667;0.04183333333333333;0.0;0.0;0.0;9338.64453125;6092.57275390625;2373.27587890625;21321.35546875;488399.9984083459;487309.2336905499;268657.6863256753;268657.6863256753;257435.69430701624;430346.717906069;439603.98589291424;439733.1669821983;473565.85517348704;526577.5264948038;474722.08675041015;439580.6144452378;445054.37130637356;471354.6902123695;457759.9777785417;290878.38850697497;480085.9792478638;449926.01064825204;439603.98589291424;224522.8720964353;286451.7998164319;471323.8536851003;201648.2929497375;264252.4027294945;273.8332987763612;454106.8274640313;150287.9422124217;42060.65346023508;194968.46241161713;0;1;1;1;4;5;5;0;29;26;195175584325.2437;74431409610.21419;163897197925.2006;28133.695948169123;11281.42762409601;-0.0;0.0;648101.4006169272;108605.35519416434;0.0;34723.68437284296;2.2137739731801314;0.24334351016723152
900;2019-09-06 08:00:45.111;714;707;249;248;221;41;70;35;-11;41;746;258;-12;27;291;183;285;659;226;138;70;18;705;357;362;134;362;303;707;-2.0;-1.0;1647.0;27.0;0.0;63;0;38;1;0;0;1;0;0;0;1;0;1;0;0;21128.068359375;9323.1181640625;5995.26318359375;2375.20751953125;687.0;362347;530.0;0.0;Calculated values ==>;1567749645.111;344.56000000000006;343.86;298.06;297.96000000000004;295.26000000000005;277.26000000000005;274.0616903277293;280.16;276.66;272.06;277.26000000000005;347.76;298.96000000000004;271.96000000000004;275.86;302.26000000000005;291.46000000000004;301.66;339.06000000000006;286.96000000000004;280.16;326.16;341.86;274.96000000000004;241.2770596917726;267.9596281332873;274.0616903277293;295.76000000000005;7050000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;7070000.0;0.0;0.0;0.27449999999999997;0.0045000000000000005;0.0;0.0;0.0;9323.1181640625;5995.26318359375;2375.20751953125;21128.068359375;488526.56812009116;487287.9818985278;267991.2514998113;267554.0059469474;256935.5263938501;430346.717906069;439936.2520002742;439951.1449090409;473565.85517348704;528224.7719617437;474968.3692281236;439799.2375881988;445537.8252269786;471228.14538714575;457759.9777785417;289911.2765767094;480052.2062771642;450516.22043594427;439936.2520002742;222432.26289678228;288127.0477506168;471323.8536851003;202198.32160789313;264252.4027294945;274.0476261178054;454460.572662599;150443.4569015493;42100.22415522206;195069.19437776296;0;1;1;1;4;5;5;0;29;26;195392784325.2437;74511809610.21419;164079297925.2006;65263.14999616505;1211.064894347432;-0.0;0.0;648879.7076664633;108709.4592984847;0.0;34723.68437284296;3.7569661751205223;0.31747500601046236
901;2019-09-06 08:01:45.122;719;710;247;247;220;41;73;35;-3;41;757;258;-6;30;291;183;284;662;230;141;73;19;707;358;362;134;362;303;709;-3.0;-1.0;77.0;177.0;0.0;66;0;36;1;0;0;1;0;0;0;1;0;1;0;0;21133.732421875;9246.5888671875;6116.162109375;2367.74633789062;689.0;362348;525.0;0.0;Calculated values ==>;1567749705.122;345.06000000000006;344.16;297.86;297.86;295.16;277.26000000000005;274.1680685717883;280.46000000000004;276.66;272.86;277.26000000000005;348.86;298.96000000000004;272.56;276.16;302.26000000000005;291.46000000000004;301.56;339.36;287.26000000000005;280.46000000000004;325.66;342.06000000000006;275.06;241.2770596917726;267.9596281332873;274.1680685717883;296.16;7070000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;7090000.000000001;0.0;0.0;0.012833333333333334;0.029500000000000002;0.0;0.0;0.0;9246.5888671875;6116.162109375;2367.74633789062;21133.732421875;489050.58604380663;487520.2987984972;266982.1397951764;266982.1397951764;256487.07469907784;430280.9020939914;440431.9404890446;441156.6256199011;473565.85517348704;529374.0820662462;474968.3692281236;440706.57273408404;445965.0840659671;471228.14538714575;457598.1694309323;288397.54905406985;480287.0996275616;450956.69263597444;440431.9404890446;220341.7376933702;288964.7057630673;471421.5176682964;201002.14046948258;264252.4027294945;273.5849603646367;454812.8189019347;150598.23283031725;42139.75601682605;195170.1414252995;0;1;1;1;4;5;5;0;29;26;195610024144.9468;74592224350.10428;164261131254.9521;3081.982559430371;7977.371627365009;-0.0;0.0;649449.3548531561;108786.04364061676;0.0;34723.68437284296;0.6237475458615749;0.09527617464612002
902;2019-09-06 08:02:45.142;723;713;248;247;218;41;75;36;2;41;765;260;0;35;291;183;284;665;231;144;75;19;707;357;362;134;362;302;709;0.0;-1.0;699.0;199.0;0.0;65;0;32;1;0;0;1;0;0;0;1;0;1;0;0;20784.638671875;8926.93359375;6072.61767578125;2356.732421875;693.0;362349;519.0;0.0;Calculated values ==>;1567749765.142;345.46000000000004;344.46000000000004;297.96000000000004;297.86;294.96000000000004;277.26000000000005;274.0616903277293;280.66;276.76000000000005;273.36;277.26000000000005;349.66;299.16;273.16;276.66;302.26000000000005;291.46000000000004;301.56;339.66;287.56;280.66;325.06;342.46000000000004;275.06;241.2770596917726;267.8393353686513;274.0616903277293;296.26000000000005;7070000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;7090000.000000001;0.0;0.0;0.1165;0.033166666666666664;0.0;0.0;0.0;8926.93359375;6072.61767578125;2356.732421875;20784.638671875;489634.3874859022;487962.4350411369;267412.55909894954;266982.1397951764;255776.10500469396;430346.717906069;440760.6321181403;442110.7359169888;473565.85517348704;530285.1503133504;475331.10902401607;441814.68150891823;446865.2917148446;471228.14538714575;457759.9777785417;288397.54905406985;480748.62592738733;451395.3355053036;440760.6321181403;217833.21561994078;290640.09048841946;471421.5176682964;201759.2900897799;264252.4027294945;273.876611563843;455162.255100858;150749.72933278375;42179.139796697025;195271.74844786513;0;1;1;1;4;5;5;0;29;26;195827296544.87778;74672651150.07872;164442691754.89438;28000.94343886984;8943.797214687462;-0.0;0.0;649708.4655778541;108927.10038416916;0.0;34723.68437284296;2.1286089413167426;0.22905040460822157
903;2019-09-06 08:03:45.113;727;715;248;247;219;40;77;35;3;41;770;261;2;41;291;182;284;666;230;148;77;19;703;357;362;134;362;301;705;-3.0;-2.0;1772.0;103.0;0.0;64;0;29;1;0;0;1;0;0;0;1;0;1;0;0;20392.1796875;8640.8623046875;6052.52783203125;2352.04565429688;697.0;362350;513.0;0.0;Calculated values ==>;1567749825.113;345.86;344.66;297.96000000000004;297.86;295.06;277.16;274.0616903277293;280.86;276.66;273.46000000000004;277.26000000000005;350.16;299.26000000000005;273.36;277.26000000000005;302.26000000000005;291.36;301.56;339.76;287.96000000000004;280.86;324.46000000000004;342.86;275.06;241.2770596917726;267.7187500070086;274.0616903277293;296.16;7030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;7050000.0;0.0;0.0;0.29533333333333334;0.017166666666666667;0.0;0.0;0.0;8640.8623046875;6052.52783203125;2352.04565429688;20392.1796875;490624.7092738376;488672.9567671636;267697.3784986581;267261.28755127435;256306.82945411347;430346.717906069;441087.94060429255;442466.16301167716;473565.85517348704;530882.0883741961;475575.92737808253;442319.071281641;447894.6635423884;471228.14538714575;457622.4963666442;289505.63064271136;481352.3585274865;451977.4124727858;441087.94060429255;215324.80838970217;292315.56762988004;471421.5176682964;202116.68731527013;264252.4027294945;274.0158640038595;455505.22940252797;150896.05687265244;42218.36064805807;195372.7424896314;0;1;1;1;4;5;5;0;29;26;196044391564.71896;74753012290.01993;164623504319.76212;70983.21182233888;4623.066254393618;-0.0;0.0;650532.9348515802;109040.10293535098;0.0;34723.68437284296;4.435573194120583;0.39940960960833793
904;2019-09-06 08:04:45.153;730;717;249;248;220;41;79;35;3;41;774;262;2;45;291;182;284;666;230;150;78;20;705;357;362;135;362;303;707;-2.0;-1.0;0.0;158.0;0.0;63;0;29;1;0;0;1;0;0;0;1;0;1;0;0;20397.16015625;8710.794921875;5959.552734375;2367.92529296875;700.0;362351;506.0;0.0;Calculated values ==>;1567749885.153;346.16;344.86;298.06;297.96000000000004;295.16;277.26000000000005;274.0616903277293;281.06;276.66;273.46000000000004;277.26000000000005;350.56000000000006;299.36;273.36;277.66;302.26000000000005;291.36;301.56;339.76;288.16;280.96000000000004;323.76000000000005;343.16;275.16;241.49495122638035;267.9596281332873;274.0616903277293;296.16;7050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;7070000.0;0.0;0.0;0.0;0.026333333333333334;0.0;0.0;0.0;8710.794921875;5959.552734375;2367.92529296875;20397.16015625;490855.1179411521;488757.99558100814;267991.2514998113;267554.0059469474;256576.01303909207;430346.717906069;441413.8914409164;442049.80010727816;473436.17305719486;531148.0953184956;475437.27079258615;441901.5654153896;448075.1158509465;471228.14538714575;457622.4963666442;288931.9939294226;481127.4724621036;452267.28390789893;441251.0841643921;212398.47392691602;293572.2367247113;471386.32401312795;200184.63387815503;264252.4027294945;273.2593086342262;455845.3671764707;151040.75041478546;42257.71996147739;195472.90989513317;0;1;1;1;4;5;5;0;29;26;196261736365.44394;74833766090.28929;164804825120.36694;0.0;7141.64450688762;-0.0;0.0;651124.8559699176;109138.20755152646;0.0;34723.68437284296;0.41915307544213765;0.07511877334521448
905;2019-09-06 08:05:45.124;732;719;251;250;221;41;81;35;-2;41;776;262;-1;48;291;182;284;667;231;153;81;20;707;357;362;136;362;304;708;-2.0;-1.0;0.0;273.0;0.0;64;0;31;1;0;0;1;0;0;0;1;0;1;0;0;20591.63671875;8832.630859375;6056.19384765625;2364.12622070312;704.0;362352;500.0;0.0;Calculated values ==>;1567749945.124;346.36;345.06000000000006;298.26000000000005;298.16;295.26000000000005;277.26000000000005;274.0616903277293;281.26000000000005;276.66;272.96000000000004;277.26000000000005;350.76;299.36;273.06;277.96000000000004;302.26000000000005;291.36;301.56;339.86;288.46000000000004;281.26000000000005;323.16;343.56000000000006;275.16;241.71165711629368;268.0796299477929;274.0616903277293;296.26000000000005;7070000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;7080000.0;0.0;0.0;0.0;0.0455;0.0;0.0;0.0;8832.630859375;6056.19384765625;2364.12622070312;20591.63671875;490941.3597822381;488947.08103207895;268802.90006992634;268358.7297910721;256890.33199066218;430346.717906069;441738.5093897329;441093.7378204844;473306.2826088756;531281.3534008304;475309.2583797754;441243.57701197703;448305.2499804515;471228.14538714575;457622.4963666442;288397.54905406985;481168.0760659508;452700.66189737874;441738.5093897329;209890.3038832737;295247.87795992935;471253.26030847814;200181.4606218245;264252.4027294945;273.2580585129646;456186.7753897474;151186.87496850183;42297.134664410565;195572.99271981983;0;1;1;1;4;5;5;0;29;26;196478831385.28513;74915026795.22984;164986837105.2338;0.0;12333.766885742742;-0.0;0.0;651124.8559699176;109300.42420371716;0.0;34723.68437284296;0.7148786858204083;0.12840206059071735
906;2019-09-06 08:06:45.104;734;720;252;252;223;41;82;36;-5;41;778;263;-5;46;291;183;284;669;232;154;82;20;706;358;363;133;363;305;708;-2.0;-1.0;1007.0;141.0;0.0;68;0;34;1;0;0;1;0;0;0;1;0;1;0;0;21045.20703125;9052.0400390625;6139.603515625;2390.15307617188;708.0;362353;493.0;0.0;Calculated values ==>;1567750005.104;346.56000000000006;345.16;298.36;298.36;295.46000000000004;277.26000000000005;274.1680685717883;281.36;276.76000000000005;272.66;277.26000000000005;350.96000000000004;299.46000000000004;272.66;277.76000000000005;302.26000000000005;291.46000000000004;301.56;340.06000000000006;288.56;281.36;322.46000000000004;343.96000000000004;275.16;241.05796691057077;268.19934244402924;274.1680685717883;296.36;7059999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;7080000.0;0.0;0.0;0.16783333333333333;0.0235;0.0;0.0;0.0;9052.0400390625;6139.603515625;2390.15307617188;21045.20703125;491331.7421281095;489093.358386888;269251.4999831776;269251.4999831776;257613.87949361588;430280.9020939914;441689.4268647018;440427.53025024605;473695.32993624324;531414.780835583;475298.4904652146;440427.53025024605;447838.18717396184;471093.48353203497;457598.1694309323;288660.282017884;481474.04168935167;452670.27477815334;441689.4268647018;206964.23671620517;296923.61432157;471651.78204872925;202245.42965320946;264252.4027294945;274.07051491868253;456533.6334298751;151335.86421306146;42336.74045223241;195674.59048733124;0;1;1;1;4;5;5;0;29;26;196696258885.35428;74995699895.2555;165169476205.29187;39974.89588353597;6331.049281294715;-0.0;0.0;651457.8690610089;109455.91249178034;0.0;34723.68437284296;2.6337436461729395;0.258016660379315
907;2019-09-06 08:07:45.105;735;721;254;253;224;41;84;35;-7;41;781;264;-7;44;291;183;284;671;234;157;84;19;710;357;362;133;362;305;711;-1.0;-1.0;487.0;198.0;0.0;68;0;36;1;0;0;1;0;0;0;1;0;1;0;0;21429.591796875;9309.16796875;6251.5009765625;2387.814453125;712.0;362354;486.0;0.0;Calculated values ==>;1567750065.105;346.66;345.26;298.56;298.46000000000004;295.56;277.26000000000005;274.0616903277293;281.56;276.66;272.46000000000004;277.26000000000005;351.26;299.56;272.46000000000004;277.56;302.26000000000005;291.46000000000004;301.56;340.26;288.86;281.56;321.76000000000005;344.36;275.06;241.05796691057077;268.19934244402924;274.0616903277293;296.56;7100000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;7109999.999999999;0.0;0.0;0.08116666666666666;0.033;0.0;0.0;0.0;9309.16796875;6251.5009765625;2387.814453125;21429.591796875;491071.5643971735;488929.4548387757;269924.3150189642;269471.54107316554;257838.31751144677;430346.717906069;442222.9895933941;440124.2130485236;473695.32993624324;531727.8354950516;475415.8731472404;440124.2130485236;447557.86663498206;471228.14538714575;457759.9777785417;287656.7359767629;481443.82494615274;453275.884990111;442222.9895933941;204038.30555042345;298599.4468028795;471554.28894245124;201615.6126787609;264252.4027294945;273.82054057755056;456887.59598562616;151488.87682977619;42376.557511868385;195777.8514122948;0;1;1;1;4;5;5;0;29;26;196913762510.09155;75075501225.15909;165352479255.0708;19358.94806334574;8907.97631670178;-0.0;0.0;651952.3260007807;109582.90648814157;0.0;34723.68437284296;1.5748920815509286;0.1821753811584188
908;2019-09-06 08:08:45.115;737;723;253;253;224;40;86;35;-6;41;784;265;-6;40;291;183;284;673;235;161;86;18;711;357;362;131;362;305;713;84.0;-1.0;898.0;8.0;0.0;66;0;37;1;0;0;1;0;0;0;1;0;1;0;0;21623.576171875;9352.248046875;6172.8125;2404.60375976562;714.0;362355;478.0;0.0;Calculated values ==>;1567750125.115;346.86;345.46000000000004;298.46000000000004;298.46000000000004;295.56;277.16;274.0616903277293;281.76000000000005;276.66;272.56;277.26000000000005;351.56000000000006;299.66;272.56;277.16;302.26000000000005;291.46000000000004;301.56;340.46000000000004;289.26000000000005;281.76000000000005;320.96000000000004;344.56000000000006;274.96000000000004;240.61611355647437;268.19934244402924;274.0616903277293;296.66;7109999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;7130000.0;0.014;0.0;0.14966666666666667;0.0013333333333333333;0.0;0.014;0.0;9352.248046875;6172.8125;2404.60375976562;21623.576171875;491260.0148697967;489015.87362747523;269318.93306365126;269318.93306365126;257745.7912369419;430346.717906069;442544.37911539245;440276.00903072825;473953.66127806285;532040.812112784;475533.19836034457;440276.00903072825;446994.97740117426;471228.14538714575;457759.9777785417;287423.79426281294;481526.2494105869;453848.19279329677;442544.37911539245;200694.54348549087;299437.39939995663;471721.96164693194;202216.44898580876;202216.44898580876;274.0546768058535;457246.43218137533;151644.41454851502;42416.5009864392;195881.4046139073;0;1;1;1;4;5;5;0;29;26;197130998710.05704;75154714425.1465;165535509755.04172;35629.58082005628;359.34068354816424;-0.0;3364.5910218141717;652410.6401143597;109660.14700107166;0.0;34751.72730439671;2.194882840658831;0.1731066845170566
909;2019-09-06 08:09:45.116;739;725;252;252;224;41;87;35;-21;41;788;265;-20;40;291;184;284;675;234;162;87;17;715;357;362;137;362;305;717;-2.0;-1.0;330.0;183.0;0.0;68;0;37;1;0;0;1;0;0;0;1;0;1;0;0;21528.302734375;9381.5283203125;6218.65234375;2367.86206054688;717.0;362356;470.0;0.0;Calculated values ==>;1567750185.116;347.06000000000006;345.66;298.36;298.36;295.56;277.26000000000005;274.0616903277293;281.86;276.66;271.06;277.26000000000005;351.96000000000004;299.66;271.16;277.16;302.26000000000005;291.56;301.56;340.66;289.36;281.86;320.16;344.86;274.86;241.92719264551067;268.19934244402924;274.0616903277293;296.56;7150000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;7170000.0;0.0;0.0;0.055;0.030500000000000003;0.0;0.0;0.0;9381.5283203125;6218.65234375;2367.86206054688;21528.302734375;491145.722331501;488896.2454764779;268581.32072216476;268581.32072216476;257563.11159799786;430346.717906069;442704.60315965564;437968.82056851813;473176.1828425327;532457.9943734562;475533.19836034457;438124.7295301388;446994.97740117426;471228.14538714575;457897.313261683;286550.78206199605;481385.6143503043;453990.82321361953;442704.60315965564;197350.94305643384;300694.37409284414;470825.5820460267;201395.96450943325;202216.44898580876;273.7347221798376;457606.0371651429;151800.5319532997;42456.27219773624;195984.6685418506;0;1;1;1;4;5;5;0;29;26;197348202329.79468;75235115765.04938;165718512804.82065;13011.507083249668;8217.603334866102;-0.0;0.0;652815.9892687709;109731.62272571433;0.0;34779.76603018226;1.1814926502283953;0.14475403447326238
910;2019-09-06 08:10:45.126;742;727;252;251;223;40;89;35;-23;41;788;265;-24;37;291;184;283;677;234;166;89;15;715;357;362;139;362;304;717;-1.0;-1.0;1754.0;43.0;0.0;65;0;37;1;0;0;1;0;0;0;1;0;1;0;0;21562.88671875;9370.3408203125;6194.29296875;2357.88525390625;720.0;362357;463.0;0.0;Calculated values ==>;1567750245.126;347.36;345.86;298.36;298.26000000000005;295.46000000000004;277.16;274.0616903277293;282.06;276.66;270.86;277.26000000000005;351.96000000000004;299.66;270.76000000000005;276.86;302.26000000000005;291.56;301.46000000000004;340.86;289.76000000000005;282.06;319.46000000000004;345.16;274.66;242.35481222062532;268.0796299477929;274.0616903277293;296.56;7150000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;7170000.0;0.0;0.0;0.29233333333333333;0.007166666666666667;0.0;0.0;0.0;9370.3408203125;6194.29296875;2357.88525390625;21562.88671875;491580.65915731905;489190.08533039974;268581.32072216476;268146.49438835966;257204.22835078332;430346.717906069;443024.1235409956;437883.18805776763;472915.35137376806;532532.5904226259;475660.87047310633;437727.04723144654;446763.26843288407;471228.14538714575;457897.313261683;285782.6012983796;481692.6042927118;454559.59357896424;443024.1235409956;194425.4183739577;301951.40411888575;470360.39762778033;202173.3460212328;202216.44898580876;274.03791044600996;457965.19025940273;151956.82357370944;42495.65998888836;196088.1269929735;0;1;1;1;4;5;5;0;29;26;197565438529.76016;75317929565.03622;165901243254.7916;68905.84382201369;1922.0072031802574;-0.0;0.0;653498.7476336381;109816.13356297703;0.0;34779.76603018226;3.9518915201253857;0.3488912042101084
911;2019-09-06 08:11:45.097;744;728;252;251;223;40;91;35;-22;41;783;265;-23;36;291;185;283;679;232;168;91;13;717;357;362;142;362;305;718;-2.0;-1.0;38.0;234.0;0.0;66;0;40;1;0;0;1;0;0;0;1;0;1;0;0;21503.93359375;9604.8447265625;6189.00537109375;2352.51586914062;722.0;362358;455.0;0.0;Calculated values ==>;1567750305.097;347.56000000000006;345.96000000000004;298.36;298.26000000000005;295.46000000000004;277.16;274.0616903277293;282.26000000000005;276.66;270.96000000000004;277.26000000000005;351.46000000000004;299.66;270.86;276.76000000000005;302.26000000000005;291.66;301.46000000000004;341.06000000000006;289.96000000000004;282.26000000000005;318.66;345.36;274.46000000000004;242.98782864720522;268.19934244402924;274.0616903277293;296.36;7170000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;7180000.0;0.0;0.0;0.006333333333333333;0.039;0.0;0.0;0.0;9604.8447265625;6189.00537109375;2352.51586914062;21503.93359375;491669.29023806535;489233.92391327536;268509.41224748077;268076.0091323555;257159.66805947872;430346.717906069;443342.4248480381;437812.597326149;472522.5091947854;531936.4951910102;475533.19836034457;437656.05685647397;446429.01896656933;471228.14538714575;458034.50368877524;285398.6082911567;481887.8196780032;454842.94378697337;443342.4248480381;191082.09718829524;302789.4550866088;469757.3781218893;199855.65692568634;202216.44898580876;273.12957679988597;458323.90696482937;152114.8736919871;42534.89435910275;196191.27126855621;0;1;1;1;4;5;5;0;29;26;197782533549.60135;75402188819.9746;166083854949.65802;1507.0606225362635;10526.167126651915;-0.0;0.0;654085.2382293819;109919.81821050319;0.0;34779.76603018226;0.6631205262368154;0.11147649152858544
912;2019-09-06 08:12:45.097;745;730;253;253;224;40;93;35;-21;41;778;266;-22;34;291;185;283;681;234;170;92;11;721;357;361;143;361;306;723;-2.0;-1.0;124.0;259.0;0.0;64;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21895.349609375;9911.2900390625;6313.7001953125;2350.91528320312;725.0;362359;448.0;0.0;Calculated values ==>;1567750365.097;347.66;346.16;298.46000000000004;298.46000000000004;295.56;277.16;274.0616903277293;282.46000000000004;276.66;271.06;277.26000000000005;350.96000000000004;299.76000000000005;270.96000000000004;276.56;302.26000000000005;291.66;301.46000000000004;341.26;290.16;282.36;317.96000000000004;345.66;274.26000000000005;243.1966462407574;268.3187672390254;274.0616903277293;296.56;7209999.999999999;3570000.0000000005;3610000.0;1430000.0;3610000.0;3060000.0;7230000.0;0.0;0.0;0.020666666666666667;0.043166666666666666;0.0;0.0;0.0;9911.2900390625;6313.7001953125;2350.91528320312;21895.349609375;491412.2695876717;489013.2120565822;268587.2762378831;268587.2762378831;257294.81737854064;430346.717906069;443862.8476542991;437742.05038880615;472391.1323836129;531339.5441984396;475522.7783780658;437585.1090581189;445950.30100830784;471362.5845126633;458034.50368877524;284676.15694812464;481638.4317724137;455293.5464013049;443705.0340120716;188156.80290529504;304046.57827927166;469423.14637040184;200227.41144070323;202216.44898580876;273.27615870059105;458685.56765818875;152277.5081483673;42574.08961870561;196295.4604816096;0;1;1;1;4;5;5;0;29;26;197999433549.60135;75487688819.9746;166267154949.65802;4908.635871594127;11620.282557798657;-0.0;0.0;654138.702366833;110104.3719578736;0.0;34779.76603018226;0.8898041828298329;0.13575285444168125
913;2019-09-06 08:13:45.108;747;731;254;253;224;40;94;35;-22;40;771;267;-22;33;291;185;283;683;233;173;94;9;722;357;362;144;362;306;723;-2.0;-1.0;390.0;180.0;0.0;64;0;45;1;0;0;1;0;0;0;1;0;1;0;0;22076.693359375;10029.7548828125;6346.0634765625;2348.14208984375;727.0;362360;441.0;0.0;Calculated values ==>;1567750425.108;347.86;346.26;298.56;298.46000000000004;295.56;277.16;274.0616903277293;282.56;276.66;270.96000000000004;277.16;350.26;299.86;270.96000000000004;276.46000000000004;302.26000000000005;291.66;301.46000000000004;341.46000000000004;290.46000000000004;282.56;317.26000000000005;345.86;274.06;243.40439225979637;268.3187672390254;274.0616903277293;296.46000000000004;7220000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;7230000.0;0.0;0.0;0.065;0.030000000000000002;0.0;0.0;0.0;10029.7548828125;6346.0634765625;2348.14208984375;22076.693359375;491602.4338470849;489160.53413768846;269021.4375147781;268587.2762378831;257294.81737854064;430346.717906069;443817.6366992229;437585.1090581189;472160.7387857882;530608.3473777291;475640.1672774928;437585.1090581189;445807.4384647189;471228.14538714575;458034.50368877524;284504.0534652264;481945.88671820256;455548.371065044;443817.6366992229;185231.60634950487;304884.691753025;469087.9315675536;201264.1227480426;202216.44898580876;273.6831529757237;459052.0685300603;152443.71398863473;42613.25560936518;196400.97785378917;0;1;1;1;4;5;5;0;29;26;198216373315.16675;75573804605.19904;166450788610.1366;15360.86411015496;8034.71426458533;-0.0;0.0;654307.6458344129;110268.19362695447;0.0;34779.76603018226;1.24949945489318;0.14742633858507992
