;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
914;2019-09-06 08:14:45.129;749;733;253;253;225;41;96;35;-22;40;766;267;-23;31;291;185;283;685;233;173;96;6;726;357;362;143;362;305;728;-3.0;-1.0;1136.0;53.0;0.0;68;0;46;1;0;0;1;0;0;0;1;0;1;0;0;22228.888671875;10168.55859375;6444.05078125;2345.33203125;729.0;362361;434.0;0.0;Calculated values ==>;1567750485.129;348.06000000000006;346.46000000000004;298.46000000000004;298.46000000000004;295.66;277.26000000000005;274.0616903277293;282.76000000000005;276.66;270.96000000000004;277.16;349.76;299.86;270.86;276.26000000000005;302.26000000000005;291.66;301.46000000000004;341.66;290.46000000000004;282.76000000000005;316.56;346.06000000000006;273.76000000000005;243.1966462407574;268.19934244402924;274.0616903277293;296.46000000000004;7259999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;7280000.0;0.0;0.0;0.18933333333333333;0.008833333333333334;0.0;0.0;0.0;10168.55859375;6444.05078125;2345.33203125;22228.888671875;491491.8405549612;488941.03733321954;268239.441365185;268239.441365185;257430.27816515704;430346.717906069;444132.9807277582;437812.597326149;472292.48545527144;530161.7641224974;475767.67735946237;437656.05685647397;445717.11843896436;471228.14538714575;458034.50368877524;283845.5503703153;481698.4095484835;455548.371065044;444132.9807277582;182306.50109390085;305722.83045113535;468926.6663542118;202084.4506157828;202216.44898580876;274.003316791896;459421.4109377049;152612.0921790969;42652.38158294747;196507.59944360823;0;1;1;1;4;5;5;0;29;26;198433649334.83533;75659934740.06766;166634152764.8569;44631.19577716267;2357.1062390227894;-0.0;0.0;654807.7546428858;110354.82244049553;0.0;34779.76603018226;2.478555081971848;0.22333493352456416
915;2019-09-06 08:15:45.119;752;735;254;253;225;41;97;35;-23;40;761;267;-24;30;291;186;283;687;234;176;97;4;724;357;362;143;362;304;726;-1.0;-2.0;540.0;210.0;0.0;69;0;45;1;0;0;1;0;0;0;1;0;1;0;0;22013.564453125;10095.6962890625;6364.14306640625;2345.27221679688;731.0;362362;427.0;0.0;Calculated values ==>;1567750545.119;348.36;346.66;298.56;298.46000000000004;295.66;277.26000000000005;274.0616903277293;282.86;276.66;270.86;277.16;349.26;299.86;270.76000000000005;276.16;302.26000000000005;291.76000000000005;301.46000000000004;341.86;290.76000000000005;282.86;315.86;346.26;273.56;243.1966462407574;268.0796299477929;274.0616903277293;296.56;7240000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;7259999.999999999;0.0;0.0;0.09000000000000001;0.035;0.0;0.0;0.0;10095.6962890625;6364.14306640625;2345.27221679688;22013.564453125;492128.0835097752;489441.53208195756;268807.2130023469;268377.22623497504;257518.35246234894;430346.717906069;444290.2209761422;437883.18805776763;472292.48545527144;529715.5300099069;475894.9947482279;437727.04723144654;445769.9504256632;471228.14538714575;458171.54992489325;284169.06309298566;482227.8277320719;455969.6482529023;444290.2209761422;179381.48055642567;306560.99450073834;468727.92092005763;201236.4048523621;202216.44898580876;273.67230579272524;459790.03659928695;152780.9328250154;42691.46343695928;196614.31660319754;0;1;1;1;4;5;5;0;29;26;198650813134.86984;75745720440.0813;166816822314.88596;21298.2104884865;9362.203062369346;-0.0;0.0;655357.0747932337;110452.4670745375;0.0;34779.76603018226;1.630429760176206;0.1870822173655861
916;2019-09-06 08:16:45.139;754;737;255;254;226;40;99;35;-23;40;758;268;-24;30;291;186;283;688;236;178;99;2;723;357;362;143;362;305;724;-1.0;-1.0;309.0;74.0;0.0;65;0;45;1;0;0;1;0;0;0;1;0;1;1;0;21821.337890625;10062.4892578125;6262.15869140625;2344.63256835938;733.0;362363;421.0;0.0;Calculated values ==>;1567750605.139;348.56000000000006;346.86;298.66;298.56;295.76000000000005;277.16;274.0616903277293;283.06;276.66;270.86;277.16;348.96000000000004;299.96000000000004;270.76000000000005;276.16;302.26000000000005;291.76000000000005;301.46000000000004;341.96000000000004;290.96000000000004;283.06;315.26000000000005;346.46000000000004;273.36;243.1966462407574;268.19934244402924;274.0616903277293;296.76000000000005;7230000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;7240000.000000001;0.0;0.0;0.0515;0.012333333333333333;0.0;0.0;0.0;10062.4892578125;6262.15869140625;2344.63256835938;21821.337890625;492517.43546111963;489940.0195534469;269386.2404379787;268949.5518472254;257965.3996595841;430346.717906069;444603.8499484956;437656.05685647397;472292.48545527144;529325.6898092299;475884.83163177926;437499.1961693786;445574.1301323474;471228.14538714575;458171.54992489325;284335.0647526294;482601.83964215143;456249.6922589759;444603.8499484956;176874.38241465177;307399.1840295507;468529.08662627725;201507.3510335912;202216.44898580876;273.7782568264921;460155.449215653;152948.97369947913;42730.55900433645;196719.57085753963;0;1;1;1;4;5;5;0;29;26;198868085534.8008;75831549040.05402;166999583214.82788;12161.658349878462;3293.2680723097947;-0.0;0.0;655635.9999775449;110557.96448804613;0.0;34779.76603018226;0.827826568229912;0.08834181296700375
917;2019-09-06 08:17:45.120;755;738;254;254;226;40;101;35;-22;40;755;268;-23;29;291;187;283;687;235;180;101;6;725;356;361;143;361;305;727;-1.0;-1.0;107.0;197.0;0.0;63;0;47;1;0;0;1;0;0;0;1;0;1;0;0;22127.52734375;10168.5791015625;6210.37548828125;2353.67651367188;734.0;362364;415.0;0.0;Calculated values ==>;1567750665.12;348.66;346.96000000000004;298.56;298.56;295.76000000000005;277.16;273.955091788801;283.26000000000005;276.66;270.96000000000004;277.16;348.66;299.96000000000004;270.86;276.06;302.26000000000005;291.86;301.46000000000004;341.86;291.16;283.26000000000005;314.66;346.56000000000006;273.76000000000005;243.1966462407574;268.19934244402924;273.955091788801;296.66;7250000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;7270000.0;0.0;0.0;0.017833333333333333;0.03283333333333333;0.0;0.0;0.0;10168.5791015625;6210.37548828125;2353.67651367188;22127.52734375;492463.3169538852;489780.7069279539;268736.7458832258;268736.7458832258;257830.62528713077;430412.23801567365;445115.11632786837;437812.597326149;472292.48545527144;529012.0071169034;475884.83163177926;437656.05685647397;445430.935595598;471362.5845126633;458468.5810051565;284005.92897342605;482117.23002486146;456693.4984895324;445115.11632786837;174367.33720873808;307818.28838856175;468926.6663542118;199791.1194602998;202216.44898580876;273.09983443998664;460521.5737827747;153117.5125481157;42769.69918166956;196823.47572864598;0;1;1;1;4;5;5;0;29;26;199084916849.60776;75917321869.97765;167182525264.66498;4244.716355274311;8836.617123016778;-0.0;0.0;655772.6764720329;110659.01485516461;0.0;34779.76603018226;0.6983179995380394;0.1049822862062231
918;2019-09-06 08:18:45.130;755;739;255;254;226;40;102;35;-22;40;754;268;-23;27;291;188;283;688;237;182;102;2;727;357;362;139;362;305;728;-2.0;0.0;883.0;241.0;0.0;64;0;49;1;0;0;1;0;0;0;1;0;1;1;0;22115.9609375;10388.6572265625;6189.36962890625;2370.44555664062;736.0;362365;409.0;0.0;Calculated values ==>;1567750725.13;348.66;347.06000000000006;298.66;298.56;295.76000000000005;277.16;274.0616903277293;283.36;276.66;270.96000000000004;277.16;348.56000000000006;299.96000000000004;270.86;275.86;302.26000000000005;291.96000000000004;301.46000000000004;341.96000000000004;291.36;283.36;314.06;346.76;273.36;242.35481222062532;268.19934244402924;274.0616903277293;296.86;7270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;7280000.0;0.0;0.0;0.14716666666666667;0.04016666666666667;0.0;0.0;0.0;10388.6572265625;6189.36962890625;2370.44555664062;22115.9609375;492264.2879269376;489825.71720764524;269097.76935985225;268666.73794359603;257786.07370405534;430346.717906069;445072.19969914685;437812.597326149;472817.310826017;528907.4271763442;475884.83163177926;437656.05685647397;445143.9216850511;471228.14538714575;458445.2132468918;283687.822112378;482160.37572642247;456807.87835961964;445072.19969914685;171860.34048652687;308656.51637580903;469078.045841938;201432.73660446124;202216.44898580876;273.7490977033887;460890.3309691475;153288.85140322067;42809.073427019655;196926.82416021827;0;1;1;1;4;5;5;0;29;26;199301853000.43518;76001935970.30037;167365555765.36307;34787.23616954171;10750.419921038652;-0.0;0.0;656097.996955359;110822.26736870584;0.0;34779.76603018226;2.4032362662374136;0.26261812808045876
919;2019-09-06 08:19:48.091;755;738;255;254;227;41;104;35;-22;40;756;269;-23;24;291;188;283;685;237;185;104;0;721;357;362;136;361;305;723;-2.0;-1.0;1810.0;73.0;0.0;67;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22215.849609375;10489.671875;6280.38671875;2383.69409179688;738.0;362366;404.0;0.0;Calculated values ==>;1567750788.091;348.66;346.96000000000004;298.66;298.56;295.86;277.26000000000005;274.0616903277293;283.56;276.66;270.96000000000004;277.16;348.76;300.06;270.86;275.56;302.26000000000005;291.96000000000004;301.46000000000004;341.66;291.66;283.56;313.56;346.96000000000004;273.16;241.71165711629368;268.19934244402924;274.0616903277293;296.86;7209999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3050000.0;7230000.0;0.0;0.0;0.3016666666666667;0.012166666666666666;0.0;0.0;0.0;10489.671875;6280.38671875;2383.69409179688;22215.849609375;492860.53539908276;490188.5187304498;269459.59047537786;269021.4375147781;258371.46151188502;430346.717906069;445383.06367426197;437812.597326149;473208.68934220774;529116.5775126958;476001.9294078027;437656.05685647397;444711.81521382625;471362.5845126633;458445.2132468918;284676.15694812464;482252.7537551521;457224.88438570796;445383.06367426197;169771.2103021376;309494.7701623936;469290.60212070297;202082.58681644933;202216.44898580876;274.0025912814775;461277.9941805808;153471.4236918105;42850.64639733105;197035.86698368724;0;1;1;1;4;5;5;0;29;26;199529771820.3109;76088507345.25316;167557586815.25836;71111.88650375941;3251.0308528684195;-0.0;0.0;657024.0406579976;110944.70422171908;0.0;34779.76603018226;3.8824202534859356;0.35316105064311587
920;2019-09-06 08:20:45.111;754;738;259;259;228;40;107;35;-21;40;760;268;-24;22;291;188;283;685;238;188;107;-3;725;356;361;135;361;304;727;-2.0;-1.0;1150.0;233.0;0.0;62;0;50;1;0;0;1;0;0;0;1;0;1;0;0;22177.61328125;10524.78125;6153.06298828125;2380.39477539062;739.0;362367;399.0;0.0;Calculated values ==>;1567750845.111;348.56000000000006;346.96000000000004;299.06;299.06;295.96000000000004;277.16;273.955091788801;283.86;276.66;271.06;277.16;349.16;299.96000000000004;270.76000000000005;275.36;302.26000000000005;291.96000000000004;301.46000000000004;341.66;291.96000000000004;283.86;313.06;347.06000000000006;272.86;241.49495122638035;268.0796299477929;273.955091788801;296.96000000000004;7250000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;7270000.0;0.0;0.0;0.19166666666666668;0.03883333333333334;0.0;0.0;0.0;10524.78125;6153.06298828125;2380.39477539062;22177.61328125;492318.3998944325;489780.7069279539;270939.36811429064;270939.36811429064;258548.95972593027;430412.23801567365;446042.8533368698;438194.52980446257;473338.7274854557;529611.0691093424;476011.972472671;437727.04723144654;444622.5063410642;471362.5845126633;458605.02153109515;284005.92897342605;481809.47470592795;457802.21972132334;446042.8533368698;167682.10792650707;309913.9067706182;469132.2596163925;201263.57695116944;202216.44898580876;273.6784934010333;461629.56574352196;153637.84648580864;42888.37533443052;197134.33299786193;0;1;1;1;4;5;5;0;29;26;199735899120.24197;76165769445.22731;167731212715.2003;45411.765963547856;10402.233843499494;-0.0;0.0;657946.8432498676;111052.83049293108;0.0;34779.76603018226;2.9286021529590367;0.30726030421338313
921;2019-09-06 08:21:45.112;754;739;262;261;232;40;109;35;-21;40;764;268;-23;21;291;188;282;687;239;190;109;-5;726;357;361;135;361;304;728;-2.0;-1.0;180.0;218.0;0.0;60;0;50;1;0;0;1;0;0;0;1;0;1;0;0;22316.2109375;10502.05859375;6042.8408203125;2385.83032226562;741.0;362368;395.0;0.0;Calculated values ==>;1567750905.112;348.56000000000006;347.06000000000006;299.36;299.26000000000005;296.36;277.16;274.0616903277293;284.06;276.66;271.06;277.16;349.56000000000006;299.96000000000004;270.86;275.26000000000005;302.26000000000005;291.96000000000004;301.36;341.86;292.16;284.06;312.66;347.26;272.66;241.49495122638035;268.0796299477929;274.0616903277293;297.06;7259999.999999999;3570000.0000000005;3610000.0;1350000.0;3610000.0;3040000.0;7280000.0;0.0;0.0;0.030000000000000002;0.036333333333333336;0.0;0.0;0.0;10502.05859375;6042.8408203125;2385.83032226562;22316.2109375;492218.77664297423;489825.71720764524;272231.16338224895;271770.00350672327;259960.39283187108;430346.717906069;446350.00823681615;438194.52980446257;473338.7274854557;530028.8573987164;476011.972472671;437883.18805776763;444478.12225269125;471362.5845126633;458445.2132468918;283193.1499951443;482006.53499615256;458077.9016770889;446350.00823681615;166010.84420003442;310752.19949742197;468935.7777164408;199822.8169683394;202216.44898580876;273.11661204984375;462000.35379126144;153813.073071356;42928.09453883872;197235.96722335296;0;1;1;1;4;5;5;0;29;26;199952502729.98032;76246770795.12946;167913615754.97995;7151.1513850836955;9777.770907181017;-0.0;0.0;658384.8748609822;111221.00000176205;0.0;34779.76603018226;0.8942561923420239;0.12748262623776932
922;2019-09-06 08:22:45.112;756;740;261;261;233;40;111;34;-23;40;768;268;-23;21;291;190;282;690;238;192;111;-7;730;356;361;134;361;304;731;-1.0;-1.0;273.0;109.0;0.0;59;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22558.1171875;10632.44921875;6084.85498046875;2387.57055664062;742.0;362369;391.0;0.0;Calculated values ==>;1567750965.112;348.76;347.16;299.26000000000005;299.26000000000005;296.46000000000004;277.16;273.955091788801;284.26000000000005;276.56;270.86;277.16;349.96000000000004;299.96000000000004;270.86;275.26000000000005;302.26000000000005;292.16;301.36;342.16;292.36;284.26000000000005;312.26000000000005;347.36;272.46000000000004;241.2770596917726;268.0796299477929;273.955091788801;296.96000000000004;7300000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;7309999.999999999;0.0;0.0;0.0455;0.018166666666666668;0.0;0.0;0.0;10632.44921875;6084.85498046875;2387.57055664062;22558.1171875;492110.74733893696;489666.78742741887;271530.890757332;271530.890757332;260183.454773479;430412.23801567365;446656.14520981186;437883.18805776763;473468.5566066367;530446.4994497097;476011.972472671;437883.18805776763;444478.12225269125;471362.5845126633;458877.4831168434;282601.5238350425;482136.6043238328;458352.99863763346;446656.14520981186;164339.59507360373;311171.3556482807;468876.34964723146;200661.9170355985;202216.44898580876;273.4426883632682;462374.30652563646;153989.1939697935;42967.87287949627;197337.03135502612;0;1;1;1;4;5;5;0;29;26;200169102729.98032;76327470795.12946;168096015754.97995;10793.567831508695;4872.562192444666;-0.0;0.0;658534.4141877871;111343.0861109256;0.0;34779.76603018226;0.8200069471352402;0.09576697815518884
923;2019-09-06 08:23:45.093;757;742;260;259;232;40;113;34;-23;40;772;268;-24;19;290;190;282;692;237;194;112;-9;729;357;361;131;361;304;731;-3.0;-1.0;5.0;222.0;0.0;57;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22517.310546875;10623.8154296875;6039.80859375;2399.37646484375;742.0;362370;388.0;0.0;Calculated values ==>;1567751025.093;348.86;347.36;299.16;299.06;296.36;277.16;274.0616903277293;284.46000000000004;276.56;270.86;277.16;350.36;299.96000000000004;270.76000000000005;275.06;302.16;292.16;301.36;342.36;292.56;284.36;311.96000000000004;347.36;272.26000000000005;240.61611355647437;268.0796299477929;274.0616903277293;296.86;7290000.000000001;3570000.0000000005;3610000.0;1310000.0;3610000.0;3040000.0;7309999.999999999;0.0;0.0;0.0008333333333333334;0.037000000000000005;0.0;0.0;0.0;10623.8154296875;6039.80859375;2399.37646484375;22517.310546875;492355.63939947926;489961.42414208385;271079.60978697013;270632.74131473684;259816.19920159288;430346.717906069;446961.280138781;437883.18805776763;473856.7996405058;530863.9974095965;476011.972472671;437727.04723144654;444188.7006036905;471236.1669993129;458718.309999043;282746.089844536;482444.35752611456;458627.51755640097;446808.8369519566;163086.1669317865;311171.3556482807;469090.9554291696;197573.61325298564;202216.44898580876;272.2225669177048;462749.81614070985;154166.27341545222;43007.751472418495;197438.03822241467;0;1;1;1;4;5;5;0;29;26;200385634139.78754;76406945620.05869;168278357994.8176;200.257979003985;10046.141660518808;-0.0;0.0;658626.0003913083;111467.36927412113;0.0;34779.76603018226;0.5375019344841147;0.09682676142952226
924;2019-09-06 08:24:45.123;759;743;258;257;232;41;114;35;-20;40;776;268;-24;18;291;191;282;693;238;194;114;-9;730;357;362;126;362;304;732;-3.0;-1.0;978.0;249.0;0.0;63;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22513.748046875;10639.3115234375;6329.9033203125;2411.75756835938;743.0;362371;385.0;0.0;Calculated values ==>;1567751085.123;349.06000000000006;347.46000000000004;298.96000000000004;298.86;296.36;277.26000000000005;274.0616903277293;284.56;276.66;271.16;277.16;350.76;299.96000000000004;270.76000000000005;274.96000000000004;302.26000000000005;292.26000000000005;301.36;342.46000000000004;292.56;284.56;311.66;347.46000000000004;272.26000000000005;239.4893008659735;268.0796299477929;274.0616903277293;296.96000000000004;7300000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3040000.0;7320000.0;0.0;0.0;0.16299999999999998;0.0415;0.0;0.0;0.0;10639.3115234375;6329.9033203125;2411.75756835938;22513.748046875;492546.68276715226;490006.8847780871;270116.34540008206;269679.3050581893;259768.5586758401;430346.717906069;446921.6022498368;438349.7364941574;474499.7813107843;531281.3534008304;476011.972472671;437727.04723144654;444043.6597017553;471228.14538714575;458854.647995554;282601.5238350425;482488.0331977772;458467.77020745806;446921.6022498368;161832.74555500393;311590.51834565785;469770.99907526147;201274.85229740923;202216.44898580876;273.68735139113136;463125.2625915563;154343.5547363394;43047.864302401205;197541.17069544902;0;1;1;1;4;5;5;0;29;26;200602642589.6841;76484084170.02193;168460849194.73062;38643.20612406995;11142.590091280867;-0.0;0.0;658949.8577731134;111644.03032501756;0.0;34779.76603018226;2.5687976411464404;0.2786691275681588
925;2019-09-06 08:25:45.124;760;745;257;257;229;40;116;35;-10;41;790;267;-14;6;291;191;282;695;239;196;116;-8;735;357;362;136;362;302;737;-3.0;-1.0;69.0;160.0;0.0;59;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21056.919921875;10413.390625;6173.57763671875;1384.54968261719;742.0;362372;382.0;0.0;Calculated values ==>;1567751145.124;349.16;347.66;298.86;298.86;296.06;277.16;274.0616903277293;284.76000000000005;276.66;272.16;277.26000000000005;352.16;299.86;271.76000000000005;273.76000000000005;302.26000000000005;292.26000000000005;301.36;342.66;292.76000000000005;284.76000000000005;311.36;347.36;272.36;241.71165711629368;267.8393353686513;274.0616903277293;297.06;7350000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;7370000.0;0.0;0.0;0.0115;0.02666666666666667;0.0;0.0;0.0;10413.390625;6173.57763671875;1384.54968261719;21056.919921875;492195.532871612;489793.1116077636;269324.8017886693;269324.8017886693;258455.20779543486;430346.717906069;447226.26867977355;440319.17732939526;473306.2826088756;532889.852654604;476149.0546872356;439713.54161806765;442699.92918233894;471228.14538714575;458854.647995554;281908.9056864318;482245.76448014745;458742.35651751276;447226.26867977355;160579.3303088084;311171.3556482807;468503.3621329318;198878.73062461932;202216.44898580876;272.7427965701991;463488.35754378175;154518.99684538133;43079.50072351173;197645.3681069737;0;1;1;1;4;5;5;0;29;26;200819846210.28482;76562685480.2393;168642652225.23343;2776.5651371049235;7189.990173555001;-0.0;0.0;659295.0282873238;111796.80437383875;0.0;34779.76603018226;0.5545750415479551;0.08665760213151627
926;2019-09-06 08:26:45.094;762;747;258;257;230;41;118;35;-4;42;814;267;-6;5;291;191;282;697;240;197;117;-6;736;357;362;140;362;302;738;-2.0;-1.0;367.0;153.0;0.0;61;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21039.478515625;10360.642578125;6275.5673828125;1373.0419921875;743.0;362373;380.0;0.0;Calculated values ==>;1567751205.094;349.36;347.86;298.96000000000004;298.86;296.16;277.26000000000005;274.0616903277293;284.96000000000004;276.66;272.76000000000005;277.36;354.56000000000006;299.86;272.56;273.66;302.26000000000005;292.26000000000005;301.36;342.86;292.86;284.86;311.16;347.46000000000004;272.56;242.56692532238324;267.8393353686513;274.0616903277293;297.16;7359999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;7380000.0;0.0;0.0;0.06116666666666667;0.025500000000000002;0.0;0.0;0.0;10360.642578125;6275.5673828125;1373.0419921875;21039.478515625;492387.6626611226;489986.87960885034;269683.9423725099;269255.272726274;258767.61995433317;430346.717906069;447529.95785919396;441219.5769185515;472882.7909566239;535385.5855369428;476149.0546872356;440920.49340534693;442552.9904358224;471228.14538714575;458854.647995554;281775.98893806926;482444.4169644554;458879.43525809655;447378.2344853216;159743.72323357346;311590.51834565785;468148.96880856965;200841.64679019828;202216.44898580876;273.51761455280916;463838.98546260135;154692.02723035158;43102.46916418075;197749.05911074835;0;1;1;1;4;5;5;0;29;26;201036937610.3884;76645444080.27878;168823761625.31982;14703.116726184273;6816.336711468471;-0.0;0.0;659440.6194709128;111913.46540490758;0.0;34779.76603018226;1.194911009833401;0.1411021727646323
927;2019-09-06 08:27:45.115;763;748;259;259;230;41;119;35;-2;42;821;266;-3;8;291;191;282;699;239;199;119;-4;738;357;362;142;362;303;739;-1.0;-1.0;336.0;225.0;0.0;60;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21172.58984375;10442.4443359375;6244.39501953125;1368.17468261719;743.0;362374;378.0;0.0;Calculated values ==>;1567751265.115;349.46000000000004;347.96000000000004;299.06;299.06;296.16;277.26000000000005;274.0616903277293;285.06;276.66;272.96000000000004;277.36;355.26;299.76000000000005;272.86;273.96000000000004;302.26000000000005;292.26000000000005;301.36;343.06000000000006;293.06;285.06;310.96000000000004;347.46000000000004;272.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;297.06;7380000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;7390000.000000001;0.0;0.0;0.056;0.0375;0.0;0.0;0.0;10442.4443359375;6244.39501953125;1368.17468261719;21172.58984375;492335.0350221094;490033.05600369844;270044.55542556377;270044.55542556377;258722.65886042098;430346.717906069;447681.4406549193;441306.1226980395;472620.9849758201;536040.0835876073;475905.2626308443;441156.6256199011;442787.31820175383;471228.14538714575;458854.647995554;281515.3176921135;482643.11317724374;459153.1681162232;447681.4406549193;158908.11840480618;311590.51834565785;468070.66303951683;200409.4874932233;202216.44898580876;273.3478286949714;464190.8758169254;154865.44696337442;43125.32063165124;197853.42864716568;0;1;1;1;4;5;5;0;29;26;201254213630.05698;76730073690.14969;169005325150.04288;13490.211571469708;10037.294082986005;-0.0;0.0;659675.6461035757;112053.96148440354;0.0;34779.76603018226;1.3031009338915989;0.16702646037815422
928;2019-09-06 08:28:45.115;766;750;260;260;231;41;121;35;-2;42;819;264;-3;10;291;192;282;700;239;200;121;-2;736;358;362;141;362;303;738;-1.0;-2.0;184.0;208.0;0.0;61;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20983.654296875;10270.0322265625;6218.333984375;1379.7880859375;743.0;362375;376.0;0.0;Calculated values ==>;1567751325.115;349.76;348.16;299.16;299.16;296.26000000000005;277.26000000000005;274.1680685717883;285.26000000000005;276.66;272.96000000000004;277.36;355.06000000000006;299.56;272.86;274.16;302.26000000000005;292.36;301.36;343.16;293.16;285.26000000000005;310.76000000000005;347.46000000000004;272.96000000000004;242.77792619122317;267.9596281332873;274.1680685717883;297.06;7359999.999999999;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;7380000.0;0.0;0.0;0.03066666666666667;0.034666666666666665;0.0;0.0;0.0;10270.0322265625;6218.333984375;1379.7880859375;20983.654296875;492969.52742991614;490429.3897284889;270552.62485700817;270552.62485700817;259126.3946698377;430280.9020939914;447983.6918188402;441306.1226980395;472751.9947874012;535832.2632469557;475671.37945810385;441156.6256199011;443080.6557621375;471228.14538714575;458831.93800034054;281775.98893806926;482906.56784394855;459289.8238943861;447983.6918188402;158072.51562822933;311590.51834565785;468407.4610327971;200191.1600956366;202216.44898580876;273.2661858044714;464542.17785143066;155038.05093472858;43148.22032138919;197957.28472219824;0;1;1;1;4;5;5;0;29;26;201471413630.05698;76814973690.14969;169187125150.04288;7394.1921864736905;9298.165099154898;-0.0;0.0;659849.6828015585;112215.09031092138;0.0;34779.76603018226;0.9341959448239123;0.1313477595124686
929;2019-09-06 08:29:45.106;768;752;260;260;231;41;123;36;0;43;815;263;-1;12;291;192;282;701;241;201;123;0;739;358;362;142;362;302;741;-2.0;-1.0;326.0;179.0;0.0;65;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21246.322265625;10205.6826171875;6526.779296875;1368.52026367188;744.0;362376;376.0;0.0;Calculated values ==>;1567751385.106;349.96000000000004;348.36;299.16;299.16;296.26000000000005;277.26000000000005;274.1680685717883;285.46000000000004;276.76000000000005;273.16;277.46000000000004;354.66;299.46000000000004;273.06;274.36;302.26000000000005;292.36;301.36;343.26;293.26000000000005;285.46000000000004;310.76000000000005;347.56000000000006;273.16;242.98782864720522;267.8393353686513;274.1680685717883;297.26000000000005;7390000.000000001;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;7409999.999999999;0.0;0.0;0.05433333333333333;0.029833333333333333;0.0;0.0;0.0;10205.6826171875;6526.779296875;1368.52026367188;21246.322265625;492964.4604640744;490421.0706554369;270334.41639554844;270334.41639554844;258990.21804184298;430280.9020939914;448285.002381332;441814.68150891823;472719.4423773052;535489.4790906367;475681.99311529554;441666.2829081751;443576.6592147222;471228.14538714575;458831.93800034054;281387.4636094935;482732.4778545998;459426.34033382544;448285.002381332;158072.51562822933;312009.6876057385;468468.1067229894;200989.5138306921;202216.44898580876;273.58000950112546;464894.04153494496;155208.6562969373;43171.119455559805;198063.47806803897;0;1;1;1;4;5;5;0;29;26;201688581049.82913;76899860955.06062;169368597924.85248;13084.834110516953;7979.77802128687;-0.0;0.0;660020.3157550716;112359.05157267845;0.0;34779.76603018226;1.1637275770435784;0.14474373669310223
930;2019-09-06 08:30:45.117;769;754;261;260;231;41;125;35;6;43;809;263;3;15;291;192;282;703;241;203;125;1;740;357;362;149;362;302;742;-2.0;-1.0;0.0;192.0;0.0;65;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20924.3046875;9979.7578125;6491.45654296875;1340.908203125;745.0;362377;375.0;0.0;Calculated values ==>;1567751445.117;350.06000000000006;348.56000000000006;299.26000000000005;299.16;296.26000000000005;277.26000000000005;274.0616903277293;285.66;276.66;273.76000000000005;277.46000000000004;354.06000000000006;299.46000000000004;273.46000000000004;274.66;302.26000000000005;292.36;301.36;343.46000000000004;293.46000000000004;285.66;310.66;347.66;273.26000000000005;244.42749628697553;267.8393353686513;274.0616903277293;297.26000000000005;7400000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3020000.0;7420000.0;0.0;0.0;0.0;0.032;0.0;0.0;0.0;9979.7578125;6491.45654296875;1340.908203125;20924.3046875;493011.42262083694;490615.17065997684;270697.1047873263;270262.6440389717;258945.2030601184;430346.717906069;448585.3864188128;442699.92918233894;471797.38380554324;534866.0061854478;475681.99311529554;442258.39573455596;444011.9539437932;471228.14538714575;458990.84683623374;281261.2012477599;482931.5292693116;459698.9584401166;448585.3864188128;157654.71494818805;312428.86344474956;467597.7094222843;198034.80853896297;202216.44898580876;272.40685675263404;465245.5278544838;155376.89913982383;43193.7021655799;198171.98325595853;0;1;1;1;4;5;5;0;29;26;201905820870.39532;76987176960.2882;169549831145.32483;0.0;8626.012828266283;-0.0;0.0;660129.3760303289;112497.45853341036;0.0;34779.76603018226;0.4842776485447278;0.08891117807842891
931;2019-09-06 08:31:45.117;772;756;261;261;232;41;126;36;6;42;772;263;5;32;291;192;282;704;241;204;126;1;738;358;363;134;363;303;740;-2.0;-1.0;131.0;157.0;0.0;68;0;42;1;0;0;1;0;0;0;1;1;0;0;0;21861.62109375;10044.869140625;6518.9169921875;2378.65356445312;745.0;362378;376.0;0.0;Calculated values ==>;1567751505.117;350.36;348.76;299.26000000000005;299.26000000000005;296.36;277.26000000000005;274.1680685717883;285.76000000000005;276.76000000000005;273.76000000000005;277.36;350.36;299.46000000000004;273.66;276.36;302.26000000000005;292.36;301.36;343.56000000000006;293.56;285.76000000000005;310.76000000000005;347.66;273.26000000000005;241.2770596917726;267.9596281332873;274.1680685717883;297.26000000000005;7380000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;7400000.0;0.0;0.0;0.021833333333333333;0.026166666666666668;0.0;0.0;0.0;10044.869140625;6518.9169921875;2378.65356445312;21861.62109375;493643.3951172889;491110.71979069983;270843.9911825128;270843.9911825128;259394.79267282772;430280.9020939914;448548.6146358736;442493.0341924577;473663.1379967309;530939.5217288226;475554.3534322396;442345.5325163701;446248.92018464074;471093.48353203497;458831.93800034054;281515.3176921135;483303.3330501983;459678.0956434374;448548.6146358736;158072.51562822933;312428.86344474956;469660.820666735;200314.60408194733;202216.44898580876;273.31481166425624;465602.0772359942;155543.77103109987;43224.69851364305;198280.40303541816;0;1;1;1;4;5;5;0;30;26;202123320870.39532;77072076960.2882;169731331145.32483;5287.562390746142;7047.892667301945;-0.0;0.0;660173.4390502519;112628.0744125401;0.0;34779.76603018226;0.651207302501205;0.09294873645310411
932;2019-09-06 08:32:45.117;774;758;262;261;232;41;128;36;4;41;746;266;3;36;291;192;282;705;240;205;128;1;738;358;363;125;362;303;740;0.0;-1.0;591.0;305.0;0.0;69;0;42;1;0;0;1;0;0;0;1;0;0;0;0;21117.890625;10031.9697265625;6606.47412109375;958.735473632812;746.0;362379;376.0;0.0;Calculated values ==>;1567751565.117;350.56000000000006;348.96000000000004;299.36;299.26000000000005;296.36;277.26000000000005;274.1680685717883;285.96000000000004;276.76000000000005;273.56;277.26000000000005;347.76;299.76000000000005;273.46000000000004;276.76000000000005;302.26000000000005;292.36;301.36;343.66;293.66;285.96000000000004;310.76000000000005;347.76;273.26000000000005;239.25999513918347;267.9596281332873;274.1680685717883;297.16;7380000.0;3579999.9999999995;3629999.9999999995;1250000.0;3620000.0000000005;3030000.0;7400000.0;0.0;0.0;0.0985;0.05083333333333333;0.0;0.0;0.0;10031.9697265625;6606.47412109375;958.735473632812;21117.890625;493932.9673468242;491404.3642732661;271285.3412788767;270843.9911825128;259394.79267282772;430280.9020939914;448848.5733682798;442197.7884769968;474723.7783156528;528224.7719617437;475905.2626308443;442049.80010727816;446814.236746235;471228.14538714575;458831.93800034054;281515.3176921135;483456.8702138712;459814.3699412001;448848.5733682798;158072.51562822933;312848.0458788934;470872.77978278394;201185.53612683038;202216.44898580876;273.65682495139794;465960.23983365047;155711.07802165975;43252.51008896044;198389.7812946955;0;1;1;1;4;5;5;0;30;26;202341120870.39532;77149776960.2882;169913131145.32483;23739.706856491397;13709.10155251097;-0.0;0.0;660415.3329606456;112801.04936437187;0.0;34779.76603018226;2.1281142690690666;0.2613032708191216
933;2019-09-06 08:33:45.118;776;760;261;261;232;41;129;36;4;42;764;267;3;28;291;192;281;705;238;206;129;3;733;358;362;134;362;303;734;-3.0;-1.0;143.0;197.0;0.0;69;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20721.888671875;9763.6650390625;6558.2275390625;1383.47155761719;746.0;362380;376.0;0.0;Calculated values ==>;1567751625.118;350.76;349.16;299.26000000000005;299.26000000000005;296.36;277.26000000000005;274.1680685717883;286.06;276.76000000000005;273.56;277.36;349.56000000000006;299.86;273.46000000000004;275.96000000000004;302.26000000000005;292.36;301.26000000000005;343.66;293.76000000000005;286.06;310.76000000000005;347.76;273.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;296.96000000000004;7330000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;7340000.000000001;0.0;0.0;0.02383333333333333;0.03283333333333333;0.0;0.0;0.0;9763.6650390625;6558.2275390625;1383.47155761719;20721.888671875;494708.155975477;492294.920144678;271297.0142800582;271297.0142800582;259673.9019761619;430280.9020939914;449183.42964702763;442197.7884769968;473663.1379967309;530104.8735352602;476022.120255456;442049.80010727816;445680.44742188096;471228.14538714575;458831.93800034054;281580.8733720945;484106.9201442906;460106.86065135186;449183.42964702763;158072.51562822933;312848.0458788934;469856.7474154118;200290.9554203201;202216.44898580876;273.305499073273;466308.9104717837;155876.04439390107;43272.02880617047;198499.48897016174;0;1;1;1;4;5;5;0;30;26;202558624495.1326;77227478255.19434;170094934175.10522;5765.446187850795;8850.743503838845;-0.0;0.0;660661.213333656;112989.0512062595;0.0;34779.76603018226;0.8255232470584228;0.11956533360746287
934;2019-09-06 08:34:45.108;776;760;260;259;231;41;131;36;7;43;792;267;6;24;291;192;281;703;239;207;131;5;737;358;363;137;362;302;739;-1.0;-1.0;611.0;227.0;0.0;72;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20892.78125;9845.970703125;6660.109375;1371.72668457031;747.0;362381;377.0;0.0;Calculated values ==>;1567751685.108;350.76;349.16;299.16;299.06;296.26000000000005;277.26000000000005;274.1680685717883;286.26000000000005;276.76000000000005;273.86;277.46000000000004;352.36;299.86;273.76000000000005;275.56;302.26000000000005;292.36;301.26000000000005;343.46000000000004;293.86;286.26000000000005;310.86;347.86;273.66;241.92719264551067;267.8393353686513;274.1680685717883;297.06;7370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;7390000.000000001;0.0;0.0;0.10183333333333335;0.03783333333333334;0.0;0.0;0.0;9845.970703125;6660.109375;1371.72668457031;20892.78125;494319.4563164469;491797.2905512353;270479.39964498125;270044.55542556377;259080.8122039445;430280.9020939914;449296.8196064995;442846.63139517745;473371.616014766;533098.003176836;476149.0546872356;442699.92918233894;445306.1102701376;471228.14538714575;458831.93800034054;281063.7045768428;483258.57528203435;460086.50895382016;449296.8196064995;158490.31677215957;313267.23492439475;469646.3180116958;201487.3028007451;202216.44898580876;273.7748930913246;466655.6415897018;156039.43078950673;43294.984964861455;198609.62341899515;0;1;1;1;4;5;5;0;30;26;202776088245.16718;77308764705.20726;170276403925.13406;24578.424961866363;10145.349408814303;-0.0;0.0;660914.036782345;113147.32559709439;0.0;34779.76603018226;1.9422837952995982;0.2240776398390267
935;2019-09-06 08:35:45.119;777;761;260;259;230;41;133;36;7;43;805;265;6;25;291;191;281;706;240;209;133;7;741;358;362;140;362;302;743;-1.0;-1.0;429.0;255.0;0.0;72;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20263.890625;9721.75;6750.64697265625;1357.46813964844;748.0;362382;377.0;0.0;Calculated values ==>;1567751745.119;350.86;349.26;299.16;299.06;296.16;277.26000000000005;274.1680685717883;286.46000000000004;276.76000000000005;273.86;277.46000000000004;353.66;299.66;273.76000000000005;275.66;302.26000000000005;292.26000000000005;301.26000000000005;343.76;294.06;286.46000000000004;310.86;347.96000000000004;273.86;242.56692532238324;267.8393353686513;274.1680685717883;297.16;7409999.999999999;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;7430000.0;0.0;0.0;0.0715;0.042499999999999996;0.0;0.0;0.0;9721.75;6750.64697265625;1357.46813964844;20263.890625;494074.5573143439;491544.80080527597;270191.34192739945;269762.0239418364;258544.6572287198;430280.9020939914;449777.9279416128;442846.63139517745;472980.94656883925;534450.2070569273;475915.63509197;442699.92918233894;445448.85450290097;471228.14538714575;458695.4232136809;280571.6859960067;483284.55041142897;460513.55173570686;449777.9279416128;158490.31677215957;313686.43059754226;469435.60934050113;201174.6963059181;202216.44898580876;273.6525796134838;466998.67673310667;156202.52502360538;43317.73242463539;198721.40021039505;0;1;1;1;4;5;5;0;30;26;202993628119.86987;77391879940.09367;170457637144.88638;17279.54335888204;11401.088803969778;-0.0;0.0;661262.917134215;113326.91216679165;0.0;34779.76603018226;1.608572582136857;0.20233062411730643
936;2019-09-06 08:36:45.130;779;763;262;261;231;41;134;36;5;43;805;264;4;26;291;191;281;708;242;210;134;9;743;358;363;142;363;302;745;-2.0;-1.0;913.0;175.0;0.0;76;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20377.2109375;9584.43359375;7015.9970703125;1357.65197753906;750.0;362383;378.0;0.0;Calculated values ==>;1567751805.13;351.06000000000006;349.46000000000004;299.36;299.26000000000005;296.26000000000005;277.26000000000005;274.1680685717883;286.56;276.76000000000005;273.66;277.46000000000004;353.66;299.56;273.56;275.76000000000005;302.26000000000005;292.26000000000005;301.26000000000005;343.96000000000004;294.16;286.56;310.96000000000004;348.16;274.06;242.98782864720522;267.8393353686513;274.1680685717883;297.36;7430000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;7450000.0;0.0;0.0;0.15216666666666667;0.029166666666666667;0.0;0.0;0.0;9584.43359375;7015.9970703125;1357.65197753906;20377.2109375;494169.4845114799;491638.9740159109;270914.502621389;270480.4299935104;258811.2672742552;430280.9020939914;449743.0750631276;442552.9904358224;472719.4423773052;534450.2070569273;475798.84201951465;442405.8132597088;445591.39424184;471093.48353203497;458695.4232136809;280334.271983913;483375.0881698708;460493.7052714807;449743.0750631276;158908.11840480618;314524.84189198195;469361.0659032374;201956.24286471502;202216.44898580876;273.9579198805644;467337.4146709155;156363.43938286428;43340.36257377111;198836.14327675835;0;1;1;1;4;5;5;0;30;26;203211167995.43683;77476495450.31421;170638870365.3587;36610.80508873684;7799.30733862357;-0.0;0.0;661712.0857049259;113486.94480233557;0.0;34779.76603018226;2.4729874181823996;0.2606032342938274
937;2019-09-06 08:37:45.120;782;765;265;264;232;41;136;36;8;44;799;263;6;28;291;191;281;710;243;211;136;10;740;358;363;143;363;301;742;-1.0;-1.0;12.0;220.0;0.0;78;100;29;1;0;0;1;0;0;0;1;0;0;0;0;20202.013671875;9127.599609375;6945.37744140625;1347.81176757812;752.0;362384;378.0;0.0;Calculated values ==>;1567751865.12;351.36;349.66;299.66;299.56;296.36;277.26000000000005;274.1680685717883;286.76000000000005;276.76000000000005;273.96000000000004;277.56;353.06000000000006;299.46000000000004;273.76000000000005;275.96000000000004;302.26000000000005;292.26000000000005;301.26000000000005;344.16;294.26000000000005;286.76000000000005;310.96000000000004;348.36;274.16;243.1966462407574;267.7187500070086;274.1680685717883;297.46000000000004;7400000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;7420000.0;0.0;0.0;0.002;0.03666666666666667;0.0;0.0;0.0;9127.599609375;6945.37744140625;1347.81176757812;20202.013671875;494893.86941771896;492230.35273444327;272475.50930717494;272024.5376476356;259303.3288155106;430280.9020939914;450039.4940293401;443198.0840360327;472686.96060398995;533900.112502079;475809.4393646639;442906.0156806056;446070.60221923905;471093.48353203497;458695.4232136809;280692.4838643547;484006.77190175443;460629.17054598924;450039.4940293401;158908.11840480618;315363.2798926983;469323.89381167525;199307.30784252431;202216.44898580876;272.9169547860696;467675.5185146695;156519.34700336048;43362.904347305885;198952.46867311426;0;1;1;1;4;5;5;0;30;26;203428931694.606;77561981199.98805;170819740214.66864;487.78155238701686;9900.608152202201;-0.0;0.0;662021.1890666079;113634.41951431382;0.0;34779.76603018226;0.5963214302696289;0.10728577726540213
938;2019-09-06 08:38:45.121;784;766;266;265;234;41;137;36;11;44;791;264;9;30;291;191;281;710;243;212;137;11;734;358;363;145;363;300;736;-2.0;-1.0;1624.0;0.0;0.0;80;100;24;1;0;0;1;0;0;0;1;0;0;0;0;19953.34375;8605.0439453125;6869.4638671875;1345.88842773438;753.0;362385;379.0;0.0;Calculated values ==>;1567751925.121;351.56000000000006;349.76;299.76000000000005;299.66;296.56;277.26000000000005;274.1680685717883;286.86;276.76000000000005;274.26000000000005;277.56;352.26;299.56;274.06;276.16;302.26000000000005;292.26000000000005;301.26000000000005;344.16;294.36;286.86;311.06;348.46000000000004;274.26000000000005;243.61107973660833;267.5978703862781;274.1680685717883;297.46000000000004;7340000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;7359999.999999999;0.0;0.0;0.27066666666666667;0.0;0.0;0.0;0.0;8605.0439453125;6869.4638671875;1345.88842773438;19953.34375;495759.2309254559;492969.52742991614;273427.4994972937;272961.25881454337;260309.76210835818;430280.9020939914;450187.38279035257;443837.0651105216;472424.47507279465;533142.5053834515;476053.19004289835;443547.43308681657;446546.43397511006;471093.48353203497;458695.4232136809;281449.0616911954;484652.6423246632;460764.5036730645;450187.38279035257;159325.9205505338;315782.5089487807;469150.18905723805;202496.42290420205;202216.44898580876;274.1680685717883;468010.15207124356;156667.1214962587;43385.3522231206;199067.59426973222;0;1;1;1;4;5;5;0;30;26;203646735325.20834;77648382640.227;171000043220.1673;65322.86715717716;0.0;-0.0;0.0;662569.6202810722;113716.92595756149;0.0;34779.76603018226;3.883551030797057;0.3456310655635247
939;2019-09-06 08:39:45.121;784;766;266;265;235;41;139;36;11;43;780;264;10;36;291;191;281;705;243;213;139;12;732;358;363;139;363;303;734;-2.0;-1.0;0.0;212.0;0.0;82;1;26;1;0;0;1;0;0;0;1;1;0;0;0;20978.4140625;8813.396484375;7032.5166015625;2335.61328125;755.0;362386;379.0;0.0;Calculated values ==>;1567751985.121;351.56000000000006;349.76;299.76000000000005;299.66;296.66;277.26000000000005;274.1680685717883;287.06;276.76000000000005;274.26000000000005;277.46000000000004;351.16;299.56;274.16;276.76000000000005;302.26000000000005;292.26000000000005;301.26000000000005;343.66;294.46000000000004;287.06;311.06;348.66;274.36;242.35481222062532;267.9596281332873;274.1680685717883;297.46000000000004;7320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;7340000.000000001;0.0;0.0;0.0;0.035333333333333335;0.0;0.0;0.0;8813.396484375;7032.5166015625;2335.61328125;20978.4140625;495951.1707255975;493166.658310649;273598.2663721322;273128.1980328224;260775.576437057;430280.9020939914;450482.52649919456;443226.97429043637;473111.3802909942;531773.6079719749;475671.37945810385;443080.6557621375;446814.236746235;471093.48353203497;458695.4232136809;281714.4500576912;484106.9201442906;460899.70540415944;450482.52649919456;159325.9205505338;316620.98725437425;470064.77147337084;199449.8140865787;202216.44898580876;272.97338895699124;468351.2500530144;156812.2751665061;43416.03140402881;199183.4441069718;0;1;1;1;4;5;5;0;31;26;203864535325.20834;77733582640.227;171180943220.1673;0.0;9561.728494333323;-0.0;0.0;663113.977507382;113796.6070283476;0.0;34779.76603018226;0.5259035078369181;0.09697229324279392
940;2019-09-06 08:40:45.102;783;766;266;266;235;40;141;36;11;42;755;265;11;50;291;191;281;705;245;214;141;12;738;357;362;133;362;304;740;-1.0;-1.0;222.0;138.0;0.0;81;1;29;1;0;0;1;0;0;0;1;1;0;0;0;21367.6484375;9097.8046875;7001.13037109375;2387.7255859375;757.0;362387;379.0;0.0;Calculated values ==>;1567752045.102;351.46000000000004;349.76;299.76000000000005;299.76000000000005;296.66;277.16;274.0616903277293;287.26000000000005;276.76000000000005;274.26000000000005;277.36;348.66;299.66;274.26000000000005;278.16;302.26000000000005;292.26000000000005;301.26000000000005;343.66;294.56;287.26000000000005;311.06;348.86;274.36;241.05796691057077;268.0796299477929;274.0616903277293;297.66;7380000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;7400000.0;0.0;0.0;0.037000000000000005;0.023;0.0;0.0;0.0;9097.8046875;7001.13037109375;2387.7255859375;21367.6484375;495230.9010997358;492574.45553067746;273093.9511590074;273093.9511590074;260484.30881094385;430346.717906069;450956.69263597444;443022.0508540321;473792.46676502546;529088.6247878366;475660.87047310633;443022.0508540321;448583.2367254159;471228.14538714575;458854.647995554;280938.4523939519;483456.8702138712;461188.73474552366;450956.69263597444;159325.9205505338;317459.4925940039;470871.3547390081;201114.72331224862;202216.44898580876;273.62466420205277;468704.0221603131;156961.4879104691;43455.38009685388;199300.3541317381;0;1;1;1;4;5;5;0;31;26;204081966450.01474;77815156800.15437;171362985555.00522;8950.57111904599;6204.402522815469;-0.0;0.0;663188.5419804117;113927.9498483056;0.0;34779.76603018226;0.8197788628929381;0.10559639308657227
941;2019-09-06 08:41:45.122;784;767;267;266;235;41;142;36;11;42;752;268;11;51;291;191;281;708;245;215;142;12;738;358;362;129;362;306;739;-2.0;-1.0;454.0;318.0;0.0;85;1;33;1;0;0;1;0;0;0;1;1;0;0;0;21887.859375;9333.9150390625;7185.92236328125;2405.88500976562;757.0;362388;380.0;0.0;Calculated values ==>;1567752105.122;351.56000000000006;349.86;299.86;299.76000000000005;296.66;277.26000000000005;274.1680685717883;287.36;276.76000000000005;274.26000000000005;277.36;348.36;299.96000000000004;274.26000000000005;278.26000000000005;302.26000000000005;292.26000000000005;301.26000000000005;343.96000000000004;294.66;287.36;311.16;348.86;274.36;240.16925963744896;268.3187672390254;274.1680685717883;297.66;7380000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;7390000.000000001;0.0;0.0;0.07566666666666667;0.053000000000000005;0.0;0.0;0.0;9333.9150390625;7185.92236328125;2405.88500976562;21887.859375;495374.6050866832;492818.94692192524;273641.99849662354;273176.36906003114;260532.31503611486;430280.9020939914;451103.10828574025;442609.8111887139;474307.7343219315;528621.3905861635;475757.4988931583;442609.8111887139;448349.023838983;471228.14538714575;458695.4232136809;280938.4523939519;484024.66118502076;461323.382721853;451103.10828574025;159743.72323357346;317459.4925940039;471404.5141253463;201300.53686467602;202216.44898580876;273.7018462961846;469064.60487949103;157115.13677402976;43495.34016739036;199418.61897963347;0;1;1;1;4;5;5;0;31;26;204299238849.9457;77893783000.1294;171546046554.94705;18259.0684238522;14315.510794815526;-0.0;0.0;663415.3645588625;114099.00612565738;0.0;34779.76603018226;1.7211802281230395;0.22664739558857355
