;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
942;2019-09-06 08:42:45.093;786;769;268;267;236;40;144;36;11;42;767;270;11;50;291;191;281;711;245;217;144;13;742;357;362;131;362;307;743;-3.0;-1.0;783.0;202.0;0.0;83;100;37;1;0;0;1;0;0;0;1;0;0;0;0;21355.517578125;9674.490234375;7205.818359375;1399.1325683593802;759.0;362389;380.0;0.0;Calculated values ==>;1567752165.093;351.76;350.06000000000006;299.96000000000004;299.86;296.76000000000005;277.16;274.0616903277293;287.56;276.76000000000005;274.26000000000005;277.36;349.86;300.16;274.26000000000005;278.16;302.26000000000005;292.26000000000005;301.26000000000005;344.26;294.86;287.56;311.16;349.06000000000006;274.46000000000004;240.61611355647437;268.43790593516167;274.0616903277293;297.66;7420000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;7430000.0;0.0;0.0;0.1305;0.033666666666666664;0.0;0.0;0.0;9674.490234375;7205.818359375;1399.1325683593802;21355.517578125;495277.16201736673;492715.69104568736;273771.98317385535;273308.8107621073;260706.60934320596;430346.717906069;451395.3355053036;442402.47668766207;474050.5081408163;530114.3709831942;475864.82044704247;442402.47668766207;448021.6136539549;471228.14538714575;458854.647995554;280452.29424036393;484052.0265472566;461592.2958648185;451395.3355053036;159743.72323357346;318298.0250993184;471235.6892988843;201657.2307333181;202216.44898580876;273.8367875745489;469424.7921791242;157273.46358956024;43527.033321419636;199538.49218550112;0;1;1;1;4;5;5;0;31;26;204516333869.7869;77971745300.07236;171729857669.8126;31417.254597041887;9075.808105040729;-0.0;0.0;663829.1338318774;114293.8395679792;0.0;34779.76603018226;2.2152243245826813;0.24616896107287117
943;2019-09-06 08:43:45.123;788;772;267;267;236;40;146;35;10;43;790;271;10;38;291;191;281;715;247;218;146;13;746;357;362;136;362;307;747;-1.0;-1.0;1535.0;455.0;0.0;82;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21776.625;10068.2919921875;7180.25146484375;1394.19921875;760.0;362390;380.0;0.0;Calculated values ==>;1567752225.123;351.96000000000004;350.36;299.86;299.86;296.76000000000005;277.16;274.0616903277293;287.76000000000005;276.66;274.16;277.46000000000004;352.16;300.26000000000005;274.16;276.96000000000004;302.26000000000005;292.26000000000005;301.26000000000005;344.66;294.96000000000004;287.76000000000005;311.16;349.16;274.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;297.86;7459999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;7470000.0;0.0;0.0;0.2558333333333333;0.07583333333333334;0.0;0.0;0.0;10068.2919921875;7180.25146484375;1394.19921875;21776.625;495180.4705938711;492759.41644998285;272985.619199349;272985.619199349;260516.47336013964;430346.717906069;451686.7665824193;442253.9184824793;473501.42000396166;532517.4687092409;475982.1581778101;442253.9184824793;446326.41830174514;471228.14538714575;458854.647995554;279988.07796943805;484234.24247613834;461726.5624587006;451686.7665824193;159743.72323357346;318717.3015803363;470567.18631662737;201563.59029521837;202216.44898580876;273.8002258357115;469784.4064176979;157438.06903629575;43550.32272518356;199658.43604260337;0;1;1;1;4;5;5;0;31;26;204733642469.68332;78051885350.03416;171914149769.72476;61576.60896124091;20399.439364956852;-0.0;0.0;664604.470168925;114539.58944364318;0.0;34779.76603018226;4.39720966768976;0.5023075734869172
944;2019-09-06 08:44:45.124;790;775;267;267;236;40;147;35;6;43;805;270;7;34;291;192;280;719;246;219;147;14;756;357;362;137;361;307;758;-2.0;-2.0;0.0;233.0;0.0;81;100;47;1;0;0;1;0;0;0;1;0;0;0;0;22393.083984375;10584.255859375;7319.74560546875;1383.0263671875;761.0;362391;381.0;0.0;Calculated values ==>;1567752285.124;352.16;350.66;299.86;299.86;296.76000000000005;277.16;274.0616903277293;287.86;276.66;273.76000000000005;277.46000000000004;353.66;300.16;273.86;276.56;302.26000000000005;292.36;301.16;345.06000000000006;295.06;287.86;311.26000000000005;349.26;274.56;241.92719264551067;268.43790593516167;274.0616903277293;297.76000000000005;7559999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3070000.0;7580000.0;0.0;0.0;0.0;0.03883333333333334;0.0;0.0;0.0;10584.255859375;7319.74560546875;1383.0263671875;22393.083984375;494506.1272574956;492114.39360974927;272143.3432940894;272143.3432940894;260010.02405115275;430346.717906069;451832.1870000479;441657.1800723928;473371.616014766;534082.2406414337;475864.82044704247;441806.74464207777;445755.06062311685;471362.5845126633;458990.84683623374;278401.21152097255;483666.3555382408;461860.70334265823;451832.1870000479;160161.5264782812;319136.5849023705;470531.02399546513;199393.8909029211;202216.44898580876;272.9470403518159;470152.4934616008;157610.17647061084;43573.466657522826;199779.2713657453;0;1;1;1;4;5;5;0;31;26;204950846090.28403;78133786715.26067;172098352840.2342;0.0;10529.158668427128;-0.0;0.0;665117.6171306613;114797.33205693949;0.0;34779.76603018226;0.5459191929479489;0.10131512475932276
945;2019-09-06 08:45:45.134;795;779;270;271;238;36;153;31;1;43;811;269;2;28;290;191;280;725;246;221;153;15;802;349;354;137;354;309;803;-2.0;-1.0;432.0;34.0;3.0;32;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22517.521484375;12153.9697265625;5689.06982421875;1396.01171875;762.0;362392;381.0;0.0;Calculated values ==>;1567752345.134;352.66;351.06000000000006;300.16;300.26000000000005;296.96000000000004;276.76000000000005;273.20264511476705;288.46000000000004;276.26000000000005;273.26000000000005;277.46000000000004;354.26;300.06;273.36;275.96000000000004;302.16;292.26000000000005;301.16;345.66;295.26000000000005;288.46000000000004;311.26000000000005;349.36;274.66;241.92719264551067;268.67533136820026;273.20264511476705;297.76000000000005;8020000.0;3490000.0;3540000.0;1370000.0;3540000.0;3090000.0;8030000.0;0.0;0.0;0.07200000000000001;0.005666666666666667;0.0005;0.0005;0.0;12153.9697265625;5689.06982421875;1396.01171875;22517.521484375;490755.5841617197;488215.2272360389;270410.1604765986;270805.8702574672;258820.76883507654;430862.6128555636;454082.5290026388;440476.3296797733;473371.616014766;534560.8939791402;475492.1509257878;440628.4387781749;444493.19508952065;472172.5566483757;460115.4328828832;274561.82324652805;479703.6447230943;463332.75784822745;454082.5290026388;160161.5264782812;319555.8750819185;470629.2288316383;199928.4418546764;270410.1604765986;273.1239435352398;470526.81088295515;157799.69326466572;43596.62916801041;199887.69622877467;0;1;1;1;4;5;5;0;31;26;205165681890.24988;78216000415.2476;172283183640.20483;17319.44792340698;1533.971126202784;-0.0;91.83618426302012;665261.9699181222;114897.87489289236;0.0;34780.53145926792;0.9847291827677725;0.09588247722904954
946;2019-09-06 08:46:45.125;807;786;269;269;241;38;50;32;1;42;814;268;0;23;290;193;281;730;249;217;52;16;779;356;361;136;361;305;781;-2.0;-1.0;623.0;165.0;0.0;58;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22575.4765625;11270.6708984375;6532.83837890625;1382.2995605468802;764.0;362393;381.0;0.0;Calculated values ==>;1567752405.125;353.86;351.76;300.06;300.06;297.26000000000005;276.96000000000004;273.955091788801;278.16;276.36;273.26000000000005;277.36;354.56000000000006;299.96000000000004;273.16;275.46000000000004;302.16;292.46000000000004;301.26000000000005;346.16;294.86;278.36;311.26000000000005;349.56000000000006;274.76000000000005;241.71165711629368;268.19934244402924;273.955091788801;298.06;7790000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;7809999.999999999;0.0;0.0;0.10383333333333335;0.0275;0.0;0.0;0.0;11270.6708984375;6532.83837890625;1382.2995605468802;22575.4765625;494779.4046633724;491475.17830134614;271387.8530881116;271387.8530881116;260758.9021472393;430412.23801567365;436776.8904632732;441331.01728135947;473403.85947104497;535166.473682377;475884.83163177926;441181.0962547605;444567.3504985989;471236.1669993129;459285.1390662883;276777.390161854;482902.3498611644;461745.05252366984;437121.9238134391;160161.5264782812;320394.4760798638;470861.32822474994;201439.8760002491;270410.1604765986;273.7474198178011;470902.5295000374;157994.86932220182;43619.77828909116;199989.5301863086;0;1;1;1;4;5;5;0;31;26;205380149715.02487;78297888130.16168;172467356010.0116;24908.6968363553;7409.089936173773;-0.0;0.0;665613.8183389034;114972.38922284098;0.0;34781.29664600741;1.6844630865238115;0.19052791911869363
947;2019-09-06 08:47:45.095;816;791;264;263;237;43;37;35;-4;42;812;268;-3;21;290;196;281;726;248;211;38;17;766;359;364;142;364;302;768;-2.0;-1.0;657.0;173.0;0.0;74;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21962.767578125;10515.2109375;7251.9755859375;1346.97534179688;766.0;362394;382.0;0.0;Calculated values ==>;1567752465.095;354.76;352.26;299.56;299.46000000000004;296.86;277.46000000000004;274.27422755570615;276.86;276.66;272.76000000000005;277.36;354.36;299.96000000000004;272.86;275.26000000000005;302.16;292.76000000000005;301.26000000000005;345.76;294.26000000000005;276.96000000000004;311.36;349.76;274.86;242.98782864720522;267.8393353686513;274.27422755570615;297.96000000000004;7659999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;7680000.0;0.0;0.0;0.1095;0.028833333333333332;0.0;0.0;0.0;10515.2109375;7251.9755859375;1346.97534179688;21962.767578125;497319.25050549407;493489.6989016435;270174.6005434741;269762.5560141048;259920.530768197;430214.79039162316;433749.95420475816;441219.5769185515;472620.9849758201;535177.7761999072;476265.6816794932;441368.7326958178;444876.6353584544;470831.53587136755;459218.5880301819;277931.4846002073;483675.78823893506;460473.9852029322;433931.68165179034;160579.3303088084;321233.1047070471;470153.35528917355;202243.74388741856;270410.1604765986;274.07442165213934;471273.4959587023;158176.3275630802;43642.51087464278;200104.34619934557;0;1;1;1;4;5;5;0;31;26;205597540965.12857;78381246430.20145;172649364960.09842;26167.85371690906;7724.727128750603;-0.0;0.0;666039.2434414229;115098.44130753772;0.0;34781.29664600741;1.7731659428554323;0.19967188021525126
948;2019-09-06 08:48:45.126;818;792;263;262;233;45;37;37;-24;43;800;268;-24;20;290;196;281;720;251;209;38;17;755;360;365;148;365;301;757;-2.0;-1.0;881.0;203.0;0.0;83;100;40;1;0;0;1;0;0;0;1;0;0;0;0;21285.873046875;10103.859375;7362.93994140625;1331.86889648438;770.0;362395;382.0;0.0;Calculated values ==>;1567752525.126;354.96000000000004;352.36;299.46000000000004;299.36;296.46000000000004;277.66;274.38016830617;276.86;276.86;270.76000000000005;277.46000000000004;353.16;299.96000000000004;270.76000000000005;275.16;302.16;292.76000000000005;301.26000000000005;345.16;294.06;276.96000000000004;311.36;350.16;274.86;244.22491754036054;267.7187500070086;274.38016830617;298.26000000000005;7550000.0;3600000.0;3650000.0;1480000.0;3650000.0;3010000.0;7570000.0;0.0;0.0;0.14683333333333334;0.03383333333333333;0.0;0.0;0.0;10103.859375;7362.93994140625;1331.86889648438;21285.873046875;498632.21990164364;494700.5127949307;270494.49099439726;270072.67575671274;258991.83344079;430148.3826014536;433500.59072566376;438404.20131815126;471929.76187575347;534004.0616875333;476392.25164078217;438404.20131815126;444931.73517570685;470696.20848053007;459060.2083140158;279013.31394732604;483928.4167290564;460046.18574337027;433683.32636128634;160579.3303088084;322910.4453824919;469338.9508978301;202534.2805313107;270410.1604765986;274.19196477490226;471634.08750606165;158348.24192528095;43664.84611050354;200226.200087199;0;1;1;1;4;5;5;0;31;26;205816353959.7601;78468291380.05487;172830358424.79364;34633.56670220109;9026.891347400571;-0.0;0.0;666546.1837279553;115238.11025296111;0.0;34781.29664600741;2.32252931724508;0.25943413033722856
949;2019-09-06 08:49:45.126;815;789;267;266;235;44;38;38;-25;43;780;269;-26;22;290;195;280;713;250;209;38;16;750;359;364;140;364;303;751;-1.0;-1.0;569.0;213.0;0.0;87;0;40;1;0;0;1;0;0;0;1;1;0;0;0;22284.5546875;10002.6396484375;7395.77099609375;2332.50561523438;774.0;362396;383.0;0.0;Calculated values ==>;1567752585.126;354.66;352.06000000000006;299.86;299.76000000000005;296.66;277.56;274.27422755570615;276.96000000000004;276.96000000000004;270.66;277.46000000000004;351.16;300.06;270.56;275.36;302.16;292.66;301.16;344.46000000000004;294.06;276.96000000000004;311.46000000000004;350.56000000000006;274.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;298.16;7500000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;7509999.999999999;0.0;0.0;0.09483333333333334;0.0355;0.0;0.0;0.0;10002.6396484375;7395.77099609375;2332.50561523438;22284.5546875;498669.72254280455;494843.44514974114;272671.77864522446;272226.5870748817;259969.7363625733;430214.79039162316;433931.68165179034;437798.07955487026;472980.94656883925;531773.6079719749;476255.6687652501;437642.0229114993;444821.6150417089;470831.53587136755;459082.3157024968;279017.8831847132;483495.40768962144;460202.31914416054;433931.68165179034;160997.13474923553;324587.8981780222;470324.29699050833;202034.46688811888;270410.1604765986;273.9929324359808;471997.1744038481;158515.7960838096;43695.38256476786;200349.1893450115;0;1;1;1;4;5;5;0;32;26;206035053959.7601;78554691380.05487;173011558424.79364;22358.249267896925;9524.288968634824;-0.0;0.0;667021.1155277061;115392.7034222614;0.0;34781.29664600741;1.6158670898393677;0.1941065235370354
950;2019-09-06 08:50:45.117;809;785;271;270;239;43;38;37;-24;42;757;271;-25;27;290;195;280;709;252;211;38;15;744;360;365;136;365;304;746;-2.0;-1.0;700.0;188.0;0.0;93;0;41;1;0;0;1;0;0;0;1;1;0;1;0;22630.34375;10063.443359375;7609.30712890625;2373.36376953125;782.0;362397;383.0;0.0;Calculated values ==>;1567752645.117;354.06000000000006;351.66;300.26000000000005;300.16;297.06;277.46000000000004;274.38016830617;276.96000000000004;276.86;270.76000000000005;277.36;348.86;300.26000000000005;270.66;275.86;302.16;292.66;301.16;344.06000000000006;294.26000000000005;276.96000000000004;311.46000000000004;351.36;274.66;241.71165711629368;268.0796299477929;274.38016830617;298.36;7440000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;7459999.999999999;0.0;0.0;0.11666666666666667;0.03133333333333333;0.0;0.0;0.0;10063.443359375;7609.30712890625;2373.36376953125;22630.34375;498376.1861837508;494747.0388716367;274926.0150521986;274453.3971494835;261664.72020310405;430148.3826014536;433683.32636128634;437727.04723144654;473403.85947104497;529297.6306174517;476362.57084834046;437570.5891863215;445341.22453111183;470696.20848053007;458923.6217875544;279672.8137132295;483420.5382027536;460318.4583724024;433683.32636128634;160997.13474923553;327943.14443680964;470763.29942817445;202460.42259136078;270410.1604765986;274.16326261613716;472371.4090816322;158682.98836009332;43734.5922607522;200474.21290673787;0;1;1;1;4;5;5;0;32;26;206253721155.39972;78637478960.29703;173193631110.3262;27447.772874676673;8406.82347422016;-0.0;0.0;667436.1034559137;115542.10694583165;0.0;34781.29664600741;1.788605805981743;0.20520332837618863
951;2019-09-06 08:51:48.127;804;780;272;271;243;43;38;38;-23;43;759;274;-24;27;290;197;280;699;253;210;38;13;739;360;364;135;364;305;740;-2.0;-1.0;609.0;251.0;0.0;98;0;44;1;0;0;1;0;0;0;1;1;0;0;0;23049.419921875;10122.59765625;7766.2890625;2378.06103515625;789.0;362398;383.0;0.0;Calculated values ==>;1567752708.127;353.56000000000006;351.16;300.36;300.26000000000005;297.46000000000004;277.46000000000004;274.38016830617;276.96000000000004;276.96000000000004;270.86;277.46000000000004;349.06000000000006;300.56;270.76000000000005;275.86;302.16;292.86;301.16;343.06000000000006;294.16;276.96000000000004;311.46000000000004;352.06000000000006;274.46000000000004;241.49495122638035;268.19934244402924;274.38016830617;298.46000000000004;7390000.000000001;3600000.0;3640000.0;1350000.0;3640000.0;3050000.0;7400000.0;0.0;0.0;0.10149999999999999;0.04183333333333333;0.0;0.0;0.0;10122.59765625;7766.2890625;2378.06103515625;23049.419921875;498134.3670561224;494605.4113973932;275956.07991078706;275465.0639830758;263480.9705026771;430148.3826014536;433931.68165179034;437656.05685647397;473631.01605711324;529430.2317793416;476586.57918398344;437499.1961693786;445143.9216850511;470831.53587136755;459196.6552382944;280251.9722500086;482533.46884771413;460338.21932957764;433931.68165179034;160997.13474923553;330879.36315565393;470701.3423759907;202164.40415470308;270410.1604765986;274.04808806881624;472771.1704578168;158859.64425512138;43776.17382698804;200608.77072838703;0;1;1;1;4;5;5;0;32;26;206483392605.36496;78722857510.2841;173385496560.29715;23902.402749229743;11233.795248923863;-0.0;0.0;667885.4888122432;115713.98963827026;0.0;34781.29664600741;1.7336699351475586;0.21369467693117433
952;2019-09-06 08:52:45.098;797;777;275;274;245;42;41;38;-22;43;770;276;-23;25;290;197;280;695;251;211;41;11;736;359;364;135;364;306;737;-1.0;-1.0;1383.0;253.0;0.0;98;0;47;1;0;0;1;0;0;0;1;1;0;0;0;23348.701171875;10429.2265625;7766.62255859375;2389.56884765625;791.0;362399;383.0;0.0;Calculated values ==>;1567752765.098;352.86;350.86;300.66;300.56;297.66;277.36;274.27422755570615;277.26000000000005;276.96000000000004;270.96000000000004;277.46000000000004;350.16;300.76000000000005;270.86;275.66;302.16;292.86;301.16;342.66;294.26000000000005;277.26000000000005;311.46000000000004;352.26;274.26000000000005;241.49495122638035;268.3187672390254;274.27422755570615;298.26000000000005;7359999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;7370000.0;0.0;0.0;0.2305;0.042166666666666665;0.0;0.0;0.0;10429.2265625;7766.62255859375;2389.56884765625;23348.701171875;497422.7685737365;494463.73918003746;277778.1201995654;277259.44719520357;264421.3268463461;430214.79039162316;434473.7075064044;437585.1090581189;473631.01605711324;530503.8545830504;476694.1185785174;437427.84448784514;444657.03686278535;470831.53587136755;459354.7222566133;280615.8438378979;482245.76448014745;460473.9852029322;434473.7075064044;160997.13474923553;331718.34850182006;470505.470076914;202274.7296111719;270410.1604765986;274.08647765922814;473138.3020348719;159022.26341854705;43813.89836057756;200731.67704884312;0;1;1;1;4;5;5;0;32;26;206690767045.20526;78799768360.22488;173559542965.16312;54239.04246252128;11310.396222972124;-0.0;0.0;668503.7938499836;115892.37368429198;0.0;34781.29664600741;3.18426561875021;0.34527509185161875
953;2019-09-06 08:53:45.098;792;775;274;274;246;41;45;37;-22;43;782;277;-23;25;290;197;280;695;249;213;45;11;736;359;364;138;364;306;738;-2.0;-1.0;4.0;208.0;0.0;98;0;49;1;0;0;1;0;0;0;1;1;0;0;0;23678.890625;10557.751953125;7818.63427734375;2378.90795898438;794.0;362400;383.0;0.0;Calculated values ==>;1567752825.098;352.36;350.66;300.56;300.56;297.76000000000005;277.26000000000005;274.27422755570615;277.66;276.86;270.96000000000004;277.46000000000004;351.36;300.86;270.86;275.66;302.16;292.86;301.16;342.66;294.46000000000004;277.66;311.46000000000004;352.56000000000006;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;298.06;7359999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;7380000.0;0.0;0.0;0.0006666666666666666;0.034666666666666665;0.0;0.0;0.0;10557.751953125;7818.63427734375;2378.90795898438;23678.890625;496710.9686905748;494077.5959534145;277157.6327923847;277157.6327923847;264756.5376537756;430214.79039162316;435189.27008113236;437585.1090581189;473241.6031071014;531757.1752841944;476810.94544936187;437427.84448784514;444657.03686278535;470831.53587136755;459354.7222566133;280615.8438378979;482135.57852289855;460745.1170826767;435189.27008113236;160997.13474923553;332976.8817968329;470101.35966640816;199677.08759500078;270410.1604765986;273.06752974130035;473530.1986331792;159197.15490617725;43853.63566729956;200861.5541891426;0;1;1;1;4;5;5;0;32;26;206909167045.20526;78881668360.22488;173743142965.16312;158.60534764207873;9374.708098475456;-0.0;0.0;668957.107581735;116064.74955363738;0.0;34781.29664600741;0.45931960101832325;0.0850616524340325
954;2019-09-06 08:54:45.119;788;774;273;273;244;41;49;37;-21;43;788;277;-22;23;290;197;280;699;248;214;49;11;745;358;363;139;363;305;747;-2.0;-1.0;717.0;180.0;0.0;98;0;53;1;0;0;1;0;0;0;1;1;0;1;0;24151.341796875;10964.5947265625;7968.84619140625;2360.01611328125;794.0;362401;383.0;0.0;Calculated values ==>;1567752885.119;351.96000000000004;350.56000000000006;300.46000000000004;300.46000000000004;297.56;277.26000000000005;274.1680685717883;278.06;276.86;271.06;277.46000000000004;351.96000000000004;300.86;270.96000000000004;275.46000000000004;302.16;292.86;301.16;343.06000000000006;294.56;278.06;311.46000000000004;352.56000000000006;274.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;297.96000000000004;7450000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;7470000.0;0.0;0.0;0.1195;0.030000000000000002;0.0;0.0;0.0;10964.5947265625;7968.84619140625;2360.01611328125;24151.341796875;495276.67966667976;493051.51504374575;275796.0296401122;275796.0296401122;263488.77439473936;430280.9020939914;436133.76305498433;437968.82056851813;473111.3802909942;532457.9943734562;476936.70622352796;437812.597326149;444567.3504985989;470966.63739369944;459512.4303964549;279560.77120225545;481763.33298561926;461034.77648449154;436133.76305498433;160997.13474923553;332976.8817968329;469966.18980854325;201865.2810013691;270410.1604765986;273.9224604677062;473928.9234075979;159376.57056841213;43893.14052303672;200993.16257299946;0;1;1;1;4;5;5;0;32;26;207127343379.87247;78964797445.09808;173926507119.88342;28214.37297827431;8043.027264215226;-0.0;0.0;669193.6318219437;116209.94814983313;0.0;34781.29664600741;1.7027484165337103;0.19075202252678078
955;2019-09-06 08:55:45.119;788;775;272;271;242;41;52;37;-23;42;790;277;-24;23;290;196;280;707;249;215;52;12;753;358;363;138;363;304;755;-1.0;-1.0;554.0;171.0;0.0;98;0;52;1;0;0;1;0;0;0;1;1;0;0;0;24239.9296875;11014.748046875;8062.9658203125;2352.50830078125;793.0;362402;382.0;0.0;Calculated values ==>;1567752945.119;351.96000000000004;350.66;300.36;300.26000000000005;297.36;277.26000000000005;274.1680685717883;278.36;276.86;270.86;277.36;352.16;300.86;270.76000000000005;275.46000000000004;302.16;292.76000000000005;301.16;343.86;294.66;278.36;311.36;352.46000000000004;274.36;242.14157278889297;268.0796299477929;274.1680685717883;298.06;7530000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;7550000.0;0.0;0.0;0.09233333333333334;0.0285;0.0;0.0;0.0;11014.748046875;8062.9658203125;2352.50830078125;24239.9296875;494505.27435886936;492410.55049376364;274625.6613522374;274164.9399207763;262329.37918837153;430280.9020939914;436657.0512451711;437883.18805776763;473143.7464358393;532741.0114406402;477062.2820574994;437727.04723144654;444766.67480068695;470966.63739369944;459376.6067587312;278705.0807552055;482129.45522638137;461169.71765311295;436657.0512451711;160579.3303088084;332557.3633054275;470199.78104355885;201802.0531358159;270410.1604765986;273.89780033305107;474332.184003301;159559.73175819078;43932.411559820575;201126.76100643043;0;1;1;1;4;5;5;0;32;26;207345143379.87247;79047897445.09808;174109207119.88342;21798.158124460213;7649.335245370675;-0.0;0.0;669610.4029144665;116340.71783741302;0.0;34781.29664600741;1.3741105033360488;0.15943086667173811
956;2019-09-06 08:56:45.110;791;778;271;271;241;41;57;37;-23;42;791;277;-24;21;290;196;280;713;248;217;57;14;745;359;364;137;364;304;746;0.0;-1.0;789.0;220.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;23969.927734375;10804.7900390625;7947.0380859375;2366.0341796875;791.0;362403;382.0;0.0;Calculated values ==>;1567753005.11;352.26;350.96000000000004;300.26000000000005;300.26000000000005;297.26000000000005;277.26000000000005;274.27422755570615;278.86;276.86;270.86;277.36;352.26;300.86;270.76000000000005;275.26000000000005;302.16;292.76000000000005;301.16;344.46000000000004;294.86;278.86;311.36;352.26;274.56;241.92719264551067;268.0796299477929;274.27422755570615;297.96000000000004;7450000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;7459999.999999999;0.0;0.0;0.1315;0.03666666666666667;0.0;0.0;0.0;10804.7900390625;7947.0380859375;2366.0341796875;23969.927734375;495708.78783193015;493732.0490635742;274926.0150521986;274926.0150521986;262409.01991008525;430214.79039162316;437290.4139363382;437883.18805776763;473273.90776018414;532845.209492113;477062.2820574994;437727.04723144654;444478.12225269125;470831.53587136755;459218.5880301819;279560.77120225545;484035.2008101522;461285.8025028249;437290.4139363382;160579.3303088084;331718.34850182006;470531.02399546513;202160.02919886168;270410.1604765986;274.0418376472942;474733.87255240674;159741.53396762692;43971.726848938466;201260.15769300435;0;1;1;1;4;5;5;0;32;26;207563210664.64368;79130385070.01154;174291579759.69208;30997.595389946135;9840.269809208794;-0.0;0.0;670050.301531933;116486.44268404196;0.0;34781.29664600741;1.9338067750394512;0.22017108759630566
957;2019-09-06 08:57:45.110;794;782;271;271;241;40;65;36;-24;42;792;278;-25;21;290;196;280;714;250;218;65;15;753;358;363;136;362;303;755;-2.0;-1.0;501.0;47.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;0;0;0;23937.857421875;10772.5068359375;8038.14990234375;2358.58764648438;789.0;362404;382.0;0.0;Calculated values ==>;1567753065.11;352.56000000000006;351.36;300.26000000000005;300.26000000000005;297.26000000000005;277.16;274.1680685717883;279.66;276.76000000000005;270.76000000000005;277.36;352.36;300.96000000000004;270.66;275.26000000000005;302.16;292.76000000000005;301.16;344.56000000000006;294.96000000000004;279.66;311.36;352.06000000000006;274.66;241.71165711629368;267.9596281332873;274.1680685717883;298.16;7530000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;7550000.0;0.0;0.0;0.08349999999999999;0.007833333333333333;0.0;0.0;0.0;10772.5068359375;8038.14990234375;2358.58764648438;23937.857421875;495375.0262636316;493436.5946305413;274164.9399207763;274164.9399207763;261960.57889528867;430280.9020939914;438880.1015656627;437953.82195464283;473403.85947104497;533023.7198322034;477303.9318232306;437798.07955487026;444677.7423059734;471101.51409110555;459376.6067587312;278705.0807552055;483216.87828828377;461573.7689881714;438880.1015656627;160579.3303088084;330879.36315565393;470763.29942817445;202269.95151366387;270410.1604765986;274.08005284717484;475133.1040953755;159921.3447749186;44011.0986974899;201393.3675929067;0;1;1;1;4;5;5;0;32;26;207781310664.64368;79212285070.01154;174473679759.69208;19679.60318182174;2103.1978919969993;-0.0;0.0;670472.6115200311;116585.971581552;0.0;34781.29664600741;1.0289834005362353;0.10371493033719172
958;2019-09-06 08:58:45.111;796;785;271;271;240;40;74;36;-25;42;793;278;-26;21;289;195;280;719;249;220;74;16;743;359;364;136;363;303;744;-2.0;-1.0;666.0;219.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;0;0;0;23582.900390625;10499.9423828125;7926.35302734375;2369.3154296875;787.0;362405;382.0;0.0;Calculated values ==>;1567753125.111;352.76;351.66;300.26000000000005;300.26000000000005;297.16;277.16;274.27422755570615;280.56;276.76000000000005;270.66;277.36;352.46000000000004;300.96000000000004;270.56;275.26000000000005;302.06;292.66;301.16;345.06000000000006;295.16;280.56;311.36;351.86;274.76000000000005;241.71165711629368;267.9596281332873;274.27422755570615;298.06;7430000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;7440000.000000001;0.0;0.0;0.111;0.0365;0.0;0.0;0.0;10499.9423828125;7926.35302734375;2369.3154296875;23582.900390625;496617.0719869957;494940.20563349075;275102.6923361945;275102.6923361945;262136.5050157151;430214.79039162316;440163.05421809835;437798.07955487026;473403.85947104497;533127.8421441218;477303.9318232306;437642.0229114993;444677.7423059734;470839.7035832073;459082.3157024968;279786.077272932;485166.1719073127;461689.9588020654;440163.05421809835;160579.3303088084;330040.4071292106;470861.32822474994;202128.91241037135;270410.1604765986;274.02972166914157;475529.11701168015;160098.61814007195;44050.4985465535;201526.40733498076;0;1;1;1;4;5;5;0;32;26;207999414300.24686;79293886430.23721;174655482790.1949;26159.277553039377;9808.733177224818;-0.0;0.0;670854.6085603893;116685.23932850492;0.0;34781.29664600741;1.7295962598680006;0.20281619386798722
959;2019-09-06 08:59:45.131;796;786;270;269;240;41;81;37;-17;42;793;278;-23;21;290;196;280;716;248;222;81;17;749;358;363;132;363;302;751;-1.0;-2.0;246.0;186.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;0;0;0;23414.029296875;10490.7041015625;8059.607421875;2374.140625;783.0;362406;381.0;0.0;Calculated values ==>;1567753185.131;352.76;351.76;300.16;300.06;297.16;277.26000000000005;274.1680685717883;281.26000000000005;276.86;271.46000000000004;277.36;352.46000000000004;300.96000000000004;270.86;275.26000000000005;302.16;292.76000000000005;301.16;344.76;295.36;281.26000000000005;311.26000000000005;351.46000000000004;274.86;240.83765695389522;267.8393353686513;274.1680685717883;297.96000000000004;7490000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;7509999.999999999;0.0;0.0;0.041;0.031000000000000003;0.0;0.0;0.0;10490.7041015625;8059.607421875;2374.140625;23414.029296875;496046.01530603843;494408.2881720074;274033.4688255792;273575.0617111596;261788.04840157402;430280.9020939914;441526.9608701017;439256.3889309822;473921.58982693544;533202.0663396476;477428.97024696524;438334.26632045925;444876.6353584544;470966.63739369944;459376.6067587312;279124.24003310164;483957.53371521615;462110.72912221303;441526.9608701017;160161.5264782812;328362.5824867039;471492.10713068635;201450.3956322059;270410.1604765986;273.7604650304936;475920.8886393117;160273.59850140414;44090.04052326348;201659.66807746093;0;1;1;1;4;5;5;0;32;26;208217587000.17752;79374313230.21165;174837043290.13718;9750.045725249829;8371.293056452894;-0.0;0.0;671153.9526690667;116836.79004714362;0.0;34781.29664600741;0.8660364750842907;0.11688968859044545
960;2019-09-06 09:00:45.092;796;787;271;271;239;41;88;37;-7;42;796;278;-10;23;290;195;280;720;251;223;88;18;754;359;364;131;363;302;756;-2.0;-2.0;397.0;204.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;0;0;23229.087890625;10230.5498046875;8071.451171875;2367.12133789062;783.0;362407;381.0;0.0;Calculated values ==>;1567753245.092;352.76;351.86;300.26000000000005;300.26000000000005;297.06;277.26000000000005;274.27422755570615;281.96000000000004;276.86;272.46000000000004;277.36;352.76;300.96000000000004;272.16;275.46000000000004;302.16;292.66;301.16;345.16;295.46000000000004;281.96000000000004;311.26000000000005;351.46000000000004;274.96000000000004;240.61611355647437;267.8393353686513;274.27422755570615;298.26000000000005;7540000.000000001;3590000.0;3640000.0;1310000.0;3629999.9999999995;3020000.0;7559999.999999999;0.0;0.0;0.06616666666666667;0.034;0.0;0.0;0.0;10230.5498046875;8071.451171875;2367.12133789062;23229.087890625;495568.4909843767;494069.23610641534;274083.575397362;274083.575397362;261181.5851966055;430214.79039162316;442449.4914136299;440770.5613398004;474050.5081408163;533514.2078025887;477428.97024696524;440319.17732939526;445163.16002712236;470966.63739369944;459082.3157024968;278602.82693288213;484035.844472455;462092.9729319857;442449.4914136299;160161.5264782812;328362.5824867039;471721.96164693194;201967.69266569012;270410.1604765986;273.9669084780421;476309.32863210037;160446.16337706542;44129.525357762664;201794.00618909788;0;1;1;1;4;5;5;0;32;26;208435545235.05273;79453161945.1665;175018125510.0335;15800.789810603632;9171.645145362223;-0.0;0.0;671366.7378980512;116982.88617449316;0.0;34781.29664600741;1.2082000665554915;0.15351006514979765
961;2019-09-06 09:01:45.132;798;788;273;272;241;42;94;37;-2;42;800;278;-4;28;290;195;280;724;252;225;94;18;749;360;365;134;364;301;751;-2.0;0.0;159.0;207.0;0.0;100;0;39;1;0;0;1;0;0;0;1;1;0;0;0;22897.767578125;9943.9521484375;7994.3759765625;2344.10864257812;781.0;362408;381.0;0.0;Calculated values ==>;1567753305.132;352.96000000000004;351.96000000000004;300.46000000000004;300.36;297.26000000000005;277.36;274.38016830617;282.56;276.86;272.96000000000004;277.36;353.16;300.96000000000004;272.76000000000005;275.96000000000004;302.16;292.66;301.16;345.56000000000006;295.66;282.56;311.26000000000005;351.26;274.96000000000004;241.2770596917726;267.7187500070086;274.38016830617;298.36;7490000.000000001;3600000.0;3650000.0;1340000.0;3640000.0;3010000.0;7509999.999999999;0.0;0.0;0.026500000000000003;0.034499999999999996;0.0;0.0;0.0;9943.9521484375;7994.3759765625;2344.10864257812;22897.767578125;496333.6387476482;494698.4975589097;275437.8540174648;274964.67625396897;262157.6314118961;430148.3826014536;443204.85728555906;441728.28212843963;473663.1379967309;534004.0616875333;477553.8267205768;441431.40639256994;446070.60221923905;470831.53587136755;458923.6217875544;279124.24003310164;485183.6021902507;462209.5896991907;443204.85728555906;160161.5264782812;327523.71359711495;471323.8536851003;201696.42222953317;270410.1604765986;273.86555819793796;476693.9753544037;160614.3963071343;44168.81178107484;201927.97733651169;0;1;1;1;4;5;5;0;32;26;208654391034.9137;79532714945.11597;175199146109.9185;6360.8442873210215;9302.146385217065;-0.0;0.0;671551.5413022726;117136.93706932529;0.0;34781.29664600741;0.7722440282705917;0.11515574791077268
962;2019-09-06 09:02:45.123;799;789;274;273;242;41;101;37;-2;42;800;279;-3;35;290;196;280;724;253;227;101;18;749;359;364;138;364;301;750;85.0;-1.0;860.0;197.0;0.0;100;0;37;1;0;0;1;0;0;0;1;1;0;0;0;22842.900390625;9788.16796875;7987.0947265625;2339.2548828125;778.0;362409;380.0;0.0;Calculated values ==>;1567753365.123;353.06000000000006;352.06000000000006;300.56;300.46000000000004;297.36;277.26000000000005;274.27422755570615;283.26000000000005;276.86;272.96000000000004;277.36;353.16;301.06;272.86;276.66;302.16;292.76000000000005;301.16;345.56000000000006;295.86;283.26000000000005;311.16;350.96000000000004;274.96000000000004;242.14157278889297;267.7187500070086;274.27422755570615;298.46000000000004;7490000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;7500000.0;0.014166666666666666;0.0;0.14333333333333334;0.03283333333333333;0.0;0.014166666666666666;0.0;9788.16796875;7987.0947265625;2339.2548828125;22842.900390625;496477.30086710583;494939.82793774875;276006.86969074915;275526.28618799854;262579.838680852;430214.79039162316;444516.696244341;441728.28212843963;473143.7464358393;534004.0616875333;477669.69384572154;441579.96937780036;447056.735888594;470831.53587136755;459218.5880301819;279124.24003310164;485289.8317281335;462628.5810937282;444516.696244341;159743.72323357346;326265.46416910045;470789.9032000179;202352.03289548185;202352.03289548185;274.1165444864543;477075.0904112418;160778.80597612154;44207.833956207745;202061.13628205963;0;1;1;1;4;5;5;0;32;26;208873058229.68427;79614302705.03036;175379719019.72903;34310.595723390616;8813.710074998935;-0.0;3430.6660641088374;671890.4191293729;117287.87989484814;0.0;34809.88124151241;2.3144960689053757;0.24020293610054297
963;2019-09-06 09:03:45.123;800;791;274;274;242;42;111;38;2;42;796;280;0;39;290;196;279;725;254;229;111;18;743;361;365;141;365;302;745;-2.0;-2.0;567.0;172.0;13.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;22507.123046875;9592.4853515625;7941.4736328125;2337.9365234375;776.0;362410;380.0;0.0;Calculated values ==>;1567753425.123;353.16;352.26;300.56;300.56;297.36;277.36;274.4858918419099;284.26000000000005;276.96000000000004;273.36;277.36;352.76;301.16;273.16;277.06;302.16;292.76000000000005;301.06;345.66;296.06;284.26000000000005;311.16;350.76;274.96000000000004;242.77792619122317;267.8393353686513;274.4858918419099;298.56;7430000.0;3610000.0;3650000.0;1410000.0;3650000.0;3020000.0;7450000.0;0.0;0.0;0.0945;0.028666666666666667;0.0021666666666666666;0.0021666666666666666;0.0;9592.4853515625;7941.4736328125;2337.9365234375;22507.123046875;497188.7883747229;495708.78783193015;276471.2889878848;276471.2889878848;262836.1348078619;430081.6785162784;445878.53676438885;442110.7359169888;472751.9947874012;533514.2078025887;477660.98919753707;441814.68150891823;447426.4622216548;470696.20848053007;458901.46526618546;279246.46658517054;485971.34646949946;462745.3384353217;445878.53676438885;159743.72323357346;325426.6669566859;470387.0459242999;202730.12739067656;276471.2889878848;274.27262267915677;477453.007273221;160940.31142045747;44246.81055125983;202193.87435172108;0;1;1;1;4;5;5;0;32;26;209091758229.68427;79698002705.03036;175560619019.72903;22621.46750573651;7672.831664630536;-0.0;367.04903684909203;672364.8529896156;117425.26774267839;0.0;34841.52886735373;1.5429503539389002;0.17874839966973002
964;2019-09-06 09:04:45.114;799;791;274;273;242;45;163;40;3;43;789;282;2;46;290;196;279;722;254;232;162;17;742;363;368;144;368;303;744;-2.0;-1.0;641.0;226.0;15.0;100;0;36;1;0;0;1;0;0;0;1;1;0;0;0;22619.587890625;9647.765625;7905.955078125;2339.912109375;775.0;362411;380.0;0.0;Calculated values ==>;1567753485.114;353.06000000000006;352.26;300.56;300.46000000000004;297.36;277.66;274.69669130483857;289.46000000000004;277.16;273.46000000000004;277.46000000000004;352.06000000000006;301.36;273.36;277.76000000000005;302.16;292.76000000000005;301.06;345.36;296.36;289.36;311.16;350.66;274.86;243.40439225979637;267.9596281332873;274.69669130483857;298.56;7420000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;7440000.000000001;0.0;0.0;0.10683333333333334;0.03766666666666666;0.0025;0.0025;0.0;9647.765625;7905.955078125;2339.912109375;22619.587890625;497140.5830580187;495804.5342865567;276566.650456426;276072.7449507786;262888.12000474776;429947.3805835815;453100.55687268067;442049.80010727816;472457.08239583095;532711.3039111078;477768.4350870189;441901.5654153896;448214.2968835578;470288.8605416409;458582.87967331253;279357.6726045353;485622.1484466726;462695.5800010653;452955.77374129853;159743.72323357346;325007.27902157017;469882.8356051178;203130.9182735493;276566.650456426;274.4373105027306;477829.0067904113;161100.62279541735;44285.786776003144;202325.9164487459;0;1;1;1;4;5;5;0;32;26;209311625245.3274;79783489880.28043;175742091795.25986;25524.500542570036;10047.65555282241;-0.0;440.9728082121813;672766.0092087316;117572.91631931336;0.0;34848.26137272162;1.810284187057885;0.21465562316653103
965;2019-09-06 09:05:45.144;796;791;276;275;243;46;190;41;3;44;782;283;2;48;291;196;279;724;254;234;190;16;743;364;368;146;368;305;745;-1.0;-1.0;154.0;212.0;3.0;100;0;39;1;0;0;1;0;0;0;1;1;0;0;0;22775.994140625;9875.162109375;7963.6494140625;2329.9072265625;773.0;362412;380.0;0.0;Calculated values ==>;1567753545.144;352.76;352.26;300.76000000000005;300.66;297.46000000000004;277.76000000000005;274.8017692304317;292.16;277.26000000000005;273.46000000000004;277.56;351.36;301.46000000000004;273.36;277.96000000000004;302.26000000000005;292.76000000000005;301.06;345.56000000000006;296.56;292.16;311.16;350.46000000000004;274.76000000000005;243.81672145450628;268.19934244402924;274.8017692304317;298.56;7430000.0;3640000.0;3679999.9999999995;1460000.0;3679999.9999999995;3050000.0;7450000.0;0.0;0.0;0.025666666666666667;0.035333333333333335;0.0005;0.0005;0.0;9875.162109375;7963.6494140625;2329.9072265625;22775.994140625;496617.0719869957;495708.78783193015;277473.21452673274;276969.03105215274;263214.50981081655;429879.7862731237;456942.4933256349;441630.0847411902;472292.90834925044;531832.1696625018;477635.4979196218;441480.6793942096;448117.77220923116;470416.7970827136;458423.03231300757;279246.46658517054;485819.7268563081;462963.65795648436;456942.4933256349;159743.72323357346;324168.52440917626;469511.7560845713;202451.28913131403;277473.21452673274;274.17799998839376;478207.4924554165;161263.39520532513;44324.72139469797;202458.22927613647;0;1;1;1;4;5;5;0;32;26;209532535645.2221;79870533380.23894;175924582995.17288;6138.922420653488;9436.13649901509;-0.0;89.73463939945108;673030.0029975616;117735.36243546814;0.0;34852.68614606398;0.7766875899872435;0.11662497457870932
966;2019-09-06 09:06:45.125;794;789;276;275;245;47;202;43;5;45;774;284;4;50;291;196;279;722;251;236;201;13;720;370;375;147;375;303;721;-2.0;-1.0;1.0;61.0;0.0;100;2;38;1;0;0;1;0;0;0;1;1;0;0;0;22114.25;9503.3720703125;7581.681640625;2330.12719726562;772.0;362413;379.0;0.0;Calculated values ==>;1567753605.125;352.56000000000006;352.06000000000006;300.76000000000005;300.66;297.66;277.86;275.4277932560699;293.36;277.46000000000004;273.66;277.66;350.56000000000006;301.56;273.56;278.16;302.26000000000005;292.76000000000005;301.06;345.36;296.76000000000005;293.26000000000005;311.06;350.36;274.46000000000004;244.02132995426717;267.9596281332873;275.4277932560699;298.26000000000005;7200000.0;3700000.0;3750000.0;1470000.0;3750000.0;3030000.0;7209999.999999999;0.0;0.0;0.00016666666666666666;0.010166666666666666;0.0;0.0;0.0;9503.3720703125;7581.681640625;2330.12719726562;22114.25;498505.8340044875;497708.3121451575;280200.9424035112;279616.3388493196;265365.66302535153;429467.9694778635;457485.5485273952;442345.5325163701;472260.30881630094;531148.0953184956;478000.3722674675;442197.7884769968;448769.2461549603;469459.7864784375;457456.0283980784;282175.8557341999;488038.74606106186;462177.57077874575;457344.94878049195;159325.9205505338;323749.15769815433;469076.02605466876;202485.48025576945;277473.21452673274;274.2186152095236;478581.4593625556;161424.8318522136;44363.54271754891;202587.7326790755;0;1;1;1;4;5;5;0;32;26;209755365060.0237;79958405545.1607;176106925235.01053;39.97667537676678;2710.3372156221426;-0.0;0.0;673081.4775178878;117836.55099647216;0.0;34853.43369792523;0.1416579069750966;0.026374839152581007
967;2019-09-06 09:07:45.095;787;782;273;271;246;53;210;47;9;47;766;284;7;53;290;199;279;682;253;239;209;10;718;370;375;145;375;305;719;-2.0;-1.0;1433.0;20.0;7.0;100;20;42;1;0;0;1;0;0;0;1;1;0;0;0;22109.6328125;9756.12109375;7486.10400390625;2430.12255859375;770.0;362414;378.0;0.0;Calculated values ==>;1567753665.095;351.86;351.36;300.46000000000004;300.26000000000005;297.76000000000005;278.46000000000004;275.4277932560699;294.16;277.86;274.06;277.86;349.76;301.56;273.86;278.46000000000004;302.16;293.06;301.06;341.36;297.06;294.06;310.96000000000004;350.16;274.16;243.61107973660833;268.19934244402924;275.4277932560699;298.46000000000004;7180000.0;3700000.0;3750000.0;1450000.0;3750000.0;3050000.0;7190000.000000001;0.0;0.0;0.23883333333333334;0.0033333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;9756.12109375;7486.10400390625;2430.12255859375;22109.6328125;497710.4869622065;496910.2625614586;278718.3464717742;277605.9279540411;265900.6434199167;429467.9694778635;458604.72113249707;442521.2416164823;472721.04826189426;530161.7641224974;477751.7762607736;442225.1804755989;448813.5830089952;469330.27643253887;457874.65070968727;282477.2121253103;482236.1530393397;462583.91995620634;458465.36263032205;158908.11840480618;322910.4453824919;469050.60597520845;205567.88135667588;278718.3464717742;275.40849586316676;478949.80745332374;161585.24738076914;44403.19163115934;202713.23477706627;0;1;1;1;4;5;5;0;32;26;209980252560.131;80045961745.20248;176289234035.0975;56592.360875383776;878.275748728442;-0.0;209.70485218497248;673553.1776962961;117866.44115196865;0.0;34855.18036459072;2.932051755295808;0.27494389866342805
968;2019-09-06 09:08:45.116;777;777;280;280;250;51;217;46;10;48;764;285;9;54;289;200;279;677;256;240;217;6;725;368;373;143;373;305;726;-2.0;0.0;1407.0;146.0;3.0;100;27;44;1;0;0;1;0;0;0;1;1;0;0;0;22920.51171875;9962.8330078125;7616.6025390625;2478.34692382812;768.0;362415;377.0;0.0;Calculated values ==>;1567753725.116;350.86;350.86;301.16;301.16;298.16;278.26000000000005;275.2199585193972;294.86;277.76000000000005;274.16;277.96000000000004;349.56000000000006;301.66;274.06;278.56;302.06;293.16;301.06;340.86;297.16;294.86;310.86;349.96000000000004;273.76000000000005;243.1966462407574;268.19934244402924;275.2199585193972;298.76000000000005;7250000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3050000.0;7259999.999999999;0.0;0.0;0.23450000000000001;0.024333333333333332;0.0005;0.0005;0.0;9962.8330078125;7616.6025390625;2478.34692382812;22920.51171875;495625.12994846277;495528.69819695235;281933.7578803687;281933.7578803687;267109.051952007;429606.4342157736;459890.0117690401;442668.9074931304;473081.1387057701;529952.8012266188;477868.0017812269;442521.2416164823;448952.2146688218;469476.1794644416;458335.0929063802;281461.42280169774;480684.9290828634;463019.4525715984;459890.0117690401;158490.31677215957;322071.7610967587;468926.6663542118;204710.14986521954;281933.7578803687;275.07017840583717;479325.1899950998;161749.62951164757;44444.109859819764;202839.13471429306;0;1;1;1;4;5;5;0;32;26;210204731099.7886;80132391985.07065;176472298084.81827;55801.3286637451;6429.268567898811;-0.0;88.9781269443357;674490.1195892876;117927.35866818522;0.0;34857.670260571686;3.107002254591888;0.32159531861856444
969;2019-09-06 09:09:45.096;773;775;283;283;254;47;228;44;10;48;765;286;10;59;289;200;279;685;255;240;227;3;732;366;371;143;371;307;733;-2.0;-2.0;397.0;93.0;28.0;100;37;49;1;0;0;1;0;0;0;1;1;0;0;0;24025.6171875;10390.4267578125;7737.908203125;2551.93579101562;765.0;362416;377.0;0.0;Calculated values ==>;1567753785.096;350.46000000000004;350.66;301.46000000000004;301.46000000000004;298.56;277.86;275.0112864084945;295.96000000000004;277.56;274.16;277.96000000000004;349.66;301.76000000000005;274.16;279.06;302.06;293.16;301.06;341.66;297.16;295.86;310.86;349.66;273.46000000000004;243.1966462407574;268.43790593516167;275.0112864084945;298.66;7320000.0;3660000.0;3710000.0;1430000.0;3710000.0;3070000.0;7330000.0;0.0;0.0;0.06616666666666667;0.015500000000000002;0.004666666666666667;0.004666666666666667;0.0;10390.4267578125;7737.908203125;2551.93579101562;24025.6171875;494373.75837785134;494564.3177117894;282791.95190716133;282791.95190716133;268323.36113190855;429743.705733735;461701.42432542075;442253.9184824793;473081.1387057701;529905.1787626159;477735.53395861876;442253.9184824793;449275.48907731444;469750.743122582;458654.80598915706;280541.3938000863;481141.60306041926;463318.56813207973;461565.83208262455;158490.31677215957;320813.78693149507;468628.5149305175;203736.91012098812;282791.95190716133;274.68579071116693;479716.27733019594;161919.18347291567;44486.014909449244;202967.0463190999;0;1;1;1;4;5;5;0;32;26;210427856699.85956;80218163385.09793;176655836884.87665;15781.875386585332;4105.819874547706;-0.0;834.2781074854951;675086.4474476632;118015.12180776562;0.0;34865.361497927064;1.0020165411355397;0.10876212289331488
970;2019-09-06 09:10:45.107;775;776;281;281;251;46;240;44;-8;48;767;287;-5;55;289;199;279;699;256;242;239;0;749;366;370;140;370;307;750;-2.0;0.0;162.0;168.0;37.0;100;40;54;1;0;0;1;0;0;0;1;1;0;0;0;25038.333984375;11077.26171875;8001.27197265625;2582.626953125;762.0;362417;377.0;0.0;Calculated values ==>;1567753845.107;350.66;350.76;301.26000000000005;301.26000000000005;298.26000000000005;277.76000000000005;275.0112864084945;297.16;277.56;272.36;277.96000000000004;349.86;301.86;272.66;278.66;302.06;293.06;301.06;343.06000000000006;297.36;297.06;310.86;349.36;273.16;242.56692532238324;268.43790593516167;275.0112864084945;298.76000000000005;7490000.000000001;3660000.0;3700000.0;1400000.0;3700000.0;3070000.0;7500000.0;0.0;0.0;0.027000000000000003;0.028;0.006166666666666667;0.006166666666666667;0.0;11077.26171875;8001.27197265625;2582.626953125;25038.333984375;493001.0825915676;493049.0251113325;279543.6803937523;279543.6803937523;266033.89831413265;429743.705733735;463467.6714287577;439535.2943893536;473471.4621678974;530114.3709831942;477851.9901709314;439994.53361340857;448719.9929631818;469887.6725715158;458516.8789554001;278602.991740142;481431.86017873493;463734.9087906732;463333.8719451782;158490.31677215957;319555.8750819185;468743.2512102924;202174.91072477575;279543.6803937523;274.0793658815101;480125.21854984167;162098.11367521074;44528.81077689948;203098.23020020968;0;1;1;1;4;5;5;0;32;26;210650197455.43903;80303078950.31924;176840070655.3568;6408.730358943602;7463.913533594467;-0.0;1133.3728479004596;675271.4030650057;118111.5539290664;0.0;34881.76159539809;0.6927614353955251;0.09299184482746703
