;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
971;2019-09-06 09:11:45.127;782;783;279;279;245;48;244;44;-19;47;771;288;-19;48;289;196;279;713;257;243;243;3;764;367;372;134;372;308;765;-3.0;-1.0;572.0;214.0;36.0;100;15;57;1;0;0;1;0;0;0;1;1;0;0;0;25385.796875;11518.8837890625;8179.6845703125;2462.23266601562;756.0;362418;377.0;0.0;Calculated values ==>;1567753905.127;351.36;351.46000000000004;301.06;301.06;297.66;277.96000000000004;275.1157276137837;297.56;277.56;271.26000000000005;277.86;350.26;301.96000000000004;271.26000000000005;277.96000000000004;302.06;292.76000000000005;301.06;344.46000000000004;297.46000000000004;297.46000000000004;310.86;348.76;273.46000000000004;241.2770596917726;268.5567601203482;275.1157276137837;298.86;7640000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3080000.0;7650000.0;0.0;0.0;0.09533333333333333;0.035666666666666666;0.006;0.006;0.0;11518.8837890625;8179.6845703125;2462.23266601562;25385.796875;492555.33242671326;492604.64146482863;277055.9421951483;277055.9421951483;262942.5998657461;429675.2189834977;463705.34537709923;437601.09044165985;474149.3184965571;530456.9008031462;477844.140912114;437601.09044165985;447551.6594779637;469613.57912650506;457941.242533051;277146.4137436727;481972.1654843468;463571.4820713386;463571.4820713386;158490.31677215957;317040.2365367038;469856.7474154118;203672.77420326494;277055.9421951483;274.66572294747425;480545.55970723304;162286.47765478684;44570.86528721123;203233.11645179306;0;1;1;1;4;5;5;0;32;26;210872871655.36826;80385306350.29312;177024632155.29816;22301.166148060314;9493.895044566572;-0.0;1119.093239257142;675510.7319522005;118252.91610552998;0.0;34900.53840296868;1.4852420900387495;0.17605461276264392
972;2019-09-06 09:12:45.118;793;792;276;276;241;50;245;46;-20;48;777;288;-20;35;289;193;279;727;261;243;244;-1;776;370;375;129;375;306;777;-3.0;0.0;432.0;138.0;46.0;100;1;59;1;0;0;1;0;0;0;1;1;0;0;0;25547.345703125;11775.0185546875;8284.283203125;2415.1533203125;748.0;362419;380.0;0.0;Calculated values ==>;1567753965.118;352.46000000000004;352.36;300.76000000000005;300.76000000000005;297.26000000000005;278.16;275.4277932560699;297.66;277.76000000000005;271.16;277.96000000000004;350.86;301.96000000000004;271.16;276.66;302.06;292.46000000000004;301.06;345.86;297.46000000000004;297.56;311.16;347.96000000000004;273.06;240.16925963744896;268.3187672390254;275.4277932560699;299.26000000000005;7759999.999999999;3700000.0;3750000.0;1290000.0;3750000.0;3060000.0;7770000.0;0.0;0.0;0.07200000000000001;0.023;0.007666666666666667;0.007666666666666667;0.0;11775.0185546875;8284.283203125;2415.1533203125;25547.345703125;493006.22547376616;492760.6727198096;274673.44671749574;274673.44671749574;260935.50063153094;429467.9694778635;463393.19097842986;437898.67151236854;474886.79839167325;531235.1143566301;478092.4672181713;437898.67151236854;446092.96027638344;469200.6686231626;457036.00486017246;276106.94034755114;482862.98185865226;463123.93518912955;463258.6251619914;159743.72323357346;313686.43059754226;470142.0355805553;204469.67156901298;274673.44671749574;274.98736719564795;480969.93889517727;162480.56439006986;44611.50407365551;203370.29560313473;0;1;1;1;4;5;5;0;32;26;211096938040.13318;80464194515.21036;177208804525.10492;16806.887995921603;6110.464372265474;-0.0;1445.8197014078;675836.5835179908;118382.9329284179;0.0;34921.909471310624;1.0840383886908214;0.12358877317693379
973;2019-09-06 09:13:45.158;801;800;276;276;238;52;244;48;-24;49;786;287;-24;27;289;192;279;736;261;244;243;-4;799;369;374;128;373;298;795;-1.0;-1.0;2130.0;97.0;54.0;0;1;44;1;0;0;1;1;0;0;1;1;0;0;0;39056.98828125;10961.6279296875;23054.3828125;2356.02221679688;740.0;362420;435.0;0.0;Calculated values ==>;1567754025.158;353.26;353.16;300.76000000000005;300.76000000000005;296.96000000000004;278.36;275.3239800832674;297.56;277.96000000000004;270.76000000000005;278.06;351.76;301.86;270.76000000000005;275.86;302.06;292.36;301.06;346.76;297.56;297.46000000000004;316.66;347.16;272.76000000000005;239.943914813709;267.35522164206344;275.3239800832674;299.26000000000005;7990000.000000001;3690000.0;3740000.0;1280000.0;3729999.9999999995;2980000.0;7950000.0;0.0;0.0;0.35500000000000004;0.016166666666666666;0.009000000000000001;0.009000000000000001;0.0;10961.6279296875;23054.3828125;2356.02221679688;39056.98828125;491955.2043444317;492195.72168404073;273362.0322456424;273362.0322456424;259136.44061723503;429537.3511455088;463407.8322453255;439072.0574886922;475110.5805099834;532771.6373913339;478963.80482254835;439072.0574886922;446510.5447193949;469476.1794644416;457059.16158718464;274349.6450668433;482340.1327754877;463407.8322453255;463273.41948611854;182724.36793118677;310333.04987691523;469985.49985533324;205136.45920829548;273362.0322456424;275.2385431969926;481508.66725767136;162670.16275868856;44651.29037630357;203631.625256799;0;1;1;1;5;5;5;0;32;26;211321787839.99033;80541345915.16135;177390125324.98972;83047.13738954086;4281.726157127111;-0.0;1709.2024851642855;676669.2551402594;118469.5922504996;0.0;34948.21885074971;2.4479815613341636;0.2408219142817995
974;2019-09-06 09:14:45.129;814;811;274;273;236;46;242;45;-31;50;792;286;-32;27;289;183;279;740;261;244;242;-5;761;365;370;131;369;295;757;-2.0;-1.0;2607.0;393.0;61.0;0;1;28;1;0;0;1;1;0;0;1;1;0;0;0;35938.01171875;9246.5068359375;21784.654296875;2316.263671875;734.0;362421;540.0;0.0;Calculated values ==>;1567754085.129;354.56000000000006;354.26;300.56;300.46000000000004;296.76000000000005;277.76000000000005;274.9066339382667;297.36;277.66;270.06;278.16;352.36;301.76000000000005;269.96000000000004;275.86;302.06;291.46000000000004;301.06;347.16;297.56;297.36;327.16;346.56000000000006;272.66;240.61611355647437;266.98899913490544;274.9066339382667;299.26000000000005;7609999.999999999;3650000.0;3700000.0;1310000.0;3690000.0;2950000.0;7570000.0;0.0;0.0;0.4345;0.0655;0.010166666666666666;0.010166666666666666;0.0;9246.5068359375;21784.654296875;2316.263671875;35938.01171875;497500.04148015764;497444.4706408409;275388.62426891417;274921.9121815182;260055.10967464748;429811.8947417682;463734.9087906732;438672.6834563149;474824.75940408104;533616.9482981573;479216.7908673089;438520.37345905404;447086.19408847316;470024.3685834985;456454.510519369;277422.4192121681;486986.3156312423;464001.6683525664;463734.9087906732;226613.5671989835;307818.28838856175;469481.5519309444;203622.28729944568;275388.62426891417;274.6367920196988;482133.3235273533;162838.48248773615;44690.207273084765;204005.10329742666;0;1;1;1;5;5;5;0;32;26;211544879959.82715;80619008360.10454;177567939339.85965;102129.39713015968;17413.781833363166;-0.0;1914.8538926378833;678211.6470768646;118650.3007656032;0.0;34978.404723648906;3.642201266440457;0.39279986936157685
975;2019-09-06 09:15:45.079;825;822;286;284;236;36;240;40;-27;49;793;286;-28;31;288;174;279;734;259;244;239;-6;773;352;357;135;355;302;771;-2.0;-1.0;917.0;44.0;112.0;0;1;35;1;0;0;1;1;0;0;1;1;0;0;0;37864.3984375;9944.9482421875;22457.248046875;2365.76220703125;728.0;362422;605.0;0.0;Calculated values ==>;1567754145.079;355.66;355.36;301.76000000000005;301.56;296.76000000000005;276.76000000000005;273.5264737036516;297.16;277.16;270.46000000000004;278.06;352.46000000000004;301.76000000000005;270.36;276.26000000000005;301.96000000000004;290.56;301.06;346.56000000000006;297.56;297.06;333.66;345.96000000000004;272.56;241.49495122638035;267.8393353686513;273.5264737036516;299.06;7730000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3020000.0;7709999.999999999;0.0;0.0;0.15283333333333332;0.007333333333333333;0.018666666666666668;0.018666666666666668;0.0;9944.9482421875;22457.248046875;2365.76220703125;37864.3984375;497962.96000083105;497716.7188242673;279931.5539476213;278930.65545747126;259440.15733956947;430671.36484660726;465379.25235888857;437713.4967235476;474215.1651988832;533202.0663396476;478355.8001114652;437557.52604302316;446301.07743510534;471788.8836944128;457335.44088390906;276357.79372145067;484595.61491103773;465899.65062480443;465248.88870971405;253801.27034056993;305303.7579410727;468837.507044565;200674.2531200495;279931.5539476213;273.42999868242856;482747.8310957403;162998.27800618735;44729.19164137139;204373.47858181797;0;1;1;1;5;5;5;0;32;26;211762798210.0005;80698741860.16795;177746890090.00198;36227.49773073462;1966.5305287797798;-0.0;3459.2569155590645;679363.6603898518;118811.66878324689;0.0;35023.15166020553;1.1980365536778153;0.1095982138968975
976;2019-09-06 09:16:45.090;834;833;290;290;232;30;236;31;-22;46;791;286;-24;31;287;163;279;751;259;244;236;-7;769;349;354;141;352;304;767;-1.0;-1.0;253.0;233.0;133.0;0;1;40;1;0;0;1;1;0;0;1;1;0;0;0;39213.921875;10263.431640625;22338.4765625;2343.18408203125;721.0;362423;639.0;0.0;Calculated values ==>;1567754205.09;356.56000000000006;356.46000000000004;302.16;302.16;296.36;276.16;273.20264511476705;296.76000000000005;276.26000000000005;270.96000000000004;277.76000000000005;352.26;301.76000000000005;270.76000000000005;276.26000000000005;301.86;289.46000000000004;301.06;348.26;297.56;296.76000000000005;337.06;345.26;272.46000000000004;242.77792619122317;268.0796299477929;273.20264511476705;299.06;7690000.000000001;3490000.0;3540000.0;1410000.0;3520000.0000000005;3040000.0;7670000.0;0.0;0.0;0.042166666666666665;0.03883333333333334;0.022166666666666668;0.022166666666666668;0.0;10263.431640625;22338.4765625;2343.18408203125;39213.921875;499623.142266788;499663.7491875839;282472.2371706372;282472.2371706372;258220.48650287042;430862.6128555636;465294.49394155305;438039.0146135774;473145.1120115388;532845.209492113;478108.22721975174;437727.04723144654;445912.450752771;472064.04278007825;456315.9007471617;276701.3415821522;487618.139774254;466330.9479421416;465294.49394155305;268029.79939014546;302370.42649719206;467911.2209803193;197619.27790541138;282472.2371706372;272.208708431006;483390.26818934473;163166.71204556097;44768.44005461677;204746.84472429843;0;1;1;1;5;5;5;0;32;26;211976137314.70892;80781557040.05478;177928723419.75348;10137.698897861;10496.33712274226;-0.0;4052.5600250886355;679750.1078636124;118915.54505402652;0.0;35085.76161101235;0.7064395722365314;0.08478194462205633
977;2019-09-06 09:17:45.120;840;840;283;282;225;31;230;28;-19;42;786;286;-23;33;286;157;279;765;259;242;230;-8;771;349;354;144;353;305;769;-2.0;-1.0;507.0;245.0;147.0;0;0;43;1;0;0;1;1;0;0;1;1;0;0;0;39079.70703125;10532.2861328125;22410.966796875;2343.31909179688;713.0;362424;677.0;0.0;Calculated values ==>;1567754265.12;357.16;357.16;301.46000000000004;301.36;295.66;276.26000000000005;273.20264511476705;296.16;275.96000000000004;271.26000000000005;277.36;351.76;301.76000000000005;270.86;276.46000000000004;301.76000000000005;288.86;301.06;349.66;297.36;296.16;340.86;344.46000000000004;272.36;243.40439225979637;268.19934244402924;273.20264511476705;299.06;7709999.999999999;3490000.0;3540000.0;1440000.0;3529999.9999999995;3050000.0;7690000.000000001;0.0;0.0;0.0845;0.04083333333333334;0.0245;0.0245;0.0;10532.2861328125;22410.966796875;2343.31909179688;39079.70703125;500296.1431077348;500478.0712643646;278628.8630003738;278138.72153325414;255767.4187022345;430862.6128555636;464512.7476837228;438280.32711488655;472358.32031004626;532249.420264496;477984.1746998964;437656.05685647397;446002.4824056516;471805.67349634395;455487.00962965307;276528.2339690695;489527.3175077658;466072.45092096843;464512.7476837228;283939.0963198885;299018.4200587347;467393.9933261424;198511.16302096803;278628.8630003738;272.5637095245819;484043.0413200395;163340.09634241436;44807.51377480994;205119.9432081294;0;1;1;1;5;5;5;0;32;26;212188643514.60764;80867099790.014;178111514769.66635;20260.494365936116;10979.382237461286;-0.0;4554.155174742051;680003.5527998285;119094.59886410687;0.0;35157.52009895674;1.014381101013329;0.11378038777918675
978;2019-09-06 09:18:45.111;840;842;279;277;218;34;222;29;0;39;777;287;-6;33;286;152;279;776;264;239;222;-9;781;352;357;145;355;305;779;-1.0;-1.0;264.0;197.0;165.0;0;3;45;1;0;0;1;1;0;0;1;1;0;0;0;39286.9453125;10843.2978515625;22737.462890625;2354.33056640625;704.0;362425;706.0;0.0;Calculated values ==>;1567754325.111;357.16;357.36;301.06;300.86;294.96000000000004;276.56;273.5264737036516;295.36;276.06;273.16;277.06;350.86;301.86;272.56;276.46000000000004;301.76000000000005;288.36;301.06;350.76;297.06;295.36;343.76;343.56000000000006;272.26000000000005;243.61107973660833;268.19934244402924;273.5264737036516;299.56;7809999.999999999;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;3050000.0;7790000.000000001;0.0;0.0;0.044000000000000004;0.03283333333333333;0.0275;0.0275;0.0;10843.2978515625;22737.462890625;2354.33056640625;39286.9453125;499383.4824347786;499853.0709918306;275861.606067263;274963.1116217773;253121.391252047;430671.36484660726;463015.90774916107;441181.0962547605;471929.7997510953;531310.4117884313;478100.2952344844;440276.00903072825;446002.4824056516;471537.996281103;454282.9581333604;275700.98629758786;490174.93193613586;465248.88870971405;463015.90774916107;296085.73418796173;295247.87795992935;467154.14732774236;198879.6840774314;275861.606067263;272.72237793370095;484695.9987998319;163518.1994899918;44846.65498334738;205496.12368775514;0;1;1;1;5;5;5;0;32;26;212401911520.23145;80953786785.26758;178294487320.20154;10661.262135802483;8808.344876718544;-0.0;5146.743296252197;680261.1954525677;119259.47185588174;0.0;35238.348793661695;0.6850226175127683;0.0761287910836292
979;2019-09-06 09:19:45.122;840;841;280;279;217;37;215;32;10;38;769;289;7;41;287;150;279;782;263;235;215;-11;784;355;360;143;358;305;781;-1.0;-2.0;1058.0;255.0;164.0;0;12;46;1;0;0;1;1;0;0;1;1;0;0;0;39439.37890625;10946.7724609375;22860.3515625;2421.44311523438;682.0;362426;733.0;14.0;Calculated values ==>;1567754385.122;357.16;357.26;301.16;301.06;294.86;276.86;273.8482719121499;294.66;276.36;274.16;276.96000000000004;350.06000000000006;302.06;273.86;277.26000000000005;301.86;288.16;301.06;351.36;296.66;294.66;346.46000000000004;341.36;272.06;243.1966462407574;268.19934244402924;273.8482719121499;299.46000000000004;7840000.000000001;3550000.0;3600000.0;1430000.0;3579999.9999999995;3050000.0;7809999.999999999;0.0;0.0;0.17633333333333334;0.042499999999999996;0.02733333333333333;0.02733333333333333;0.03513561842448185;10946.7724609375;22860.3515625;2421.44311523438;39439.37890625;499108.69992570294;499527.10048109456;276153.3311709919;275700.98629758786;252734.6555088949;430477.46260093397;461629.7256903882;442668.9074931304;472095.1348084983;530475.1397970697;478332.38001621375;442225.1804755989;447135.984043247;471260.9416155886;453486.27250343625;275464.2798317702;490876.43041431176;464285.6678292783;461629.7256903882;307399.1840295507;286033.001929769;467234.4417300135;200765.7445538531;276153.3311709919;273.4790567751385;485352.1717770867;163699.8166993996;44886.46039362755;205876.17513767275;0;1;1;1;5;5;5;0;32;26;212617050954.9374;81040202625.14948;178477520869.9514;42655.59106495924;11324.919629986816;-0.0;5069.688116863498;680705.5840182701;119427.27981902905;0.0;35323.50133042483;1.6299347027936117;0.17368274188701582
980;2019-09-06 09:20:45.122;838;839;281;280;217;37;207;33;11;38;765;290;9;46;287;148;279;786;257;231;207;-13;782;355;360;136;358;303;780;-1.0;-1.0;220.0;243.0;157.0;0;1;44;1;0;0;1;1;0;0;1;1;0;0;0;39102.0703125;10745.703125;22735.568359375;2362.451171875;643.0;362427;754.0;14.0;Calculated values ==>;1567754445.122;356.96000000000004;357.06000000000006;301.26000000000005;301.16;294.86;276.86;273.8482719121499;293.86;276.46000000000004;274.26000000000005;276.96000000000004;349.66;302.16;274.06;277.76000000000005;301.86;287.96000000000004;301.06;351.76;296.26000000000005;293.86;348.56000000000006;337.46000000000004;271.86;241.71165711629368;267.9596281332873;273.8482719121499;298.86;7820000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3030000.0;7800000.0;0.0;0.0;0.03666666666666667;0.0405;0.026166666666666668;0.026166666666666668;0.035212669821030405;10745.703125;22735.568359375;2362.451171875;39102.0703125;499004.1688907587;499331.3841497648;276693.39268798777;276234.99655921105;252767.7026113697;430477.46260093397;460553.62251606805;443226.97429043637;473013.45329280203;530209.2358670825;478694.94666071766;442934.10434907244;448214.2968835578;471260.9416155886;453201.96316929616;275621.5297848303;491573.87284735317;463758.2318617846;460553.62251606805;316201.74473053816;269704.110367413;468010.6732501067;199084.0990232297;276693.39268798777;272.8159391049851;486006.6838539096;163880.58732928243;44926.32617935346;206256.1411370217;0;1;1;1;5;5;5;0;32;26;212833050954.9374;81123902625.14948;178659920869.9514;8951.905426464244;10891.526256188517;-0.0;4811.009347168101;681135.646489032;119612.41686808052;0.0;35405.84047595842;0.6878314863180628;0.0811006059149971
981;2019-09-06 09:21:45.123;836;836;280;279;218;36;204;33;3;38;766;289;4;48;287;148;279;786;260;228;204;-13;782;355;360;139;359;303;779;-1.0;0.0;12.0;221.0;157.0;0;2;42;1;0;0;1;1;0;0;1;1;0;0;0;38874.89453125;10611.818359375;22772.90234375;2352.05786132812;606.0;362428;763.0;13.0;Calculated values ==>;1567754505.123;356.76;356.76;301.16;301.06;294.96000000000004;276.76000000000005;273.8482719121499;293.56;276.46000000000004;273.46000000000004;276.96000000000004;349.76;302.06;273.56;277.96000000000004;301.86;287.96000000000004;301.06;351.76;295.96000000000004;293.56;349.46000000000004;333.76000000000005;271.86;242.35481222062532;267.9596281332873;273.8482719121499;299.16;7820000.0;3550000.0;3600000.0;1390000.0;3590000.0;3030000.0;7790000.000000001;0.0;0.0;0.002;0.036833333333333336;0.026166666666666668;0.026166666666666668;0.03276269690459771;10611.818359375;22772.90234375;2352.05786132812;38874.89453125;498716.0110356588;498991.9677074479;276317.2614964503;275861.606067263;253121.391252047;430477.46260093397;460147.9425315409;442049.80010727816;472621.17715536855;530313.5891873743;478579.31189514755;442197.7884769968;448492.1240640218;471126.3173801995;453201.96316929616;275621.5297848303;491672.5031308812;463361.4524620667;460147.9425315409;319975.17213553557;254219.67992080047;467594.02958560036;196941.5094780539;276317.2614964503;271.9613390195854;486656.50272362324;164058.569641093;44965.614409375616;206635.3847130439;0;1;1;1;5;5;5;0;32;26;213049054554.67648;81206404000.04982;178841723899.73178;490.21658125844857;9969.034490627962;-0.0;4810.236153751537;681214.3321504071;119786.2577713941;0.0;35486.018857986666;0.4272765436341343;0.05463636342048787
982;2019-09-06 09:22:45.133;833;833;280;279;216;36;204;34;-11;39;767;288;-8;51;287;146;279;785;261;226;204;-14;783;355;360;141;359;302;780;-2.0;-1.0;40.0;212.0;161.0;0;13;39;1;0;0;1;1;0;0;1;1;0;0;0;38638.37890625;10314.8583984375;22810.818359375;2390.56665039062;581.0;362429;767.0;0.0;Calculated values ==>;1567754565.133;356.46000000000004;356.46000000000004;301.16;301.06;294.76000000000005;276.76000000000005;273.8482719121499;293.56;276.56;272.06;277.06;349.86;301.96000000000004;272.36;278.26000000000005;301.86;287.76000000000005;301.06;351.66;295.76000000000005;293.56;349.86;331.26000000000005;271.76000000000005;242.77792619122317;267.8393353686513;273.8482719121499;299.26000000000005;7830000.0;3550000.0;3600000.0;1410000.0;3590000.0;3020000.0;7800000.0;0.0;0.0;0.006666666666666667;0.035333333333333335;0.026833333333333334;0.026833333333333334;0.0;10314.8583984375;22810.818359375;2390.56665039062;38638.37890625;498190.57715760847;498467.8101032357;276234.99655921105;275781.008740677;252448.6424893885;430477.46260093397;460147.9425315409;440168.1791668574;472456.96783784614;530493.7248521174;478586.994125655;440620.3661345886;449092.5406545863;471126.3173801995;452916.94290649064;275542.6304695326;491424.51211865863;463096.3509743104;460147.9425315409;321652.42942325486;243760.74795305103;467215.53762504057;197300.2909969548;276234.99655921105;272.10518650549255;487302.5543261573;164232.98767887588;45005.14286727881;207015.31236289942;0;1;1;1;5;5;5;0;32;26;213265090554.64215;81290418000.03647;179023254149.70294;1619.1192544660173;9537.00538085903;-0.0;4934.99738359085;681231.9128786685;119948.8351953527;0.0;35567.24267249819;0.4530637385821993;0.055847162450041246
983;2019-09-06 09:23:45.114;832;831;281;280;217;36;203;34;-6;39;765;288;-8;49;288;145;279;784;262;224;203;-14;785;356;361;139;359;302;783;-2.0;-1.0;524.0;229.0;162.0;0;16;38;1;0;0;1;1;0;0;1;1;0;0;0;38787.91796875;10317.65234375;22870.501953125;2396.58666992188;564.0;362430;761.0;0.0;Calculated values ==>;1567754625.114;356.36;356.26;301.26000000000005;301.16;294.86;276.76000000000005;273.955091788801;293.46000000000004;276.56;272.56;277.06;349.66;301.96000000000004;272.36;278.06;301.96000000000004;287.66;301.06;351.56000000000006;295.56;293.46000000000004;349.26;329.56;271.76000000000005;242.35481222062532;267.8393353686513;273.955091788801;299.36;7850000.0;3560000.0;3610000.0;1390000.0;3590000.0;3020000.0;7830000.0;0.0;0.0;0.08733333333333333;0.03816666666666667;0.027000000000000003;0.027000000000000003;0.0;10317.65234375;22870.501953125;2396.58666992188;38787.91796875;497860.5959247532;497901.1844191048;276445.11438373517;275991.7610826594;252668.8680821221;430412.23801567365;459855.8798952964;440920.49340534693;472719.2527797885;530285.1503133504;478586.994125655;440620.3661345886;448816.61916108726;471252.5653188795;452599.498735461;275386.4695575312;490977.8776949303;462680.31809272245;459855.8798952964;319136.5849023705;236650.15891445865;467494.9209072685;200383.45137663852;276445.11438373517;273.3332502322465;487947.56914937735;164404.87082202095;45045.02317897205;207395.8694854155;0;1;1;1;5;5;5;0;32;26;213481322060.3091;81374391400.29549;179204396770.2617;21006.901670507203;10194.754420419042;-0.0;4952.090668812154;681420.4033460695;120113.21445761535;0.0;35649.60898226214;1.0159901625663774;0.1117372104350679
984;2019-09-06 09:24:45.114;830;830;283;282;218;37;201;35;4;39;764;290;0;50;288;146;279;783;264;222;201;-14;787;356;361;138;360;303;784;-2.0;0.0;0.0;243.0;163.0;0;7;37;1;0;0;1;1;0;0;1;1;0;0;0;38677.5234375;10228.8876953125;22966.859375;2392.732421875;566.0;362431;752.0;0.0;Calculated values ==>;1567754685.114;356.16;356.16;301.46000000000004;301.36;294.96000000000004;276.86;273.955091788801;293.26000000000005;276.66;273.56;277.06;349.56000000000006;302.16;273.16;278.16;301.96000000000004;287.76000000000005;301.06;351.46000000000004;295.36;293.26000000000005;348.36;329.76000000000005;271.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;299.56;7870000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;7840000.000000001;0.0;0.0;0.0;0.0405;0.027166666666666665;0.027166666666666665;0.0;10228.8876953125;22966.859375;2392.732421875;38677.5234375;497384.4444210743;497663.44405531377;277280.0756614386;276819.5886764453;252954.85582782005;430412.23801567365;459583.8792856106;442197.7884769968;472850.0741107318;530104.8735352602;478694.94666071766;441604.3489713403;448769.2461549603;471117.93122126855;452742.6736727521;275232.437832932;490728.50740613276;462413.7112240227;459583.8792856106;315363.2798926983;237486.63934987856;467634.2265656527;196756.41126689423;277280.0756614386;271.8909167552202;488593.11449442944;164576.09198901313;45084.93417140369;207777.84749648318;0;1;1;1;5;5;5;0;32;26;213697922060.3091;81457491400.29549;179385896770.2617;0.0;10970.551519599718;-0.0;4952.586665123339;681595.4608599904;120289.59200711551;0.0;35732.14796004494;0.44742395325483225;0.059609125926547726
985;2019-09-06 09:25:45.115;829;829;285;284;221;37;200;35;10;39;765;291;7;52;288;147;279;783;265;220;200;-14;784;357;362;137;360;305;782;-2.0;-2.0;0.0;248.0;160.0;0;9;40;1;0;0;1;1;0;0;1;1;0;0;0;38900.3984375;10462.4873046875;22798.90625;2387.90771484375;556.0;362432;743.0;0.0;Calculated values ==>;1567754745.115;356.06000000000006;356.06000000000006;301.66;301.56;295.26000000000005;276.86;274.0616903277293;293.16;276.66;274.16;277.06;349.66;302.26000000000005;273.86;278.36;301.96000000000004;287.86;301.06;351.46000000000004;295.16;293.16;347.46000000000004;328.76000000000005;271.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;299.66;7840000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3050000.0;7820000.0;0.0;0.0;0.0;0.04133333333333333;0.02666666666666667;0.02666666666666667;0.0;10462.4873046875;22798.90625;2387.90771484375;38900.3984375;497518.3702465739;497704.3594551293;278393.26816992625;277919.53610441706;253986.26559121796;430346.717906069;459289.8238943861;442668.9074931304;472980.6827117325;530057.28727503;478564.2578441206;442225.1804755989;448674.77612511296;471117.93122126855;452711.3097642865;275464.2798317702;490927.10006047913;461994.71921587875;459289.8238943861;311590.51834565785;233304.39079467155;467773.27676297614;197027.07697346556;278393.26816992625;272.0035406183492;489239.60795065155;164748.52298760694;45124.77350313935;208159.23523258715;0;1;1;1;5;5;5;0;32;26;213914825675.0471;81539992775.19583;179568299810.04135;0.0;11190.842924633103;-0.0;4823.908152652263;681595.4608599904;120474.27337189915;0.0;35813.620107941155;0.44923043389276346;0.060863803762167774
986;2019-09-06 09:26:45.155;828;829;286;285;221;38;198;36;11;39;767;291;10;56;288;147;279;782;266;218;198;-14;787;358;363;134;361;305;785;-2.0;-1.0;0.0;253.0;167.0;0;1;41;1;0;0;1;1;0;0;1;1;0;0;0;39290.2109375;10556.232421875;22937.65234375;2387.53930664062;549.0;362433;734.0;0.0;Calculated values ==>;1567754805.155;355.96000000000004;356.06000000000006;301.76000000000005;301.66;295.26000000000005;276.96000000000004;274.1680685717883;292.96000000000004;276.76000000000005;274.26000000000005;277.06;349.86;302.26000000000005;274.16;278.76000000000005;301.96000000000004;287.86;301.06;351.36;294.96000000000004;292.96000000000004;346.56000000000006;328.06;271.76000000000005;241.2770596917726;268.19934244402924;274.1680685717883;299.76000000000005;7870000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3050000.0;7850000.0;0.0;0.0;0.0;0.042166666666666665;0.02783333333333333;0.02783333333333333;0.0;10556.232421875;22937.65234375;2387.53930664062;39290.2109375;497093.42921260715;497425.29599690007;278599.93358467694;278127.0270806818;253883.6361490843;430280.9020939914;458857.5321226224;442816.332836664;473371.24222306634;530266.2318028542;478564.2578441206;442668.9074931304;449228.9570467634;470983.07327534776;452536.46908511664;275232.437832932;490478.65311047743;461573.7689881714;458857.5321226224;307818.28838856175;230377.04089860234;468188.9083317238;197314.08901285953;278599.93358467694;272.1226079375068;489891.63075396995;164923.79575588208;45164.595425220985;208540.62731261825;0;1;1;1;5;5;5;0;32;26;214132470674.9088;81621346975.14413;179751421809.925;0.0;11421.888214612109;-0.0;5017.1698259728155;681595.4608599904;120662.83842422382;0.0;35895.683763699664;0.4581495429912833;0.06189646410768968
987;2019-09-06 09:27:45.106;827;828;285;285;221;38;196;36;11;40;771;291;11;52;289;147;278;782;266;217;196;-14;783;358;363;131;362;305;780;-2.0;-1.0;5.0;254.0;167.0;0;1;44;1;0;0;1;1;0;0;1;1;0;0;0;39456.69140625;10764.328125;22773.142578125;2400.40478515625;541.0;362434;725.0;0.0;Calculated values ==>;1567754865.106;355.86;355.96000000000004;301.66;301.66;295.26000000000005;276.96000000000004;274.1680685717883;292.76000000000005;276.76000000000005;274.26000000000005;277.16;350.26;302.26000000000005;274.26000000000005;278.36;302.06;287.86;300.96000000000004;351.36;294.86;292.76000000000005;345.66;327.26000000000005;271.76000000000005;240.61611355647437;268.19934244402924;274.1680685717883;299.76000000000005;7830000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3050000.0;7800000.0;0.0;0.0;0.0008333333333333334;0.042333333333333334;0.02783333333333333;0.02783333333333333;0.0;10764.328125;22773.142578125;2400.40478515625;39456.69140625;497321.1948740702;497745.46983658045;278574.3547568341;278574.3547568341;254055.2354257783;430280.9020939914;458582.87967331253;442816.332836664;473856.7996405058;530684.0115263712;478564.2578441206;442816.332836664;448674.77612511296;470974.7959143407;452536.46908511664;275097.5835264918;490975.71077951964;461439.2131810104;458582.87967331253;304046.57827927166;227031.71669481136;468602.2897285814;197343.35140756573;278574.3547568341;272.1343364503695;490547.31902347796;165101.32199544;45204.46237468329;208921.23951612212;0;1;1;1;5;5;5;0;32;26;214350092804.81882;81700782050.11128;179934272359.84937;204.5608178575819;11483.295055589664;-0.0;5010.237276841983;681597.1641413219;120853.55906889937;0.0;35979.177247445805;0.4646377373012548;0.06268407619274541
988;2019-09-06 09:28:45.096;824;827;285;284;220;39;194;37;10;40;778;290;10;52;289;146;278;780;268;215;194;-13;783;360;365;124;364;306;780;-3.0;-1.0;30.0;118.0;173.0;0;1;47;1;0;0;1;1;0;0;1;1;0;0;0;39624.5703125;10994.8505859375;22720.40234375;2420.41821289062;544.0;362435;719.0;0.0;Calculated values ==>;1567754925.096;355.56000000000006;355.86;301.66;301.56;295.16;277.06;274.38016830617;292.56;276.86;274.16;277.16;350.96000000000004;302.16;274.16;278.36;302.06;287.76000000000005;300.96000000000004;351.16;294.66;292.56;345.06000000000006;327.56;271.86;239.02933182858504;268.3187672390254;274.38016830617;299.96000000000004;7830000.0;3600000.0;3650000.0;1240000.0;3640000.0;3060000.0;7800000.0;0.0;0.0;0.005;0.019666666666666666;0.028833333333333332;0.028833333333333332;0.0;10994.8505859375;22720.40234375;2420.41821289062;39624.5703125;496885.13649846107;497600.7030896144;278574.3547568341;278096.6539754685;253731.6243514346;430148.3826014536;457986.28317495435;442461.82273329195;474755.5644440733;531339.5441984396;478324.7808114288;442461.82273329195;448488.4414509901;470704.3853518533;452040.7222059545;275097.5835264918;490675.9054075324;460861.3903087613;457986.28317495435;301532.38793589;228286.1864045524;469654.9398126816;198952.7458447778;278574.3547568341;272.78463024203273;491206.2197028199;165282.6182636451;45244.6292040859;209300.28920505228;0;1;1;1;5;5;5;0;32;26;214568456404.85352;81777269300.12344;180117541809.8785;1217.5453844425708;5323.809814702107;-0.0;5173.0439360558;681609.0130511954;120993.59493297285;0.0;36064.02378078731;0.32417826388168497;0.03232738161417719
989;2019-09-06 09:29:45.117;821;823;285;284;221;40;191;38;-1;42;794;290;0;39;289;147;278;778;277;212;191;-11;784;361;366;129;364;304;781;-1.0;-1.0;193.0;322.0;175.0;0;97;47;1;0;0;1;1;0;0;1;0;0;0;0;38688.19921875;10949.3291015625;22767.953125;1381.31604003906;637.0;362436;715.0;13.0;Calculated values ==>;1567754985.117;355.26;355.46000000000004;301.66;301.56;295.26000000000005;277.16;274.4858918419099;292.26000000000005;276.96000000000004;273.06;277.36;352.56000000000006;302.16;273.16;277.06;302.06;287.86;300.96000000000004;350.96000000000004;294.36;292.26000000000005;344.66;336.86;272.06;240.16925963744896;268.0796299477929;274.4858918419099;300.86;7840000.000000001;3610000.0;3660000.0;1290000.0;3640000.0;3040000.0;7809999.999999999;0.0;0.0;0.03216666666666666;0.05366666666666667;0.029166666666666667;0.029166666666666667;0.032708233281913385;10949.3291015625;22767.953125;1381.31604003906;38688.19921875;496354.09996880416;496926.998708909;278483.44363131054;278007.74370446475;254020.69502203036;430081.6785162784;457408.11929247493;441243.57701197703;474307.7343219315;533157.754191297;478571.73307873163;441393.15733161947;447045.31445274205;470704.3853518533;452009.00334685703;275020.7495396607;490275.73727785377;460298.8245555552;457408.11929247493;299856.38484229014;267192.67376467976;469168.92592566175;200067.55950685026;278483.44363131054;273.2303058249268;491859.0545294222;165465.55043201265;45276.32141132943;209679.4915092565;0;1;1;1;5;5;5;0;32;26;214787833160.39032;81853195865.30923;180300605860.32645;7757.828563081577;14441.773331142884;-0.0;5218.6363734506285;681683.8340124486;121158.36577587557;0.0;36150.651425979406;0.7811775860509279;0.1047131692560167
990;2019-09-06 09:30:45.117;818;819;286;285;221;40;188;39;-18;43;823;289;-17;25;289;147;278;776;289;211;188;-9;786;361;366;131;365;304;783;-2.0;-1.0;387.0;303.0;176.0;0;86;46;1;0;0;1;1;0;0;1;0;0;0;0;38633.15234375;10963.6259765625;22823.7265625;1303.57592773438;734.0;362437;710.0;0.0;Calculated values ==>;1567755045.117;354.96000000000004;355.06000000000006;301.76000000000005;301.66;295.26000000000005;277.16;274.4858918419099;291.96000000000004;277.06;271.36;277.46000000000004;355.46000000000004;302.06;271.46000000000004;275.66;302.06;287.86;300.96000000000004;350.76;294.26000000000005;291.96000000000004;344.16;346.56000000000006;272.26000000000005;240.61611355647437;268.0796299477929;274.4858918419099;302.06;7859999.999999999;3610000.0;3660000.0;1310000.0;3650000.0;3040000.0;7830000.0;0.0;0.0;0.0645;0.050499999999999996;0.029333333333333333;0.029333333333333333;0.0;10963.6259765625;22823.7265625;1303.57592773438;38633.15234375;495726.726858143;496156.3088554352;278780.65648783045;278303.8153236125;253951.94643106867;430081.6785162784;456989.8252837285;438659.2356206126;474147.34029804735;536175.3506526798;478455.9337065108;438813.5335829557;445054.37130637356;470568.8401681233;452009.00334685703;274868.6316397019;489774.09973081853;460162.587924932;456989.8252837285;297761.5184850505;307818.28838856175;469090.9554291696;201060.14955221166;278780.65648783045;273.62091724165816;492503.39912577637;165648.15839099704;45298.695511060876;210059.422173319;0;1;1;1;5;5;5;0;32;26;215007433160.39032;81931195865.30923;180483005860.32645;15325.141051411863;13535.555696786376;-0.0;5227.468951346342;681876.1920925693;121391.51018444165;0.0;36237.70230368605;0.9714238747429804;0.1258619227247782
991;2019-09-06 09:31:45.118;815;817;286;285;221;41;186;40;-23;45;839;288;-23;15;290;146;278;774;293;209;186;-6;786;362;367;140;365;304;783;-2.0;-1.0;129.0;254.0;175.0;0;99;46;1;0;0;1;1;0;0;1;0;0;0;0;38718.6875;10961.9638671875;22827.833984375;1362.63537597656;777.0;362438;702.0;0.0;Calculated values ==>;1567755105.118;354.66;354.86;301.76000000000005;301.66;295.26000000000005;277.26000000000005;274.5913991737795;291.76000000000005;277.16;270.86;277.66;357.06000000000006;301.96000000000004;270.86;274.66;302.16;287.76000000000005;300.96000000000004;350.56000000000006;294.06;291.76000000000005;343.36;350.86;272.56;242.56692532238324;268.0796299477929;274.5913991737795;302.46000000000004;7859999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3040000.0;7830000.0;0.0;0.0;0.021500000000000002;0.042333333333333334;0.029166666666666667;0.029166666666666667;0.0;10961.9638671875;22827.833984375;1362.63537597656;38718.6875;495286.6626175724;495864.0457498015;278780.65648783045;278303.8153236125;253951.94643106867;430014.67791919125;456545.83446345694;437883.18805776763;473177.20506292465;537837.5545003461;478340.08308060665;437883.18805776763;443607.19622175704;470696.20848053007;451686.7665824193;274868.6316397019;489471.90772697085;459732.87387305853;456545.83446345694;294410.04551340896;325846.0620002231;468148.96880856965;200206.73664337193;278780.65648783045;273.289509133342;493148.00853367336;165830.87468469504;45320.91430887209;210439.85818457793;0;1;1;1;5;5;5;0;32;26;215227336825.1247;82012497220.21103;180665408900.1061;5110.043705409508;11342.887828326704;-0.0;5184.817690955772;682046.4881368906;121598.83400223986;0.0;36324.472805084675;0.6155405824863519;0.08315354174585927
992;2019-09-06 09:32:48.088;813;815;287;286;221;41;185;40;-24;46;838;286;-24;11;290;147;278;772;298;207;185;-3;789;362;367;144;365;303;786;-2.0;-1.0;451.0;193.0;176.0;0;99;44;1;0;0;1;1;0;0;1;0;0;0;0;38751.84765625;10791.4697265625;22920.984375;1349.54431152344;797.0;362439;689.0;0.0;Calculated values ==>;1567755168.088;354.46000000000004;354.66;301.86;301.76000000000005;295.26000000000005;277.26000000000005;274.5913991737795;291.66;277.16;270.76000000000005;277.76000000000005;356.96000000000004;301.76000000000005;270.76000000000005;274.26000000000005;302.16;287.86;300.96000000000004;350.36;293.86;291.66;342.06000000000006;352.86;272.86;243.40439225979637;267.9596281332873;274.5913991737795;302.96000000000004;7890000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3030000.0;7859999.999999999;0.0;0.0;0.07516666666666666;0.03216666666666666;0.029333333333333333;0.029333333333333333;0.0;10791.4697265625;22920.984375;1349.54431152344;38751.84765625;494706.7348235431;495286.6626175724;278986.63503706275;278510.654376065;253849.64365782542;430014.67791919125;456405.4287182841;437953.82195464283;472753.25497100636;537805.4030808716;478232.10212157835;437953.82195464283;443226.97429043637;470696.20848053007;451832.1870000479;274644.2181233618;488866.0402783759;459458.8182496499;456405.4287182841;288964.7057630673;334235.48183727637;467892.9037711648;202084.7934732427;278986.63503706275;274.0261343063811;493825.5529227019;166021.12658942016;45344.63458039979;210839.96972532774;0;1;1;1;5;5;5;0;32;26;215458436725.2297;82101914620.25165;180856522850.19293;17729.48864085191;8550.160881249829;-0.0;5204.28461464916;682246.238880293;121772.81529082474;0.0;36415.33416237373;0.8979503611237509;0.10738113250665716
993;2019-09-06 09:33:45.099;811;813;288;287;223;41;184;40;-24;46;827;285;-25;9;290;147;278;771;304;206;184;-1;787;362;367;147;366;303;785;-2.0;-1.0;278.0;260.0;172.0;0;99;43;1;0;0;1;1;0;0;1;0;0;0;0;38604.5703125;10675.5185546875;22854.021484375;1342.75476074219;804.0;362440;677.0;0.0;Calculated values ==>;1567755225.099;354.26;354.46000000000004;301.96000000000004;301.86;295.46000000000004;277.26000000000005;274.5913991737795;291.56;277.16;270.76000000000005;277.76000000000005;355.86;301.66;270.66;274.06;302.16;287.86;300.96000000000004;350.26;293.76000000000005;291.56;340.86;353.56000000000006;273.06;244.02132995426717;267.9596281332873;274.5913991737795;303.56;7870000.0;3620000.0000000005;3670000.0000000005;1470000.0;3660000.0;3030000.0;7850000.0;0.0;0.0;0.04633333333333333;0.043333333333333335;0.028666666666666667;0.028666666666666667;0.0;10675.5185546875;22854.021484375;1342.75476074219;38604.5703125;494602.84579814045;495087.97043151583;279561.16260157153;279077.91349472955;254530.53506141805;430014.67791919125;456264.8617806247;437953.82195464283;472359.47346155246;536663.3707344102;478116.26300317614;437798.07955487026;442934.10434907244;470560.65416967106;451832.1870000479;274793.3326400323;488815.31517624133;459321.57921969576;456264.8617806247;283939.0963198885;337172.47746341303;467675.6978963523;201277.85474759457;279561.16260157153;273.71069216757115;494438.076080823;166191.10637652318;45365.95272792592;211202.42512189643;0;1;1;1;5;5;5;0;32;26;215667667094.9287;82184865625.13231;181029266179.94443;10965.986480593236;11543.90653644617;-0.0;5065.506043132858;682473.4552316534;121931.92402358894;0.0;36496.6523615888;0.7907537837265216;0.10623073436889298
994;2019-09-06 09:34:45.129;810;811;289;288;225;41;184;41;-25;47;812;286;-26;10;290;148;278;769;304;205;184;0;788;362;367;145;366;303;786;-2.0;-1.0;636.0;241.0;171.0;0;1;41;1;0;0;1;1;0;0;1;0;1;0;0;40011.5546875;10585.0458984375;22952.767578125;2741.77026367188;807.0;362441;662.0;0.0;Calculated values ==>;1567755285.129;354.16;354.26;302.06;301.96000000000004;295.66;277.26000000000005;274.5913991737795;291.56;277.26000000000005;270.66;277.86;354.36;301.76000000000005;270.56;274.16;302.16;287.96000000000004;300.96000000000004;350.06000000000006;293.66;291.56;339.36;353.86;273.16;243.61107973660833;267.9596281332873;274.5913991737795;303.56;7880000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3030000.0;7859999.999999999;0.0;0.0;0.10600000000000001;0.04016666666666667;0.0285;0.0285;0.0;10585.0458984375;22952.767578125;2741.77026367188;40011.5546875;494359.6261312431;494698.39621351677;279954.3516248032;279467.80002775596;255146.62213105048;430014.67791919125;456264.8617806247;437798.07955487026;472721.04826189426;535104.6593392765;478232.10212157835;437642.0229114993;443080.6557621375;470560.65416967106;451977.4124727858;274718.5305065604;488409.63539361296;459184.1982711204;456264.8617806247;277658.20189090865;338431.30337983277;468053.524328251;202258.75170153228;279954.3516248032;274.09392440122963;495093.53802269814;166368.36633256663;45400.00745530074;211584.339225523;0;1;1;1;5;5;5;0;32;27;215887977194.8237;82272509425.09055;181211157079.85773;24967.16875245383;10676.09003383987;-0.0;5024.849539440913;682773.0479132661;122117.1832449054;0.0;36580.78070121841;1.1209640280583846;0.14006711255448506
995;2019-09-06 09:35:45.140;809;810;288;287;223;41;185;40;-24;46;761;288;-24;24;290;148;278;767;304;205;185;0;784;362;367;138;366;304;781;-2.0;-1.0;101.0;282.0;174.0;0;1;42;1;0;0;1;1;0;0;1;0;1;0;0;39435.53515625;10622.3603515625;22759.859375;2378.70263671875;808.0;362442;648.0;0.0;Calculated values ==>;1567755345.14;354.06000000000006;354.16;301.96000000000004;301.86;295.46000000000004;277.26000000000005;274.5913991737795;291.66;277.16;270.76000000000005;277.76000000000005;349.26;301.96000000000004;270.76000000000005;275.56;302.16;287.96000000000004;300.96000000000004;349.86;293.66;291.66;337.96000000000004;353.96000000000004;273.16;242.14157278889297;268.0796299477929;274.5913991737795;303.56;7840000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3040000.0;7809999.999999999;0.0;0.0;0.016833333333333332;0.047;0.029;0.029;0.0;10622.3603515625;22759.859375;2378.70263671875;39435.53515625;494595.07629699865;495028.6198193344;279942.6339676992;279450.6770461228;254670.6929915765;430014.67791919125;456405.4287182841;437727.04723144654;473535.07189352607;529715.5300099069;478340.08308060665;437727.04723144654;444910.62925437774;470560.65416967106;451977.4124727858;275020.7495396607;488613.51974552445;459184.1982711204;456405.4287182841;271797.11229066993;338850.9272812574;469017.4129134338;200215.0713071321;279942.6339676992;273.2927972209992;495755.71848395356;166545.12711864797;45442.68588585994;211965.34762319434;0;1;1;1;5;5;5;0;32;27;216108217565.3977;82357424990.31186;181393290465.3324;3998.118261392626;12633.710055496182;-0.0;5117.421047766963;683014.4695581992;122311.46719168413;0.0;36665.315118134415;0.6081847985830353;0.08827951668924455
996;2019-09-06 09:36:45.120;807;808;286;286;222;42;185;41;-18;45;728;290;-23;27;290;147;278;764;301;204;185;0;782;363;368;134;366;304;779;-2.0;-2.0;564.0;293.0;175.0;0;1;43;1;0;0;1;1;0;0;1;0;1;0;0;39097.84765625;10693.4326171875;22685.294921875;2389.75268554688;808.0;362443;635.0;0.0;Calculated values ==>;1567755405.12;353.86;353.96000000000004;301.76000000000005;301.76000000000005;295.36;277.36;274.69669130483857;291.66;277.26000000000005;271.36;277.66;345.96000000000004;302.16;270.86;275.86;302.16;287.86;300.96000000000004;349.56000000000006;293.56;291.66;336.66;353.96000000000004;273.16;241.2770596917726;268.0796299477929;274.69669130483857;303.26000000000005;7820000.0;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;3040000.0;7790000.000000001;0.0;0.0;0.094;0.04883333333333333;0.029166666666666667;0.029166666666666667;0.0;10693.4326171875;22685.294921875;2389.75268554688;39097.84765625;494492.17067731934;494926.1248330012;279151.1336381623;279151.1336381623;254415.07182270172;429947.3805835815;456240.3270666567;438659.2356206126;473954.89273139124;526263.2320382803;478571.73307873163;437883.18805776763;445341.22453111183;470560.65416967106;451654.8667034098;275174.94456405286;488361.4603735881;458887.9186232276;456240.3270666567;266355.56789118156;338850.9272812574;469562.8289471395;202300.3404710189;279151.1336381623;274.11466974629735;496409.94519004633;166722.6995155355;45482.40976769099;212343.93100441078;0;1;1;1;5;5;5;0;32;27;216328644064.5916;82438997790.01355;181575629664.6656;22217.73614406181;13051.318187250557;-0.0;5165.101474997755;683232.8621889615;122525.43774562386;0.0;36750.9742429483;1.1304409791079317;0.1461632997817634
997;2019-09-06 09:37:48.141;804;762;286;285;221;41;184;41;-5;45;730;291;-10;28;291;147;278;748;304;203;184;0;781;363;368;131;366;303;778;-2.0;-1.0;318.0;264.0;175.0;5;1;43;1;0;0;1;1;0;0;1;0;1;0;0;39113.3515625;10675.966796875;22784.5703125;2393.189453125;622.0;362444;552.0;1022.0;Calculated values ==>;1567755468.141;353.56000000000006;349.36;301.76000000000005;301.66;295.26000000000005;277.26000000000005;274.69669130483857;291.56;277.26000000000005;272.66;277.66;346.16;302.26000000000005;272.16;275.96000000000004;302.26000000000005;287.86;300.96000000000004;347.96000000000004;293.46000000000004;291.56;328.36;335.36;273.16;240.61611355647437;267.9596281332873;274.69669130483857;303.56;7809999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;3030000.0;7780000.0;0.0;0.0;0.053000000000000005;0.044000000000000004;0.029166666666666667;0.029166666666666667;2.573460320638381;10675.966796875;22784.5703125;2393.189453125;39113.3515625;494146.34309407347;488159.60596978664;279245.7168752027;278758.43810271454;254124.65199729663;429947.3805835815;456099.40881036094;440856.8528302407;474340.9607716398;526550.9475562351;478810.5308614015;440102.7751569699;445680.44742188096;470688.15127697337;451654.8667034098;275252.8406573134;486018.5358259264;458749.9321009194;456099.40881036094;231631.59724164338;260914.8530628454;469969.38643410977;201818.96236822248;279245.7168752027;273.92688377525405;497094.52130080346;166909.74408825938;45524.27446174983;212741.92494657933;0;1;1;1;5;5;5;0;32;27;216560561345.13208;82522500615.20815;181766898400.11133;12669.008194486965;11798.618658899042;-0.0;5158.232681442115;683538.2229556397;122742.94717251703;0.0;36841.33352675235;0.8262979158717156;0.11013160646609581
998;2019-09-06 09:38:45.131;802;707;285;285;221;40;182;41;1;45;745;291;-1;32;291;146;278;714;308;203;182;0;786;362;367;130;366;303;783;-2.0;-1.0;518.0;321.0;181.0;12;1;42;1;0;0;1;1;0;0;1;0;1;0;0;39453.05078125;10592.4970703125;23291.33984375;2385.94482421875;609.0;362445;582.0;1158.0;Calculated values ==>;1567755525.131;353.36;343.86;301.66;301.66;295.26000000000005;277.16;274.5913991737795;291.36;277.26000000000005;273.26000000000005;277.66;347.66;302.26000000000005;273.06;276.36;302.26000000000005;287.76000000000005;300.96000000000004;344.56000000000006;293.46000000000004;291.36;331.36;334.06;273.16;240.39332010688793;267.9596281332873;274.5913991737795;303.96000000000004;7859999.999999999;3620000.0000000005;3670000.0000000005;1300000.0;3660000.0;3030000.0;7830000.0;0.0;0.0;0.08633333333333333;0.0535;0.030166666666666668;0.030166666666666668;2.917937983403092;10592.4970703125;23291.33984375;2385.94482421875;39453.05078125;493368.3293427959;479023.6055153297;278303.8153236125;278303.8153236125;253951.94643106867;430014.67791919125;455983.2402689962;441753.0823843035;474469.24523292336;528120.2319393447;478810.5308614015;441455.363107709;446248.92018464074;470688.15127697337;451686.7665824193;274868.6316397019;480147.7433212079;458909.0072553948;455983.2402689962;244179.05427248686;255474.93562877487;470104.43507593067;201871.42032464556;278303.8153236125;273.9428813272041;497716.396199459;167078.08988770298;45562.10263709864;213106.628574391;0;1;1;1;5;5;5;0;32;27;216769999595.1671;82596872565.2206;181939578100.14023;20709.78349115047;14350.466289193751;-0.0;5359.99598585241;683802.4253637623;122949.92444355052;0.0;36924.588228398105;1.1144331128834652;0.14997769403969008
