;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
999;2019-09-06 09:39:45.142;803;697;288;287;221;40;181;40;3;46;762;291;1;33;291;146;278;693;309;202;181;0;792;362;367;131;365;303;789;-2.0;-1.0;539.0;208.0;183.0;21;100;41;1;0;0;1;1;0;0;1;0;0;0;0;39088.015625;10676.0576171875;23880.724609375;1379.22106933594;615.0;362446;590.0;1186.0;Calculated values ==>;1567755585.142;353.46000000000004;342.86;301.96000000000004;301.86;295.26000000000005;277.16;274.5913991737795;291.26000000000005;277.16;273.46000000000004;277.76000000000005;349.36;302.26000000000005;273.26000000000005;276.46000000000004;302.26000000000005;287.76000000000005;300.96000000000004;342.46000000000004;293.36;291.26000000000005;332.16;334.66;273.16;240.61611355647437;267.9596281332873;274.5913991737795;304.06;7920000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3030000.0;7890000.000000001;0.0;0.0;0.08983333333333333;0.034666666666666665;0.030500000000000003;0.030500000000000003;2.9875409606030265;10676.0576171875;23880.724609375;1379.22106933594;39088.015625;492935.77552366414;476715.435116884;279192.292523594;278717.17313868395;253748.30870947498;430014.67791919125;455842.18364190205;442049.80010727816;474437.7492251421;529896.1217030672;478810.5308614015;441753.0823843035;446390.54166232125;470823.48751596065;451686.7665824193;274424.1507077811;476057.00148276525;458771.19548852823;455842.18364190205;247525.65490268572;257985.5697089033;469969.38643410977;202297.1866489434;279192.292523594;274.10889196214583;498371.02507857897;167255.3603368151;45593.48477183882;213499.80117939485;0;1;1;1;5;5;5;0;32;27;216990239964.86612;82675186920.11357;182121411429.89172;21537.776442340408;9279.302925885766;-0.0;5387.821679108396;684154.5529076101;123146.87528777665;0.0;37014.16979576067;1.0074826838483406;0.12468143690708548
1000;2019-09-06 09:40:45.092;806;700;290;289;222;40;179;40;3;47;793;292;2;23;291;145;278;683;313;201;179;2;794;361;366;137;364;302;791;-1.0;-1.0;387.0;265.0;182.0;28;99;39;1;0;0;1;1;0;0;1;0;0;0;0;39200.49609375;10482.216796875;24203.28515625;1358.69384765625;624.0;362447;599.0;1184.0;Calculated values ==>;1567755645.092;353.76;343.16;302.16;302.06;295.36;277.16;274.4858918419099;291.06;277.16;273.46000000000004;277.86;352.46000000000004;302.36;273.36;275.46000000000004;302.26000000000005;287.66;300.96000000000004;341.46000000000004;293.26000000000005;291.06;333.06;335.56;273.36;241.92719264551067;267.8393353686513;274.4858918419099;304.46000000000004;7940000.000000001;3610000.0;3660000.0;1370000.0;3640000.0;3020000.0;7909999.999999999;0.0;0.0;0.0645;0.04416666666666667;0.030333333333333334;0.030333333333333334;2.9810659522304976;10482.216796875;24203.28515625;1358.69384765625;39200.49609375;493189.0693844412;476978.58885272685;279969.90347786585;279488.5243036989;254001.90873167766;430081.6785162784;455726.3878962193;442258.39573455596;473762.2839209553;533202.0663396476;479048.7777629365;442110.7359169888;445163.16002712236;470958.59792000323;451718.7949141741;274279.7644303022;474161.26438620273;458792.58754311653;455726.3878962193;251290.9062238717;261751.83340796042;469351.06416570285;201487.65830322992;279969.90347786585;273.788411861667;499022.88567320013;167431.53235794452;45616.281716200516;213900.16734435904;0;1;1;1;5;5;5;0;32;27;217209956715.0409;82755519920.17746;182302760180.03598;15529.712564320529;11830.63375892589;-0.0;5331.280027356722;684463.1912364597;123322.64483017402;0.0;37103.421205179235;0.9069872589554226;0.12168250820857882
1001;2019-09-06 09:41:45.113;810;705;291;290;224;39;178;39;5;47;813;291;4;24;291;146;278;680;316;201;178;3;795;360;365;147;364;302;793;-2.0;-1.0;787.0;272.0;178.0;33;99;36;1;0;0;1;1;0;0;1;0;0;0;0;39405.4453125;10276.8564453125;24501.765625;1330.62426757812;630.0;362448;606.0;1183.0;Calculated values ==>;1567755705.113;354.16;343.66;302.26000000000005;302.16;295.56;277.06;274.38016830617;290.96000000000004;277.06;273.66;277.86;354.46000000000004;302.26000000000005;273.56;275.56;302.26000000000005;287.76000000000005;300.96000000000004;341.16;293.26000000000005;290.96000000000004;333.76000000000005;336.16;273.46000000000004;244.02132995426717;267.8393353686513;274.38016830617;304.76000000000005;7950000.0;3600000.0;3650000.0;1470000.0;3640000.0;3020000.0;7930000.0;0.0;0.0;0.13116666666666668;0.04533333333333334;0.029666666666666668;0.029666666666666668;2.977583080626845;10276.8564453125;24501.765625;1330.62426757812;39405.4453125;493687.79347989097;477569.6237214304;280267.2908417153;279784.7849301498;254577.72658267297;430148.3826014536;455751.94372971024;442552.9904358224;472458.61828419764;535281.6845830013;478933.4068871811;442405.8132597088;445306.1102701376;470958.59792000323;452040.7222059545;274208.2498163423;473420.28405788395;458951.5699418567;455751.94372971024;254219.67992080047;264262.8888514036;468076.26754362136;201893.87046371543;280267.2908417153;273.94263682677774;499678.1644512485;167604.58518199573;45638.70054430444;214306.18482331492;0;1;1;1;5;5;5;0;32;27;217429333469.70627;82840749740.04745;182484023599.7595;31566.4545696747;12066.935334289072;-0.0;5206.04470234385;684855.7966591315;123521.86094022346;0.0;37191.26297832321;1.3525464959665692;0.17520193470110176
1002;2019-09-06 09:42:45.103;814;709;291;290;225;38;180;38;6;47;809;290;5;28;290;146;278;679;311;201;179;5;793;359;364;145;362;304;790;-2.0;-1.0;1082.0;264.0;177.0;31;0;35;1;0;0;1;1;0;0;1;0;1;0;0;40305.53515625;10132.1611328125;24393.44140625;2445.12939453125;636.0;362449;612.0;1187.0;Calculated values ==>;1567755765.103;354.56000000000006;344.06000000000006;302.26000000000005;302.16;295.66;276.96000000000004;274.27422755570615;291.16;276.96000000000004;273.76000000000005;277.86;354.06000000000006;302.16;273.66;275.96000000000004;302.16;287.76000000000005;300.96000000000004;341.06000000000006;293.26000000000005;291.06;334.36;336.76000000000005;273.66;243.61107973660833;268.0796299477929;274.27422755570615;304.26000000000005;7930000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;3040000.0;7900000.0;0.0;0.0;0.18033333333333335;0.044000000000000004;0.029500000000000002;0.029500000000000002;2.9866763494703332;10132.1611328125;24393.44140625;2445.12939453125;40305.53515625;494472.5421084164;478560.3652120678;280552.5230205593;280063.6168221036;255005.5946623619;430214.79039162316;456199.0819308778;442285.3213856606;472721.04826189426;534719.3912619292;478571.73307873163;442137.2501143532;445484.3388220789;471101.51409110555;452216.9490557991;274351.7293213673;473608.8599568227;459110.1879763642;456058.7596805061;256730.23209357203;266774.11836628895;468552.3519787662;201940.44682160477;280552.5230205593;273.95628673324666;500342.3119122319;167774.6319826494;45670.159914058044;214713.57697196366;0;1;1;1;5;5;5;0;32;28;217647997019.74103;82928335140.06137;182665793299.7884;43342.19237971807;11730.923826915103;-0.0;5177.433981468431;685479.9313440216;123720.14338068284;0.0;37277.777545870566;1.6296823740553121;0.20301297352273195
1003;2019-09-06 09:43:45.124;817;713;289;288;223;37;182;37;5;45;782;290;5;45;290;145;278;678;312;202;182;3;792;358;363;140;362;304;790;-2.0;-1.0;981.0;280.0;179.0;30;0;37;1;0;0;1;1;0;0;1;0;1;0;0;40180.16015625;10293.6162109375;24267.611328125;2360.6376953125;641.0;362450;617.0;1187.0;Calculated values ==>;1567755825.124;354.86;344.46000000000004;302.06;301.96000000000004;295.46000000000004;276.86;274.1680685717883;291.36;276.86;273.66;277.66;351.36;302.16;273.66;277.66;302.16;287.66;300.96000000000004;340.96000000000004;293.36;291.36;334.86;337.26;273.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;304.36;7920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;7900000.0;0.0;0.0;0.1635;0.04666666666666666;0.029833333333333333;0.029833333333333333;2.9858593682584105;10293.6162109375;24267.611328125;2360.6376953125;40180.16015625;495010.83173310774;479207.8563927863;279580.15670067066;279101.938081309;254357.8672318597;430280.9020939914;456643.7635023736;442137.2501143532;473177.20506292465;531907.1257792506;478571.73307873163;442137.2501143532;447886.92588112364;471101.51409110555;452248.7053272065;274424.1507077811;473440.7262071882;459405.1334793091;456643.7635023736;258822.4845140824;268866.9448851554;469040.1024831549;201577.79584445935;279580.15670067066;273.8102550809117;501013.2607914225;167944.90636944785;45710.22199005878;215119.22767381318;0;1;1;1;5;5;5;0;32;28;217866173355.27487;83013865065.27066;182848257140.23486;39331.47077312764;12481.57430980579;-0.0;5282.397602917471;686169.1196701658;123921.98481876896;0.0;37364.97331712926;1.5463856531466318;0.1958300032140163
1004;2019-09-06 09:44:45.124;819;716;290;289;221;37;185;37;4;44;767;292;4;50;290;145;278;679;313;202;185;2;797;358;363;137;361;304;794;-2.0;-1.0;1281.0;252.0;176.0;31;0;38;1;0;0;1;1;0;0;1;0;1;0;0;40235.734375;10476.0458984375;24404.533203125;2351.91137695312;644.0;362451;621.0;1187.0;Calculated values ==>;1567755885.124;355.06000000000006;344.76;302.16;302.06;295.26000000000005;276.86;274.1680685717883;291.66;276.86;273.56;277.56;349.86;302.36;273.56;278.16;302.16;287.66;300.96000000000004;341.06000000000006;293.36;291.66;335.26000000000005;337.56000000000006;273.36;241.92719264551067;268.0796299477929;274.1680685717883;304.46000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3040000.0;7940000.000000001;0.0;0.0;0.2135;0.042;0.029333333333333333;0.029333333333333333;2.985367100552198;10476.0458984375;24404.533203125;2351.91137695312;40235.734375;494830.8522890843;479246.32400047616;279693.3521837607;279218.01028607815;253581.5196000298;430280.9020939914;457061.7909713768;441988.93246200663;473469.3076824459;530342.1025289536;478803.17890316446;441988.93246200663;448583.2367254159;471236.1669993129;452248.7053272065;274066.54721439607;473132.3894605008;459405.1334793091;457061.7909713768;260496.36997498586;270122.7006405761;469351.06416570285;201819.45136720318;279693.3521837607;273.9045869880509;501683.3932458496;168117.98688702597;45749.49323232766;215524.82887824025;0;1;1;1;5;5;5;0;32;28;218083973355.27487;83096965065.27066;183030657140.23486;51276.18421374054;11236.327737536985;-0.0;5202.807537770072;686924.183461723;124119.63400249682;0.0;37452.35002663499;1.818715821014487;0.22440027847024055
1005;2019-09-06 09:45:45.105;821;719;292;291;224;37;186;36;8;43;767;295;7;50;290;146;278;681;313;203;186;1;802;358;363;135;361;305;799;-2.0;-2.0;830.0;221.0;177.0;30;0;39;1;0;0;1;1;0;0;1;0;1;0;0;40573.23046875;10589.7294921875;24608.60546875;2369.14208984375;648.0;362452;625.0;1188.0;Calculated values ==>;1567755945.105;355.26;345.06000000000006;302.36;302.26000000000005;295.56;276.86;274.1680685717883;291.76000000000005;276.76000000000005;273.96000000000004;277.46000000000004;349.86;302.66;273.86;278.16;302.16;287.76000000000005;300.96000000000004;341.26;293.46000000000004;291.76000000000005;335.66;337.96000000000004;273.26000000000005;241.49495122638035;268.19934244402924;274.1680685717883;304.46000000000004;8020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3050000.0;7990000.000000001;0.0;0.0;0.13833333333333334;0.036833333333333336;0.029500000000000002;0.029500000000000002;2.98722282389788;10589.7294921875;24608.60546875;2369.14208984375;40573.23046875;494651.72332336195;479175.0772134393;280193.09488194104;279717.56958196574;254373.81765411113;430280.9020939914;457200.82393779146;442373.3332657317;473631.01605711324;530266.2318028542;479027.3994154759;442225.1804755989;448396.6318820213;471236.1669993129;452392.6806234051;273719.76018814725;472874.0053425212;459541.6837574574;457200.82393779146;262170.3306944222;271797.11229066993;469524.9881567522;201633.02407834117;280193.09488194104;273.83182662902556;502356.58803973533;168293.4794248843;45788.82288618041;215933.14235991528;0;1;1;1;5;5;5;0;32;28;218301704385.081;83178539225.19803;183213299285.07224;33302.40943758902;9867.354010221472;-0.0;5221.728007147588;687628.7818813458;124295.44232663367;0.0;37539.193646907624;1.2881219409423112;0.15983181229917243
1006;2019-09-06 09:46:45.105;826;723;293;292;226;37;186;36;10;43;773;297;8;53;290;146;278;684;315;203;186;0;805;357;362;133;361;305;802;-3.0;-1.0;1303.0;294.0;173.0;32;0;41;1;0;0;1;1;0;0;1;0;1;0;0;41138.046875;10795.5205078125;24818.3515625;2379.96557617188;653.0;362453;630.0;1189.0;Calculated values ==>;1567756005.105;355.76;345.46000000000004;302.46000000000004;302.36;295.76000000000005;276.86;274.0616903277293;291.76000000000005;276.76000000000005;274.16;277.46000000000004;350.46000000000004;302.86;273.96000000000004;278.46000000000004;302.16;287.76000000000005;300.96000000000004;341.56000000000006;293.46000000000004;291.76000000000005;336.16;338.46000000000004;273.16;241.05796691057077;268.19934244402924;274.0616903277293;304.66;8050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3050000.0;8020000.0;0.0;0.0;0.21716666666666665;0.049;0.028833333333333332;0.028833333333333332;2.9889085886125635;10795.5205078125;24818.3515625;2379.96557617188;41138.046875;495108.56020416145;479490.3301056546;280396.7808893861;279922.1534462344;254914.2947154413;430346.717906069;457363.58031028823;442668.9074931304;473889.5882477202;530892.8472578947;479258.6665013832;442373.3332657317;448813.5830089952;471236.1669993129;452567.920861922;273516.5921068227;473025.23571477435;459698.9584401166;457363.58031028823;264262.8888514036;273890.2417152289;469698.58458213514;201462.93935448118;280396.7808893861;273.7609025249279;503037.51535093324;168471.68984155098;45828.398783397206;216345.03366850902;0;1;1;1;5;5;5;0;32;28;218519204385.081;83258939225.19803;183396299285.07224;52381.896080776656;13143.546616155045;-0.0;5102.542716636012;688342.8177606656;124487.19983185348;0.0;37625.22923627249;1.8589326529930839;0.2352226078234675
1007;2019-09-06 09:47:45.126;830;728;294;294;226;36;187;36;-6;42;781;298;-2;52;290;147;278;687;325;204;187;0;804;356;361;132;360;304;802;-2.0;-1.0;1300.0;307.0;171.0;28;0;42;1;0;0;1;1;0;0;1;0;1;0;0;40887.4140625;10907.5009765625;24627.923828125;2377.10522460938;658.0;362454;635.0;1188.0;Calculated values ==>;1567756065.126;356.16;345.96000000000004;302.56;302.56;295.76000000000005;276.76000000000005;273.955091788801;291.86;276.76000000000005;272.56;277.36;351.26;302.96000000000004;272.96000000000004;278.36;302.16;287.86;300.96000000000004;341.86;293.56;291.86;336.66;338.96000000000004;273.16;240.83765695389522;268.0796299477929;273.955091788801;305.66;8040000.000000001;3560000.0;3610000.0;1320000.0;3600000.0;3040000.0;8020000.0;0.0;0.0;0.21666666666666667;0.051166666666666666;0.0285;0.0285;2.9855624649462427;10907.5009765625;24627.923828125;2377.10522460938;40887.4140625;495794.4169560932;480298.6680237565;280876.4269494393;280876.4269494393;254914.2947154413;430412.23801567365;457664.15716357983;440491.74836370035;473921.58982693544;531802.8519403378;479496.3079503218;441093.7378204844;448860.518063585;471370.5971462768;452885.6662977133;273583.9182451123;473533.3821500234;459991.67660371546;457664.15716357983;266355.56789118156;275983.5004908252;469834.1033386381;201191.38864899427;280876.4269494393;273.6502482057216;503721.3000986305;168652.61165412414;45868.05491479973;216757.23018110538;0;1;1;1;5;5;5;0;32;28;218736180299.75003;83338467050.07672;183579063229.79346;51848.41127151965;13745.552234953442;-0.0;5038.450311103006;689211.7076590058;124711.35408180911;0.0;37709.76708927103;1.863036145648812;0.24435035832813778
1008;2019-09-06 09:48:45.086;834;732;292;291;225;36;189;35;-22;42;789;298;-21;48;290;146;278;689;321;204;189;-1;806;356;361;131;360;304;803;-2.0;0.0;775.0;240.0;173.0;26;0;42;1;0;0;1;1;0;0;1;0;1;0;0;40802.76171875;10854.5234375;24523.90625;2370.08081054688;663.0;362455;640.0;1189.0;Calculated values ==>;1567756125.086;356.56000000000006;346.36;302.36;302.26000000000005;295.66;276.76000000000005;273.955091788801;292.06;276.66;270.96000000000004;277.36;352.06000000000006;302.96000000000004;271.06;277.96000000000004;302.16;287.76000000000005;300.96000000000004;342.06000000000006;293.56;292.06;337.16;339.46000000000004;273.06;240.61611355647437;268.0796299477929;273.955091788801;305.26000000000005;8059999.999999999;3560000.0;3610000.0;1310000.0;3600000.0;3040000.0;8030000.0;0.0;0.0;0.12916666666666668;0.04;0.028833333333333332;0.028833333333333332;2.987238267525843;10854.5234375;24523.90625;2370.08081054688;40802.76171875;496196.96134875144;480833.03523199336;279833.25016650325;279365.31669305934;254559.57753135066;430412.23801567365;457940.1342629907;438039.0146135774;474050.5081408163;532636.8050945956;479496.3079503218;438194.52980446257;448305.2499804515;471370.5971462768;452742.6736727521;273449.6559103631;473753.0637588434;459991.67660371546;457940.1342629907;268448.3696465944;278076.8904731985;469871.8556297344;200984.20304580615;279833.25016650325;273.5691109308615;504401.5977295971;168833.84095755432;45907.588425195434;217166.5556996275;0;1;1;1;5;5;5;0;32;28;218952635899.88776;83417314450.12689;183761341629.90942;30619.57982750379;10755.506103357131;-0.0;5135.415158115387;689898.4827630952;124915.39345110074;0.0;37794.49278009359;1.2321148695756559;0.15951937747049766
1009;2019-09-06 09:49:45.117;836;735;292;292;225;37;190;35;-23;42;795;298;-24;39;290;147;278;692;321;205;190;-1;811;357;362;134;361;303;809;-2.0;-1.0;939.0;313.0;176.0;27;100;41;1;0;0;1;1;0;0;1;0;0;0;0;39917.12890625;10892.75390625;24790.912109375;1188.38220214844;667.0;362456;645.0;1190.0;Calculated values ==>;1567756185.117;356.76;346.66;302.36;302.36;295.66;276.86;274.0616903277293;292.16;276.66;270.86;277.36;352.66;302.96000000000004;270.76000000000005;277.06;302.16;287.86;300.96000000000004;342.36;293.66;292.16;337.66;339.86;273.06;241.2770596917726;267.9596281332873;274.0616903277293;305.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;8090000.000000001;0.0;0.0;0.1565;0.05216666666666667;0.029333333333333333;0.029333333333333333;2.9890771947202834;10892.75390625;24790.912109375;1188.38220214844;39917.12890625;496024.4398636776;480660.7794939109;279313.83101293555;279313.83101293555;254359.78258806237;430346.717906069;457916.85825212236;438109.25301780854;473663.1379967309;533336.0624606729;479618.2217008445;437953.82195464283;447236.20680083364;471236.1669993129;452711.3097642865;273120.6580233421;473552.37116249406;459971.0288534705;457916.85825212236;270541.29595472733;279751.69817897916;469464.8182150325;201184.90297679734;279313.83101293555;273.6521458897717;505074.6110303186;169015.16190327783;45937.25760486263;217577.72484791972;0;1;1;1;5;5;5;0;32;28;219169647965.38422;83496855525.30885;183943535715.32623;37078.66078141825;13995.2689115946;-0.0;5239.02213234948;690462.9262479967;125121.75647586763;0.0;37880.99109209479;1.5272531510255996;0.20289169122314377
1010;2019-09-06 09:50:45.127;839;739;295;294;226;37;190;36;-24;43;806;298;-25;23;291;147;278;696;322;205;190;0;813;357;362;143;361;303;811;-2.0;-1.0;1151.0;242.0;176.0;30;100;39;1;0;0;1;1;0;0;1;0;0;0;0;40130.42578125;10707.375;24969.216796875;1348.97509765625;672.0;362457;650.0;1190.0;Calculated values ==>;1567756245.127;357.06000000000006;347.06000000000006;302.66;302.56;295.76000000000005;276.86;274.0616903277293;292.16;276.76000000000005;270.76000000000005;277.46000000000004;353.76;302.96000000000004;270.66;275.46000000000004;302.26000000000005;287.86;300.96000000000004;342.76;293.66;292.16;338.16;340.36;273.16;243.1966462407574;267.9596281332873;274.0616903277293;305.36;8130000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;8109999.999999999;0.0;0.0;0.19183333333333333;0.04033333333333333;0.029333333333333333;0.029333333333333333;2.988231540098363;10707.375;24969.216796875;1348.97509765625;40130.42578125;496281.11546158465;481087.7547984316;280534.0534075841;280066.8091059291;254611.81910033507;430346.717906069;457916.85825212236;437953.82195464283;472588.3698738022;534480.7050641733;479618.2217008445;437798.07955487026;444965.2754471953;471362.5845126633;452711.3097642865;272991.62624904455;473994.4650033837;459971.0288534705;457916.85825212236;272634.34865687083;281845.32903042674;468330.1626717748;201494.7225899243;280534.0534075841;273.7733226363393;505741.78516310104;169195.192977647;45958.405773131664;217992.46170002938;0;1;1;1;5;5;5;0;32;28;219386884165.3497;83579969375.29564;184125366015.29733;45360.73722813184;10762.36274996797;-0.0;5203.228942106456;691150.0357304644;125328.10445861406;0.0;37968.02435416125;1.6563238341467308;0.2101251035027112
1011;2019-09-06 09:51:45.118;840;742;296;295;228;37;188;36;-24;44;812;298;-25;15;291;148;278;698;318;204;188;0;810;357;362;148;361;303;807;-2.0;0.0;1043.0;318.0;173.0;32;100;38;1;0;0;1;1;0;0;1;0;0;0;0;39848.26953125;10604.892578125;24933.49609375;1331.64501953125;676.0;362458;655.0;1190.0;Calculated values ==>;1567756305.118;357.16;347.36;302.76000000000005;302.66;295.96000000000004;276.86;274.0616903277293;291.96000000000004;276.76000000000005;270.76000000000005;277.56;354.36;302.96000000000004;270.66;274.66;302.26000000000005;287.96000000000004;300.96000000000004;342.96000000000004;293.56;291.96000000000004;338.66;340.76;273.16;244.22491754036054;267.9596281332873;274.0616903277293;304.96000000000004;8100000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3030000.0;8070000.0;0.0;0.0;0.17383333333333334;0.053000000000000005;0.028833333333333332;0.028833333333333332;2.987551971903157;10604.892578125;24933.49609375;1331.64501953125;39848.26953125;496708.0859708307;482001.82655628613;281374.10937218874;280894.3670415951;255386.98398572716;430346.717906069;457640.5186074551;437953.82195464283;472029.1217495138;535104.6593392765;479618.2217008445;437798.07955487026;443809.95577213913;471362.5845126633;452854.5153439343;273185.71520520945;474799.23029872845;459835.06171152263;457640.5186074551;274727.5295995403;283520.3318566784;467636.6709846157;201208.17921668367;281374.10937218874;273.66125795706193;506408.17431663687;169372.76856694394;45980.74092330965;218408.25526195724;0;1;1;1;5;5;5;0;32;28;219604051585.12186;83667256280.20406;184307138745.10663;41154.284229281904;14120.710063700399;-0.0;5082.348132950179;691870.8860980764;125535.43229466942;0.0;38053.72463939213;1.6370297605667963;0.21472186476364305
1012;2019-09-06 09:52:45.118;840;744;295;294;227;36;188;36;-23;43;803;296;-24;19;291;148;278;700;317;204;187;0;808;357;362;140;360;304;805;-2.0;0.0;120.0;292.0;172.0;29;0;39;1;0;0;1;1;0;0;1;0;1;0;0;40580.5546875;10683.142578125;24783.0;2335.02001953125;679.0;362459;659.0;1191.0;Calculated values ==>;1567756365.118;357.16;347.56000000000006;302.66;302.56;295.86;276.76000000000005;274.0616903277293;291.96000000000004;276.76000000000005;270.86;277.46000000000004;353.46000000000004;302.76000000000005;270.76000000000005;275.06;302.26000000000005;287.96000000000004;300.96000000000004;343.16;293.56;291.86;339.06000000000006;341.06000000000006;273.16;242.56692532238324;268.0796299477929;274.0616903277293;304.86;8080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3040000.0;8050000.0;0.0;0.0;0.02;0.048666666666666664;0.028666666666666667;0.028666666666666667;2.9895506436784167;10683.142578125;24783.0;2335.02001953125;40580.5546875;496893.9743357605;482535.767829642;281078.8511101486;280600.1570804371;255133.5910841998;430346.717906069;457640.5186074551;437883.18805776763;472980.94656883925;534094.9504249293;479265.464695369;437727.04723144654;444188.7006036905;471496.8019282337;452854.5153439343;273316.9340874374;475366.50016842975;459835.06171152263;457502.1247446576;276402.16793126165;284776.6418597092;468743.2512102924;199231.06776519358;281078.8511101486;272.882554621866;507078.41451845976;169550.1688599127;46011.296465301835;218822.55939607183;0;1;1;1;5;5;5;0;32;29;219821251585.12186;83753656280.20406;184489238745.10663;4773.042405851481;13116.259594328141;-0.0;5057.467177522592;692253.6138200358;125762.40704181965;0.0;38138.22310031274;0.6070387152358366;0.09141599763164535
1013;2019-09-06 09:53:45.099;840;746;293;292;227;36;189;35;-23;42;786;297;-24;29;291;148;278;701;320;204;189;-1;808;357;362;135;361;304;805;-1.0;0.0;1260.0;274.0;177.0;27;0;40;1;0;0;1;1;0;0;1;0;1;0;0;40392.2578125;10760.96484375;24657.60546875;2359.5087890625;682.0;362460;662.0;1191.0;Calculated values ==>;1567756425.099;357.16;347.76;302.46000000000004;302.36;295.86;276.76000000000005;274.0616903277293;292.06;276.66;270.86;277.36;351.76;302.86;270.76000000000005;276.06;302.26000000000005;287.96000000000004;300.96000000000004;343.26;293.56;292.06;339.36;341.36;273.06;241.49495122638035;268.0796299477929;274.0616903277293;305.16;8080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;8050000.0;0.0;0.0;0.21;0.04566666666666667;0.029500000000000002;0.029500000000000002;2.989037253111278;10760.96484375;24657.60546875;2359.5087890625;40392.2578125;496893.9743357605;482853.7231136347;280126.42737034056;279657.4881374125;255133.5910841998;430346.717906069;457778.76280914614;437883.18805776763;473533.6025564079;532324.1359750484;479380.911123353;437727.04723144654;445627.2469483674;471362.5845126633;452854.5153439343;273316.9340874374;475533.43544134026;459835.06171152263;457778.76280914614;277658.20189090865;286033.001929769;469328.6628582418;201483.40503610883;280126.42737034056;273.7689003007516;507752.97427710396;169728.81316631913;46050.40515033205;219234.4339730136;0;1;1;1;5;5;5;0;32;29;220038382804.92853;83836130155.13062;184671580984.94427;49643.954434548345;12231.600107210741;-0.0;5240.743895444764;692706.9451928939;125973.5723156258;0.0;38224.01435000964;1.7765937293097551;0.22641162742447213
1014;2019-09-06 09:54:45.099;840;748;294;293;226;37;189;36;-23;41;781;298;-24;30;291;148;278;702;317;204;189;-3;811;358;363;127;362;303;808;-2.0;0.0;699.0;273.0;178.0;33;0;40;1;0;0;1;1;0;0;1;0;1;0;0;40810.22265625;10818.8564453125;25006.095703125;2384.77661132812;686.0;362461;666.0;1191.0;Calculated values ==>;1567756485.099;357.16;347.96000000000004;302.56;302.46000000000004;295.76000000000005;276.86;274.1680685717883;292.06;276.76000000000005;270.86;277.26000000000005;351.26;302.96000000000004;270.76000000000005;276.16;302.26000000000005;287.96000000000004;300.96000000000004;343.36;293.56;292.06;339.76;341.76;272.86;239.71726792356844;267.9596281332873;274.1680685717883;304.86;8109999.999999999;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3030000.0;8080000.0;0.0;0.0;0.1165;0.0455;0.029666666666666668;0.029666666666666668;2.988350382821572;10818.8564453125;25006.095703125;2384.77661132812;40810.22265625;496615.064841587;482851.1229830649;280330.39336057537;279862.3015024244;254711.70627872163;430280.9020939914;457617.00745002116;438109.25301780854;474467.8779583086;531877.8300698457;479618.2217008445;437953.82195464283;445965.0840659671;471228.14538714575;452680.0719682202;273120.6580233421;475353.4153902419;459678.0956434374;457617.00745002116;279332.9882161641;287708.2272785495;470217.43027045846;201302.62432520709;280330.39336057537;273.70266320875476;508429.6616143435;169908.64501039466;46089.940862001975;219648.29814944588;0;1;1;1;5;5;5;0;32;29;220255882804.92853;83914730155.13062;184853680984.94427;27587.972242688073;12235.623670508938;-0.0;5259.502884653559;693350.5445818708;126177.4658471068;0.0;38311.516406510455;1.1798853397075806;0.1549276741469106
1015;2019-09-06 09:55:45.110;840;751;296;295;227;38;188;37;-10;42;790;298;-16;17;292;147;278;705;320;203;188;-3;816;358;363;129;362;302;814;-1.0;-1.0;857.0;304.0;179.0;37;94;35;1;0;0;1;1;0;0;1;0;0;0;0;39811.05078125;10414.1103515625;25341.787109375;1329.9951171875;690.0;362462;670.0;1191.0;Calculated values ==>;1567756545.11;357.16;348.26;302.76000000000005;302.66;295.86;276.96000000000004;274.1680685717883;291.96000000000004;276.86;272.16;277.36;352.16;302.96000000000004;271.56;274.86;302.36;287.86;300.96000000000004;343.66;293.46000000000004;291.96000000000004;340.16;342.16;272.86;240.16925963744896;267.8393353686513;274.1680685717883;305.16;8159999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3020000.0;8140000.000000001;0.0;0.0;0.14283333333333334;0.050666666666666665;0.029833333333333333;0.029833333333333333;2.9876608351951304;10414.1103515625;25341.787109375;1329.9951171875;39811.05078125;496149.18878496566;482688.71664376283;280737.40948645736;280271.0128317858;254830.6788351801;430280.9020939914;457478.43124816316;440319.17732939526;474307.7343219315;532889.852654604;479739.96674382244;439409.05671372375;444301.04523409;471354.6902123695;452536.46908511664;272800.72173735505;475161.96290291735;459541.6837574574;457478.43124816316;281007.8604223974;289383.54333396035;469947.55405803665;201354.73918307884;280737.40948645736;273.7230544870471;509101.62873012765;170085.61883938158;46120.90296837632;220067.94075935305;0;1;1;1;5;5;5;0;32;29;220473722734.6308;83991544235.02563;185035214259.69617;34132.08724856553;13608.702620331194;-0.0;5272.77381589089;693864.9727047968;126392.8747169568;0.0;38399.30146987331;1.4294805921984874;0.18962403426196744
1016;2019-09-06 09:56:45.120;842;753;298;298;229;38;185;37;4;43;812;298;0;13;292;148;278;708;316;202;185;-2;814;359;364;132;362;302;811;-2.0;-1.0;699.0;249.0;176.0;44;87;32;1;0;0;1;1;0;0;1;0;0;0;0;39822.1640625;10200.7685546875;25613.0;1275.142578125;693.0;362463;674.0;1191.0;Calculated values ==>;1567756605.12;357.36;348.46000000000004;302.96000000000004;302.96000000000004;296.06;276.96000000000004;274.27422755570615;291.66;276.86;273.56;277.46000000000004;354.36;302.96000000000004;273.16;274.46000000000004;302.36;287.96000000000004;300.96000000000004;343.96000000000004;293.36;291.66;340.56000000000006;342.46000000000004;272.96000000000004;240.83765695389522;267.8393353686513;274.27422755570615;304.76000000000005;8140000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;3020000.0;8109999.999999999;0.0;0.0;0.1165;0.0415;0.029333333333333333;0.029333333333333333;2.9871419225685667;10200.7685546875;25613.0;1275.142578125;39822.1640625;496631.1337382062;483326.3191756399;281964.6065909046;281964.6065909046;255571.7687872522;430214.79039162316;456898.30145361554;442405.8132597088;474018.5663130017;535177.7761999072;479739.96674382244;441814.68150891823;443721.9807720978;471354.6902123695;452505.1438823547;272927.6431337352;476009.6586031496;459247.19113531715;456898.30145361554;282682.81946839223;290640.09048841946;469638.70506418415;201607.67456561956;281964.6065909046;273.82640654371596;509765.34945540735;170257.4381286826;46142.61606741394;220492.63475573467;0;1;1;1;5;5;5;0;32;29;220691859084.59613;84069857285.01318;185216444459.66736;28052.9831578614;11123.287765690431;-0.0;5131.388382639521;694383.2679929214;126599.0089867942;0.0;38486.01727173923;1.1946335967515753;0.15414277650288516
1017;2019-09-06 09:57:45.091;842;755;298;297;230;36;185;37;9;44;825;297;7;18;292;148;278;709;315;203;185;0;808;357;362;133;361;301;805;-1.0;-1.0;905.0;346.0;173.0;41;84;30;1;0;0;1;1;0;0;1;0;0;0;0;39349.34765625;9986.7041015625;25301.4375;1259.24182128906;696.0;362464;677.0;1193.0;Calculated values ==>;1567756665.091;357.36;348.66;302.96000000000004;302.86;296.16;276.76000000000005;274.0616903277293;291.66;276.86;274.06;277.56;355.66;302.86;273.86;274.96000000000004;302.36;287.96000000000004;300.96000000000004;344.06000000000006;293.46000000000004;291.66;340.86;342.76;273.16;241.05796691057077;267.7187500070086;274.0616903277293;304.66;8080000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3010000.0;8050000.0;0.0;0.0;0.15083333333333335;0.057666666666666665;0.028833333333333332;0.028833333333333332;2.9916368296387073;9986.7041015625;25301.4375;1259.24182128906;39349.34765625;497187.86947129207;484276.74977656704;282546.6101923967;282051.87762023194;256103.5897122198;430346.717906069;457224.88438570796;443343.77367153234;473986.6944556456;536600.356546088;479746.62744961266;443052.165307785;444644.95881864097;471488.91633454995;452854.5153439343;273316.9340874374;476861.81174896203;459698.9584401166;457224.88438570796;283939.0963198885;291896.6896268761;469698.58458213514;201048.48290924463;282546.6101923967;273.5987139434045;510424.79316994734;170425.58575737642;46163.725729540376;220916.71666423714;0;1;1;1;5;5;5;0;32;29;220909553815.30234;84149318860.27097;185397257025.25394;36546.20635664507;15492.155863136684;-0.0;5036.556905907142;694921.3343827745;126820.69714999454;0.0;38570.709195194446;1.5616690931149484;0.20820689952909585
1018;2019-09-06 09:58:45.121;841;756;295;294;229;35;187;36;11;44;829;295;9;23;292;147;278;708;309;204;186;1;803;356;361;135;360;302;801;-2.0;-1.0;791.0;287.0;173.0;34;84;29;1;0;0;1;1;0;0;1;0;0;0;0;38512.1640625;9827.357421875;24828.15625;1251.45275878906;698.0;362465;680.0;1194.0;Calculated values ==>;1567756725.121;357.26;348.76;302.66;302.56;296.06;276.66;273.955091788801;291.86;276.76000000000005;274.26000000000005;277.56;356.06000000000006;302.66;274.06;275.46000000000004;302.36;287.86;300.96000000000004;343.96000000000004;293.56;291.76000000000005;341.16;342.96000000000004;273.26000000000005;241.49495122638035;267.8393353686513;273.955091788801;304.06;8030000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;8009999.999999999;0.0;0.0;0.13183333333333333;0.04783333333333333;0.028833333333333332;0.028833333333333332;2.99379584179593;9827.357421875;24828.15625;1251.45275878906;38512.1640625;497504.1605373752;484854.02130310226;281456.9985220694;280970.0231624952;255919.56039611078;430412.23801567365;457664.15716357983;443431.1120271193;473728.41363301896;536943.2278129396;479394.59310667374;443139.33368828957;445163.16002712236;471622.92179102224;452885.6662977133;273651.6392599932;477152.34311369265;459991.67660371546;457525.94569334446;285195.4229665811;292734.4514702754;469524.9881567522;200853.16501634385;281456.9985220694;273.517739660072;511073.96352359303;170590.78549524935;46184.6586455918;221334.67215192856;0;1;1;1;5;5;5;0;32;29;221126562265.1989;84229759060.23264;185578247475.16766;31979.859347587233;12851.468873549533;-0.0;5076.65464343843;695492.6704553113;127057.01212112403;0.0;38655.02809644693;1.38992479247577;0.178506755655778
1019;2019-09-06 09:59:45.122;839;756;294;292;226;35;189;35;11;45;828;293;10;28;292;147;278;706;307;204;189;2;804;356;361;144;360;303;801;-1.0;0.0;784.0;350.0;179.0;33;99;29;1;0;0;1;1;0;0;1;0;0;0;0;38479.75;9825.775390625;24711.4765625;1334.02600097656;700.0;362466;682.0;1192.0;Calculated values ==>;1567756785.122;357.06000000000006;348.76;302.56;302.36;295.76000000000005;276.66;273.955091788801;292.06;276.66;274.26000000000005;277.66;355.96000000000004;302.46000000000004;274.16;275.96000000000004;302.36;287.86;300.96000000000004;343.76;293.56;292.06;341.36;343.16;273.36;243.40439225979637;267.9596281332873;273.955091788801;303.86;8040000.000000001;3560000.0;3610000.0;1440000.0;3600000.0;3030000.0;8009999.999999999;0.0;0.0;0.13066666666666665;0.058333333333333334;0.029833333333333333;0.029833333333333333;2.9884323822323426;9825.775390625;24711.4765625;1334.02600097656;38479.75;497118.5423351861;484854.02130310226;280970.0231624952;280011.7538574744;254948.43174941707;430412.23801567365;457940.1342629907;443226.97429043637;472654.5496415061;536767.2268657116;479041.54839518043;443080.6557621375;445680.44742188096;471622.92179102224;452885.6662977133;273583.9182451123;476822.69314790063;459991.67660371546;457940.1342629907;286033.001929769;293572.2367247113;468391.23042935226;200656.41954896285;280970.0231624952;273.44052966289496;511715.57349999354;170754.56433142413;46206.204660991425;221747.50930537193;0;1;1;1;5;5;5;0;32;29;221343165874.93726;84313460455.13153;185759750499.94843;31695.885819552535;15617.863968022715;-0.0;5279.608314498114;696023.31050825;127294.26051525789;0.0;38741.33172602867;1.466169066219727;0.19303624714174783
1020;2019-09-06 10:00:45.132;837;757;295;294;226;37;190;36;12;45;817;292;11;33;292;146;278;707;308;204;190;4;811;358;363;149;361;303;809;-2.0;-1.0;453.0;354.0;182.0;36;99;29;1;0;0;1;1;0;0;1;0;0;0;0;38845.640625;9921.109375;25204.939453125;1325.3359375;702.0;362467;684.0;1195.0;Calculated values ==>;1567756845.132;356.86;348.86;302.66;302.56;295.76000000000005;276.86;274.1680685717883;292.16;276.76000000000005;274.36;277.66;354.86;302.36;274.26000000000005;276.46000000000004;302.36;287.76000000000005;300.96000000000004;343.86;293.56;292.16;341.56000000000006;343.36;273.56;244.42749628697553;267.9596281332873;274.1680685717883;303.96000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1490000.0;3610000.0;3030000.0;8090000.000000001;0.0;0.0;0.0755;0.059000000000000004;0.030333333333333334;0.030333333333333334;2.995603336587333;9921.109375;25204.939453125;1325.3359375;38845.640625;496172.25889763853;484170.8275902482;280712.8008898563;280241.86071732355;254678.30779954582;430280.9020939914;457755.4332411191;443373.06176112994;471996.39496408723;535624.4135471277;478926.0647042474;443226.97429043637;446390.54166232125;471488.91633454995;452392.6806234051;273120.6580233421;476072.5854432217;459678.0956434374;457755.4332411191;286870.6033266602;294410.04551340896;467899.06101517385;200699.07938757833;280712.8008898563;273.46602311502215;512360.0591514753;170919.1491306737;46228.36970403345;222163.54876712494;0;1;1;1;5;5;5;0;32;29;221560402074.90274;84401375105.11755;185941580799.91953;18321.885669203148;15764.798916028136;-0.0;5370.293181321638;696440.1947397172;127555.82629294854;0.0;38830.09569667625;1.0824548373197145;0.15000461849663574
1021;2019-09-06 10:01:45.103;839;759;302;301;231;38;186;37;12;44;800;293;12;37;292;147;278;711;308;203;186;4;815;358;363;145;362;306;812;-1.0;-1.0;834.0;299.0;175.0;44;1;34;1;0;0;1;1;0;0;1;0;1;0;0;40918.140625;10367.2890625;25627.29296875;2326.779296875;705.0;362468;687.0;1194.0;Calculated values ==>;1567756905.103;357.06000000000006;349.06000000000006;303.36;303.26000000000005;296.26000000000005;276.96000000000004;274.1680685717883;291.76000000000005;276.86;274.36;277.56;353.16;302.46000000000004;274.36;276.86;302.36;287.86;300.96000000000004;344.26;293.46000000000004;291.76000000000005;341.86;343.66;273.56;243.61107973660833;268.3187672390254;274.1680685717883;303.96000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3060000.0;8120000.0;0.0;0.0;0.13899999999999998;0.049833333333333334;0.029166666666666667;0.029166666666666667;2.9925703508872243;10367.2890625;25627.29296875;2326.779296875;40918.140625;496094.4535519816;484171.01225308503;283842.93879375816;283341.40098506224;256182.37195950572;430280.9020939914;457200.82393779146;442757.55712985963;472424.47507279465;533634.8161799634;478672.8616499831;442757.55712985963;446377.6748942886;471354.6902123695;452536.46908511664;272864.00965161296;476394.7481149059;459541.6837574574;457200.82393779146;288127.0477506168;295666.80309349706;468452.63275199506;201448.2491584659;283842.93879375816;273.75962580894026;513024.4360572871;171088.13740036887;46258.78928772241;222586.94596272803;0;1;1;1;5;5;5;0;32;30;221778096804.7435;84489532475.05307;186124192494.78595;33541.993808023726;13305.718449077538;-0.0;5056.271650034305;696872.1848388636;127797.96351456345;0.0;38916.941740987895;1.3544399809471785;0.17385875038575072
1022;2019-09-06 10:02:45.133;842;763;304;304;236;37;184;37;13;43;769;296;12;51;293;149;278;714;307;203;184;4;819;358;363;139;361;307;816;-2.0;-2.0;726.0;264.0;174.0;44;1;38;1;0;0;1;1;0;0;1;0;1;0;0;41844.41796875;10728.4345703125;25754.4453125;2366.79443359375;709.0;362469;691.0;1194.0;Calculated values ==>;1567756965.133;357.36;349.46000000000004;303.56;303.56;296.76000000000005;276.86;274.1680685717883;291.56;276.86;274.46000000000004;277.46000000000004;350.06000000000006;302.76000000000005;274.36;278.26000000000005;302.46000000000004;288.06;300.96000000000004;344.56000000000006;293.46000000000004;291.56;342.26;344.06000000000006;273.56;242.35481222062532;268.43790593516167;274.1680685717883;303.86;8190000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3070000.0;8159999.999999999;0.0;0.0;0.121;0.044000000000000004;0.029;0.029;2.991866431194591;10728.4345703125;25754.4453125;2366.79443359375;41844.41796875;496165.78656297666;484383.355226628;284440.92729833745;284440.92729833745;257668.17443986263;430280.9020939914;456922.6038781957;442698.855600732;473111.3802909942;530323.525911165;478897.73014117737;442550.7883978828;448161.6524542048;471615.1628672948;452823.4905160512;272612.89187529945;476437.69564779743;459541.6837574574;456922.6038781957;289802.386634966;297342.5633918147;469275.5542788157;201473.5359676211;284440.92729833745;273.7695116403178;513714.4688892336;171264.02299607362;46297.92195868154;223015.34120544378;0;1;1;1;5;5;5;0;32;30;221996005704.63965;84574775075.01245;186308184444.69827;29188.263675606413;11783.288805692564;-0.0;5001.968620815889;697395.1983603841;128007.1431124504;0.0;39000.80231920614;1.183369536838053;0.15015250936492847
1023;2019-09-06 10:03:45.104;847;767;304;303;235;36;187;36;15;42;757;300;15;58;293;148;278;719;308;203;186;2;821;358;363;136;361;306;818;-3.0;-1.0;544.0;287.0;176.0;44;1;41;1;0;0;1;1;0;0;1;0;1;0;0;42407.921875;10982.84765625;25804.345703125;2398.13403320312;714.0;362470;695.0;1193.0;Calculated values ==>;1567757025.104;357.86;349.86;303.56;303.46000000000004;296.66;276.76000000000005;274.1680685717883;291.86;276.76000000000005;274.66;277.36;348.86;303.16;274.66;278.96000000000004;302.46000000000004;287.96000000000004;300.96000000000004;345.06000000000006;293.46000000000004;291.76000000000005;342.66;344.56000000000006;273.36;241.71165711629368;268.3187672390254;274.1680685717883;303.96000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3060000.0;8180000.0;0.0;0.0;0.09066666666666667;0.04783333333333333;0.029333333333333333;0.029333333333333333;2.988477814029269;10982.84765625;25804.345703125;2398.13403320312;42407.921875;496720.5199386532;484806.1232493987;284234.9899930075;283735.94507521734;257269.2377325012;430280.9020939914;457339.7037190121;443199.35914791975;473403.85947104497;529144.6053594125;479483.2619862873;443199.35914791975;449321.23213236016;471615.1628672948;452680.0719682202;272489.32858997607;477042.07591796643;459541.6837574574;457200.82393779146;291477.81744585035;299437.39939995663;469487.2124451795;201143.74216241698;284234.9899930075;273.6404550501299;514416.23237383924;171444.8629003282;46337.610503960605;223444.7901312811;0;1;1;1;5;5;5;0;32;30;222213700435.34586;84657235200.27995;186491995560.29456;21946.37594001892;12835.762661858807;-0.0;5073.6644623803295;697821.1143995975;128212.20271527681;0.0;39084.725346094;1.0171103756506301;0.1341327340433597
1024;2019-09-06 10:04:45.134;851;772;303;302;234;37;189;36;21;42;761;303;18;59;293;149;278;722;307;203;189;2;823;357;362;132;361;306;820;-1.0;-2.0;565.0;242.0;178.0;45;1;43;1;0;0;1;1;0;0;1;0;1;0;0;42672.8671875;11150.697265625;25983.62109375;2408.55078125;718.0;362471;700.0;1194.0;Calculated values ==>;1567757085.134;358.26;350.36;303.46000000000004;303.36;296.56;276.86;274.0616903277293;292.06;276.76000000000005;275.26000000000005;277.36;349.26;303.46000000000004;274.96000000000004;279.06;302.46000000000004;288.06;300.96000000000004;345.36;293.46000000000004;292.06;343.16;344.96000000000004;273.36;240.83765695389522;268.3187672390254;274.0616903277293;303.86;8230000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3060000.0;8200000.0;0.0;0.0;0.09416666666666668;0.04033333333333333;0.029666666666666668;0.029666666666666668;2.990272983839162;11150.697265625;25983.62109375;2408.55078125;42672.8671875;497127.1691836221;485386.3287494833;283538.15500720026;283049.0780709222;256873.51618139105;430346.717906069;457778.76280914614;444076.66985911725;473921.58982693544;529563.0046643513;479829.8234809501;443639.0469653982;449459.42253551364;471615.1628672948;452997.53882260225;272367.0561521304;477314.0262487996;459698.9584401166;457778.76280914614;293572.2367247113;301113.3779324612;470029.42859260336;201067.31685195136;283538.15500720026;273.6060934062489;515125.5934523098;171629.4013310264;46377.686238582006;223876.57230424427;0;1;1;1;5;5;5;0;32;30;222431309185.24216;84737675400.24161;186675687360.207;22883.380741508125;10848.138506872963;-0.0;5169.138031457728;698194.8824957516;128409.667241177;0.0;39170.124711845674;0.9837590980436369;0.12469736829128027
1025;2019-09-06 10:05:45.135;855;776;301;301;233;37;189;36;21;42;771;305;20;61;293;148;278;726;308;204;189;1;826;358;363;130;361;305;823;-1.0;-1.0;538.0;301.0;180.0;47;1;43;1;0;0;1;1;0;0;1;0;1;0;0;42680.0;11203.57421875;26136.19921875;2403.84838867188;722.0;362472;704.0;1195.0;Calculated values ==>;1567757145.135;358.66;350.76;303.26000000000005;303.26000000000005;296.46000000000004;276.86;274.1680685717883;292.06;276.76000000000005;275.26000000000005;277.36;350.26;303.66;275.16;279.26000000000005;302.46000000000004;287.96000000000004;300.96000000000004;345.76;293.56;292.06;343.56000000000006;345.36;273.26000000000005;240.39332010688793;268.19934244402924;274.1680685717883;303.96000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;3050000.0;8230000.0;0.0;0.0;0.08966666666666666;0.050166666666666665;0.030000000000000002;0.030000000000000002;2.9920643435481016;11203.57421875;26136.19921875;2403.84838867188;42680.0;497442.08662819315;485705.72753957665;282287.02571115637;282287.02571115637;256446.44979940794;430280.9020939914;457617.00745002116;444277.7674123518;474179.22265781194;530684.0115263712;480181.74833911326;444132.64570135507;449917.82812037505;471615.1628672948;452680.0719682202;272186.0060702619;477639.76998738456;459678.0956434374;457617.00745002116;295247.87795992935;302789.4550866088;470201.7900079065;201069.47746007625;282287.02571115637;273.61135635469265;515836.8791992446;171815.6900312644;46417.79023333835;224310.91137852104;0;1;1;1;5;5;5;0;32;30;222648812809.97943;84816276710.14667;186858990414.98557;21807.676665720704;13501.471012816151;-0.0;5259.899452165944;698567.3141807866;128612.58403548617;0.0;39257.034805914984;1.0207687489615596;0.13545230698257196
1026;2019-09-06 10:06:45.105;858;779;300;299;232;38;188;37;11;42;782;306;12;60;293;148;278;729;305;203;188;1;827;358;363;134;362;303;824;-2.0;-1.0;728.0;304.0;182.0;52;100;40;1;0;0;1;1;0;0;1;0;0;0;0;41798.72265625;10974.8837890625;26441.248046875;1387.79650878906;725.0;362473;707.0;1195.0;Calculated values ==>;1567757205.105;358.96000000000004;351.06000000000006;303.16;303.06;296.36;276.96000000000004;274.1680685717883;291.96000000000004;276.86;274.26000000000005;277.36;351.36;303.76000000000005;274.36;279.16;302.46000000000004;287.96000000000004;300.96000000000004;346.06000000000006;293.46000000000004;291.96000000000004;343.86;345.66;273.26000000000005;241.2770596917726;267.9596281332873;274.1680685717883;303.66;8270000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;8240000.000000001;0.0;0.0;0.12133333333333333;0.050666666666666665;0.030333333333333334;0.030333333333333334;2.9915278357208237;10974.8837890625;26441.248046875;1387.79650878906;41798.72265625;497793.3281010871;486074.2867459453;281724.620820142;281258.0782910911;256091.36599266395;430280.9020939914;457478.43124816316;443226.97429043637;473663.1379967309;531982.0436786455;480538.3642541033;443373.06176112994;450144.6074466229;471481.1489739306;452680.0719682202;272126.271369255;478024.37846648967;459541.6837574574;457478.43124816316;296504.67125881097;304046.57827927166;469660.820666735;201317.44570621874;281724.620820142;273.7084631390227;516540.5165603713;172000.41810450927;46449.37147564519;224748.83769991322;0;1;1;1;5;5;5;0;32;30;222866503910.08328;84895437110.18443;187041299215.07254;29351.689468218407;13596.064331332822;-0.0;5331.198916316643;698993.4290680805;128838.28392373116;0.0;39345.24982945122;1.244176937112321;0.15981645984497672
