;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1027;2019-09-06 10:07:45.136;861;782;302;301;231;37;186;37;4;43;797;306;5;46;293;147;278;733;305;203;186;3;833;358;363;143;361;302;830;-3.0;-1.0;526.0;279.0;178.0;53;100;38;1;0;0;1;1;0;0;1;0;0;0;0;41753.609375;10903.8125;26663.798828125;1365.06408691406;728.0;362474;710.0;1195.0;Calculated values ==>;1567757265.136;359.26;351.36;303.36;303.26000000000005;296.26000000000005;276.86;274.1680685717883;291.76000000000005;276.86;273.56;277.46000000000004;352.86;303.76000000000005;273.66;277.76000000000005;302.46000000000004;287.86;300.96000000000004;346.46000000000004;293.46000000000004;291.76000000000005;344.16;345.96000000000004;273.46000000000004;243.1966462407574;267.8393353686513;274.1680685717883;303.66;8330000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3020000.0;8300000.0;0.0;0.0;0.08766666666666666;0.0465;0.029666666666666668;0.029666666666666668;2.9909898611129506;10903.8125;26663.798828125;1365.06408691406;41753.609375;497687.63577646663;485930.3330907327;282127.2688403973;281662.48184430535;255572.06969895295;430280.9020939914;457200.82393779146;442405.8132597088;472588.3698738022;533618.2390500441;480658.84408562654;442552.9904358224;448401.4392639541;471615.1628672948;452536.46908511664;271774.0976592989;478017.30871591857;459541.6837574574;457200.82393779146;297761.5184850505;305303.7579410727;468628.5149305175;201124.0011288276;282127.2688403973;273.6327213648026;517237.14573199936;172182.83477321998;46472.32383316496;225191.60840318887;0;1;1;1;5;5;5;0;32;30;223084416439.71634;84978580045.04442;187222892989.76675;21152.37219680725;12438.959891778577;-0.0;5193.8488012226935;699414.5136959566;129055.3545538014;0.0;39433.003876460614;0.9962115492023554;0.12949719667042695
1028;2019-09-06 10:08:45.116;865;786;304;303;233;37;186;37;-5;44;802;305;-3;39;293;147;278;737;305;203;185;4;834;358;363;148;361;302;831;-2.0;-1.0;750.0;288.0;177.0;54;100;35;1;0;0;1;1;0;0;1;0;0;0;0;41629.0546875;10637.6123046875;26697.810546875;1337.06457519531;731.0;362475;713.0;1198.0;Calculated values ==>;1567757325.116;359.66;351.76;303.56;303.46000000000004;296.46000000000004;276.86;274.1680685717883;291.76000000000005;276.86;272.66;277.56;353.36;303.66;272.86;277.06;302.46000000000004;287.86;300.96000000000004;346.86;293.46000000000004;291.66;344.46000000000004;346.26;273.56;244.22491754036054;267.8393353686513;274.1680685717883;303.66;8340000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;3020000.0;8309999.999999999;0.0;0.0;0.125;0.048;0.029500000000000002;0.029500000000000002;2.997957829844854;10637.6123046875;26697.810546875;1337.06457519531;41629.0546875;498187.7533283115;486457.34430791775;282978.4233986859;282506.3993582082;256174.52184179114;430280.9020939914;457200.82393779146;441070.164538651;472029.1217495138;534138.2773483482;480544.1507189166;441368.7326958178;447426.4622216548;471615.1628672948;452536.46908511664;271716.41231730056;478568.2090877247;459541.6837574574;457061.7909713768;299018.4200587347;306560.99450073834;468037.8317148802;201389.01295239618;282978.4233986859;273.73646131600066;517931.7696475631;172362.2868093583;46494.83406611008;225636.14025476252;0;1;1;1;5;5;5;0;32;30;223302143839.78558;85065850945.07217;187404032589.82434;29960.143948281853;12799.143300599233;-0.0;5135.459343394383;699840.3093514228;129265.6019746292;0.0;39519.05275183716;1.2384708039011914;0.15773226644911317
1029;2019-09-06 10:09:45.137;867;788;305;304;236;36;186;37;-16;43;788;304;-17;43;294;149;278;739;304;203;185;5;831;357;362;140;360;303;828;-3.0;-1.0;721.0;187.0;171.0;53;1;34;1;0;0;1;1;0;0;1;1;0;0;0;42250.71484375;10512.2607421875;26612.09375;2326.5380859375;733.0;362476;715.0;1200.0;Calculated values ==>;1567757385.137;359.86;351.96000000000004;303.66;303.56;296.76000000000005;276.76000000000005;274.0616903277293;291.76000000000005;276.86;271.56;277.46000000000004;351.96000000000004;303.56;271.46000000000004;277.46000000000004;302.56;288.06;300.96000000000004;347.06000000000006;293.46000000000004;291.66;344.66;346.46000000000004;273.66;242.56692532238324;267.9596281332873;274.0616903277293;303.56;8309999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3030000.0;8280000.0;0.0;0.0;0.12016666666666667;0.03116666666666667;0.0285;0.0285;3.0026008226963237;10512.2607421875;26612.09375;2326.5380859375;42250.71484375;498754.9688906632;487076.03997989715;283739.3765525319;283256.6743001923;257240.0652561929;430346.717906069;457363.58031028823;439188.78863478545;472980.94656883925;532607.1488387903;480308.6167631434;439035.45894700487;447796.21272308455;471874.90834666864;452997.53882260225;271890.32220853376;479228.8448135252;459698.9584401166;457224.88438570796;299856.38484229014;307399.1840295507;469237.8977156437;201463.61272888762;283739.3765525319;273.76116568920486;518631.012378029;172538.59743897675;46525.37477386868;226080.54494554477;0;1;1;1;5;5;5;0;33;30;223519719965.31796;85152281185.28366;187585596115.26862;28566.641971358724;8345.631882087231;-0.0;4944.336973245518;700328.2032717393;129441.87010717718;0.0;39603.08045408736;1.060980071459788;0.12660807572108948
1030;2019-09-06 10:10:45.107;869;789;303;302;235;35;188;35;-17;42;747;304;-20;49;293;148;279;739;302;204;188;4;830;356;361;135;360;303;827;-2.0;-1.0;31.0;204.0;171.0;48;1;34;1;0;0;1;1;0;0;1;1;0;0;0;41936.7890625;10511.189453125;26323.4921875;2374.18212890625;735.0;362477;717.0;1198.0;Calculated values ==>;1567757445.107;360.06000000000006;352.06000000000006;303.46000000000004;303.36;296.66;276.66;273.955091788801;291.96000000000004;276.66;271.46000000000004;277.36;347.86;303.56;271.16;278.06;302.46000000000004;287.96000000000004;301.06;347.06000000000006;293.56;291.96000000000004;344.86;346.66;273.56;241.49495122638035;267.9596281332873;273.955091788801;303.36;8300000.0;3560000.0;3610000.0;1350000.0;3600000.0;3030000.0;8270000.0;0.0;0.0;0.005166666666666667;0.034;0.0285;0.0285;2.997234496375658;10511.189453125;26323.4921875;2374.18212890625;41936.7890625;499139.3206985688;487333.60692269896;282871.17250935966;282396.28855593485;256952.178400873;430412.23801567365;457802.21972132334;439035.45894700487;473533.6025564079;528329.302319711;480308.6167631434;438573.70663450175;448630.7726451126;471748.9571321974;453028.4778228943;272339.6532978157;479338.8677944381;459991.67660371546;457802.21972132334;300694.37409284414;308237.3991652946;469819.3315087438;198747.95543442658;282871.17250935966;272.6867139782479;519332.22412964934;172713.70525964542;46564.52785601016;226521.45426362622;0;1;1;1;5;5;5;0;33;30;223736511515.4214;85234739935.323;187767305215.35532;1241.485434814988;9216.426786526788;-0.0;4985.534845540965;700576.480133045;129588.14742090763;0.0;39685.788011484125;0.39387642441410564;0.05415648403019255
1031;2019-09-06 10:11:45.108;869;791;303;302;234;35;191;35;2;42;739;305;-3;46;293;148;279;740;304;205;191;2;833;356;361;136;360;305;831;-3.0;-1.0;1.0;214.0;174.0;46;1;37;1;0;0;1;1;0;0;1;1;0;0;0;42186.02734375;10783.3466796875;26408.423828125;2377.99926757812;737.0;362478;719.0;1200.0;Calculated values ==>;1567757505.108;360.06000000000006;352.26;303.46000000000004;303.36;296.56;276.66;273.955091788801;292.26000000000005;276.66;273.36;277.36;347.06000000000006;303.66;272.86;277.76000000000005;302.46000000000004;287.96000000000004;301.06;347.16;293.66;292.26000000000005;345.06000000000006;346.86;273.36;241.71165711629368;268.19934244402924;273.955091788801;303.56;8330000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;8309999.999999999;0.0;0.0;0.00016666666666666666;0.035666666666666666;0.029;0.029;3.001874980894521;10783.3466796875;26408.423828125;2377.99926757812;42186.02734375;498868.13895676425;487241.09208010003;282506.3993582082;282038.9423263475;256493.79529344873;430412.23801567365;458215.5228443124;441480.6793942096;473403.85947104497;527337.5586878607;480181.74833911326;440729.75779049523;447838.18717396184;471748.9571321974;453028.4778228943;272162.282016579;479063.01736929995;460127.33862395975;458215.5228443124;301532.38793589;309075.640036128;469487.2124451795;198073.82874901887;282506.3993582082;272.41837210754795;520033.2592825791;172891.16268477894;46604.13002762488;226960.89422043617;0;1;1;1;5;5;5;0;33;30;223953115125.15973;85316041290.2248;187949708255.13498;40.567808440865115;9680.410685163062;-0.0;5095.564581097024;700587.1640881222;129745.62369087558;0.0;39769.79857342399;0.3744409724596303;0.05306431868338157
1032;2019-09-06 10:12:45.108;871;793;305;304;234;36;192;35;11;41;748;306;8;52;294;148;278;742;302;205;191;1;835;357;362;140;360;306;833;-1.0;-1.0;752.0;225.0;173.0;45;0;41;1;0;0;1;1;0;0;1;1;0;0;0;42564.26171875;11170.0087890625;26436.791015625;2358.29907226562;739.0;362479;720.0;1200.0;Calculated values ==>;1567757565.108;360.26;352.46000000000004;303.66;303.56;296.56;276.76000000000005;274.0616903277293;292.36;276.66;274.26000000000005;277.26000000000005;347.96000000000004;303.76000000000005;273.96000000000004;278.36;302.56;287.96000000000004;300.96000000000004;347.36;293.66;292.26000000000005;345.16;347.06000000000006;273.26000000000005;242.56692532238324;268.3187672390254;274.0616903277293;303.36;8350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3060000.0;8330000.0;0.0;0.0;0.12533333333333332;0.0375;0.028833333333333332;0.028833333333333332;3.0015110860452863;11170.0087890625;26436.791015625;2358.29907226562;42564.26171875;498981.69160571403;487351.66806487186;283269.43099922186;282796.5011340576;256426.1456056692;430346.717906069;458192.6064316991;442609.8111887139;472784.61766108364;528202.6435094479;480175.9411254037;442165.11039823265;448488.4414509901;471874.90834666864;452854.5153439343;271659.00770126283;479172.31935909303;459971.0288534705;458054.80583079654;301951.40411888575;309913.9067706182;468842.2228851183;201326.561914451;283269.43099922186;273.70758109185476;520739.51169143326;173074.1073136852;46643.59918045691;227401.27101080076;0;1;1;1;5;5;5;0;33;30;224170015125.15973;85398841290.2248;188133008255.13498;30240.833909040943;10031.837286400021;-0.0;5039.644974310403;700839.5091024345;129909.89242397193;0.0;39854.258653052384;1.1337971741108803;0.13764441922345014
1033;2019-09-06 10:13:45.129;874;795;305;305;237;36;191;35;14;41;757;308;12;57;294;149;279;745;304;206;190;1;838;357;362;141;360;306;835;-3.0;-1.0;657.0;179.0;174.0;45;0;43;1;0;0;1;1;0;0;1;1;0;0;0;42900.95703125;11342.775390625;26453.064453125;2355.27392578125;741.0;362480;722.0;1201.0;Calculated values ==>;1567757625.129;360.56000000000006;352.66;303.66;303.66;296.86;276.76000000000005;274.0616903277293;292.26000000000005;276.66;274.56;277.26000000000005;348.86;303.96000000000004;274.36;278.86;302.56;288.06;301.06;347.66;293.76000000000005;292.16;345.36;347.26;273.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;303.56;8380000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3060000.0;8350000.0;0.0;0.0;0.1095;0.029833333333333333;0.029;0.029;3.0036474985790442;11342.775390625;26453.064453125;2355.27392578125;42900.95703125;499152.73566359445;487462.6755171038;283086.5622358529;283086.5622358529;257318.87192033825;430346.717906069;458054.80583079654;443052.3292051162;472653.6706096803;529144.6053594125;480406.44228883524;442757.55712985963;449182.8699582856;471874.90834666864;452997.53882260225;271872.4610782438;479446.69972164294;460106.86065135186;457916.85825212236;302789.4550866088;310752.19949742197;468704.9404502916;201389.00122541504;283086.5622358529;273.73199960592984;521451.9711201512;173261.77951051685;46682.89270330194;227842.1740677796;0;1;1;1;5;5;5;0;33;30;224387291144.8283;85483170795.09616;188316672514.85483;26462.134413777276;7974.925520208818;-0.0;5070.078584471815;701312.1992213946;130060.00130018956;0.0;39938.53583594073;0.9839612107706455;0.11668417959774383
1034;2019-09-06 10:14:45.099;877;798;308;307;237;37;190;36;23;41;763;309;20;62;294;150;279;747;309;205;190;2;847;357;362;135;361;305;844;-1.0;-1.0;590.0;269.0;176.0;48;0;45;1;0;0;1;1;0;0;1;1;0;0;0;43655.01171875;11637.4765625;26858.94921875;2376.23681640625;743.0;362481;724.0;1202.0;Calculated values ==>;1567757685.099;360.86;352.96000000000004;303.96000000000004;303.86;296.86;276.86;274.0616903277293;292.16;276.76000000000005;275.46000000000004;277.26000000000005;349.46000000000004;304.06;275.16;279.36;302.56;288.16;301.06;347.86;293.66;292.16;345.56000000000006;347.46000000000004;273.36;241.49495122638035;268.19934244402924;274.0616903277293;304.06;8470000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3050000.0;8440000.0;0.0;0.0;0.09833333333333334;0.04483333333333333;0.029333333333333333;0.029333333333333333;3.0057826553083964;11637.4765625;26858.94921875;2376.23681640625;43655.01171875;498784.7682420856;487025.51787580573;283683.20175286534;283216.7835178503;257011.8125631966;430346.717906069;457916.85825212236;444567.3504985989;473436.17305719486;529848.3059433332;480642.11970262945;444132.64570135507;450055.099686846;471741.32451053325;453140.38140994735;271368.0209074409;478789.9570608823;459971.0288534705;457916.85825212236;303627.53096179874;311590.51834565785;469623.12179888616;201040.4074990729;283683.20175286534;273.59554959098386;522172.91021020873;173453.18585916774;46722.302244877545;228286.21871520008;0;1;1;1;5;5;5;0;33;30;224604382544.9319;85565929395.13565;188499880864.94223;23946.81606162006;12041.45835777496;-0.0;5110.853923978206;701732.0637715963;130226.7210976528;0.0;40023.334519666154;1.005540763222261;0.13041779158881425
1035;2019-09-06 10:15:45.110;882;801;311;310;240;37;189;36;36;41;771;311;31;64;294;151;279;751;312;205;189;4;849;357;362;130;361;304;846;-1.0;-1.0;862.0;181.0;169.0;51;0;44;1;0;0;1;1;0;0;1;1;0;0;0;43838.19140625;11582.4990234375;27124.37109375;2395.01000976562;746.0;362482;727.0;1199.0;Calculated values ==>;1567757745.11;361.36;353.26;304.26000000000005;304.16;297.16;276.86;274.0616903277293;292.06;276.76000000000005;276.76000000000005;277.26000000000005;350.26;304.26000000000005;276.26000000000005;279.56;302.56;288.26000000000005;301.06;348.26;293.66;292.06;345.86;347.76;273.56;240.39332010688793;268.0796299477929;274.0616903277293;304.36;8490000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3040000.0;8460000.0;0.0;0.0;0.14366666666666666;0.030166666666666668;0.028166666666666666;0.028166666666666666;2.9977321628876084;11582.4990234375;27124.37109375;2395.01000976562;43838.19140625;499344.4495338992;487296.1129569839;284919.71412413305;284443.3950863306;257902.44910740777;430346.717906069;457778.76280914614;446621.9564447741;474082.51977729687;530759.6363116737;480992.04327980086;445912.450752771;450509.9134233084;471741.32451053325;453283.0443037091;271258.7767354959;479233.6268712739;459971.0288534705;457778.76280914614;304884.691753025;312848.0458788934;470493.75053752644;201611.69554695976;284919.71412413305;273.8190111721437;522902.1539054252;173646.72113041542;46762.069924446165;228736.16219170648;0;1;1;1;5;5;5;0;33;30;224821622364.63498;85645443970.02698;188682614359.6925;35199.80748231933;8111.275325548762;-0.0;4868.863204627868;702225.0426633524;130394.69133368295;0.0;40106.51407574758;1.1722078372979658;0.14172611024311746
1036;2019-09-06 10:16:45.130;888;805;311;310;241;37;189;36;38;41;783;313;36;62;294;152;279;754;311;205;189;7;851;357;362;131;361;304;848;-2.0;-1.0;427.0;298.0;169.0;50;100;44;1;0;0;1;1;0;0;1;0;0;0;0;43027.609375;11608.9990234375;27116.701171875;1397.5964355468802;749.0;362483;730.0;1202.0;Calculated values ==>;1567757805.13;361.96000000000004;353.66;304.26000000000005;304.16;297.26000000000005;276.86;274.0616903277293;292.06;276.76000000000005;276.96000000000004;277.26000000000005;351.46000000000004;304.46000000000004;276.76000000000005;279.36;302.56;288.36;301.06;348.56000000000006;293.66;292.06;346.16;348.06000000000006;273.86;240.61611355647437;268.0796299477929;274.0616903277293;304.26000000000005;8510000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3040000.0;8480000.0;0.0;0.0;0.07116666666666666;0.049666666666666665;0.028166666666666666;0.028166666666666666;3.0046813788278444;11608.9990234375;27116.701171875;1397.5964355468802;43027.609375;500051.1657140108;487724.1551695407;284732.65549190965;284260.10225683916;258154.28886416947;430346.717906069;457778.76280914614;446904.3873112669;473953.66127806285;532011.391070236;481221.4427898432;446621.9564447741;450236.6707993473;471741.32451053325;453425.5286898729;271150.5273215664;479511.81820931094;459971.0288534705;457778.76280914614;306141.9092990094;314105.63291466556;470651.6059640497;200877.2243241862;284732.65549190965;273.5315718117759;523626.2768751397;173840.0480356738;46793.68551329055;229188.32179855095;0;1;1;1;5;5;5;0;33;30;225038894765.42902;85723770070.31322;188865075160.3593;17508.933099247242;13398.794288113218;-0.0;4874.1320227688275;702664.4285829728;130574.00166464546;0.0;40187.732766815;0.8917975942836404;0.12239317999021637
1037;2019-09-06 10:17:45.141;892;809;309;308;240;36;192;35;11;42;806;313;15;51;294;153;279;756;311;206;191;10;851;356;361;132;360;305;848;-1.0;-1.0;255.0;136.0;171.0;46;100;44;1;0;0;1;1;0;0;1;0;0;0;0;42781.4609375;11584.1640625;26959.814453125;1398.08740234375;752.0;362484;732.0;1202.0;Calculated values ==>;1567757865.141;362.36;354.06000000000006;304.06;303.96000000000004;297.16;276.76000000000005;273.955091788801;292.36;276.66;274.26000000000005;277.36;353.76;304.46000000000004;274.66;278.26000000000005;302.56;288.46000000000004;301.06;348.76;293.76000000000005;292.26000000000005;346.36;348.36;274.16;240.83765695389522;268.19934244402924;273.955091788801;304.26000000000005;8510000.0;3560000.0;3610000.0;1320000.0;3600000.0;3050000.0;8480000.0;0.0;0.0;0.042499999999999996;0.02266666666666667;0.0285;0.0285;3.004128563481363;11584.1640625;26959.814453125;1398.08740234375;42781.4609375;500639.758198554;488351.19648555055;283792.02359188;283328.2805617717;257833.64002497296;430412.23801567365;458352.99863763346;442816.332836664;473921.58982693544;534333.6709250372;481101.72798652935;443403.66687243717;448535.7928194581;471874.90834666864;453739.86056312814;271150.5273215664;479842.1394870131;460262.8667298895;458215.5228443124;306980.0860723078;315363.2798926983;470810.01271223003;200889.97111990186;283792.02359188;273.5321731452654;524341.4835572905;174033.35982845823;46816.9871497581;229639.04204504218;0;1;1;1;5;5;5;0;33;30;225255834530.13254;85802684535.20537;189047808655.1096;10281.87037296239;6118.187609426105;-0.0;4971.069728694324;702896.0610697634;130736.6729978472;0.0;40269.79115591217;0.5350531380868956;0.06383617315799765
1038;2019-09-06 10:18:45.122;895;811;310;309;239;36;193;35;-4;43;823;312;-2;43;294;152;279;759;309;207;193;12;853;357;362;139;361;304;851;-1.0;-1.0;717.0;289.0;172.0;46;100;45;1;0;0;1;1;0;0;1;0;0;0;0;42909.87890625;11718.345703125;27057.41796875;1375.72985839844;754.0;362485;735.0;1203.0;Calculated values ==>;1567757925.122;362.66;354.26;304.16;304.06;297.06;276.76000000000005;274.0616903277293;292.46000000000004;276.66;272.76000000000005;277.46000000000004;355.46000000000004;304.36;272.96000000000004;277.46000000000004;302.56;288.36;301.06;349.06000000000006;293.86;292.46000000000004;346.66;348.56000000000006;274.36;242.35481222062532;268.0796299477929;274.0616903277293;304.06;8530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3040000.0;8510000.0;0.0;0.0;0.1195;0.04816666666666667;0.028666666666666667;0.028666666666666667;3.006258183357553;11718.345703125;27057.41796875;1375.72985839844;42909.87890625;500903.7950648314;488366.1095000959;283990.28446546063;283527.457496208;257412.70432788625;430346.717906069;458330.2609335714;440793.27408520976;473111.3802909942;536175.3506526798;481106.76637836575;441093.7378204844;447607.1325964645;471741.32451053325;453425.5286898729;271043.2539742711;480012.19145999796;460242.557883941;458330.2609335714;308237.3991652946;316201.74473053816;470064.77147337084;201359.26428574763;283990.28446546063;273.72037140875796;525055.3519254283;174227.48591693147;46840.09497378149;230089.04310268268;0;1;1;1;5;5;5;0;33;30;225472665844.93948;85883958790.133;189230450799.94696;28612.364171035722;12942.648596203851;-0.0;4997.745992085842;703220.0770531115;130895.46299999053;0.0;40352.83831358102;1.159427823630659;0.15059165440396327
1039;2019-09-06 10:19:45.093;897;814;310;309;240;37;194;36;-8;44;825;309;-8;33;295;152;279;761;306;207;194;13;854;357;362;145;361;304;852;-2.0;-1.0;669.0;277.0;171.0;50;100;45;1;0;0;1;1;0;0;1;0;0;0;0;43046.4921875;11733.193359375;27212.818359375;1364.25939941406;756.0;362486;737.0;1203.0;Calculated values ==>;1567757985.093;362.86;354.56000000000006;304.16;304.06;297.16;276.86;274.0616903277293;292.56;276.76000000000005;272.36;277.56;355.66;304.06;272.36;276.46000000000004;302.66;288.36;301.06;349.26;293.86;292.56;346.86;348.76;274.46000000000004;243.61107973660833;268.0796299477929;274.0616903277293;303.76000000000005;8540000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3040000.0;8520000.0;0.0;0.0;0.1115;0.04616666666666667;0.0285;0.0285;3.0058878852837;11733.193359375;27212.818359375;1364.25939941406;43046.4921875;501109.3467509102;488736.5184292874;283901.6676321105;283440.5406796236;257697.2899961766;430346.717906069;458467.77020745806;440189.142420014;472424.47507279465;536383.226077242;480762.45627174195;440189.142420014;446196.8478688148;471867.40166123904;453425.5286898729;270989.9776374813;480234.0153331816;460242.557883941;458467.77020745806;309075.640036128;317040.2365367038;469349.2883074021;201334.03182918415;283901.6676321105;273.7105029048629;525771.3088041911;174422.8209513882;46862.91718151206;230541.07648330118;0;1;1;1;5;5;5;0;33;30;225689760864.78067;85969117610.07071;189412762639.8136;26632.34483087753;12373.371007411062;-0.0;4975.133923397407;703680.2271143796;131106.32786256523;0.0;40435.90547760518;1.0910581482511525;0.1402396275172831
1040;2019-09-06 10:20:45.113;898;815;310;309;239;36;193;36;-5;44;814;308;-7;27;295;152;279;763;306;207;193;14;859;357;362;150;361;303;856;0.0;-1.0;877.0;324.0;169.0;50;100;44;1;0;0;1;1;0;0;1;0;0;0;0;43174.99609375;11671.3173828125;27445.57421875;1347.35925292969;758.0;362487;739.0;1204.0;Calculated values ==>;1567758045.113;362.96000000000004;354.66;304.16;304.06;297.06;276.76000000000005;274.0616903277293;292.46000000000004;276.76000000000005;272.66;277.56;354.56000000000006;303.96000000000004;272.46000000000004;275.86;302.66;288.36;301.06;349.46000000000004;293.86;292.46000000000004;347.06000000000006;348.96000000000004;274.56;244.62907804385475;267.9596281332873;274.0616903277293;303.76000000000005;8590000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;3030000.0;8560000.0;0.0;0.0;0.14616666666666667;0.054000000000000006;0.028166666666666666;0.028166666666666666;3.0080152967240474;11671.3173828125;27445.57421875;1347.35925292969;43174.99609375;500816.0679578031;488497.1924609319;283553.5411840249;283098.97680851206;257245.81859413444;430346.717906069;458330.2609335714;440856.8528302407;471764.45720038965;535312.583445673;480767.9222145283;440556.0271991494;445537.8252269786;471867.40166123904;453425.5286898729;270727.11163878447;480132.7908295558;460242.557883941;458330.2609335714;309913.9067706182;317878.7554427003;468764.65549056843;201425.21085396042;283553.5411840249;273.74615589221065;526490.0607104405;174617.92355337425;46885.52153588177;230996.71491684235;0;1;1;1;5;5;5;0;33;30;225907033264.71164;86057647110.04257;189594923339.7557;34996.925002199634;14436.330010376834;-0.0;4922.877606278893;704193.9755552416;131329.81650903416;0.0;40518.416401469396;1.343312466461268;0.17353078095461041
1041;2019-09-06 10:21:45.113;900;818;312;311;241;37;193;36;-3;43;782;307;-3;41;295;152;279;766;309;207;193;15;863;358;363;140;361;305;860;-2.0;-1.0;1285.0;313.0;170.0;52;0;46;1;0;0;1;1;0;0;1;0;1;0;0;44420.64453125;11872.138671875;27624.12109375;2355.82348632812;760.0;362488;741.0;1203.0;Calculated values ==>;1567758105.113;363.16;354.96000000000004;304.36;304.26000000000005;297.26000000000005;276.86;274.1680685717883;292.46000000000004;276.76000000000005;272.86;277.46000000000004;351.36;303.86;272.86;277.26000000000005;302.66;288.36;301.06;349.76;293.86;292.46000000000004;347.26;349.16;274.66;242.56692532238324;268.19934244402924;274.1680685717883;304.06;8630000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3050000.0;8600000.0;0.0;0.0;0.21416666666666667;0.05216666666666667;0.028333333333333332;0.028333333333333332;3.005145363824803;11872.138671875;27624.12109375;2355.82348632812;44420.64453125;500758.6074642878;488572.3536265732;284123.32362209493;283667.2602947517;257745.94814125515;430280.9020939914;458169.81719356444;440729.75779049523;472980.94656883925;531832.1696625018;480412.03017476125;440729.75779049523;447135.984043247;471867.40166123904;453252.6523967148;270520.91179453995;480198.08176288556;460086.50895382016;458169.81719356444;310752.19949742197;318717.3015803363;470225.6346856305;201956.7404139365;284123.32362209493;273.95811378185306;527220.0243823155;174814.11902049664;46916.381392042254;231455.6290444465;0;1;1;1;5;5;5;0;33;31;226124533264.71164;86144647110.04257;189777323339.7557;51137.22122147967;13994.693984506705;-0.0;4931.317317858302;704911.7601071056;131566.74170899153;0.0;40600.534692503876;1.6740679813250399;0.21064581657076742
1042;2019-09-06 10:22:45.114;905;821;315;313;243;29;193;33;-5;42;753;310;-4;45;295;149;279;769;313;211;193;17;875;347;352;137;351;311;874;-2.0;-1.0;499.0;325.0;187.0;1;0;63;1;0;0;1;1;0;0;1;0;1;0;0;59854.625;13396.29296875;25831.0625;2419.33081054688;763.0;362489;743.0;1204.0;Calculated values ==>;1567758165.114;363.66;355.26;304.66;304.46000000000004;297.46000000000004;276.06;272.9856168485579;292.46000000000004;276.46000000000004;272.66;277.36;348.46000000000004;304.16;272.76000000000005;277.66;302.66;288.06;301.06;350.06000000000006;294.26000000000005;292.46000000000004;347.46000000000004;349.46000000000004;274.86;241.92719264551067;268.91163127593666;272.9856168485579;304.46000000000004;8750000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3110000.0;8740000.0;0.0;0.0;0.08316666666666667;0.05416666666666667;0.03116666666666667;0.03116666666666667;3.0070843698861593;13396.29296875;25831.0625;2419.33081054688;59854.625;500442.8045077168;487660.2968652611;284294.035016495;283405.8184439408;257914.30795007935;430988.63858405815;459914.4856856361;439117.1398541336;473273.90776018414;528341.5085753801;480032.58190290607;439272.27964313584;446551.99970010656;473191.5118104691;454712.3482788535;269922.83735731186;479188.5345606656;462314.2591512738;459914.4856856361;311590.51834565785;319975.17213553557;470825.5820460267;198633.3913434984;284294.035016495;272.60389602590556;528088.9994468221;175024.69279425527;46956.17500784214;231901.0963332908;0;1;1;1;5;5;5;0;33;31;226339036840.30487;86227748495.2724;189962126420.26678;20000.231751134495;14743.74366305362;-0.0;5473.504045854899;705504.582097052;131806.23268149988;0.0;40687.24298255536;0.9656825801296861;0.13252569531131944
1043;2019-09-06 10:23:45.104;917;828;304;306;217;31;191;28;-6;39;752;314;-6;43;293;129;279;775;309;212;191;19;886;351;356;134;355;306;884;-2.0;-2.0;0.0;79.0;191.0;1;0;62;1;0;0;1;1;0;0;1;0;1;0;0;59371.9140625;13485.4365234375;26046.498046875;2388.67749023438;768.0;362490;747.0;1203.0;Calculated values ==>;1567758225.104;364.86;355.96000000000004;303.56;303.76000000000005;294.86;276.26000000000005;273.4187578820637;292.26000000000005;275.96000000000004;272.56;277.06;348.36;304.56;272.56;277.46000000000004;302.46000000000004;286.06;301.06;350.66;294.36;292.26000000000005;347.86;349.96000000000004;275.06;241.2770596917726;268.3187672390254;273.4187578820637;304.06;8860000.0;3510000.0;3560000.0;1340000.0;3550000.0;3060000.0;8840000.0;0.0;0.0;0.0;0.013166666666666667;0.03183333333333333;0.03183333333333333;3.003652643910024;13485.4365234375;26046.498046875;2388.67749023438;59371.9140625;501262.3455770179;487784.2555367981;278897.8009248546;279707.87347510125;249788.34314606604;430735.4089219946;459013.50581512303;440059.3432352877;473371.24222306634;528621.3905861635;481096.7920730429;440059.3432352877;447227.0908755239;472414.66862856376;451184.0558604119;269399.6691240831;479117.27131503273;461839.3725590994;459013.50581512303;313267.23492439475;322071.7610967587;471421.5176682964;198707.06689050008;278897.8009248546;272.64975261448024;529082.3883467522;175248.66987099036;46996.23506589905;232333.33728574938;0;1;1;1;5;5;5;0;33;31;226551401440.33862;86309034945.28532;190147195570.2962;0.0;3590.740268574318;-0.0;5733.683272340212;705671.222916905;131958.99458306006;0.0;40780.62064468389;0.22243052003742347;0.020290077214546544
1044;2019-09-06 10:24:45.125;924;832;288;287;215;37;183;32;-8;38;762;315;-8;39;292;135;279;778;308;207;183;21;875;355;360;131;358;304;873;-2.0;-1.0;831.0;245.0;175.0;1;0;57;1;0;0;1;1;0;0;1;0;1;0;0;51895.78125;12909.1005859375;25692.671875;2378.95385742188;771.0;362491;751.0;1202.0;Calculated values ==>;1567758285.125;365.56000000000006;356.36;301.96000000000004;301.86;294.66;276.86;273.8482719121499;291.46000000000004;276.36;272.36;276.96000000000004;349.36;304.66;272.36;277.06;302.36;286.66;301.06;350.96000000000004;293.86;291.46000000000004;348.26;350.26;275.26000000000005;240.61611355647437;268.0796299477929;273.8482719121499;303.96000000000004;8750000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3040000.0;8730000.0;0.0;0.0;0.1385;0.04083333333333334;0.029166666666666667;0.029166666666666667;3.0005939094252434;12909.1005859375;25692.671875;2378.95385742188;51895.78125;503244.4653036824;489495.09920338885;273333.8301489855;272958.29867141315;249482.1071517769;430477.46260093397;457273.3875626309;440189.142420014;473663.03176242136;529819.9816690114;481450.6562953655;440189.142420014;447045.31445274205;471890.27471502085;451336.18998713646;269922.83735731186;480794.4052711158;460553.62251606805;457273.3875626309;314944.0575458753;323329.7980282076;472013.52702826465;201334.16390372542;273333.8301489855;273.7016396351151;530009.9436703861;175468.70133063276;47035.97923266032;232764.6479403527;0;1;1;1;5;5;5;0;33;31;226766276620.01086;86388562770.16402;190330259620.01697;33081.41452450597;11052.740660918687;-0.0;5364.9037578979905;705946.9978583142;132081.06630077233;0.0;40873.14124067359;1.2078619241344937;0.14986985504950737
1045;2019-09-06 10:25:45.115;922;832;285;284;214;38;185;34;0;38;774;314;-2;40;292;139;279;777;307;204;185;23;868;357;362;130;361;300;866;-2.0;-1.0;1154.0;219.0;164.0;7;100;49;1;0;0;1;1;0;0;1;0;0;0;0;46317.20703125;12185.9150390625;25785.154296875;1108.73486328125;772.0;362492;752.0;1204.0;Calculated values ==>;1567758345.115;365.36;356.36;301.66;301.56;294.56;276.96000000000004;274.0616903277293;291.66;276.56;273.16;276.96000000000004;350.56000000000006;304.56;272.96000000000004;277.16;302.36;287.06;301.06;350.86;293.56;291.66;348.36;350.36;275.46000000000004;240.39332010688793;267.5978703862781;274.0616903277293;303.86;8680000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3000000.0;8660000.0;0.0;0.0;0.19233333333333333;0.0365;0.02733333333333333;0.02733333333333333;3.0053986373957757;12185.9150390625;25785.154296875;1108.73486328125;46317.20703125;503552.19564901304;490175.8068288807;272589.2810311855;272214.46712004225;249367.0660311323;430346.717906069;457224.88438570796;442232.80960689666;473792.32411537116;531374.0685954686;481812.72882845596;441938.07731780596;447944.02171589236;471488.91633454995;451558.9602677456;270268.069479378;481372.18288785365;459835.06171152263;457224.88438570796;315363.2798926983;323749.15769815433;472339.328242146;202002.72320172936;272589.2810311855;273.9714950324068;530828.2488325984;175677.79160668596;47065.038461325355;233193.55832820572;0;1;1;1;5;5;5;0;33;31;226982840520.0453;86466849720.17647;190511429420.04578;46204.25328526051;9867.286083975207;-0.0;5046.706491690279;706607.6016378509;132255.3708014148;0.0;40959.89019886416;1.5639342906981049;0.1879500733032738
1046;2019-09-06 10:26:45.105;916;829;286;285;220;39;188;36;8;40;789;313;5;28;292;144;279;770;307;203;188;25;852;358;363;137;361;299;851;-3.0;-1.0;1605.0;402.0;155.0;11;100;41;1;0;0;1;1;0;0;1;0;0;0;0;43417.34765625;11332.21875;25426.0703125;1351.21765136719;770.0;362493;752.0;1203.0;Calculated values ==>;1567758405.105;364.76;356.06000000000006;301.76000000000005;301.66;295.16;277.06;274.1680685717883;291.96000000000004;276.76000000000005;273.96000000000004;277.16;352.06000000000006;304.46000000000004;273.66;275.96000000000004;302.36;287.56;301.06;350.16;293.46000000000004;291.96000000000004;348.36;350.16;275.66;241.92719264551067;267.47669482898436;274.1680685717883;303.86;8520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2990000.0;8510000.0;0.0;0.0;0.2675;0.06699999999999999;0.025833333333333333;0.025833333333333333;3.003277869548742;11332.21875;25426.0703125;1351.21765136719;43417.34765625;504052.3736168948;491163.4945195099;273826.3415794681;273437.59364621213;251543.38243186547;430280.9020939914;457478.43124816316;443605.7027051416;473078.44118532055;533008.9246620568;481817.63210522936;443170.51094372873;446458.05325531313;471488.91633454995;452104.5419279228;271096.7697857733;481816.35811768303;459541.6837574574;457478.43124816316;315363.2798926983;322910.4453824919;471610.25455702154;202202.34665877293;273826.3415794681;274.0537538552208;531575.9121571205;175873.7433908846;47085.534649016634;233620.24740665083;0;1;1;1;5;5;5;0;33;31;227200304270.07986;86546936370.1892;190691099470.07434;64575.39774240363;18050.329829182658;-0.0;4744.345649774622;707530.6115359351;132487.97882626153;0.0;41041.46870137247;2.292605723746325;0.29187349740963364
1047;2019-09-06 10:27:45.106;907;824;291;290;223;37;191;36;3;41;803;312;4;28;292;147;279;759;309;204;191;27;849;357;362;134;361;300;847;-2.0;-1.0;1665.0;92.0;152.0;11;100;38;1;0;0;1;1;0;0;1;0;0;0;0;42219.953125;11047.400390625;25418.658203125;1367.30029296875;769.0;362494;751.0;1204.0;Calculated values ==>;1567758465.106;363.86;355.56000000000006;302.26000000000005;302.16;295.46000000000004;276.86;274.0616903277293;292.26000000000005;276.76000000000005;273.46000000000004;277.26000000000005;353.46000000000004;304.36;273.56;275.96000000000004;302.36;287.86;301.06;349.06000000000006;293.56;292.26000000000005;348.26;350.06000000000006;275.86;241.2770596917726;267.5978703862781;274.0616903277293;304.06;8490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3000000.0;8470000.0;0.0;0.0;0.27749999999999997;0.015333333333333334;0.025333333333333333;0.025333333333333333;3.0059619824544166;11047.400390625;25418.658203125;1367.30029296875;42219.953125;503006.19261310395;490779.97633742396;276064.5105757194;275659.82431826205;252563.9343438575;430346.717906069;458054.80583079654;442673.11146970803;473565.85517348704;534389.4282843511;481584.6468809577;442819.4072827742;446264.66230711376;471488.91633454995;452711.3097642865;271258.7767354959;480444.12591054995;459835.06171152263;458054.80583079654;314944.0575458753;322491.0997442508;472202.2088784924;202163.07970131157;276064.5105757194;274.03391632262606;532289.568223505;176060.24332511163;47108.189342764;234043.9605388704;0;1;1;1;5;5;5;0;33;31;227417807894.81714;86628237725.09099;190870802464.85727;66741.53381573001;4140.599980716773;-0.0;4610.4208131286205;708624.9375360603;132672.9063231942;0.0;41119.42638774228;1.9953965714653148;0.2246835164421571
1048;2019-09-06 10:28:45.127;900;821;296;295;227;36;194;36;-8;42;812;310;-6;28;292;148;279;753;311;206;194;29;846;357;362;134;361;300;844;-2.0;-1.0;1022.0;50.0;148.0;8;100;35;1;0;0;1;1;0;0;1;0;0;0;0;41319.4921875;10765.9052734375;25160.1953125;1367.07202148438;767.0;362495;750.0;1206.0;Calculated values ==>;1567758525.127;363.16;355.26;302.76000000000005;302.66;295.86;276.76000000000005;274.0616903277293;292.56;276.76000000000005;272.36;277.36;354.36;304.16;272.56;275.96000000000004;302.36;287.96000000000004;301.06;348.46000000000004;293.76000000000005;292.56;348.16;349.86;276.06;241.2770596917726;267.5978703862781;274.0616903277293;304.26000000000005;8460000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3000000.0;8440000.0;0.0;0.0;0.17033333333333334;0.008333333333333333;0.024666666666666667;0.024666666666666667;3.0113306646046025;10765.9052734375;25160.1953125;1367.07202148438;41319.4921875;502249.37376673747;490609.1146155295;278344.1672835909;277921.8889515586;253878.23530772186;430346.717906069;458467.77020745806;441047.95758756367;473663.1379967309;535323.9039930599;481356.384989998;441345.6675628473;446264.66230711376;471488.91633454995;452854.5153439343;271423.0220268623;479781.8789053484;460106.86065135186;458467.77020745806;314524.84189198195;321652.42942325486;472397.21216106473;202175.4378739166;278344.1672835909;274.0387242511128;532985.9739261954;176242.08449489862;47130.983754026136;234465.59850752173;0;1;1;1;5;5;5;0;33;31;227635083915.3488;86708665865.28778;191050865465.29785;40687.952524557884;2251.848119059568;-0.0;4443.048872122057;709520.4965937559;132726.19536879635;0.0;41194.89837459062;1.2705502429232753;0.1390651059761709
1049;2019-09-06 10:29:45.107;896;818;300;299;232;36;198;35;-13;43;817;309;-12;25;292;150;279;749;313;207;198;31;844;356;361;135;360;303;842;-2.0;-1.0;1196.0;290.0;145.0;3;100;36;1;0;0;1;1;0;0;1;0;0;0;0;40973.9375;10841.1318359375;24814.609375;1368.5771484375;766.0;362496;749.0;1206.0;Calculated values ==>;1567758585.107;362.76;354.96000000000004;303.16;303.06;296.36;276.76000000000005;273.955091788801;292.96000000000004;276.66;271.86;277.46000000000004;354.86;304.06;271.96000000000004;275.66;302.36;288.16;301.06;348.06000000000006;293.86;292.96000000000004;348.06000000000006;349.76;276.26000000000005;241.49495122638035;267.9596281332873;273.955091788801;304.46000000000004;8440000.0;3560000.0;3610000.0;1350000.0;3600000.0;3030000.0;8420000.0;0.0;0.0;0.19933333333333333;0.04833333333333333;0.024166666666666666;0.024166666666666666;3.0115181199745544;10841.1318359375;24814.609375;1368.5771484375;40973.9375;501841.83925927745;490341.44669493195;280221.3724086354;279783.2799775124;255496.87289967164;430412.23801567365;459174.84848194243;439647.05077244143;473631.01605711324;535624.4135471277;480882.63059528446;439799.2375881988;445251.96559515793;471622.92179102224;453313.5623644761;271533.79465951317;479340.1238189333;460398.2616888783;459174.84848194243;314105.63291466556;321233.1047070471;472460.9817075043;201743.92101830803;280221.3724086354;273.86610850797354;533671.5239142823;176422.08311798645;47153.773231423926;234881.91639448138;0;1;1;1;5;5;5;0;33;31;227851911615.41772;86789338965.31343;191231705165.35535;47422.02386432393;13084.657933311153;-0.0;4324.70900510492;710254.5016472955;132853.95698453436;0.0;41267.93866870775;1.7510488693797632;0.22390533043702113
1050;2019-09-06 10:30:45.108;893;816;301;300;235;35;201;35;-16;43;819;309;-15;23;292;151;279;745;309;210;201;32;839;355;360;141;359;304;837;-2.0;-2.0;828.0;334.0;147.0;1;100;39;1;0;0;1;1;0;0;1;0;0;0;0;40398.05078125;10998.7197265625;24588.748046875;1364.20617675781;765.0;362497;748.0;1206.0;Calculated values ==>;1567758645.108;362.46000000000004;354.76;303.26000000000005;303.16;296.66;276.66;273.8482719121499;293.26000000000005;276.66;271.56;277.46000000000004;355.06000000000006;304.06;271.66;275.46000000000004;302.36;288.26000000000005;301.06;347.66;294.16;293.26000000000005;347.96000000000004;349.66;276.36;242.77792619122317;268.0796299477929;273.8482719121499;304.06;8390000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;8370000.0;0.0;0.0;0.13799999999999998;0.05566666666666666;0.0245;0.0245;3.011705415509309;10998.7197265625;24588.748046875;1364.20617675781;40398.05078125;501844.0699535566;490522.0619038538;281069.32576313394;280620.2055807467;256610.29346700467;430477.46260093397;459741.0631315469;438967.53409683413;472850.300935316;535759.5118770446;480762.45627174195;439121.23982878303;444766.67480068695;471756.7075856905;453628.1634861064;271815.33986863086;479227.53204846836;460958.12350355304;459741.0631315469;313686.43059754226;320813.78693149507;471767.92807864514;201398.63582437026;281069.32576313394;273.72683517375356;534349.635117472;176604.08491410015;47176.54680532628;235293.61790074376;0;1;1;1;5;5;5;0;33;31;228068215220.15643;86872140345.21341;191413808200.13538;32784.507961600015;15050.557268821301;-0.0;4377.457565526118;710922.9005515003;133088.42101860436;0.0;41340.45793200965;1.41299479061006;0.18815112596944011
1051;2019-09-06 10:31:45.108;890;815;300;300;232;34;204;34;-19;43;813;309;-19;20;292;150;279;741;310;212;203;33;852;354;359;144;358;305;850;-2.0;-1.0;169.0;270.0;157.0;1;100;43;1;0;0;1;1;0;0;1;0;0;0;0;40667.78515625;11476.1689453125;25086.654296875;1356.97277832031;764.0;362498;747.0;1207.0;Calculated values ==>;1567758705.108;362.16;354.66;303.16;303.16;296.36;276.56;273.7412296467126;293.56;276.56;271.26000000000005;277.46000000000004;354.46000000000004;304.06;271.26000000000005;275.16;302.36;288.16;301.06;347.26;294.36;293.46000000000004;347.86;349.56000000000006;276.46000000000004;243.40439225979637;268.19934244402924;273.7412296467126;304.16;8520000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3050000.0;8500000.0;0.0;0.0;0.028166666666666666;0.045000000000000005;0.026166666666666668;0.026166666666666668;3.0143899744449016;11476.1689453125;25086.654296875;1356.97277832031;40667.78515625;500256.9273136834;489090.2971507237;279609.6316894129;279609.6316894129;255242.71750483278;430542.39183029096;460303.8616837284;438280.32711488655;472457.08239583095;535062.400432424;480642.11970262945;438280.32711488655;444132.64570135507;471890.27471502085;453658.5154602935;271096.7697857733;477123.5359226166;461380.6943720889;460168.6720338029;313267.23492439475;320394.4760798638;471468.59216682916;200838.99327515234;279609.6316894129;273.5033826446486;535025.1837502845;176791.37565303245;47199.2232966186;235707.5795869417;0;1;1;1;5;5;5;0;33;31;228283915220.15643;86957640345.21341;191596508200.13538;6687.930903152514;12178.331950125457;-0.0;4724.628222344872;711251.8375420399;133315.32842876227;0.0;41416.308646908576;0.6221260014917908;0.08989652805356449
1052;2019-09-06 10:32:45.109;893;817;304;303;230;35;204;34;-19;43;804;308;-21;18;292;148;279;750;313;213;204;33;873;356;361;146;359;305;872;-1.0;-1.0;472.0;196.0;166.0;1;100;43;1;0;0;1;1;0;0;1;0;0;0;0;41359.515625;11756.0673828125;25704.54296875;1349.72326660156;766.0;362499;748.0;1209.0;Calculated values ==>;1567758765.109;362.46000000000004;354.86;303.56;303.46000000000004;296.16;276.66;273.955091788801;293.56;276.56;271.26000000000005;277.46000000000004;353.56000000000006;303.96000000000004;271.06;274.96000000000004;302.36;287.96000000000004;301.06;348.16;294.46000000000004;293.56;347.96000000000004;349.76;276.46000000000004;243.81672145450628;268.19934244402924;273.955091788801;304.46000000000004;8730000.0;3560000.0;3610000.0;1460000.0;3590000.0;3050000.0;8720000.0;0.0;0.0;0.07866666666666666;0.03266666666666666;0.027666666666666666;0.027666666666666666;3.019009458581455;11756.0673828125;25704.54296875;1349.72326660156;41359.515625;498832.68539784837;487223.57461700775;279709.3707356562;279295.7721258352;253965.0876073551;430412.23801567365;459991.67660371546;438280.32711488655;472193.8583601894;534125.3919267323;480527.098880417;437968.82056851813;443841.7334455326;471756.7075856905;453028.4778228943;270020.46309053624;476194.71151328774;461207.877530726;459991.67660371546;313686.43059754226;321233.1047070471;471202.2589852102;201681.31049236862;279709.3707356562;273.8416863733567;535708.7559819832;176984.9808488991;47221.77947289571;236130.8466179769;0;1;1;1;5;5;5;0;33;31;228499918819.8955;87044641795.1083;191779511249.9143;18612.455974304743;8804.35098409949;-0.0;4987.81046234964;711462.67761304;133490.1870339311;0.0;41497.24698479974;0.8349481800276981;0.1054060337841457
1053;2019-09-06 10:33:45.099;901;822;307;307;236;39;202;36;-14;43;793;308;-17;16;293;150;279;759;313;213;202;33;866;360;365;148;363;302;865;-2.0;-1.0;1157.0;267.0;149.0;5;100;39;1;0;0;1;1;0;0;1;0;0;0;0;40932.8828125;11317.4033203125;25655.09375;1337.42553710938;769.0;362500;751.0;1210.0;Calculated values ==>;1567758825.099;363.26;355.36;303.86;303.86;296.76000000000005;277.06;274.38016830617;293.36;276.76000000000005;271.76000000000005;277.46000000000004;352.46000000000004;303.96000000000004;271.46000000000004;274.76000000000005;302.46000000000004;288.16;301.06;349.06000000000006;294.46000000000004;293.36;348.26;350.06000000000006;276.46000000000004;244.22491754036054;267.8393353686513;274.38016830617;304.46000000000004;8660000.0;3600000.0;3650000.0;1480000.0;3629999.9999999995;3020000.0;8650000.0;0.0;0.0;0.19283333333333333;0.0445;0.024833333333333332;0.024833333333333332;3.020941859443391;11317.4033203125;25655.09375;1337.42553710938;40932.8828125;500642.17217950855;488707.6384265711;281491.9960635825;281491.9960635825;256016.08039261005;430148.3826014536;459088.8889116735;439713.54161806765;471929.76187575347;533202.0663396476;480888.090177466;439256.3889309822;444156.6089809168;471346.914448831;452617.9766110549;270368.56540119974;478490.5861368778;460590.1911729151;459088.8889116735;314944.0575458753;322491.0997442508;470935.02280441386;202832.94650203828;281491.9960635825;274.30788950548384;536394.4116740734;177177.22772496863;47244.168647445746;236558.7722578724;0;1;1;1;5;5;5;0;33;31;228717682519.9301;87132827095.12233;191961580899.94324;45678.47475820767;11930.542395455714;-0.0;4410.3228390609265;711998.3460762701;133662.9490136585;0.0;41575.551709361025;1.6188845022805955;0.20481977501710588
1054;2019-09-06 10:34:45.110;905;824;311;310;242;39;200;38;4;42;771;309;-1;31;293;155;279;762;316;213;200;31;867;360;364;135;363;302;865;-2.0;-1.0;890.0;252.0;147.0;10;0;36;1;0;0;1;1;0;0;1;0;1;0;0;41754.59765625;11112.88671875;25859.9140625;2343.34619140625;770.0;362501;752.0;1208.0;Calculated values ==>;1567758885.11;363.66;355.56000000000006;304.26000000000005;304.16;297.36;277.06;274.38016830617;293.16;276.96000000000004;273.56;277.36;350.26;304.06;273.06;276.26000000000005;302.46000000000004;288.66;301.06;349.36;294.46000000000004;293.16;348.36;350.16;276.26000000000005;241.49495122638035;267.8393353686513;274.38016830617;304.76000000000005;8670000.0;3600000.0;3640000.0;1350000.0;3629999.9999999995;3020000.0;8650000.0;0.0;0.0;0.14833333333333334;0.042;0.0245;0.0245;3.015760321209377;11112.88671875;25859.9140625;2343.34619140625;41754.59765625;501144.9075546997;489021.7963773562;283249.45499337284;282804.84054514393;257895.87654166023;430148.3826014536;458973.0432833828;442405.8132597088;473533.6025564079;530910.7679791142;481002.6432775527;441666.2829081751;446301.07743510534;471346.914448831;453335.3603122476;270318.2118402263;478992.68827719695;460745.1170826767;458973.0432833828;315363.2798926983;322910.4453824919;472460.9817075043;202782.76966291995;283249.45499337284;274.28842958715586;537083.6003384662;177364.18107687065;47274.8473685427;236988.14269254057;0;1;1;1;5;5;5;0;33;32;228936422614.63116;87217742660.00627;192142814119.69556;35544.08480019035;11326.484905872543;-0.0;4305.227913105244;712675.3248283531;133856.79310580748;0.0;41648.19461428789;1.301648344502326;0.16816929380036783
