;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1055;2019-09-06 10:35:45.100;907;826;313;312;244;38;202;38;12;42;753;313;9;43;293;157;279;764;321;213;202;30;860;359;364;131;363;302;855;-2.0;-1.0;743.0;203.0;141.0;14;0;33;1;0;0;1;1;0;0;1;0;1;0;0;54588.60546875;10718.98046875;25734.572265625;2344.54345703125;772.0;362502;754.0;1210.0;Calculated values ==>;1567758945.1;363.86;355.76;304.46000000000004;304.36;297.56;276.96000000000004;274.27422755570615;293.36;276.96000000000004;274.36;277.36;348.46000000000004;304.46000000000004;274.06;277.46000000000004;302.46000000000004;288.86;301.06;349.56000000000006;294.46000000000004;293.36;348.56000000000006;350.36;276.16;240.61611355647437;267.8393353686513;274.27422755570615;305.26000000000005;8600000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3020000.0;8550000.0;0.0;0.0;0.12383333333333332;0.03383333333333333;0.0235;0.0235;3.0203757070173496;10718.98046875;25734.572265625;2344.54345703125;54588.60546875;502050.37461208407;490311.4422576875;285033.00172607036;284564.2795676876;258875.03406115214;430214.79039162316;459247.19113531715;443576.6592147222;474050.5081408163;529032.944651942;481460.39370145986;443139.33368828957;447984.6736389261;471346.914448831;453792.92581969226;270675.2267324498;480405.4570816033;460745.1170826767;459247.19113531715;316201.74473053816;323749.15769815433;472887.3552016489;202508.48280147254;285033.00172607036;274.1773489819742;537886.3265546311;177546.08298142432;47313.90660466138;237418.0250863345;0;1;1;1;5;5;5;0;33;32;229154786214.6659;87297529360.01895;192323983919.72437;29852.27584584075;9147.818516205967;-0.0;4094.0334511172996;713220.2036722114;134027.38386448607;0.0;41718.176793360086;1.1107278975897104;0.1434032883433708
1056;2019-09-06 10:36:45.121;903;821;306;306;239;31;204;35;16;42;757;317;14;51;293;152;279;732;316;218;204;30;840;351;356;131;355;304;839;-1.0;-1.0;80.0;0.0;169.0;1;100;40;1;0;0;1;1;0;0;1;0;0;0;0;54721.671875;11128.94921875;24730.322265625;1375.099609375;770.0;362503;754.0;1208.0;Calculated values ==>;1567759005.121;363.46000000000004;355.26;303.76000000000005;303.76000000000005;297.06;276.26000000000005;273.4187578820637;293.56;276.66;274.76000000000005;277.36;348.86;304.86;274.56;278.26000000000005;302.46000000000004;288.36;301.06;346.36;294.96000000000004;293.56;348.56000000000006;350.16;276.16;240.61611355647437;268.0796299477929;273.4187578820637;304.76000000000005;8400000.0;3510000.0;3560000.0;1310000.0;3550000.0;3040000.0;8390000.0;0.0;0.0;0.013333333333333334;0.0;0.028166666666666666;0.028166666666666666;3.015760321209377;11128.94921875;24730.322265625;1375.099609375;54721.671875;503207.0362829893;491095.5960695676;283195.5611669593;283195.5611669593;257823.81366589194;430735.4089219946;460769.5600386277;443752.90924145415;474050.5081408163;529297.6306174517;481679.68527442095;443461.255666955;448721.9649698524;472414.66862856376;454453.0781837221;271758.4930104901;476843.35386111354;462636.5820206667;460769.5600386277;316201.74473053816;322910.4453824919;472887.3552016489;200656.79144527;283195.5611669593;273.4187578820637;538797.5643563677;177728.2127857274;47344.914479249586;237838.7130644;0;1;1;1;5;5;5;0;33;32;229370861815.1946;87376156870.21135;192505847550.16937;3241.281570615789;0.0;-0.0;5001.667634885327;713496.0798408993;134103.6423667784;0.0;41794.00083172381;0.22138011099332738;0.01259295837954123
1057;2019-09-06 10:37:45.121;899;821;297;297;225;31;204;31;24;42;775;318;21;43;292;143;279;732;315;219;204;32;852;352;357;138;356;303;851;-1.0;-1.0;86.0;111.0;178.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;54894.94140625;11032.2060546875;25048.80078125;1354.41552734375;770.0;362504;753.0;1210.0;Calculated values ==>;1567759065.121;363.06000000000006;355.26;302.86;302.86;295.66;276.26000000000005;273.5264737036516;293.56;276.26000000000005;275.56;277.36;350.66;304.96000000000004;275.26000000000005;277.46000000000004;302.36;287.46000000000004;301.06;346.36;295.06;293.56;348.46000000000004;350.16;276.36;242.14157278889297;267.9596281332873;273.5264737036516;304.66;8520000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3030000.0;8510000.0;0.0;0.0;0.014333333333333333;0.018500000000000003;0.029666666666666668;0.029666666666666668;3.020753301873631;11032.2060546875;25048.80078125;1354.41552734375;54894.94140625;501578.2251731063;489925.65318039956;278265.90930417465;278265.90930417465;253056.40871916938;430671.36484660726;460614.66830407927;445108.7251088686;473143.7464358393;531252.369025014;481912.92158412206;444677.7423059734;447796.21272308455;472156.75692679884;453011.52196117316;271096.7697857733;475487.9790523134;462618.4332792204;460614.66830407927;315782.5089487807;322910.4453824919;472164.23178385233;200368.56336920583;278265.90930417465;273.31001414753956;539711.0361337115;177912.88907967272;47367.66043872224;238253.53908979063;0;1;1;1;5;5;5;0;33;32;229584761815.1946;87456856870.21135;192687947550.16937;3507.9423182685;5028.219865670962;-0.0;5409.6798503305035;713552.3233733067;134145.5441989923;0.0;41880.76206076727;0.37253064487790644;0.04208903949000918
1058;2019-09-06 10:38:45.112;901;822;290;289;216;34;200;32;36;42;790;317;31;44;292;137;279;744;312;218;200;34;857;354;358;141;357;304;856;-3.0;0.0;140.0;251.0;187.0;1;100;36;1;0;0;1;1;0;0;1;0;0;0;0;45706.05078125;10951.361328125;25158.3515625;1355.92761230469;771.0;362505;754.0;1208.0;Calculated values ==>;1567759125.112;363.26;355.36;302.16;302.06;294.76000000000005;276.56;273.7412296467126;293.16;276.36;276.76000000000005;277.36;352.16;304.86;276.26000000000005;277.56;302.36;286.86;301.06;347.56000000000006;294.96000000000004;293.16;348.56000000000006;350.26;276.56;242.77792619122317;268.0796299477929;273.7412296467126;304.36;8570000.0;3540000.0;3579999.9999999995;1410000.0;3570000.0000000005;3040000.0;8560000.0;0.0;0.0;0.02333333333333333;0.04183333333333333;0.03116666666666667;0.03116666666666667;3.015571915628697;10951.361328125;25158.3515625;1355.92761230469;45706.05078125;501432.86495741055;489591.6974305228;275093.32615268894;274699.71582430246;250214.47051714105;430542.39183029096;459919.0894837036;446621.9564447741;472751.9947874012;532741.0114406402;481679.68527442095;445912.450752771;447747.1211392313;472023.62416811753;451802.6938100281;270831.5634764026;476960.0798913859;462334.5135562977;459919.0894837036;316201.74473053816;323329.7980282076;471964.88962738856;200941.67131579973;275093.32615268894;273.54361700520167;540549.2519831542;178096.0579948781;47390.24324360002;238671.8692666092;0;1;1;1;5;5;5;0;33;32;229799229639.9696;87540544315.12355;192870020234.97833;5732.539986342735;11337.804632701465;-0.0;5760.402957149958;713629.3158418281;134281.90727880507;0.0;41973.83212146178;0.6093782801980624;0.08427480368993334
1059;2019-09-06 10:39:45.122;903;824;290;288;211;36;194;33;41;42;794;315;37;48;293;136;279;755;313;215;194;35;875;355;360;141;359;302;874;-1.0;-1.0;710.0;344.0;179.0;1;100;34;1;0;0;1;1;0;0;1;0;0;0;0;43727.328125;10993.0458984375;25687.3515625;1349.11169433594;773.0;362506;756.0;1207.0;Calculated values ==>;1567759185.122;363.46000000000004;355.56000000000006;302.16;301.96000000000004;294.26000000000005;276.76000000000005;273.8482719121499;292.56;276.46000000000004;277.26000000000005;277.36;352.56000000000006;304.66;276.86;277.96000000000004;302.46000000000004;286.76000000000005;301.06;348.66;294.66;292.56;348.76;350.46000000000004;276.66;242.77792619122317;267.8393353686513;273.8482719121499;304.46000000000004;8750000.0;3550000.0;3600000.0;1410000.0;3590000.0;3020000.0;8740000.0;0.0;0.0;0.11833333333333333;0.05733333333333333;0.029833333333333333;0.029833333333333333;3.0126986038174763;10993.0458984375;25687.3515625;1349.11169433594;43727.328125;500145.7455467851;488135.855804748;274034.36086628574;273278.8742985642;248297.92147381188;430477.46260093397;458786.89483575965;447705.9326627795;472751.9947874012;533306.1214778391;481688.994294837;447146.25206275086;448678.4000570146;471882.5327644829;451480.83890531765;269922.83735731186;476825.0369466185;461629.7256903882;458786.89483575965;317040.2365367038;324168.52440917626;472063.34231996303;201484.9887210207;274034.36086628574;273.76056556964437;541294.6543536141;178278.95853341377;47412.788994817485;239095.6540782823;0;1;1;1;5;5;5;0;33;32;230014665539.93536;87625158415.1101;193051850534.94943;29136.14503310813;15513.158939672694;-0.0;5511.783930089305;713919.9366456732;134505.70260154424;0.0;42067.78266798897;1.3190043473362694;0.1769800519184685
1060;2019-09-06 10:40:45.123;908;828;291;291;212;36;187;34;43;42;792;313;39;52;293;136;279;764;311;214;187;36;876;355;359;142;358;302;875;-2.0;-1.0;477.0;290.0;173.0;1;100;31;1;0;0;1;1;0;0;1;0;0;0;0;42284.4609375;10735.9619140625;25720.814453125;1344.30432128906;776.0;362507;758.0;1209.0;Calculated values ==>;1567759245.123;363.96000000000004;355.96000000000004;302.26000000000005;302.26000000000005;294.36;276.76000000000005;273.8482719121499;291.86;276.56;277.46000000000004;277.36;352.36;304.46000000000004;277.06;278.36;302.46000000000004;286.76000000000005;301.06;349.56000000000006;294.56;291.86;348.96000000000004;350.76;276.76000000000005;242.98782864720522;267.8393353686513;273.8482719121499;304.26000000000005;8760000.0;3550000.0;3590000.0;1420000.0;3579999.9999999995;3020000.0;8750000.0;0.0;0.0;0.07949999999999999;0.04833333333333333;0.028833333333333332;0.028833333333333332;3.0171230488140584;10735.9619140625;25720.814453125;1344.30432128906;42284.4609375;500800.0222574928;488669.7798584782;274358.14583820885;274358.14583820885;248562.2671862015;430477.46260093397;457987.06664988684;447984.6736389261;472620.9849758201;533098.003176836;481460.39370145986;447426.4622216548;449230.24535680655;472015.890752643;451480.83890531765;269874.3213667649;478239.8345222094;461648.628002798;457987.06664988684;317878.7554427003;325426.6669566859;472029.85167895287;201486.2427414757;274358.14583820885;273.76105526712485;542011.4312076842;178460.03661621694;47435.234502339474;239524.06260125138;0;1;1;1;5;5;5;0;33;32;230230369134.6748;87710059830.00755;193233053554.73053;19596.625256347306;13076.274431978063;-0.0;5294.633883403382;714326.0498327018;134743.95185010816;0.0;42157.83765055065;1.0044033895386206;0.13458802712062784
1061;2019-09-06 10:41:45.123;913;830;291;290;217;37;184;34;42;42;788;312;40;57;293;138;279;769;313;211;184;37;874;357;362;143;360;303;872;-1.0;-1.0;1221.0;356.0;166.0;0;100;31;1;0;0;1;1;0;0;1;0;0;0;0;40881.69921875;10727.0224609375;25616.580078125;1350.52453613281;778.0;362508;760.0;1208.0;Calculated values ==>;1567759305.123;364.46000000000004;356.16;302.26000000000005;302.16;294.86;276.86;274.0616903277293;291.56;276.56;277.36;277.36;351.96000000000004;304.36;277.16;278.86;302.46000000000004;286.96000000000004;301.06;350.06000000000006;294.26000000000005;291.56;349.16;350.96000000000004;276.86;243.1966462407574;267.9596281332873;274.0616903277293;304.46000000000004;8740000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3030000.0;8720000.0;0.0;0.0;0.20350000000000001;0.059333333333333335;0.027666666666666666;0.027666666666666666;3.0142486144229794;10727.0224609375;25616.580078125;1350.52453613281;40881.69921875;501713.8663796125;489278.51287180034;274529.88945147814;274147.556475456;250091.89729746582;430346.717906069;457086.03604400606;447656.4881179867;472489.7604950056;532607.1488387903;481226.4755935515;447376.48645180964;449733.7568600775;471748.9571321974;451414.059294789;269971.55071576836;479404.42076175055;460784.0165094478;457086.03604400606;318717.3015803363;326265.46416910045;471996.43091952;202123.1161949722;274529.88945147814;274.01836594853364;542704.4825423197;178638.89481934195;47457.69140948466;239951.87422234513;0;1;1;1;5;5;5;0;33;32;230446669134.6748;87795559830.00755;193414553554.73053;49966.04118633346;16012.48334032317;-0.0;5050.720055726606;714905.7387197241;134986.35816487734;0.0;42244.04893337673;1.8843583893238414;0.24449192110667933
1062;2019-09-06 10:42:45.124;915;833;297;296;221;37;189;36;41;42;782;311;39;60;294;142;279;772;318;209;188;38;878;358;363;144;361;305;876;-2.0;-1.0;952.0;236.0;165.0;0;100;35;1;0;0;1;1;0;0;1;0;0;0;0;41046.73046875;11085.0771484375;25746.341796875;1352.77416992188;780.0;362509;762.0;1209.0;Calculated values ==>;1567759365.124;364.66;356.46000000000004;302.86;302.76000000000005;295.26000000000005;276.86;274.1680685717883;292.06;276.76000000000005;277.26000000000005;277.36;351.36;304.26000000000005;277.06;279.16;302.56;287.36;301.06;350.36;294.06;291.96000000000004;349.36;351.16;276.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;304.96000000000004;8780000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3050000.0;8760000.0;0.0;0.0;0.15866666666666665;0.03933333333333333;0.0275;0.0275;3.0163640219696664;11085.0771484375;25746.341796875;1352.77416992188;41046.73046875;501661.43331357744;489359.93030218297;276620.9540025575;276228.8857269132;251163.86650828813;430280.9020939914;457617.00745002116;447135.984043247;472358.32031004626;531832.1696625018;480872.0184646302;446853.7789523966;449780.39048942225;471741.32451053325;451815.6456810343;269777.875004284;479475.00301365997;460358.10709178087;457478.43124816316;319555.8750819185;327104.2899505934;471963.08021786925;202417.9071956551;276620.9540025575;274.1375689401388;543387.2308372189;178820.66534604772;47480.21927422224;240379.9057062264;0;1;1;1;5;5;5;0;33;32;230664172760.27634;87881661265.24568;193596956595.235;38828.60152648458;10602.110138873755;-0.0;4973.580624254156;715645.7064103;135208.15014095535;0.0;42327.58616487159;1.4247856992925894;0.18044048284423195
1063;2019-09-06 10:43:45.114;918;835;303;302;228;38;192;36;39;43;778;311;38;63;294;145;279;776;317;209;192;39;874;359;364;145;363;305;872;-2.0;-2.0;942.0;313.0;154.0;0;100;38;1;0;0;1;1;0;0;1;0;0;0;0;41153.515625;11332.541015625;25628.134765625;1350.81066894531;782.0;362510;764.0;1208.0;Calculated values ==>;1567759425.114;364.96000000000004;356.66;303.46000000000004;303.36;295.96000000000004;276.96000000000004;274.27422755570615;292.36;276.76000000000005;277.06;277.46000000000004;350.96000000000004;304.26000000000005;276.96000000000004;279.46000000000004;302.56;287.66;301.06;350.76;294.06;292.36;349.56000000000006;351.36;277.06;243.61107973660833;268.19934244402924;274.27422755570615;304.86;8740000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3050000.0;8720000.0;0.0;0.0;0.157;0.05216666666666667;0.025666666666666667;0.025666666666666667;3.0134889454632146;11332.541015625;25628.134765625;1350.81066894531;41153.515625;502450.04832148843;490062.44941642147;279295.7721258352;278884.9200989021;253360.53420228724;430214.79039162316;457870.68847121065;446853.7789523966;472325.57890635525;531414.780835583;480872.0184646302;446712.3873244594;450192.20628343086;471473.5000486184;452072.5685621261;269971.55071576836;480569.43775455834;460202.31914416054;457870.68847121065;320394.4760798638;327943.14443680964;471929.7997510953;202659.37289204707;279295.7721258352;274.23593401881845;544072.1187211006;179007.44769519716;47502.74539290411;240807.9549908756;0;1;1;1;5;5;5;0;33;32;230882236410.311;87968346815.25946;193779926095.26407;38338.52175147487;14046.940601147015;-0.0;4583.422852864637;716288.6585944918;135413.52466236215;0.0;42407.21458691096;1.4869922961497646;0.19686610711787422
1064;2019-09-06 10:44:45.115;919;836;306;305;236;40;195;38;40;43;773;312;38;62;294;151;280;774;316;209;195;40;870;360;365;145;363;305;868;-2.0;0.0;1000.0;272.0;148.0;0;100;40;1;0;0;1;1;0;0;1;0;0;0;0;40923.73828125;11438.9296875;25481.544921875;1352.86853027344;783.0;362511;765.0;1208.0;Calculated values ==>;1567759485.115;365.06000000000006;356.76;303.76000000000005;303.66;296.76000000000005;277.16;274.38016830617;292.66;276.96000000000004;277.16;277.46000000000004;350.46000000000004;304.36;276.96000000000004;279.36;302.56;288.26000000000005;301.16;350.56000000000006;294.06;292.66;349.66;351.46000000000004;277.16;243.61107973660833;268.19934244402924;274.38016830617;304.76000000000005;8700000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3050000.0;8680000.0;0.0;0.0;0.16666666666666666;0.04533333333333334;0.024666666666666667;0.024666666666666667;3.013298631881774;11438.9296875;25481.544921875;1352.86853027344;40923.73828125;502941.7934071466;490605.5648833303;280837.27089638787;280413.2436960744;255922.57385848806;430148.3826014536;458124.62172241724;446994.97740117426;472325.57890635525;530892.8472578947;480986.89678585605;446712.3873244594;450055.099686846;471473.5000486184;452761.82112387515;270531.37659752415;480664.67040534294;460046.18574337027;458124.62172241724;320813.78693149507;328362.5824867039;472028.77388759464;202955.99233805368;280837.27089638787;274.3555828703564;544756.1072357784;179197.21311353156;47525.27642838138;241233.87608632355;0;1;1;1;5;5;5;0;33;32;231100940055.0468;88055348265.15436;193962929145.043;40673.16417718676;12197.966096912523;-0.0;4373.087987042058;716947.1002836139;135632.23586304105;0.0;42481.85342111319;1.4956680959976145;0.19315332159853635
1065;2019-09-06 10:45:45.115;918;837;312;311;242;40;199;38;31;43;749;313;32;75;295;156;280;773;321;210;199;39;875;361;365;133;364;306;873;-2.0;-1.0;1247.0;353.0;146.0;0;0;44;1;0;0;1;1;0;0;1;1;0;0;0;42628.80859375;11821.654296875;25636.84765625;2379.02587890625;784.0;362512;766.0;1208.0;Calculated values ==>;1567759545.115;364.96000000000004;356.86;304.36;304.26000000000005;297.36;277.16;274.4858918419099;293.06;276.96000000000004;276.26000000000005;277.46000000000004;348.06000000000006;304.46000000000004;276.36;280.66;302.66;288.76000000000005;301.16;350.46000000000004;294.16;293.06;349.76;351.56000000000006;277.06;241.05796691057077;268.3187672390254;274.4858918419099;305.26000000000005;8750000.0;3610000.0;3650000.0;1330000.0;3640000.0;3060000.0;8730000.0;0.0;0.0;0.20783333333333334;0.05883333333333333;0.024333333333333332;0.024333333333333332;3.0131081599670457;11821.654296875;25636.84765625;2379.02587890625;42628.80859375;502363.6422603491;490278.38003609836;283046.0423556852;282609.1941350494;257633.0055578016;430081.6785162784;458676.5019544617;445521.0975432056;473889.5882477202;528307.3450254627;480981.8528300697;445664.3711478791;451648.01289712475;471465.9697603742;453305.55865111935;270282.6937054401;479964.0947098309;460182.3899257622;458676.5019544617;321233.1047070471;328782.02776382567;473501.00995365425;203194.83195198185;283046.0423556852;274.4527260044455;545452.3784597367;179391.05131340135;47556.37554845788;241659.86269114126;0;1;1;1;5;5;5;0;34;32;231319940055.0468;88138748265.15436;194146229145.043;50363.47553204267;15903.013472431723;-0.0;4273.67451690356;717705.7389478575;135866.41069278558;0.0;42553.909775312735;1.7706963097408954;0.23681254031909518
1066;2019-09-06 10:46:45.096;918;837;312;311;245;38;203;38;20;43;738;316;21;74;295;157;280;762;323;213;202;38;840;357;362;125;361;308;838;-1.0;-1.0;1073.0;286.0;147.0;0;0;50;1;0;0;1;1;0;0;1;1;0;0;0;56402.953125;11931.6123046875;24600.779296875;2408.95458984375;784.0;362513;767.0;1208.0;Calculated values ==>;1567759605.096;364.96000000000004;356.86;304.36;304.26000000000005;297.66;276.96000000000004;274.0616903277293;293.46000000000004;276.96000000000004;275.16;277.46000000000004;346.96000000000004;304.76000000000005;275.26000000000005;280.56;302.66;288.86;301.16;349.36;294.46000000000004;293.36;349.86;351.56000000000006;276.96000000000004;239.25999513918347;268.5567601203482;274.0616903277293;305.46000000000004;8400000.0;3570000.0000000005;3620000.0000000005;1250000.0;3610000.0;3080000.0;8380000.0;0.0;0.0;0.17883333333333334;0.04766666666666666;0.0245;0.0245;3.0131081599670457;11931.6123046875;24600.779296875;2408.95458984375;56402.953125;505365.9099003386;493630.4445257105;286196.59325463057;285698.5689327128;259815.5828700295;430346.717906069;459698.9584401166;443525.4963883602;474915.7510007421;526999.4638333253;481087.2282812088;443672.2141913368;451156.1242321242;471867.40166123904;454135.31371311087;272143.06359691266;481898.47045973566;461053.9582046509;459562.71824716876;321652.42942325486;328782.02776382567;474435.7222685275;202133.4614230215;286196.59325463057;274.02239181088436;546277.381806176;179588.9325193402;47596.26275071349;242078.3770105291;0;1;1;1;5;5;5;0;34;32;231537970989.8527;88216123755.08546;194330370814.87903;43168.942252968074;12979.74110030245;-0.0;4247.470062317186;718484.9289403808;136107.02409563068;0.0;42624.89682705595;1.5509518628022212;0.2055067564726544
1067;2019-09-06 10:47:45.116;911;833;302;302;237;34;204;35;12;43;755;319;13;60;294;152;280;737;319;218;204;39;849;355;360;133;359;306;847;-2.0;-1.0;0.0;59.0;168.0;0;100;51;1;0;0;1;1;0;0;1;0;0;0;0;55963.65234375;12061.48828125;24933.353515625;1391.14123535156;783.0;362514;766.0;1208.0;Calculated values ==>;1567759665.116;364.26;356.46000000000004;303.36;303.36;296.86;276.56;273.8482719121499;293.56;276.66;274.36;277.46000000000004;348.66;305.06;274.46000000000004;279.16;302.56;288.36;301.16;346.86;294.96000000000004;293.56;349.76;351.46000000000004;277.06;241.05796691057077;268.3187672390254;273.8482719121499;305.06;8490000.0;3550000.0;3600000.0;1330000.0;3590000.0;3060000.0;8470000.0;0.0;0.0;0.0;0.009833333333333333;0.028;0.028;3.013298631881774;12061.48828125;24933.353515625;1391.14123535156;55963.65234375;503586.41497194255;492163.21675067395;280708.2927464939;280708.2927464939;256911.33158633747;430477.46260093397;460147.9425315409;442757.55712985963;473889.5882477202;528935.3484124116;481670.7843739913;442905.06249663915;449597.4423177968;472008.27457252366;453769.88021061366;271636.267018238;476785.7613312478;462031.17872931756;460147.9425315409;321233.1047070471;328362.5824867039;473501.00995365425;201321.16986604274;280708.2927464939;273.69656033232405;547214.0823142442;179788.94167166107;47627.94077173512;242491.29904531542;0;1;1;1;5;5;5;0;34;32;231754643189.78384;88293549555.06085;194514632214.82047;0.0;2676.4350941948464;-0.0;5024.310193981316;718844.7900394363;136237.53571992167;0.0;42702.1874174457;0.20061347085239628;0.0175523417967411
1068;2019-09-06 10:48:45.097;908;833;297;296;226;36;205;35;7;44;783;319;7;45;294;148;280;744;317;218;205;40;846;357;362;133;361;305;843;-2.0;-1.0;642.0;115.0;170.0;0;100;52;1;0;0;1;1;0;0;1;0;0;0;0;55751.890625;12117.234375;24731.072265625;1387.5397949218802;782.0;362515;765.0;1208.0;Calculated values ==>;1567759725.097;363.96000000000004;356.46000000000004;302.86;302.76000000000005;295.76000000000005;276.76000000000005;274.0616903277293;293.66;276.66;273.86;277.56;351.46000000000004;305.06;273.86;277.66;302.56;287.96000000000004;301.16;347.56000000000006;294.96000000000004;293.66;349.66;351.36;277.16;241.05796691057077;268.19934244402924;274.0616903277293;304.86;8460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3050000.0;8430000.0;0.0;0.0;0.107;0.019166666666666665;0.028333333333333332;0.028333333333333332;3.0134889454632146;12117.234375;24731.072265625;1387.5397949218802;55751.890625;503410.9196688043;492546.31920622825;278843.2885125867;278416.62869064783;253600.25777796173;430346.717906069;459971.0288534705;442225.1804755989;473986.6944556456;531936.4951910102;481789.7361321586;442225.1804755989;447698.11948457354;471741.32451053325;452854.5153439343;271802.80852958333;478401.8834977425;461726.5624587006;459971.0288534705;320813.78693149507;327943.14443680964;473598.1776897576;202175.46122066697;278843.2885125867;274.03873333376674;548144.7503665835;179990.36722198792;47651.08911433629;242905.03820088942;0;1;1;1;5;5;5;0;34;32;231971174599.59106;88373324284.98982;194697874169.65732;25685.319960277717;5202.268732324237;-0.0;5131.952642991709;719058.7665915426;136303.17079406022;0.0;42786.79613976265;0.9420359346905217;0.10964328461069588
1069;2019-09-06 10:49:45.127;906;832;290;291;221;35;200;34;7;44;799;317;7;38;295;143;280;748;312;218;200;41;860;354;359;134;358;305;859;0.0;-1.0;683.0;130.0;183.0;0;100;54;1;0;0;1;1;0;0;1;0;0;0;0;46441.984375;12481.716796875;25292.396484375;1385.68176269531;782.0;362516;765.0;1207.0;Calculated values ==>;1567759785.127;363.76;356.36;302.16;302.26000000000005;295.26000000000005;276.66;273.7412296467126;293.16;276.56;273.86;277.56;353.06000000000006;304.86;273.86;276.96000000000004;302.66;287.46000000000004;301.16;347.96000000000004;294.96000000000004;293.16;349.66;351.36;277.26000000000005;241.2770596917726;268.19934244402924;273.7412296467126;304.36;8600000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3050000.0;8590000.0;0.0;0.0;0.11383333333333333;0.021666666666666667;0.030500000000000003;0.030500000000000003;3.0109943354090225;12481.716796875;25292.396484375;1385.68176269531;46441.984375;501903.8371064092;490853.8524628459;274910.26712354994;275303.53905332705;251621.7531322607;430542.39183029096;459762.3043333631;442225.1804755989;473857.65670332924;533604.5547525003;481560.5853338105;442225.1804755989;446712.3873244594;472266.8753462787;452663.0308660199;271044.7928117408;477301.4490123436;462183.0053738274;459762.3043333631;320813.78693149507;327943.14443680964;473565.85517348704;201400.28901006395;274910.26712354994;273.7230077961137;548996.791802374;180195.46097810025;47674.21084915374;243322.10887305022;0;1;1;1;5;5;5;0;34;32;232187582750.3474;88453464335.26991;194880965670.29724;27413.90014516006;5896.920600207502;-0.0;5637.987134899301;719501.481340719;136395.71028544364;0.0;42876.59051297465;0.9946121484179967;0.11439909449118368
1070;2019-09-06 10:50:45.108;908;834;288;287;213;35;194;34;6;44;806;315;6;34;295;139;280;762;314;216;194;42;888;357;362;133;360;304;886;-2.0;-1.0;722.0;55.0;192.0;0;97;53;1;0;0;1;1;0;0;1;0;0;0;0;44297.99609375;12735.1728515625;26037.03125;1351.4638671875;784.0;362517;766.0;1207.0;Calculated values ==>;1567759845.108;363.96000000000004;356.56000000000006;301.96000000000004;301.86;294.46000000000004;276.66;274.0616903277293;292.56;276.56;273.76000000000005;277.56;353.76;304.66;273.76000000000005;276.56;302.66;287.06;301.16;349.36;294.76000000000005;292.56;349.76;351.56000000000006;277.36;241.05796691057077;268.0796299477929;274.0616903277293;304.56;8880000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3040000.0;8860000.0;0.0;0.0;0.12033333333333333;0.009166666666666667;0.032;0.032;3.010613865132636;12735.1728515625;26037.03125;1351.4638671875;44297.99609375;499745.96890542237;488541.4605861718;272638.10862034175;272271.60862160067;248584.53069227264;430346.717906069;458467.77020745806;442285.3213856606;473986.6944556456;534407.2059654692;481450.6562953655;442285.3213856606;446338.7475733018;472000.775826726;451558.9602677456;269659.25401537534;476693.6977555635;461457.9028561018;458467.77020745806;321233.1047070471;328782.02776382567;473792.46676502546;202220.734501393;272638.10862034175;274.05634354659594;549752.7188528809;180405.5351804136;47697.01317302593;243749.71865113275;0;1;1;1;5;5;5;0;34;32;232403814255.15488;88533538970.19861;195063607815.1346;28887.77195507354;2489.4075457499644;-0.0;5946.549170787722;719970.5133672798;136465.57422267625;0.0;42973.09774513198;0.9302172647994323;0.09866491779453285
1071;2019-09-06 10:51:45.108;917;839;295;294;218;41;185;38;5;44;808;313;5;30;295;142;280;773;320;211;185;43;888;361;366;130;365;303;886;-2.0;-1.0;1045.0;171.0;160.0;0;76;51;1;0;0;1;1;0;0;1;0;0;0;0;43372.5625;12546.748046875;26066.3828125;1216.52917480469;787.0;362518;769.0;1207.0;Calculated values ==>;1567759905.108;364.86;357.06000000000006;302.66;302.56;294.96000000000004;277.26000000000005;274.4858918419099;291.66;276.96000000000004;273.66;277.56;353.96000000000004;304.46000000000004;273.66;276.16;302.66;287.36;301.16;350.46000000000004;294.26000000000005;291.66;350.06000000000006;351.86;277.46000000000004;240.39332010688793;267.9596281332873;274.4858918419099;305.16;8880000.0;3610000.0;3660000.0;1300000.0;3650000.0;3030000.0;8860000.0;0.0;0.0;0.17416666666666666;0.0285;0.02666666666666667;0.02666666666666667;3.01004197421108;12546.748046875;26066.3828125;1216.52917480469;43372.5625;501088.3843027542;489332.9409827081;275255.04164553754;274875.43616310233;250028.80749619915;430081.6785162784;456570.1231147491;442345.5325163701;474372.5853179056;534688.7203836266;481340.99783200695;442345.5325163701;445965.0840659671;471331.7193433465;451282.0147520161;269659.25401537534;478564.33583801915;460162.587924932;456570.1231147491;322491.0997442508;330040.4071292106;474275.9111487288;203266.96723306968;275255.04164553754;274.4806337632922;550483.3068411621;180616.21785456725;47718.41311504253;244183.91376832026;0;1;1;1;5;5;5;0;34;32;232622214255.15488;88612438970.19861;195245707815.1346;41639.516786841494;7723.754901596284;-0.0;4835.068839178975;720558.2407734625;136550.68390973748;0.0;43062.9445618817;1.3607532798699922;0.1666547938750778
1072;2019-09-06 10:52:45.149;921;842;301;301;230;41;179;40;8;45;809;313;7;27;295;150;280;779;323;207;179;45;877;361;366;134;365;303;875;-1.0;-1.0;609.0;363.0;152.0;3;74;49;1;0;0;1;1;0;0;1;0;0;0;0;42813.94140625;12304.3212890625;25847.234375;1200.05285644531;789.0;362519;772.0;1207.0;Calculated values ==>;1567759965.149;365.26;357.36;303.26000000000005;303.26000000000005;296.16;277.26000000000005;274.4858918419099;291.06;277.16;273.96000000000004;277.66;354.06000000000006;304.46000000000004;273.86;275.86;302.66;288.16;301.16;351.06000000000006;293.86;291.06;350.36;352.06000000000006;277.66;241.2770596917726;267.9596281332873;274.4858918419099;305.46000000000004;8770000.0;3610000.0;3660000.0;1340000.0;3650000.0;3030000.0;8750000.0;0.0;0.0;0.10149999999999999;0.0605;0.025333333333333333;0.025333333333333333;3.009659924430687;12304.3212890625;25847.234375;1200.05285644531;42813.94140625;502632.24798268377;490866.1664969553;278278.23545864946;278278.23545864946;253878.55320350378;430081.6785162784;455726.3878962193;442787.31820175383;473954.89273139124;534792.7165387104;481340.99783200695;442640.2954479828;445537.8252269786;471331.7193433465;452442.8751106011;270184.646920346;480747.58213133086;459616.26960334147;455726.3878962193;323749.15769815433;330879.36315565393;473954.89273139124;203280.56203811016;278278.23545864946;274.4858918419099;551202.0184899817;180823.45161168528;47738.565059691275;244616.8228632941;0;1;1;1;5;5;5;0;34;32;232841964314.75;88691693090.05258;195427632044.7994;24309.93575060983;16375.797006943505;-0.0;4495.353195085103;721108.1950890882;136751.6507421645;0.0;43140.75121026045;1.1481382248731367;0.1654710147820493
1073;2019-09-06 10:53:45.099;920;842;305;304;236;40;188;40;6;46;808;313;6;29;295;153;280;776;319;206;188;46;871;361;366;138;365;304;869;-2.0;0.0;424.0;317.0;153.0;10;85;50;1;0;0;1;1;0;0;1;0;0;0;0;42755.109375;12341.8203125;25967.025390625;1259.33435058594;790.0;362520;773.0;1206.0;Calculated values ==>;1567760025.099;365.16;357.36;303.66;303.56;296.76000000000005;277.16;274.4858918419099;291.96000000000004;277.16;273.76000000000005;277.76000000000005;353.96000000000004;304.46000000000004;273.76000000000005;276.06;302.66;288.46000000000004;301.16;350.76;293.76000000000005;291.96000000000004;350.46000000000004;352.16;277.76000000000005;242.14157278889297;268.0796299477929;274.4858918419099;305.06;8710000.0;3610000.0;3660000.0;1380000.0;3650000.0;3040000.0;8690000.0;0.0;0.0;0.07066666666666667;0.05283333333333333;0.025500000000000002;0.025500000000000002;3.0069753170562947;12341.8203125;25967.025390625;1259.33435058594;42755.109375;503002.14992468635;491441.7311232378;280340.74530308193;279920.90165740583;255891.5818136804;430081.6785162784;456989.8252837285;442285.3213856606;473535.07189352607;534615.3372515421;481221.4427898432;442285.3213856606;445627.2469483674;471331.7193433465;452875.0488804389;270481.22553071525;480888.8293025449;459479.34306306764;456989.8252837285;324168.52440917626;331298.85215519386;473535.07189352607;203280.56203811016;280340.74530308193;274.4858918419099;551914.4996842061;181028.66497143373;47759.04287402166;245048.24854043574;0;1;1;1;5;5;5;0;34;32;233061381314.92453;88773225090.11743;195609580294.94412;16889.669660560234;14278.446604027806;-0.0;4504.551539506488;721451.2390260831;137006.8898957672;0.0;43215.68791710322;0.9015493701168834;0.12957348106889152
1074;2019-09-06 10:54:45.120;919;843;308;307;239;40;197;39;2;46;802;313;3;29;295;156;280;776;321;208;196;46;874;360;365;141;364;305;871;-2.0;-1.0;783.0;322.0;158.0;16;99;52;1;0;0;1;1;0;0;1;0;0;0;0;43423.1796875;12497.83984375;26332.94140625;1345.43884277344;792.0;362521;774.0;1207.0;Calculated values ==>;1567760085.12;365.06000000000006;357.46000000000004;303.96000000000004;303.86;297.06;277.16;274.38016830617;292.86;277.06;273.36;277.76000000000005;353.36;304.46000000000004;273.46000000000004;276.06;302.66;288.76000000000005;301.16;350.76;293.96000000000004;292.76000000000005;350.56000000000006;352.36;277.76000000000005;242.77792619122317;268.19934244402924;274.38016830617;305.26000000000005;8740000.0;3600000.0;3650000.0;1410000.0;3640000.0;3050000.0;8710000.0;0.0;0.0;0.1305;0.05366666666666667;0.026333333333333334;0.026333333333333334;3.009085668005306;12497.83984375;26332.94140625;1345.43884277344;43423.1796875;502596.9859739709;491405.363179805;281467.43546284875;281040.92437221383;256759.78560481445;430148.3826014536;458400.8548651725;441480.6793942096;473145.1120115388;533917.0811235263;481101.72798652935;441630.0847411902;445430.935595598;471465.9697603742;453478.29148776946;270332.0193076028;480675.97366044315;459909.8450383343;458262.81198973843;324587.8981780222;332137.8522128359;473145.1120115388;203019.46007791444;281467.43546284875;274.38016830617;552632.9034453075;181235.73458809542;47780.75691452168;245484.23413798117;0;1;1;1;5;5;5;0;34;32;233280758069.5899;88856954384.98972;195792344239.66534;31119.18912077652;14496.743320437843;-0.0;4655.611581874762;721851.4528744885;137246.76707240913;0.0;43292.049326807355;1.251276100812967;0.17116085053896882
1075;2019-09-06 10:55:45.110;919;844;308;307;239;39;200;39;0;47;795;313;0;27;295;155;280;776;316;210;200;47;874;360;365;142;364;305;871;-1.0;-1.0;401.0;213.0;162.0;23;99;54;1;0;0;1;1;0;0;1;0;0;0;0;43285.96484375;12720.57421875;26579.818359375;1343.31323242188;793.0;362522;775.0;1206.0;Calculated values ==>;1567760145.11;365.06000000000006;357.56000000000006;303.96000000000004;303.86;297.06;277.06;274.38016830617;293.16;277.06;273.16;277.86;352.66;304.46000000000004;273.16;275.86;302.66;288.66;301.16;350.76;294.16;293.16;350.66;352.46000000000004;277.86;242.98782864720522;268.19934244402924;274.38016830617;304.76000000000005;8740000.0;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;8710000.0;0.0;0.0;0.06683333333333333;0.0355;0.027000000000000003;0.027000000000000003;3.006401064587235;12720.57421875;26579.818359375;1343.31323242188;43285.96484375;502596.9859739709;491560.509884531;281467.43546284875;281040.92437221383;256759.78560481445;430148.3826014536;458814.1079061644;441181.0962547605;473113.08983516775;533187.7393273427;481101.72798652935;441181.0962547605;445143.9216850511;471465.9697603742;453335.3603122476;270332.0193076028;480675.97366044315;460182.3899257622;458814.1079061644;325007.27902157017;332557.3633054275;473113.08983516775;203019.46007791444;281467.43546284875;274.38016830617;553355.3592204821;181445.85301307458;47803.15944744065;245925.10031282066;0;1;1;1;5;5;5;0;34;32;233499721569.62473;88941840235.0032;195975313739.69443;15917.136017819212;9588.323856382493;-0.0;4788.3601559695235;722243.3569224764;137447.442514099;0.0;43370.735974674484;0.7453508341827949;0.09788713981263061
1076;2019-09-06 10:56:45.111;919;845;307;306;238;40;201;40;4;47;788;313;2;25;295;155;280;778;318;211;201;46;878;361;366;140;365;304;875;-1.0;-1.0;576.0;338.0;170.0;34;99;53;1;0;0;1;1;0;0;1;0;0;0;0;43431.1484375;12649.4658203125;27237.078125;1344.39721679688;794.0;362523;777.0;1207.0;Calculated values ==>;1567760205.111;365.06000000000006;357.66;303.86;303.76000000000005;296.96000000000004;277.16;274.4858918419099;293.26000000000005;277.16;273.56;277.86;351.96000000000004;304.46000000000004;273.36;275.66;302.66;288.66;301.16;350.96000000000004;294.26000000000005;293.26000000000005;350.86;352.56000000000006;277.76000000000005;242.56692532238324;268.0796299477929;274.4858918419099;304.96000000000004;8780000.0;3610000.0;3660000.0;1400000.0;3650000.0;3040000.0;8750000.0;0.0;0.0;0.096;0.05633333333333333;0.028333333333333332;0.028333333333333332;3.0087020437063403;12649.4658203125;27237.078125;1344.39721679688;43431.1484375;502251.5918185563;491333.3143347591;280749.1439678874;280330.398062897;256324.0588210305;430081.6785162784;458792.58754311653;441988.93246200663;473373.3937792042;532532.5904226259;481221.4427898432;441691.54992388893;445054.37130637356;471331.7193433465;453162.23822637077;270135.9223877394;480581.70305371296;460162.587924932;458792.58754311653;325846.0620002231;332976.8817968329;473275.3081037601;203244.28965484965;280749.1439678874;274.4718616771628;554078.0138772012;181657.2735376015;47825.55740787254;246373.58192599975;0;1;1;1;5;5;5;0;34;32;233719025225.23123;89026441645.23718;196158016785.1997;22919.48570948707;15211.747372621954;-0.0;5044.564234631493;722567.000831741;137654.1132193666;0.0;43452.67837717339;1.0471698219787045;0.14615900971934537
1077;2019-09-06 10:57:45.121;921;847;311;310;238;41;200;40;10;47;784;313;9;26;296;156;280;783;319;212;200;46;890;362;367;142;365;303;887;-2.0;-1.0;1009.0;295.0;172.0;48;99;51;1;0;0;1;1;0;0;1;0;0;0;0;44360.703125;12632.9306640625;28174.5625;1338.75537109375;796.0;362524;778.0;1207.0;Calculated values ==>;1567760265.121;365.26;357.86;304.26000000000005;304.16;296.96000000000004;277.26000000000005;274.5913991737795;293.16;277.16;274.16;277.86;351.56000000000006;304.46000000000004;274.06;275.76000000000005;302.76000000000005;288.76000000000005;301.16;351.46000000000004;294.36;293.16;350.96000000000004;352.76;277.76000000000005;242.98782864720522;267.9596281332873;274.5913991737795;305.06;8900000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3030000.0;8870000.0;0.0;0.0;0.16816666666666666;0.04916666666666667;0.028666666666666667;0.028666666666666667;3.0083177909789436;12632.9306640625;28174.5625;1338.75537109375;44360.703125;501509.09577041754;490495.9657817283;281562.7546576002;281146.21772669913;255957.87456608497;430014.67791919125;458495.1351315018;443080.6557621375;473113.08983516775;532190.4455563852;481340.99783200695;442934.10434907244;445394.99845677166;471458.5583104692;453132.35556440166;269566.1488153366;480138.02606795327;460142.91347879387;458495.1351315018;326265.46416910045;333815.9410454577;473014.70512905536;203519.1321310506;281562.7546576002;274.58280237090696;554809.7345732329;181867.99528937734;47847.92073936889;246835.42255841332;0;1;1;1;5;5;5;0;34;32;233938961875.1963;89111055745.22374;196340147135.17078;40286.262890627775;13250.199005735234;-0.0;5072.06157358518;723093.8031890868;137891.3356362963;0.0;43536.99764309764;1.3905988197516548;0.1815280282570174
1078;2019-09-06 10:58:45.112;926;850;313;312;241;40;196;40;13;47;777;313;11;31;296;156;280;784;321;212;196;46;842;359;364;144;363;304;839;-2.0;-1.0;961.0;305.0;164.0;49;99;51;1;0;0;1;1;0;0;1;0;0;0;0;57016.8359375;12040.919921875;26653.810546875;1343.67236328125;797.0;362525;780.0;1206.0;Calculated values ==>;1567760325.112;365.76;358.16;304.46000000000004;304.36;297.26000000000005;277.16;274.27422755570615;292.76000000000005;277.16;274.46000000000004;277.86;350.86;304.46000000000004;274.26000000000005;276.26000000000005;302.76000000000005;288.76000000000005;301.16;351.56000000000006;294.36;292.76000000000005;351.16;352.86;277.76000000000005;243.40439225979637;268.0796299477929;274.27422755570615;305.26000000000005;8420000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3040000.0;8390000.0;0.0;0.0;0.16016666666666665;0.05083333333333333;0.02733333333333333;0.02733333333333333;3.0056331960345966;12040.919921875;26653.810546875;1343.67236328125;57016.8359375;506340.4672046583;495495.13814096834;286595.44593969017;286094.1699558044;258470.70458018736;430214.79039162316;458423.03231300757;443315.08579407755;472851.94155074406;531385.6704624288;481221.4427898432;443022.0508540321;445912.450752771;471726.4135636468;453650.55769495555;272028.55785276013;485322.00604155153;460609.61753313727;458423.03231300757;327104.2899505934;334235.48183727637;472753.25497100636;202734.30595659514;286595.44593969017;274.2650063081081;555654.4206759437;182073.57986839788;47870.2709507639;247292.25713119167;0;1;1;1;5;5;5;0;34;32;234158228979.96625;89196842875.13373;196522219819.97974;38533.02157063676;13725.9632415659;-0.0;4696.620694204009;723750.5320348027;138116.10326791852;0.0;43618.39111772431;1.4225244135073598;0.18939064400845632
1079;2019-09-06 10:59:45.112;917;844;304;304;235;35;194;37;16;47;771;315;14;34;296;151;280;745;320;216;194;46;850;355;360;144;359;306;848;-1.0;-1.0;0.0;242.0;191.0;26;99;55;1;0;0;1;1;0;0;1;0;0;0;0;57293.0859375;12457.2841796875;26072.0703125;1350.72595214844;794.0;362526;778.0;1208.0;Calculated values ==>;1567760385.112;364.86;357.56000000000006;303.56;303.56;296.66;276.66;273.8482719121499;292.56;276.86;274.76000000000005;277.86;350.26;304.66;274.56;276.56;302.76000000000005;288.26000000000005;301.16;347.66;294.76000000000005;292.56;350.96000000000004;352.56000000000006;277.76000000000005;243.40439225979637;268.3187672390254;273.8482719121499;305.16;8500000.0;3550000.0;3600000.0;1440000.0;3590000.0;3060000.0;8480000.0;0.0;0.0;0.0;0.04033333333333333;0.03183333333333333;0.03183333333333333;3.0111947545959064;12457.2841796875;26072.0703125;1350.72595214844;57293.0859375;504368.35708087735;493745.54660966096;281514.09939505515;281514.09939505515;256246.12319625638;430477.46260093397;458786.89483575965;443346.1541946438;472851.94155074406;530608.3473777291;481211.6841383015;443052.3292051162;445950.30100830784;472259.5096244624;453628.1634861064;271581.2672370868;478016.16298628424;461763.66765822354;458786.89483575965;326265.46416910045;332976.8817968329;472753.25497100636;201611.061580371;281514.09939505515;273.8097776542792;556607.0033582353;182277.73156924424;47892.724270059145;247731.63947168647;0;1;1;1;5;5;5;0;34;32;234375428979.96625;89283242875.13373;196705219819.97974;0.0;10936.068466755627;-0.0;5643.183988195759;724071.6405478914;138321.62019882118;0.0;43704.556156744315;0.41572765827522534;0.061814893248642144
1080;2019-09-06 11:00:45.103;909;841;298;297;221;35;191;35;21;46;767;315;18;37;295;142;280;750;320;215;191;46;861;356;361;143;360;305;859;-2.0;-1.0;763.0;64.0;205.0;26;100;57;1;0;0;1;1;0;0;1;0;0;0;0;58033.49609375;12779.98828125;26401.431640625;1361.48901367188;793.0;362527;776.0;1209.0;Calculated values ==>;1567760445.103;364.06000000000006;357.26;302.96000000000004;302.86;295.26000000000005;276.66;273.955091788801;292.26000000000005;276.66;275.26000000000005;277.76000000000005;349.86;304.66;274.96000000000004;276.86;302.66;287.36;301.16;348.16;294.66;292.26000000000005;350.76;352.46000000000004;277.76000000000005;243.1966462407574;268.19934244402924;273.955091788801;305.16;8610000.0;3560000.0;3610000.0;1430000.0;3600000.0;3050000.0;8590000.0;0.0;0.0;0.12716666666666668;0.010666666666666666;0.034166666666666665;0.034166666666666665;3.013879674200637;12779.98828125;26401.431640625;1361.48901367188;58033.49609375;502256.2571139214;492243.1417833213;278125.99029585806;277714.9179941809;251621.7531322607;430412.23801567365;458215.5228443124;444277.7674123518;472884.08645268116;530266.2318028542;481331.24977819005;443841.7334455326;446570.8011300101;472000.775826726;452168.8677412129;270992.4480517204;477638.3132307757;461476.7180717267;458215.5228443124;325426.6669566859;332557.3633054275;472884.08645268116;201972.2588119733;278125.99029585806;273.955091788801;557567.9140492601;182488.0106262742;47915.32267114856;248168.85306229303;0;1;1;1;5;5;5;0;34;32;234591696534.73935;89369329960.04341;196888492324.78745;30813.18384368147;2889.7261615008833;-0.0;6153.059028738857;724328.3785631729;138436.8178716925;0.0;43802.84343647854;0.983056472274406;0.10744174235284017
1081;2019-09-06 11:01:45.113;908;841;294;293;217;36;169;35;20;45;764;316;19;39;296;139;280;762;316;209;170;46;872;356;361;143;359;303;870;-2.0;-1.0;1106.0;365.0;189.0;25;100;57;1;0;0;1;1;0;0;1;0;0;0;0;58507.29296875;12881.771484375;26738.818359375;1351.49304199219;792.0;362528;776.0;1208.0;Calculated values ==>;1567760505.113;363.96000000000004;357.26;302.56;302.46000000000004;294.86;276.76000000000005;273.955091788801;290.06;276.66;275.16;277.66;349.56000000000006;304.76000000000005;275.06;277.06;302.76000000000005;287.06;301.16;349.36;294.06;290.16;350.76;352.36;277.76000000000005;243.1966462407574;267.9596281332873;273.955091788801;304.76000000000005;8720000.0;3560000.0;3610000.0;1430000.0;3590000.0;3030000.0;8700000.0;0.0;0.0;0.18433333333333335;0.06083333333333333;0.0315;0.0315;3.0115786967277627;12881.771484375;26738.818359375;1351.49304199219;58507.29296875;501150.1435889755;491190.6631724871;275810.57669178315;275420.0815857947;250143.3650983928;430412.23801567365;455152.65811648633;444533.65563525405;472785.5327691947;530104.8735352602;481684.28884308715;444389.3534062185;447236.20680083364;472259.5096244624;451736.55110070325;270431.28347617097;478448.4213627346;460668.655203527;455293.5464013049;325426.6669566859;332137.8522128359;472884.08645268116;201996.71298904507;275810.57669178315;273.95509178880104;558539.2491535003;182701.8942656201;47937.9346229728;248611.7622847921;0;1;1;1;5;5;5;0;34;32;234808332634.70493;89455144260.02977;197070922724.75845;44707.64309445119;16478.98188570453;-0.0;5653.713545849935;724957.8236775947;138598.25067304363;0.0;43901.24960621305;1.6313629627373745;0.21471552887011636
1082;2019-09-06 11:02:45.124;911;842;291;291;214;36;163;35;19;45;762;315;18;40;296;137;280;774;317;205;163;46;889;357;362;141;360;301;887;-2.0;0.0;948.0;268.0;185.0;22;100;49;1;0;0;1;1;0;0;1;0;0;0;0;46087.9921875;12422.837890625;27103.84765625;1340.1318359375;793.0;362529;776.0;1211.0;Calculated values ==>;1567760565.124;364.26;357.36;302.26000000000005;302.26000000000005;294.56;276.76000000000005;274.0616903277293;289.46000000000004;276.66;275.06;277.66;349.36;304.66;274.96000000000004;277.16;302.76000000000005;286.86;301.16;350.56000000000006;293.66;289.46000000000004;350.76;352.46000000000004;277.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;304.86;8890000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3010000.0;8870000.0;0.0;0.0;0.158;0.04466666666666667;0.030833333333333334;0.030833333333333334;3.018865413942904;12422.837890625;27103.84765625;1340.1318359375;46087.9921875;500106.66283945105;489709.43127135554;273694.3998117088;273694.3998117088;248847.91883817667;430346.717906069;454133.27735904144;444788.4522848616;473046.85946660035;530048.2812349753;481807.9269350689;444644.95881864097;447755.4656965252;472126.5599620616;451268.963431207;269612.61124931235;478625.2014131421;459971.0288534705;454133.27735904144;325426.6669566859;332557.3633054275;473145.1120115388;202256.13726600772;273694.3998117088;274.0616903277293;559411.0363304268;182912.80467078133;47960.36894255203;249060.53342905387;0;1;1;1;5;5;5;0;34;32;235025272400.27032;89540359880.25186;197252155945.23077;38320.10577297891;12099.707538633722;-0.0;5563.532057709424;725649.8484345765;138836.45008075386;0.0;43994.74379061161;1.3698973630588411;0.17477199128204585
