;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1083;2019-09-06 11:03:45.114;919;846;292;291;219;38;172;36;20;44;760;314;18;41;296;142;281;783;320;200;171;46;884;358;363;141;362;300;882;-2.0;-2.0;1203.0;319.0;162.0;31;100;44;1;0;0;1;1;0;0;1;0;0;0;0;44374.71875;11913.1572265625;27346.2578125;1339.05798339844;795.0;362530;778.0;1211.0;Calculated values ==>;1567760625.114;365.06000000000006;357.76;302.36;302.26000000000005;295.06;276.96000000000004;274.1680685717883;290.36;276.76000000000005;275.16;277.56;349.16;304.56;274.96000000000004;277.26000000000005;302.76000000000005;287.36;301.26000000000005;351.46000000000004;293.16;290.26000000000005;350.96000000000004;352.66;277.76000000000005;242.77792619122317;267.5978703862781;274.1680685717883;305.16;8840000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3000000.0;8820000.0;0.0;0.0;0.20049999999999998;0.05316666666666667;0.027000000000000003;0.027000000000000003;3.0184802029586093;11913.1572265625;27346.2578125;1339.05798339844;44374.71875;501732.4014709059;490818.9231547238;274343.2758647611;273966.58586984174;250421.20392820824;430280.9020939914;455239.982138536;445129.6953370489;472948.58913472976;529915.8841322873;481812.72882845596;444843.92514786584;448082.77831708995;471860.0129073821;451815.6456810343;270203.76750488934;480668.9425087072;459131.61449609476;455098.7016729525;326265.46416910045;333396.4077044029;473145.1120115388;202537.61265302077;274343.2758647611;274.1680685717883;560164.7666123717;183115.57083013025;47982.691803286405;249514.20868288577;0;1;1;1;5;5;5;0;34;32;235242736150.3049;89624945780.2653;197432425895.25943;48639.712578147635;14387.298715894543;-0.0;4880.3964968211685;726374.3928100923;139057.13834540133;0.0;44081.76202312354;1.6726591601928933;0.21902439724520806
1084;2019-09-06 11:04:45.125;923;849;301;300;227;39;181;37;23;44;759;314;21;43;296;147;281;785;324;199;181;46;882;359;364;141;362;301;880;-2.0;-1.0;1147.0;273.0;162.0;38;100;43;1;0;0;1;1;0;0;1;0;0;0;0;44307.38671875;11915.51171875;27616.208984375;1343.90710449219;797.0;362531;779.0;1210.0;Calculated values ==>;1567760685.125;365.46000000000004;358.06000000000006;303.26000000000005;303.16;295.86;277.06;274.27422755570615;291.26000000000005;276.86;275.46000000000004;277.56;349.06000000000006;304.56;275.26000000000005;277.46000000000004;302.76000000000005;287.86;301.26000000000005;351.66;293.06;291.26000000000005;351.06000000000006;352.86;277.76000000000005;242.77792619122317;267.7187500070086;274.27422755570615;305.56;8820000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3010000.0;8800000.0;0.0;0.0;0.19116666666666668;0.0455;0.027000000000000003;0.027000000000000003;3.0156021286914276;11915.51171875;27616.208984375;1343.90710449219;44307.38671875;502495.9704949593;491478.23027281975;277954.3379242989;277556.54852083174;252836.62976275184;430214.79039162316;456339.24340671574;445360.3359981657;472948.58913472976;529735.4572414138;481693.8014824347;445074.8090602398;448172.5211863176;471860.0129073821;452361.1404031271;270300.26022448397;481212.39364119974;458835.75621896185;456339.24340671574;326684.87348024134;334235.48183727637;473145.1120115388;202795.86337450304;277954.3379242989;274.27422755570615;560903.9196434844;183314.17947598064;48005.05394462937;249972.3132093357;0;1;1;1;5;5;5;0;34;32;235460876135.00677;89709561290.14966;197612758950.01297;46370.24168322352;12300.890812985128;-0.0;4816.392448025255;727166.2875819516;139279.58069812754;0.0;44162.583412092135;1.553187763697246;0.20232268779602805
1085;2019-09-06 11:05:45.105;926;850;307;307;236;38;189;37;28;45;758;315;26;46;297;152;281;784;326;202;189;46;875;358;363;143;362;302;873;-2.0;-1.0;1182.0;336.0;161.0;39;100;42;1;0;0;1;1;0;0;1;0;0;0;0;44110.328125;11663.3232421875;27385.935546875;1340.32299804688;798.0;362532;781.0;1211.0;Calculated values ==>;1567760745.105;365.76;358.16;303.86;303.86;296.76000000000005;276.96000000000004;274.1680685717883;292.06;276.86;275.96000000000004;277.66;348.96000000000004;304.66;275.76000000000005;277.76000000000005;302.86;288.36;301.26000000000005;351.56000000000006;293.36;292.06;351.26;352.96000000000004;277.76000000000005;243.1966462407574;267.8393353686513;274.1680685717883;305.76000000000005;8750000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3020000.0;8730000.0;0.0;0.0;0.197;0.056;0.026833333333333334;0.026833333333333334;3.0179012052538985;11663.3232421875;27385.935546875;1340.32299804688;44110.328125;503537.2916613738;492299.03217541997;280894.1709145433;280894.1709145433;255768.4849654094;430280.9020939914;457617.00745002116;445875.8662196725;472785.5327691947;529554.8567808631;481688.994294837;445591.39424184;448401.4392639541;471986.131431616;453252.6523967148;270644.2167282682;481784.82174577203;459405.1334793091;457617.00745002116;327523.71359711495;334655.03009724553;472884.08645268116;202518.2371582544;280894.1709145433;274.1680685717883;561640.4883293197;183510.60427062048;48027.41507262958;250430.51163017369;0;1;1;1;5;5;5;0;34;32;235678903435.0761;89794732890.17674;197793598650.07047;47941.452925099366;15140.487560487898;-0.0;4742.062780368656;727951.9563936746;139508.18262526148;0.0;44242.21065442288;1.6792449999470513;0.22581102063587596
1086;2019-09-06 11:06:45.136;926;852;310;309;239;38;194;37;33;44;742;318;30;60;297;153;281;783;329;204;194;45;879;358;363;141;362;304;877;-1.0;-1.0;917.0;299.0;165.0;41;0;45;1;0;0;1;1;0;0;1;1;0;0;0;45589.1796875;12024.001953125;27655.75390625;2313.67749023438;798.0;362533;781.0;41.0;Calculated values ==>;1567760805.136;365.76;358.36;304.16;304.06;297.06;276.96000000000004;274.1680685717883;292.56;276.86;276.46000000000004;277.56;347.36;304.96000000000004;276.16;279.16;302.86;288.46000000000004;301.26000000000005;351.46000000000004;293.56;292.56;351.26;352.96000000000004;277.66;242.77792619122317;268.0796299477929;274.1680685717883;306.06;8790000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;8770000.0;0.0;0.0;0.15283333333333332;0.049833333333333334;0.0275;0.0275;0.10217502016136236;12024.001953125;27655.75390625;2313.67749023438;45589.1796875;503194.8756849678;492229.23426174314;281872.71938417794;281447.4251028812;256571.2207169207;430280.9020939914;458307.65034547617;446196.8478688148;472948.58913472976;527729.1532524921;481794.1310242491;445769.9504256632;449962.7772143524;471986.131431616;453395.3457919151;270446.466649635;481198.1135155841;459678.0956434374;458307.65034547617;327523.71359711495;334655.03009724553;473046.85946660035;202520.5864150814;281872.71938417794;274.1680685717883;562388.370432712;183708.1006340101;48057.880809149385;250889.4293598954;0;1;1;1;5;5;5;0;35;32;235896815964.70917;89879976910.0332;197975492579.76416;37241.855292178916;13481.225940400695;-0.0;4851.960601435701;728662.1840557551;139746.82013641126;0.0;44322.20215673722;1.3234221972596167;0.17970791439026873
1087;2019-09-06 11:07:45.106;927;891;314;313;242;38;198;38;23;43;721;322;24;73;297;155;281;798;329;207;198;43;855;358;363;143;362;306;852;-2.0;-1.0;245.0;309.0;164.0;46;0;50;1;0;0;1;1;0;0;1;1;0;0;0;59650.0546875;12146.619140625;27024.384765625;2314.3193359375;798.0;362534;779.0;14.0;Calculated values ==>;1567760865.106;365.86;362.26;304.56;304.46000000000004;297.36;276.96000000000004;274.1680685717883;292.96000000000004;276.96000000000004;275.46000000000004;277.46000000000004;345.26;305.36;275.56;280.46000000000004;302.86;288.66;301.26000000000005;352.96000000000004;293.86;292.96000000000004;351.06000000000006;352.96000000000004;277.46000000000004;243.1966462407574;268.3187672390254;274.1680685717883;306.06;8550000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3060000.0;8520000.0;0.0;0.0;0.04083333333333334;0.0515;0.02733333333333333;0.02733333333333333;0.03488903127461154;12146.619140625;27024.384765625;2314.3193359375;59650.0546875;505384.9225563613;500404.1424172;285789.8179908281;285310.955617695;258336.76913622857;430280.9020939914;458857.5321226224;444367.2948173599;472588.3698738022;525371.8439342339;482014.6233157776;444512.27536222443;451376.6761187206;471986.131431616;453680.1988514557;271685.04021749925;486215.99399468594;460086.50895382016;458857.5321226224;326684.87348024134;334655.03009724553;472588.3698738022;202496.42290420205;285789.8179908281;274.1680685717883;563264.925556112;183909.42176563284;48096.428166065765;251344.86934846718;0;1;1;1;5;5;5;0;35;32;236114507064.81302;89965134310.07382;198158401079.8514;9876.393936453947;13909.735268934408;-0.0;4730.517519602378;729054.6398068093;139974.96401759287;0.0;44402.01621412511;0.6873912144425915;0.1046238496036172
1088;2019-09-06 11:08:45.107;923;909;311;310;241;37;197;37;11;43;725;327;12;73;297;154;281;791;327;209;197;40;853;357;362;142;360;308;850;-2.0;-1.0;402.0;279.0;185.0;42;3;57;1;0;0;1;1;0;0;1;1;0;0;0;59203.16015625;12644.7197265625;26744.22265625;2348.15209960938;833.0;362535;778.0;15.0;Calculated values ==>;1567760925.107;365.46000000000004;364.06000000000006;304.26000000000005;304.16;297.26000000000005;276.86;274.0616903277293;292.86;276.86;274.26000000000005;277.46000000000004;345.66;305.86;274.36;280.46000000000004;302.86;288.56;301.26000000000005;352.26;294.06;292.86;350.96000000000004;356.46000000000004;277.16;242.98782864720522;268.5567601203482;274.0616903277293;305.86;8530000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3080000.0;8500000.0;0.0;0.0;0.06699999999999999;0.0465;0.030833333333333334;0.030833333333333334;0.0372961478881285;12644.7197265625;26744.22265625;2348.15209960938;59203.16015625;504978.19956886274;503210.0169460502;284548.45589611924;284079.55547933496;258085.1808061573;430346.717906069;458879.43525809655;442194.31993339997;472719.4423773052;525634.3882111511;482350.83013855707;442343.2040964072;451019.59945269686;472252.2611397962;453709.9666255224;271794.2806761433;485306.3136055658;460513.55173570686;458879.43525809655;326265.46416910045;349344.06076314294;472424.0149512065;202113.4487784899;284548.45589611924;274.01460361427314;564255.3855232734;184116.01970000562;48135.282742368254;251792.94854608417;0;1;1;1;5;5;5;0;35;32;236332010690.41455;90050635735.31029;198342604150.36084;16085.418367378972;12569.441327031322;-0.0;5375.2051969943;729270.9918490802;140195.62750083292;0.0;44486.23197390226;0.8153434088646683;0.1146441587019101
1089;2019-09-06 11:09:45.107;918;911;305;304;235;37;194;37;6;42;738;330;7;69;297;150;281;796;326;209;194;38;861;358;363;135;361;308;858;-2.0;-2.0;1107.0;284.0;198.0;44;1;62;1;0;0;1;1;0;0;1;1;0;0;0;60057.1328125;13260.6494140625;27221.857421875;2369.33520507812;880.0;362536;775.0;0.0;Calculated values ==>;1567760985.107;364.96000000000004;364.26;303.66;303.56;296.66;276.86;274.1680685717883;292.56;276.86;273.76000000000005;277.36;346.96000000000004;306.16;273.86;280.06;302.86;288.16;301.26000000000005;352.76;294.06;292.56;350.66;361.16;276.96000000000004;241.49495122638035;268.5567601203482;274.1680685717883;305.76000000000005;8610000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3080000.0;8580000.0;0.0;0.0;0.1845;0.04733333333333333;0.033;0.033;0.0;13260.6494140625;27221.857421875;2369.33520507812;60057.1328125;503569.9736003784;502808.7708741559;281162.8786227478;280729.36924104806;255925.24420245114;430280.9020939914;458307.65034547617;441446.09905818984;473533.6025564079;526999.4638333253;482694.48039331293;441596.2569172708;450471.8913839166;472119.3040597828;452966.72595957475;271363.1867288572;485286.4970540142;460358.10709178087;458307.65034547617;325007.27902157017;369085.1043753622;473143.78782676667;202416.8345625643;281162.8786227478;274.1371521650886;565249.221298013;184331.8977761775;48174.59513657398;252242.66588006855;0;1;1;1;5;5;5;0;35;32;236549510690.41455;90133735735.31029;198527404150.36084;44100.89929944291;12814.409121172244;-0.0;5845.777466850037;729772.5444963037;140407.1595879013;0.0;44579.74016276763;1.464606488267026;0.19090227201619492
1090;2019-09-06 11:10:45.088;915;913;302;301;228;38;181;37;3;42;756;331;4;60;298;146;281;812;326;207;181;36;869;359;364;128;362;306;866;-2.0;-1.0;1055.0;318.0;195.0;52;1;62;1;0;0;1;1;0;0;1;1;0;0;0;60717.0859375;13342.8505859375;27822.83984375;2377.6484375;893.0;362537;772.0;0.0;Calculated values ==>;1567761045.088;364.66;364.46000000000004;303.36;303.26000000000005;295.96000000000004;276.96000000000004;274.27422755570615;291.26000000000005;276.86;273.46000000000004;277.36;348.76;306.26000000000005;273.56;279.16;302.96000000000004;287.76000000000005;301.26000000000005;354.36;293.86;291.26000000000005;350.36;362.46000000000004;276.76000000000005;239.943914813709;268.3187672390254;274.27422755570615;305.76000000000005;8690000.0;3590000.0;3640000.0;1280000.0;3620000.0000000005;3060000.0;8660000.0;0.0;0.0;0.17583333333333334;0.053000000000000005;0.0325;0.0325;0.0;13342.8505859375;27822.83984375;2377.6484375;60717.0859375;502441.8075567394;502408.29988106113;279298.2924615007;278883.6899520084;253532.40810271603;430214.79039162316;456339.24340671574;441418.9449877505;474436.0440701247;529039.9816895401;483043.6917522896;441568.68745396176;449597.4423177968;472112.1658875143;452216.9490557991;270947.0844718132;487028.1482746525;459930.11272889783;456339.24340671574;323749.15769815433;374548.8164000497;473857.33391166833;202624.04632304586;279298.2924615007;274.22222319000076;566255.3544102899;184553.52340563294;48214.14080679786;252701.22643336712;0;1;1;1;5;5;5;0;35;32;236767541625.22043;90212610750.24005;198711545820.1969;41988.10301521057;14375.364242196993;-0.0;5753.83090571949;730489.7256689755;140633.66928160354;0.0;44676.372955708684;1.4265625875083303;0.1898260496984608
1091;2019-09-06 11:11:45.108;916;918;302;301;226;38;164;38;-1;43;775;329;1;49;298;143;281;829;327;202;164;36;879;358;363;133;361;304;877;-1.0;-1.0;1076.0;235.0;188.0;54;100;60;1;0;0;1;1;0;0;1;0;0;0;0;60443.37890625;13270.171875;28268.83203125;1401.55139160156;897.0;362538;771.0;0.0;Calculated values ==>;1567761105.108;364.76;364.96000000000004;303.36;303.26000000000005;295.76000000000005;276.96000000000004;274.1680685717883;289.56;276.96000000000004;273.06;277.46000000000004;350.66;306.06;273.26000000000005;278.06;302.96000000000004;287.46000000000004;301.26000000000005;356.06000000000006;293.36;289.56;350.26;362.86;276.76000000000005;241.05796691057077;268.0796299477929;274.1680685717883;305.86;8790000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3040000.0;8770000.0;0.0;0.0;0.17933333333333332;0.03916666666666667;0.03133333333333333;0.03133333333333333;0.0;13270.171875;28268.83203125;1401.55139160156;60443.37890625;501722.34370584216;502190.71967871673;278550.7687773533;278147.6518402265;252620.7156931508;430280.9020939914;454104.9658933827;441243.57701197703;473889.5882477202;531177.0275974341;483050.0649753825;441542.48092842754;448444.3321323563;472245.1300884768;451960.18914405763;270446.466649635;488631.4866078427;459405.1334793091;454104.9658933827;323329.7980282076;376230.27103398804;473209.4130839679;202374.49981992913;278550.7687773533;274.12070054272436;567265.3615071803;184775.37251779932;48245.64463647433;253168.8128423765;0;1;1;1;5;5;5;0;35;32;236985714325.1511;90290936850.21516;198894606820.13873;42837.187843107255;10607.700769508187;-0.0;5500.698176302254;731196.8387183781;140841.93088737104;0.0;44770.19196060984;1.3727253031557072;0.1761490946140784
1092;2019-09-06 11:12:45.119;919;924;302;301;226;36;164;37;-2;44;787;328;-1;33;298;143;281;842;327;200;163;38;877;357;362;145;360;304;874;-2.0;-1.0;950.0;210.0;188.0;48;100;59;1;0;0;1;1;0;0;1;0;0;0;0;59738.7421875;13131.6865234375;27830.54296875;1359.81433105469;897.0;362539;768.0;0.0;Calculated values ==>;1567761165.119;365.06000000000006;365.56000000000006;303.36;303.26000000000005;295.76000000000005;276.76000000000005;274.0616903277293;289.56;276.86;272.96000000000004;277.56;351.86;305.96000000000004;273.06;276.46000000000004;302.96000000000004;287.46000000000004;301.26000000000005;357.36;293.16;289.46000000000004;349.96000000000004;362.86;276.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;305.86;8770000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3040000.0;8740000.0;0.0;0.0;0.15833333333333333;0.035;0.03133333333333333;0.03133333333333333;0.0;13131.6865234375;27830.54296875;1359.81433105469;59738.7421875;502337.9953391108;503330.2011857625;278750.16794388863;278344.0511162517;252703.61708885804;430346.717906069;454275.5563783949;441093.7378204844;472424.47507279465;532428.367393288;482936.1108737132;441243.57701197703;446196.8478688148;472377.8797445007;452136.64181641565;270544.9349047877;490962.22362322983;459289.8238943861;454133.27735904144;322071.7610967587;376230.27103398804;471830.8059033014;202127.00833119298;278750.16794388863;274.01988061128463;568267.0627931664;184995.42834032478;48268.6602362182;253636.3933407826;0;1;1;1;5;5;5;0;35;32;237203254199.8538;90374352140.10117;199077040259.8894;37836.39883580447;9439.632915023796;-0.0;5495.337428341454;731869.241857763;141009.02262905135;0.0;44861.84239002212;1.2469003009299147;0.1585585156170377
1093;2019-09-06 11:13:45.109;922;928;299;298;224;36;173;36;-3;44;781;326;-5;32;298;142;281;850;320;200;172;39;877;356;362;143;360;305;874;-1.0;-1.0;1221.0;187.0;188.0;45;1;58;1;0;0;1;1;0;0;1;0;1;0;0;60498.14453125;13078.5;27696.716796875;2311.80126953125;895.0;362540;766.0;0.0;Calculated values ==>;1567761225.109;365.36;365.96000000000004;303.06;302.96000000000004;295.56;276.76000000000005;273.955091788801;290.46000000000004;276.76000000000005;272.86;277.56;351.26;305.76000000000005;272.66;276.36;302.96000000000004;287.36;301.26000000000005;358.16;293.16;290.36;349.76;362.66;277.06;243.1966462407574;268.19934244402924;273.955091788801;305.16;8770000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;3050000.0;8740000.0;0.0;0.0;0.20350000000000001;0.03116666666666667;0.03133333333333333;0.03133333333333333;0.0;13078.5;27696.716796875;2311.80126953125;60498.14453125;502779.22571954934;503915.02775155916;277539.46063430374;277140.8729016178;252106.54551763338;430412.23801567365;455548.371065044;440729.75779049523;472686.96060398995;531727.8354950516;482590.3299586348;440427.53025024605;445859.90203062753;472377.8797445007;452168.8677412129;270544.9349047877;492204.1563731201;459289.8238943861;455407.6182641765;321233.1047070471;375389.52513885277;472193.81962526246;201906.76352573605;277539.46063430374;273.92958163261966;569268.8698536393;185213.81015835132;48299.2519334285;254099.04338437557;0;1;1;1;5;5;5;0;35;33;237420417999.8883;90460737740.1149;199259709809.91846;48600.479332878494;8423.946581768574;-0.0;5573.202272402678;732589.4291247302;141157.8609810212;0.0;44954.064847904505;1.4528187606432523;0.17682712666454367
1094;2019-09-06 11:14:45.110;924;929;297;296;223;36;176;35;-5;42;737;324;-7;44;298;143;281;853;317;201;176;38;879;356;361;138;359;305;876;-2.0;-1.0;1187.0;204.0;184.0;40;1;60;1;0;0;1;1;0;0;1;0;1;0;0;60568.21484375;13204.7744140625;27654.3515625;2337.84423828125;894.0;362541;763.0;0.0;Calculated values ==>;1567761285.11;365.56000000000006;366.06000000000006;302.86;302.76000000000005;295.46000000000004;276.76000000000005;273.955091788801;290.76000000000005;276.66;272.66;277.36;346.86;305.56;272.46000000000004;277.56;302.96000000000004;287.46000000000004;301.26000000000005;358.46000000000004;293.26000000000005;290.76000000000005;349.46000000000004;362.56000000000006;276.96000000000004;242.14157278889297;268.19934244402924;273.955091788801;304.86;8790000.0;3560000.0;3610000.0;1380000.0;3590000.0;3050000.0;8760000.0;0.0;0.0;0.19783333333333333;0.034;0.03066666666666667;0.03066666666666667;0.0;13204.7744140625;27654.3515625;2337.84423828125;60568.21484375;502901.1630025908;503890.5874109916;276620.9540025575;276228.8857269132;251755.35013494297;430412.23801567365;456135.4377423473;440427.53025024605;473143.7464358393;527128.0735748672;482361.8143828436;440124.2130485236;447557.86663498206;472510.4158123066;452312.59701289353;270446.466649635;492478.64865126746;459583.8792856106;456135.4377423473;319975.17213553557;374969.1661348347;472752.1489716358;201914.82827085358;276620.9540025575;273.9327234003151;570277.7729953177;185432.84109532536;48337.99962506423;254560.30997446156;0;1;1;1;5;5;5;0;35;33;237637321614.62628;90545039145.01306;199442712859.6974;47185.762874923144;9208.468903826597;-0.0;5505.110834686888;733387.6611124757;141304.8002255036;0.0;45046.38566234;1.4329556518796356;0.1748308987305551
1095;2019-09-06 11:15:45.150;925;932;297;296;221;36;178;35;-5;41;724;322;-6;44;298;141;281;858;315;201;177;37;881;356;361;135;359;305;879;-2.0;-1.0;1218.0;277.0;180.0;38;1;60;1;0;0;1;1;0;0;1;0;1;0;0;60417.5625;13194.8017578125;27555.46484375;2339.283203125;891.0;362542;761.0;0.0;Calculated values ==>;1567761345.15;365.66;366.36;302.86;302.76000000000005;295.26000000000005;276.76000000000005;273.955091788801;290.96000000000004;276.66;272.66;277.26000000000005;345.56000000000006;305.36;272.56;277.56;302.96000000000004;287.26000000000005;301.26000000000005;358.96000000000004;293.26000000000005;290.86;349.26;362.26;276.86;241.49495122638035;268.19934244402924;273.955091788801;304.66;8810000.0;3560000.0;3610000.0;1350000.0;3590000.0;3050000.0;8790000.0;0.0;0.0;0.20299999999999999;0.04616666666666667;0.030000000000000002;0.030000000000000002;0.0;13194.8017578125;27555.46484375;2339.283203125;60417.5625;502876.4249072113;504073.6800860736;276437.6697324871;276048.1990320488;251085.09576770404;430412.23801567365;456414.7828251579;440427.53025024605;473436.17305719486;525765.4135414169;482133.1191072527;440276.00903072825;447557.86663498206;472510.4158123066;452024.9511840489;270348.79844011203;492968.14818628173;459583.8792856106;456275.1894504466;319136.5849023705;373708.1446590356;473046.2935902154;201900.02027528212;276437.6697324871;273.92695455188533;571286.6599530884;185652.9842284707;48377.00167124739;255020.69850058493;0;1;1;1;5;5;5;0;35;33;237854066015.34927;90626993745.28644;199625834860.30823;48421.08452491768;12517.919618039421;-0.0;5395.125591538784;734184.9159926192;141485.9741659486;0.0;45137.281523064106;1.5394481964924063;0.19383335072402727
1096;2019-09-06 11:16:45.121;926;933;295;294;221;36;178;35;-3;41;734;322;-4;44;298;142;281;860;321;201;178;37;890;356;361;134;360;304;888;-3.0;-1.0;998.0;236.0;184.0;35;1;60;1;0;0;1;1;0;0;1;0;1;0;0;60656.85546875;13397.224609375;27628.845703125;2337.13134765625;889.0;362543;760.0;0.0;Calculated values ==>;1567761405.121;365.76;366.46000000000004;302.66;302.56;295.26000000000005;276.76000000000005;273.955091788801;290.96000000000004;276.66;272.86;277.26000000000005;346.56000000000006;305.36;272.76000000000005;277.56;302.96000000000004;287.36;301.26000000000005;359.16;293.26000000000005;290.96000000000004;349.16;362.06000000000006;276.86;241.2770596917726;268.0796299477929;273.955091788801;305.26000000000005;8900000.0;3560000.0;3610000.0;1340000.0;3600000.0;3040000.0;8880000.0;0.0;0.0;0.16633333333333333;0.03933333333333333;0.03066666666666667;0.03066666666666667;0.0;13397.224609375;27628.845703125;2337.13134765625;60656.85546875;502250.3008241232;503454.24783890124;275141.49940122524;274763.4101362322;250852.28015217575;430412.23801567365;456414.7828251579;440943.6375800933;473565.85517348704;526891.7281662308;482251.45998183306;440793.27408520976;447747.1211392313;472377.8797445007;452168.8677412129;269918.84696877736;492430.78676722536;459583.8792856106;456414.7828251579;318717.3015803363;372867.5097577542;473176.5657117748;201897.80799109477;275141.49940122524;273.9260926505277;572295.1257745734;185874.4773412624;48415.9529569168;255480.3454846663;0;1;1;1;5;5;5;0;35;33;238070561325.19092;90707654740.22743;199808446555.17465;39761.28965497009;10670.297803680081;-0.0;5559.047358333935;734919.4139312406;141679.11591400148;0.0;45228.52217660526;1.2912015873687301;0.1634234054393728
1097;2019-09-06 11:17:45.131;928;936;299;298;223;36;180;35;-2;41;748;323;-3;43;299;143;281;866;325;201;180;37;897;356;361;133;360;304;894;-2.0;0.0;1223.0;292.0;177.0;34;1;60;1;0;0;1;1;0;0;1;0;1;0;0;61052.640625;13456.3359375;27873.56640625;2338.31689453125;887.0;362544;758.0;0.0;Calculated values ==>;1567761465.131;365.96000000000004;366.76;303.06;302.96000000000004;295.46000000000004;276.76000000000005;273.955091788801;291.16;276.66;272.96000000000004;277.26000000000005;347.96000000000004;305.46000000000004;272.86;277.46000000000004;303.06;287.46000000000004;301.26000000000005;359.76;293.26000000000005;291.16;348.96000000000004;361.86;276.86;241.05796691057077;268.0796299477929;273.955091788801;305.66;8970000.0;3560000.0;3610000.0;1330000.0;3600000.0;3040000.0;8940000.0;0.0;0.0;0.20383333333333334;0.048666666666666664;0.029500000000000002;0.029500000000000002;0.0;13456.3359375;27873.56640625;2338.31689453125;61052.640625;501944.321525696;503385.06052791176;276321.07216405927;275939.5979612925;251282.94670065903;430412.23801567365;456693.4984895324;441093.7378204844;473695.32993624324;528356.8049577941;482365.6796064844;440943.6375800933;447607.1325964645;472503.4161582198;452312.59701289353;269594.74368785456;492799.42926933797;459583.8792856106;456693.4984895324;317878.7554427003;372026.91153845954;473306.6277234293;201897.34062970156;276321.07216405927;273.9259105659222;573309.5406161603;186098.29430906265;48454.921519273616;255942.94267218772;0;1;1;1;5;5;5;0;35;33;238287197425.1565;90787768090.2147;199990876955.14566;48756.19896072123;13208.585305228082;-0.0;5320.986576601457;735657.1826105438;141878.1397716595;0.0;45319.20423720688;1.5408407307702958;0.20118780148440718
1098;2019-09-06 11:18:45.112;933;940;299;299;228;37;182;36;0;41;762;325;0;46;299;146;281;869;325;201;181;37;876;357;362;133;361;302;873;-2.0;0.0;880.0;292.0;163.0;39;0;56;1;0;0;1;1;0;0;1;0;1;0;0;59772.59375;12879.3095703125;27363.234375;2323.07202148438;885.0;362545;757.0;0.0;Calculated values ==>;1567761525.112;366.46000000000004;367.16;303.06;303.06;295.96000000000004;276.86;274.0616903277293;291.36;276.76000000000005;273.16;277.26000000000005;349.36;305.66;273.16;277.76000000000005;303.06;287.76000000000005;301.26000000000005;360.06000000000006;293.26000000000005;291.26000000000005;348.86;361.66;276.86;241.05796691057077;267.8393353686513;274.0616903277293;305.66;8760000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3020000.0;8730000.0;0.0;0.0;0.14666666666666667;0.048666666666666664;0.027166666666666665;0.027166666666666665;0.0;12879.3095703125;27363.234375;2323.07202148438;59772.59375;504474.3780333471;505744.4081832648;277603.6658590656;277603.6658590656;253332.15495170048;430346.717906069;456807.87835961964;441814.68150891823;473695.32993624324;529972.2215421381;482829.3084902446;441814.68150891823;448401.4392639541;472370.8731863978;452567.920861922;270594.4732610247;495213.1556512838;459426.34033382544;456668.5671208292;317459.4925940039;371186.3498439576;473306.6277234293;202137.63902619662;277603.6658590656;274.02401745563077;574316.0987240205;186317.6885245901;48493.754125985084;256403.10358117524;0;1;1;1;5;5;5;0;35;33;238504028739.96344;90867542820.14368;200172619384.98383;35152.63289746584;13196.890783265322;-0.0;4864.59648427791;736356.2014493223;142098.11572441697;0.0;45404.057217350026;1.2501668061497924;0.16806903913341073
1099;2019-09-06 11:19:45.122;931;938;299;298;230;37;187;36;-8;41;772;327;-6;47;299;149;281;857;330;202;187;37;873;357;362;135;360;302;871;-2.0;-1.0;602.0;284.0;163.0;37;0;54;1;0;0;1;1;0;0;1;0;1;0;0;59535.37890625;12620.1513671875;27201.404296875;2308.05541992188;882.0;362546;755.0;0.0;Calculated values ==>;1567761585.122;366.26;366.96000000000004;303.06;302.96000000000004;296.16;276.86;274.0616903277293;291.86;276.76000000000005;272.36;277.26000000000005;350.36;305.86;272.56;277.86;303.06;288.06;301.26000000000005;358.86;293.36;291.86;348.66;361.36;276.86;241.49495122638035;267.8393353686513;274.0616903277293;306.16;8730000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3020000.0;8710000.0;0.0;0.0;0.10033333333333333;0.04733333333333333;0.027166666666666665;0.027166666666666665;0.0;12620.1513671875;27201.404296875;2308.05541992188;59535.37890625;504437.5782915317;505622.9106016053;277733.09436554444;277331.64039850334;253994.0878437044;430346.717906069;457502.1247446576;440620.3661345886;473436.17305719486;531015.0068793237;483056.8433943949;440920.49340534693;448540.00715330127;472503.4161582198;452997.53882260225;270744.32601282845;493565.591092773;459562.71824716876;457502.1247446576;316620.98725437425;369925.57544317446;473046.2935902154;202109.51027140685;277733.09436554444;274.01307077126756;575310.4975348489;186530.2194482868;48532.35328677878;256857.88468758896;0;1;1;1;5;5;5;0;35;33;238721264939.92892;90947956220.13089;200353849584.95502;23930.589204939235;12824.34107709027;-0.0;4883.7253252992405;736848.6436934614;142314.9954638186;0.0;45485.30677175277;0.9883465461934379;0.1380355405700827
1100;2019-09-06 11:20:45.123;927;934;299;298;230;36;193;36;-7;41;779;329;-7;48;299;150;282;846;332;205;193;38;864;356;361;137;360;301;861;-1.0;-2.0;275.0;232.0;165.0;34;0;51;1;0;0;1;1;0;0;1;0;1;0;0;58744.26953125;12255.740234375;26797.94921875;2302.25830078125;878.0;362547;752.0;0.0;Calculated values ==>;1567761645.123;365.86;366.56000000000006;303.06;302.96000000000004;296.16;276.76000000000005;273.955091788801;292.46000000000004;276.76000000000005;272.46000000000004;277.26000000000005;351.06000000000006;306.06;272.46000000000004;277.96000000000004;303.06;288.16;301.36;357.76;293.66;292.46000000000004;348.36;360.96000000000004;276.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;306.36;8640000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;8610000.0;0.0;0.0;0.04583333333333333;0.03866666666666666;0.0275;0.0275;0.0;12255.740234375;26797.94921875;2302.25830078125;58744.26953125;504621.06639268255;505886.65609930514;278401.6309979339;277989.9477518782;254288.46843536166;430412.23801567365;458490.3299223953;440984.1951948389;473176.1828425327;531819.4597172331;483401.0516315856;440984.1951948389;448864.0834710752;472503.4161582198;453313.5623644761;271575.9726165757;492820.9582642473;460127.33862395975;458490.3299223953;315363.2798926983;368244.6692852564;472882.9073446267;201838.05779518004;278401.6309979339;273.90280945622425;576296.1776983663;186737.521999701;48570.77320805958;257307.8867995858;0;1;1;1;5;5;5;0;35;33;238938168554.6669;91029557580.03232;200534752599.73648;10960.864630817698;10480.400849245272;-0.0;4952.439220422688;737139.4106544434;142509.20488307317;0.0;45567.27617566873;0.6382081933545497;0.09081872683883681
1101;2019-09-06 11:21:45.134;922;930;299;298;228;36;197;35;7;41;781;330;4;51;300;149;281;835;329;207;197;38;863;356;361;139;359;303;861;-2.0;-1.0;161.0;261.0;174.0;29;0;51;1;0;0;1;1;0;0;1;0;1;0;0;58393.12109375;12297.251953125;26488.38671875;2321.88671875;873.0;362548;751.0;0.0;Calculated values ==>;1567761705.134;365.36;366.16;303.06;302.96000000000004;295.96000000000004;276.76000000000005;273.955091788801;292.86;276.66;273.86;277.26000000000005;351.26;306.16;273.56;278.26000000000005;303.16;288.06;301.26000000000005;356.66;293.86;292.86;348.26;360.46000000000004;276.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;306.06;8630000.0;3560000.0;3610000.0;1390000.0;3590000.0;3030000.0;8610000.0;0.0;0.0;0.026833333333333334;0.0435;0.029;0.029;0.0;12297.251953125;26488.38671875;2321.88671875;58393.12109375;503980.3553300882;505309.68480534246;278401.6309979339;277989.9477518782;253677.77240218685;430412.23801567365;459038.22702066065;442640.2954479828;472915.35137376806;531877.8300698457;483280.97344733845;442197.7884769968;448907.5457794879;472760.9961666969;453171.10944888456;271257.798338984;491125.5347740328;460398.2616888783;459038.22702066065;314944.0575458753;366143.7379439427;472621.17715536855;201790.31693756033;278401.6309979339;273.8841995796315;577272.5015826882;186942.16777997938;48609.31481465546;257752.02100990238;0;1;1;1;5;5;5;0;35;33;239154808265.2315;91112372760.24815;200715985820.2088;6462.807756696336;11781.142419474656;-0.0;5238.461284659075;737284.6345442174;142694.75175482052;0.0;45652.215916197114;0.5712436162889405;0.08454470896788505
1102;2019-09-06 11:22:45.114;919;927;299;298;226;37;197;36;12;41;781;331;10;55;300;146;282;831;329;209;197;37;864;357;362;140;361;304;862;-3.0;0.0;499.0;261.0;192.0;33;0;54;1;0;0;1;1;0;0;1;0;1;0;0;59076.41796875;12540.384765625;26795.927734375;2304.890625;868.0;362549;750.0;0.0;Calculated values ==>;1567761765.114;365.06000000000006;365.86;303.06;302.96000000000004;295.76000000000005;276.86;274.0616903277293;292.86;276.76000000000005;274.36;277.26000000000005;351.26;306.26000000000005;274.16;278.66;303.16;287.76000000000005;301.36;356.26;294.06;292.86;348.16;359.96000000000004;276.86;242.56692532238324;268.0796299477929;274.0616903277293;306.06;8640000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;8620000.0;0.0;0.0;0.08316666666666667;0.0435;0.032;0.032;0.0;12540.384765625;26795.927734375;2304.890625;59076.41796875;503457.9036020615;504791.0608399994;278333.10354891315;277922.4933347014;253041.83377725832;430346.717906069;458879.43525809655;443168.68479859125;472784.61766108364;531802.8519403378;483277.84240488335;442875.1821116291;449275.13823886396;472496.53373757144;452567.920861922;271575.9726165757;490408.12810729543;460513.55173570686;458879.43525809655;314524.84189198195;364043.02807740064;472391.7460337592;202099.5625344171;278333.10354891315;274.0091989988035;578251.088104245;187149.07909259942;48647.85844037301;258195.90895183498;0;1;1;1;5;5;5;0;35;33;239371635965.30045;91196044860.27477;200898025120.2667;20048.915334970483;11757.709982221379;-0.0;5777.482614693869;737505.4919263762;142890.84347252923;0.0;45743.98484887674;0.902570173562576;0.12294673055094386
1103;2019-09-06 11:23:45.134;916;925;300;299;224;39;187;37;15;41;779;331;13;61;300;143;282;836;334;208;187;37;867;359;364;141;362;305;864;-2.0;-1.0;667.0;234.0;190.0;45;0;56;1;0;0;1;1;0;0;1;0;1;0;0;59748.18359375;12779.48046875;27356.158203125;2309.46166992188;862.0;362550;749.0;0.0;Calculated values ==>;1567761825.134;364.76;365.66;303.16;303.06;295.56;277.06;274.27422755570615;291.86;276.86;274.66;277.26000000000005;351.06000000000006;306.26000000000005;274.46000000000004;279.26000000000005;303.16;287.46000000000004;301.36;356.76;293.96000000000004;291.86;348.06000000000006;359.36;276.86;242.77792619122317;268.19934244402924;274.27422755570615;306.56;8670000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3050000.0;8640000.0;0.0;0.0;0.11116666666666666;0.039;0.03166666666666666;0.03166666666666666;0.0;12779.48046875;27356.158203125;2309.46166992188;59748.18359375;502761.259470689;504330.838597207;278608.4082235099;278197.1951060615;252382.41573990587;430214.79039162316;457176.8914327451;443403.66687243717;472653.6706096803;531519.1411140322;483160.8419436756;443110.4695693885;449917.82812037505;472363.9841563223;451783.23495743994;271418.22909085924;490991.4561767965;460066.2838712648;457176.8914327451;314105.63291466556;361522.46520663094;472260.1919623333;202655.89025659193;278608.4082235099;274.2345824906774;579241.6231852887;187360.14830244446;48686.32419379707;258647.32675696496;0;1;1;1;5;5;5;0;35;33;239589508565.2312;91280372960.24797;201080786020.20862;26763.127833794795;10514.56776652391;-0.0;5654.668634959114;737895.7223194452;143076.5076544813;0.0;45839.28453190259;1.0114798619759915;0.13507668483210825
1104;2019-09-06 11:24:45.105;916;924;301;300;225;38;172;38;20;42;777;332;18;63;301;143;282;842;334;205;172;37;877;358;363;141;362;304;873;-1.0;-1.0;195.0;238.0;187.0;46;0;57;1;0;0;1;1;0;0;1;0;1;0;0;60350.90625;13006.22265625;27802.125;2305.42333984375;856.0;362551;748.0;0.0;Calculated values ==>;1567761885.105;364.76;365.56000000000006;303.26000000000005;303.16;295.66;276.96000000000004;274.1680685717883;290.36;276.96000000000004;275.16;277.36;350.86;306.36;274.96000000000004;279.46000000000004;303.26000000000005;287.46000000000004;301.36;357.36;293.66;290.36;347.96000000000004;358.76;276.86;242.77792619122317;268.0796299477929;274.1680685717883;306.56;8770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;8730000.0;0.0;0.0;0.0325;0.03966666666666666;0.03116666666666667;0.03116666666666667;0.0;13006.22265625;27802.125;2305.42333984375;60350.90625;501895.867781216;503415.90117581637;278410.221299529;278005.676505479;252432.21082855738;430280.9020939914;455239.982138536;444333.52089386596;472751.9947874012;531385.6704624288;483391.66607333266;444043.6597017553;450373.3729486141;472489.76874380955;451960.18914405763;270906.894123909;491058.228862917;459814.3699412001;455239.982138536;313686.43059754226;359002.21368891856;472260.1919623333;202226.10172090834;278410.221299529;274.0629961330917;580241.9652008096;187574.92530258032;48724.76298111904;259106.75695134758;0;1;1;1;5;5;5;0;35;33;239807503150.07175;91364932070.18611;201263397715.07504;7868.491123121124;10711.35224624319;-0.0;5511.194212815718;738184.1796554099;143253.3048278361;0.0;45932.2884152851;0.5587782517182911;0.08030221573128457
1105;2019-09-06 11:25:45.135;918;926;298;297;225;37;175;37;28;42;775;334;26;68;301;143;282;846;330;203;175;36;875;357;362;139;361;304;872;-3.0;-1.0;302.0;244.0;192.0;42;0;56;1;0;0;1;1;0;0;1;0;1;0;0;60067.8203125;12892.1484375;27539.640625;2306.81079101562;850.0;362552;747.0;0.0;Calculated values ==>;1567761945.135;364.96000000000004;365.76;302.96000000000004;302.86;295.66;276.86;274.0616903277293;290.66;276.86;275.96000000000004;277.36;350.66;306.56;275.76000000000005;279.96000000000004;303.26000000000005;287.46000000000004;301.36;357.76;293.46000000000004;290.66;347.86;358.16;276.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;306.16;8750000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3040000.0;8720000.0;0.0;0.0;0.050333333333333334;0.04066666666666666;0.032;0.032;0.0;12892.1484375;27539.640625;2306.81079101562;60067.8203125;502363.6422603491;503793.7300924139;277267.7203633535;276869.67745401117;252459.8026619379;430346.717906069;455829.3850296311;445484.3388220789;473013.37450241524;531177.0275974341;483619.1841628351;445197.9025426301;451054.4794820238;472622.112123504;452136.64181641565;271007.43623958406;491775.0724307041;459698.9584401166;455829.3850296311;313267.23492439475;356482.2694418079;472424.9728513876;201971.53419905205;277267.7203633535;273.95934671834345;581245.956333046;187790.85297147156;48763.21748316676;259568.16892202612;0;1;1;1;5;5;5;0;35;33;240025111899.96805;91448974070.14606;201445888914.98807;12256.811166025684;10998.439838528311;-0.0;5713.9732693208825;738351.9743631657;143434.31021925661;0.0;46025.878249122805;0.6778234283098984;0.09415701007522538
1106;2019-09-06 11:26:48.106;920;929;298;297;223;38;179;37;32;42;774;333;30;70;301;143;282;852;332;201;179;36;880;359;364;139;362;304;877;-2.0;-1.0;421.0;239.0;193.0;49;0;56;1;0;0;1;1;0;0;1;0;1;0;0;60440.40234375;12914.3251953125;28089.875;2308.72607421875;839.0;362553;749.0;0.0;Calculated values ==>;1567762008.106;365.16;366.06000000000006;302.96000000000004;302.86;295.46000000000004;276.96000000000004;274.27422755570615;291.06;276.86;276.36;277.36;350.56000000000006;306.46000000000004;276.16;280.16;303.26000000000005;287.46000000000004;301.36;358.36;293.26000000000005;291.06;348.06000000000006;357.06000000000006;276.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;306.36;8800000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3040000.0;8770000.0;0.0;0.0;0.07016666666666667;0.03983333333333334;0.03216666666666666;0.03216666666666666;0.0;12914.3251953125;28089.875;2308.72607421875;60440.40234375;502226.18927358754;503805.3309512979;276953.02992865915;276559.5543653009;251728.5413682852;430214.79039162316;456058.7596805061;446054.7494118788;473013.37450241524;531072.693019601;483505.44660324947;445769.9504256632;451325.8193632917;472489.76874380955;451783.23495743994;270757.6384396431;492229.23426174314;459110.1879763642;456058.7596805061;314105.63291466556;351863.15629032685;472424.9728513876;202545.00844037026;276953.02992865915;274.19153582311907;582299.9179002127;188016.5556728604;48803.58484035262;260054.7031200791;0;1;1;1;5;5;5;0;35;33;240253696629.8088;91536503760.08508;201637320754.8547;17086.266824834183;10750.21858237219;-0.0;5761.234307017742;738608.6081080094;143624.5233815439;0.0;46126.24009575978;0.7756972942707555;0.10572911551310622
1107;2019-09-06 11:27:45.127;923;932;300;299;224;37;174;37;32;42;774;333;30;75;301;142;282;858;333;201;174;35;887;357;362;138;361;305;885;-2.0;-2.0;1171.0;282.0;187.0;49;0;57;1;0;0;1;1;0;0;1;0;1;0;0;61032.18359375;13047.9208984375;28247.16796875;2320.23876953125;827.0;362554;761.0;0.0;Calculated values ==>;1567762065.127;365.46000000000004;366.36;303.16;303.06;295.56;276.86;274.0616903277293;290.56;276.86;276.36;277.36;350.56000000000006;306.46000000000004;276.16;280.66;303.26000000000005;287.36;301.36;358.96000000000004;293.26000000000005;290.56;349.26;355.86;276.66;242.14157278889297;268.19934244402924;274.0616903277293;306.46000000000004;8870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;8850000.0;0.0;0.0;0.19516666666666668;0.047;0.03116666666666667;0.03116666666666667;0.0;13047.9208984375;28247.16796875;2320.23876953125;61032.18359375;502064.93651230884;503562.95973174134;277245.4879044212;276854.4995981458;251811.17523856225;430346.717906069;455688.9596420027;445859.90203062753;473143.7464358393;530997.2517075465;483388.7395979535;445574.1301323474;451825.0020740418;472622.112123504;451992.507158283;270416.40375099896;492403.0338625308;459426.34033382544;455688.9596420027;319136.5849023705;346825.2571629905;472458.26935960614;202101.44470095716;277245.4879044212;274.0099315785341;583261.930169738;188222.16584484995;48840.24431327419;260500.86902777286;0;1;1;1;5;5;5;0;35;33;240460682860.34192;91615477845.2885;201810949700.3019;47573.525588840675;12706.770758956502;-0.0;5561.488202487956;739120.6867236645;143810.29296386015;0.0;46215.911340464976;1.5096019706350765;0.20029089407462988
1108;2019-09-06 11:28:45.117;928;936;301;301;224;36;175;36;31;42;774;333;29;74;301;142;282;865;334;201;175;35;891;357;362;139;361;305;888;-1.0;-1.0;753.0;193.0;186.0;46;0;58;1;0;0;1;1;0;0;1;0;1;0;0;61259.1015625;13213.6630859375;28366.521484375;2319.927734375;815.0;362555;786.0;0.0;Calculated values ==>;1567762125.117;365.96000000000004;366.76;303.26000000000005;303.26000000000005;295.56;276.76000000000005;274.0616903277293;290.66;276.76000000000005;276.26000000000005;277.36;350.56000000000006;306.46000000000004;276.06;280.56;303.26000000000005;287.36;301.36;359.66;293.26000000000005;290.66;351.76;354.66;276.66;242.35481222062532;268.19934244402924;274.0616903277293;306.56;8910000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;8880000.0;0.0;0.0;0.1255;0.03216666666666666;0.031000000000000003;0.031000000000000003;0.0;13213.6630859375;28366.521484375;2319.927734375;61259.1015625;502460.2121510818;503895.00735798175;277453.1709862793;277453.1709862793;251732.03492250547;430346.717906069;455829.3850296311;445717.11843896436;473013.37450241524;530997.2517075465;483388.7395979535;445430.935595598;451689.7934834437;472622.112123504;451992.507158283;270225.6637727789;493205.9009811931;459426.34033382544;455829.3850296311;329620.94006798224;341788.5100793522;472326.8440106818;202094.41909039894;277453.1709862793;274.007197014243;584280.8543638616;188440.97590366565;48878.90592280385;260972.5711431663;0;1;1;1;5;5;5;0;35;33;240677846660.37643;91698563995.30171;201993919200.331;30574.648768244962;8692.476334935764;-0.0;5529.662635343905;739771.8129709461;143988.59030182773;0.0;46308.322193085434;1.0204253562636418;0.13199167324405323
1109;2019-09-06 11:29:45.108;934;942;305;303;226;38;180;37;33;42;774;334;30;77;301;144;282;872;334;201;180;34;901;358;363;139;362;304;898;-2.0;-1.0;500.0;245.0;180.0;52;0;58;1;0;0;1;1;0;0;1;0;1;0;0;61945.01171875;13454.2431640625;28843.0390625;2316.96313476562;802.0;362556;814.0;0.0;Calculated values ==>;1567762185.108;366.56000000000006;367.36;303.66;303.46000000000004;295.76000000000005;276.96000000000004;274.1680685717883;291.16;276.86;276.46000000000004;277.36;350.56000000000006;306.56;276.16;280.86;303.26000000000005;287.56;301.36;360.36;293.26000000000005;291.16;354.56000000000006;353.36;276.56;242.35481222062532;268.0796299477929;274.1680685717883;306.56;9010000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;8980000.0;0.0;0.0;0.08333333333333333;0.04083333333333334;0.030000000000000002;0.030000000000000002;0.0;13454.2431640625;28843.0390625;2316.96313476562;61945.01171875;502491.9724803436;503929.85406358534;278404.4864126977;277624.9548269652;252057.8754072132;430280.9020939914;456364.2951047695;446196.8478688148;473013.37450241524;531072.693019601;483619.1841628351;445769.9504256632;452270.69283270964;472489.76874380955;452104.5419279228;269761.604377627;493357.66950345406;459268.44399813557;456364.2951047695;341368.83218197053;336333.2981666971;472228.6972694908;202238.37468666313;278404.4864126977;274.06777056544854;585307.4013016534;188663.17512063304;48917.54088389257;261449.24596860612;0;1;1;1;5;5;5;0;35;33;240895314035.14825;91781951485.21422;202176591795.13934;20329.8727651793;11024.604838798798;-0.0;5338.794260762155;740195.953685961;144152.87466508502;0.0;46398.87908155352;0.8224564052930544;0.11321878459114984
1110;2019-09-06 11:30:45.138;940;947;305;305;229;36;180;37;36;42;774;334;33;77;301;144;282;877;329;202;180;32;895;357;361;139;360;304;892;-2.0;-2.0;0.0;245.0;178.0;47;0;58;1;0;0;1;1;0;0;1;0;1;0;0;61511.70703125;13325.6064453125;28300.18359375;2320.32006835938;793.0;362557;835.0;0.0;Calculated values ==>;1567762245.138;367.16;367.86;303.66;303.66;296.06;276.76000000000005;274.0616903277293;291.16;276.86;276.76000000000005;277.36;350.56000000000006;306.56;276.46000000000004;280.86;303.26000000000005;287.56;301.36;360.86;293.36;291.16;356.66;352.46000000000004;276.36;242.35481222062532;268.0796299477929;274.0616903277293;306.06;8950000.0;3570000.0000000005;3610000.0;1390000.0;3600000.0;3040000.0;8920000.0;0.0;0.0;0.0;0.04083333333333334;0.029666666666666668;0.029666666666666668;0.0;13325.6064453125;28300.18359375;2320.32006835938;61511.70703125;503889.3221867392;505168.639322189;278781.0603005899;278781.0603005899;253103.50073316722;430346.717906069;456693.4984895324;446621.9564447741;473013.37450241524;531072.693019601;483619.1841628351;446196.8478688148;452270.69283270964;472754.24392839015;452280.5881406855;270037.8931588396;494685.17338798393;459719.9477182808;456693.4984895324;350183.7266411821;332557.3633054275;472032.3497595296;201253.45817933627;278781.0603005899;273.67897970461587;586336.7216937409;188886.4521166448;48956.2042325802;261925.67758727554;0;1;1;1;5;5;5;0;35;33;241112622635.04468;91865393185.17445;202359082995.05237;0.0;11056.804739524561;-0.0;5278.068999605294;740365.4540000599;144336.97841735656;0.0;46487.397178944644;0.37170238046554943;0.05778244118898382
