;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1111;2019-09-06 11:31:45.109;944;950;300;299;225;37;182;36;35;41;773;332;34;80;301;144;282;877;326;202;182;31;896;357;362;139;361;303;893;-3.0;-1.0;590.0;250.0;180.0;46;0;56;1;0;0;1;1;0;0;1;0;1;0;0;61423.65625;13144.35546875;28323.765625;2306.45874023438;786.0;362558;845.0;0.0;Calculated values ==>;1567762305.109;367.56000000000006;368.16;303.16;303.06;295.66;276.86;274.0616903277293;291.36;276.76000000000005;276.66;277.26000000000005;350.46000000000004;306.36;276.56;281.16;303.26000000000005;287.56;301.36;360.86;293.36;291.36;357.66;351.76;276.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;305.76000000000005;8960000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;8930000.0;0.0;0.0;0.09833333333333334;0.041666666666666664;0.030000000000000002;0.030000000000000002;0.0;13144.35546875;28323.765625;2306.45874023438;61423.65625;504392.8578524934;505523.1374978339;276763.5333740221;276379.21781142324;251894.95803298187;430346.717906069;456807.87835961964;446673.19854750636;472915.35137376806;531043.8128972996;483508.3709629213;446531.9673155462;452847.5267226272;472622.112123504;452280.5881406855;269991.403564275;494593.0567263336;459562.71824716876;456807.87835961964;354382.54770086217;329620.94006798224;471934.1488268154;201942.45835467652;276763.5333740221;273.9480192949599;587360.6878973447;189106.92851730966;48994.74208698676;262397.3157617358;0;1;1;1;5;5;5;0;35;33;241329417799.88608;91948752875.11348;202541094979.91922;24065.189452294937;11249.653769672455;-0.0;5401.3303495679265;740565.9003161137;144522.77572600608;0.0;46576.34915920864;0.9301328242544393;0.12423856974883961
1112;2019-09-06 11:32:48.109;946;952;301;300;222;37;186;36;20;41;772;330;23;80;302;143;282;880;325;203;186;29;897;357;362;139;361;301;894;-2.0;-1.0;2.0;235.0;179.0;49;0;52;1;0;0;1;1;0;0;1;0;1;0;0;61140.12890625;12779.34375;28503.783203125;2324.31298828125;777.0;362559;850.0;0.0;Calculated values ==>;1567762368.109;367.76;368.36;303.26000000000005;303.16;295.36;276.86;274.0616903277293;291.76000000000005;276.76000000000005;275.16;277.26000000000005;350.36;306.16;275.46000000000004;281.16;303.36;287.46000000000004;301.36;361.16;293.46000000000004;291.76000000000005;358.16;350.86;276.06;242.35481222062532;267.7187500070086;274.0616903277293;305.66;8970000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3010000.0;8940000.0;0.0;0.0;0.0003333333333333333;0.03916666666666667;0.029833333333333333;0.029833333333333333;0.0;12779.34375;28503.783203125;2324.31298828125;61140.12890625;504602.30681122054;505731.5455432937;277090.1853677969;276704.5876211938;250991.07814520487;430346.717906069;457363.58031028823;444931.73517570685;472915.35137376806;531090.452907455;483514.5222909207;445360.3359981657;453194.32299519994;472747.6087232055;452136.64181641565;269945.0923760664;494962.2834843389;459698.9584401166;457363.58031028823;356482.2694418079;325846.0620002231;471737.69219339563;201066.76179400456;277090.1853677969;273.60587593749744;588433.1210174619;189333.76088547372;49035.261339611265;262894.55681398185;0;1;1;1;5;5;5;0;35;33;241557477799.88608;92036322875.11348;202731354979.91922;81.28832446056742;10601.278107309485;-0.0;5378.156282450991;740777.1819966603;144713.97137992966;0.0;46670.669667238806;0.3683023524380532;0.05567010808199703
1113;2019-09-06 11:33:45.130;947;953;299;298;225;37;183;36;7;41;770;329;9;77;302;144;282;877;315;204;183;28;881;357;362;140;360;301;879;-1.0;-1.0;785.0;292.0;175.0;48;0;49;1;0;0;1;1;0;0;1;0;1;0;0;60366.75390625;12385.798828125;28069.38671875;2282.99072265625;770.0;362560;852.0;0.0;Calculated values ==>;1567762425.13;367.86;368.46000000000004;303.06;302.96000000000004;295.66;276.86;274.0616903277293;291.46000000000004;276.76000000000005;273.86;277.26000000000005;350.16;306.06;274.06;280.86;303.36;287.56;301.36;360.86;293.56;291.46000000000004;358.36;350.16;275.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;304.66;8810000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3010000.0;8790000.0;0.0;0.0;0.13083333333333333;0.048666666666666664;0.029166666666666667;0.029166666666666667;0.0;12385.798828125;28069.38671875;2282.99072265625;60366.75390625;506088.9071944316;507122.89790599747;277223.3781780083;276829.3800339863;252268.15077444384;430346.717906069;456947.03434989735;443052.165307785;472784.61766108364;530882.0883741961;483401.0516315856;443343.77367153234;452794.9005889047;472879.5360365067;452280.5881406855;270708.2948887185;495878.67707546166;459835.06171152263;456947.03434989735;357322.216966979;322910.4453824919;471506.718606615;201888.01446919978;277223.3781780083;273.9268032420558;589395.4049039475;189533.0583297297;49071.74926538599;263342.5927487629;0;1;1;1;5;5;5;0;35;33;241763893820.41772;92115867170.31836;202902988190.3613;31552.309734714894;13121.443601354204;-0.0;5241.939971680097;741027.7069132684;144901.8454518788;0.0;46754.776404748045;1.1679415844268235;0.1528378575481835
1114;2019-09-06 11:34:45.110;943;949;296;294;221;36;183;36;4;41;767;327;5;75;302;142;283;867;319;205;183;26;883;356;361;142;359;301;881;-2.0;-1.0;825.0;247.0;178.0;43;0;47;1;0;0;1;1;0;0;1;0;1;0;0;59776.3671875;12213.9765625;27892.17578125;2281.38891601562;763.0;362561;854.0;0.0;Calculated values ==>;1567762485.11;367.46000000000004;368.06000000000006;302.76000000000005;302.56;295.26000000000005;276.76000000000005;273.955091788801;291.46000000000004;276.76000000000005;273.56;277.26000000000005;349.86;305.86;273.66;280.66;303.36;287.36;301.46000000000004;359.86;293.66;291.46000000000004;358.56000000000006;349.46000000000004;275.76000000000005;242.98782864720522;267.7187500070086;273.955091788801;305.06;8830000.0;3560000.0;3610000.0;1420000.0;3590000.0;3010000.0;8810000.0;0.0;0.0;0.1375;0.04116666666666667;0.029666666666666668;0.029666666666666668;0.0;12213.9765625;27892.17578125;2281.38891601562;59776.3671875;505340.3294899783;506378.71261761885;275929.2041076485;275160.0626153228;251032.90918307798;430412.23801567365;457110.4087228969;442613.016394442;472522.5091947854;530569.4765443322;483173.98275556375;442759.63332633115;452527.9097161589;473011.25367884093;452168.8677412129;270970.12997499574;494166.61811415124;460127.33862395975;457110.4087228969;358162.1983326704;319975.17213553557;471043.10962919577;201631.38969564807;275929.2041076485;273.82220703387804;590396.2638451767;189737.98812452608;49109.77308340354;263808.78365244;0;1;1;1;5;5;5;0;35;33;241980721519.6248;92200438970.00908;203083527989.70108;33134.97367108417;11090.782470597713;-0.0;5375.042403585701;741566.5879194477;145103.54674555725;0.0;46843.22176593411;1.1701739962055504;0.14999117094598796
1115;2019-09-06 11:35:48.111;940;947;297;296;221;36;186;36;0;41;763;327;1;71;302;141;283;864;330;205;186;25;884;356;361;143;360;301;882;-2.0;-1.0;813.0;291.0;178.0;42;1;43;1;0;0;1;1;0;0;1;0;1;0;0;59479.65625;11855.97265625;27831.513671875;2282.43676757812;756.0;362562;856.0;0.0;Calculated values ==>;1567762548.111;367.16;367.86;302.86;302.76000000000005;295.26000000000005;276.76000000000005;273.955091788801;291.76000000000005;276.76000000000005;273.16;277.26000000000005;349.46000000000004;305.86;273.26000000000005;280.26000000000005;303.36;287.26000000000005;301.46000000000004;359.56000000000006;293.66;291.76000000000005;358.76;348.76;275.66;243.1966462407574;267.7187500070086;273.955091788801;306.16;8840000.0;3560000.0;3610000.0;1430000.0;3600000.0;3010000.0;8820000.0;0.0;0.0;0.1355;0.0485;0.029666666666666668;0.029666666666666668;0.0;11855.97265625;27831.513671875;2282.43676757812;59479.65625;504818.8881471958;506005.4087348702;276257.08246655803;275870.136653238;251006.91315813822;430412.23801567365;457525.94569334446;442024.1650760851;472391.1323836129;530152.5380097117;483173.98275556375;442171.7392844028;451992.1937761931;472879.5360365067;452024.9511840489;270920.7786239918;493612.1938291884;460127.33862395975;457525.94569334446;359002.21368891856;317040.2365367038;470810.46499630326;201555.61550607916;276257.08246655803;273.79262769313715;591439.7706163399;189948.6035237934;49149.70719210485;264296.37367584044;0;1;1;1;5;5;5;0;35;33;242208155130.22382;92290215395.24554;203273161000.20056;32583.488466735802;13058.860200275869;-0.0;5377.642942394665;742141.6335922324;145314.859473601;0.0;46937.30925638778;1.21563223961756;0.16497581319654944
1116;2019-09-06 11:36:45.131;938;945;299;298;223;37;185;36;-5;41;758;330;-4;73;303;142;283;862;335;205;185;23;882;357;362;143;360;302;879;-1.0;-2.0;599.0;304.0;177.0;43;13;42;1;0;0;1;1;0;0;1;0;1;0;0;59247.28125;11762.6708984375;27823.142578125;2345.78247070312;750.0;362563;858.0;0.0;Calculated values ==>;1567762605.131;366.96000000000004;367.66;303.06;302.96000000000004;295.46000000000004;276.86;274.0616903277293;291.66;276.76000000000005;272.66;277.26000000000005;348.96000000000004;306.16;272.76000000000005;280.46000000000004;303.46000000000004;287.36;301.46000000000004;359.36;293.66;291.66;358.96000000000004;348.16;275.46000000000004;243.1966462407574;267.8393353686513;274.0616903277293;306.66;8820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3020000.0;8790000.0;0.0;0.0;0.09983333333333334;0.050666666666666665;0.029500000000000002;0.029500000000000002;0.0;11762.6708984375;27823.142578125;2345.78247070312;59247.28125;504695.78726548195;505966.05644313677;277223.3781780083;276829.3800339863;251675.12761435827;430346.717906069;457224.88438570796;441070.164538651;472391.1323836129;529554.8567808631;483397.8222269104;441219.5769185515;452084.624032131;473004.74745701393;451992.507158283;271019.6839809496;493584.61482216045;459971.0288534705;457224.88438570796;359842.2631860435;314524.84189198195;470612.52513297374;201635.70484448737;277223.3781780083;273.828384764174;592380.0220016156;190135.65005921532;49186.36011722687;264737.12763393956;0;1;1;1;5;5;5;0;35;33;242414282430.15488;92371753995.21826;203445076300.14307;23903.540226134006;13628.158894616643;-0.0;5310.04443312714;742588.9794776477;145526.20583864013;0.0;47021.9498027695;1.0217055322138657;0.14494866862826558
1117;2019-09-06 11:37:45.112;936;943;301;300;225;36;185;36;-2;40;755;334;-7;69;303;143;283;861;339;206;185;21;884;357;362;138;360;302;882;-3.0;-2.0;1004.0;335.0;177.0;41;6;41;1;0;0;1;1;0;0;1;0;1;0;0;59355.84765625;11705.94140625;27816.1640625;2328.8017578125;745.0;362564;858.0;0.0;Calculated values ==>;1567762665.112;366.76;367.46000000000004;303.26000000000005;303.16;295.66;276.76000000000005;274.0616903277293;291.66;276.76000000000005;272.96000000000004;277.16;348.66;306.56;272.46000000000004;280.06;303.46000000000004;287.46000000000004;301.46000000000004;359.26;293.76000000000005;291.66;358.96000000000004;347.66;275.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;307.06;8840000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3020000.0;8820000.0;0.0;0.0;0.1673333333333333;0.05583333333333333;0.029500000000000002;0.029500000000000002;0.0;11705.94140625;27816.1640625;2328.8017578125;59355.84765625;504234.292646816;505424.28218427417;277827.12630347844;277431.1809793309;252187.06395122272;430346.717906069;457224.88438570796;441517.6339936506;472947.9820155742;529241.7372316079;483851.86379753635;440770.5613398004;451546.2291266524;473004.74745701393;452136.64181641565;270920.7786239918;493149.57635663607;460106.86065135186;457224.88438570796;359842.2631860435;312428.86344474956;471084.70712553355;201768.3163141834;277827.12630347844;273.8801323827616;593368.0684278089;190331.1598971867;49225.30265005478;265200.64169625065;0;1;1;1;5;5;5;0;35;33;242631413649.96155;92456027300.14322;203626218919.98178;40118.052491697505;15036.831820300382;-0.0;5292.233863425771;743122.3238039517;145765.00511732633;0.0;47110.274143594404;1.4443442730689064;0.2023325112978329
1118;2019-09-06 11:38:45.112;935;942;303;303;227;36;187;36;-5;41;755;336;-5;68;303;143;283;859;345;206;187;20;884;357;362;141;360;303;882;-2.0;-1.0;802.0;266.0;176.0;40;15;40;1;0;0;1;1;0;0;1;0;1;0;0;59184.78125;11622.919921875;27786.1796875;2381.59375;739.0;362565;858.0;0.0;Calculated values ==>;1567762725.112;366.66;367.36;303.46000000000004;303.46000000000004;295.86;276.76000000000005;274.0616903277293;291.86;276.76000000000005;272.66;277.26000000000005;348.66;306.76000000000005;272.66;279.96000000000004;303.46000000000004;287.46000000000004;301.46000000000004;359.06000000000006;293.76000000000005;291.86;358.96000000000004;347.06000000000006;275.16;242.77792619122317;267.9596281332873;274.0616903277293;307.66;8840000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3030000.0;8820000.0;0.0;0.0;0.13366666666666666;0.044333333333333336;0.029333333333333333;0.029333333333333333;0.0;11622.919921875;27786.1796875;2381.59375;59184.78125;504087.90547284536;505278.7698268384;278626.1889762643;278626.1889762643;252781.63665253358;430346.717906069;457502.1247446576;440856.8528302407;472653.6706096803;529165.2014758766;483962.6543654426;440856.8528302407;451233.12863988744;473004.74745701393;452136.64181641565;270920.7786239918;492840.5260853128;460106.86065135186;457502.1247446576;359842.2631860435;309913.9067706182;470584.5501933917;201719.14019681673;278626.1889762643;273.8609480091361;594355.9070020277;190525.56707492107;49264.555945953216;265663.99456083396;0;1;1;1;5;5;5;0;35;33;242848613649.96155;92539727300.14322;203807718919.98178;31964.740922000998;11919.699843181492;-0.0;5247.027449206203;743723.0137490659;145989.6428811887;0.0;47198.10132119967;1.175655732530863;0.1643836700595362
1119;2019-09-06 11:39:45.153;935;941;306;306;229;37;188;36;-8;41;756;338;-6;67;303;144;283;858;347;206;188;19;881;357;362;142;360;304;878;-2.0;-1.0;814.0;300.0;182.0;41;25;42;1;0;0;1;1;0;0;1;0;1;0;0;59007.03515625;11748.634765625;27703.126953125;2448.65991210938;736.0;362566;857.0;0.0;Calculated values ==>;1567762785.153;366.66;367.26;303.76000000000005;303.76000000000005;296.06;276.86;274.0616903277293;291.96000000000004;276.76000000000005;272.36;277.26000000000005;348.76;306.96000000000004;272.56;279.86;303.46000000000004;287.56;301.46000000000004;358.96000000000004;293.76000000000005;291.96000000000004;358.86;346.76;275.06;242.98782864720522;268.0796299477929;274.0616903277293;307.86;8810000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3040000.0;8780000.0;0.0;0.0;0.13566666666666669;0.05;0.030333333333333334;0.030333333333333334;0.0;11748.634765625;27703.126953125;2448.65991210938;59007.03515625;504342.3372557937;505469.49262548634;280119.3897046113;280119.3897046113;253491.64190249718;430346.717906069;457640.5186074551;440189.142420014;472522.5091947854;529193.1324091097;484073.70803292654;440491.74836370035;450918.5752778107;473004.74745701393;452280.5881406855;271069.4423514184;493062.16536149516;460106.86065135186;457640.5186074551;359422.2341604596;308656.51637580903;470351.2200979448;201649.75515826128;280119.3897046113;273.8338695523465;595341.5118442433;190720.4631190848;49304.83556550099;266126.72143126465;0;1;1;1;5;5;5;0;35;33;243065962070.42416;92624685315.32405;203989943355.36963;32361.843538511126;13435.073246984175;-0.0;5384.807576719593;744259.4349248734;146201.07703873684;0.0;47286.76048899832;1.2215085760502202;0.1742884146475017
1120;2019-09-06 11:40:45.093;933;940;303;303;229;37;188;36;-12;40;757;339;-9;66;303;144;283;853;348;207;188;17;876;357;362;141;361;305;874;-2.0;-1.0;373.0;239.0;186.0;41;28;45;1;0;0;1;1;0;0;1;0;1;0;0;59252.39453125;11918.5712890625;27573.67578125;2480.43725585938;733.0;362567;855.0;0.0;Calculated values ==>;1567762845.093;366.46000000000004;367.16;303.46000000000004;303.46000000000004;296.06;276.86;274.0616903277293;291.96000000000004;276.76000000000005;271.96000000000004;277.16;348.86;307.06;272.26000000000005;279.76000000000005;303.46000000000004;287.56;301.46000000000004;358.46000000000004;293.86;291.96000000000004;358.66;346.46000000000004;274.86;242.77792619122317;268.19934244402924;274.0616903277293;307.96000000000004;8760000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3050000.0;8740000.0;0.0;0.0;0.06216666666666667;0.03983333333333334;0.031000000000000003;0.031000000000000003;0.0;11918.5712890625;27573.67578125;2480.43725585938;59252.39453125;504474.3780333471;505660.4375385456;279158.9120258643;279158.9120258643;253605.17649685586;430346.717906069;457640.5186074551;439361.0270025769;472555.3283204977;529221.1383985593;484071.3972121838;439819.78721557604;450602.5470405252;472873.02391321334;452280.5881406855;271321.3611562647;492667.7166534045;460242.557883941;457640.5186074551;358582.20175259834;307399.1840295507;470288.2636984603;201349.14232636092;279158.9120258643;273.71641286381924;596326.0215934155;190917.49260889445;49345.87029930028;266586.90081263724;0;1;1;1;5;5;5;0;35;33;243282944869.76822;92709500415.06766;204172460654.81787;14796.405497371428;10712.741667988626;-0.0;5532.929804029315;744652.0273469103;146402.10759729627;0.0;47377.65065241829;0.7395780724473039;0.10654079452817823
1121;2019-09-06 11:41:45.144;930;938;303;302;227;38;188;37;0;41;759;340;-2;64;304;143;283;852;352;206;188;16;880;359;364;140;362;306;877;-2.0;-1.0;402.0;153.0;189.0;49;31;48;1;0;0;1;1;0;0;1;0;1;0;0;60025.109375;12204.51953125;28022.609375;2506.56958007812;731.0;362568;852.0;0.0;Calculated values ==>;1567762905.144;366.16;366.96000000000004;303.46000000000004;303.36;295.86;276.96000000000004;274.27422755570615;291.96000000000004;276.86;273.16;277.26000000000005;349.06000000000006;307.16;272.96000000000004;279.56;303.56;287.46000000000004;301.46000000000004;358.36;293.76000000000005;291.96000000000004;358.36;346.26;274.76000000000005;242.56692532238324;268.3187672390254;274.27422755570615;308.36;8800000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3060000.0;8770000.0;0.0;0.0;0.06699999999999999;0.025500000000000002;0.0315;0.0315;0.0;12204.51953125;28022.609375;2506.56958007812;60025.109375;503695.87928551185;505117.7138973194;278956.43427219166;278550.7687773533;252919.65586300462;430214.79039162316;457315.95501684735;440968.15519671026;472784.61766108364;529353.8240171962;484069.18726191414;440666.3045709049;450147.83784224367;472866.6289128296;451783.23495743994;271119.4068191837;492229.23426174314;459793.8049284156;457315.95501684735;357322.216966979;306560.99450073834;470324.29699050833;202079.83059621486;278956.43427219166;274.0106056898455;597320.8456769127;191118.6892380199;49387.464014313424;267050.59699687234;0;1;1;1;5;5;5;0;35;33;243500930000.19748;92793872070.23381;204355916460.17914;16005.51774823319;6840.233893054484;-0.0;5618.324903456654;744908.9282214192;146548.5067275035;0.0;47470.65676321801;0.6660803429839076;0.0887892274179673
1122;2019-09-06 11:42:45.114;928;936;303;303;228;38;185;37;8;41;761;341;6;65;304;144;283;852;354;206;184;14;880;358;363;138;362;306;878;-1.0;-1.0;414.0;255.0;189.0;51;27;50;1;0;0;1;1;0;0;1;0;1;0;0;60447.15625;12398.8623046875;28183.13671875;2489.97900390625;729.0;362569;848.0;0.0;Calculated values ==>;1567762965.114;365.96000000000004;366.76;303.46000000000004;303.46000000000004;295.96000000000004;276.96000000000004;274.1680685717883;291.66;276.86;273.96000000000004;277.26000000000005;349.26;307.26000000000005;273.76000000000005;279.66;303.56;287.56;301.46000000000004;358.36;293.76000000000005;291.56;357.96000000000004;346.06000000000006;274.56;242.14157278889297;268.3187672390254;274.1680685717883;308.56;8800000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;8780000.0;0.0;0.0;0.06899999999999999;0.042499999999999996;0.0315;0.0315;0.0;12398.8623046875;28183.13671875;2489.97900390625;60447.15625;503402.72565950523;504742.19998525496;278889.6744276215;278889.6744276215;253191.37779012887;430280.9020939914;457061.7909713768;442165.11039823265;473045.8727645816;529563.0046643513;484182.91607048444;441867.40411234536;450285.02137613384;472866.6289128296;452104.5419279228;271119.4068191837;492134.4380328876;459950.50744786946;456922.6038781957;355642.35560766177;305722.83045113535;470396.5654319022;201486.5972392794;278889.6744276215;273.7746172989912;598324.279256493;191323.6149059928;49429.08110024738;267518.7440239349;0;1;1;1;5;5;5;0;35;33;243718920950.30148;92877230370.27357;204539424660.2667;16606.817407967774;11428.673648186466;-0.0;5608.037277693088;745180.561796454;146700.671503305;0.0;47564.163004929775;0.7811001461899224;0.11473133302836311
1123;2019-09-06 11:43:45.125;927;934;303;302;227;38;181;37;10;41;764;340;9;67;304;143;283;851;355;205;181;13;880;359;364;137;362;305;878;-1.0;-1.0;47.0;200.0;194.0;54;22;51;1;0;0;1;1;0;0;1;0;1;0;0;60623.15625;12476.498046875;28311.830078125;2454.62475585938;726.0;362570;844.0;0.0;Calculated values ==>;1567763025.125;365.86;366.56000000000006;303.46000000000004;303.36;295.86;276.96000000000004;274.27422755570615;291.26000000000005;276.86;274.16;277.26000000000005;349.56000000000006;307.16;274.06;279.86;303.56;287.46000000000004;301.46000000000004;358.26;293.66;291.26000000000005;357.56000000000006;345.76;274.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;308.66;8800000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3050000.0;8780000.0;0.0;0.0;0.007833333333333333;0.03333333333333333;0.03233333333333333;0.03233333333333333;0.0;12476.498046875;28311.830078125;2454.62475585938;60623.15625;503256.00306789036;504450.6285223612;278889.6744276215;278485.0136735416;252891.90850723907;430214.79039162316;456339.24340671574;442668.9074931304;473176.1828425327;529952.8012266188;484185.024249282;442521.2416164823;450739.0044921324;472866.6289128296;451783.23495743994;271119.4068191837;491979.3615257992;459657.35967444506;456339.24340671574;353962.6284160805;304465.6318710359;470432.8002255166;200536.71871652652;278889.6744276215;273.4065562627888;599333.3834944802;191530.94757932858;49470.293685778175;267989.6217250201;0;1;1;1;5;5;5;0;35;33;243937060935.00336;92959745495.1608;204722758265.01614;1896.7021454167304;8996.53605029967;-0.0;5737.536063657381;745334.7860617874;146870.91278907453;0.0;47658.72678282662;0.3845892371224967;0.05755985710394495
1124;2019-09-06 11:44:45.125;927;935;307;306;227;38;175;38;10;41;767;340;9;66;305;143;283;856;359;203;175;13;889;358;363;136;361;305;887;-1.0;-1.0;913.0;244.0;181.0;58;16;52;1;0;0;1;1;0;0;1;0;1;0;0;61183.390625;12730.63671875;28633.439453125;2422.49926757812;725.0;362571;839.0;0.0;Calculated values ==>;1567763085.125;365.86;366.66;303.86;303.76000000000005;295.86;276.96000000000004;274.1680685717883;290.66;276.96000000000004;274.16;277.26000000000005;349.86;307.16;274.06;279.76000000000005;303.66;287.46000000000004;301.46000000000004;358.76;293.46000000000004;290.66;357.06000000000006;345.66;274.46000000000004;241.71165711629368;268.19934244402924;274.1680685717883;309.06;8890000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3050000.0;8870000.0;0.0;0.0;0.15216666666666667;0.04066666666666666;0.030166666666666668;0.030166666666666668;0.0;12730.63671875;28633.439453125;2422.49926757812;61183.390625;502484.17203174334;503833.1662610935;279912.96418247675;279507.1254419459;252645.38559052322;430280.9020939914;455662.82465649385;442668.9074931304;473306.2826088756;530266.2318028542;484185.024249282;442521.2416164823;450602.5470405252;473123.6115580617;451960.18914405763;270677.00343084603;491903.0660011525;459541.6837574574;455662.82465649385;351863.15629032685;304046.57827927166;470567.18631662737;201918.77424792844;279912.96418247675;273.9433161008009;600348.4380517718;191741.00703570878;49510.93638597349;268464.1656377805;0;1;1;1;5;5;5;0;35;33;244155160935.00336;93041645495.1608;204905758265.01614;36634.14527547824;10925.035424127087;-0.0;5301.7874576328495;745655.8764569615;147036.92588469476;0.0;47750.72114550404;1.207241434771095;0.1715337073024384
1125;2019-09-06 11:45:45.116;931;939;304;304;229;36;175;36;8;41;770;339;8;66;304;143;283;861;353;203;175;13;888;357;362;135;360;304;886;-2.0;-1.0;197.0;198.0;185.0;51;8;52;1;0;0;1;1;0;0;1;0;1;0;0;60619.1796875;12638.4541015625;28348.576171875;2372.00463867188;723.0;362572;833.0;0.0;Calculated values ==>;1567763145.116;366.26;367.06000000000006;303.56;303.56;296.06;276.76000000000005;274.0616903277293;290.66;276.76000000000005;273.96000000000004;277.26000000000005;350.16;307.06;273.96000000000004;279.76000000000005;303.56;287.46000000000004;301.46000000000004;359.26;293.46000000000004;290.66;356.46000000000004;345.46000000000004;274.46000000000004;241.49495122638035;268.0796299477929;274.0616903277293;308.46000000000004;8880000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3040000.0;8860000.0;0.0;0.0;0.03283333333333333;0.033;0.030833333333333334;0.030833333333333334;0.0;12638.4541015625;28348.576171875;2372.00463867188;60619.1796875;503159.9186997577;504503.9551954525;278767.5718978887;278767.5718978887;253268.1230870174;430346.717906069;455829.3850296311;442580.7327243594;473436.17305719486;530655.2663078107;484187.23323498765;442580.7327243594;450782.5135501844;473129.8785596665;452136.64181641565;270725.3663672301;492774.0952812464;459698.9584401166;455829.3850296311;349344.06076314294;303208.48990285693;470701.3423759907;200863.605770631;278767.5718978887;273.5262295466973;601363.307216765;191952.38441429276;49550.88459202044;268938.9445399712;0;1;1;1;5;5;5;0;35;33;244372628309.77518;93122933300.07552;205088430859.8245;7936.379001647415;8904.64530797687;-0.0;5459.405904895391;746027.2417790593;147202.1484368547;0.0;47840.38430527266;0.5143202624256652;0.0744433464246294
1126;2019-09-06 11:46:45.126;934;941;302;301;227;37;183;36;8;41;772;337;7;63;305;143;283;864;357;203;183;13;888;357;362;135;361;304;885;-2.0;-1.0;102.0;232.0;187.0;54;3;52;1;0;0;1;1;0;0;1;0;1;0;0;60935.59375;12594.6826171875;28514.50390625;2348.34204101562;739.0;362573;828.0;0.0;Calculated values ==>;1567763205.126;366.56000000000006;367.26;303.36;303.26000000000005;295.86;276.86;274.0616903277293;291.46000000000004;276.76000000000005;273.96000000000004;277.26000000000005;350.36;306.86;273.86;279.46000000000004;303.66;287.46000000000004;301.46000000000004;359.56000000000006;293.46000000000004;291.46000000000004;355.96000000000004;347.06000000000006;274.46000000000004;241.49495122638035;268.0796299477929;274.0616903277293;308.86;8880000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;8850000.0;0.0;0.0;0.017;0.03866666666666666;0.03116666666666667;0.03116666666666667;0.0;12594.6826171875;28514.50390625;2348.34204101562;60935.59375;503601.26520329143;504880.56852874206;278034.28706439707;277638.73419296305;252699.67654987538;430346.717906069;456947.03434989735;442580.7327243594;473436.17305719486;530863.9974095965;483960.1406891885;442433.1482669151;450373.3729486141;473123.6115580617;452136.64181641565;270725.3663672301;493331.8762714057;459698.9584401166;456947.03434989735;347245.03765724396;309913.9067706182;470701.3423759907;200334.8400538406;278034.28706439707;273.31845521402226;602376.4324879907;192162.69559960547;49590.227370381974;269412.882517047;0;1;1;1;5;5;5;0;35;33;244589864509.74066;93203946800.06264;205270861259.7955;4118.180175398819;10454.171423123136;-0.0;5576.113957064759;746127.7131812953;147363.4987968337;0.0;47932.362297885295;0.4636357892673059;0.07183036583081806
1127;2019-09-06 11:47:45.087;936;943;301;300;224;37;185;37;9;41;774;337;8;62;305;142;283;865;363;204;185;13;889;357;362;136;361;305;887;-1.0;-1.0;209.0;182.0;188.0;54;3;53;1;0;0;1;1;0;0;1;0;1;0;0;61026.16796875;12826.9091796875;28498.822265625;2340.65673828125;791.0;362574;822.0;0.0;Calculated values ==>;1567763265.087;366.76;367.46000000000004;303.26000000000005;303.16;295.56;276.86;274.0616903277293;291.66;276.86;274.06;277.26000000000005;350.56000000000006;306.86;273.96000000000004;279.36;303.66;287.36;301.46000000000004;359.66;293.56;291.66;355.36;352.26;274.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;309.46000000000004;8890000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3050000.0;8870000.0;0.0;0.0;0.034833333333333334;0.030333333333333334;0.03133333333333333;0.03133333333333333;0.0;12826.9091796875;28498.822265625;2340.65673828125;61026.16796875;503810.10108126485;505004.1885489225;277514.71655909176;277123.226560665;251758.34899819974;430346.717906069;457224.88438570796;442521.2416164823;473306.2826088756;530997.2517075465;483844.0158890492;442373.3332657317;450055.099686846;473123.6115580617;451992.507158283;270677.00343084603;493299.3917451704;459835.06171152263;457224.88438570796;344726.4743306794;331718.34850182006;470567.18631662737;200959.50715447468;277514.71655909176;273.5638398982831;603392.1198755228;192374.40449750263;49629.2769614437;269887.68474602397;0;1;1;1;5;5;5;0;35;33;244806923329.6164;93285193955.01611;205453442504.69095;8414.400417093266;8178.099601251965;-0.0;5630.91859190064;746232.0834680281;147518.6667971466;0.0;48025.69353098026;0.5089364963460755;0.0735422186445047
1128;2019-09-06 11:48:45.097;936;943;300;299;223;37;183;36;11;41;774;337;10;62;305;142;284;865;370;204;183;13;887;357;362;137;360;305;884;-2.0;0.0;1022.0;129.0;188.0;52;4;55;1;0;0;1;1;0;0;1;0;1;0;0;60956.5625;12957.0244140625;28410.59765625;2358.03686523438;844.0;362575;818.0;0.0;Calculated values ==>;1567763325.097;366.76;367.46000000000004;303.16;303.06;295.46000000000004;276.86;274.0616903277293;291.46000000000004;276.76000000000005;274.26000000000005;277.26000000000005;350.56000000000006;306.86;274.16;279.36;303.66;287.36;301.56;359.66;293.56;291.46000000000004;354.96000000000004;357.56000000000006;274.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;310.16;8870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3050000.0;8840000.0;0.0;0.0;0.17033333333333334;0.021500000000000002;0.03133333333333333;0.03133333333333333;0.0;12957.0244140625;28410.59765625;2358.03686523438;60956.5625;503979.87966369884;505256.3437684994;277307.07557535;276915.21739515726;251542.76713165836;430346.717906069;456947.03434989735;442816.332836664;473176.1828425327;530997.2517075465;483844.0158890492;442668.9074931304;450055.099686846;473254.9297118275;451992.507158283;271133.0512060521;493579.5843540529;459835.06171152263;456947.03434989735;343047.5905507172;353962.6284160805;470432.8002255166;201927.01432309503;277307.07557535;273.94200171743125;604408.8120497265;192589.30642176862;49668.43926743011;270362.0089528252;0;1;1;1;5;5;5;0;35;33;245024159529.58188;93367107605.0031;205636473004.66187;41031.480586811245;5772.874396902064;-0.0;5628.718708269149;746644.2011511632;147634.94429013217;0.0;48119.53948018523;1.1991374165286017;0.16290302903643944
1129;2019-09-06 11:49:45.108;935;942;300;299;224;36;181;36;11;41;774;337;11;64;305;142;284;863;368;204;181;12;883;357;362;138;360;306;880;-2.0;-2.0;1140.0;226.0;187.0;51;7;58;1;0;0;1;1;0;0;1;0;1;0;0;61019.3984375;13106.83984375;28238.1484375;2364.79565429688;870.0;362576;812.0;0.0;Calculated values ==>;1567763385.108;366.66;367.36;303.16;303.06;295.56;276.76000000000005;274.0616903277293;291.26000000000005;276.76000000000005;274.26000000000005;277.26000000000005;350.56000000000006;306.86;274.26000000000005;279.56;303.66;287.36;301.56;359.46000000000004;293.56;291.26000000000005;354.36;360.16;274.36;242.14157278889297;268.3187672390254;274.0616903277293;309.96000000000004;8830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;8800000.0;0.0;0.0;0.19;0.03766666666666666;0.03116666666666667;0.03116666666666667;0.0;13106.83984375;28238.1484375;2364.79565429688;61019.3984375;504172.7502393721;505446.7880307699;277556.54852083174;277161.1257435509;251944.41085575864;430346.717906069;456668.5671208292;442609.8111887139;473045.8727645816;530921.7713363036;483727.74468537734;442609.8111887139;450147.83784224367;473254.9297118275;451992.507158283;271331.705230543;493645.0287890503;459835.06171152263;456668.5671208292;340529.4996700694;364883.28560102184;470199.78104355885;201763.60683953442;277556.54852083174;273.8782954044776;605425.4647456845;192806.5451109425;49707.80342063404;270834.1683848658;0;1;1;1;5;5;5;0;35;33;245241399350.14807;93449622730.21815;205819806610.13968;45760.778826344096;10111.095895018252;-0.0;5582.324579699921;747367.6025807767;147767.3349767534;0.0;48212.98196914464;1.4059598050560205;0.19986688056085436
1130;2019-09-06 11:50:45.118;935;942;299;298;224;36;181;36;11;41;774;335;11;63;305;142;284;861;363;205;181;11;886;356;361;138;360;305;884;-1.0;-1.0;1509.0;158.0;189.0;47;8;60;1;0;0;1;1;0;0;1;0;1;0;0;61152.875;13253.283203125;28253.814453125;2361.85766601562;883.0;362577;809.0;0.0;Calculated values ==>;1567763445.118;366.66;367.36;303.06;302.96000000000004;295.56;276.76000000000005;273.955091788801;291.26000000000005;276.76000000000005;274.26000000000005;277.26000000000005;350.56000000000006;306.66;274.26000000000005;279.46000000000004;303.66;287.36;301.56;359.26;293.66;291.26000000000005;354.06000000000006;361.46000000000004;274.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;309.46000000000004;8860000.0;3560000.0;3610000.0;1380000.0;3600000.0;3050000.0;8840000.0;0.0;0.0;0.2515;0.026333333333333334;0.0315;0.0315;0.0;13253.283203125;28253.814453125;2361.85766601562;61152.875;503918.11347337434;505110.61891214346;276915.21739515726;276525.590513739;251837.68801992017;430412.23801567365;456832.62271452433;442816.332836664;473045.8727645816;530997.2517075465;483616.4637964755;442816.332836664;450192.20628343086;473254.9297118275;452168.8677412129;271182.40958212706;492961.930800486;460127.33862395975;456832.62271452433;339270.558843327;370345.824517361;470101.35966640816;201693.17478707145;276915.21739515726;273.8463149640873;606443.7367078817;193026.24941424688;49747.19876309333;271305.0132032724;0;1;1;1;5;5;5;0;35;33;245458335500.1136;93532436530.20499;206003137160.11053;60642.47424947253;7068.082201822534;-0.0;5667.398267560063;748254.4441385635;147910.51865417388;0.0;48306.74528413864;1.6726624598149995;0.22561685655454367
1131;2019-09-06 11:51:45.099;935;943;301;300;224;37;182;36;11;41;773;333;11;65;305;142;284;864;379;204;182;10;893;357;362;138;360;306;891;-2.0;-1.0;1472.0;228.0;190.0;49;8;61;1;0;0;1;1;0;0;1;0;1;0;0;61702.265625;13638.43359375;28466.103515625;2377.43041992188;889.0;362578;806.0;0.0;Calculated values ==>;1567763505.099;366.66;367.46000000000004;303.26000000000005;303.16;295.56;276.86;274.0616903277293;291.36;276.76000000000005;274.26000000000005;277.26000000000005;350.46000000000004;306.46000000000004;274.26000000000005;279.66;303.66;287.36;301.56;359.56000000000006;293.56;291.36;353.76;362.06000000000006;274.16;242.14157278889297;268.3187672390254;274.0616903277293;311.06;8930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;8910000.0;0.0;0.0;0.24533333333333335;0.038;0.03166666666666666;0.03166666666666666;0.0;13638.43359375;28466.103515625;2377.43041992188;61702.265625;503322.766693372;504667.5198794998;277270.3491471547;276882.273175119;251653.4852206869;430346.717906069;456807.87835961964;442609.8111887139;473045.8727645816;530817.3057209284;483271.8839827291;442609.8111887139;450285.02137613384;473254.9297118275;451992.507158283;270841.0563531261;492769.97671864583;459835.06171152263;456807.87835961964;338011.6871214325;372867.5097577542;470002.91871598386;201826.3690851159;277270.3491471547;273.9027719004162;607467.2053444466;193250.2760897687;49786.680323986315;271777.52950836334;0;1;1;1;5;5;5;0;35;33;245675166814.92053;93615210310.13129;206186379114.9474;59072.204462749374;10190.708885972983;-0.0;5685.355091728055;749251.7505465419;148054.2963690788;0.0;48401.3216033938;1.6849135189689552;0.2440493392436034
1132;2019-09-06 11:52:45.099;939;947;306;305;226;37;180;36;6;41;773;334;6;63;306;143;284;872;390;204;180;10;908;357;362;138;360;306;906;-1.0;-1.0;1556.0;183.0;182.0;48;8;63;1;0;0;1;1;0;0;1;0;1;0;0;62471.078125;13958.400390625;28882.193359375;2370.89770507812;892.0;362579;801.0;0.0;Calculated values ==>;1567763565.099;367.06000000000006;367.86;303.76000000000005;303.66;295.76000000000005;276.86;274.0616903277293;291.16;276.76000000000005;273.76000000000005;277.26000000000005;350.46000000000004;306.56;273.76000000000005;279.46000000000004;303.76000000000005;287.46000000000004;301.56;360.36;293.56;291.16;353.26;362.36;274.16;242.14157278889297;268.3187672390254;274.0616903277293;312.16;9080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;9060000.0;0.0;0.0;0.25933333333333336;0.030500000000000003;0.030333333333333334;0.030333333333333334;0.0;13958.400390625;28882.193359375;2370.89770507812;62471.078125;502636.92642611056;503991.7274980529;278305.71502283803;277919.42534218525;251851.10945265426;430346.717906069;456529.09967249434;441867.40411234536;473045.8727645816;530817.3057209284;483385.91437208327;441867.40411234536;450010.4892693166;473379.9012784903;452136.64181641565;270140.46230703243;492612.014603615;459835.06171152263;456529.09967249434;335913.7198600519;374128.4759146899;470002.91871598386;201914.26406604404;278305.71502283803;273.9370332856034;608501.9832090299;193480.24970630516;49826.249725027985;272255.43198232166;0;1;1;1;5;5;5;0;35;33;245892366814.92053;93698010310.13129;206369979114.9474;62227.847652007484;8176.703966823166;-0.0;5406.109334372908;750262.5843141648;148207.3581428521;0.0;48493.75047361131;1.6768007095835051;0.24570093742667332
1133;2019-09-06 11:53:45.130;946;954;306;306;231;36;181;36;-1;41;772;338;0;61;306;145;284;880;388;204;180;9;914;357;362;138;360;305;911;-2.0;-1.0;745.0;162.0;182.0;45;8;63;1;0;0;1;1;0;0;1;0;1;0;0;62424.24609375;13936.5888671875;28935.09765625;2368.51733398438;894.0;362580;797.0;0.0;Calculated values ==>;1567763625.13;367.76;368.56000000000006;303.76000000000005;303.76000000000005;296.26000000000005;276.76000000000005;274.0616903277293;291.26000000000005;276.76000000000005;273.06;277.26000000000005;350.36;306.96000000000004;273.16;279.26000000000005;303.76000000000005;287.66;301.56;361.16;293.56;291.16;352.86;362.56000000000006;274.06;242.14157278889297;268.19934244402924;274.0616903277293;311.96000000000004;9140000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3050000.0;9110000.0;0.0;0.0;0.12416666666666668;0.027000000000000003;0.030333333333333334;0.030333333333333334;0.0;13936.5888671875;28935.09765625;2368.51733398438;62424.24609375;503167.80058665073;504604.8037897281;278007.82799776725;278007.82799776725;253184.8537267621;430346.717906069;456668.5671208292;441030.91413852724;473045.8727645816;530788.4338752198;483957.727813779;441181.0962547605;449917.82812037505;473379.9012784903;452424.34740285604;269871.18505008257;493395.5804936873;459835.06171152263;456529.09967249434;334235.48183727637;374969.1661348347;469904.45810332865;201673.39232120433;278007.82799776725;273.8430956259742;609543.3153236588;193712.82805407827;49865.76525625865;272737.4916774465;0;1;1;1;5;5;5;0;35;33;246109679035.41766;93780853090.3208;206553373820.36694;29720.225625650928;7242.238776117357;-0.0;5415.145240800055;751029.2141474368;148335.9157197853;0.0;48583.97418679024;0.9367245509353752;0.13722664787129965
1134;2019-09-06 11:54:45.110;953;961;309;309;233;38;185;37;-5;41;772;340;-5;56;306;148;284;888;376;204;184;8;902;358;363;138;362;303;900;-2.0;-1.0;793.0;185.0;171.0;54;7;61;1;0;0;1;1;0;0;1;0;1;0;0;62307.328125;13622.298828125;28972.173828125;2346.06323242188;896.0;362581;793.0;0.0;Calculated values ==>;1567763685.11;368.46000000000004;369.26;304.06;304.06;296.46000000000004;276.96000000000004;274.1680685717883;291.66;276.86;272.66;277.26000000000005;350.36;307.16;272.66;278.76000000000005;303.76000000000005;287.96000000000004;301.56;361.96000000000004;293.56;291.56;352.46000000000004;362.76;273.96000000000004;242.14157278889297;267.9596281332873;274.1680685717883;310.76000000000005;9020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;9000000.0;0.0;0.0;0.13216666666666665;0.030833333333333334;0.0285;0.0285;0.0;13622.298828125;28972.173828125;2346.06323242188;62307.328125;505210.2228623738;506545.6724895788;279860.34964560845;279860.34964560845;254074.28164450487;430280.9020939914;457061.7909713768;440856.8528302407;473045.8727645816;530939.5217288226;484416.2643863139;440856.8528302407;449596.476301459;473117.46147628734;452680.0719682202;270415.8579047657;495641.9493492651;459678.0956434374;456922.6038781957;332557.3633054275;375809.8934319422;469805.9777390899;201883.55932576038;279860.34964560845;273.92958751861727;610582.3986284201;193942.4088982338;49905.040331444616;273219.89141785365;0;1;1;1;5;5;5;0;35;33;246327106534.62253;93863625490.0181;206735713019.70013;31584.303624842145;8260.941234410993;-0.0;5046.274245628736;751539.9149322975;148465.06582167846;0.0;48671.1236226932;0.998909296855929;0.14475584564789676
1135;2019-09-06 11:55:45.111;954;962;306;305;235;37;189;37;-9;41;771;341;-9;53;306;151;284;877;380;205;188;8;894;358;363;138;361;302;891;-1.0;-2.0;1064.0;255.0;171.0;55;8;58;1;0;0;1;1;0;0;1;0;1;0;0;61837.21875;13240.8291015625;28849.771484375;2340.95776367188;898.0;362582;789.0;0.0;Calculated values ==>;1567763745.111;368.56000000000006;369.36;303.76000000000005;303.66;296.66;276.86;274.1680685717883;292.06;276.86;272.26000000000005;277.26000000000005;350.26;307.26000000000005;272.26000000000005;278.46000000000004;303.76000000000005;288.26000000000005;301.56;360.86;293.66;291.96000000000004;352.06000000000006;362.96000000000004;273.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;311.16;8940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3020000.0;8910000.0;0.0;0.0;0.17733333333333334;0.042499999999999996;0.0285;0.0285;0.0;13240.8291015625;28849.771484375;2340.95776367188;61837.21875;506023.1509588075;507432.7867502708;279244.4062397753;278844.94406113384;254928.6738264506;430280.9020939914;457617.00745002116;440469.9055531801;473045.8727645816;530910.7679791142;484644.8246655709;440469.9055531801;449367.78088530374;473248.7847538099;453109.7795175533;270793.06814343913;494777.24596784636;459814.3699412001;457478.43124816316;330879.36315565393;376650.65796483605;469805.9777390899;201870.05957478553;279244.4062397753;273.9243238009939;611616.9537642044;194166.27202925697;49944.09949082856;273701.74899428285;0;1;1;1;5;5;5;0;35;33;246544910165.22488;93946426870.2471;206917216045.2021;42311.70602016864;11387.276521982936;-0.0;5079.669712739054;752155.7252777104;148628.80369902038;0.0;48755.507895627416;1.3229032345071323;0.1983427168319284
1136;2019-09-06 11:56:45.091;950;959;309;308;234;38;194;37;-14;41;769;341;-13;52;307;151;284;869;374;207;194;7;881;358;362;139;361;302;878;-2.0;0.0;376.0;275.0;167.0;57;11;55;1;0;0;1;1;0;0;1;0;1;0;0;61028.22265625;12835.408203125;28474.361328125;2349.7978515625;897.0;362583;785.0;0.0;Calculated values ==>;1567763805.091;368.16;369.06000000000006;304.06;303.96000000000004;296.56;276.96000000000004;274.1680685717883;292.56;276.86;271.76000000000005;277.26000000000005;350.06000000000006;307.26000000000005;271.86;278.36;303.86;288.26000000000005;301.56;360.06000000000006;293.86;292.56;351.66;362.86;273.86;242.35481222062532;267.8393353686513;274.1680685717883;310.56;8810000.0;3579999.9999999995;3620000.0000000005;1390000.0;3610000.0;3020000.0;8780000.0;0.0;0.0;0.06266666666666666;0.04583333333333333;0.02783333333333333;0.02783333333333333;0.0;12835.408203125;28474.361328125;2349.7978515625;61028.22265625;506523.47967820556;508068.97444757365;281374.04543144145;280952.9433305535;255005.21283814593;430280.9020939914;458467.77020745806;439713.54161806765;472915.35137376806;530702.2639863107;484644.8246655709;439865.3636856337;449230.24535680655;473373.8780217221;453109.7795175533;271432.27007236145;494751.1401446731;460242.557883941;458467.77020745806;329201.48028520535;376230.27103398804;469571.6626778283;201083.9584013089;281374.04543144145;273.6170314018962;612640.4911500225;194383.5015728726;49983.17609109123;274179.29086750327;0;1;1;1;5;5;5;0;35;33;246762337665.29404;94029499170.27351;207098355645.2597;14954.120548250216;12305.686446007137;-0.0;4929.108672932462;752632.7814275251;148826.1792433637;0.0;48838.88658003901;0.7372706052021407;0.1178898152338137
1137;2019-09-06 11:57:45.102;946;955;307;306;233;35;198;36;-19;41;767;340;-17;52;306;150;284;861;381;211;197;6;897;356;361;140;359;303;895;-2.0;-1.0;1003.0;220.0;182.0;45;17;56;1;0;0;1;1;0;0;1;0;1;0;0;61388.74609375;13133.1728515625;28482.037109375;2397.79711914062;895.0;362584;781.0;0.0;Calculated values ==>;1567763865.102;367.76;368.66;303.86;303.76000000000005;296.46000000000004;276.66;273.955091788801;292.96000000000004;276.76000000000005;271.26000000000005;277.26000000000005;349.86;307.16;271.46000000000004;278.36;303.76000000000005;288.16;301.56;359.26;294.26000000000005;292.86;351.26;362.66;273.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;311.26000000000005;8970000.0;3560000.0;3610000.0;1400000.0;3590000.0;3030000.0;8950000.0;0.0;0.0;0.16716666666666666;0.03666666666666667;0.030333333333333334;0.030333333333333334;0.0;13133.1728515625;28482.037109375;2397.79711914062;61388.74609375;504602.30681122054;506085.7374414293;279385.2112208538;278987.1134677135;254213.5155380861;430412.23801567365;459174.84848194243;438727.9205961053;472784.61766108364;530417.9335295041;484416.2643863139;439035.45894700487;449045.67269265273;473510.8119482978;453313.5623644761;270650.23416689987;491926.4847474655;460938.52517989284;459038.22702066065;327523.71359711495;375389.52513885277;469336.76393192314;201352.03982553395;279385.2112208538;273.71308875940645;613660.8195808025;194599.94608892023;50022.74663572977;274654.0145372201;0;1;1;1;5;5;5;0;35;33;246979277429.99756;94113214515.1591;207279888920.0116;39681.3347354805;9826.106550567605;-0.0;5449.474812594141;753088.160358435;149010.6446638779;0.0;48925.39063180272;1.2486516996817003;0.18423483684494693
1138;2019-09-06 11:58:45.112;947;956;310;309;231;36;197;36;-22;41;766;340;-21;52;306;147;284;869;392;212;197;4;902;357;362;138;361;304;899;-2.0;-1.0;1263.0;266.0;186.0;49;17;56;1;0;0;1;1;0;0;1;0;1;0;0;61753.234375;13208.8349609375;28733.447265625;2406.06103515625;894.0;362585;777.0;0.0;Calculated values ==>;1567763925.112;367.86;368.76;304.16;304.06;296.26000000000005;276.76000000000005;274.0616903277293;292.86;276.76000000000005;270.96000000000004;277.26000000000005;349.76;307.16;271.06;278.36;303.76000000000005;287.86;301.56;360.06000000000006;294.36;292.86;350.86;362.56000000000006;273.56;242.14157278889297;268.0796299477929;274.0616903277293;312.36;9020000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;8990000.0;0.0;0.0;0.21050000000000002;0.044333333333333336;0.031000000000000003;0.031000000000000003;0.0;13208.8349609375;28733.447265625;2406.06103515625;61753.234375;504328.6332349698;505899.2084643118;280326.81618488656;279925.3197911112;253506.79112290707;430346.717906069;458879.43525809655;438039.0146135774;473045.8727645816;530237.6965692197;484300.716458673;438194.52980446257;448860.518063585;473248.7847538099;452711.3097642865;270415.8579047657;492798.18308186537;460919.05237078964;458879.43525809655;325846.0620002231;374969.1661348347;469411.85696526687;201602.2735025897;280326.81618488656;273.81533227147185;614687.1737817407;194819.49940677814;50062.78545903443;275130.88970621984;0;1;1;1;5;5;5;0;35;33;247196213579.96307;94196628415.14584;207462019269.98267;49769.934003862916;11872.891533512024;-0.0;5535.13119126951;753833.7118356843;149191.4997853805;0.0;49016.94427155093;1.51477939845911;0.23185579672031964
