;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1139;2019-09-06 11:59:45.113;950;960;314;313;235;38;190;37;-23;41;766;342;-23;45;307;148;285;877;394;211;190;6;901;358;363;131;361;303;899;-1.0;0.0;1126.0;94.0;185.0;55;1;56;1;0;0;1;1;0;0;1;0;1;0;0;62043.56640625;13206.0390625;28968.619140625;2340.4892578125;893.0;362586;774.0;0.0;Calculated values ==>;1567763985.113;368.16;369.16;304.56;304.46000000000004;296.66;276.96000000000004;274.1680685717883;292.16;276.86;270.86;277.26000000000005;349.76;307.36;270.86;277.66;303.86;287.96000000000004;301.66;360.86;294.26000000000005;292.16;350.56000000000006;362.46000000000004;273.76000000000005;240.61611355647437;267.9596281332873;274.1680685717883;312.56;9010000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3030000.0;8990000.0;0.0;0.0;0.18766666666666668;0.015666666666666666;0.030833333333333334;0.030833333333333334;0.0;13206.0390625;28968.619140625;2340.4892578125;62043.56640625;504853.6857764924;506482.65207057016;281957.8616859309;281546.2288280766;254700.24875338443;430280.9020939914;457755.4332411191;438109.25301780854;473953.66127806285;530313.5891873743;484642.8201266721;438109.25301780854;448075.1158509465;473373.8780217221;452680.0719682202;270814.964492961;494039.43134150363;460629.17054598924;457755.4332411191;324587.8981780222;374548.8164000497;470554.1986138099;202234.49709236616;281957.8616859309;274.06626214368464;615718.830981005;195039.62702544004;50102.340704004484;275611.7482732003;0;1;1;1;5;5;5;0;35;33;247413717204.70035;94277329760.04836;207644122304.7627;44265.82919534136;4203.6753238359515;-0.0;5420.425122951635;754617.3562552537;149325.47340855308;0.0;49108.242095664194;1.210597576688203;0.1720202015103001
1140;2019-09-06 12:00:48.124;951;961;311;311;235;37;184;37;-23;41;769;344;-23;40;307;148;285;880;394;210;184;7;908;357;362;129;361;303;905;-2.0;-1.0;1083.0;279.0;188.0;55;1;56;1;0;0;1;1;0;0;1;0;1;0;0;62342.5078125;13329.83984375;29188.59765625;2346.00024414062;889.0;362587;771.0;0.0;Calculated values ==>;1567764048.124;368.26;369.26;304.26000000000005;304.26000000000005;296.66;276.86;274.0616903277293;291.56;276.86;270.86;277.26000000000005;350.06000000000006;307.56;270.86;277.16;303.86;287.96000000000004;301.66;361.16;294.16;291.56;350.26;362.06000000000006;273.86;240.16925963744896;267.9596281332873;274.0616903277293;312.56;9080000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3030000.0;9050000.0;0.0;0.0;0.1805;0.0465;0.03133333333333333;0.03133333333333333;0.0;13329.83984375;29188.59765625;2346.00024414062;62342.5078125;504413.76817328774;506132.16674878116;280334.56449097476;280334.56449097476;254532.04230469768;430346.717906069;457086.03604400606;438109.25301780854;474211.1747634917;530626.595412262;484869.21139409667;438109.25301780854;447376.48645180964;473373.8780217221;452854.5153439343;270489.26989889954;493949.9666353199;460648.84988001734;457086.03604400606;323329.7980282076;372867.5097577542;470919.2789562292;201560.15184276068;280334.56449097476;273.798882882575;616807.3991674011;195271.85650737226;50143.354647162894;276120.7127727397;0;1;1;1;5;5;5;0;35;33;247642132080.2673;94359244060.25168;207835045635.2366;42697.11276209614;12525.199410776288;-0.0;5538.212775328314;755378.4148593205;149471.8766208474;0.0;49204.14691987565;1.3543137505637455;0.21110685033633952
1141;2019-09-06 12:01:45.114;952;962;312;311;234;38;186;37;-23;41;776;344;-23;35;307;148;285;885;392;208;186;4;912;358;363;126;362;303;909;-3.0;-1.0;662.0;305.0;189.0;59;1;56;1;0;0;1;1;0;0;1;0;1;0;0;62555.3359375;13286.998046875;29481.21875;2373.8310546875;887.0;362588;768.0;0.0;Calculated values ==>;1567764105.114;368.36;369.36;304.36;304.26000000000005;296.56;276.96000000000004;274.1680685717883;291.76000000000005;276.86;270.86;277.26000000000005;350.76;307.56;270.86;276.66;303.86;287.96000000000004;301.66;361.66;293.96000000000004;291.76000000000005;349.96000000000004;361.86;273.56;239.4893008659735;267.9596281332873;274.1680685717883;312.36;9120000.0;3579999.9999999995;3629999.9999999995;1260000.0;3620000.0000000005;3030000.0;9090000.0;0.0;0.0;0.11033333333333334;0.05083333333333333;0.0315;0.0315;0.0;13286.998046875;29481.21875;2373.8310546875;62555.3359375;504225.6745122203;505947.3900835712;280474.0404456871;280077.1849210951;254124.3601948398;430280.9020939914;457200.82393779146;438109.25301780854;474595.92803017877;531356.6340493629;484869.21139409667;438109.25301780854;446673.19854750636;473242.75661396363;452680.0719682202;270307.0070766481;494356.87876900117;460222.37524275546;457200.82393779146;322071.7610967587;372026.91153845954;471029.1365550241;201371.4266271367;280474.0404456871;273.7295824577755;617796.0002946933;195482.53617287788;50180.71342296362;276585.1006668441;0;1;1;1;5;5;5;0;35;33;247848720830.30188;94431906310.26384;208007725335.2655;26120.073511770795;13707.600254667606;-0.0;5566.893680001288;755923.1220046544;149679.51651712295;0.0;49292.04692223609;1.0055938887776543;0.16251140984433565
1142;2019-09-06 12:02:45.105;953;963;312;311;234;38;186;37;-20;43;787;343;-22;23;308;148;285;886;394;208;186;5;900;358;363;137;361;301;898;-2.0;-1.0;387.0;308.0;185.0;61;100;51;1;0;0;1;1;0;0;1;0;0;0;0;60891.64453125;12775.35546875;29414.365234375;1369.92822265625;884.0;362589;766.0;0.0;Calculated values ==>;1567764165.105;368.46000000000004;369.46000000000004;304.36;304.26000000000005;296.56;276.96000000000004;274.1680685717883;291.76000000000005;276.86;271.16;277.46000000000004;351.86;307.46000000000004;270.96000000000004;275.46000000000004;303.96000000000004;287.96000000000004;301.66;361.76;293.96000000000004;291.76000000000005;349.76;361.56000000000006;273.66;241.92719264551067;267.7187500070086;274.1680685717883;312.56;9000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3010000.0;8980000.0;0.0;0.0;0.0645;0.051333333333333335;0.030833333333333334;0.030833333333333334;0.0;12775.35546875;29414.365234375;1369.92822265625;60891.64453125;505377.2045967289;507001.64346017095;281205.49299654376;280798.02637149923;254428.75952021143;430280.9020939914;457200.82393779146;439018.5917755428;473371.616014766;532652.1086920983;484985.85082248336;438711.9858211006;445360.3359981657;473498.8917263004;452680.0719682202;270862.21386894735;495517.346108152;460222.37524275546;457200.82393779146;321233.1047070471;370766.08264445094;469646.3180116958;200845.4994726256;281205.49299654376;273.52351424075323;618824.5708221281;195699.68987400504;50211.90673720966;277075.8235800524;0;1;1;1;5;5;5;0;35;33;248066488160.0734;94510794475.18108;208188898155.0754;15362.16445353816;13798.442018338937;-0.0;5426.522704021804;756268.7554678719;149908.69915327136;0.0;49383.6449835697;0.7940176293622085;0.13392285358585582
1143;2019-09-06 12:03:45.095;951;961;307;306;231;37;185;37;-7;44;807;342;-11;16;308;146;285;881;394;208;185;6;901;358;362;142;361;300;898;-2.0;0.0;738.0;339.0;187.0;61;100;45;1;0;0;1;1;0;0;1;0;0;0;0;60479.44921875;12218.1015625;29429.025390625;1346.6865234375;879.0;362590;764.0;0.0;Calculated values ==>;1567764225.095;368.26;369.26;303.86;303.76000000000005;296.26000000000005;276.86;274.1680685717883;291.66;276.86;272.46000000000004;277.56;353.86;307.36;272.06;274.76000000000005;303.96000000000004;287.76000000000005;301.66;361.26;293.96000000000004;291.66;349.56000000000006;361.06000000000006;273.76000000000005;242.98782864720522;267.5978703862781;274.1680685717883;312.56;9010000.0;3579999.9999999995;3620000.0000000005;1420000.0;3610000.0;3000000.0;8980000.0;0.0;0.0;0.123;0.0565;0.03116666666666667;0.03116666666666667;0.0;12218.1015625;29429.025390625;1346.6865234375;60479.44921875;505000.4624137759;506710.86210330314;279192.91713266895;278797.56614263216;253534.0625947235;430280.9020939914;457224.88438570796;441196.9397310966;472817.88148187683;534804.8250730005;484987.753196528;440599.4639057141;444557.31930295983;473498.8917263004;452392.6806234051;270814.964492961;494748.8471908709;460378.1213234712;457224.88438570796;320394.4760798638;368664.88234281715;469063.6082102231;201314.71571841688;279192.91713266895;273.70739487596717;619835.8280325753;195907.93396949713;50234.54142035467;277566.1034417406;0;1;1;1;5;5;5;0;35;33;248283951910.10797;94594480525.19438;208369168105.10406;29505.51355355961;15127.81242578705;-0.0;5548.662979386383;756642.5904684376;150149.71109832398;0.0;49475.08962096585;1.167190925877954;0.1908357616682172
1144;2019-09-06 12:04:45.116;948;958;309;308;229;38;188;37;4;44;811;340;0;19;308;145;285;878;398;208;188;7;898;358;363;145;361;300;895;-2.0;-1.0;980.0;336.0;186.0;63;100;41;1;0;0;1;1;0;0;1;0;0;0;0;59989.9921875;11865.4248046875;29226.447265625;1328.15454101562;875.0;362591;762.0;0.0;Calculated values ==>;1567764285.116;367.96000000000004;368.96000000000004;304.06;303.96000000000004;296.06;276.96000000000004;274.1680685717883;291.96000000000004;276.86;273.56;277.56;354.26;307.16;273.16;275.06;303.96000000000004;287.66;301.66;360.96000000000004;293.96000000000004;291.96000000000004;349.36;360.66;273.86;243.61107973660833;267.5978703862781;274.1680685717883;312.96000000000004;8980000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3000000.0;8950000.0;0.0;0.0;0.16333333333333336;0.056;0.031000000000000003;0.031000000000000003;0.0;11865.4248046875;29226.447265625;1328.15454101562;59989.9921875;504811.76751419395;506522.48904449394;280188.6196465344;279785.6957934896;253022.13304723182;430280.9020939914;457478.43124816316;442819.4072827742;472424.47507279465;535220.102905006;484762.047399712;442232.80960689666;444986.9139214678;473498.8917263004;452248.7053272065;270957.2680788205;494562.7425488853;460222.37524275546;457478.43124816316;319555.8750819185;366984.0837685546;468751.72169904737;201558.69863856444;280188.6196465344;273.8027941547751;620840.0914119664;196108.70026586935;50256.839564144204;278055.07012492546;0;1;1;1;5;5;5;0;35;33;248501528034.7761;94680610660.063;208549231104.8294;39405.91574522094;14962.809291387044;-0.0;5495.984159650493;757217.0533700533;150400.55404323115;0.0;49567.16056053821;1.4112369552420747;0.2281790779050528
1145;2019-09-06 12:05:45.126;945;956;310;309;231;37;188;37;8;45;804;338;6;25;308;145;285;873;402;209;188;9;897;357;362;145;361;301;894;-3.0;0.0;394.0;344.0;185.0;63;0;39;1;0;0;1;1;0;0;1;1;0;0;0;60971.25;11655.990234375;29364.3671875;2814.21069335938;868.0;362592;761.0;0.0;Calculated values ==>;1567764345.126;367.66;368.76;304.16;304.06;296.26000000000005;276.86;274.0616903277293;291.96000000000004;276.86;273.96000000000004;277.66;353.56000000000006;306.96000000000004;273.76000000000005;275.66;303.96000000000004;287.66;301.66;360.46000000000004;294.06;291.96000000000004;349.26;359.96000000000004;274.06;243.61107973660833;267.7187500070086;274.0616903277293;313.36;8970000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3010000.0;8940000.0;0.0;0.0;0.06566666666666666;0.05733333333333333;0.030833333333333334;0.030833333333333334;0.0;11655.990234375;29364.3671875;2814.21069335938;60971.25;504455.4774628575;506314.3866698349;280661.7415544662;280255.3184723954;253643.84901724168;430346.717906069;457640.5186074551;443198.0840360327;472523.35196359537;534419.7814663418;484420.77854932105;442906.0156806056;445645.04530121887;473498.8917263004;452424.34740285604;271005.075867845;493883.9639801123;460513.55173570686;457640.5186074551;319136.5849023705;364043.02807740064;468951.0004552658;200569.321785548;280661.7415544662;273.4106772385216;621848.2697650939;196304.74472646238;50291.36502771022;278543.4082880884;0;1;1;1;5;5;5;0;36;33;248719064284.74152;94767625160.04918;208729561154.80075;15932.622054448497;15387.216243730487;-0.0;5456.845625800491;757678.2847107241;150653.5130754635;0.0;49658.44935433271;0.8389881663097305;0.14636956450117836
1146;2019-09-06 12:06:45.126;944;954;311;310;233;37;188;37;9;43;769;338;8;48;308;146;285;871;396;209;188;9;890;357;362;140;360;302;888;-2.0;-1.0;850.0;328.0;177.0;64;0;39;1;0;0;1;1;0;0;1;1;0;0;0;60222.546875;11590.76953125;29092.275390625;2289.44775390625;860.0;362593;760.0;0.0;Calculated values ==>;1567764405.126;367.56000000000006;368.56000000000006;304.26000000000005;304.16;296.46000000000004;276.86;274.0616903277293;291.96000000000004;276.86;274.06;277.46000000000004;350.06000000000006;306.96000000000004;273.96000000000004;277.96000000000004;303.96000000000004;287.76000000000005;301.66;360.26;294.06;291.96000000000004;349.16;359.16;274.06;242.56692532238324;267.8393353686513;274.0616903277293;312.76000000000005;8900000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3020000.0;8880000.0;0.0;0.0;0.14166666666666666;0.05466666666666666;0.029500000000000002;0.029500000000000002;0.0;11590.76953125;29092.275390625;2289.44775390625;60222.546875;504898.0071685897;506521.58133095794;281491.2705538268;281075.8460540688;254411.51824466037;430346.717906069;457640.5186074551;443139.33368828957;472980.94656883925;530702.2639863107;484305.2329022503;442993.0989471373;448678.4000570146;473629.60710356815;452567.920861922;271345.11270853376;494131.80485250574;460513.55173570686;457640.5186074551;318717.3015803363;360682.3469749009;469633.2381088445;201302.35357173104;281491.2705538268;273.69811119180275;622858.2180723856;196498.46772450925;50333.89551477077;279030.5469762394;0;1;1;1;5;5;5;0;36;33;248936264284.74152;94853125160.04918;208910461154.80075;34260.23884984579;14668.755021362202;-0.0;5196.402817582034;758096.5585515932;150903.97950267262;0.0;49747.226424694236;1.259535887228027;0.2048512969692749
1147;2019-09-06 12:07:45.097;943;953;309;308;232;35;191;36;8;43;748;339;7;60;308;144;285;865;395;211;190;9;892;354;359;144;358;303;890;-1.0;-1.0;150.0;344.0;179.0;50;0;39;1;0;0;1;1;0;0;1;1;0;0;0;59745.23046875;11636.7509765625;28446.912109375;2280.19555664062;849.0;362594;764.0;0.0;Calculated values ==>;1567764465.097;367.46000000000004;368.46000000000004;304.06;303.96000000000004;296.36;276.66;273.7412296467126;292.26000000000005;276.76000000000005;273.96000000000004;277.46000000000004;347.96000000000004;307.06;273.86;279.16;303.96000000000004;287.56;301.66;359.66;294.26000000000005;292.16;349.56000000000006;358.06000000000006;274.06;243.40439225979637;267.9596281332873;273.7412296467126;312.66;8920000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3030000.0;8900000.0;0.0;0.0;0.025;0.05733333333333333;0.029833333333333333;0.029833333333333333;0.0;11636.7509765625;28446.912109375;2280.19555664062;59745.23046875;504583.2703415114;506210.22424961947;280525.72863090324;280117.79762637604;254054.27858831754;430542.39183029096;458535.8290576415;442787.31820175383;472457.08239583095;528433.8230485279;484302.92444013886;442640.2954479828;450144.6074466229;473890.42678489326;452805.7779320095;271246.9824884371;493018.77962015884;461246.53888341883;458398.85392048856;320394.4760798638;356062.3083226806;469087.9315675536;199100.81921956563;280525.72863090324;272.81837957177356;623857.4663459717;196691.9368399752;50371.95747015637;279509.8084499947;0;1;1;1;5;5;5;0;36;33;249152459739.58337;94938283979.98688;209091873429.66806;6092.162474554705;15479.261107951308;-0.0;5306.548237805962;758432.6660318787;151155.0915407238;0.0;49834.70871320561;0.6344552333412345;0.11594634846713359
1148;2019-09-06 12:08:45.147;945;954;306;306;226;34;194;34;6;42;749;341;6;64;308;140;285;867;385;214;193;9;910;354;359;144;358;305;908;-1.0;-1.0;511.0;232.0;192.0;40;13;43;1;0;0;1;1;0;0;1;1;0;0;0;60451.65625;12182.8056640625;28483.04296875;2371.15161132812;831.0;362595;775.0;0.0;Calculated values ==>;1567764525.147;367.66;368.56000000000006;303.76000000000005;303.76000000000005;295.76000000000005;276.56;273.7412296467126;292.56;276.56;273.76000000000005;277.36;348.06000000000006;307.26000000000005;273.76000000000005;279.56;303.96000000000004;287.16;301.66;359.86;294.56;292.46000000000004;350.66;356.26;274.06;243.40439225979637;268.19934244402924;273.7412296467126;311.66;9100000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3050000.0;9080000.0;0.0;0.0;0.08516666666666667;0.03866666666666666;0.032;0.032;0.0;12182.8056640625;28483.04296875;2371.15161132812;60451.65625;503357.9351855108;504855.75653958105;278185.7105523857;278185.7105523857;251800.04664621432;430542.39183029096;458945.90446274553;442076.7812560851;472358.32031004626;528384.3830754816;484298.6090892836;442076.7812560851;450329.1489940466;473890.42678489326;452233.6957569438;270397.79658884485;491640.9381201124;461648.628002798;458809.3534931262;325007.27902157017;348504.4273212152;469087.9315675536;200425.77735923755;278185.7105523857;273.3412020656824;624859.9417724143;196890.59855953255;50410.750997701325;279984.62009073084;0;1;1;1;5;5;5;0;36;33;249368039240.26813;95024755980.26154;209274425430.2479;20580.610498548183;10388.269962721553;-0.0;5779.956574103697;758655.1243682846;151370.83393596378;0.0;49927.1732432153;0.853889370237339;0.13119237132793027
1149;2019-09-06 12:09:45.148;951;960;308;307;224;36;192;34;3;41;756;343;3;70;308;139;285;878;392;213;192;9;912;355;360;143;359;306;910;-2.0;-1.0;803.0;174.0;192.0;41;20;48;1;0;0;1;1;0;0;1;1;0;0;0;61203.2265625;12624.556640625;28733.310546875;2414.87255859375;809.0;362596;800.0;0.0;Calculated values ==>;1567764585.148;368.26;369.16;303.96000000000004;303.86;295.56;276.76000000000005;273.8482719121499;292.36;276.56;273.46000000000004;277.26000000000005;348.76;307.46000000000004;273.46000000000004;280.16;303.96000000000004;287.06;301.66;360.96000000000004;294.46000000000004;292.36;353.16;354.06000000000006;274.06;243.1966462407574;268.3187672390254;273.8482719121499;312.36;9120000.0;3550000.0;3600000.0;1430000.0;3590000.0;3060000.0;9100000.0;0.0;0.0;0.13383333333333333;0.029;0.032;0.032;0.0;12624.556640625;28733.310546875;2414.87255859375;61203.2265625;504077.81890599907;505571.1302721425;278839.1567600419;278451.9596846707;251169.21049215176;430477.46260093397;458513.0163278268;441418.9449877505;472391.1323836129;529039.9816895401;484410.24660416873;441418.9449877505;450968.501026286;473760.1184971743;451913.6347438692;270307.0070766481;493176.3831710485;461361.4654085356;458513.0163278268;335494.14909123123;339270.558843327;469224.6196281288;201145.8042302681;278839.1567600419;273.62796983151594;625873.7493578052;197097.33002395552;50450.635197128075;280461.4309828342;0;1;1;1;5;5;5;0;36;33;249583742835.00757;95110857415.15753;209457728485.02646;32156.555338043057;7774.285646537961;-0.0;5749.563506169116;759094.6080743317;151522.19108843527;0.0;50023.25417842375;1.0435811136273832;0.1545396817661733
1150;2019-09-06 12:10:45.109;956;965;306;306;225;35;186;34;0;40;766;344;0;66;308;139;285;887;394;212;186;9;925;355;360;140;358;306;923;-2.0;-1.0;1394.0;190.0;184.0;35;21;50;1;0;0;1;1;0;0;1;1;0;0;0;61545.33984375;12983.896484375;28703.939453125;2430.0126953125;802.0;362597;822.0;0.0;Calculated values ==>;1567764645.109;368.76;369.66;303.76000000000005;303.76000000000005;295.66;276.66;273.8482719121499;291.76000000000005;276.56;273.16;277.16;349.76;307.56;273.16;279.76000000000005;303.96000000000004;287.06;301.66;361.86;294.36;291.76000000000005;355.36;353.36;274.06;242.56692532238324;268.3187672390254;273.8482719121499;312.56;9250000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;3060000.0;9230000.0;0.0;0.0;0.23233333333333334;0.03166666666666666;0.03066666666666667;0.03066666666666667;0.0;12983.896484375;28703.939453125;2430.0126953125;61545.33984375;503727.8077526254;505228.87370334734;277320.4405350895;277320.4405350895;251137.25293655996;430477.46260093397;457687.92273860215;440968.15519671026;472686.4266018815;530085.791799281;484523.8486571121;440968.15519671026;450422.0409547465;473890.42678489326;451913.6347438692;269732.86108959035;493381.1545410197;461227.1456847587;457687.92273860215;344726.4743306794;336333.2981666971;469633.2381088445;201343.5197423833;277320.4405350895;273.70529652484356;626895.989189204;197310.59508742066;50490.98299775906;280939.7636141228;0;1;1;1;5;5;5;0;36;33;249799602434.88397;95195702230.10895;209641209144.9214;55672.79030388863;8495.841081604603;-0.0;5531.2694542410545;759826.0435453068;151657.68734790577;0.0;50117.20001519484;1.5798572006499705;0.23477496294519137
1151;2019-09-06 12:11:45.119;963;971;308;307;224;36;186;35;-1;40;776;344;-1;65;308;139;286;897;400;210;185;8;934;356;361;136;360;304;932;-1.0;0.0;1172.0;314.0;175.0;37;7;50;1;0;0;1;1;0;0;1;1;0;0;0;61918.765625;13070.501953125;29114.451171875;2336.84838867188;790.0;362598;823.0;0.0;Calculated values ==>;1567764705.119;369.46000000000004;370.26;303.96000000000004;303.86;295.56;276.76000000000005;273.955091788801;291.76000000000005;276.66;273.06;277.16;350.76;307.56;273.06;279.66;303.96000000000004;287.06;301.76000000000005;362.86;294.16;291.66;355.46000000000004;352.16;273.96000000000004;241.71165711629368;268.0796299477929;273.955091788801;313.16;9340000.0;3560000.0;3610000.0;1360000.0;3600000.0;3040000.0;9320000.0;0.0;0.0;0.19533333333333333;0.052333333333333336;0.029166666666666667;0.029166666666666667;0.0;13070.501953125;29114.451171875;2336.84838867188;61918.765625;504017.2855394877;505371.7229154173;277568.0995701093;277197.40057070146;250635.19107785114;430412.23801567365;457525.94569334446;441243.57701197703;473208.68934220774;531281.3534008304;484754.23280793335;441243.57701197703;450646.29327626084;473629.60710356815;451736.55110070325;269688.1273330557;494121.2395067387;460803.6552621485;457387.5844061984;345146.215005415;331298.85215519386;470076.5757111503;201310.4259181967;277568.0995701093;273.696817140128;627925.0282125376;197527.7512610298;50530.71346075968;281421.66383924155;0;1;1;1;5;5;5;0;36;33;250015938484.84958;95278516030.0958;209824239644.8923;46866.94218031842;14065.42850583124;-0.0;5244.734974385933;760680.6837321678;151845.72926286783;0.0;50207.015018758604;1.486397751452482;0.23771129414631356
1152;2019-09-06 12:12:45.109;971;978;313;312;232;37;189;36;-7;40;785;345;-6;58;309;146;286;904;398;209;188;8;920;356;361;134;360;304;917;-2.0;0.0;366.0;197.0;164.0;38;1;48;1;0;0;1;1;0;0;1;1;0;0;0;61174.640625;12721.71484375;28769.96875;2337.01513671875;781.0;362599;813.0;0.0;Calculated values ==>;1567764765.109;370.26;370.96000000000004;304.46000000000004;304.36;296.36;276.86;273.955091788801;292.06;276.76000000000005;272.46000000000004;277.16;351.66;307.66;272.56;278.96000000000004;304.06;287.76000000000005;301.76000000000005;363.56000000000006;294.06;291.96000000000004;354.46000000000004;351.26;273.96000000000004;241.2770596917726;268.0796299477929;273.955091788801;312.96000000000004;9200000.0;3560000.0;3610000.0;1340000.0;3600000.0;3040000.0;9170000.0;0.0;0.0;0.061000000000000006;0.03283333333333333;0.02733333333333333;0.02733333333333333;0.0;12721.71484375;28769.96875;2337.01513671875;61174.640625;506360.04435630975;507629.77685967577;280359.44479645864;279967.4600892083;253320.35826154822;430412.23801567365;457940.1342629907;440340.5815783672;473468.5566066367;532219.8961362846;484867.5085615903;440491.74836370035;449688.22403800517;473754.34208030935;452742.6736727521;270294.5400528887;496562.3855581214;460668.655203527;457802.21972132334;340949.162051476;327523.71359711495;470346.2376010807;200879.72445301322;280359.44479645864;273.52815525732143;628950.6356350532;197742.6505785146;50569.655832000346;281903.9536103062;0;1;1;1;5;5;5;0;36;33;250232502384.884;95359502530.10867;210006609244.9213;14607.112284646595;8847.483848361548;-0.0;4850.102514612968;761192.8821388261;152036.63837569373;0.0;50291.12464390601;0.6458028521833413;0.10336233996280504
1153;2019-09-06 12:13:48.120;973;979;311;310;234;36;194;35;-14;40;794;347;-12;56;309;148;286;898;401;211;194;8;919;356;361;137;359;305;917;-2.0;-1.0;1176.0;222.0;164.0;31;1;49;1;0;0;1;1;0;0;1;1;0;0;0;60767.890625;12768.271484375;28339.9921875;2331.07861328125;770.0;362600;798.0;0.0;Calculated values ==>;1567764828.12;370.46000000000004;371.06000000000006;304.26000000000005;304.16;296.56;276.76000000000005;273.955091788801;292.56;276.66;271.76000000000005;277.16;352.56000000000006;307.86;271.96000000000004;278.76000000000005;304.06;287.96000000000004;301.76000000000005;362.96000000000004;294.26000000000005;292.56;352.96000000000004;350.16;273.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;313.26000000000005;9190000.0;3560000.0;3610000.0;1370000.0;3590000.0;3050000.0;9170000.0;0.0;0.0;0.196;0.037000000000000005;0.02733333333333333;0.02733333333333333;0.0;12768.271484375;28339.9921875;2331.07861328125;60767.890625;506735.45914015797;507775.59602100594;279577.6341110919;279189.9243942578;253908.27203908813;430412.23801567365;458627.51755640097;439053.74313918926;473078.44118532055;533083.5149801382;484979.24108579004;439361.0270025769;449228.9570467634;473884.6548738364;453028.4778228943;270339.03380509577;495638.4847726321;460938.52517989284;458627.51755640097;334655.03009724553;322910.4453824919;469941.3943347461;201474.10115759022;279577.6341110919;273.76079164252957;630017.819083191;197965.72690163;50610.50878406957;282403.753019188;0;1;1;1;5;5;5;0;36;33;250459972094.58792;95444882434.99754;210198477739.67157;46565.60982839341;9933.28984755477;-0.0;4894.030147505114;761728.2369149438;152200.99883816775;0.0;50376.40069145789;1.4133024717649099;0.21927516011305828
1154;2019-09-06 12:14:45.121;972;978;309;308;234;35;200;35;-20;40;799;347;-20;52;309;149;286;892;393;213;200;8;911;355;360;139;358;306;909;-2.0;-1.0;1263.0;254.0;164.0;24;7;53;1;0;0;1;1;0;0;1;1;0;0;0;60607.1484375;13039.216796875;27913.029296875;2349.3681640625;784.0;362601;786.0;0.0;Calculated values ==>;1567764885.121;370.36;370.96000000000004;304.06;303.96000000000004;296.56;276.66;273.8482719121499;293.16;276.66;271.16;277.16;353.06000000000006;307.86;271.16;278.36;304.06;288.06;301.76000000000005;362.36;294.46000000000004;293.16;351.76;351.56000000000006;273.96000000000004;242.35481222062532;268.3187672390254;273.8482719121499;312.46000000000004;9110000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3060000.0;9090000.0;0.0;0.0;0.21050000000000002;0.042333333333333334;0.02733333333333333;0.02733333333333333;0.0;13039.216796875;27913.029296875;2349.3681640625;60607.1484375;507244.4164871562;508280.0088997773;279290.25466835557;278900.0884932797;254124.3601948398;430477.46260093397;459605.1665242781;437898.67151236854;472817.310826017;533530.5738433588;484864.40391062846;437898.67151236854;448488.4414509901;474014.7654812326;453344.2061168296;270700.9638502615;495438.421428506;461361.4654085356;459605.1665242781;329620.94006798224;328782.02776382567;469670.3247129736;201182.8302479709;279290.25466835557;273.6424581100506;630978.7216695441;198170.03976882473;50647.5629712268;282849.0972534888;0;1;1;1;5;5;5;0;36;33;250665460700.18613;95523543815.22653;210372615795.17853;49828.68458615571;11365.970599018447;-0.0;4928.607590728549;762491.3718027103;152369.6209420913;0.0;50454.164604700534;1.5270392087974576;0.23474736758078166
1155;2019-09-06 12:15:45.121;970;975;309;308;232;36;204;35;-21;40;799;347;-21;51;309;149;286;886;387;215;204;8;911;356;361;140;360;306;907;-2.0;0.0;1826.0;193.0;174.0;24;13;55;1;0;0;1;1;0;0;1;1;0;0;0;60719.22265625;13246.0009765625;27798.431640625;2383.74951171875;852.0;362602;776.0;0.0;Calculated values ==>;1567764945.121;370.16;370.66;304.06;303.96000000000004;296.36;276.76000000000005;273.955091788801;293.56;276.66;271.06;277.16;353.06000000000006;307.86;271.06;278.26000000000005;304.06;288.06;301.76000000000005;361.76;294.66;293.56;350.76;358.36;273.96000000000004;242.56692532238324;268.3187672390254;273.955091788801;311.86;9110000.0;3560000.0;3610000.0;1400000.0;3600000.0;3060000.0;9070000.0;0.0;0.0;0.30433333333333334;0.03216666666666666;0.029;0.029;0.0;13246.0009765625;27798.431640625;2383.74951171875;60719.22265625;506952.6222679866;508007.28932230844;279414.7290702979;279022.84415335866;253586.34636486255;430412.23801567365;459991.67660371546;437742.05038880615;472686.4266018815;533530.5738433588;484864.40391062846;437742.05038880615;448349.023838983;473754.34208030935;453171.10944888456;270700.9638502615;494694.9749767851;461476.7180717267;459991.67660371546;325426.6669566859;357322.216966979;469534.43403505563;201670.95392569425;279414.7290702979;273.83764570179704;631989.774761992;198389.08325027005;50687.00561852498;283313.3594279679;0;1;1;1;5;5;5;0;36;33;250881760700.18613;95607243815.22653;210556215795.17853;71844.30369027372;8616.275276851122;-0.0;5236.731478469109;763505.3133716806;152536.13965772354;0.0;50538.875763610515;1.9733110216592036;0.28752868849478747
1156;2019-09-06 12:16:45.102;969;974;311;310;233;38;203;36;-20;40;798;348;-21;49;310;149;286;884;380;216;202;9;914;358;363;141;361;306;911;-1.0;-2.0;1295.0;230.0;174.0;33;19;58;1;0;0;1;1;0;0;1;1;0;0;0;61570.4296875;13531.330078125;28282.62890625;2410.98266601562;899.0;362603;768.0;0.0;Calculated values ==>;1567765005.102;370.06000000000006;370.56000000000006;304.26000000000005;304.16;296.46000000000004;276.96000000000004;274.1680685717883;293.46000000000004;276.76000000000005;271.16;277.16;352.96000000000004;307.96000000000004;271.06;278.06;304.16;288.06;301.76000000000005;361.56000000000006;294.76000000000005;293.36;349.96000000000004;363.06000000000006;274.06;242.77792619122317;268.3187672390254;274.1680685717883;311.16;9140000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3060000.0;9110000.0;0.0;0.0;0.21583333333333332;0.03833333333333333;0.029;0.029;0.0;13531.330078125;28282.62890625;2410.98266601562;61570.4296875;506560.06111328444;507535.84568839805;279950.4357298415;279557.6221965618;253774.1767225965;430280.9020939914;459541.6837574574;437898.67151236854;472555.3283204977;533426.3233153428;484977.83923052304;437742.05038880615;448069.6469006501;473748.6818917693;452823.4905160512;270563.97565045604;494017.9614881324;461304.5296429779;459405.1334793091;322071.7610967587;377071.0542443872;469497.271648461;202035.207799567;279950.4357298415;273.98868576087244;633008.5324884781;198612.15701312578;50726.94906720507;283780.55360708834;0;1;1;1;5;5;5;0;36;33;251098891919.9928;95691517120.15149;210739757655.0151;50907.19758467966;10252.712447540935;-0.0;5204.18623473456;764527.9186204885;152693.33142879145;0.0;50625.855858721356;1.5006033652136883;0.2202983335484963
1157;2019-09-06 12:17:45.142;965;975;311;310;233;44;216;40;-19;41;797;349;-20;47;308;150;286;884;369;255;215;9;899;365;370;141;368;308;895;-2.0;-1.0;1725.0;137.0;219.0;78;23;65;1;0;0;1;1;0;0;1;1;0;0;0;63743.3203125;13983.1669921875;30061.583984375;2463.35522460938;922.0;362604;764.0;0.0;Calculated values ==>;1567765065.142;369.66;370.66;304.26000000000005;304.16;296.46000000000004;277.56;274.9066339382667;294.76000000000005;277.16;271.26000000000005;277.26000000000005;352.86;308.06;271.16;277.86;303.96000000000004;288.16;301.76000000000005;361.56000000000006;298.66;294.66;349.56000000000006;365.36;274.06;242.77792619122317;268.5567601203482;274.9066339382667;310.06;8990000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3080000.0;8950000.0;0.0;0.0;0.2875;0.022833333333333334;0.0365;0.0365;0.0;13983.1669921875;30061.583984375;2463.35522460938;63743.3203125;507209.89236636047;508982.1394816522;281002.0040700771;280594.0370326681;254213.5155380861;429811.8947417682;460221.56738830067;437601.09044165985;472653.6706096803;533173.7563382549;484861.7014638306;437443.34373287327;447410.61151515384;472578.0974914831;451737.5325503327;271264.88268903166;495484.4512715562;465460.53083784366;460084.65883579507;320394.4760798638;386742.795110529;469497.271648461;204090.009746049;281002.0040700771;274.81724422684886;634053.5099253142;198841.597346883;50767.595629256066;284267.0795153838;0;1;1;1;5;5;5;0;36;33;251318938519.853;95776173520.0977;210924080454.898;67134.43569998811;6060.132480105074;-0.0;6536.516898948706;765512.2546840869;152829.36243001834;0.0;50723.76027756836;1.7143481339395599;0.23074573694564
1158;2019-09-06 12:18:45.133;957;968;315;314;235;43;211;42;-18;43;796;350;-19;45;307;148;286;889;368;279;211;8;917;362;367;140;365;307;913;-2.0;-1.0;2368.0;270.0;195.0;84;26;70;1;0;0;1;1;0;0;1;1;0;0;0;65465.67578125;14873.9755859375;30979.65234375;2486.87060546875;929.0;362605;758.0;0.0;Calculated values ==>;1567765125.133;368.86;369.96000000000004;304.66;304.56;296.66;277.46000000000004;274.5913991737795;294.26000000000005;277.36;271.36;277.46000000000004;352.76;308.16;271.26000000000005;277.66;303.86;287.96000000000004;301.76000000000005;362.06000000000006;301.06;294.26000000000005;348.96000000000004;366.06000000000006;273.96000000000004;242.56692532238324;268.43790593516167;274.5913991737795;309.96000000000004;9170000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3070000.0;9130000.0;0.0;0.0;0.39466666666666667;0.045000000000000005;0.0325;0.0325;0.0;14873.9755859375;30979.65234375;2486.87060546875;65465.67578125;504546.0490353077;506495.9336777888;281411.6604456594;281011.5292674793;254311.77166697592;430014.67791919125;460006.3717091514;437985.2681005028;472980.94656883925;533143.6027224443;485090.0318800173;437828.56808052456;447318.6337633334;472848.1485427781;451977.4124727858;270428.512273611;494610.28689312364;469013.89475475706;460006.3717091514;317878.7554427003;389687.3896272703;469534.43403505563;203188.6379349831;281411.6604456594;274.4550005711547;635130.0900470541;199082.03746335357;50808.84132334782;284775.6801827058;0;1;1;1;5;5;5;0;36;33;251540005354.62106;95860460875.00926;211108552779.70447;92666.40337199176;11985.560824503267;-0.0;5804.328116063491;766843.7285905742;152979.72065028237;0.0;50826.585226529314;2.284963863834126;0.32072786699283795
1159;2019-09-06 12:19:45.123;957;969;314;313;235;40;194;41;-21;44;797;351;-22;41;306;148;286;892;362;277;195;7;929;361;366;136;364;305;925;-1.0;-1.0;2365.0;156.0;195.0;86;15;69;1;0;0;1;1;0;0;1;1;0;0;0;65772.3671875;14635.37890625;31427.5703125;2406.04174804688;931.0;362606;751.0;0.0;Calculated values ==>;1567765185.123;368.86;370.06000000000006;304.56;304.46000000000004;296.66;277.16;274.4858918419099;292.56;277.26000000000005;271.06;277.56;352.86;308.26000000000005;270.96000000000004;277.26000000000005;303.76000000000005;287.96000000000004;301.76000000000005;362.36;300.86;292.66;348.26;366.26;273.86;241.71165711629368;268.19934244402924;274.4858918419099;309.36;9290000.0;3610000.0;3660000.0;1360000.0;3640000.0;3050000.0;9250000.0;0.0;0.0;0.39416666666666667;0.026000000000000002;0.0325;0.0325;0.0;14635.37890625;31427.5703125;2406.04174804688;65772.3671875;503541.08849091973;505653.889456498;280253.00312680047;279865.6407721501;253989.60237528197;430081.6785162784;457825.0308446583;437968.82056851813;473598.9642825547;533396.1633707201;485432.1722096162;437812.597326149;447135.984043247;472854.1910387377;452153.818075147;269901.25091785745;493979.22907056665;468894.83285808144;457963.6984928254;314944.0575458753;390528.79184840765;469978.3967039981;203056.5205695442;280253.00312680047;274.39917879419227;636223.5581302412;199327.90776561297;50849.60879725533;285295.6536948924;0;1;1;1;5;5;5;0;36;33;251759868704.656;95943247075.02243;211292122179.73364;92594.59824959555;6939.968779495803;-0.0;5775.59759939581;768387.3129640528;153137.40711154963;0.0;50923.068524276656;2.1727327622856576;0.2905029219096094
1160;2019-09-06 12:20:45.114;964;977;316;315;234;39;162;39;-22;44;798;352;-23;36;306;147;286;900;359;266;163;7;941;359;364;135;363;304;937;-2.0;-1.0;1676.0;171.0;198.0;86;5;68;1;0;0;1;1;0;0;1;1;0;0;0;66260.65625;14773.78515625;31846.119140625;2358.35766601562;931.0;362607;744.0;0.0;Calculated values ==>;1567765245.114;369.56000000000006;370.86;304.76000000000005;304.66;296.56;277.06;274.27422755570615;289.36;277.06;270.96000000000004;277.56;352.96000000000004;308.36;270.86;276.76000000000005;303.76000000000005;287.86;301.76000000000005;363.16;299.76000000000005;289.46000000000004;347.56000000000006;366.26;273.86;241.49495122638035;268.0796299477929;274.27422755570615;309.06;9410000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3040000.0;9370000.0;0.0;0.0;0.2793333333333334;0.0285;0.033;0.033;0.0;14773.78515625;31846.119140625;2358.35766601562;66260.65625;503582.28634140996;505848.42748379713;280298.7629197197;279916.946759718;253386.413817557;430214.79039162316;453647.6657075979;438039.0146135774;473728.41363301896;533574.3662194313;485659.299201374;437883.18805776763;446621.9564447741;472985.93054154597;452361.1404031271;269395.8917732262;494135.57384558767;467754.4950057721;453790.8838142899;312009.6876057385;390528.79184840765;470113.5034453777;202423.4034972528;280298.7629197197;274.14429044493244;637323.6682874924;199572.94737206213;50889.3061703227;285822.8553497654;0;1;1;1;5;5;5;0;36;33;251978835855.2965;96024534880.2602;211474794775.26797;65815.29403849335;7629.16784852156;-0.0;5725.239989520816;769707.1973912822;153258.79837238407;0.0;51018.89446175093;1.6164253018312549;0.21644863594406444
1161;2019-09-06 12:21:45.124;971;983;316;315;239;40;163;40;-25;44;799;352;-26;33;307;151;286;903;358;246;163;7;922;361;365;136;364;302;917;-2.0;-1.0;617.0;215.0;181.0;97;4;60;1;0;0;1;1;0;0;1;1;0;0;0;65301.96484375;13831.685546875;31974.490234375;2319.81689453125;929.0;362608;738.0;0.0;Calculated values ==>;1567765305.124;370.26;371.46000000000004;304.76000000000005;304.66;297.06;277.16;274.4858918419099;289.46000000000004;277.16;270.66;277.56;353.06000000000006;308.36;270.56;276.46000000000004;303.86;288.26000000000005;301.76000000000005;363.46000000000004;297.76000000000005;289.46000000000004;346.96000000000004;366.06000000000006;273.86;241.71165711629368;267.8393353686513;274.4858918419099;308.96000000000004;9220000.0;3610000.0;3650000.0;1360000.0;3640000.0;3020000.0;9170000.0;0.0;0.0;0.10283333333333333;0.035833333333333335;0.030166666666666668;0.030166666666666668;0.0;13831.685546875;31974.490234375;2319.81689453125;65301.96484375;506195.61127521837;508357.9697660203;281548.79607869446;281150.0669232546;255390.7819489474;430081.6785162784;453618.9998577814;438024.4983934438;473598.9642825547;533826.2778667144;485886.87690360495;437869.15320432716;446583.57048168074;472979.8927813969;452587.1199999893;270206.03756568563;496408.7064923624;465000.999999308;453618.9998577814;309494.7701623936;389687.3896272703;469978.3967039981;202344.95863740143;281548.79607869446;274.1229298585021;638420.206188962;199811.3660243707;50928.29745578573;286354.7824008744;0;1;1;1;5;5;5;0;36;33;252197572305.26175;96105848430.24727;211656625075.23907;24235.71267157969;9590.19819738638;-0.0;5190.784480669123;770457.7475179229;153402.31700519667;0.0;51109.87649346649;0.8107198040045793;0.11542637735538373
1162;2019-09-06 12:22:45.115;971;983;318;317;241;38;173;39;-26;44;798;351;-27;34;307;153;287;899;358;244;172;7;919;359;364;137;362;301;915;-2.0;-1.0;656.0;273.0;179.0;97;4;56;1;0;0;1;1;0;0;1;1;0;0;0;64780.83203125;13311.4951171875;31804.90234375;2310.37109375;926.0;362609;734.0;0.0;Calculated values ==>;1567765365.115;370.26;371.46000000000004;304.96000000000004;304.86;297.26000000000005;276.96000000000004;274.27422755570615;290.46000000000004;277.06;270.56;277.56;352.96000000000004;308.26000000000005;270.46000000000004;276.56;303.86;288.46000000000004;301.86;363.06000000000006;297.56;290.36;346.56000000000006;365.76;273.86;241.92719264551067;267.7187500070086;274.27422755570615;308.96000000000004;9190000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3010000.0;9150000.0;0.0;0.0;0.10933333333333332;0.0455;0.029833333333333333;0.029833333333333333;0.0;13311.4951171875;31804.90234375;2310.37109375;64780.83203125;506442.21769650007;508519.6997115844;282489.213358615;282083.78461556847;256046.16138543576;430214.79039162316;455213.39265390526;438095.2167564963;473469.3076824459;533796.1555607308;485887.88290226675;437940.2675631159;446916.4327917079;473242.75661396363;453222.3871060954;270684.93852766656;495973.29847937997;464883.6276779939;455071.91614935885;307818.28838856175;388425.36108764523;469843.0551361263;201692.45473841552;282489.213358615;273.85952222644954;639504.0668916204;200037.5252673581;50966.87656791261;286886.1976142272;0;1;1;1;5;5;5;0;36;33;252416239500.03232;96187736145.16135;211837497940.04932;25846.701980643495;12200.852318095842;-0.0;5148.717299923858;770875.038369902;153583.88185382204;0.0;51196.02608383715;0.9107993842939953;0.13422280277162846
1163;2019-09-06 12:23:45.095;970;982;317;316;242;37;184;38;-26;44;796;352;-27;37;307;154;287;890;355;244;183;7;905;357;362;139;360;302;901;-2.0;-1.0;912.0;270.0;185.0;94;14;53;1;0;0;1;1;0;0;1;1;0;0;0;63762.25;12959.5693359375;31258.671875;2369.53955078125;923.0;362610;730.0;0.0;Calculated values ==>;1567765425.095;370.16;371.36;304.86;304.76000000000005;297.36;276.86;274.0616903277293;291.56;276.96000000000004;270.56;277.56;352.76;308.36;270.46000000000004;276.86;303.86;288.56;301.86;362.16;297.56;291.46000000000004;346.16;365.46000000000004;273.86;242.35481222062532;267.8393353686513;274.0616903277293;308.66;9050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3020000.0;9010000.0;0.0;0.0;0.152;0.045000000000000005;0.030833333333333334;0.030833333333333334;0.0;12959.5693359375;31258.671875;2369.53955078125;63762.25;507444.27535726584;509504.8387104637;283062.84739124455;282645.257593482;256759.2039750445;430346.717906069;457086.03604400606;437869.15320432716;473209.3688182048;533514.2078025887;485886.87690360495;437713.4967235476;447146.25206275086;473504.79362229817;453709.9666255224;271333.0136231593;495857.742408814;465175.32018785755;456947.03434989735;306141.9092990094;387163.4218014882;469571.6626778283;201403.53481909024;283062.84739124455;273.7376819581891;640574.9021781046;200256.37782935804;51005.86282354431;287411.55222295545;0;1;1;1;5;5;5;0;36;33;252633966900.10156;96270508545.18767;212018337640.1068;35942.77399455601;12067.565753643214;-0.0;5361.429097891795;771389.7790324257;153786.0512588784;0.0;51283.581442329014;1.1456173265489966;0.16326981232040635
1164;2019-09-06 12:24:45.106;967;978;315;314;235;36;188;36;-25;43;792;352;-26;41;307;149;287;880;357;242;188;6;911;356;361;140;359;302;908;-1.0;-1.0;512.0;213.0;194.0;87;21;55;1;0;0;1;1;0;0;1;1;0;0;0;64046.60546875;13208.162109375;31090.53125;2410.23950195312;918.0;362611;727.0;0.0;Calculated values ==>;1567765485.106;369.86;370.96000000000004;304.66;304.56;296.66;276.76000000000005;273.955091788801;291.96000000000004;276.76000000000005;270.66;277.46000000000004;352.36;308.36;270.56;277.26000000000005;303.86;288.06;301.86;361.16;297.36;291.96000000000004;345.86;364.96000000000004;273.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;308.86;9110000.0;3560000.0;3610000.0;1400000.0;3590000.0;3020000.0;9080000.0;0.0;0.0;0.08533333333333333;0.0355;0.03233333333333333;0.03233333333333333;0.0;13208.162109375;31090.53125;2410.23950195312;64046.60546875;506514.24072112376;508361.16135870403;281746.40795150533;281341.44538475835;254448.91217850216;430412.23801567365;457802.21972132334;438024.4983934438;472980.94656883925;533098.003176836;485886.87690360495;437869.15320432716;447705.9326627795;473635.5043066321;453171.10944888456;271051.03854149516;493672.96866987844;465058.7251422519;457802.21972132334;304884.691753025;385060.3864868834;469336.76393192314;200901.6230855414;281746.40795150533;273.5367417603291;641640.1712357509;200474.4822362495;51045.701618036204;287931.22417068057;0;1;1;1;5;5;5;0;36;33;252850906664.80508;96354223890.07326;212199570859.85913;20234.485359607672;9529.447500046552;-0.0;5692.471247224115;771858.0086861056;153966.05936451672;0.0;51375.7141663157;0.7590925746932206;0.10747003492567743
1165;2019-09-06 12:25:45.116;967;979;314;313;234;36;186;36;-24;42;788;353;-25;43;307;148;287;886;363;239;186;6;919;357;361;140;360;302;915;-2.0;-1.0;1203.0;208.0;197.0;83;24;55;1;0;0;1;1;0;0;1;1;0;0;0;64021.10546875;13358.818359375;31075.033203125;2419.4091796875;911.0;362612;723.0;0.0;Calculated values ==>;1567765545.116;369.86;371.06000000000006;304.56;304.46000000000004;296.56;276.76000000000005;274.0616903277293;291.76000000000005;276.76000000000005;270.76000000000005;277.36;351.96000000000004;308.46000000000004;270.66;277.46000000000004;303.86;287.96000000000004;301.86;361.76;297.06;291.76000000000005;345.46000000000004;364.26;273.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;309.46000000000004;9190000.0;3570000.0000000005;3610000.0;1400000.0;3600000.0;3020000.0;9150000.0;0.0;0.0;0.20049999999999998;0.034666666666666665;0.03283333333333333;0.03283333333333333;0.0;13358.818359375;31075.033203125;2419.4091796875;64021.10546875;505854.6059415825;507938.1221175628;280881.92662798305;280485.951434935;253961.88726654247;430346.717906069;457525.94569334446;438179.53515710204;472882.7909566239;532681.6696647728;485999.55244466633;438024.4983934438;447984.6736389261;473504.79362229817;452854.5153439343;270684.93852766656;493961.1100662503;464664.8766729168;457525.94569334446;303208.48990285693;382116.546082559;469336.76393192314;201711.7517945552;280881.92662798305;273.8580651559165;642707.5800318812;200695.91063870455;51085.955398222206;288449.3568821027;0;1;1;1;5;5;5;0;36;33;253067542764.77066;96438237890.0599;212380801059.83032;47411.79056419064;9277.667087428756;-0.0;5799.811959312699;772421.8216052087;154122.8114403799;0.0;51471.49915452607;1.3337229601752274;0.18475512548807937
1166;2019-09-06 12:26:45.107;968;980;316;315;235;37;179;36;-23;42;785;353;-25;44;307;147;287;893;370;234;179;5;920;356;361;139;360;303;917;-2.0;0.0;513.0;279.0;186.0;85;24;52;1;0;0;1;1;0;0;1;1;0;0;0;64146.8671875;13150.017578125;31143.056640625;2437.25024414062;904.0;362613;721.0;0.0;Calculated values ==>;1567765605.107;369.96000000000004;371.16;304.76000000000005;304.66;296.66;276.86;273.955091788801;291.06;276.76000000000005;270.86;277.36;351.66;308.46000000000004;270.66;277.56;303.86;287.86;301.86;362.46000000000004;296.56;291.06;345.26;363.56000000000006;273.66;242.35481222062532;267.9596281332873;273.955091788801;310.16;9200000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;9170000.0;0.0;0.0;0.08549999999999999;0.0465;0.031000000000000003;0.031000000000000003;0.0;13150.017578125;31143.056640625;2437.25024414062;64146.8671875;505919.168085726;507921.3245680991;281548.79607869446;281150.0669232546;254203.30418307803;430412.23801567365;456554.21884749416;438109.25301780854;473013.37450241524;532294.6338887725;485885.97037827125;437798.07955487026;447935.7548802551;473504.79362229817;452885.6662977133;270639.93928599067;494865.1730499447;464006.2339002714;456554.21884749416;302370.42649719206;379173.1765716975;469374.27755306003;200690.30420481408;281548.79607869446;273.45383398689904;643775.4862638412;200916.78446945152;51126.42148938152;288967.763193038;0;1;1;1;5;5;5;0;36;33;253284110275.4041;96521925335.30469;212562273835.36115;20299.320123511025;12493.804760693436;-0.0;5425.168105832791;772985.9962237014;154304.2131586384;0.0;51565.02662411744;0.8178477986042463;0.12594874818609966
