;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1167;2019-09-06 12:27:45.137;970;982;317;317;237;35;179;35;-19;41;784;354;-22;46;307;147;287;900;368;233;179;4;922;355;360;138;359;303;919;-2.0;-1.0;665.0;263.0;187.0;77;23;52;1;0;0;1;1;0;0;1;1;0;0;0;63562.5;13037.5498046875;30824.822265625;2440.15112304688;897.0;362614;719.0;0.0;Calculated values ==>;1567765665.137;370.16;371.36;304.86;304.86;296.86;276.66;273.8482719121499;291.06;276.66;271.26000000000005;277.26000000000005;351.56000000000006;308.56;270.96000000000004;277.76000000000005;303.86;287.86;301.86;363.16;296.46000000000004;291.06;345.06000000000006;362.86;273.56;242.14157278889297;267.9596281332873;273.8482719121499;309.96000000000004;9220000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;9190000.0;0.0;0.0;0.11083333333333334;0.04383333333333333;0.03116666666666667;0.03116666666666667;0.0;13037.5498046875;30824.822265625;2440.15112304688;63562.5;506048.5410284568;508050.47273663344;281817.3402783585;281817.3402783585;254740.7581578965;430477.46260093397;456718.5572118646;438727.9205961053;473045.8727645816;532190.4455563852;485998.7444887767;438264.37560948916;448214.2968835578;473635.5043066321;453059.54249247717;270550.4358952108;495766.51172352507;464022.1768390251;456718.5572118646;301532.38793589;376230.27103398804;469411.85696526687;200679.84928594946;281817.3402783585;273.44535246790076;644840.2631122594;201135.12331240167;51167.08682326107;289484.42038317263;0;1;1;1;5;5;5;0;36;33;253500518425.30096;96605066885.26506;212744164735.27444;26383.661236875603;11779.41966994341;-0.0;5451.087927760942;773375.2155806081;154506.59116723237;0.0;51655.70740875431;0.9419393550638082;0.14061378868858856
1168;2019-09-06 12:28:45.088;972;985;317;316;236;36;186;35;-18;41;784;355;-19;45;307;147;287;903;369;231;186;3;921;356;361;136;359;302;918;-2.0;-1.0;489.0;247.0;186.0;74;19;52;1;0;0;1;1;0;0;1;1;0;0;0;63577.37109375;13131.4267578125;30527.470703125;2393.98486328125;888.0;362615;718.0;0.0;Calculated values ==>;1567765725.088;370.36;371.66;304.86;304.76000000000005;296.76000000000005;276.76000000000005;273.955091788801;291.76000000000005;276.66;271.36;277.26000000000005;351.56000000000006;308.66;271.26000000000005;277.66;303.86;287.86;301.86;363.46000000000004;296.26000000000005;291.76000000000005;344.96000000000004;361.96000000000004;273.46000000000004;241.71165711629368;267.8393353686513;273.955091788801;310.06;9210000.0;3560000.0;3610000.0;1360000.0;3590000.0;3020000.0;9180000.0;0.0;0.0;0.08149999999999999;0.04116666666666667;0.031000000000000003;0.031000000000000003;0.0;13131.4267578125;30527.470703125;2393.98486328125;63577.37109375;506424.7149428332;508567.91104260745;281883.43206222507;281483.305762184;254471.87438442005;430412.23801567365;457525.94569334446;439103.4342402594;473306.2826088756;532265.2052897905;486224.7864938718;438950.1900821458;448262.69519083336;473635.5043066321;452885.6662977133;270595.105479496;496318.8894757022;463609.68473376584;457525.94569334446;301113.3779324612;372447.206072691;469585.4881537126;200723.56828150418;281883.43206222507;273.46689191292484;645898.8967801468;201353.02002257522;51207.338390816134;289995.271954596;0;1;1;1;5;5;5;0;36;33;253716641780.21158;96687199755.2311;212925516510.19943;19427.959075638548;11068.149034739246;-0.0;5444.917922564702;773756.6673095275;154696.83208262792;0.0;51746.43330409635;0.7804294588971138;0.1176903221572125
1169;2019-09-06 12:29:45.118;973;985;316;315;237;36;190;36;-17;40;784;354;-19;43;307;149;287;903;374;229;190;2;918;356;361;130;360;301;915;-2.0;-1.0;97.0;196.0;186.0;75;1;47;1;0;0;1;1;0;0;1;1;0;0;0;62903.4765625;12571.56640625;30689.9140625;2328.42553710938;881.0;362616;716.0;0.0;Calculated values ==>;1567765785.118;370.46000000000004;371.66;304.76000000000005;304.66;296.86;276.76000000000005;273.955091788801;292.16;276.76000000000005;271.46000000000004;277.16;351.56000000000006;308.56;271.26000000000005;277.46000000000004;303.86;288.06;301.86;363.46000000000004;296.06;292.16;344.76;361.26;273.36;240.39332010688793;267.7187500070086;273.955091788801;310.56;9180000.0;3560000.0;3610000.0;1300000.0;3600000.0;3010000.0;9150000.0;0.0;0.0;0.016166666666666666;0.03266666666666666;0.031000000000000003;0.031000000000000003;0.0;12571.56640625;30689.9140625;2328.42553710938;62903.4765625;506817.3990442257;508809.9545019246;281680.7944186241;281280.1916115279;254850.6361311666;430412.23801567365;458077.9016770889;439476.33652281394;473985.80243904516;532339.9270891324;486225.49720746226;439171.4593555984;448172.5211863176;473504.79362229817;453171.10944888456;270730.1044318766;496588.2238165694;463344.7402771259;458077.9016770889;300275.376401361;369505.33540232555;470299.12750842277;199506.08718602793;281680.7944186241;272.9872121774822;646953.4308469781;201567.31872797845;51246.71148751063;290505.6718998361;0;1;1;1;5;5;5;0;36;33;253933350080.1083;96767039655.19304;213106506960.11316;3879.519030944707;8845.905983864895;-0.0;5468.310325012411;773950.9934081485;154862.8655162664;0.0;51837.42234456715;0.39907376289575347;0.06212810802896916
1170;2019-09-06 12:30:45.119;972;984;315;314;236;36;191;36;-5;41;788;353;-9;41;308;148;287;900;377;229;191;2;914;356;361;129;359;301;910;-2.0;-1.0;1092.0;306.0;184.0;74;1;43;1;0;0;1;1;0;0;1;1;0;0;0;62036.3984375;12227.1728515625;30332.091796875;2318.18725585938;874.0;362617;715.0;0.0;Calculated values ==>;1567765845.119;370.36;371.56000000000006;304.66;304.56;296.76000000000005;276.76000000000005;273.955091788801;292.26000000000005;276.76000000000005;272.66;277.26000000000005;351.96000000000004;308.46000000000004;272.26000000000005;277.26000000000005;303.96000000000004;287.96000000000004;301.86;363.16;296.06;292.26000000000005;344.66;360.56000000000006;273.36;240.16925963744896;267.7187500070086;273.955091788801;310.86;9140000.0;3560000.0;3610000.0;1290000.0;3590000.0;3010000.0;9100000.0;0.0;0.0;0.182;0.051000000000000004;0.03066666666666667;0.03066666666666667;0.0;12227.1728515625;30332.091796875;2318.18725585938;62036.3984375;506998.80810870836;509068.2228920653;281611.4483351179;281208.44754730485;254691.33108832096;430412.23801567365;458215.5228443124;441282.59110265225;474211.1747634917;532756.1529433371;486112.9978630194;440684.76455267647;447894.6635423884;473760.1184971743;453028.4778228943;270912.45973782334;496577.1993255371;463344.7402771259;458215.5228443124;299856.38484229014;366563.90641716385;470433.62886287016;201145.41400110762;281611.4483351179;273.6322529341381;647994.6138234808;201773.97833247992;51285.433906101476;291014.1970899952;0;1;1;1;5;5;5;0;36;33;254149953689.84665;96844740950.09918;213287109969.895;43704.96623248112;13733.69895794989;-0.0;5415.858284948633;774347.537393821;155051.03202661048;0.0;51928.12526123068;1.4005813790279282;0.2119298152381239
1171;2019-09-06 12:31:45.099;970;981;313;313;235;36;192;36;3;41;794;352;0;45;308;146;287;892;380;228;191;2;910;356;361;127;360;301;907;-1.0;0.0;738.0;294.0;185.0;73;1;40;1;0;0;1;1;0;0;1;1;0;0;0;61799.7890625;11893.37890625;30098.25390625;2332.18994140625;866.0;362618;714.0;0.0;Calculated values ==>;1567765905.099;370.16;371.26;304.46000000000004;304.46000000000004;296.66;276.76000000000005;273.955091788801;292.36;276.76000000000005;273.46000000000004;277.26000000000005;352.56000000000006;308.36;273.16;277.66;303.96000000000004;287.76000000000005;301.86;362.36;295.96000000000004;292.26000000000005;344.56000000000006;359.76;273.36;239.71726792356844;267.7187500070086;273.955091788801;311.16;9100000.0;3560000.0;3610000.0;1270000.0;3600000.0;3010000.0;9070000.0;0.0;0.0;0.123;0.049;0.030833333333333334;0.030833333333333334;0.0;11893.37890625;30098.25390625;2332.18994140625;61799.7890625;507034.6372766702;508876.48791520443;281004.98487951054;281004.98487951054;254476.55106192362;430412.23801567365;458352.99863763346;442466.16301167716;474467.8779583086;533380.2496362561;486000.4598106352;442024.1650760851;448449.6696078174;473629.60710356815;452742.6736727521;271097.583736753;495620.08334744035;463212.09266578907;458215.5228443124;299437.39939995663;363202.8056056646;470701.941234826;200899.40474539975;281004.98487951054;273.53587199787415;649026.2380635658;201974.91592899294;51324.17413170991;291517.6154422766;0;1;1;1;5;5;5;0;36;33;254366481489.9155;96921515350.1236;213467649769.9524;29712.71126675212;13220.324287981888;-0.0;5463.991587248058;774959.1474351828;155275.57401477787;0.0;52018.76045505594;1.0918965047462392;0.16950006861752645
1172;2019-09-06 12:32:45.120;967;979;315;314;232;34;192;35;5;41;800;351;3;43;308;145;287;891;387;231;192;3;928;354;359;136;358;302;925;-1.0;-1.0;378.0;258.0;189.0;58;100;41;1;0;0;1;1;0;0;1;0;0;0;0;61091.96875;12190.7294921875;29927.478515625;1366.40380859375;859.0;362619;713.0;0.0;Calculated values ==>;1567765965.12;369.86;371.06000000000006;304.66;304.56;296.36;276.56;273.7412296467126;292.36;276.66;273.66;277.26000000000005;353.16;308.26000000000005;273.46000000000004;277.46000000000004;303.96000000000004;287.66;301.86;362.26;296.26000000000005;292.36;344.46000000000004;359.06000000000006;273.46000000000004;241.71165711629368;267.8393353686513;273.7412296467126;311.86;9280000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3020000.0;9250000.0;0.0;0.0;0.063;0.043000000000000003;0.0315;0.0315;0.0;12190.7294921875;29927.478515625;1366.40380859375;61091.96875;505110.274354011;507124.3770601375;280642.45686171483;280253.00312680047;253112.24822550346;430542.39183029096;458672.66196876654;442552.9904358224;473306.2826088756;533930.2854963114;485774.1621523844;442258.39573455596;447984.6736389261;473890.42678489326;452948.3446998514;270285.8008849298;493823.0179891093;463906.4806118374;458672.66196876654;299018.4200587347;360262.30078455864;469585.4881537126;199937.56965852622;280642.45686171483;273.1490509318791;650050.6944780676;202175.68707732318;51355.00653381131;292018.0049534152;0;1;1;1;5;5;5;0;36;33;254582557089.5859;97000442965.0032;213648613084.67636;15284.77150896966;11594.860495293015;-0.0;5607.951460872128;775334.2577003997;155482.4395986119;0.0;52111.05894015005;0.7471052887007171;0.11974765673506163
1173;2019-09-06 12:33:45.120;971;984;316;315;231;35;192;34;3;42;812;349;2;35;308;141;287;901;379;230;191;5;924;355;360;143;358;303;921;-2.0;0.0;262.0;328.0;192.0;54;100;41;1;0;0;1;1;0;0;1;0;0;0;0;60445.88671875;12173.5;29620.54296875;1349.33544921875;852.0;362620;712.0;0.0;Calculated values ==>;1567766025.12;370.26;371.56000000000006;304.76000000000005;304.66;296.26000000000005;276.66;273.8482719121499;292.36;276.56;273.46000000000004;277.36;354.36;308.06;273.36;276.66;303.96000000000004;287.26000000000005;301.86;363.26;296.16;292.26000000000005;344.36;358.36;273.66;243.1966462407574;267.9596281332873;273.8482719121499;311.06;9240000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;3030000.0;9210000.0;0.0;0.0;0.043666666666666666;0.05466666666666666;0.032;0.032;0.0;12173.5;29620.54296875;1349.33544921875;60445.88671875;506031.0631204057;508179.94687819155;281288.8272455194;280893.7376194462;252923.81427117603;430477.46260093397;458513.0163278268;442049.80010727816;472489.7604950056;535104.6593392765;485434.4782648336;441901.5654153896;446673.19854750636;473890.42678489326;452201.2192164777;270461.5846122456;495740.47533298016;463626.08760426834;458375.86308939266;298599.4468028795;357322.216966979;468827.3046948051;199673.67103728538;281288.8272455194;273.0492001099263;651063.5099403071;202378.7223230914;51377.63769429308;292514.238465785;0;1;1;1;5;5;5;0;36;33;254798257089.5859;97084142965.0032;213830113084.67636;10583.75763605635;14713.731973277743;-0.0;5666.785147003945;775549.8287766082;155701.67786918333;0.0;52205.01507854901;0.7177063060838498;0.12062951465552176
1174;2019-09-06 12:34:45.101;973;986;311;311;230;35;188;35;2;43;812;346;1;34;308;141;288;903;390;228;188;7;926;355;360;148;358;303;924;-2.0;-1.0;0.0;143.0;194.0;52;100;41;1;0;0;1;1;0;0;1;0;0;0;0;60494.08203125;12162.0791015625;29554.00390625;1345.00305175781;845.0;362621;711.0;0.0;Calculated values ==>;1567766085.101;370.46000000000004;371.76;304.26000000000005;304.26000000000005;296.16;276.66;273.8482719121499;291.96000000000004;276.66;273.36;277.46000000000004;354.36;307.76000000000005;273.26000000000005;276.56;303.96000000000004;287.26000000000005;301.96000000000004;363.46000000000004;295.96000000000004;291.96000000000004;344.26;357.66;273.86;244.22491754036054;267.9596281332873;273.8482719121499;312.16;9260000.0;3550000.0;3600000.0;1480000.0;3579999.9999999995;3030000.0;9240000.0;0.0;0.0;0.0;0.02383333333333333;0.03233333333333333;0.03233333333333333;0.0;12162.0791015625;29554.00390625;1345.00305175781;60494.08203125;506161.08059584117;508228.9739726308;279156.1206882474;279156.1206882474;252556.11379978227;430477.46260093397;457963.5371873117;441901.5654153896;471929.76187575347;535104.6593392765;485095.43945350975;441753.0823843035;446531.9673155462;473890.42678489326;452201.2192164777;270717.1264256583;495779.1713782221;463361.4524620667;457963.5371873117;298180.4796168596;354382.54770086217;468338.4464060935;198118.4326904487;279156.1206882474;272.43209611184386;652071.0238691918;202581.45459734046;51400.08340514385;293007.20353620965;0;1;1;1;5;5;5;0;36;33;255014188690.25195;97171415320.2724;214011855515.23694;0.0;6440.243660222866;-0.0;5781.4398001364125;775637.9988278202;155877.90517701482;0.0;52300.38674280908;0.2838219975095824;0.042170664709325366
1175;2019-09-06 12:35:45.141;974;986;309;309;226;35;186;35;3;42;799;343;2;46;308;139;288;907;390;226;186;8;930;355;360;145;358;305;927;-2.0;-1.0;492.0;138.0;193.0;48;0;45;1;0;0;1;1;0;0;1;1;0;0;0;61624.59375;12590.384765625;29467.0859375;2274.0458984375;839.0;362622;710.0;0.0;Calculated values ==>;1567766145.141;370.56000000000006;371.76;304.06;304.06;295.76000000000005;276.66;273.8482719121499;291.76000000000005;276.66;273.46000000000004;277.36;353.06000000000006;307.46000000000004;273.36;277.76000000000005;303.96000000000004;287.06;301.96000000000004;363.86;295.76000000000005;291.76000000000005;344.16;357.06000000000006;273.96000000000004;243.61107973660833;268.19934244402924;273.8482719121499;312.16;9300000.0;3550000.0;3600000.0;1450000.0;3579999.9999999995;3050000.0;9270000.0;0.0;0.0;0.082;0.023;0.03216666666666666;0.03216666666666666;0.0;12590.384765625;29467.0859375;2274.0458984375;61624.59375;505979.8475447704;507986.4961732902;278221.98116076755;278221.98116076755;251326.96768152888;430477.46260093397;457687.92273860215;441630.0847411902;472226.6633779048;533604.5547525003;484525.65283083654;441480.6793942096;447838.18717396184;473890.42678489326;451913.6347438692;270540.6559795862;496127.79605569976;463096.3509743104;457687.92273860215;297761.5184850505;351863.15629032685;468851.372396877;200970.39870712164;278221.98116076755;273.5592875917015;653089.3579371428;202787.86264312404;51430.26225220381;293499.3738462051;0;1;1;1;5;5;5;0;37;33;255230332690.11462;97259373920.21652;214194377115.12097;19734.09425479362;6161.262394864372;-0.0;5772.821120753679;775802.5592470292;155982.98773577408;0.0;52396.7364407604;0.7143490725804653;0.10299894869682955
1176;2019-09-06 12:36:45.132;976;989;314;312;226;36;185;35;6;41;777;344;4;58;309;139;288;914;401;225;185;8;948;356;360;145;359;305;946;-2.0;-1.0;396.0;136.0;183.0;46;14;47;1;0;0;1;1;0;0;1;1;0;0;0;62496.80859375;12903.599609375;29881.92578125;2363.6630859375;834.0;362623;709.0;0.0;Calculated values ==>;1567766205.132;370.76;372.06000000000006;304.56;304.36;295.76000000000005;276.76000000000005;273.955091788801;291.66;276.66;273.76000000000005;277.26000000000005;350.86;307.56;273.56;278.96000000000004;304.06;287.06;301.96000000000004;364.56000000000006;295.66;291.66;344.06000000000006;356.56000000000006;273.96000000000004;243.61107973660833;268.19934244402924;273.955091788801;313.26000000000005;9480000.0;3560000.0;3600000.0;1450000.0;3590000.0;3050000.0;9460000.0;0.0;0.0;0.066;0.02266666666666667;0.030500000000000003;0.030500000000000003;0.0;12903.599609375;29881.92578125;2363.6630859375;62496.80859375;504795.01133802795;506888.91074967885;279025.2034326009;278283.7536762561;250874.42930832226;430412.23801567365;457549.89371207694;442076.7812560851;472127.72840069426;531310.4117884313;484639.112056825;441779.2354426769;449505.0126014062;473884.6548738364;451736.55110070325;269776.64670037635;495512.26908331097;462963.62376627576;457549.89371207694;297342.5633918147;349763.88963852916;468851.372396877;201134.69411926813;279025.2034326009;273.628056235846;654123.5478038361;203000.28064521236;51468.904029896825;293993.8747570779;0;1;1;1;5;5;5;0;37;33;255446300289.88803;97346360870.12526;214377349664.929;15902.17775102992;6068.2447076258;-0.0;5445.00305352402;776099.4836347596;156084.8850079707;0.0;52490.204286501095;0.6072185666506813;0.09064680540384899
1177;2019-09-06 12:37:45.112;983;997;317;316;231;35;187;35;7;40;766;349;6;64;309;141;288;923;403;233;186;8;949;356;360;142;359;304;947;-1.0;-1.0;882.0;134.0;175.0;38;21;48;1;0;0;1;1;0;0;1;1;0;0;0;62326.92578125;13050.7900390625;29514.234375;2398.70458984375;829.0;362624;707.0;0.0;Calculated values ==>;1567766265.112;371.46000000000004;372.86;304.86;304.76000000000005;296.26000000000005;276.66;273.955091788801;291.86;276.66;273.86;277.16;349.76;308.06;273.76000000000005;279.56;304.06;287.26000000000005;301.96000000000004;365.46000000000004;296.46000000000004;291.76000000000005;343.86;356.06000000000006;273.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;313.46000000000004;9490000.0;3560000.0;3600000.0;1420000.0;3590000.0;3040000.0;9470000.0;0.0;0.0;0.147;0.022333333333333334;0.029166666666666667;0.029166666666666667;0.0;13050.7900390625;29514.234375;2398.70458984375;62326.92578125;505755.4738463981;507987.674194687;280092.865560238;279716.6400394221;252273.79608198084;430412.23801567365;457825.80360019417;442433.1482669151;472424.0149512065;530237.6965692197;485320.20300000306;442285.3213856606;450509.9134233084;473884.6548738364;452024.9511840489;269735.57173643983;496822.9133841797;464022.1768390251;457687.92273860215;296504.67125881097;347664.82616959437;469261.9347870629;201555.21280607246;280092.865560238;273.79247045624993;655163.3988580296;203216.49513015797;51508.577198408515;294488.67776920355;0;1;1;1;5;5;5;0;37;33;255662228289.9567;97432432170.15263;214559988764.98706;35409.05651274387;5978.783457575454;-0.0;5179.855834368954;776526.9347225539;156185.24344541217;0.0;52578.715263764774;1.0356724594760074;0.15471552503290475
1178;2019-09-06 12:38:45.103;989;1001;314;313;235;36;191;35;7;40;763;352;6;69;309;146;288;923;403;244;191;7;925;356;361;140;360;303;923;-1.0;-1.0;1252.0;234.0;166.0;44;18;44;1;0;0;1;1;0;0;1;1;0;0;0;61360.35546875;12481.3251953125;29201.353515625;2386.3916015625;824.0;362625;706.0;0.0;Calculated values ==>;1567766325.103;372.06000000000006;373.26;304.56;304.46000000000004;296.66;276.76000000000005;273.955091788801;292.26000000000005;276.66;273.86;277.16;349.46000000000004;308.36;273.76000000000005;280.06;304.06;287.76000000000005;301.96000000000004;365.46000000000004;297.56;292.26000000000005;343.76;355.56000000000006;273.86;242.56692532238324;267.9596281332873;273.955091788801;313.46000000000004;9250000.0;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;9230000.0;0.0;0.0;0.20866666666666667;0.039;0.027666666666666666;0.027666666666666666;0.0;12481.3251953125;29201.353515625;2386.3916015625;61360.35546875;508585.58131000353;510485.8900717523;280376.3288726671;279987.3073685072;254042.62987831212;430412.23801567365;458215.5228443124;442640.2954479828;472686.4266018815;530000.5021584429;485773.1568520862;442493.0341924577;451368.48825574096;473754.34208030935;452742.6736727521;270761.6451587354;498935.05821629154;465320.7433433528;458215.5228443124;296085.73418796173;345565.9636080181;469435.60934050113;201460.35353662807;280376.3288726671;273.75542077466474;656193.9715915968;203429.23084174385;51548.4470185915;294977.9009399606;0;1;1;1;5;5;5;0;37;33;255878495844.7298;97517019480.06389;214742061449.79602;50326.214545502684;10451.03497635105;-0.0;4920.217699882187;777241.2881448676;156322.13806161156;0.0;52662.86991803665;1.490784052303938;0.23270562443139042
1179;2019-09-06 12:39:45.133;988;999;312;311;234;36;198;36;5;40;764;354;4;69;309;148;288;908;405;254;198;7;920;356;361;139;359;303;918;-2.0;-1.0;808.0;274.0;165.0;42;17;43;1;0;0;1;1;0;0;1;1;0;0;0;61027.75;12294.8984375;28878.671875;2389.51611328125;820.0;362626;705.0;0.0;Calculated values ==>;1567766385.133;371.96000000000004;373.06000000000006;304.36;304.26000000000005;296.56;276.76000000000005;273.955091788801;292.96000000000004;276.76000000000005;273.66;277.16;349.56000000000006;308.56;273.56;280.06;304.06;287.96000000000004;301.96000000000004;363.96000000000004;298.56;292.96000000000004;343.66;355.16;273.86;242.35481222062532;267.9596281332873;273.955091788801;313.66;9200000.0;3560000.0;3610000.0;1390000.0;3590000.0;3030000.0;9180000.0;0.0;0.0;0.13466666666666666;0.04566666666666667;0.0275;0.0275;0.0;12294.8984375;28878.671875;2389.51611328125;61027.75;508842.60785474477;510594.0197319393;279905.5374173442;279516.5535613883;253881.56471695233;430412.23801567365;459174.84848194243;442345.5325163701;472817.310826017;530104.8735352602;485998.7444887767;442197.7884769968;451368.48825574096;473884.6548738364;453028.4778228943;270986.7047638623;497086.7052839544;466624.4334453391;459174.84848194243;295666.80309349706;343887.0166927713;469571.6626778283;201150.34791307893;279905.5374173442;273.6341844028819;657214.3824204563;203635.80260618398;51588.26614914503;295462.1431514242;0;1;1;1;5;5;5;0;37;33;256095204144.62653;97600761330.02397;214923952349.70932;32480.951526576544;12257.906707590222;-0.0;4929.906054276451;777931.6928916646;156511.4738628112;0.0;52744.99532479781;1.1401571459603592;0.18610249395252257
1180;2019-09-06 12:40:45.124;984;995;313;312;234;36;204;35;1;40;766;354;1;73;310;148;288;898;396;261;204;6;921;357;361;140;360;304;919;-2.0;-1.0;185.0;190.0;171.0;39;23;43;1;0;0;1;1;0;0;1;1;0;0;0;60817.71875;12336.2978515625;28784.822265625;2429.2109375;815.0;362627;703.0;0.0;Calculated values ==>;1567766445.124;371.56000000000006;372.66;304.46000000000004;304.36;296.56;276.76000000000005;274.0616903277293;293.56;276.66;273.26000000000005;277.16;349.76;308.56;273.26000000000005;280.46000000000004;304.16;287.96000000000004;301.96000000000004;362.96000000000004;299.26000000000005;293.56;343.46000000000004;354.66;273.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;312.76000000000005;9210000.0;3570000.0000000005;3610000.0;1400000.0;3600000.0;3040000.0;9190000.0;0.0;0.0;0.030833333333333334;0.03166666666666666;0.0285;0.0285;0.0;12336.2978515625;28784.822265625;2429.2109375;60817.71875;508179.94687819155;509937.0995936309;280234.1852891261;279843.9153301781;253854.92384536663;430346.717906069;459991.67660371546;441542.48092842754;472686.4266018815;530237.6965692197;485885.1634493815;441542.48092842754;451731.67277983547;473878.9989082449;452854.5153439343;270941.3599986999;495457.54767580255;467530.87201683124;459991.67660371546;294828.9587717387;341788.5100793522;469336.76393192314;200537.32050277636;280234.1852891261;273.39809898164316;658229.6090228399;203841.03178686445;51628.41618461016;295942.6001913004;0;1;1;1;5;5;5;0;37;33;256311771655.26;97684448775.26877;215106025035.24188;7430.992446457578;8511.982375256313;-0.0;5123.088502465796;778264.2425358159;156684.53030997975;0.0;52828.75771343914;0.4837176392006385;0.07804183818182013
1181;2019-09-06 12:41:45.114;982;993;316;315;237;38;205;37;3;40;768;353;2;70;310;150;288;894;396;266;205;5;918;358;363;140;362;305;915;-1.0;-1.0;586.0;167.0;174.0;49;26;46;1;0;0;1;1;0;0;1;1;0;0;0;61669.78515625;12532.5478515625;29198.173828125;2459.71166992188;812.0;362628;701.0;0.0;Calculated values ==>;1567766505.114;371.36;372.46000000000004;304.76000000000005;304.66;296.86;276.96000000000004;274.1680685717883;293.66;276.86;273.46000000000004;277.16;349.96000000000004;308.46000000000004;273.36;280.16;304.16;288.16;301.96000000000004;362.56000000000006;299.76000000000005;293.66;343.26;354.36;273.66;242.56692532238324;268.19934244402924;274.1680685717883;312.76000000000005;9180000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;9150000.0;0.0;0.0;0.09766666666666667;0.02783333333333333;0.029;0.029;0.0;12532.5478515625;29198.173828125;2459.71166992188;61669.78515625;508131.50569397834;509967.4721991515;281680.7944186241;281280.1916115279;254850.6361311666;430280.9020939914;459814.3699412001;441630.0847411902;472686.4266018815;530370.6903498329;485658.3944915355;441480.6793942096;451147.423042573;473618.1618685985;452966.72595957475;271077.9022733434;495201.8866476741;467895.03022007534;459814.3699412001;293991.1381695566;340529.4996700694;469237.8977156437;201731.6097249169;281680.7944186241;273.87031423452174;659250.1681006877;204048.23762769328;51669.15041617487;296425.71129355277;0;1;1;1;5;5;5;0;37;33;256528935455.29453;97768434775.28212;215288694585.27094;23430.084393256024;7445.591682408561;-0.0;5165.8736901547045;778521.375313581;156817.48793051744;0.0;52914.48477483267;0.8155962056465752;0.12353703580312238
1182;2019-09-06 12:42:45.135;978;990;317;316;239;37;202;37;8;41;770;354;6;75;310;150;288;890;402;270;202;4;915;357;361;140;360;307;913;-2.0;-1.0;1357.0;217.0;195.0;44;29;52;1;0;0;1;1;0;0;1;1;0;0;0;61732.27734375;13028.2138671875;28863.169921875;2497.94873046875;808.0;362629;700.0;0.0;Calculated values ==>;1567766565.135;370.96000000000004;372.16;304.86;304.76000000000005;297.06;276.86;274.0616903277293;293.36;276.86;273.96000000000004;277.26000000000005;350.16;308.56;273.76000000000005;280.66;304.16;288.16;301.96000000000004;362.16;300.16;293.36;343.16;353.96000000000004;273.56;242.56692532238324;268.43790593516167;274.0616903277293;313.36;9150000.0;3570000.0000000005;3610000.0;1400000.0;3600000.0;3070000.0;9130000.0;0.0;0.0;0.22616666666666668;0.036166666666666666;0.0325;0.0325;0.0;13028.2138671875;28863.169921875;2497.94873046875;61732.27734375;507792.50335116626;509694.30465568585;282219.12228288816;281814.1744010183;255503.2441835435;430346.717906069;459719.9477182808;441956.0545109249;472784.61766108364;530428.089475615;485543.5961865962;441657.1800723928;451470.51037786005;473878.9989082449;453140.38140994735;271215.98772086843;494765.1856553324;468689.177056728;459719.9477182808;293572.2367247113;338850.9272812574;469139.01059756253;201731.88016950016;282219.12228288816;273.8659186516446;660278.8785426342;204261.31852724619;51710.47871262459;296909.7251696504;0;1;1;1;5;5;5;0;37;33;256746211474.9631;97852464175.15395;215472358844.99078;54330.70076355223;9671.224550481591;-0.0;5768.77682665026;779169.6086578557;156960.1779896212;0.0;53005.63875506435;1.5717898463552038;0.24031748260933
1183;2019-09-06 12:43:45.125;977;989;313;313;232;38;197;37;9;41;772;354;8;71;311;144;288;895;399;272;197;4;930;358;363;138;362;308;927;-1.0;-1.0;1605.0;119.0;208.0;51;29;56;1;0;0;1;1;0;0;1;1;0;0;0;63205.15234375;13565.9521484375;29719.671875;2510.79028320312;804.0;362630;700.0;0.0;Calculated values ==>;1567766625.125;370.86;372.06000000000006;304.46000000000004;304.46000000000004;296.36;276.96000000000004;274.1680685717883;292.86;276.86;274.06;277.26000000000005;350.36;308.56;273.96000000000004;280.26000000000005;304.26000000000005;287.56;301.96000000000004;362.66;300.36;292.86;343.16;353.56000000000006;273.56;242.14157278889297;268.5567601203482;274.1680685717883;313.06;9300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3080000.0;9270000.0;0.0;0.0;0.2675;0.01983333333333333;0.034666666666666665;0.034666666666666665;0.0;13565.9521484375;29719.671875;2510.79028320312;63205.15234375;506422.1017367434;508424.4960019624;279745.1248745353;279745.1248745353;253060.8513918279;430280.9020939914;458720.27757983824;441895.7978633896;473045.8727645816;530561.5075158759;485429.4641964597;441746.15580451366;450746.0693079336;473743.1381140499;452104.5419279228;270540.6559795862;494264.7341940343;468667.9988650251;458720.27757983824;293572.2367247113;337172.47746341303;469411.85696526687;202245.58306654633;279745.1248745353;274.07057459445275;661319.8502659876;204482.89964106993;51752.21124782986;297397.8341529772;0;1;1;1;5;5;5;0;37;33;256963375274.99762;97935850275.1672;215656828095.0201;64106.43245815558;5298.797765657956;-0.0;6204.471960450501;780156.4202721751;157084.9073839112;0.0;53105.39919879384;1.6509961168138962;0.23934815611433555
1184;2019-09-06 12:44:45.116;979;992;315;315;229;38;175;38;8;41;775;355;8;73;311;142;288;908;393;274;175;3;939;358;363;137;361;307;936;-1.0;-1.0;1211.0;147.0;199.0;56;26;60;1;0;0;1;1;0;0;1;1;0;0;0;64126.74609375;13964.9638671875;30140.5625;2485.00708007812;802.0;362631;698.0;0.0;Calculated values ==>;1567766685.116;371.06000000000006;372.36;304.66;304.66;296.06;276.96000000000004;274.1680685717883;290.66;276.96000000000004;273.96000000000004;277.26000000000005;350.66;308.66;273.96000000000004;280.46000000000004;304.26000000000005;287.36;301.96000000000004;363.96000000000004;300.56;290.66;342.96000000000004;353.36;273.46000000000004;241.92719264551067;268.43790593516167;274.1680685717883;312.46000000000004;9390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3070000.0;9360000.0;0.0;0.0;0.20183333333333334;0.0245;0.033166666666666664;0.033166666666666664;0.0;13964.9638671875;30140.5625;2485.00708007812;64126.74609375;505980.47706819745;508138.15455621894;279975.86083416524;279975.86083416524;251968.52136676302;430280.9020939914;455662.82465649385;441956.0545109249;473176.1828425327;530950.7696556927;485656.8851103499;441956.0545109249;451198.39998633583;473873.4590700348;451815.6456810343;270152.67755142116;495474.7062256905;468924.88479177706;455662.82465649385;292734.4514702754;336333.2981666971;469449.5019888445;202093.01930663787;279975.86083416524;274.0112000434666;662380.7902536473;204712.28952731445;51793.83664773349;297896.59461361927;0;1;1;1;5;5;5;0;37;33;257181142604.76913;98018337900.08066;215841300419.82657;48412.35593873193;6550.233825714062;-0.0;5826.9509667738985;781093.93619268;157183.63450244622;0.0;53205.646017136874;1.304761637898516;0.18942640466535554
1185;2019-09-06 12:45:45.116;984;997;313;313;229;37;169;37;4;41;778;353;5;67;311;142;289;920;392;275;168;3;944;357;362;135;360;306;942;-2.0;-1.0;1268.0;189.0;194.0;51;16;61;1;0;0;1;1;0;0;1;1;0;0;0;63926.453125;14109.7373046875;30078.794921875;2419.955078125;798.0;362632;696.0;0.0;Calculated values ==>;1567766745.116;371.56000000000006;372.86;304.46000000000004;304.46000000000004;296.06;276.86;274.0616903277293;290.06;276.86;273.56;277.26000000000005;350.96000000000004;308.46000000000004;273.66;279.86;304.26000000000005;287.36;302.06;365.16;300.66;289.96000000000004;342.76;352.96000000000004;273.46000000000004;241.49495122638035;268.3187672390254;274.0616903277293;312.36;9440000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3060000.0;9420000.0;0.0;0.0;0.21133333333333332;0.0315;0.03233333333333333;0.03233333333333333;0.0;14109.7373046875;30078.794921875;2419.955078125;63926.453125;506312.02177835506;508388.8482147507;278875.7920463935;278875.7920463935;251822.81127053936;430346.717906069;454984.3640256855;441568.68745396176;473436.17305719486;531339.5441984396;485544.3997601835;441718.17312246026;450558.8976513175;474003.5779408323;451992.507158283;270278.9145751701;496800.8541554782;469191.38263189426;454842.94378697337;291896.6896268761;334655.03009724553;469721.2362203577;201752.58651716894;278875.7920463935;273.87399659958515;663447.9002471368;204946.2453704134;51834.71133238519;298398.4225921349;0;1;1;1;5;5;5;0;37;33;257398642604.76913;98099937900.08066;216025200419.82657;50681.13599797554;8441.012465650447;-0.0;5689.604572945415;781919.7152921526;157308.56155487426;0.0;53301.617313301205;1.3905568874803016;0.20561981993356976
1186;2019-09-06 12:46:45.107;990;1003;312;311;228;37;177;36;2;41;781;351;2;63;311;141;289;928;386;277;176;3;950;357;362;133;360;306;948;-2.0;-1.0;1656.0;153.0;192.0;49;3;62;1;0;0;1;1;0;0;1;1;0;0;0;64233.984375;14259.2978515625;30168.259765625;2364.35888671875;795.0;362633;695.0;0.0;Calculated values ==>;1567766805.107;372.16;373.46000000000004;304.36;304.26000000000005;295.96000000000004;276.86;274.0616903277293;290.86;276.76000000000005;273.36;277.26000000000005;351.26;308.26000000000005;273.36;279.46000000000004;304.26000000000005;287.26000000000005;302.06;365.96000000000004;300.86;290.76000000000005;342.66;352.66;273.46000000000004;241.05796691057077;268.3187672390254;274.0616903277293;311.76000000000005;9500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3060000.0;9480000.0;0.0;0.0;0.27599999999999997;0.025500000000000002;0.032;0.032;0.0;14259.2978515625;30168.259765625;2364.35888671875;64233.984375;506712.5360972512;508788.9285649751;278175.4305413685;277808.5773536918;251394.77955803194;430346.717906069;456109.75032730796;441268.9435772527;473695.32993624324;531652.7806895586;485317.89813075966;441268.9435772527;450010.4892693166;474003.5779408323;451848.18288157607;270028.5751271796;497508.6228682358;469447.2480146191;455969.6482529023;291477.81744585035;333396.4077044029;469992.0229553163;201921.26790393458;278175.4305413685;273.9397625430584;664515.7436955468;205182.61853611295;51874.5746351497;298900.4060738474;0;1;1;1;5;5;5;0;37;33;257615810025.40436;98180325840.3158;216208772880.36353;66059.95848583578;6835.8042538102345;-0.0;5689.414966769083;782892.4118226614;157435.8492652212;0.0;53396.42825263506;1.6794605474185846;0.23993766966253183
1187;2019-09-06 12:47:45.118;995;1008;311;310;228;39;186;37;3;41;784;348;2;55;311;143;289;936;392;283;185;4;953;359;364;134;362;304;949;-2.0;-1.0;1897.0;66.0;181.0;61;1;62;1;0;0;1;1;0;0;1;1;0;0;0;64625.12109375;14256.337890625;30670.810546875;2338.57690429688;792.0;362634;694.0;0.0;Calculated values ==>;1567766865.118;372.66;373.96000000000004;304.26000000000005;304.16;295.96000000000004;277.06;274.27422755570615;291.76000000000005;276.86;273.46000000000004;277.26000000000005;351.56000000000006;307.96000000000004;273.36;278.66;304.26000000000005;287.46000000000004;302.06;366.76;301.46000000000004;291.66;342.56000000000006;352.36;273.56;241.2770596917726;268.0796299477929;274.27422755570615;312.36;9530000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3040000.0;9490000.0;0.0;0.0;0.31616666666666665;0.011000000000000001;0.030166666666666668;0.030166666666666668;0.0;14256.337890625;30670.810546875;2338.57690429688;64625.12109375;507209.84336585406;509441.79312913044;277755.40562768944;277390.83207708964;251371.21702116472;430214.79039162316;457037.6738942946;441840.366412452;473565.85517348704;532115.6478452821;485207.0903626502;441691.54992388893;449275.13823886396;473743.1381140499;451783.23495743994;269905.30148775806;498654.09274344373;469939.60046930995;456898.30145361554;291058.95107146574;332137.8522128359;469954.68261704803;202636.66629000727;277755.40562768944;274.22712157223077;665589.7664410629;205420.2923991943;51913.772951728715;299407.49127433816;0;1;1;1;5;5;5;0;37;33;257833649955.10663;98260440525.2063;216391806430.11337;75628.23652204628;2940.4981795974486;-0.0;5404.144024082104;784073.3632475222;157517.3333880725;0.0;53488.891525925355;1.7766125055414939;0.24989647106813617
1188;2019-09-06 12:48:45.128;997;1010;313;312;232;38;189;38;8;42;786;348;6;56;312;146;289;936;401;286;189;4;941;359;364;135;362;303;938;-2.0;-1.0;1956.0;133.0;179.0;62;1;60;1;0;0;1;1;0;0;1;1;0;0;0;63979.94921875;13928.1630859375;30591.451171875;2331.15087890625;790.0;362635;693.0;0.0;Calculated values ==>;1567766925.128;372.86;374.16;304.46000000000004;304.36;296.36;276.96000000000004;274.27422755570615;292.06;276.96000000000004;273.96000000000004;277.36;351.76;307.96000000000004;273.76000000000005;278.76000000000005;304.36;287.76000000000005;302.06;366.76;301.76000000000005;292.06;342.46000000000004;352.16;273.56;241.49495122638035;267.9596281332873;274.27422755570615;313.26000000000005;9410000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3030000.0;9380000.0;0.0;0.0;0.32599999999999996;0.022166666666666668;0.029833333333333333;0.029833333333333333;0.0;13928.1630859375;30591.451171875;2331.15087890625;63979.94921875;508469.0070381036;510602.6961321435;279101.8939060128;278726.46592302364;252782.54040042713;430214.79039162316;457454.86558595806;442787.31820175383;473533.6025564079;532398.8138589857;485321.5055577104;442493.0341924577;449596.476301459;473868.03554064437;452216.9490557991;270406.0320750433;499608.36134319677;470322.3987262669;457454.86558595806;290640.09048841946;331298.85215519386;469819.3315087438;202521.60531008194;279101.8939060128;274.1824462543811;666661.6539783166;205655.20238576856;51952.69383564892;299918.0952083879;0;1;1;1;5;5;5;0;37;33;258052086355.0719;98341153975.19347;216573936780.08444;78326.62240268503;5925.099597403671;-0.0;5320.863655118366;785356.5342312172;157591.225682866;0.0;53578.281485748485;1.9118702841633122;0.28212835303667844
1189;2019-09-06 12:49:45.128;996;1008;313;312;234;38;193;38;10;42;786;350;9;57;312;149;289;931;401;290;193;5;945;358;363;136;362;304;942;-3.0;-1.0;1965.0;136.0;185.0;63;1;60;1;0;0;1;1;0;0;1;1;0;0;0;64697.0234375;13977.365234375;30794.53515625;2332.03979492188;786.0;362636;691.0;0.0;Calculated values ==>;1567766985.128;372.76;373.96000000000004;304.46000000000004;304.36;296.56;276.96000000000004;274.1680685717883;292.46000000000004;276.96000000000004;274.16;277.36;351.76;308.16;274.06;278.86;304.36;288.06;302.06;366.26;302.16;292.46000000000004;342.26;351.76;273.66;241.71165711629368;268.0796299477929;274.1680685717883;313.26000000000005;9450000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;9420000.0;0.0;0.0;0.32749999999999996;0.02266666666666667;0.030833333333333334;0.030833333333333334;0.0;13977.365234375;30794.53515625;2332.03979492188;64697.0234375;508001.26464458933;509996.13901864487;278875.7920463935;278503.1926315342;253259.8493804384;430280.9020939914;458169.81719356444;442875.1821116291;473403.85947104497;532324.1359750484;485433.2752491304;442728.0766999201;449550.6973594706;473868.03554064437;452823.4905160512;270236.83389425906;498496.0161041067;470966.63739369944;458169.81719356444;289802.386634966;329620.94006798224;469781.98110882204;202261.97480460076;278875.7920463935;274.0769504233636;667733.9620837853;205887.7484551045;51991.55375793082;300429.64509445557;0;1;1;1;5;5;5;0;37;33;258270186355.0719;98422453975.19347;216756036780.08444;78800.82539305178;6063.78680956235;-0.0;5528.232442037771;786665.929629515;157691.13306959072;0.0;53668.69061989145;1.9190081400533783;0.28302602491736367
1190;2019-09-06 12:50:45.129;996;1008;316;315;235;38;197;37;11;42;785;351;10;61;312;149;289;932;382;292;197;5;939;358;363;138;362;304;936;-1.0;-1.0;1698.0;149.0;182.0;66;4;60;1;0;0;1;1;0;0;1;1;0;0;0;64570.9921875;13999.990234375;30639.341796875;2331.0654296875;784.0;362637;690.0;0.0;Calculated values ==>;1567767045.129;372.76;373.96000000000004;304.76000000000005;304.66;296.66;276.96000000000004;274.1680685717883;292.86;276.86;274.26000000000005;277.36;351.66;308.26000000000005;274.16;279.26000000000005;304.36;288.06;302.06;366.36;302.36;292.86;342.16;351.56000000000006;273.66;242.14157278889297;268.0796299477929;274.1680685717883;311.36;9390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;9360000.0;0.0;0.0;0.28300000000000003;0.024833333333333332;0.030333333333333334;0.030333333333333334;0.0;13999.990234375;30639.341796875;2331.0654296875;64570.9921875;508482.883128032;510470.34888141433;280358.4518901011;279975.86083416524;253702.55877189696;430280.9020939914;458720.27757983824;443022.0508540321;473143.7464358393;532219.8961362846;485546.3072648828;442875.1821116291;450099.8059124212;473868.03554064437;452823.4905160512;270491.5166975429;499171.83808692155;471220.24241306225;458720.27757983824;289383.54333396035;328782.02776382567;469510.4172373617;202203.3173002101;280358.4518901011;274.05413152626124;668811.2134999167;206120.89696947293;52030.413615742465;300941.60260092944;0;1;1;1;5;5;5;0;37;33;258487989984.8088;98504655345.09418;216938439819.8641;68151.70159573163;6638.126315105932;-0.0;5410.308712588694;787890.5544296821;157796.98410965636;0.0;53759.84664864505;1.70746131518525;0.24155075024674222
1191;2019-09-06 12:51:45.140;995;1007;314;313;235;38;199;37;11;42;782;350;11;64;312;149;289;925;375;294;198;4;935;358;363;139;361;305;932;-2.0;-1.0;965.0;170.0;186.0;68;10;61;1;0;0;1;1;0;0;1;1;0;0;0;64542.83984375;13991.064453125;30732.505859375;2370.3359375;780.0;362638;690.0;0.0;Calculated values ==>;1567767105.14;372.66;373.86;304.56;304.46000000000004;296.66;276.96000000000004;274.1680685717883;293.06;276.86;274.26000000000005;277.36;351.36;308.16;274.26000000000005;279.56;304.36;288.06;302.06;365.66;302.56;292.96000000000004;342.16;351.16;273.56;242.35481222062532;268.19934244402924;274.1680685717883;310.66;9350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3050000.0;9320000.0;0.0;0.0;0.16083333333333333;0.028333333333333332;0.031000000000000003;0.031000000000000003;0.0;13991.064453125;30732.505859375;2370.3359375;64542.83984375;508657.38735918514;510641.2801686518;279830.50951649883;279448.7249373821;253806.0482111712;430280.9020939914;458994.64414827694;442816.332836664;473013.37450241524;531832.1696625018;485319.0004824966;442816.332836664;450329.1489940466;473998.15811975754;452823.4905160512;270664.29832025163;498451.5393516072;471473.5000486184;458857.5321226224;289383.54333396035;327104.2899505934;469275.5542788157;201936.5731790814;279830.50951649883;273.9502538560392;669887.3593602251;206354.1985232548;52069.59914326769;301453.1284286097;0;1;1;1;5;5;5;0;37;33;258705829915.37656;98587770580.31079;217121173315.34036;38741.494678261195;7574.604464492472;-0.0;5549.837700789832;788781.4943766706;157915.44524702267;0.0;53851.197946996086;1.1013301077258482;0.15561389915610405
1192;2019-09-06 12:52:45.130;994;1006;315;314;233;40;204;38;12;42;779;350;11;66;312;150;289;923;378;296;204;3;938;360;365;140;364;305;935;-1.0;-1.0;1267.0;186.0;196.0;83;14;65;1;0;0;1;1;0;0;1;1;0;0;0;65851.7734375;14448.34765625;31734.009765625;2393.47290039062;777.0;362639;687.0;0.0;Calculated values ==>;1567767165.13;372.56000000000006;373.76;304.66;304.56;296.46000000000004;277.16;274.38016830617;293.56;276.96000000000004;274.36;277.36;351.06000000000006;308.16;274.26000000000005;279.76000000000005;304.36;288.16;302.06;365.46000000000004;302.76000000000005;293.56;341.86;350.86;273.46000000000004;242.56692532238324;268.19934244402924;274.38016830617;310.96000000000004;9380000.0;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;9350000.0;0.0;0.0;0.21116666666666667;0.031000000000000003;0.03266666666666666;0.03266666666666666;0.0;14448.34765625;31734.009765625;2393.47290039062;65851.7734375;508270.2561123699;510259.2007550052;280035.04687273;279653.62987122714;253147.26146606187;430148.3826014536;459363.1010175157;442963.5195641987;472882.7909566239;531519.1411140322;485319.0004824966;442816.332836664;450602.5470405252;473607.18341649004;452617.9766110549;270534.4839766428;497881.52114055085;471458.5583104692;459363.1010175157;288127.0477506168;325846.0620002231;469040.1024831549;202527.55363877802;280035.04687273;274.18935118691456;670973.8000341121;206591.15412502043;52109.290933855256;301973.5959665179;0;1;1;1;5;5;5;0;37;33;258924193515.41125;98671456630.3241;217304142815.36945;50772.061471251334;8261.889014175686;-0.0;5858.049768729665;789527.3163536516;158047.3940309027;0.0;53946.24783163571;1.3358907058025575;0.18994563358544583
1193;2019-09-06 12:53:45.131;993;1005;318;317;237;40;198;39;12;43;776;350;11;68;313;150;289;926;387;298;198;2;940;361;366;140;364;305;936;-1.0;0.0;1585.0;106.0;205.0;91;16;65;1;0;0;1;1;0;0;1;1;0;0;0;66413.2265625;14407.5439453125;32233.333984375;2399.20581054688;777.0;362640;686.0;0.0;Calculated values ==>;1567767225.131;372.46000000000004;373.66;304.96000000000004;304.86;296.86;277.16;274.4858918419099;292.96000000000004;277.06;274.36;277.46000000000004;350.76;308.16;274.26000000000005;279.96000000000004;304.46000000000004;288.16;302.06;365.76;302.96000000000004;292.96000000000004;341.76;350.86;273.36;242.56692532238324;268.19934244402924;274.4858918419099;311.86;9400000.0;3610000.0;3660000.0;1400000.0;3640000.0;3050000.0;9360000.0;0.0;0.0;0.26416666666666666;0.017666666666666667;0.034166666666666665;0.034166666666666665;0.0;14407.5439453125;32233.333984375;2399.20581054688;66413.2265625;507962.7379670238;510034.7867159076;281129.59858243057;280743.018678219;254285.88525443288;430081.6785162784;458378.80557116074;442963.5195641987;472980.94656883925;531206.0339399034;485319.0004824966;442816.332836664;450875.30228954;473732.4005186382;452442.8751106011;270448.6997431279;498253.99607449427;471578.14425281313;458378.80557116074;287708.2272785495;325846.0620002231;468941.17327746755;203027.32964965043;281129.59858243057;274.38787130155276;672076.0267362528;206831.62389583903;52149.23058871464;302506.66604814393;0;1;1;1;5;5;5;0;37;33;259143497170.14633;98755458030.22263;217487145865.14838;63383.143502426494;4697.811237424769;-0.0;6056.014572114947;790478.6255821727;158155.39333282728;0.0;54045.53335575397;1.5117626981362875;0.21156905577311683
1194;2019-09-06 12:54:45.141;993;1006;322;321;237;40;188;40;12;43;775;351;12;67;313;150;289;930;398;298;188;1;947;361;366;139;364;304;943;-2.0;-1.0;1875.0;138.0;201.0;98;17;65;1;0;0;1;1;0;0;1;1;0;0;0;66984.5;14571.8857421875;32810.51953125;2397.48315429688;774.0;362641;685.0;0.0;Calculated values ==>;1567767285.141;372.46000000000004;373.76;305.36;305.26000000000005;296.86;277.16;274.4858918419099;291.96000000000004;277.16;274.36;277.46000000000004;350.66;308.26000000000005;274.36;279.86;304.46000000000004;288.16;302.06;366.16;302.96000000000004;291.96000000000004;341.66;350.56000000000006;273.26000000000005;242.35481222062532;268.0796299477929;274.4858918419099;312.96000000000004;9470000.0;3610000.0;3660000.0;1390000.0;3640000.0;3040000.0;9430000.0;0.0;0.0;0.3125;0.023;0.033499999999999995;0.033499999999999995;0.0;14571.8857421875;32810.51953125;2397.48315429688;66984.5;507398.5041719506;509625.3973011353;282250.52821781894;281861.5115712263;254104.0442613021;430081.6785162784;456989.8252837285;443168.68479859125;473111.3802909942;531177.0275974341;485546.3072648828;443168.68479859125;450918.5752778107;473732.4005186382;452442.8751106011;270153.1043463454;498255.0790245671;471578.14425281313;456989.8252837285;287289.4124756198;324587.8981780222;468979.26049217995;202997.2870593539;282250.52821781894;274.37623163608856;673187.8597320506;207073.15939240437;52189.20965881666;303048.7884993734;0;1;1;1;5;5;5;0;37;33;259363133770.11142;98839171980.20932;217669876315.11932;75053.56179351168;6117.585388954999;-0.0;5853.766451707969;791632.4570659905;158245.536659417;0.0;54144.79807229925;1.748194228287775;0.2554130619099784
