;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1195;2019-09-06 12:55:45.112;995;1008;322;322;239;39;186;39;13;43;774;354;12;70;313;150;290;934;388;298;186;0;938;359;364;139;362;305;934;-3.0;-1.0;2178.0;136.0;197.0;98;17;66;1;0;0;1;1;0;0;1;1;0;0;0;66779.7421875;14421.501953125;32602.1328125;2417.11865234375;770.0;362642;684.0;0.0;Calculated values ==>;1567767345.112;372.66;373.96000000000004;305.36;305.36;297.06;277.06;274.27422755570615;291.76000000000005;277.06;274.46000000000004;277.46000000000004;350.56000000000006;308.56;274.36;280.16;304.46000000000004;288.16;302.16;366.56000000000006;302.96000000000004;291.76000000000005;341.56000000000006;350.16;273.16;242.35481222062532;268.19934244402924;274.27422755570615;311.96000000000004;9380000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3050000.0;9340000.0;0.0;0.0;0.36300000000000004;0.02266666666666667;0.03283333333333333;0.03283333333333333;0.0;14421.501953125;32602.1328125;2417.11865234375;66779.7421875;508416.7054077143;510628.2243442345;282827.2270088541;282827.2270088541;254925.41532439354;430214.79039162316;457037.6738942946;443110.4695693885;473111.3802909942;530997.2517075465;485771.44535552734;442963.5195641987;451147.423042573;473992.8545054422;452792.59228542744;270875.0406666232;499650.2689844353;471845.589988741;457037.6738942946;286870.6033266602;322910.4453824919;468880.45426275564;202509.41826410432;282827.2270088541;274.1777123650084;674302.0229768226;207314.65417743265;52229.31194836317;303593.6304675453;0;1;1;1;5;5;5;0;37;33;259582027919.9513;98922531670.14835;217852488009.98575;87338.18162381816;6037.743482636097;-0.0;5719.9096727386295;792985.0675156234;158346.78210764268;0.0;54241.198757070284;2.004335046058936;0.2855156756040144
1196;2019-09-06 12:56:45.112;995;1008;317;316;236;40;198;40;12;43;774;356;11;67;313;149;290;929;383;298;198;0;928;361;366;138;364;305;924;-1.0;-2.0;1812.0;128.0;212.0;98;16;69;1;0;0;1;1;0;0;1;1;0;0;0;66679.5390625;14536.818359375;32310.712890625;2403.32861328125;769.0;362643;683.0;0.0;Calculated values ==>;1567767405.112;372.66;373.96000000000004;304.86;304.76000000000005;296.76000000000005;277.16;274.4858918419099;292.96000000000004;277.16;274.36;277.46000000000004;350.56000000000006;308.76000000000005;274.26000000000005;279.86;304.46000000000004;288.06;302.16;366.06000000000006;302.96000000000004;292.96000000000004;341.46000000000004;350.06000000000006;273.16;242.14157278889297;268.19934244402924;274.4858918419099;311.46000000000004;9280000.0;3610000.0;3660000.0;1380000.0;3640000.0;3050000.0;9240000.0;0.0;0.0;0.302;0.021333333333333333;0.035333333333333335;0.035333333333333335;0.0;14536.818359375;32310.712890625;2403.32861328125;66679.5390625;509218.07702552306;511416.1352343075;281491.90989675233;281097.26493110537;254310.16739008593;430081.6785162784;458378.80557116074;442963.5195641987;473241.6031071014;530997.2517075465;485997.4272970731;442816.332836664;450739.0044921324;473732.4005186382;452298.44156383985;271318.0872949516;499758.85614396987;471578.14425281313;458378.80557116074;286451.7998164319;322491.0997442508;469017.4129134338;203001.8525820331;281491.90989675233;274.3780006448876;675414.1836539059;207555.97351337015;52269.48234224338;304134.57084840466;0;1;1;1;5;5;5;0;37;33;259801027919.9513;99005631670.14835;218035488009.98575;72468.423428614;5674.998620403215;-0.0;6250.003647162431;794316.7892243937;158444.38829183468;0.0;54340.948034736124;1.7135421783589768;0.23926162028476838
1197;2019-09-06 12:57:45.123;992;1004;315;314;234;40;202;40;10;44;775;357;9;68;314;148;290;926;379;295;201;0;927;361;366;138;364;305;923;-2.0;-1.0;1549.0;94.0;216.0;98;16;71;1;0;0;1;1;0;0;1;1;0;0;0;66675.453125;14942.291015625;32225.39453125;2405.71923828125;767.0;362644;682.0;0.0;Calculated values ==>;1567767465.123;372.36;373.56000000000006;304.66;304.56;296.56;277.16;274.4858918419099;293.36;277.16;274.16;277.56;350.66;308.86;274.06;279.96000000000004;304.56;287.96000000000004;302.16;365.76;302.66;293.26000000000005;341.36;349.86;273.16;242.14157278889297;268.19934244402924;274.4858918419099;311.06;9270000.0;3610000.0;3660000.0;1380000.0;3640000.0;3050000.0;9230000.0;0.0;0.0;0.25816666666666666;0.015666666666666666;0.036000000000000004;0.036000000000000004;0.0;14942.291015625;32225.39453125;2405.71923828125;66675.453125;508861.6851369373;510918.7823544116;280767.47910568654;280376.3288726671;253749.01879605697;430081.6785162784;458930.22448036657;442668.9074931304;473339.4428557924;531101.6472572297;486110.35867945256;442521.2416164823;450875.30228954;473857.5381316559;452153.818075147;271363.2848867864;499390.9112066557;471197.2473584141;458792.58754311653;286033.001929769;321652.42942325486;469017.4129134338;203033.28826173663;280767.47910568654;274.3901796259031;676525.6789907429;207801.67779535422;52309.56508810806;304672.4703396826;0;1;1;1;5;5;5;0;37;33;260020668179.65112;99088446850.03516;218218521559.7356;61865.9290315715;4167.084619543255;-0.0;6408.90390374748;795436.4473930701;158526.42068857152;0.0;54446.45827084716;1.4613060746748125;0.19840165813779645
1198;2019-09-06 12:58:45.123;987;999;313;312;233;41;196;41;8;44;776;356;8;64;314;147;290;920;378;293;196;-1;925;362;367;138;365;303;921;-1.0;-1.0;1849.0;172.0;206.0;98;16;70;1;0;0;1;1;0;0;1;1;0;0;0;66589.5703125;14703.60546875;32124.740234375;2397.0205078125;763.0;362645;681.0;0.0;Calculated values ==>;1567767525.123;371.86;373.06000000000006;304.46000000000004;304.36;296.46000000000004;277.26000000000005;274.5913991737795;292.76000000000005;277.26000000000005;273.96000000000004;277.56;350.76;308.76000000000005;273.96000000000004;279.56;304.56;287.86;302.16;365.16;302.46000000000004;292.76000000000005;341.26;349.46000000000004;273.06;242.14157278889297;267.9596281332873;274.5913991737795;310.96000000000004;9250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3030000.0;9210000.0;0.0;0.0;0.30816666666666664;0.028666666666666667;0.034333333333333334;0.034333333333333334;0.0;14703.60546875;32124.740234375;2397.0205078125;66589.5703125;508294.0671628617;510355.8061432921;280110.14763802633;279721.5609101154;253508.46706569588;430014.67791919125;457941.242533051;442787.31820175383;473339.4428557924;531356.6340493629;486224.1750636141;442787.31820175383;450690.13586788916;473727.2070635029;451832.1870000479;271454.18271935347;498653.98780054244;470807.7497012488;457941.242533051;285614.20965156396;319975.17213553557;468918.75069763284;203165.16028751334;280110.14763802633;274.4459111588462;677636.2208527221;208048.726932724;52349.58791932551;305208.72146272945;0;1;1;1;5;5;5;0;37;33;260240568179.65112;99171246850.03516;218400921559.7356;73843.5616639051;7618.269591756759;-0.0;6105.534258062514;796567.3598155323;158624.6319736657;0.0;54550.745255528906;1.7789073450157;0.24940126359734155
1199;2019-09-06 12:59:45.124;983;996;316;315;232;41;188;41;2;45;776;355;3;64;314;147;290;919;383;290;188;-2;940;362;367;138;365;302;936;-2.0;-1.0;1614.0;166.0;201.0;100;15;65;1;0;0;1;1;0;0;1;1;0;0;0;66705.109375;14395.6337890625;32654.654296875;2376.787109375;762.0;362646;679.0;0.0;Calculated values ==>;1567767585.124;371.46000000000004;372.76;304.76000000000005;304.66;296.36;277.26000000000005;274.5913991737795;291.96000000000004;277.26000000000005;273.36;277.66;350.76;308.66;273.46000000000004;279.56;304.56;287.86;302.16;365.06000000000006;302.16;291.96000000000004;341.06000000000006;349.36;272.96000000000004;242.14157278889297;267.8393353686513;274.5913991737795;311.46000000000004;9400000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3020000.0;9360000.0;0.0;0.0;0.269;0.027666666666666666;0.033499999999999995;0.033499999999999995;0.0;14395.6337890625;32654.654296875;2376.787109375;66705.109375;506490.22680001624;508723.34797435784;280358.4518901011;279975.86083416524;252832.60091159973;430014.67791919125;456826.1663793063;442110.7359169888;473437.2657590101;531431.875930999;486224.7864938718;442258.39573455596;450869.8209981238;473727.2070635029;451832.1870000479;270788.31980423786;497177.83326408215;470424.87187925493;456826.1663793063;284776.6418597092;319555.8750819185;468820.06781444605;203110.79679005468;280358.4518901011;274.424858838347;678747.0283663399;208291.22463543745;52389.3703126076;305748.558749121;0;1;1;1;5;5;5;0;37;33;260460771850.26013;99254048230.26416;218582424585.23755;64290.98362514529;7351.289831674829;-0.0;5911.668435388374;797718.5002148115;158749.3803816448;0.0;54650.89028064055;1.5690578814496279;0.22306696438561302
1200;2019-09-06 13:00:45.114;985;998;316;315;234;41;190;41;-8;45;775;355;-6;61;314;148;290;921;375;287;190;-2;931;362;368;138;366;301;927;-1.0;-1.0;1315.0;154.0;212.0;100;13;60;1;0;0;1;1;0;0;1;1;0;0;0;65928.0625;13889.490234375;32412.546875;2361.84204101562;759.0;362647;677.0;0.0;Calculated values ==>;1567767645.114;371.66;372.96000000000004;304.76000000000005;304.66;296.56;277.26000000000005;274.5913991737795;292.16;277.26000000000005;272.36;277.66;350.66;308.66;272.56;279.26000000000005;304.56;287.96000000000004;302.16;365.26;301.86;292.16;340.86;349.06000000000006;272.96000000000004;242.14157278889297;267.7187500070086;274.5913991737795;310.66;9310000.0;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;3010000.0;9270000.0;0.0;0.0;0.21916666666666668;0.025666666666666667;0.035333333333333335;0.035333333333333335;0.0;13889.490234375;32412.546875;2361.84204101562;65928.0625;507516.2351703881;509733.6656986924;280908.5294221989;280518.64604723605;253644.1529429593;430014.67791919125;456942.4933256349;440834.61030177056;473437.2657590101;531402.9353251432;486337.95799131563;441133.5214113407;450642.4416611791;473596.6732059766;451977.4124727858;271183.48512763873;498279.0190079368;469904.4986983884;456942.4933256349;283939.0963198885;318298.0250993184;468820.06781444605;203057.35368001644;280908.5294221989;274.4041555966081;679852.1205860685;208526.89471744242;52428.85230743776;306290.69505452673;0;1;1;1;5;5;5;0;37;33;260681235100.29517;99336834430.27731;218763294435.2663;52112.848742934446;6821.242996117026;-0.0;6219.866724588073;798688.370479377;158867.4651378218;0.0;54751.96955763537;1.3388566551032248;0.18518750836538936
1201;2019-09-06 13:01:45.105;984;996;316;315;234;43;197;42;-15;45;773;355;-15;58;315;148;290;919;382;281;197;-3;923;364;369;139;367;300;919;-3.0;-1.0;627.0;218.0;204.0;100;17;54;1;0;0;1;1;0;0;1;1;0;0;0;64969.140625;13238.8173828125;32128.298828125;2361.5283203125;756.0;362648;677.0;0.0;Calculated values ==>;1567767705.105;371.56000000000006;372.76;304.76000000000005;304.66;296.56;277.46000000000004;274.8017692304317;292.86;277.36;271.66;277.66;350.46000000000004;308.66;271.66;278.96000000000004;304.66;287.96000000000004;302.16;365.06000000000006;301.26000000000005;292.86;340.86;348.76;272.86;242.35481222062532;267.5978703862781;274.8017692304317;311.36;9230000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3000000.0;9190000.0;0.0;0.0;0.1045;0.036333333333333336;0.034;0.034;0.0;13238.8173828125;32128.298828125;2361.5283203125;64969.140625;508018.0872215097;510081.6133163241;281418.14986568654;281021.2580571183;253854.92384536663;429879.7862731237;457757.51125268615;439997.77987885213;473307.3401624125;531269.9684629661;486450.99427014834;439997.77987885213;450415.47969397355;473591.59414499643;451623.09577240044;271545.7591063143;498677.60774174804;468994.9772842707;457757.51125268615;283939.0963198885;317040.2365367038;468583.909348124;202843.64053586076;281418.14986568654;274.3305294740441;680942.766989462;208752.93003696398;52468.20782286125;306828.45475876477;0;1;1;1;5;5;5;0;37;33;260902301935.06323;99419921965.19014;218943567390.07715;24782.607561342596;9655.229766845567;-0.0;5995.538287157987;799329.0698285867;159004.74848177817;0.0;54853.749330036866;0.847151139791382;0.12625923309114423
1202;2019-09-06 13:02:45.105;979;991;315;314;234;42;201;42;-15;46;770;353;-16;59;315;148;290;910;391;277;201;-4;916;363;368;139;367;300;913;-2.0;-1.0;870.0;215.0;207.0;100;21;49;1;0;0;1;1;0;0;1;1;0;0;0;64190.69140625;12749.3662109375;31876.2109375;2390.17163085938;754.0;362649;675.0;0.0;Calculated values ==>;1567767765.105;371.06000000000006;372.26;304.66;304.56;296.56;277.36;274.69669130483857;293.26000000000005;277.36;271.66;277.76000000000005;350.16;308.46000000000004;271.56;279.06;304.66;287.96000000000004;302.16;364.16;300.86;293.26000000000005;340.66;348.56000000000006;272.76000000000005;242.35481222062532;267.5978703862781;274.69669130483857;312.26000000000005;9160000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3000000.0;9130000.0;0.0;0.0;0.145;0.035833333333333335;0.034499999999999996;0.034499999999999996;0.0;12749.3662109375;31876.2109375;2390.17163085938;64190.69140625;507856.87302950525;509838.6699664519;281411.6604456594;281011.5292674793;254015.77201355633;429947.3805835815;458473.52012050984;439997.77987885213;473405.2944016503;530957.6171114945;486226.3070827621;439846.68438734236;450551.2222606441;473591.59414499643;451800.50639632315;271871.77016619424;497837.36457755405;468617.1724972484;458473.52012050984;283101.5729112263;316201.74473053816;468485.0186495222;202826.95902424463;281411.6604456594;274.31943881491327;682019.0989230557;208969.49823357858;52507.80532245435;307361.8256734783;0;1;1;1;5;5;5;0;37;33;261123401935.06323;99503321965.19014;219123567390.07715;34389.76902391809;9519.413803239115;-0.0;6108.634158782339;799822.1729667971;159164.53717819555;0.0;54954.61743375303;1.0638523959436461;0.15969014683978514
1203;2019-09-06 13:03:45.126;973;985;312;312;229;41;204;41;-8;46;768;353;-10;59;315;143;290;902;382;271;204;-5;920;362;367;139;366;304;916;-2.0;-2.0;1806.0;176.0;237.0;100;25;54;1;0;0;1;1;0;0;1;1;0;0;0;65021.11328125;13161.3828125;32060.115234375;2438.24365234375;751.0;362650;675.0;0.0;Calculated values ==>;1567767825.126;370.46000000000004;371.66;304.36;304.36;296.06;277.26000000000005;274.5913991737795;293.56;277.26000000000005;272.36;277.76000000000005;349.96000000000004;308.46000000000004;272.16;279.06;304.66;287.46000000000004;302.16;363.36;300.26000000000005;293.56;340.66;348.26;272.66;242.35481222062532;268.0796299477929;274.5913991737795;311.36;9200000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3040000.0;9160000.0;0.0;0.0;0.301;0.029333333333333333;0.0395;0.0395;0.0;13161.3828125;32060.115234375;2438.24365234375;65021.11328125;506653.4906546064;508729.30056816334;280029.6864060954;280029.6864060954;252469.36791088452;430014.67791919125;459046.6745650736;440189.142420014;473405.2944016503;530446.4994497097;485772.25121198763;439885.4375265266;449825.5836211171;473722.1307442923;451249.3221069942;271684.4184410005;496344.80979348475;467980.47462993563;459046.6745650736;283101.5729112263;314944.0575458753;468386.10659383785;203095.68958183954;280029.6864060954;274.4190072185919;683096.2408282389;209185.49671479574;52548.056199297556;307894.8148717156;0;1;1;1;5;5;5;0;37;33;261343979109.72678;99586751155.06288;219304830809.80066;71365.12930429052;7781.85223235195;-0.0;7071.17103227964;800703.7722366409;159308.76485696476;0.0;55064.48758460943;1.8090352464150141;0.2546642579879194
1204;2019-09-06 13:04:48.116;970;983;310;309;223;43;200;42;-2;46;768;351;-4;62;315;139;290;906;380;267;200;-6;933;364;369;140;367;305;929;-1.0;-1.0;1028.0;172.0;233.0;100;31;59;1;0;0;1;1;0;0;1;1;0;0;0;66176.125;13803.6103515625;32634.21484375;2487.75805664062;750.0;362651;674.0;0.0;Calculated values ==>;1567767888.116;370.16;371.46000000000004;304.16;304.06;295.46000000000004;277.46000000000004;274.8017692304317;293.16;277.36;272.96000000000004;277.76000000000005;349.96000000000004;308.26000000000005;272.76000000000005;279.36;304.66;287.06;302.16;363.76;299.86;293.16;340.56000000000006;348.16;272.56;242.56692532238324;268.19934244402924;274.8017692304317;311.16;9330000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3050000.0;9290000.0;0.0;0.0;0.1713333333333333;0.028666666666666667;0.03883333333333334;0.03883333333333334;0.0;13803.6103515625;32634.21484375;2487.75805664062;66176.125;505140.96415846824;507385.2907800544;278485.08530587505;278108.6640886952;250421.35616931855;429879.7862731237;458174.6768606203;440880.4687282554;473275.3081037601;530370.6903498329;485432.1722096162;440578.77906221413;450055.099686846;473591.59414499643;450301.2652022473;271094.5638980622;495793.54057661997;467178.4921496234;458174.6768606203;282682.81946839223;314524.84189198195;468148.96880856965;203327.45448838038;278485.08530587505;274.51807934777264;684244.0344449871;209421.40295363762;52591.151872588656;308460.80040674866;0;1;1;1;5;5;5;0;37;33;261575782309.76187;99674622205.07619;219496635359.8297;40700.749773098585;7591.550077178758;-0.0;6977.945805375943;801684.1930316623;159443.26077524587;0.0;55187.39784429525;1.1296798521752296;0.15856245416490033
1205;2019-09-06 13:05:45.107;969;983;314;313;224;43;190;43;0;46;769;350;-1;62;315;138;290;914;384;263;189;-8;952;364;369;139;367;305;949;-2.0;-2.0;1388.0;142.0;231.0;100;34;60;1;0;0;1;1;0;0;1;1;0;0;0;66873.0390625;14076.4521484375;33171.2578125;2505.1484375;748.0;362652;673.0;0.0;Calculated values ==>;1567767945.107;370.06000000000006;371.46000000000004;304.56;304.46000000000004;295.56;277.46000000000004;274.8017692304317;292.16;277.46000000000004;273.16;277.76000000000005;350.06000000000006;308.16;273.06;279.36;304.66;286.96000000000004;302.16;364.56000000000006;299.46000000000004;292.06;340.46000000000004;347.96000000000004;272.36;242.35481222062532;268.19934244402924;274.8017692304317;311.56;9520000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3050000.0;9490000.0;0.0;0.0;0.23133333333333334;0.023666666666666666;0.0385;0.0385;0.0;14076.4521484375;33171.2578125;2505.1484375;66873.0390625;503414.853905705;505755.4738463981;278859.0278566448;278489.47576858307;250240.6262865943;429879.7862731237;456778.7237450398;441181.0962547605;473405.2944016503;530475.1397970697;485319.0004824966;441030.91413852724;450055.099686846;473591.59414499643;450153.3575985836;270280.4940813488;495243.57783137396;466655.82274206006;456638.265642022;282264.0715131367;313686.43059754226;468089.2413142022;203568.84446813047;278859.0278566448;274.6114307645417;685297.1740189361;209642.0852656973;52630.67280798917;308981.67814337363;0;1;1;1;5;5;5;0;37;33;261786079100.40936;99754124650.32098;219670457910.36493;54967.63424664042;6260.316058690363;-0.0;6844.500654737022;802441.4481553368;159552.90406765975;0.0;55296.80826771661;1.3682118606115228;0.19133036144200566
1206;2019-09-06 13:06:45.107;975;990;319;318;229;43;192;43;-1;46;770;352;-1;64;315;139;291;923;379;259;191;-9;952;364;369;137;367;304;948;-1.0;0.0;1423.0;221.0;227.0;100;27;60;1;0;0;1;1;0;0;1;1;0;0;0;67134.3359375;14067.8828125;33063.265625;2466.60473632812;746.0;362653;671.0;0.0;Calculated values ==>;1567768005.107;370.66;372.16;305.06;304.96000000000004;296.06;277.46000000000004;274.8017692304317;292.36;277.46000000000004;273.06;277.76000000000005;350.16;308.36;273.06;279.56;304.66;287.06;302.26000000000005;365.46000000000004;299.06;292.26000000000005;340.26;347.76;272.26000000000005;241.92719264551067;268.0796299477929;274.8017692304317;311.06;9520000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;3040000.0;9480000.0;0.0;0.0;0.23716666666666666;0.036833333333333336;0.03783333333333334;0.03783333333333334;0.0;14067.8828125;33063.265625;2466.60473632812;67134.3359375;504315.24861277244;506874.63082658156;280791.8649828011;280412.68293937226;251679.10500124717;429879.7862731237;457059.16158718464;441243.57701197703;473664.6415601712;530655.2663078107;485659.299201374;441243.57701197703;450509.9134233084;473591.59414499643;450301.2652022473;270615.903707129;496734.46836370614;466131.45889241673;456919.0220638476;281426.5920051367;312848.0458788934;468266.90819828433;203336.6220787342;280791.8649828011;274.5216274014532;686413.9021439361;209876.6213903718;52672.104084437735;309533.6325053528;0;1;1;1;5;5;5;0;37;33;262007479100.40936;99836924650.32098;219853157910.36493;56423.599478334094;9758.265538736763;-0.0;6663.4774428995925;803369.7084363783;159686.39224763832;0.0;55409.37475186358;1.4687226295244697;0.21017051287470603
1207;2019-09-06 13:07:45.118;981;996;316;316;228;44;198;44;-6;47;772;354;-6;61;316;139;291;929;367;257;197;-10;955;365;370;136;368;304;952;-1.0;-1.0;1508.0;152.0;230.0;100;22;60;1;0;0;1;1;0;0;1;1;0;0;0;67064.8671875;14106.2216796875;33266.6953125;2433.16772460938;744.0;362654;670.0;0.0;Calculated values ==>;1567768065.118;371.26;372.76;304.76000000000005;304.76000000000005;295.96000000000004;277.56;274.9066339382667;292.96000000000004;277.56;272.56;277.86;350.36;308.56;272.56;279.26000000000005;304.76000000000005;287.06;302.26000000000005;366.06000000000006;298.86;292.86;340.16;347.56000000000006;272.16;241.71165711629368;268.0796299477929;274.9066339382667;309.86;9550000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3040000.0;9520000.0;0.0;0.0;0.25133333333333335;0.025333333333333333;0.03833333333333333;0.03833333333333333;0.0;14106.2216796875;33266.6953125;2433.16772460938;67064.8671875;504965.7076223532;507438.2212847861;279435.1640897742;279435.1640897742;251300.84855108266;429811.8947417682;457735.264046104;440491.74836370035;473891.5003369823;530863.9974095965;485885.1634493815;440491.74836370035;450099.8059124212;473586.6326878188;450119.4616669766;270490.8635688883;497311.8831859256;465724.30640257534;457595.7235896745;281007.8604223974;312009.6876057385;468306.3487947643;203810.83601191023;279435.1640897742;274.7096038666239;687532.4338616761;210111.44863792317;52712.94300731988;310086.4835165167;0;1;1;1;5;5;5;0;37;33;262229219745.10632;99918839665.20903;220035591350.1156;59485.80263774992;6700.55299049897;-0.0;6829.488114162845;804335.7972031675;159823.574213945;0.0;55521.836745605004;1.466002480572167;0.19687260877546342
1208;2019-09-06 13:08:45.118;985;999;315;314;226;45;201;44;-6;47;774;353;-7;59;316;138;291;934;379;255;201;-11;959;366;372;136;370;303;955;-3.0;-1.0;1766.0;147.0;234.0;100;19;59;1;0;0;1;1;0;0;1;1;0;0;0;66997.125;14038.166015625;33297.921875;2414.2802734375;742.0;362655;669.0;0.0;Calculated values ==>;1567768125.118;371.66;373.06000000000006;304.66;304.56;295.76000000000005;277.66;275.0112864084945;293.26000000000005;277.56;272.56;277.86;350.56000000000006;308.46000000000004;272.46000000000004;279.06;304.76000000000005;286.96000000000004;302.26000000000005;366.56000000000006;298.66;293.26000000000005;340.06000000000006;347.36;272.06;241.71165711629368;267.9596281332873;275.0112864084945;311.06;9590000.0;3660000.0;3720000.0000000005;1360000.0;3700000.0;3030000.0;9550000.0;0.0;0.0;0.29433333333333334;0.0245;0.039;0.039;0.0;14038.166015625;33297.921875;2414.2802734375;66997.125;505235.69487819914;507640.0927827486;278900.25494754536;278532.9934794484;250666.78276856773;429743.705733735;457830.9065929275;440706.57273408404;473891.5003369823;531148.0953184956;485885.97037827125;440556.0271991494;450007.8213432342;473324.94307398325;449788.3100064564;270326.1006236889;497822.856628726;465170.0281965414;457830.9065929275;280589.13426710566;311171.3556482807;468207.8111126352;204145.25016643622;278900.25494754536;274.8432981783736;688649.6171299053;210345.98520205077;52753.33840730361;310641.18865974585;0;1;1;1;5;5;5;0;37;33;262451819745.10632;100000439665.20903;220217691350.1156;69627.88260907767;6469.532743181876;-0.0;6978.295414169905;805411.7445802244;159933.32492839234;0.0;55636.90160834111;1.6698511756228513;0.2308448170444248
1209;2019-09-06 13:09:45.119;987;1001;317;316;227;47;200;46;-4;48;776;352;-5;57;316;140;291;937;384;254;200;-11;956;368;373;136;371;303;952;-1.0;0.0;1709.0;145.0;232.0;100;16;58;1;0;0;1;1;0;0;1;1;0;0;0;66896.4375;13965.3291015625;33256.015625;2394.15747070312;740.0;362656;667.0;0.0;Calculated values ==>;1567768185.119;371.86;373.26;304.86;304.76000000000005;295.86;277.86;275.2199585193972;293.16;277.76000000000005;272.76000000000005;277.96000000000004;350.76;308.36;272.66;278.86;304.76000000000005;287.16;302.26000000000005;366.86;298.56;293.16;339.86;347.16;272.06;241.71165711629368;267.9596281332873;275.2199585193972;311.56;9560000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3030000.0;9520000.0;0.0;0.0;0.2848333333333333;0.024166666666666666;0.03866666666666666;0.03866666666666666;0.0;13965.3291015625;33256.015625;2394.15747070312;66896.4375;505779.16799422615;508175.5224984631;279807.84606048744;279435.1640897742;251017.8988028807;429606.4342157736;457529.2244627817;441006.86972331285;473988.9803413144;531356.6340493629;485773.1568520862;440856.8528302407;449733.7568600775;473193.7907511109;449720.239135731;270449.4649799897;498547.1335237231;464891.5232240489;457529.2244627817;279751.69817897916;310333.04987691523;468207.8111126352;204648.57735158553;279807.84606048744;275.04652940347756;689765.4154123856;210579.35155045308;52793.40938962829;311195.8140485116;0;1;1;1;5;5;5;0;37;33;262675323469.83633;100082041025.11046;220399494379.896;67322.72027721367;6369.348149225368;-0.0;6871.893298222043;806553.0186238153;160040.3173855444;0.0;55752.32177110894;1.6237659230848431;0.22742792773567805
1210;2019-09-06 13:10:45.119;987;1000;316;315;228;46;197;46;-3;49;777;353;-3;58;316;140;291;937;371;253;197;-11;951;368;373;136;371;304;947;-3.0;-1.0;1727.0;159.0;233.0;100;14;58;1;0;0;1;1;0;0;1;1;0;0;0;66717.578125;13857.9228515625;33023.0390625;2386.82250976562;738.0;362657;666.0;0.0;Calculated values ==>;1567768245.119;371.86;373.16;304.76000000000005;304.66;295.96000000000004;277.76000000000005;275.2199585193972;292.86;277.76000000000005;272.86;278.06;350.86;308.46000000000004;272.86;278.96000000000004;304.76000000000005;287.16;302.26000000000005;366.86;298.46000000000004;292.86;339.76;346.96000000000004;272.06;241.71165711629368;268.0796299477929;275.2199585193972;310.26000000000005;9510000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3040000.0;9470000.0;0.0;0.0;0.28783333333333333;0.026500000000000003;0.03883333333333334;0.03883333333333334;0.0;13857.9228515625;33023.0390625;2386.82250976562;66717.578125;506186.51351420354;508428.57605762343;279716.6400394221;279342.21932208556;251418.39564766595;429606.4342157736;457108.03510769765;440943.6375800933;474086.44446128915;531385.6704624288;485772.25121198763;440943.6375800933;449688.22403800517;473193.7907511109;449720.239135731;270657.8683624491;498981.29216350766;464758.5740970784;457108.03510769765;279332.9882161641;309494.7701623936;468207.8111126352;204605.11783401683;279716.6400394221;275.0298313590841;690878.8655425939;210811.2119833958;52833.250889465526;311748.13950424077;0;1;1;1;5;5;5;0;37;33;262899123469.83633;100163641025.11046;220581594379.896;68026.10393357901;6985.471371883388;-0.0;6888.699175151369;807680.9254922385;160151.6075482203;0.0;55866.99337505372;1.662349452860785;0.22614991619746863
1211;2019-09-06 13:11:48.120;983;996;310;310;225;47;198;47;-5;50;777;351;-5;57;317;139;291;930;364;252;197;-11;943;368;373;137;371;304;939;-2.0;-1.0;2318.0;151.0;241.0;100;14;58;1;0;0;1;1;0;0;1;1;0;0;0;66573.796875;13846.4658203125;32789.80859375;2394.77172851562;734.0;362658;664.0;0.0;Calculated values ==>;1567768308.12;371.46000000000004;372.76;304.16;304.16;295.66;277.86;275.2199585193972;292.96000000000004;277.86;272.66;278.16;350.86;308.26000000000005;272.66;278.86;304.86;287.06;302.26000000000005;366.16;298.36;292.86;339.56000000000006;346.56000000000006;272.06;241.92719264551067;268.0796299477929;275.2199585193972;309.56;9430000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3040000.0;9390000.0;0.0;0.0;0.3863333333333333;0.025166666666666667;0.04016666666666667;0.04016666666666667;0.0;13846.4658203125;32789.80859375;2394.77172851562;66573.796875;506245.5509818106;508482.883128032;277926.2036409037;277926.2036409037;250754.5767833114;429606.4342157736;457248.5901723117;440642.64510116994;474055.1135888039;531385.6704624288;485546.3072648828;440642.64510116994;449550.6973594706;473320.0952571618;449570.75068206276;270998.8496039042;498604.5832027488;464625.5090136243;457108.03510769765;278495.58437821403;307818.28838856175;468069.5193544689;204734.64926934944;277926.2036409037;275.07958547815514;692045.183585193;211053.62923182757;52875.09050311266;312324.0110612437;0;1;1;1;5;5;5;0;37;33;263134117199.56598;100249637390.01152;220773117419.67566;91139.12238969331;6627.260897142174;-0.0;7197.1368972495575;809073.6433272463;160270.72084609448;0.0;55990.24639691155;2.1407562848824404;0.28431577513480644
1212;2019-09-06 13:12:45.110;978;990;310;309;220;48;200;47;-6;50;777;348;-7;57;317;137;291;923;363;251;200;-12;939;369;374;137;373;306;935;-2.0;-1.0;2097.0;133.0;250.0;100;14;62;1;0;0;1;1;0;0;1;1;0;0;0;66528.8828125;14260.126953125;32714.017578125;2394.87084960938;734.0;362659;663.0;0.0;Calculated values ==>;1567768365.11;370.96000000000004;372.16;304.16;304.06;295.16;277.96000000000004;275.3239800832674;293.16;277.86;272.56;278.16;350.86;307.96000000000004;272.46000000000004;278.86;304.86;286.86;302.26000000000005;365.46000000000004;298.26000000000005;293.16;339.46000000000004;346.56000000000006;271.96000000000004;241.92719264551067;268.3187672390254;275.3239800832674;309.46000000000004;9390000.0;3690000.0;3740000.0;1370000.0;3729999.9999999995;3060000.0;9350000.0;0.0;0.0;0.3495;0.022166666666666668;0.041666666666666664;0.041666666666666664;0.0;14260.126953125;32714.017578125;2394.87084960938;66528.8828125;505832.422411084;507925.7048906804;278146.817929201;277774.6620307613;249432.55642453104;429537.3511455088;457366.9015654474;440059.3432352877;474055.1135888039;531235.1143566301;484977.83923052304;439906.9099392921;449182.8699582856;473057.58052746486;449086.1593797233;271172.9559643163;497881.52114055085;464345.3166172123;457366.9015654474;278076.8904731985;307818.28838856175;467970.7931639327;204996.8125250993;278146.817929201;275.18502950712076;693098.7282680625;211276.10072105343;52913.00185458113;312842.4920409881;0;1;1;1;5;5;5;0;37;33;263346974849.6016;100327713690.02458;220946936919.70474;82154.35448321085;5829.256570827473;-0.0;7467.503484843599;810445.3093340017;160369.3176420137;0.0;56106.32109906646;1.9334214750389536;0.2538349636838838
1213;2019-09-06 13:13:45.131;972;984;311;310;223;49;196;49;-5;51;778;347;-6;54;317;138;291;919;357;251;196;-12;937;371;376;137;374;306;932;-1.0;-1.0;1605.0;130.0;250.0;100;13;64;1;0;0;1;1;0;0;1;1;0;0;0;66851.90625;14097.380859375;32596.240234375;2402.77075195312;732.0;362660;662.0;0.0;Calculated values ==>;1567768425.131;370.36;371.56000000000006;304.26000000000005;304.16;295.46000000000004;278.06;275.5313989812953;292.76000000000005;278.06;272.66;278.26000000000005;350.96000000000004;307.86;272.56;278.56;304.86;286.96000000000004;302.26000000000005;365.06000000000006;298.26000000000005;292.76000000000005;339.36;346.36;271.96000000000004;241.92719264551067;268.3187672390254;275.5313989812953;308.86;9370000.0;3710000.0;3760000.0;1370000.0;3740000.0;3060000.0;9320000.0;0.0;0.0;0.2675;0.021666666666666667;0.041666666666666664;0.041666666666666664;0.0;14097.380859375;32596.240234375;2402.77075195312;66851.90625;505107.2386417569;507288.3743360015;278690.91816442646;278314.82641939714;250350.73123381165;429398.2889081932;456475.0455281631;440211.49694471864;474152.6912541529;531339.5441984396;484864.40391062846;440059.3432352877;448766.74113503785;472926.0130698938;448865.88046358194;271260.94294045726;497531.65678787534;464050.42464659415;456475.0455281631;277658.20189090865;306980.0860723078;467970.7931639327;205413.66746837867;278690.91816442646;275.35447664012815;694210.6238736054;211512.49599613383;52952.99619448002;313386.9346790098;0;1;1;1;5;5;5;0;37;33;263572053600.15234;100409942460.22578;221130601180.15414;62808.41938492095;5688.73772340367;-0.0;7407.671973489026;811653.7552606169;160465.33452218393;0.0;56230.32428078441;1.546036811021924;0.1987684932451737
1214;2019-09-06 13:14:45.151;966;978;311;310;224;50;190;50;-2;52;779;346;-3;52;317;138;291;915;353;250;190;-13;944;371;377;136;375;306;939;-1.0;-1.0;1824.0;129.0;256.0;100;10;67;1;0;0;1;1;0;0;1;1;0;0;0;67323.1484375;14704.958984375;32886.75390625;2376.6318359375;730.0;362661;661.0;0.0;Calculated values ==>;1567768485.151;369.76;370.96000000000004;304.26000000000005;304.16;295.56;278.16;275.5313989812953;292.16;278.16;272.96000000000004;278.36;351.06000000000006;307.76000000000005;272.86;278.36;304.86;286.96000000000004;302.26000000000005;364.66;298.16;292.16;339.26;346.16;271.86;241.71165711629368;268.3187672390254;275.5313989812953;308.46000000000004;9440000.0;3710000.0;3770000.0000000005;1360000.0;3750000.0;3060000.0;9390000.0;0.0;0.0;0.304;0.021500000000000002;0.042666666666666665;0.042666666666666665;0.0;14704.958984375;32886.75390625;2376.6318359375;67323.1484375;503631.42118578835;505832.422411084;278297.36133864213;277926.2036409037;250470.88920555322;429398.2889081932;455453.9214466156;440666.3045709049;474378.74224424444;531443.9651793439;484750.9271488037;440514.97524299513;448488.4414509901;472794.2376828729;448865.88046358194;270955.70575358585;496293.0155523021;463768.1627967438;455453.9214466156;277239.5186164033;306141.9092990094;468010.6732501067;205456.23930250455;278297.36133864213;275.37076102178827;695329.1220374644;211752.595501255;52992.83782548475;313932.8081938808;0;1;1;1;5;5;5;0;37;33;263798028900.08054;100491869760.19975;221314262380.09576;71503.8598415937;5644.920329873447;-0.0;7558.679897940201;812773.3973434799;160559.81315498136;0.0;56355.085452872976;1.695222455995786;0.21546904251743967
1215;2019-09-06 13:15:45.142;954;962;314;313;224;47;188;49;-4;52;780;344;-4;52;317;137;291;910;354;249;188;-13;960;369;374;136;371;304;953;-3.0;-1.0;2364.0;90.0;272.0;15;9;65;1;0;0;1;0;0;1;1;1;0;0;0;75480.5625;14596.3349609375;41189.171875;2353.92138671875;728.0;362662;661.0;0.0;Calculated values ==>;1567768545.142;368.56000000000006;369.36;304.56;304.46000000000004;295.56;277.86;275.3239800832674;291.96000000000004;278.06;272.76000000000005;278.36;351.16;307.56;272.76000000000005;278.36;304.86;286.86;302.26000000000005;364.16;298.06;291.96000000000004;339.26;345.96000000000004;271.86;241.71165711629368;268.0796299477929;275.3239800832674;308.56;9600000.0;3690000.0;3740000.0;1360000.0;3710000.0;3040000.0;9530000.0;0.0;0.0;0.394;0.015000000000000001;0.04533333333333334;0.04533333333333334;0.0;14596.3349609375;41189.171875;2353.92138671875;75480.5625;500466.6074785854;502275.5522146987;278640.75457961066;278273.84312426107;250149.94752420005;429537.3511455088;455669.2051766602;440793.27408520976;474378.74224424444;531698.5695214175;484754.23280793335;440793.27408520976;448860.518063585;473320.0952571618;449086.1593797233;270285.25328675803;494256.1659716042;464078.0653840073;455669.2051766602;277239.5186164033;305303.7579410727;468010.6732501067;205126.14127212288;278640.75457961066;275.2345910358633;696518.9744560565;211996.7363239257;53032.25318910734;314550.0149798364;0;1;1;1;5;5;6;0;37;33;264023295104.84418;100573457520.11415;221497234929.90378;92852.85032835623;3943.267979669757;-0.0;8025.289760399581;814142.8311475717;160639.70273890835;0.0;56484.93238659416;1.8029315263815737;0.22688346072012394
1216;2019-09-06 13:16:45.122;971;983;315;314;227;48;188;48;-12;52;780;343;-10;50;316;138;292;917;374;247;187;-13;946;369;374;136;371;301;938;-1.0;-1.0;2505.0;63.0;276.0;48;5;58;1;0;0;1;0;0;1;1;1;0;0;0;75691.3671875;13859.6357421875;42202.88671875;2316.60888671875;726.0;362663;660.0;0.0;Calculated values ==>;1567768605.122;370.26;371.46000000000004;304.66;304.56;295.86;277.96000000000004;275.3239800832674;291.96000000000004;277.96000000000004;271.96000000000004;278.36;351.16;307.46000000000004;272.16;278.16;304.76000000000005;286.96000000000004;302.36;364.86;297.86;291.86;339.16;345.76;271.86;241.71165711629368;267.7187500070086;275.3239800832674;310.56;9460000.0;3690000.0;3740000.0;1360000.0;3710000.0;3010000.0;9380000.0;0.0;0.0;0.41750000000000004;0.0105;0.046;0.046;0.0;13859.6357421875;42202.88671875;2316.60888671875;75691.3671875;504213.4851599092;506653.2092359224;279858.30209083966;279479.161492554;251347.67143391725;429537.3511455088;455669.2051766602;440233.639942548;474378.74224424444;531923.5698078771;484985.85082248336;440534.6557395019;449139.50056535646;473193.7907511109;449236.558724979;271209.19199621567;496691.6612350499;463810.3356066726;455526.6433409924;276820.84063482966;304465.6318710359;468010.6732501067;205203.46304306548;279858.30209083966;275.26420139762195;697778.3206151592;212233.79036883073;53071.16130103649;315244.7171570647;0;1;1;1;5;5;6;0;37;33;264247620304.91553;100655030320.14009;221678674429.9615;98125.09885553396;2759.475707173933;-0.0;8080.743697507026;815733.7835636401;160695.540317584;0.0;56619.104593137556;1.8665114698488838;0.24666278928759458
1217;2019-09-06 13:17:48.113;979;991;315;314;231;46;190;47;-17;52;779;346;-17;50;316;140;292;918;378;244;190;-14;926;367;372;136;369;302;919;-1.0;-1.0;2376.0;89.0;290.0;66;1;56;1;0;0;1;0;0;1;1;1;0;0;0;75273.2578125;13442.662109375;42291.046875;2302.30126953125;724.0;362664;659.0;0.0;Calculated values ==>;1567768668.113;371.06000000000006;372.26;304.66;304.56;296.26000000000005;277.76000000000005;275.1157276137837;292.16;277.86;271.46000000000004;278.36;351.06000000000006;307.76000000000005;271.46000000000004;278.16;304.76000000000005;287.16;302.36;364.96000000000004;297.56;292.16;339.06000000000006;345.56000000000006;271.76000000000005;241.71165711629368;267.8393353686513;275.1157276137837;310.96000000000004;9260000.0;3670000.0000000005;3720000.0000000005;1360000.0;3690000.0;3020000.0;9190000.0;0.0;0.0;0.396;0.014833333333333334;0.04833333333333333;0.04833333333333333;0.0;13442.662109375;42291.046875;2302.30126953125;75273.2578125;507042.8496161394;509358.1805234715;281021.2580571183;280626.6182587257;252975.51138921865;429675.2189834977;456285.002545597;439256.3889309822;474378.74224424444;531744.4377471372;485209.9949593879;439256.3889309822;448954.665639539;473455.8900914785;449903.24351046415;272105.6717156655;498525.44889059715;463705.34537709923;456285.002545597;276402.16793126165;303627.53096179874;467912.072879551;204608.00730499823;281021.2580571183;275.02611054856254;699099.0723768083;212472.6513469209;53111.570991225606;315983.9334578544;0;1;1;1;5;5;6;0;37;33;264482576734.68076;100740698080.05449;221868592294.77173;92920.75912388966;3905.6769726891994;-0.0;8471.080983609803;817405.1960119675;160753.85207203368;0.0;56763.91236917178;1.814347964643234;0.24341489170846062
1218;2019-09-06 13:18:45.124;975;986;315;314;226;44;196;45;-11;52;778;349;-13;47;316;135;292;912;377;241;196;-14;937;365;371;135;367;304;930;-1.0;-1.0;2182.0;149.0;313.0;76;1;57;1;0;0;1;0;0;1;1;1;0;0;0;76694.5078125;13666.8984375;43326.20703125;2341.0517578125;722.0;362665;658.0;0.0;Calculated values ==>;1567768725.124;370.66;371.76;304.66;304.56;295.76000000000005;277.56;274.9066339382667;292.76000000000005;277.66;272.06;278.36;350.96000000000004;308.06;271.86;277.86;304.76000000000005;286.66;302.36;364.36;297.26000000000005;292.76000000000005;338.96000000000004;345.36;271.76000000000005;241.49495122638035;268.0796299477929;274.9066339382667;310.86;9370000.0;3650000.0;3710000.0;1350000.0;3670000.0000000005;3040000.0;9300000.0;0.0;0.0;0.3636666666666667;0.024833333333333332;0.05216666666666667;0.05216666666666667;0.0;13666.8984375;43326.20703125;2341.0517578125;76694.5078125;505552.2451687855;507743.7762870961;280335.1488270897;279949.8031330931;251254.1909835716;429811.8947417682;457293.5173898348;439733.1669821983;474507.02969162643;531489.9788147744;485320.20300000306;439427.7774279336;448165.9890469976;473717.17174103676;449524.75139369577;271604.5536288769;496631.44576456887;463452.5210879812;457293.5173898348;275983.5004908252;302789.4550866088;468050.61628366343;203909.54666427537;280335.1488270897;274.74768648303893;700302.3826976159;212687.31011922337;53148.33796347118;316661.86752394325;0;1;1;1;5;5;6;0;37;33;264694372600.26178;100817947985.26642;222041335625.24564;85761.18992228464;6559.503228881471;-0.0;9231.32822668987;818820.0344321089;160836.71740399319;0.0;56904.0834878186;1.7115271561048404;0.23191867915196027
1219;2019-09-06 13:19:45.134;974;986;323;322;226;44;189;44;-7;51;779;351;-8;49;316;134;292;919;386;238;189;-13;950;365;370;135;366;304;942;-1.0;-1.0;2469.0;79.0;313.0;94;1;59;1;0;0;1;0;0;1;1;1;0;0;0;78711.796875;14028.986328125;45139.1328125;2352.53784179688;721.0;362666;656.0;0.0;Calculated values ==>;1567768785.134;370.56000000000006;371.76;305.46000000000004;305.36;295.76000000000005;277.56;274.9066339382667;292.06;277.56;272.46000000000004;278.26000000000005;351.06000000000006;308.26000000000005;272.36;278.06;304.76000000000005;286.56;302.36;365.06000000000006;296.96000000000004;292.06;338.76;345.26;271.86;241.49495122638035;268.0796299477929;274.9066339382667;311.76000000000005;9500000.0;3650000.0;3700000.0;1350000.0;3660000.0;3040000.0;9420000.0;0.0;0.0;0.41150000000000003;0.013166666666666667;0.05216666666666667;0.05216666666666667;0.0;14028.986328125;45139.1328125;2352.53784179688;78711.796875;504330.94492861215;506770.4872094687;282705.30672864744;282313.3539492405;250968.07369748244;429811.8947417682;456473.7484945126;440340.5815783672;474409.7568972218;531594.2784903181;485546.3072648828;440189.142420014;448444.3321323563;473847.5081230363;449375.52662814624;271037.4701766566;496646.0232585263;463199.9510480507;456473.7484945126;275146.1813398168;302370.42649719206;468149.0490147693;204128.1360487901;282705.30672864744;274.8319288658113;701597.6510785624;212918.14762540685;53187.45772900282;317399.2015577182;0;1;1;1;5;5;6;0;37;33;264916709650.22644;100898961485.25354;222223766025.21664;97201.421335421;3476.2753540520594;-0.0;9064.920378785964;820344.9769737519;160920.36283075236;0.0;57056.57763762973;1.783833633304915;0.2431792881497861
1220;2019-09-06 13:20:45.134;977;990;326;325;229;43;183;43;-12;50;780;355;-12;48;316;133;292;927;383;233;182;-13;951;363;369;135;365;303;943;-1.0;0.0;2389.0;96.0;318.0;98;1;57;1;0;0;1;0;0;1;1;1;0;0;0;78694.625;13840.0615234375;45331.73828125;2333.42236328125;719.0;362667;655.0;0.0;Calculated values ==>;1567768845.134;370.86;372.16;305.76000000000005;305.66;296.06;277.46000000000004;274.69669130483857;291.46000000000004;277.46000000000004;271.96000000000004;278.16;351.16;308.66;271.96000000000004;277.96000000000004;304.76000000000005;286.46000000000004;302.36;365.86;296.46000000000004;291.36;338.66;345.06000000000006;271.86;241.49495122638035;267.9596281332873;274.69669130483857;311.46000000000004;9510000.0;3629999.9999999995;3690000.0;1350000.0;3650000.0;3030000.0;9430000.0;0.0;0.0;0.39816666666666667;0.016;0.053000000000000005;0.053000000000000005;0.0;13840.0615234375;45331.73828125;2333.42236328125;78694.625;504697.01011458464;507279.4125422275;283827.82592503034;283430.2343035502;251798.72242541012;429947.3805835815;455792.1050209973;439799.2375881988;474312.4687567378;531773.6079719749;486111.4793339955;439799.2375881988;448492.1240640218;473977.6426996502;449594.54175545095;270994.9114758351;497793.48175984266;462679.2465461087;455650.499962124;274727.5295995403;301532.38793589;468149.0490147693;203563.84060020538;283827.82592503034;274.60478598097126;702909.3712608541;213150.38969083654;53226.50739737847;318153.1254834995;0;1;1;1;5;5;6;0;37;33;265138409650.22644;100979961485.25354;222405866025.21664;94061.06056738604;4233.3633346330225;-0.0;9106.601723965965;821938.8309896087;160984.60981982475;0.0;57208.006988486;1.7462098638173575;0.23711198597796745
1221;2019-09-06 13:21:45.135;981;994;325;324;229;43;192;43;-21;49;781;357;-20;49;315;133;292;931;382;229;191;-13;947;364;369;133;366;302;939;-1.0;-1.0;2270.0;60.0;325.0;98;1;54;1;0;0;1;0;0;1;1;1;0;0;0;78227.640625;13581.4736328125;45268.36328125;2342.8876953125;717.0;362668;655.0;0.0;Calculated values ==>;1567768905.135;371.26;372.56000000000006;305.66;305.56;296.06;277.46000000000004;274.8017692304317;292.36;277.46000000000004;271.06;278.06;351.26;308.86;271.16;278.06;304.66;286.46000000000004;302.36;366.26;296.06;292.26000000000005;338.66;344.86;271.86;241.05796691057077;267.8393353686513;274.8017692304317;311.36;9470000.0;3640000.0;3690000.0;1330000.0;3660000.0;3020000.0;9390000.0;0.0;0.0;0.3783333333333333;0.01;0.05416666666666667;0.05416666666666667;0.0;13581.4736328125;45268.36328125;2342.8876953125;78227.640625;505621.8669926703;508189.87900820794;283694.0069268392;283295.00101611856;251895.4126849852;429879.7862731237;457059.16158718464;438642.8229465016;474471.99884926213;531952.7699279393;486449.8654881361;438796.6538614502;448816.61916108726;473722.1307442923;449410.5940142182;271166.0364338369;498757.73732588656;462140.9697039366;456919.0220638476;274727.5295995403;300694.37409284414;468425.05046675523;203906.5143783661;283694.0069268392;274.7417650556386;704217.0786009085;213378.90629207582;53265.47729730718;318908.13891228905;0;1;1;1;5;5;6;0;37;33;265359813339.95898;101060362825.15642;222587369049.9974;88808.5700749446;2645.185360883891;-0.0;9383.021653254622;823462.7699750137;161041.9320142388;0.0;57362.08975111329;1.6478556516771679;0.2196379451039521
1222;2019-09-06 13:22:45.105;980;993;326;325;230;43;194;43;-25;49;783;358;-26;44;316;133;292;931;366;225;194;-12;941;365;370;127;366;301;932;-2.0;-1.0;2252.0;70.0;317.0;98;1;51;1;0;0;1;0;0;1;1;1;0;0;0;77685.703125;13193.5263671875;44822.109375;2349.76879882812;716.0;362669;653.0;0.0;Calculated values ==>;1567768965.105;371.16;372.46000000000004;305.76000000000005;305.66;296.16;277.46000000000004;274.9066339382667;292.56;277.46000000000004;270.66;278.06;351.46000000000004;308.96000000000004;270.56;277.56;304.76000000000005;286.46000000000004;302.36;366.26;295.66;292.56;338.46000000000004;344.76;271.96000000000004;239.71726792356844;267.7187500070086;274.9066339382667;309.76000000000005;9410000.0;3650000.0;3700000.0;1270000.0;3660000.0;3010000.0;9320000.0;0.0;0.0;0.37533333333333335;0.011666666666666665;0.05283333333333333;0.05283333333333333;0.0;13193.5263671875;44822.109375;2349.76879882812;77685.703125;505964.78552868834;508606.0259256342;284577.0106714102;284168.874325648;252355.02717972037;429811.8947417682;457176.16999723896;438249.86041294545;475237.7036990425;532235.8501681656;486675.1104425641;438095.2167564963;448311.18344306457;473847.5081230363;449226.07977078593;271427.26842049166;499367.2331759139;461447.62049138366;457176.16999723896;273890.2417152289;300275.376401361;469344.25436645007;204144.58104721148;284577.0106714102;274.8382616215251;705515.7068271791;213601.9197296822;53304.56321537494;319658.51747447974;0;1;1;1;5;5;6;0;37;33;265581402490.0647;101138323825.1936;222768178600.08368;87867.51485527215;3093.99618872445;-0.0;9118.98891771462;824934.3345331136;161089.73461391855;0.0;57516.196080900845;1.6579115260249928;0.2124105370325377
