;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1223;2019-09-06 13:23:45.116;976;988;326;325;230;43;193;44;-27;49;790;357;-28;38;316;131;292;927;368;223;193;-11;938;364;370;133;366;299;931;-1.0;-1.0;2008.0;82.0;317.0;98;100;43;1;0;0;1;0;0;1;1;0;0;0;0;76041.59375;12455.40234375;44720.84375;1351.36889648438;714.0;362670;652.0;0.0;Calculated values ==>;1567769025.116;370.76;371.96000000000004;305.76000000000005;305.66;296.16;277.46000000000004;274.8017692304317;292.46000000000004;277.56;270.46000000000004;278.06;352.16;308.86;270.36;276.96000000000004;304.76000000000005;286.26000000000005;302.36;365.86;295.46000000000004;292.46000000000004;338.36;344.56000000000006;272.06;241.05796691057077;267.47669482898436;274.8017692304317;309.96000000000004;9380000.0;3640000.0;3700000.0;1330000.0;3660000.0;2990000.0;9310000.0;0.0;0.0;0.3346666666666666;0.013666666666666666;0.05283333333333333;0.05283333333333333;0.0;12455.40234375;44720.84375;1351.36889648438;76041.59375;505618.2170746695;507955.7014553578;284647.30494714656;284238.15126039676;252379.95418044287;429879.7862731237;457036.00486017246;438390.63782803225;474471.99884926213;533112.8344123733;486788.1601049714;438236.7768127522;447854.7951058831;473847.5081230363;449111.95388659113;271559.9924928271;498844.6372379463;461176.10235696426;457036.00486017246;273471.60554148915;299437.39939995663;468621.1914236793;203832.67657735874;284647.30494714656;274.713290123847;706797.0024938677;213815.6999878445;53335.41168397631;320404.84555123537;0;1;1;1;5;5;6;0;37;33;265803443189.76123;101216338125.08698;222948211599.83765;78498.73103189205;3618.7763695663807;-0.0;9107.869645404868;826320.9740842651;161145.6846407859;0.0;57668.114415308686;1.558672381611393;0.2008467171331725
1224;2019-09-06 13:24:45.117;972;983;326;325;230;43;195;44;-27;51;808;356;-29;22;316;131;292;921;370;222;195;-7;927;364;369;142;366;299;920;-2.0;0.0;1662.0;159.0;317.0;98;100;37;1;0;0;1;0;0;1;1;0;0;0;0;74837.7109375;11816.1484375;44325.671875;1329.59362792969;712.0;362671;651.0;0.0;Calculated values ==>;1567769085.117;370.36;371.46000000000004;305.76000000000005;305.66;296.16;277.46000000000004;274.8017692304317;292.66;277.56;270.46000000000004;278.26000000000005;353.96000000000004;308.76000000000005;270.26000000000005;275.36;304.76000000000005;286.26000000000005;302.36;365.26;295.36;292.66;338.26;344.36;272.46000000000004;242.98782864720522;267.47669482898436;274.8017692304317;310.16;9270000.0;3640000.0;3690000.0;1420000.0;3660000.0;2990000.0;9200000.0;0.0;0.0;0.277;0.026500000000000003;0.05283333333333333;0.05283333333333333;0.0;11816.1484375;44325.671875;1329.59362792969;74837.7109375;505931.516915635;508115.1691219288;285446.76195239875;285025.6834967377;252658.1122465675;429879.7862731237;457478.6371371813;438390.63782803225;473506.44976773835;534981.8960919277;486676.04672777397;438082.61597026663;445610.90970504243;473847.5081230363;449111.95388659113;272059.26357508596;498893.88770214724;461194.0671242244;457478.6371371813;273052.9745269728;298599.4468028795;467772.34329588304;203561.5582173275;285446.76195239875;274.60861517702733;708054.3509918664;214017.9662826297;53357.75341076412;321146.91221773427;0;1;1;1;5;5;6;0;37;33;266025146885.3744;101298839500.31514;223127614590.3338;65047.655052165224;7001.585804581723;-0.0;9089.01740559601;827517.2139086053;161234.18913419888;0.0;57819.7576684985;1.4118020194603955;0.18779987405911702
1225;2019-09-06 13:25:45.107;965;976;325;324;231;42;198;43;-27;51;816;354;-28;20;316;130;292;911;369;220;198;-4;929;362;368;147;364;300;921;-2.0;-1.0;1754.0;136.0;326.0;100;100;34;1;0;0;1;0;0;1;1;0;0;0;0;74619.6484375;11606.421875;44418.6171875;1322.73107910156;711.0;362672;650.0;0.0;Calculated values ==>;1567769145.107;369.66;370.76;305.66;305.56;296.26000000000005;277.36;274.5913991737795;292.96000000000004;277.46000000000004;270.46000000000004;278.26000000000005;354.76;308.56;270.36;275.16;304.76000000000005;286.16;302.36;364.26;295.16;292.96000000000004;338.16;344.26;272.76000000000005;244.02132995426717;267.5978703862781;274.5913991737795;310.06;9290000.0;3620000.0000000005;3679999.9999999995;1470000.0;3640000.0;3000000.0;9210000.0;0.0;0.0;0.29233333333333333;0.02266666666666667;0.05433333333333333;0.05433333333333333;0.0;11606.421875;44418.6171875;1322.73107910156;74619.6484375;504730.95461281936;507011.2685897321;284952.07598272286;284534.8734819423;252923.81427117603;430014.67791919125;458057.79158168816;438165.9764317512;472855.00110366783;535739.035725749;486338.6697823786;438011.42202021845;445129.6953370489;474107.57633069984;449332.3825042731;271966.96865301655;497279.25634920876;461076.52890312666;458057.79158168816;272634.34865687083;298180.4796168596;467375.0144371895;203147.06232447785;284952.07598272286;274.4389035408718;709299.6214071902;214213.12183725057;53379.85243287525;321886.3247040823;0;1;1;1;5;5;6;0;37;33;266246210035.40955;101385525050.32892;223307284640.36237;68703.86255735958;5989.166914554797;-0.0;9405.410547543781;828631.6241228651;161342.42736416345;0.0;57973.85221476034;1.4664639934875334;0.19236323035198394
1226;2019-09-06 13:26:48.108;959;971;323;322;225;41;199;42;-25;50;808;353;-26;26;316;124;292;906;363;218;199;-2;940;361;367;141;363;304;933;-2.0;-1.0;2026.0;140.0;348.0;100;0;38;1;0;0;1;0;0;1;1;0;1;0;0;76741.3671875;12118.49609375;45046.62109375;2316.79125976562;708.0;362673;649.0;0.0;Calculated values ==>;1567769208.108;369.06000000000006;370.26;305.46000000000004;305.36;295.66;277.26000000000005;274.4858918419099;293.06;277.36;270.66;278.16;353.96000000000004;308.46000000000004;270.56;275.76000000000005;304.76000000000005;285.56;302.36;363.76;294.96000000000004;293.06;338.06000000000006;343.96000000000004;272.96000000000004;242.77792619122317;268.0796299477929;274.4858918419099;309.46000000000004;9400000.0;3610000.0;3670000.0000000005;1410000.0;3629999.9999999995;3040000.0;9330000.0;0.0;0.0;0.33766666666666667;0.02333333333333333;0.058;0.058;0.0;12118.49609375;45046.62109375;2316.79125976562;76741.3671875;502916.4843645501;505289.1766216152;283292.92568425037;282892.91848822695;250896.43100759047;430081.6785162784;458356.8847964573;437570.5891863215;473537.94592219684;534615.3372515421;485772.25121198763;437413.810930519;445197.9025426301;474237.3098700525;448622.2857995223;271471.3510315315;495433.70372181834;460959.31379316846;458356.8847964573;272215.72791638016;296923.61432157;468407.4610327971;202948.9517497833;283292.92568425037;274.35749983858483;710624.0513147486;214420.7181643658;53411.69875879291;322669.15796387015;0;1;1;1;5;5;6;0;37;34;266477738710.1432;101476246490.22455;223497547660.1435;79223.90624107106;6194.0318832703215;-0.0;10153.709628508002;829926.0126438857;161449.03204563272;0.0;58144.99723264837;1.6067347240141017;0.207110113093508
1227;2019-09-06 13:27:45.128;960;973;323;323;214;40;194;41;-22;49;755;351;-23;41;315;116;293;912;367;214;194;-1;958;361;366;137;362;305;951;-2.0;-1.0;2201.0;17.0;363.0;100;0;42;1;0;0;1;0;0;1;1;0;1;0;0;78025.7890625;12638.9228515625;45832.9765625;2347.19946289062;706.0;362674;648.0;0.0;Calculated values ==>;1567769265.128;369.16;370.46000000000004;305.46000000000004;305.46000000000004;294.56;277.16;274.4858918419099;292.56;277.26000000000005;270.96000000000004;278.06;348.66;308.26000000000005;270.86;277.26000000000005;304.66;284.76000000000005;302.46000000000004;364.36;294.56;292.56;337.96000000000004;343.76;273.06;241.92719264551067;268.19934244402924;274.4858918419099;309.86;9580000.0;3610000.0;3660000.0;1370000.0;3620000.0000000005;3050000.0;9510000.0;0.0;0.0;0.36683333333333334;0.0028333333333333335;0.0605;0.0605;0.0;12638.9228515625;45832.9765625;2347.19946289062;78025.7890625;501550.91179568233;504098.40146016865;282143.11018221936;282143.11018221936;247411.80024582648;430081.6785162784;457825.0308446583;437812.597326149;473957.519860846;529012.0071169034;485432.1722096162;437656.05685647397;447135.984043247;474242.25846654177;447417.13752108946;271036.1810734244;494750.7156488966;460570.8917965219;457825.0308446583;271797.11229066993;296085.73418796173;469055.6303606666;203242.99119883918;282143.11018221936;274.47135937170447;711849.7212100851;214616.78316822546;53448.63497419804;323388.87388840155;0;1;1;1;5;5;6;0;37;34;266686717010.07327;101555504290.19803;223671173560.08542;86047.95051436816;753.135810958511;-0.0;10628.756200077556;831234.8739312527;161504.049754215;0.0;58309.58281614137;1.6019612971004482;0.19929590618845364
1228;2019-09-06 13:28:45.119;966;980;319;319;208;40;182;40;-22;48;737;352;-23;44;315;112;293;920;370;209;182;0;967;361;367;132;363;304;960;-1.0;-1.0;2606.0;69.0;331.0;100;0;44;1;0;0;1;0;0;1;1;0;1;0;0;78673.6015625;12827.1611328125;46281.546875;2363.82861328125;705.0;362675;647.0;0.0;Calculated values ==>;1567769325.119;369.76;371.16;305.06;305.06;293.96000000000004;277.16;274.4858918419099;291.36;277.16;270.96000000000004;277.96000000000004;346.86;308.36;270.86;277.56;304.66;284.36;302.46000000000004;365.16;294.06;291.36;337.86;343.66;273.16;240.83765695389522;268.0796299477929;274.4858918419099;310.16;9670000.0;3610000.0;3670000.0000000005;1320000.0;3629999.9999999995;3040000.0;9600000.0;0.0;0.0;0.4343333333333333;0.0115;0.05516666666666667;0.05516666666666667;0.0;12827.1611328125;46281.546875;2363.82861328125;78673.6015625;501705.4927966682;504404.69876246416;280104.12118691124;280104.12118691124;245589.28663418215;430081.6785162784;455983.2402689962;438039.0146135774;474503.22582331364;527205.8380528146;485659.299201374;437883.18805776763;447747.1211392313;474112.5276160275;446808.8369519566;270664.5695059599;495199.9726158358;459732.87387305853;455983.2402689962;271378.50176498963;295666.80309349706;469834.1033386381;203160.12486000077;280104.12118691124;274.4392937547088;713155.3535896853;214828.96870193433;53487.88765267319;324156.3797730878;0;1;1;1;5;5;6;0;37;34;266906584024.8426;101636192185.11337;223853846154.89377;102015.73111630345;3066.750752504329;-0.0;9702.664736028355;832801.8361969289;161535.87736735225;0.0;58478.98590948834;1.8672589893654825;0.242386464431423
1229;2019-09-06 13:29:45.109;972;986;322;320;215;39;180;40;-19;47;746;352;-23;41;314;118;293;927;365;205;180;0;969;360;365;129;361;302;961;-2.0;-1.0;2584.0;103.0;326.0;100;100;38;1;0;0;1;0;0;1;1;0;0;0;0;77301.8046875;12353.52734375;46264.296875;1374.7678222656198;702.0;362676;645.0;0.0;Calculated values ==>;1567769385.109;370.36;371.76;305.36;305.16;294.66;277.06;274.38016830617;291.16;277.16;271.26000000000005;277.86;347.76;308.36;270.86;277.26000000000005;304.56;284.96000000000004;302.46000000000004;365.86;293.66;291.16;337.66;343.36;273.16;240.16925963744896;267.8393353686513;274.38016830617;309.66;9690000.0;3600000.0;3650000.0;1290000.0;3610000.0;3020000.0;9610000.0;0.0;0.0;0.43066666666666664;0.017166666666666667;0.05433333333333333;0.05433333333333333;0.0;12353.52734375;46264.296875;1374.7678222656198;77301.8046875;502450.6243874194;505221.6373430776;281168.67736275267;280420.0996223884;247479.15469158758;430148.3826014536;456033.45726211835;438950.1900821458;474790.3222967973;528301.8751473622;485886.87690360495;438334.26632045925;447705.9326627795;474247.3232433263;447909.0937431863;270583.4902234714;496207.47156175313;459499.9958173634;456033.45726211835;270541.29595472733;294410.04551340896;470239.2504615189;202845.0051471241;281168.67736275267;274.31256521672844;714454.9320094666;215038.77279942727;53519.037430479315;324927.4666018996;0;1;1;1;5;5;6;0;37;34;267126147424.8775;101714479135.12582;224035615854.92267;101682.63297868268;4590.267877897111;-0.0;9500.986374532202;834499.0396502623;161599.67522120097;0.0;58638.989663697466;1.9298030522161793;0.2499370558918719
1230;2019-09-06 13:30:45.150;978;992;321;320;218;38;186;39;-12;48;778;352;-16;25;314;120;293;931;366;205;186;3;967;358;364;130;360;301;960;0.0;-1.0;2682.0;111.0;324.0;100;95;35;1;0;0;1;0;0;1;1;0;0;0;0;76961.453125;11983.134765625;46256.31640625;1335.3330078125;702.0;362677;644.0;0.0;Calculated values ==>;1567769445.15;370.96000000000004;372.36;305.26000000000005;305.16;294.96000000000004;276.96000000000004;274.1680685717883;291.76000000000005;277.06;271.96000000000004;277.96000000000004;350.96000000000004;308.36;271.56;275.66;304.56;285.16;302.46000000000004;366.26;293.66;291.76000000000005;337.56000000000006;343.36;273.46000000000004;240.39332010688793;267.7187500070086;274.1680685717883;309.76000000000005;9670000.0;3579999.9999999995;3640000.0;1300000.0;3600000.0;3010000.0;9600000.0;0.0;0.0;0.447;0.018500000000000003;0.054000000000000006;0.054000000000000006;0.0;11983.134765625;46256.31640625;1335.3330078125;76961.453125;503525.6202893451;506198.4751132818;280850.5945028983;280476.4852255585;248326.17273917535;430280.9020939914;457037.6738942946;440233.639942548;474759.1401246877;531715.34125538;486000.4598106352;439628.3511256179;445645.04530121887;474376.8517675144;448584.64890675823;270664.5695059599;496919.3199250729;459657.35967444506;457037.6738942946;270122.7006405761;294410.04551340896;470396.44765817915;202323.03985236443;280850.5945028983;274.1006966907125;715741.3376041935;215241.7169012077;53541.63703663002;325698.9985677111;0;1;1;1;5;5;6;0;37;34;267344996870.3433;101792232230.29132;224216639470.30795;106346.03824031206;4959.358044407573;-0.0;9514.102287135402;836233.796521824;161679.30981720396;0.0;58797.557016581515;2.028030822695778;0.2643439052545397
1231;2019-09-06 13:31:45.140;982;995;320;320;217;37;191;38;-11;48;810;351;-12;19;314;119;293;933;350;210;190;6;966;358;363;132;359;301;959;-3.0;-1.0;2466.0;117.0;313.0;100;86;32;1;0;0;1;0;0;1;1;0;0;0;0;76615.984375;11771.1962890625;46184.0625;1264.68286132812;699.0;362678;643.0;0.0;Calculated values ==>;1567769505.14;371.36;372.66;305.16;305.16;294.86;276.86;274.1680685717883;292.26000000000005;276.96000000000004;272.06;277.96000000000004;354.16;308.26000000000005;271.96000000000004;275.06;304.56;285.06;302.46000000000004;366.46000000000004;294.16;292.16;337.46000000000004;343.06000000000006;273.76000000000005;240.83765695389522;267.7187500070086;274.1680685717883;308.16;9660000.0;3579999.9999999995;3629999.9999999995;1320000.0;3590000.0;3010000.0;9590000.0;0.0;0.0;0.411;0.0195;0.05216666666666667;0.05216666666666667;0.0;11771.1962890625;46184.0625;1264.68286132812;76615.984375;504211.25060661795;506725.499436763;280533.11662943364;280533.11662943364;248071.23675802723;430280.9020939914;457893.7095298428;440384.28162507055;474503.22582331364;535043.1334956181;485887.88290226675;440233.639942548;444788.4522848616;474506.18177937093;448435.3294101489;270705.3102906867;497317.93496304174;460493.7052714807;457755.4332411191;269704.110367413;293153.3411634106;470419.8627123917;202311.46220579793;280533.11662943364;274.09619523215133;717020.9362815671;215439.63666790177;53563.30022440982;326469.2066693038;0;1;1;1;5;5;6;0;37;34;267563060520.37796;101870819130.30382;224397209370.33667;97847.92878132104;5228.113809878578;-0.0;9245.097516576257;837935.1293112094;161764.1912667367;0.0;58953.85762719312;1.89667765582871;0.23651677504947963
1232;2019-09-06 13:32:45.121;981;994;317;316;220;37;194;38;-13;48;826;348;-14;21;314;123;293;926;353;213;194;8;942;357;363;134;359;299;935;-2.0;-1.0;1556.0;210.0;302.0;100;85;24;1;0;0;1;0;0;1;1;0;0;0;0;74586.9375;10841.5126953125;45138.80078125;1245.34448242188;700.0;362679;642.0;0.0;Calculated values ==>;1567769565.121;371.26;372.56000000000006;304.86;304.76000000000005;295.16;276.86;274.0616903277293;292.56;276.96000000000004;271.86;277.96000000000004;355.76;307.96000000000004;271.76000000000005;275.26000000000005;304.56;285.46000000000004;302.46000000000004;365.76;294.46000000000004;292.56;337.36;343.16;273.96000000000004;241.2770596917726;267.47669482898436;274.0616903277293;308.46000000000004;9420000.0;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;2990000.0;9350000.0;0.0;0.0;0.25933333333333336;0.035;0.050333333333333334;0.050333333333333334;0.0;10841.5126953125;45138.80078125;1245.34448242188;74586.9375;506031.08888737427;508511.2326975215;280803.7849719429;280418.419623609;249432.55642453104;430346.717906069;458307.65034547617;440514.6608285658;474246.50837657275;536848.5849084383;485777.774776068;440364.72933819855;445469.0283512164;474506.18177937093;449216.37395764614;271725.8186193276;498341.6599877558;460899.70540415944;458307.65034547617;269285.52512055053;293572.2367247113;470346.2376010807;201770.69081415096;280803.7849719429;273.8810585595101;718280.5616216934;215628.016236844;53584.21049523918;327229.9895384143;0;1;1;1;5;5;6;0;37;34;267780791550.18408;101950593860.23279;224577152370.17645;61914.26955707158;9400.14413754254;-0.0;8934.361223801176;839266.0593681543;161886.0548138427;0.0;59105.305142989746;1.4023215770788058;0.18220336784619726
1233;2019-09-06 13:33:45.101;976;987;321;320;223;37;197;37;-12;48;830;344;-13;21;314;124;293;913;355;216;197;10;934;357;363;136;359;300;927;-2.0;-1.0;2032.0;209.0;298.0;100;86;20;1;0;0;1;0;0;1;1;0;0;0;0;73759.0;10454.287109375;44663.45703125;1255.30249023438;698.0;362680;641.0;0.0;Calculated values ==>;1567769625.101;370.76;371.86;305.26000000000005;305.16;295.46000000000004;276.86;274.0616903277293;292.86;276.86;271.96000000000004;277.96000000000004;356.16;307.56;271.86;275.26000000000005;304.56;285.56;302.46000000000004;364.46000000000004;294.76000000000005;292.86;337.26;342.96000000000004;274.16;241.71165711629368;267.5978703862781;274.0616903277293;308.66;9340000.0;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3000000.0;9270000.0;0.0;0.0;0.33866666666666667;0.034833333333333334;0.049666666666666665;0.049666666666666665;0.0;10454.287109375;44663.45703125;1255.30249023438;73759.0;505946.7214014391;508132.58673101204;282890.86612088024;282489.8609456608;250468.70938484024;430346.717906069;458720.27757983824;440449.4429945348;473988.9803413144;537191.1043047428;485213.2989597021;440299.1568695582;445272.2709286054;474506.18177937093;449364.3469875088;272085.65401968645;497052.62452189723;461304.5296429779;458720.27757983824;268866.9448851554;292734.4514702754;470272.87658027647;201887.91188872934;282890.86612088024;273.92676326080885;719516.3656958712;215805.42208027336;53605.04227377635;327978.0922363735;0;1;1;1;5;5;6;0;37;34;267998518950.25333;102031566860.25854;224756792470.23358;80792.83853449945;9348.742936755558;-0.0;8732.860769128247;840454.8888606618;162042.24345926964;0.0;59252.482917360976;1.7539311452834985;0.2292154385327813
1234;2019-09-06 13:34:45.112;971;982;324;323;229;36;200;37;-8;48;828;342;-9;25;314;127;293;901;364;218;199;12;928;357;362;137;358;302;921;-1.0;0.0;1641.0;276.0;298.0;100;89;20;1;0;0;1;0;0;1;1;0;0;0;0;73388.4453125;10401.0791015625;44373.8515625;1275.50964355469;696.0;362681;640.0;0.0;Calculated values ==>;1567769685.112;370.26;371.36;305.56;305.46000000000004;296.06;276.76000000000005;274.0616903277293;293.16;276.86;272.36;277.96000000000004;355.96000000000004;307.36;272.26000000000005;275.66;304.56;285.86;302.46000000000004;363.26;294.96000000000004;293.06;337.16;342.76;274.36;241.92719264551067;267.8393353686513;274.0616903277293;309.56;9280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3579999.9999999995;3020000.0;9210000.0;0.0;0.0;0.2735;0.046;0.049666666666666665;0.049666666666666665;0.0;10401.0791015625;44373.8515625;1275.50964355469;73388.4453125;505701.622213836;507888.32429737574;284534.8734819423;284120.3438370203;252341.90493580364;430346.717906069;459289.8238943861;440620.3661345886;473859.9099963197;536839.4348723314;484757.93990236014;440469.9055531801;445448.85450290097;474635.3141166688;449806.98116407095;272362.5878806593;495740.47533298016;461726.5624587006;459153.1681162232;268448.3696465944;291896.6896268761;470334.5574354778;201726.92042519932;284534.8734819423;273.86398360022935;720742.8192137295;215979.2486608253;53626.13624138097;328720.2058361953;0;1;1;1;5;5;6;0;37;34;268216058824.95602;102113481875.14659;224937425579.98672;65337.35740151798;12355.95130247281;-0.0;8672.708633502618;841672.8637462633;162223.1490709655;0.0;59397.55592069344;1.5408624243359665;0.21203543559439203
1235;2019-09-06 13:35:45.122;968;979;326;325;225;35;202;36;-12;48;825;343;-11;27;314;122;293;898;361;219;201;13;934;355;361;138;357;304;928;-2.0;-1.0;2244.0;83.0;323.0;100;92;25;1;0;0;1;0;0;1;1;0;0;0;0;74257.265625;10891.5517578125;44759.95703125;1316.76428222656;694.0;362682;639.0;0.0;Calculated values ==>;1567769745.122;369.96000000000004;371.06000000000006;305.76000000000005;305.66;295.66;276.66;273.8482719121499;293.36;276.76000000000005;271.96000000000004;277.96000000000004;355.66;307.46000000000004;272.06;275.86;304.56;285.36;302.46000000000004;362.96000000000004;295.06;293.26000000000005;337.06;342.56000000000006;274.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;309.26000000000005;9340000.0;3550000.0;3610000.0;1380000.0;3570000.0000000005;3040000.0;9280000.0;0.0;0.0;0.374;0.013833333333333333;0.05383333333333333;0.05383333333333333;0.0;10891.5517578125;44759.95703125;1316.76428222656;74257.265625;504761.3546551069;506879.71156247763;284860.49826947646;284448.2288551744;251016.14418535144;430477.46260093397;459719.9477182808;439580.6144452378;473730.63416192174;536383.226077242;484640.91588057764;439733.1669821983;445341.22453111183;474764.24961143313;449437.5935377937;272085.65401968645;494641.36410757375;462012.88651447376;459583.8792856106;268029.79939014546;291058.95107146574;470298.1829359995;201587.3186578519;284860.49826947646;273.8005127212026;721973.4052015005;216156.7168243903;53647.74212447283;329463.1113713149;0;1;1;1;5;5;6;0;37;34;268432994974.92154;102195995625.13348;225119255879.95782;89009.49262448233;3717.166955847708;-0.0;9405.942011368552;842959.3018669006;162357.11404687224;0.0;59548.236451947094;1.7927979221678654;0.2272292456190503
1236;2019-09-06 13:36:45.113;967;980;326;324;221;37;202;36;-21;47;821;346;-21;28;313;119;293;903;359;219;202;14;941;357;362;147;359;305;933;-3.0;-1.0;2379.0;87.0;334.0;100;99;29;1;0;0;1;0;0;1;1;0;0;0;0;74891.4375;11236.88671875;45068.0078125;1341.32543945312;692.0;362683;638.0;0.0;Calculated values ==>;1567769805.113;369.86;371.16;305.76000000000005;305.56;295.26000000000005;276.86;274.0616903277293;293.36;276.76000000000005;271.06;277.86;355.26;307.76000000000005;271.06;275.96000000000004;304.46000000000004;285.06;302.46000000000004;363.46000000000004;295.06;293.36;336.96000000000004;342.36;274.56;244.02132995426717;268.19934244402924;274.0616903277293;309.06;9410000.0;3570000.0000000005;3620000.0000000005;1470000.0;3590000.0;3050000.0;9330000.0;0.0;0.0;0.39649999999999996;0.0145;0.05566666666666666;0.05566666666666666;0.0;11236.88671875;45068.0078125;1341.32543945312;74891.4375;504030.96508595033;506618.7264958906;284507.094293959;283695.25854211143;249760.57942400838;430346.717906069;459562.71824716876;437968.82056851813;472458.61828419764;535894.7738038088;484865.90602442744;437968.82056851813;445287.5332964052;474382.0292415384;448622.29833215266;271770.2283984804;494966.9773527652;461860.70334265823;459562.71824716876;267611.2341011182;290221.2356813373;469175.8739256364;202118.6683402289;284507.094293959;274.016634975838;723216.1246236927;216341.0928176201;53669.889549518106;330211.5654592715;0;1;1;1;5;5;6;0;37;34;268649862439.694;102281482800.0438;225301928474.76617;93514.58535851666;3872.329480988409;-0.0;9744.763066728678;844480.1076933992;162420.35036357565;0.0;59707.80172238247;1.8584337006082976;0.2343554452764517
1237;2019-09-06 13:37:45.133;967;979;327;326;224;38;199;37;-22;47;811;348;-22;26;311;120;293;907;354;216;198;14;935;358;363;144;360;305;928;-2.0;-1.0;2576.0;242.0;331.0;100;99;30;1;0;0;1;0;0;1;1;0;0;0;0;74908.953125;11323.8720703125;44738.109375;1341.28942871094;691.0;362684;637.0;0.0;Calculated values ==>;1567769865.133;369.86;371.06000000000006;305.86;305.76000000000005;295.56;276.96000000000004;274.1680685717883;293.06;276.86;270.96000000000004;277.86;354.26;307.96000000000004;270.96000000000004;275.76000000000005;304.26000000000005;285.16;302.46000000000004;363.86;294.76000000000005;292.96000000000004;336.86;342.26;274.56;243.40439225979637;268.19934244402924;274.1680685717883;308.56;9350000.0;3579999.9999999995;3629999.9999999995;1440000.0;3600000.0;3050000.0;9280000.0;0.0;0.0;0.42933333333333334;0.04033333333333333;0.05516666666666667;0.05516666666666667;0.0;11323.8720703125;44738.109375;1341.28942871094;74908.953125;504529.7169330816;506879.71156247763;285275.36735652806;284860.49826947646;250730.26405046144;430280.9020939914;458994.64414827694;437812.597326149;472851.94155074406;534854.2308569936;485092.5350774097;437812.597326149;445000.09919413156;474003.5779408323;448584.64890675823;272040.096602341;496038.0960949825;461304.5296429779;458857.5321226224;267192.67376467976;289802.386634966;469584.9093677517;202215.8615882744;285275.36735652806;274.0590122237765;724464.8773240338;216529.16180957694;53692.252125120336;330960.19923036604;0;1;1;1;5;5;6;0;37;34;268867434939.62485;102368811900.01604;225484989474.708;101149.53187679416;10783.884927105584;-0.0;9575.94942292954;846102.8494035035;162542.52619531096;0.0;59868.861328390914;2.1167672917714455;0.27661985742384504
1238;2019-09-06 13:38:45.134;963;976;325;325;224;36;195;37;-21;46;802;349;-22;23;310;119;293;907;354;213;195;16;946;356;361;139;358;306;939;-2.0;-1.0;1841.0;41.0;343.0;100;99;35;1;0;0;1;0;0;1;1;0;0;0;0;76037.6328125;11885.052734375;45317.98046875;1363.79846191406;690.0;362685;636.0;0.0;Calculated values ==>;1567769925.134;369.46000000000004;370.76;305.66;305.66;295.56;276.76000000000005;273.955091788801;292.66;276.86;271.06;277.76000000000005;353.36;308.06;270.96000000000004;275.46000000000004;304.16;285.06;302.46000000000004;363.86;294.46000000000004;292.66;336.76000000000005;342.16;274.76000000000005;242.35481222062532;268.3187672390254;273.955091788801;308.56;9460000.0;3560000.0;3610000.0;1390000.0;3579999.9999999995;3060000.0;9390000.0;0.0;0.0;0.30683333333333335;0.006833333333333333;0.05716666666666667;0.05716666666666667;0.0;11885.052734375;45317.98046875;1363.79846191406;76037.6328125;503013.95122515125;505536.02136157104;283694.0069268392;283694.0069268392;250470.88920555322;430412.23801567365;458764.56239000184;437742.05038880615;473405.2944016503;533843.2764024136;485091.2332680842;437585.1090581189;444367.2948173599;474139.02739605773;448808.67685871676;271549.76085285936;495048.89179087797;461207.877530726;458764.56239000184;266774.11836628895;289383.54333396035;470458.9003634767;201908.0706315455;283694.0069268392;273.9300908504685;725722.786508462;216722.57274027934;53714.794899977875;331710.6791555964;0;1;1;1;5;5;6;0;37;34;269084638560.22556;102453713315.25084;225668292530.21497;72361.72612218614;1835.0973365015298;-0.0;10008.200087310799;847548.8006562798;162647.68613376826;0.0;60032.06529478171;1.4377595842573792;0.1727080496598199
1239;2019-09-06 13:39:45.114;966;979;323;323;213;35;194;36;-20;46;802;349;-21;20;310;112;294;914;348;211;193;18;965;356;362;136;358;306;958;-1.0;-1.0;1654.0;23.0;348.0;100;99;38;1;0;0;1;0;0;1;1;0;0;0;0;77370.5703125;12382.7646484375;46166.11328125;1371.7451171875;689.0;362686;636.0;0.0;Calculated values ==>;1567769985.114;369.76;371.06000000000006;305.46000000000004;305.46000000000004;294.46000000000004;276.66;273.955091788801;292.56;276.76000000000005;271.16;277.76000000000005;353.36;308.06;271.06;275.16;304.16;284.36;302.56;364.56000000000006;294.26000000000005;292.46000000000004;336.76000000000005;342.06000000000006;274.96000000000004;241.71165711629368;268.3187672390254;273.955091788801;307.96000000000004;9650000.0;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3060000.0;9580000.0;0.0;0.0;0.27566666666666667;0.0038333333333333336;0.058;0.058;0.0;12382.7646484375;46166.11328125;1371.7451171875;77370.5703125;501873.5643653835;504419.4484217395;281722.0252488482;281722.0252488482;246992.26650318026;430412.23801567365;458467.77020745806;437898.67151236854;473794.00437491824;533843.2764024136;485091.2332680842;437742.05038880615;443931.0220281237;474139.02739605773;447763.7280780067;271079.44965070544;494435.54287748376;460784.0165094478;458330.2609335714;266774.11836628895;288964.7057630673;471057.33072014985;201934.7254225519;281722.0252488482;273.940473998545;727000.7620676792;216924.73714126323;53737.58349774547;332472.7924812728;0;1;1;1;5;5;6;0;37;34;269301466260.2945;102536185815.27707;225851831330.27332;65047.39447209278;1031.6366536407922;-0.0;10243.277669713945;848693.4949695944;162671.56762054373;0.0;60200.771355372344;1.2737235515014877;0.14727158396410137
1240;2019-09-06 13:40:45.105;973;988;324;323;210;36;189;36;-22;46;806;348;-23;16;309;111;294;925;357;210;188;19;982;357;362;134;358;303;975;-2.0;-1.0;2451.0;94.0;318.0;100;99;35;1;0;0;1;0;0;1;1;0;0;0;0;77970.0078125;12202.3369140625;46969.2265625;1364.986328125;687.0;362687;634.0;0.0;Calculated values ==>;1567770045.105;370.46000000000004;371.96000000000004;305.56;305.46000000000004;294.16;276.76000000000005;274.0616903277293;292.06;276.76000000000005;270.96000000000004;277.76000000000005;353.76;307.96000000000004;270.86;274.76000000000005;304.06;284.26000000000005;302.56;365.66;294.16;291.96000000000004;336.56;341.86;275.06;241.2770596917726;267.9596281332873;274.0616903277293;308.86;9820000.0;3570000.0000000005;3620000.0000000005;1340000.0;3579999.9999999995;3030000.0;9750000.0;0.0;0.0;0.40850000000000003;0.015666666666666666;0.053000000000000005;0.053000000000000005;0.0;12202.3369140625;46969.2265625;1364.986328125;77970.0078125;501516.5313122643;504376.21119174396;281121.5742723096;280752.5914230802;245838.90731832533;430346.717906069;457778.76280914614;438264.37560948916;474052.113305266;534480.7050641733;485321.5055577104;438109.25301780854;443955.1368504969;474014.7654812326;447423.3238093122;270395.49279495364;494650.08378591255;460648.84988001734;457640.5186074551;265937.0223246507;288127.0477506168;471421.5176682964;202137.3214330765;281121.5742723096;274.0238938710965;728295.0727083068;217129.58225602552;53760.386172184844;333248.803893315;0;1;1;1;5;5;6;0;37;34;269518633680.06665;102617173665.1921;226034503925.08167;96457.90163106458;4218.785741018445;-0.0;9355.50404976271;850039.1705540887;162715.31457742534;0.0;60364.0700377195;1.8176158333576795;0.22933917200900056
1241;2019-09-06 13:41:45.085;983;998;326;325;220;34;189;35;-23;46;811;347;-24;15;308;118;294;935;361;209;188;21;978;355;360;135;356;304;972;-2.0;-1.0;2439.0;186.0;307.0;100;100;34;1;0;0;1;0;0;1;1;0;0;0;0;77498.015625;12091.2822265625;46757.25390625;1368.78857421875;686.0;362688;633.0;0.0;Calculated values ==>;1567770105.085;371.46000000000004;372.96000000000004;305.76000000000005;305.66;295.16;276.56;273.8482719121499;292.06;276.66;270.86;277.76000000000005;354.26;307.86;270.76000000000005;274.66;303.96000000000004;284.96000000000004;302.56;366.66;294.06;291.96000000000004;336.46000000000004;341.76;275.26000000000005;241.49495122638035;268.0796299477929;273.8482719121499;309.26000000000005;9780000.0;3550000.0;3600000.0;1350000.0;3560000.0;3040000.0;9720000.0;0.0;0.0;0.40650000000000003;0.031000000000000003;0.051166666666666666;0.051166666666666666;0.0;12091.2822265625;46757.25390625;1368.78857421875;77498.015625;503373.29236512096;506121.95799409744;282036.63273512153;281662.21154251805;248624.69170667705;430477.46260093397;458101.12438257574;437883.18805776763;473923.1613037276;534927.4761659622;485093.9371814807;437727.04723144654;443607.19622175704;474150.43752310745;448846.3299538952;270553.042266685;496489.4750589472;460823.4196012535;457963.5371873117;265518.4816520846;287708.2272785495;471484.10707214737;201536.9237459853;282036.63273512153;273.7808430203891;729590.2077150772;217331.96159998636;53783.16003589245;334029.5975461349;0;1;1;1;5;5;6;0;37;34;269735161480.1355;102697846765.21774;226216543225.13956;96074.75644273953;8368.362683111025;-0.0;9001.59327780373;851643.0745589413;162820.1725166919;0.0;60516.99485689416;1.8839214952770553;0.24812431982553249
1242;2019-09-06 13:42:45.126;989;1002;322;321;225;34;195;35;-20;45;814;347;-24;14;308;122;294;933;369;211;194;22;951;355;360;133;356;304;943;-1.0;-1.0;2235.0;180.0;294.0;100;95;33;1;0;0;1;0;0;1;1;0;0;0;0;75934.4609375;11678.94921875;45496.4921875;1343.857421875;685.0;362689;632.0;0.0;Calculated values ==>;1567770165.126;372.06000000000006;373.36;305.36;305.26000000000005;295.66;276.56;273.8482719121499;292.66;276.66;271.16;277.66;354.56000000000006;307.86;270.76000000000005;274.56;303.96000000000004;285.36;302.56;366.46000000000004;294.26000000000005;292.56;336.36;341.66;275.36;241.05796691057077;268.0796299477929;273.8482719121499;310.06;9510000.0;3550000.0;3600000.0;1330000.0;3560000.0;3040000.0;9430000.0;0.0;0.0;0.3725;0.030000000000000002;0.049;0.049;0.0;11678.94921875;45496.4921875;1343.857421875;75934.4609375;506483.23447721987;509041.08479352284;282250.52821781894;281861.5115712263;250661.07686940138;430477.46260093397;458923.6217875544;438349.7364941574;474083.7854598241;535239.5461733342;485093.9371814807;437727.04723144654;443461.255666955;474150.43752310745;449437.5935377937;271672.6430705239;498715.61372848635;461092.6986229182;458786.89483575965;265099.94585879904;287289.4124756198;471846.71735943656;201543.01016504876;282250.52821781894;273.7832189545743;730869.6853967877;217530.1822199278;53805.78086616347;334798.9040959973;0;1;1;1;5;5;6;0;37;34;269951309079.73724;102778301705.0695;226399067864.80325;88210.50555759297;8109.111215831635;-0.0;8650.281964279095;853179.8344749656;162957.57862898964;0.0;60664.19433459654;1.7937654900139381;0.24158179932070112
1243;2019-09-06 13:43:45.116;986;998;318;317;224;33;201;34;-20;45;816;348;-21;15;307;123;294;917;359;214;200;25;940;354;360;139;356;304;933;-1.0;0.0;2598.0;63.0;297.0;100;99;33;1;0;0;1;0;0;1;1;0;0;0;0;75258.921875;11626.9375;44887.65625;1352.21728515625;684.0;362690;631.0;0.0;Calculated values ==>;1567770225.116;371.76;372.96000000000004;304.96000000000004;304.86;295.56;276.46000000000004;273.7412296467126;293.26000000000005;276.56;271.16;277.66;354.76;307.96000000000004;271.06;274.66;303.86;285.46000000000004;302.56;364.86;294.56;293.16;336.26000000000005;341.56000000000006;275.66;242.35481222062532;268.0796299477929;273.7412296467126;309.06;9400000.0;3540000.0;3600000.0;1390000.0;3560000.0;3040000.0;9330000.0;0.0;0.0;0.433;0.0105;0.0495;0.0495;0.0;11626.9375;44887.65625;1352.21728515625;75258.921875;506932.96884079976;509255.0525544162;281315.23625055735;280926.18619377055;250611.55874081407;430542.39183029096;459741.0631315469;438349.7364941574;473307.3401624125;535447.5549552293;485207.0903626502;438194.52980446257;443607.19622175704;474026.4156778416;449768.27664317505;272159.559080931;497135.4348819403;461495.6585078262;459605.1665242781;264681.4149301396;286870.6033266602;471344.5575217925;201400.47905373533;281315.23625055735;273.7230820244753;732129.4202629493;217724.3655733278;53828.2444108441;335551.97979955666;0;1;1;1;5;5;6;0;37;34;270167273079.77158;102859888105.08247;226581437464.83224;102599.02847170275;2834.4128239146003;-0.0;8825.351548549179;854769.6489122207;163048.75946332974;0.0;60809.800342180046;1.9745133834098796;0.24943872142033482
1244;2019-09-06 13:44:45.127;982;993;321;319;221;32;204;33;-14;45;810;349;-18;15;307;122;294;909;361;218;203;26;951;353;358;139;354;306;944;-2.0;-1.0;2304.0;0.0;311.0;100;99;39;1;0;0;1;0;0;1;1;0;0;0;0;76454.9765625;12236.6220703125;45434.83984375;1369.52404785156;682.0;362691;630.0;0.0;Calculated values ==>;1567770285.127;371.36;372.46000000000004;305.26000000000005;305.06;295.26000000000005;276.36;273.6339639331285;293.56;276.46000000000004;271.76000000000005;277.66;354.16;308.06;271.36;274.66;303.86;285.36;302.56;364.06000000000006;294.96000000000004;293.46000000000004;336.16;341.36;275.76000000000005;242.35481222062532;268.3187672390254;273.6339639331285;309.26000000000005;9510000.0;3529999.9999999995;3579999.9999999995;1390000.0;3540000.0;3060000.0;9440000.0;0.0;0.0;0.384;0.0;0.05183333333333333;0.05183333333333333;0.0;12236.6220703125;45434.83984375;1369.52404785156;76454.9765625;505443.00122996577;507640.47317588754;281799.8161887071;281029.4786496052;249510.44637501368;430607.02586249536;460459.43622653774;438831.83823597094;473307.3401624125;534676.7957712923;485091.2332680842;438210.9650467479;443199.35914791975;474286.0147318082;449804.7338364527;271672.6430705239;494910.80333172856;462334.5135562977;460324.5471149659;264262.8888514036;286033.001929769;471442.86907493527;201183.85751793825;281799.8161887071;273.6339639331285;733393.9345383467;217923.26502848146;53850.92974689421;336304.805261669;0;1;1;1;5;5;6;0;37;34;270382712570.33307;102943303395.29987;226764471015.30927;91256.82459572455;0.0;-0.0;9253.531886344415;856385.4105273248;163072.3839006102;0.0;60960.485325046575;1.702382757410349;0.2096296063514885
1245;2019-09-06 13:45:45.127;985;999;324;323;224;24;195;28;-11;44;806;348;-13;15;307;121;294;921;364;219;195;27;986;343;348;132;345;303;980;-2.0;-1.0;2925.0;256.0;220.0;74;95;38;1;0;0;1;0;0;1;1;0;0;0;0;76458.140625;12571.0478515625;45453.30859375;1338.83666992188;682.0;362692;629.0;0.0;Calculated values ==>;1567770345.127;371.66;373.06000000000006;305.56;305.46000000000004;295.56;275.56;272.5487779782249;292.66;275.96000000000004;272.06;277.56;353.76;307.96000000000004;271.86;274.66;303.86;285.26000000000005;302.56;365.26;295.06;292.66;336.06;341.36;275.86;240.83765695389522;267.9596281332873;272.5487779782249;309.56;9860000.0;3429999.9999999995;3479999.9999999995;1320000.0;3450000.0;3030000.0;9800000.0;0.0;0.0;0.4875;0.042666666666666665;0.03666666666666667;0.03666666666666667;0.0;12571.0478515625;45453.30859375;1338.83666992188;76458.140625;503017.1017008585;505624.8861761399;280846.35968666896;280480.6220420632;249558.08038130542;431237.1583312671;460804.48654333176;439951.1449090409;474115.52784487547;534480.7050641733;485321.5055577104;439647.05077244143;443809.95577213913;475444.4220453446;451465.40817210235;270239.9345552905;493567.3766320992;463962.77610603505;460804.48654333176;263844.3676079864;286033.001929769;472465.0996282349;198403.55174840995;280846.35968666896;272.49613285840206;734668.2105149092;218129.99561116376;53873.49941954232;337062.20649864816;0;1;1;1;5;5;6;0;37;34;270594512570.33307;103024603395.29987;226947171015.30927;117754.45166580757;11693.292709539199;-0.0;6598.464651410969;858127.1711628375;163169.82800652302;0.0;61092.585296194535;2.2917602960249823;0.3140904331265243
1246;2019-09-06 13:46:45.148;1005;1016;322;321;235;22;163;23;-9;42;808;347;-10;15;306;130;294;899;369;215;164;28;952;340;345;130;343;300;948;-2.0;-1.0;1672.0;342.0;185.0;1;69;27;1;0;0;1;0;0;1;1;0;0;0;0;70055.4609375;11210.1044921875;40287.6171875;1165.07348632812;680.0;362693;628.0;0.0;Calculated values ==>;1567770405.148;373.66;374.76;305.36;305.26000000000005;296.66;275.36;272.21867820750657;289.46000000000004;275.46000000000004;272.26000000000005;277.36;353.96000000000004;307.86;272.16;274.66;303.76000000000005;286.16;302.56;363.06000000000006;294.66;289.56;335.96000000000004;341.16;275.96000000000004;240.39332010688793;267.5978703862781;272.21867820750657;310.06;9520000.0;3400000.0;3450000.0;1300000.0;3429999.9999999995;3000000.0;9480000.0;0.0;0.0;0.2786666666666667;0.057;0.030833333333333334;0.030833333333333334;0.0;11210.1044921875;40287.6171875;1165.07348632812;70055.4609375;508763.69081763655;510687.82654782286;281940.87904071616;281555.92816088995;253397.98998112566;431420.45991060114;456973.18046598905;440898.71900803724;474179.22265781194;534908.6556106424;485551.3202204071;440749.2218407172;444413.69907515554;475578.09525399865;453261.2625053643;271629.31445903855;492974.4697349435;463886.80605827976;457109.4509825064;263425.85118522606;285195.4229665811;472824.0414856702;197505.89873822778;281940.87904071616;272.12708669330385;735889.5845240717;218328.24124208695;53894.37264055052;337776.96429010184;0;1;1;1;5;5;6;0;37;34;270802485335.01584;103103230905.17993;227128134330.03323;67825.4659151869;15693.134136604218;-0.0;5401.030968205199;859674.2117484123;163398.12810697095;0.0;61192.61609140098;1.6884715431393962;0.247670859614469
1247;2019-09-06 13:47:45.118;1012;1021;321;320;237;18;160;19;-3;41;810;347;-5;18;306;135;294;853;365;211;160;30;918;338;343;136;342;302;916;-2.0;-1.0;2510.0;33.0;177.0;100;80;24;1;0;0;1;0;1;0;1;0;0;0;0;61152.1328125;10616.6884765625;31602.7734375;1220.57141113281;679.0;362694;627.0;0.0;Calculated values ==>;1567770465.118;374.36;375.26;305.26000000000005;305.16;296.86;274.96000000000004;271.99741764416325;289.16;275.06;272.86;277.26000000000005;354.16;307.86;272.66;274.96000000000004;303.76000000000005;286.66;302.56;358.46000000000004;294.26000000000005;289.16;335.86;341.06000000000006;276.16;241.71165711629368;267.8393353686513;271.99741764416325;309.66;9180000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;3020000.0;9160000.0;0.0;0.0;0.41833333333333333;0.0055000000000000005;0.029500000000000002;0.029500000000000002;0.0;10616.6884765625;31602.7734375;1220.57141113281;61152.1328125;512460.52708299446;513899.2944343545;283649.4330064915;283237.4282808057;254823.06169076846;431541.1909327263;456891.72622130346;441368.7326958178;473306.2826088756;534969.9370302379;485322.9080297795;441070.164538651;444445.26436519914;475705.6378638642;454299.0103402276;273194.9930328486;488655.87836382166;463664.2629044625;456891.72622130346;263007.33956846996;284776.6418597092;472231.8376443816;197186.8835103818;283649.4330064915;271.99185760743256;736982.434440869;218510.04023860922;53914.24307451844;338375.7513356349;0;1;1;1;5;6;6;0;37;34;271008782135.11426;103182991005.21799;227308644030.11935;102149.40690924072;1512.7472477369993;-0.0;5110.647649836953;861089.9607939878;163541.4387607364;0.0;61280.16961459886;2.5039760212091324;0.32655481470331993
1248;2019-09-06 13:48:45.119;1003;1005;319;318;231;22;183;19;3;38;806;348;1;24;302;134;294;810;367;206;182;31;930;341;346;139;345;306;930;-2.0;-1.0;1648.0;95.0;178.0;17;99;35;1;0;0;1;0;1;0;1;0;0;0;0;58588.96484375;11687.2392578125;27882.505859375;1358.79577636719;677.0;362695;626.0;0.0;Calculated values ==>;1567770525.119;373.46000000000004;373.66;305.06;304.96000000000004;296.26000000000005;275.36;272.3289490889957;291.46000000000004;275.06;273.46000000000004;276.96000000000004;353.76;307.96000000000004;273.26000000000005;275.56;303.36;286.56;302.56;354.16;293.76000000000005;291.36;335.76000000000005;340.86;276.26000000000005;242.35481222062532;268.3187672390254;272.3289490889957;309.86;9300000.0;3410000.0;3460000.0;1390000.0;3450000.0;3060000.0;9300000.0;0.0;0.0;0.27466666666666667;0.01583333333333333;0.029666666666666668;0.029666666666666668;0.0;11687.2392578125;27882.505859375;1358.79577636719;58588.96484375;510220.15921639325;510509.8258460144;281897.3437186659;281503.5916613216;252694.2492852148;431359.6534126046;459515.0218183714;441418.9449877505;472621.17715536855;534260.0999037267;484977.83923052304;441118.68104791886;444512.27536222443;474833.7888144607;453646.85253775044;272619.49055628915;480160.1009696063;462562.7266266023;459381.0236953352;262588.8327430989;283939.0963198885;471934.1488268154;197965.6852616738;281897.3437186659;272.3140731225029;737980.2935508403;218695.90940060557;53935.73815930042;338871.47025768773;0;1;1;1;5;6;6;0;37;34;271215485579.86456;103265492380.11833;227491047069.89902;66868.49533809573;4337.834006448075;-0.0;5265.349172641189;862498.4667857229;163590.19441704312;0.0;61366.6376957924;1.8684193681878245;0.2489542034494163
1249;2019-09-06 13:49:45.129;1014;1022;322;321;231;27;194;22;-6;37;802;349;-5;26;295;134;295;843;371;205;194;31;949;343;348;139;347;309;948;-1.0;-1.0;2113.0;80.0;163.0;1;95;46;1;0;0;1;0;1;0;1;0;0;0;0;59500.81640625;12893.72265625;27645.31640625;1354.29870605469;676.0;362696;625.0;0.0;Calculated values ==>;1567770585.129;374.56000000000006;375.36;305.36;305.26000000000005;296.26000000000005;275.86;272.5487779782249;292.56;275.36;272.56;276.86;353.36;308.06;272.66;275.76000000000005;302.66;286.56;302.66;357.46000000000004;293.66;292.56;335.66;340.76;276.26000000000005;242.35481222062532;268.67533136820026;272.5487779782249;310.26000000000005;9490000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;3090000.0;9480000.0;0.0;0.0;0.35216666666666663;0.013333333333333334;0.027166666666666665;0.027166666666666665;0.0;12893.72265625;27645.31640625;1354.29870605469;59500.81640625;510317.96916479047;511559.2396524176;281940.87904071616;281555.92816088995;252249.57945554043;431237.1583312671;460671.41149303375;439403.6683789457;472523.0838727012;533621.6437404953;484746.7235989025;439557.769353477;444201.66082275484;473715.2769688468;453301.89260184264;272101.4291871659;483880.7005233129;462128.56038716884;460671.41149303375;262170.3306944222;283520.3318566784;471934.1488268154;198514.89046306946;281940.87904071616;272.54026545422744;738964.5390746857;218900.78489008173;53958.35104817045;339334.2792318031;0;1;1;1;5;6;6;0;37;34;271423720279.83148;103348906280.10507;227675577819.8697;84832.99795604106;3645.5901115166134;-0.0;4855.512798287961;863762.8565928249;163656.734039438;0.0;61450.99226895614;2.2278984162465707;0.2998974440917165
1250;2019-09-06 13:50:45.120;1027;1038;319;320;233;26;201;22;-15;36;801;350;-15;24;294;135;295;890;365;207;200;31;975;343;348;143;347;309;973;-3.0;-1.0;2007.0;292.0;156.0;1;99;53;1;0;0;1;0;1;0;1;0;0;0;0;61037.8125;13817.94140625;28347.70703125;1367.74255371094;674.0;362697;624.0;0.0;Calculated values ==>;1567770645.12;375.86;376.96000000000004;305.06;305.16;296.46000000000004;275.76000000000005;272.5487779782249;293.26000000000005;275.36;271.66;276.76000000000005;353.26;308.16;271.66;275.56;302.56;286.66;302.66;362.16;293.86;293.16;335.56;340.56000000000006;276.26000000000005;243.1966462407574;268.67533136820026;272.5487779782249;309.66;9750000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;3090000.0;9730000.0;0.0;0.0;0.3345;0.048666666666666664;0.026000000000000002;0.026000000000000002;0.0;13817.94140625;28347.70703125;1367.74255371094;61037.8125;510183.2185779412;511949.46681779856;279398.05234565673;279761.88640201866;252224.85128025507;431237.1583312671;461600.3687944173;438003.16910024424;471897.7078724963;533517.2412086267;484860.50138548994;438003.16910024424;443909.2226389365;473592.04555877845;453441.9510735276;271002.7537219258;489213.7072238041;462391.9528958846;461468.0240855677;261751.83340796042;282682.81946839223;471403.80223619274;198473.64282531472;279398.05234565673;272.52391910594656;739968.8769745645;219123.34870078898;53981.031322759794;339800.8177686801;0;1;1;1;5;6;6;0;37;34;271632488959.61243;103433493590.01633;227860950009.6752;80122.62653896393;13282.601091329396;-0.0;4733.819265237685;865137.2806009772;163797.7811390747;0.0;61530.89138273661;2.254339592230354;0.32090665097347865
