;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1251;2019-09-06 13:51:45.130;1038;1050;314;314;233;29;206;24;-11;35;796;350;-14;20;289;139;295;921;361;210;206;31;964;347;351;141;350;307;963;-2.0;-1.0;2219.0;206.0;154.0;1;99;53;1;0;0;1;0;1;0;1;0;0;0;0;60579.63671875;13715.0615234375;28008.640625;1367.13049316406;673.0;362698;623.0;0.0;Calculated values ==>;1567770705.13;376.96000000000004;378.16;304.56;304.56;296.46000000000004;276.06;272.9856168485579;293.76000000000005;275.56;272.06;276.66;352.76;308.16;271.76000000000005;275.16;302.06;287.06;302.66;365.26;294.16;293.76000000000005;335.46000000000004;340.46000000000004;276.26000000000005;242.77792619122317;268.43790593516167;272.9856168485579;309.26000000000005;9640000.0;3470000.0000000005;3510000.0;1410000.0;3500000.0;3070000.0;9630000.0;0.0;0.0;0.36983333333333335;0.034333333333333334;0.025666666666666667;0.025666666666666667;0.0;13715.0615234375;28008.640625;1367.13049316406;60579.63671875;512641.7077474752;514452.45188813197;278110.7644488236;278110.7644488236;252459.84879189017;430988.63858405815;461804.3019897034;439073.4486229179;472063.34231996303;533143.6027224443;485090.0318800173;438608.925445803;443728.6416987744;472578.65605422907;453312.52794791735;271455.7291555854;495089.3692339839;462333.5003207398;461804.3019897034;261333.34086894934;282264.0715131367;471669.41905304807;199565.59061907197;278110.7644488236;272.97242664747847;740982.5246350442;219352.8286330268;54003.82573000548;340270.53227364545;0;1;1;1;5;6;6;0;37;34;271842223910.41235;103518707790.34134;228045780810.38016;88577.98948508901;9342.231442899847;-0.0;4714.800796882581;866543.3533796184;163986.35283429103;0.0;61609.64300663806;2.381829624377776;0.3256093056481317
1252;2019-09-06 13:52:45.131;1042;1053;315;314;233;31;208;27;-18;35;791;350;-18;17;286;144;295;935;358;212;208;31;976;349;354;137;353;306;975;-2.0;-1.0;2533.0;174.0;158.0;1;99;52;1;0;0;1;0;1;0;1;0;0;0;0;60884.5625;13754.0888671875;28287.591796875;1367.24291992188;672.0;362699;622.0;0.0;Calculated values ==>;1567770765.131;377.36;378.46000000000004;304.66;304.56;296.46000000000004;276.26000000000005;273.20264511476705;293.96000000000004;275.86;271.36;276.66;352.26;308.16;271.36;274.86;301.76000000000005;287.56;302.66;366.66;294.36;293.96000000000004;335.36;340.36;276.26000000000005;241.92719264551067;268.3187672390254;273.20264511476705;308.96000000000004;9760000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3060000.0;9750000.0;0.0;0.0;0.42216666666666663;0.029;0.026333333333333334;0.026333333333333334;0.0;13754.0888671875;28287.591796875;1367.24291992188;60884.5625;512302.3335038923;513976.9801868001;277857.4843581926;277502.3302269593;252178.4797752915;430862.6128555636;461611.91280062776;438210.9650467479;472589.4791058512;532696.3376463689;485204.5861821403;438210.9650467479;443492.7161922392;471805.67349634395;453671.4950684801;270962.3856690159;496225.9165282702;462143.5377314872;461611.91280062776;260914.8530628454;281845.32903042674;472198.00020708365;200103.36678823212;277857.4843581926;273.19275286210456;741994.7431640053;219581.7420344986;54026.612554861094;340739.6753621822;0;1;1;1;5;6;6;0;37;34;272053727435.15686;103602109180.2406;228229683875.15802;100521.09106480339;7890.744369146695;-0.0;4838.8666156507925;868119.205312725;164129.96335935348;0.0;61689.25822854459;2.608926752825183;0.34908281397932245
1253;2019-09-06 13:53:45.122;1043;1054;320;319;239;35;208;31;-21;36;788;349;-22;15;279;149;295;947;365;213;208;31;950;355;360;147;359;304;948;-3.0;-1.0;2313.0;61.0;156.0;1;99;51;1;0;0;1;0;1;0;1;0;0;0;0;60024.5546875;13283.453125;27771.951171875;1335.35046386719;671.0;362700;621.0;0.0;Calculated values ==>;1567770825.122;377.46000000000004;378.56000000000006;305.16;305.06;297.06;276.66;273.8482719121499;293.96000000000004;276.26000000000005;271.06;276.76000000000005;351.96000000000004;308.06;270.96000000000004;274.66;301.06;288.06;302.66;367.86;294.46000000000004;293.96000000000004;335.26000000000005;340.26;276.26000000000005;244.02132995426717;268.0796299477929;273.8482719121499;309.66;9500000.0;3550000.0;3600000.0;1470000.0;3590000.0;3040000.0;9480000.0;0.0;0.0;0.3855;0.010166666666666666;0.026000000000000002;0.026000000000000002;0.0;13283.453125;27771.951171875;1335.35046386719;60024.5546875;514433.3020270379;516156.4596907514;281172.93525811535;280791.8649828011;254556.67996191996;430477.46260093397;460688.5861845942;438194.52980446257;471366.9202731048;532532.5904226259;485320.20300000306;438039.0146135774;443607.19622175704;470113.2123334561;453344.2061168296;272057.31904400315;500423.35167430143;461361.4654085356;460688.5861845942;260496.36997498586;281426.5920051367;470869.87217656494;201696.97649461208;281172.93525811535;273.84329149424;743002.1680031144;219807.02108726965;54049.13078812732;341206.7681453363;0;1;1;1;5;6;6;0;37;34;272267895304.93216;103687296400.15121;228412656424.96603;91169.80680094736;2736.5911060998533;-0.0;4667.40692408845;869716.3898463082;164218.5112040516;0.0;61768.46529178406;2.325360928048968;0.30637652766619866
1254;2019-09-06 13:54:45.112;1035;1043;321;320;246;37;206;34;-21;38;777;350;-22;16;272;155;295;911;355;214;206;32;936;356;360;151;359;306;934;-3.0;-2.0;1778.0;27.0;173.0;0;99;53;1;0;0;1;0;1;0;1;0;0;0;0;59712.0546875;13434.31640625;27304.705078125;1337.19970703125;670.0;362701;620.0;0.0;Calculated values ==>;1567770885.112;376.66;377.46000000000004;305.26000000000005;305.16;297.76000000000005;276.86;273.955091788801;293.76000000000005;276.56;271.06;276.96000000000004;350.86;308.16;270.96000000000004;274.76000000000005;300.36;288.66;302.66;364.26;294.56;293.76000000000005;335.16;340.16;276.36;244.82967444194236;268.3187672390254;273.955091788801;308.66;9360000.0;3560000.0;3600000.0;1510000.0;3590000.0;3060000.0;9340000.0;0.0;0.0;0.29633333333333334;0.0045000000000000005;0.028833333333333332;0.028833333333333332;0.0;13434.31640625;27304.705078125;1337.19970703125;59712.0546875;514356.33917457354;515648.0125614823;282430.4074288779;282035.8015035725;257002.59346221955;430412.23801567365;460418.5278520168;437742.05038880615;471032.48495411786;531235.1143566301;485204.5861821403;437585.1090581189;443346.1541946438;469222.07547389006;454023.1870881385;272689.62844955194;496119.6426370853;461495.6585078262;460418.5278520168;260077.89159075968;281007.8604223974;470432.38243055006;201963.28220912768;282430.4074288779;273.9515960741905;743999.8067805517;220029.63205871888;54071.39832767977;341665.66378547;0;1;1;1;5;6;6;0;37;34;272483859304.9665;103776681500.16542;228595625924.99512;69869.10830391139;1208.1109509964008;-0.0;5131.990805533838;871058.1571405687;164251.37824244646;0.0;61850.11332926927;1.8112180205956039;0.22632497298367882
1255;2019-09-06 13:55:45.123;1022;1032;322;321;240;39;204;36;-19;38;742;350;-20;30;269;152;295;902;358;214;203;29;943;360;364;139;363;308;941;-2.0;-1.0;1740.0;265.0;194.0;0;0;60;1;0;0;1;0;1;0;1;0;1;0;0;61305.421875;14042.3564453125;27537.693359375;2368.732421875;669.0;362702;619.0;0.0;Calculated values ==>;1567770945.123;375.36;376.36;305.36;305.26000000000005;297.16;277.06;274.38016830617;293.56;276.76000000000005;271.26000000000005;276.96000000000004;347.36;308.16;271.16;276.16;300.06;288.36;302.66;363.36;294.56;293.46000000000004;335.06;340.06000000000006;276.06;242.35481222062532;268.5567601203482;274.38016830617;308.96000000000004;9430000.0;3600000.0;3640000.0;1390000.0;3629999.9999999995;3080000.0;9410000.0;0.0;0.0;0.29;0.04416666666666667;0.03233333333333333;0.03233333333333333;0.0;14042.3564453125;27537.693359375;2368.732421875;61305.421875;511948.62777562276;513543.42739361175;282376.4852870209;281985.7903798905;255032.38864983598;430148.3826014536;459520.7761648076;437601.09044165985;472621.17715536855;527419.1276094886;484975.33710552665;437443.34373287327;444982.47805338737;468281.95141195797;452905.4805194307;272369.440264731;494085.5384459449;460880.48460767657;459384.05359044083;259659.41789560125;280589.13426710566;471737.69219339563;202902.69024503522;282376.4852870209;274.3349273627417;745008.4706383387;220258.6463104191;54102.2867572192;342122.76755882206;0;1;1;1;5;6;6;0;37;35;272701099124.6696;103863697450.0465;228779859694.74332;68062.53605702113;11873.545919385919;-0.0;5723.244708477244;872207.798237573;164360.4120354153;0.0;61940.5902094833;1.9490716771922767;0.26948996348184956
1256;2019-09-06 13:56:45.123;1013;1024;322;322;241;44;190;40;-19;40;721;351;-20;34;262;151;295;904;369;211;190;28;944;363;368;133;367;307;942;-2.0;-1.0;2202.0;127.0;182.0;0;0;64;1;0;0;1;0;1;0;1;0;1;0;0;61707.8828125;14289.6708984375;27661.45703125;2395.34741210938;667.0;362703;618.0;0.0;Calculated values ==>;1567771005.123;374.46000000000004;375.56000000000006;305.36;305.36;297.26000000000005;277.56;274.69669130483857;292.16;277.16;271.26000000000005;277.16;345.26;308.26000000000005;271.16;276.56;299.36;288.26000000000005;302.66;363.56000000000006;294.26000000000005;292.16;334.96000000000004;339.86;275.96000000000004;241.05796691057077;268.43790593516167;274.69669130483857;310.06;9440000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3070000.0;9420000.0;0.0;0.0;0.367;0.021166666666666667;0.030333333333333334;0.030333333333333334;0.0;14289.6708984375;27661.45703125;2395.34741210938;61707.8828125;510565.8653961345;512315.1202647655;282313.3539492405;282313.3539492405;255299.2353899681;429947.3805835815;456942.4933256349;437828.56808052456;473598.1776897576;525292.942640052;485203.48456323886;437671.5478804793;445755.06062311685;466810.22875597095;452236.2547372325;272324.36717002874;494308.5153666634;459849.8075514734;456942.4933256349;259240.94887492666;279751.69817897916;472431.1216696904;203738.30516257923;282313.3539492405;274.67214154721836;746033.5815107345;220494.74653828368;54141.9874225024;342582.76047874393;0;1;1;1;5;6;6;0;37;35;272920699124.6696;103945297450.0465;228964359694.74332;85911.12649088593;5687.331282733853;-0.0;5297.0838944172965;873490.9120921389;164506.7526787663;0.0;62032.426281174085;2.1849660186344577;0.29621615713929617
1257;2019-09-06 13:57:45.144;1004;1015;325;324;242;49;186;45;-19;42;732;353;-20;33;255;152;295;912;375;225;186;27;941;371;375;131;374;307;938;-3.0;-1.0;1297.0;71.0;223.0;19;0;67;1;0;0;1;0;1;0;1;0;1;0;0;62709.1015625;14641.60546875;28418.39453125;2394.6806640625;666.0;362704;617.0;0.0;Calculated values ==>;1567771065.144;373.56000000000006;374.66;305.66;305.56;297.36;278.06;275.5313989812953;291.76000000000005;277.66;271.26000000000005;277.36;346.36;308.46000000000004;271.16;276.46000000000004;298.66;288.36;302.66;364.36;295.66;291.76000000000005;334.86;339.76;275.86;240.61611355647437;268.43790593516167;275.5313989812953;310.66;9410000.0;3710000.0;3750000.0;1310000.0;3740000.0;3070000.0;9380000.0;0.0;0.0;0.21616666666666667;0.011833333333333333;0.03716666666666667;0.03716666666666667;0.0;14641.60546875;28418.39453125;2394.6806640625;62709.1015625;509492.401888697;511326.9902784793;283760.7931075278;283360.86018241936;255701.73225843083;429398.2889081932;455216.2427881647;437828.56808052456;474050.5081408163;526447.8733694741;485430.2665587311;437671.5478804793;445611.7091226259;464878.403893794;450960.92719481734;272460.08138662926;495916.89697310654;460677.47651229374;455216.2427881647;258822.4845140824;279332.9882161641;472596.2217928923;205801.38613152129;283760.7931075278;275.5026081314381;747070.7525992685;220735.9248914898;54181.9182941501;343050.25614247576;0;1;1;1;5;6;6;0;37;35;273143677140.21518;104024525170.24036;229148624165.19418;50156.54249797621;3157.0722219928903;-0.0;6372.427546463673;874625.2062005228;164580.48183766298;0.0;62129.706246161164;1.3130890239346003;0.17338015541888
1258;2019-09-06 13:58:45.114;994;1006;327;326;243;52;199;49;-19;46;754;356;-20;32;250;151;295;919;374;239;199;28;945;372;377;134;375;308;941;-2.0;-1.0;1110.0;131.0;241.0;72;0;74;1;0;0;1;0;1;0;1;0;1;0;0;66364.390625;15452.3349609375;31192.140625;2390.33032226562;664.0;362705;616.0;0.0;Calculated values ==>;1567771125.114;372.56000000000006;373.76;305.86;305.76000000000005;297.46000000000004;278.36;275.63479819532273;293.06;278.06;271.26000000000005;277.76000000000005;348.56000000000006;308.76000000000005;271.16;276.36;298.16;288.26000000000005;302.66;365.06000000000006;297.06;293.06;334.76000000000005;339.56000000000006;275.96000000000004;241.2770596917726;268.5567601203482;275.63479819532273;310.56;9450000.0;3720000.0000000005;3770000.0000000005;1340000.0;3750000.0;3080000.0;9410000.0;0.0;0.0;0.185;0.021833333333333333;0.04016666666666667;0.04016666666666667;0.0;15452.3349609375;31192.140625;2390.33032226562;66364.390625;507707.07641109504;509783.9949498788;284362.5959543955;283960.87864271627;255915.3417272192;429328.3091220336;456735.9764841701;437601.09044165985;474052.113305266;528677.1384999253;485656.2806857015;437443.34373287327;445271.23071639397;464064.181296768;450632.4263998688;272279.4574623408;496734.7476583989;462281.77350571303;456735.9764841701;258404.02479325983;278495.58437821403;472299.7188790419;205950.09096463537;284362.5959543955;275.5643115795857;748145.8272284598;220986.58233710498;54221.77344817607;343546.76222511823;0;1;1;1;5;6;6;0;37;35;273369164340.32275;104103985420.27826;229333031915.28217;42855.43490324953;5815.300209464543;-0.0;6923.664117945948;875399.9184626634;164655.21422307566;0.0;62240.45160970214;1.1337742283458194;0.15313776938916848
1259;2019-09-06 13:59:45.125;988;1002;328;327;239;49;195;49;-20;48;772;358;-21;30;251;147;295;927;380;244;195;28;983;368;373;136;372;306;979;-1.0;-1.0;1895.0;129.0;211.0;98;0;75;1;0;0;1;0;1;0;1;0;1;0;0;69415.9609375;15796.78125;34012.8125;2351.57080078125;663.0;362706;616.0;0.0;Calculated values ==>;1567771185.125;371.96000000000004;373.36;305.96000000000004;305.86;297.06;278.06;275.2199585193972;292.66;278.06;271.16;277.96000000000004;350.36;308.96000000000004;271.06;276.16;298.26000000000005;287.86;302.66;365.86;297.56;292.66;334.76000000000005;339.46000000000004;275.96000000000004;241.71165711629368;268.3187672390254;275.2199585193972;311.16;9830000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3060000.0;9790000.0;0.0;0.0;0.3158333333333333;0.021500000000000002;0.035166666666666666;0.035166666666666666;0.0;15796.78125;34012.8125;2351.57080078125;69415.9609375;503720.026381149;506155.6828053086;282382.8437460417;282009.85577746393;253782.73765930565;429606.4342157736;456826.4442034697;437898.67151236854;473988.9803413144;530712.8310791965;486109.9478591192;437742.05038880615;445377.61611900316;464639.0500460021;450760.5597493276;270683.4456617948;494610.46433640504;463556.7384186273;456826.4442034697;258404.02479325983;278076.8904731985;472036.2627623985;204976.2616163399;282382.8437460417;275.17227367094233;749277.5375988043;221247.03938021214;54261.29653538527;344090.23645242886;0;1;1;1;5;6;6;0;37;35;273594205590.0152;104185000270.16754;229517265685.03036;73564.66112549571;5741.7900246402605;-0.0;6134.599949419552;876370.2637922791;164751.54096489385;0.0;62349.29042690709;1.6380203899852503;0.22727779244712493
1260;2019-09-06 14:00:45.115;996;1011;330;330;244;45;157;46;-23;49;784;358;-24;31;254;149;295;937;383;245;158;29;982;366;371;137;369;303;978;-2.0;-1.0;2163.0;0.0;198.0;98;0;69;1;0;0;1;0;1;0;1;0;1;0;0;68795.9296875;15249.2021484375;33900.59375;2303.29858398438;662.0;362707;615.0;0.0;Calculated values ==>;1567771245.115;372.76;374.26;306.16;306.16;297.56;277.66;275.0112864084945;288.86;277.76000000000005;270.86;278.06;351.56000000000006;308.96000000000004;270.76000000000005;276.26000000000005;298.56;288.06;302.66;366.86;297.66;288.96000000000004;334.66;339.36;276.06;241.92719264551067;267.9596281332873;275.0112864084945;311.46000000000004;9820000.0;3660000.0;3710000.0;1370000.0;3690000.0;3030000.0;9780000.0;0.0;0.0;0.3605;0.0;0.033;0.033;0.0;15249.2021484375;33900.59375;2303.29858398438;68795.9296875;505011.2887993191;507579.69731474755;283192.9524946247;283192.9524946247;255237.81007760498;429743.705733735;451698.9346704969;438109.25301780854;473957.519860846;532190.4455563852;486449.4497712979;437953.82195464283;446107.1014639255;465473.56737389497;451413.44454563194;270722.91030887235;496276.41733243887;463987.1264975857;451845.9206735896;257985.5697089033;277658.20189090865;472002.15594002855;204581.99993955647;283192.9524946247;275.0112864084945;750429.1113932366;221505.7127891522;54300.08064850145;344656.0871804268;0;1;1;1;5;6;6;0;37;35;273817368390.05066;104266886620.18056;229699935235.05942;84186.57473470987;0.0;-0.0;5565.547949905841;877684.6383257176;164799.38124039842;0.0;62446.77540921155;1.7443483931812511;0.23392973161687444
1261;2019-09-06 14:01:45.106;1007;1021;329;328;247;43;147;44;-25;49;789;361;-26;35;256;153;296;939;381;246;146;29;965;364;369;140;367;301;961;-2.0;-2.0;2208.0;41.0;194.0;98;0;64;1;0;0;1;0;1;0;1;0;1;1;0;67721.8359375;14747.5009765625;33319.44140625;2286.70068359375;660.0;362708;614.0;0.0;Calculated values ==>;1567771305.106;373.86;375.26;306.06;305.96000000000004;297.86;277.46000000000004;274.8017692304317;287.86;277.56;270.66;278.06;352.06000000000006;309.26000000000005;270.56;276.66;298.76000000000005;288.46000000000004;302.76000000000005;367.06000000000006;297.76000000000005;287.76000000000005;334.56;339.16;276.06;242.56692532238324;267.7187500070086;274.8017692304317;311.26000000000005;9650000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3010000.0;9610000.0;0.0;0.0;0.368;0.006833333333333333;0.03233333333333333;0.03233333333333333;0.0;14747.5009765625;33319.44140625;2286.70068359375;67721.8359375;508022.4137221661;510397.9511833424;283846.84649733297;283458.4475075829;256551.46526100056;429879.7862731237;450580.12721338694;438249.86041294545;473569.51334814675;532860.189104595;487011.9210877023;438095.2167564963;447056.735888594;466025.3883456046;452350.433217933;271749.4234422686;498073.3435522188;464415.139943259;450431.7136929287;257567.11924055516;276820.84063482966;471605.12922355125;204026.4184271494;283846.84649733297;274.7879750507983;751566.5887917111;221755.6478190527;54338.324904858724;345216.17011443066;0;1;1;1;5;6;6;0;37;35;274039335089.81778;104349974155.09338;229881108054.86932;86194.22665077295;1828.4545237754123;-0.0;5386.244039324262;879104.2653597721;164814.61607584576;0.0;62538.02665261941;1.855057936735286;0.2518490446438125
1262;2019-09-06 14:02:45.146;1010;1022;327;326;247;42;165;43;-26;49;789;363;-27;39;258;155;296;927;381;247;164;29;955;363;368;143;366;301;951;-1.0;-2.0;2044.0;78.0;203.0;98;0;60;1;0;0;1;0;1;0;1;0;1;0;0;66749.9921875;14222.9287109375;33002.0234375;2265.056640625;658.0;362709;613.0;0.0;Calculated values ==>;1567771365.146;374.16;375.36;305.86;305.76000000000005;297.86;277.36;274.69669130483857;289.66;277.46000000000004;270.56;278.06;352.06000000000006;309.46000000000004;270.46000000000004;277.06;298.96000000000004;288.66;302.76000000000005;365.86;297.86;289.56;334.46000000000004;338.96000000000004;276.06;243.1966462407574;267.7187500070086;274.69669130483857;311.26000000000005;9550000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3010000.0;9510000.0;0.0;0.0;0.3406666666666667;0.013000000000000001;0.03383333333333333;0.03383333333333333;0.0;14222.9287109375;33002.0234375;2265.056640625;66749.9921875;509259.2685104604;511325.33429387916;283701.44727218064;283308.7611377295;256823.60787080124;429947.3805835815;453389.5601529234;438095.2167564963;473179.6374401198;532860.189104595;487236.2735384079;437940.2675631159;447616.0868409365;466430.68673233996;452814.5701129408;272179.1866131415;497089.9562996171;464694.4733131785;453245.1519232265;257148.6733736563;275983.5004908252;471206.1028288316;203729.40179940243;283701.44727218064;274.66870612109716;752687.9344244188;221997.22901312666;54376.28150341046;345769.21744035964;0;1;1;1;5;6;6;0;37;35;274260582489.67722;104434930755.0394;230061828454.75452;79840.62096204997;3477.197113382579;-0.0;5736.228674027051;880488.8115048194;164858.85931530307;0.0;62630.77571668682;1.799434854195074;0.2465919051740219
1263;2019-09-06 14:03:45.107;1009;1020;325;324;243;42;166;42;-26;48;784;364;-27;44;260;153;296;915;377;247;166;29;943;363;367;146;366;301;940;-1.0;-1.0;1568.0;78.0;199.0;98;0;56;1;0;0;1;0;1;0;1;0;1;0;0;66126.484375;13648.5478515625;32719.240234375;2250.451171875;656.0;362710;612.0;0.0;Calculated values ==>;1567771425.107;374.06000000000006;375.16;305.66;305.56;297.46000000000004;277.36;274.69669130483857;289.76000000000005;277.36;270.56;277.96000000000004;351.56000000000006;309.56;270.46000000000004;277.56;299.16;288.46000000000004;302.76000000000005;364.66;297.86;289.76000000000005;334.36;338.76;276.06;243.81672145450628;267.7187500070086;274.69669130483857;310.86;9430000.0;3629999.9999999995;3670000.0000000005;1460000.0;3660000.0;3010000.0;9400000.0;0.0;0.0;0.2613333333333333;0.013000000000000001;0.033166666666666664;0.033166666666666664;0.0;13648.5478515625;32719.240234375;2250.451171875;66126.484375;510062.69763164833;511893.3368358498;283627.56150630594;283229.4737186501;255942.65199270938;429947.3805835815;453705.8912638782;438095.2167564963;472688.91281728103;532339.9270891324;487348.3937959014;437940.2675631159;448311.18344306457;466691.8031326377;452525.7912912428;272715.3559603051;496203.8683384539;464840.8181699309;453705.8912638782;256730.23209357203;275146.1813398168;470805.04686564376;203712.67264387468;283627.56150630594;274.66225050485986;753794.5186519581;222229.34034810614;54413.886276308636;346316.53864930995;0;1;1;1;5;6;6;0;37;35;274480939165.42725;104521574400.3343;230242311065.3688;61251.97152809844;3472.200864882998;-0.0;5640.931270292813;881663.8188613607;164916.73332274656;0.0;62725.52375692894;1.4472984776380446;0.1954516710724407
1264;2019-09-06 14:04:45.147;1005;1016;323;323;239;39;164;40;-25;47;776;363;-26;48;261;149;296;908;380;247;164;29;953;359;364;148;362;302;950;-2.0;-1.0;1613.0;223.0;217.0;100;12;56;1;0;0;1;0;1;0;1;0;1;1;0;66469.2421875;13863.9462890625;33114.76953125;2308.14135742188;656.0;362711;612.0;0.0;Calculated values ==>;1567771485.147;373.66;374.76;305.46000000000004;305.46000000000004;297.06;277.06;274.27422755570615;289.56;277.16;270.66;277.86;350.76;309.46000000000004;270.56;277.96000000000004;299.26000000000005;288.06;302.76000000000005;363.96000000000004;297.86;289.56;334.36;338.76;276.06;244.22491754036054;267.8393353686513;274.27422755570615;311.16;9530000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;3020000.0;9500000.0;0.0;0.0;0.2688333333333333;0.03716666666666667;0.036166666666666666;0.036166666666666666;0.0;13863.9462890625;33114.76953125;2308.14135742188;66469.2421875;508684.0399482845;510530.79321444966;282204.3909696355;282204.3909696355;254505.0207236831;430214.79039162316;453933.9225991938;438024.4983934438;472327.0795286795;531431.875930999;487124.18385754206;437869.15320432716;448678.4000570146;467389.657016189;452648.96075887873;272266.95510157367;494212.4829710225;465278.15030523995;453933.9225991938;256730.23209357203;275146.1813398168;470536.533594328;202540.6019964042;282204.3909696355;274.18982450515523;754900.2196822017;222458.76397965525;54451.89987287601;346865.52114150673;0;1;1;1;5;6;6;0;37;35;274700385365.2878;104609833200.27823;230423331665.25378;63305.92081473748;9960.515457722833;-0.0;6210.8847272690255;882702.4932851818;165028.74725156557;0.0;62824.35473360137;1.6125459311216472;0.23208245753057416
1265;2019-09-06 14:05:45.118;1005;1017;321;320;234;39;155;39;-24;46;768;363;-25;52;263;146;296;919;383;247;155;28;955;359;363;146;362;303;952;-2.0;-1.0;1112.0;129.0;208.0;100;35;56;1;0;0;1;0;1;0;1;0;1;0;0;66811.1171875;13813.6328125;33132.35546875;2478.91577148438;655.0;362712;610.0;0.0;Calculated values ==>;1567771545.118;373.66;374.86;305.26000000000005;305.16;296.56;277.06;274.27422755570615;288.66;277.06;270.76000000000005;277.76000000000005;349.96000000000004;309.46000000000004;270.66;278.36;299.46000000000004;287.76000000000005;302.76000000000005;365.06000000000006;297.86;288.66;334.16;338.66;275.96000000000004;243.81672145450628;267.9596281332873;274.27422755570615;311.46000000000004;9550000.0;3590000.0;3629999.9999999995;1460000.0;3620000.0000000005;3030000.0;9520000.0;0.0;0.0;0.18533333333333332;0.021500000000000002;0.034666666666666665;0.034666666666666665;0.0;13813.6328125;33132.35546875;2478.91577148438;66811.1171875;508524.6654745817;510519.4941572541;281316.5382597899;280936.6071163482;253011.16640169296;430214.79039162316;452814.5701129408;437953.82195464283;472490.94950669346;530522.2689267418;487011.96236183675;437798.07955487026;449045.67269265273;467648.2160412544;452216.9490557991;272179.1866131415;495756.81918526586;465423.3653177346;452814.5701129408;255893.36323571714;274727.5295995403;470705.69158332614;202572.5064035203;281316.5382597899;274.2022140178325;756010.3525191783;222689.2989928616;54491.772734385406;347417.3136874052;0;1;1;1;5;6;6;0;37;35;274918379950.12836;104697990570.21375;230604743940.1211;43624.00381547471;5764.863481365826;-0.0;5945.265104242565;883593.1452998079;165159.72873763033;0.0;62925.60701985308;1.1195597333288458;0.15675043490305907
1266;2019-09-06 14:06:45.128;1007;1018;320;319;239;38;155;38;-25;44;764;364;-26;58;264;148;296;921;381;248;154;28;948;357;362;143;360;302;944;-2.0;-1.0;1613.0;172.0;200.0;100;40;54;1;0;0;1;0;1;0;1;0;1;0;0;66388.1796875;13605.6171875;32904.03515625;2517.42895507812;653.0;362713;609.0;0.0;Calculated values ==>;1567771605.128;373.86;374.96000000000004;305.16;305.06;297.06;276.96000000000004;274.0616903277293;288.66;276.96000000000004;270.66;277.56;349.56000000000006;309.56;270.56;278.96000000000004;299.56;287.96000000000004;302.76000000000005;365.26;297.96000000000004;288.56;334.06;338.46000000000004;275.96000000000004;243.1966462407574;267.8393353686513;274.0616903277293;311.26000000000005;9480000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3020000.0;9440000.0;0.0;0.0;0.2688333333333333;0.028666666666666667;0.03333333333333333;0.03333333333333333;0.0;13605.6171875;32904.03515625;2517.42895507812;66388.1796875;509374.812158884;511291.6820476134;281413.6531797042;281029.4786496052;254660.75002065397;430346.717906069;452988.6427295784;438024.4983934438;472686.96060398995;530180.8496845886;487236.4378062403;437869.15320432716;450052.96000731894;468058.0973201897;452854.5153439343;272489.1308958014;496778.4985701893;465699.07969398145;452844.7452549252;255474.93562877487;273890.2417152289;471107.22338200803;202082.26174452956;281413.6531797042;274.0024647417128;757120.5316586503;222917.83082511692;54533.41587980115;347967.7086597353;0;1;1;1;5;6;6;0;37;35;275135916200.0938;104784705020.19997;230786274190.09225;63429.137952449775;7712.048900274382;-0.0;5714.3697358407;884485.4034993179;165272.05505872666;0.0;63022.786837442276;1.567614358279205;0.22287231688126677
1267;2019-09-06 14:07:45.139;1007;1019;323;322;235;36;172;36;-25;43;764;364;-26;59;266;145;296;922;382;249;171;27;956;356;360;142;359;302;952;-2.0;-1.0;1636.0;226.0;206.0;100;45;53;1;0;0;1;0;1;0;1;0;1;1;0;66678.859375;13625.8046875;33104.35546875;2564.02026367188;652.0;362714;609.0;0.0;Calculated values ==>;1567771665.139;373.86;375.06000000000006;305.46000000000004;305.36;296.66;276.76000000000005;273.955091788801;290.36;276.76000000000005;270.66;277.46000000000004;349.56000000000006;309.56;270.56;279.06;299.76000000000005;287.66;302.76000000000005;365.36;298.06;290.26000000000005;334.06;338.36;275.86;242.98782864720522;267.8393353686513;273.955091788801;311.36;9560000.0;3560000.0;3600000.0;1420000.0;3590000.0;3020000.0;9520000.0;0.0;0.0;0.27266666666666667;0.03766666666666666;0.034333333333333334;0.034333333333333334;0.0;13625.8046875;33104.35546875;2564.02026367188;66678.859375;508739.2520653218;510810.8856896346;282082.11622920015;281698.36317110114;253298.3772323522;430412.23801567365;455741.6133297435;438024.4983934438;472719.4423773052;530180.8496845886;487236.4378062403;437869.15320432716;450189.5037919261;468454.6555809868;452599.498735461;272135.5340741829;496224.6478595886;466117.788102169;455601.41187188966;255474.93562877487;273471.60554148915;471141.87126780767;201780.7813303694;282082.11622920015;273.880481818348;758229.6269461872;223144.80094399292;54575.76905322471;348517.8794270107;0;1;1;1;5;6;6;0;37;35;275352555909.7977;104870220695.0831;230967507409.84457;64415.78685253162;10145.934387643507;-0.0;5957.495817065674;885550.9731898716;165420.8988689526;0.0;63120.07021560036;1.6334426573547323;0.2370749748744139
1268;2019-09-06 14:08:45.119;1007;1019;318;317;236;35;175;35;-22;42;765;364;-23;62;267;145;296;916;385;250;174;27;933;354;358;142;357;306;932;-3.0;-2.0;1875.0;69.0;204.0;100;52;59;1;0;0;1;0;1;0;1;0;1;0;0;66436.203125;13758.1259765625;32389.548828125;2634.00805664062;650.0;362715;608.0;0.0;Calculated values ==>;1567771725.119;373.86;375.06000000000006;304.96000000000004;304.86;296.76000000000005;276.66;273.7412296467126;290.66;276.66;270.96000000000004;277.36;349.66;309.56;270.86;279.36;299.86;287.66;302.76000000000005;364.76;298.16;290.56;333.96000000000004;338.16;275.86;242.98782864720522;268.3187672390254;273.7412296467126;311.66;9330000.0;3540000.0;3579999.9999999995;1420000.0;3570000.0000000005;3060000.0;9320000.0;0.0;0.0;0.3125;0.0115;0.034;0.034;0.0;13758.1259765625;32389.548828125;2634.00805664062;66436.203125;510562.30895781465;512372.36906113557;281377.7153672038;280987.82685269334;254098.27669777744;430542.39183029096;456491.46919281245;437585.1090581189;472620.9849758201;529981.2530329811;486787.29617584066;437427.84448784514;449872.9745629245;468860.654768684;452948.3446998514;273180.5624372184;497070.1131790552;466534.3108773681;456352.44428569207;255056.51255035817;272634.34865687083;471141.87126780767;201394.44913497812;281377.7153672038;273.72072677988103;759338.5493699773;223372.92429979192;54619.07151694019;349063.4800354796;0;1;1;1;5;6;6;0;37;35;275567884109.8662;104955392295.11018;231149846609.90256;73809.5812259815;3102.0953545275397;-0.0;5949.140783228601;886702.467298203;165531.2623167565;0.0;63219.259113310465;1.6986051424114748;0.23373951238194324
1269;2019-09-06 14:09:48.110;1007;1020;318;318;228;34;184;33;-20;40;768;364;-21;58;268;140;296;919;391;252;184;27;965;355;360;141;358;307;961;-2.0;-1.0;790.0;0.0;229.0;98;54;66;1;0;0;1;0;1;0;1;0;1;1;0;68217.703125;14796.6796875;33270.82421875;2661.66040039062;649.0;362716;608.0;0.0;Calculated values ==>;1567771788.11;373.86;375.16;304.96000000000004;304.96000000000004;295.96000000000004;276.56;273.8482719121499;291.56;276.46000000000004;271.16;277.16;349.96000000000004;309.56;271.06;278.96000000000004;299.96000000000004;287.16;302.76000000000005;365.06000000000006;298.36;291.56;333.96000000000004;338.06000000000006;275.86;242.77792619122317;268.43790593516167;273.8482719121499;312.26000000000005;9650000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;3070000.0;9610000.0;0.0;0.0;0.13166666666666668;0.0;0.03816666666666667;0.03816666666666667;0.0;14796.6796875;33270.82421875;2661.66040039062;68217.703125;508022.4137221661;510251.63053230895;279678.4493811346;279678.4493811346;251092.5656131661;430477.46260093397;457411.71562222653;437671.5478804793;472555.3283204977;530218.9530916922;486674.6792249017;437514.20447033056;449136.8774881625;468849.6607349397;452057.52073246514;271749.4234422686;494953.50252557703;466507.67227632634;457411.71562222653;255056.51255035817;272215.72791638016;471275.1926151781;201709.7481601087;279678.4493811346;273.8482719121499;760516.6027311048;223622.74315559576;54665.401996307344;349637.9262235994;0;1;1;1;5;6;6;0;37;35;275794021799.64026;105044524560.02112;231342914024.70963;31068.3036298488;0.0;-0.0;6783.486328201676;887620.0176924187;165558.4017734623;0.0;63330.65368464028;0.7461544158159047;0.09354942051634828
1270;2019-09-06 14:10:45.130;1012;1025;317;316;228;36;179;34;-18;40;772;364;-20;58;267;138;296;937;392;255;179;26;970;354;359;140;358;308;967;-2.0;-1.0;998.0;47.0;243.0;97;57;72;1;0;0;1;0;1;0;1;0;1;1;0;69058.875;15626.39453125;33458.15625;2695.71826171875;647.0;362717;606.0;0.0;Calculated values ==>;1567771845.13;374.36;375.66;304.86;304.76000000000005;295.96000000000004;276.76000000000005;273.7412296467126;291.06;276.56;271.36;277.16;350.36;309.56;271.16;278.96000000000004;299.86;286.96000000000004;302.76000000000005;366.86;298.66;291.06;333.76000000000005;337.86;275.76000000000005;242.56692532238324;268.5567601203482;273.7412296467126;312.36;9700000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3080000.0;9670000.0;0.0;0.0;0.16633333333333333;0.007833333333333333;0.0405;0.0405;0.0;15626.39453125;33458.15625;2695.71826171875;69058.875;508364.30350575707;510514.268176354;278988.69213533483;278625.8317466093;250956.00663434743;430542.39183029096;456882.49295791436;437758.51091407164;472686.4266018815;530561.5075158759;486561.9287986559;437443.34373287327;448951.9434487286;468721.8467893537;451946.54842230113;271540.00163218455;497239.76932186563;467038.77096222027;456882.49295791436;254219.67992080047;271378.50176498963;471309.8407669174;201385.0351113831;278988.69213533483;273.7170495463156;761603.7569692712;223863.6770026272;54707.829459152985;350166.382679289;0;1;1;1;5;6;6;0;37;35;275999008700.42883;105124637660.3293;231518250525.38412;39316.788141847195;2114.4109776350183;-0.0;7204.698933314471;888177.428518566;165575.14673379684;0.0;63441.4323411236;0.9392747266808757;0.12509199068411914
1271;2019-09-06 14:11:45.121;1014;1028;315;314;226;40;192;37;-19;40;776;363;-20;54;266;138;296;949;389;258;192;24;961;358;363;138;361;308;957;-2.0;-1.0;2867.0;0.0;230.0;98;52;76;1;0;0;1;0;1;0;1;0;1;0;0;69172.6484375;15770.0390625;33329.984375;2679.13037109375;646.0;362718;606.0;0.0;Calculated values ==>;1567771905.121;374.56000000000006;375.96000000000004;304.66;304.56;295.76000000000005;277.16;274.1680685717883;292.36;276.86;271.26000000000005;277.16;350.76;309.46000000000004;271.16;278.56;299.76000000000005;286.96000000000004;302.76000000000005;368.06000000000006;298.96000000000004;292.36;333.76000000000005;337.76;275.56;242.14157278889297;268.5567601203482;274.1680685717883;312.06;9610000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3080000.0;9570000.0;0.0;0.0;0.4778333333333334;0.0;0.03833333333333333;0.03833333333333333;0.0;15770.0390625;33329.984375;2679.13037109375;69172.6484375;509371.82650411513;511730.234021857;278792.09593399864;278426.12871967064;250621.20180363976;430280.9020939914;458031.83721652924;437601.09044165985;472947.9820155742;530979.842226762;486448.8627286862;437443.34373287327;448394.01843258145;468175.34348450357;451235.5386775235;271919.54598798504;499957.91192038683;466858.86781954044;458031.83721652924;254219.67992080047;270959.89632461156;471379.3427040597;202496.42290420205;278792.09593399864;274.1680685717883;762755.5135406377;224125.27470342533;54752.61314581864;350722.867032071;0;1;1;1;5;6;6;0;37;35;276215576210.2016;105208025150.2418;231703022805.19025;112340.8469716486;0.0;-0.0;6870.856749163672;889441.0525711421;165592.76418224492;0.0;63558.71104390993;2.3023107747470912;0.31478653080392444
1272;2019-09-06 14:12:45.121;1013;1027;316;315;225;42;203;39;-20;41;780;362;-21;51;265;139;296;953;394;259;202;23;956;362;367;137;365;306;952;-2.0;-1.0;2106.0;41.0;233.0;98;48;76;1;0;0;1;0;1;0;1;0;1;1;0;68880.53125;15610.6552734375;33087.2578125;2617.916015625;645.0;362719;605.0;0.0;Calculated values ==>;1567771965.121;374.46000000000004;375.86;304.76000000000005;304.66;295.66;277.36;274.5913991737795;293.46000000000004;277.06;271.16;277.26000000000005;351.16;309.36;271.06;278.26000000000005;299.66;287.06;302.76000000000005;368.46000000000004;299.06;293.36;333.66;337.66;275.46000000000004;241.92719264551067;268.3187672390254;274.5913991737795;312.56;9560000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3060000.0;9520000.0;0.0;0.0;0.351;0.006833333333333333;0.03883333333333334;0.03883333333333334;0.0;15610.6552734375;33087.2578125;2617.916015625;68880.53125;509619.9875945189;511972.9922953429;279435.1640897742;279064.2171821729;250453.7510704056;430014.67791919125;458909.0072553948;437898.67151236854;473176.1828425327;531548.3773321469;486561.67030786845;437742.05038880615;448349.023838983;467484.0592496592;450663.2501541948;272135.5340741829;500995.19710761117;466418.2858072211;458771.19548852823;253801.27034056993;270541.29595472733;471414.1961389312;203507.7417805064;279435.1640897742;274.5784023915259;763905.9567047001;224386.78048955815;54796.7551990413;351276.34405030013;0;1;1;1;5;6;6;0;37;35;276434576210.2016;105290525150.2418;231887222805.19025;82271.21633588361;1830.6941047825694;-0.0;6964.21588598495;891062.8197653715;165608.01996645145;0.0;63674.0033158695;1.7746205785044653;0.2461206255519331
1273;2019-09-06 14:13:45.112;1008;1020;315;314;229;44;210;42;-21;42;783;361;-22;48;262;143;296;946;395;259;209;22;940;365;370;138;368;305;936;-2.0;-2.0;2014.0;32.0;233.0;98;50;76;1;0;0;1;0;1;0;1;0;1;0;0;68142.28125;15739.3896484375;32637.91015625;2644.05883789062;644.0;362720;604.0;0.0;Calculated values ==>;1567772025.112;373.96000000000004;375.16;304.66;304.56;296.06;277.56;274.9066339382667;294.16;277.36;271.06;277.36;351.46000000000004;309.26000000000005;270.96000000000004;277.96000000000004;299.36;287.46000000000004;302.76000000000005;367.76;299.06;294.06;333.56;337.56000000000006;275.36;242.14157278889297;268.19934244402924;274.9066339382667;312.66;9400000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;3050000.0;9360000.0;0.0;0.0;0.33566666666666667;0.005333333333333333;0.03883333333333334;0.03883333333333334;0.0;15739.3896484375;32637.91015625;2644.05883789062;68142.28125;510154.3060415069;512204.89606831095;279975.86083416524;279595.2091761735;251968.52136676302;429811.8947417682;459398.01492848864;437968.82056851813;473143.7464358393;531936.4951910102;486561.6904759993;437812.597326149;448117.77220923116;466667.6927107696;450710.7449111921;272853.0966279294;501297.58898348693;465987.64080860076;459260.26013809856;253382.8652305231;270122.7006405761;471182.93757713656;204291.5798911937;279975.86083416524;274.8948378200883;765047.64219582;224647.9916760769;54840.59841197269;351823.9716263385;0;1;1;1;5;6;6;0;37;35;276655643044.96967;105373012775.15526;232070495309.99796;78437.66045402191;1423.4205743250288;-0.0;6962.210839636078;892401.8595177864;165635.13352110554;0.0;63790.03946376119;1.701704818882021;0.23536643444311997
1274;2019-09-06 14:14:45.142;999;1011;315;315;228;46;215;44;-20;44;784;360;-21;48;260;144;297;936;405;256;215;20;944;367;372;138;371;307;939;-1.0;0.0;2759.0;78.0;250.0;98;51;80;1;0;0;1;0;1;0;1;0;1;0;0;68647.78125;15979.048828125;32703.09375;2654.15771484375;644.0;362721;603.0;0.0;Calculated values ==>;1567772085.142;373.06000000000006;374.26;304.66;304.66;295.96000000000004;277.76000000000005;275.1157276137837;294.66;277.56;271.16;277.56;351.56000000000006;309.16;271.06;277.96000000000004;299.16;287.56;302.86;366.76;298.76000000000005;294.66;333.46000000000004;337.56000000000006;275.16;242.14157278889297;268.43790593516167;275.1157276137837;313.66;9440000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3070000.0;9390000.0;0.0;0.0;0.4598333333333333;0.013000000000000001;0.041666666666666664;0.041666666666666664;0.0;15979.048828125;32703.09375;2654.15771484375;68647.78125;508521.8918334155;510668.98729832104;279799.9243068468;279799.9243068468;251609.27893568933;429675.2189834977;459771.5566594404;437671.5478804793;473339.4428557924;531891.0264084993;486222.72459901345;437514.20447033056;447740.982777162;465975.3071618649;450497.2150574152;273016.52975286264;499521.7749852074;465302.48715872667;459771.5566594404;252964.46457616048;270122.7006405761;470986.4579689568;204776.79691487062;279799.9243068468;275.0909110511139;766188.1293413702;224912.4441567492;54884.77229246006;352368.7522461472;0;1;1;1;5;6;6;0;37;35;276878354344.8635;105455854175.11578;232254187109.9104;107092.76965235239;3460.7255937031205;-0.0;7498.818014691399;893948.7194780611;165675.85508976207;0.0;63910.60829177668;2.299587476834903;0.3332469595063695
1275;2019-09-06 14:15:45.103;991;1002;316;315;228;49;219;47;-21;46;784;361;-22;46;258;142;297;929;397;253;218;19;935;371;376;139;374;306;929;-1.0;-1.0;1305.0;36.0;264.0;98;55;81;1;0;0;1;0;1;0;1;0;1;1;0;68426.1640625;15977.9365234375;32363.310546875;2673.7109375;643.0;362722;602.0;0.0;Calculated values ==>;1567772145.103;372.26;373.36;304.76000000000005;304.66;295.96000000000004;278.06;275.5313989812953;295.06;277.86;271.06;277.76000000000005;351.56000000000006;309.26000000000005;270.96000000000004;277.76000000000005;298.96000000000004;287.36;302.86;366.06000000000006;298.46000000000004;294.96000000000004;333.36;337.46000000000004;275.06;242.35481222062532;268.3187672390254;275.5313989812953;312.86;9350000.0;3710000.0;3760000.0;1390000.0;3740000.0;3060000.0;9290000.0;0.0;0.0;0.2175;0.006;0.044000000000000004;0.044000000000000004;0.0;15977.9365234375;32363.310546875;2673.7109375;68426.1640625;508072.2238680708;510154.5683531633;280784.2339819003;280396.0226011415;251852.90041851078;429398.2889081932;459695.3818182221;437742.05038880615;473405.2944016503;531965.9383151307;486448.79875905206;437585.1090581189;447649.2082961263;465277.0007541692;449468.92755582504;273437.5979921424;499323.86739629065;464318.27397505706;459557.03679659724;252546.06836287308;269704.110367413;470754.2918620804;205805.6965900271;280784.2339819003;275.504252743341;767329.6697344503;225178.57926752252;54929.14233858232;352910.61983862094;0;1;1;1;5;6;6;0;37;35;277102608484.7351;105538900160.06824;232437967574.80518;50446.15695123444;1589.6915716323197;-0.0;7866.003323846665;895260.6905298206;165717.9145430228;0.0;64038.565243408986;1.1742017280018142;0.1584802193135299
1276;2019-09-06 14:16:45.113;973;983;315;314;226;48;216;48;-20;48;784;361;-21;43;256;138;297;919;393;250;216;17;952;370;375;132;372;306;945;-1.0;-1.0;936.0;109.0;334.0;18;31;84;1;0;0;1;0;0;1;1;0;1;0;0;77415.859375;16532.91796875;41110.4453125;2541.27197265625;641.0;362723;601.0;0.0;Calculated values ==>;1567772205.113;370.46000000000004;371.46000000000004;304.66;304.56;295.76000000000005;277.96000000000004;275.4277932560699;294.76000000000005;277.96000000000004;271.16;277.96000000000004;351.56000000000006;309.26000000000005;271.06;277.46000000000004;298.76000000000005;286.96000000000004;302.86;365.06000000000006;298.16;294.76000000000005;333.26000000000005;337.26;274.86;240.83765695389522;268.3187672390254;275.4277932560699;312.46000000000004;9520000.0;3700000.0;3750000.0;1320000.0;3720000.0000000005;3060000.0;9450000.0;0.0;0.0;0.156;0.018166666666666668;0.05566666666666666;0.05566666666666666;0.0;16532.91796875;41110.4453125;2541.27197265625;77415.859375;504015.5293272098;506082.29926140496;279455.1256115491;279081.07700073073;250897.7610566965;429467.9694778635;459437.73343576456;437898.67151236854;474503.22582331364;531965.9383151307;486448.79875905206;437742.05038880615;447227.0908755239;465302.48715872667;449051.5073579547;272653.8501439878;496379.6359039373;464064.181296768;459437.73343576456;252127.67657613798;268866.9448851554;471492.10713068635;205304.32520893303;279455.1256115491;275.30771901029993;768545.2224879354;225449.54820887893;54972.6077725252;353523.0031842349;0;1;1;1;5;6;7;0;37;35;277327946034.6993;105620213710.05531;232621598174.776;36284.71802333594;4835.744704911852;-0.0;10019.031835547992;895983.5682807091;165771.4687695359;0.0;64187.63204337353;0.8497101352870058;0.11378529167792953
1277;2019-09-06 14:17:45.124;972;985;315;314;220;48;190;49;-20;49;787;360;-21;38;257;133;297;923;404;246;190;17;964;369;374;138;371;307;956;-2.0;-1.0;2081.0;0.0;338.0;52;42;88;1;0;0;1;0;0;1;1;0;1;0;0;80425.8671875;17051.810546875;43416.83203125;2592.07153320312;641.0;362724;600.0;0.0;Calculated values ==>;1567772265.124;370.36;371.66;304.66;304.56;295.16;277.96000000000004;275.3239800832674;292.16;278.06;271.16;278.06;351.86;309.16;271.06;276.96000000000004;298.86;286.46000000000004;302.86;365.46000000000004;297.76000000000005;292.16;333.16;337.26;274.86;242.14157278889297;268.43790593516167;275.3239800832674;313.56;9640000.0;3690000.0;3740000.0;1380000.0;3710000.0;3070000.0;9560000.0;0.0;0.0;0.3468333333333333;0.0;0.05633333333333333;0.05633333333333333;0.0;17051.810546875;43416.83203125;2592.07153320312;80425.8671875;502867.6006902271;505481.03320464795;278846.06183695653;278479.4500038578;248966.1455490315;429537.3511455088;455953.81646103447;437671.5478804793;473828.3904477336;532204.2865271305;486222.72459901345;437514.20447033056;446326.41830174514;465579.7077360809;448482.2562697608;272128.92396200384;496025.6530901449;463676.2896383009;455953.81646103447;251709.28920128586;268866.9448851554;470691.5974162874;205359.68903474408;278846.06183695653;275.3239800832674;769860.8113598006;225729.4722572406;55015.393477793674;354227.5263028316;0;1;1;1;5;6;7;0;37;35;277552687230.28503;105701228560.26645;232805531890.25537;80573.49637632917;0.0;-0.0;9977.07017715639;896957.5652699613;165811.77403012518;0.0;64354.2967768474;1.4359267545500125;0.19664687593724128
1278;2019-09-06 14:18:45.135;978;992;313;312;220;47;188;48;-20;50;788;358;-21;38;258;132;297;931;396;238;188;16;956;369;374;135;371;307;947;-2.0;0.0;2571.0;50.0;352.0;83;33;91;1;0;0;1;0;0;1;1;0;1;0;0;82094.703125;17262.8671875;44760.94921875;2551.62036132812;640.0;362725;599.0;0.0;Calculated values ==>;1567772325.135;370.96000000000004;372.36;304.46000000000004;304.36;295.16;277.86;275.3239800832674;291.96000000000004;277.96000000000004;271.16;278.16;351.96000000000004;308.96000000000004;271.06;276.96000000000004;298.96000000000004;286.36;302.86;366.26;296.96000000000004;291.96000000000004;333.06;337.16;274.76000000000005;241.49495122638035;268.43790593516167;275.3239800832674;312.76000000000005;9560000.0;3690000.0;3740000.0;1350000.0;3710000.0;3070000.0;9470000.0;0.0;0.0;0.4285;0.008333333333333333;0.058666666666666666;0.058666666666666666;0.0;17262.8671875;44760.94921875;2551.62036132812;82094.703125;504434.407822899;507250.9771312681;278598.6680486527;278229.47742395947;249163.41716306857;429537.3511455088;455669.2051766602;437671.5478804793;474312.4687567378;532308.6892045044;485996.50921249035;437514.20447033056;446326.41830174514;465711.6847928491;448330.69536619965;272476.40077370586;498059.13801910053;462599.4878831673;455669.2051766602;251290.9062238717;268448.3696465944;470995.0139456755;205296.40298340752;278598.6680486527;275.2997719103346;771215.3977392026;226015.48032983826;55058.26543527435;354962.47586163186;0;1;1;1;5;6;7;0;37;35;277777128369.9783;105783143575.1545;232989765660.00357;99572.74958839527;2214.155091352233;-0.0;10388.13817817644;898459.0592077132;165830.22870526483;0.0;64524.03795975595;1.7371162855880908;0.23933257494244864
