;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1279;2019-09-06 14:19:45.115;979;993;314;313;216;46;187;48;-17;50;789;357;-20;33;259;128;297;933;396;229;187;15;964;369;374;134;370;306;954;-2.0;-2.0;1400.0;67.0;356.0;98;23;94;1;0;0;1;0;0;1;1;0;1;0;0;83613.8359375;17644.76171875;46087.6015625;2484.33642578125;640.0;362726;598.0;0.0;Calculated values ==>;1567772385.115;371.06000000000006;372.46000000000004;304.56;304.46000000000004;294.76000000000005;277.76000000000005;275.3239800832674;291.86;277.96000000000004;271.46000000000004;278.16;352.06000000000006;308.86;271.16;276.46000000000004;299.06;285.96000000000004;302.86;366.46000000000004;296.06;291.86;332.96000000000004;337.16;274.66;241.2770596917726;268.3187672390254;275.3239800832674;312.76000000000005;9640000.0;3690000.0;3740000.0;1340000.0;3700000.0;3060000.0;9540000.0;0.0;0.0;0.23333333333333334;0.011166666666666667;0.059333333333333335;0.059333333333333335;0.0;17644.76171875;46087.6015625;2484.33642578125;83613.8359375;503924.45966286137;506833.0123387723;278586.7610337488;278220.4969307049;247900.6192083022;429537.3511455088;455526.6433409924;438366.6433039444;474440.8424865319;532487.6948089948;485996.9183055016;437898.67151236854;445807.4384647189;465987.64080860076;447722.05757022795;272128.92396200384;497755.62455139565;461378.34462282306;455526.6433409924;250872.52762923925;268448.3696465944;471030.75637644227;205203.94549733712;278586.7610337488;275.26438610404983;772595.8419303317;226306.28027184698;55100.21775307808;355719.2947612974;0;1;1;1;5;6;7;0;37;35;278001453570.0496;105863816675.18015;233173604360.06204;54404.62948820836;2968.3993881500073;-0.0;10498.433016896453;899741.7763188176;165873.40226328975;0.0;64698.0347015169;1.024990103607472;0.13735407445154468
1280;2019-09-06 14:20:45.116;979;992;313;312;218;46;170;47;-14;51;791;356;-18;29;260;128;297;934;379;220;170;15;952;368;373;133;369;302;942;-2.0;-1.0;2336.0;75.0;355.0;98;14;88;1;0;0;1;0;0;1;1;0;1;0;0;82158.5625;16902.794921875;45547.046875;2398.89892578125;638.0;362727;598.0;0.0;Calculated values ==>;1567772445.116;371.06000000000006;372.36;304.46000000000004;304.36;294.96000000000004;277.76000000000005;275.2199585193972;290.16;277.86;271.76000000000005;278.26000000000005;352.26;308.76000000000005;271.36;276.06;299.16;285.96000000000004;302.86;366.56000000000006;295.16;290.16;332.96000000000004;336.96000000000004;274.66;241.05796691057077;267.8393353686513;275.2199585193972;311.06;9520000.0;3679999.9999999995;3729999.9999999995;1330000.0;3690000.0;3020000.0;9420000.0;0.0;0.0;0.3893333333333333;0.0125;0.059166666666666666;0.059166666666666666;0.0;16902.794921875;45547.046875;2398.89892578125;82158.5625;504913.4656048239;507654.6282362208;278875.7920463935;278503.1926315342;248714.83883903082;429606.4342157736;453249.13134011615;439713.54161806765;474666.01614662335;532993.931958739;486337.3452990473;439103.4342402594;446017.8014079234;466262.7106217463;447911.31644578365;272653.8501439878;498955.84475529724;460302.2473299227;453249.13134011615;250872.52762923925;267611.2341011182;471164.1450065859;204991.7842271379;278875.7920463935;275.17822328264015;773977.301606253;226594.1813751095;55140.91205918574;356482.92955772195;0;1;1;1;5;6;7;0;37;35;278225557304.77893;105943918010.08339;233356007399.8417;91385.00421086865;3327.154509743101;-0.0;10317.089241545256;900956.7101800692;165925.86608675797;0.0;64871.500277839135;1.6196035079747177;0.21415345649040024
1281;2019-09-06 14:21:45.116;975;986;314;312;218;47;178;47;2;51;791;354;-2;31;261;128;297;929;392;214;178;15;947;369;375;133;371;303;937;-2.0;-1.0;2059.0;69.0;358.0;98;3;84;1;0;0;1;0;0;1;1;0;1;0;0;81318.9140625;16406.876953125;45281.734375;2349.83569335938;637.0;362728;597.0;0.0;Calculated values ==>;1567772505.116;370.66;371.76;304.56;304.36;294.96000000000004;277.86;275.3239800832674;290.96000000000004;277.86;273.36;278.26000000000005;352.26;308.56;272.96000000000004;276.26000000000005;299.26000000000005;285.96000000000004;302.86;366.06000000000006;294.56;290.96000000000004;332.86;336.86;274.66;241.05796691057077;267.9596281332873;275.3239800832674;312.36;9470000.0;3690000.0;3750000.0;1330000.0;3710000.0;3030000.0;9370000.0;0.0;0.0;0.3431666666666667;0.0115;0.059666666666666666;0.059666666666666666;0.0;16406.876953125;45281.734375;2349.83569335938;81318.9140625;504728.27530869166;507176.49158688425;279537.05387190735;278782.89954750723;248825.51436004977;429537.3511455088;454065.03000737325;441901.5654153896;474666.01614662335;532919.5893767184;485998.7444887767;441306.1226980395;446107.1014639255;466106.9536237703;447722.05757022795;272879.2826631678;498626.0976830511;459160.65457486856;454065.03000737325;250454.15340279948;267192.67376467976;471164.1450065859;205246.1415212748;279537.05387190735;275.28053837741044;775339.6139109405;226871.76197406783;55180.484847678585;357239.8360681386;0;1;1;1;5;6;7;0;37;35;278449957304.77893;106023718010.08339;233537507399.8417;81212.2529663304;3058.057040081078;-0.0;10413.5025760828;902395.0206565459;165979.07618300652;0.0;65044.2552096527;1.4785463574831637;0.20086318440017087
1282;2019-09-06 14:22:45.106;970;980;318;317;224;48;170;48;-2;52;790;352;-2;37;261;130;297;924;397;210;170;15;944;369;375;136;371;302;935;-1.0;-1.0;1949.0;29.0;350.0;98;8;82;1;0;0;1;0;0;1;1;0;1;0;0;81098.8984375;16191.560546875;45137.84375;2358.95190429688;636.0;362729;597.0;0.0;Calculated values ==>;1567772565.106;370.16;371.16;304.96000000000004;304.86;295.56;277.96000000000004;275.3239800832674;290.16;277.96000000000004;272.96000000000004;278.36;352.16;308.36;272.96000000000004;276.86;299.26000000000005;286.16;302.86;365.56000000000006;294.16;290.16;332.86;336.76000000000005;274.66;241.71165711629368;267.8393353686513;275.3239800832674;312.86;9440000.0;3690000.0;3750000.0;1360000.0;3710000.0;3020000.0;9350000.0;0.0;0.0;0.3248333333333333;0.004833333333333333;0.058333333333333334;0.058333333333333334;0.0;16191.560546875;45137.84375;2358.95190429688;81098.8984375;504229.9186300471;506455.40561496344;281191.1808353587;280803.7849719429;250564.45558716654;429537.3511455088;452901.9856157607;441517.6339936506;474378.74224424444;532889.852654604;485886.87690360495;441517.6339936506;447146.25206275086;466106.9536237703;448026.8589555578;273016.52975286264;498035.0185204842;458604.72113249707;452901.9856157607;250454.15340279948;266774.11836628895;470763.29942817445;205306.68203693518;281191.1808353587;275.30370457132904;776692.8701016938;227143.3703443367;55219.718204349185;357993.20696988597;0;1;1;1;5;6;7;0;37;35;278674919804.8147;106104404560.09622;233718977149.87054;76729.19089393973;1283.0403173909897;-0.0;10016.46361219012;903710.9799924742;166015.24596502265;0.0;65214.476552962326;1.3821787854826293;0.18730338420849288
1283;2019-09-06 14:23:45.127;966;977;321;320;226;46;165;48;-1;52;788;354;-3;42;262;128;297;921;400;206;165;15;943;368;374;137;370;303;934;-1.0;-1.0;2194.0;71.0;354.0;98;9;83;1;0;0;1;0;0;1;1;0;1;0;0;81086.765625;16310.24609375;45164.59375;2372.08959960938;634.0;362730;596.0;0.0;Calculated values ==>;1567772625.127;369.76;370.86;305.26000000000005;305.16;295.76000000000005;277.76000000000005;275.2199585193972;289.66;277.96000000000004;273.06;278.36;351.96000000000004;308.56;272.86;277.36;299.36;285.96000000000004;302.86;365.26;293.76000000000005;289.66;332.76000000000005;336.56;274.66;241.92719264551067;267.9596281332873;275.2199585193972;313.16;9430000.0;3679999.9999999995;3740000.0;1370000.0;3700000.0;3030000.0;9340000.0;0.0;0.0;0.3656666666666667;0.011833333333333333;0.059000000000000004;0.059000000000000004;0.0;16310.24609375;45164.59375;2372.08959960938;81086.765625;503714.812334869;506094.4547130753;282430.4074288779;282035.8015035725;251157.94017457793;429606.4342157736;452344.63225184305;441455.363107709;474250.2529305441;532607.1488387903;485998.7444887767;441156.6256199011;447656.4881179867;466381.8252309652;447911.31644578365;273062.61737551924;497662.4013558924;458207.06857637584;452344.63225184305;250035.78352995744;265937.0223246507;470629.2288316383;204987.21170287026;282430.4074288779;275.17647076016976;778044.890347043;227414.3135306076;55259.15734918263;358745.9906663373;0;1;1;1;5;6;7;0;37;35;278899698450.3647;106186333225.29669;233900540675.31482;86468.52069703603;3143.430536023755;-0.0;10024.939264554945;905071.4369190534;166052.14613276473;0.0;65381.5466981024;1.560558845449345;0.2178837714190558
1284;2019-09-06 14:24:45.128;964;976;322;321;227;47;165;48;1;52;785;356;0;44;262;129;297;918;405;206;165;15;933;368;374;137;370;304;923;-2.0;-1.0;1947.0;64.0;348.0;100;11;83;1;0;0;1;0;0;1;1;0;1;0;0;80543.9296875;16068.701171875;44680.28125;2374.57080078125;632.0;362731;595.0;0.0;Calculated values ==>;1567772685.128;369.56000000000006;370.76;305.36;305.26000000000005;295.86;277.86;275.2199585193972;289.66;277.96000000000004;273.26000000000005;278.36;351.66;308.76000000000005;273.16;277.56;299.36;286.06;302.86;364.96000000000004;293.76000000000005;289.66;332.66;336.36;274.66;241.92719264551067;268.0796299477929;275.2199585193972;313.66;9330000.0;3679999.9999999995;3740000.0;1370000.0;3700000.0;3040000.0;9230000.0;0.0;0.0;0.32449999999999996;0.010666666666666666;0.058;0.058;0.0;16068.701171875;44680.28125;2374.57080078125;80543.9296875;504249.61327255855;506847.8010211331;283568.8799165175;283161.5607362409;251712.9942292062;429606.4342157736;452344.63225184305;441542.48092842754;474250.2529305441;532219.8961362846;486110.8692115447;441393.15733161947;447747.1211392313;466381.8252309652;448063.3467468409;273533.1366071186;498173.0177441238;458207.06857637584;452344.63225184305;249617.41799618208;265099.94585879904;470629.2288316383;204985.47946165138;283568.8799165175;275.175806825546;779391.8352550612;227684.14258790453;55298.713511729824;359494.7104355544;0;1;1;1;5;6;7;0;37;35;279124102190.0936;106268534595.19739;234082643710.09485;76762.74697596885;2833.533326613194;-0.0;9788.993635448884;906431.7201523613;166101.95499502707;0.0;65546.6655573381;1.4160367941066545;0.1990460744004942
1285;2019-09-06 14:25:45.078;960;970;315;314;225;46;164;47;5;52;783;357;3;48;263;127;297;907;405;207;164;15;925;368;373;138;369;304;916;-1.0;-1.0;1578.0;103.0;366.0;100;13;85;1;0;0;1;0;0;1;1;0;1;0;0;80398.2265625;16205.7119140625;44444.63671875;2391.80322265625;630.0;362732;595.0;0.0;Calculated values ==>;1567772745.078;369.16;370.16;304.66;304.56;295.66;277.76000000000005;275.2199585193972;289.56;277.86;273.66;278.36;351.46000000000004;308.86;273.46000000000004;277.96000000000004;299.46000000000004;285.86;302.86;363.86;293.86;289.56;332.66;336.16;274.66;242.14157278889297;268.0796299477929;275.2199585193972;313.66;9250000.0;3679999.9999999995;3729999.9999999995;1380000.0;3690000.0;3040000.0;9160000.0;0.0;0.0;0.263;0.017166666666666667;0.061000000000000006;0.061000000000000006;0.0;16205.7119140625;44444.63671875;2391.80322265625;80398.2265625;504322.2287682491;506542.11120151577;281214.96304168535;280817.61754120386;251309.20675790714;429606.4342157736;452373.5746954699;442137.2501143532;474121.5608165298;532011.391070236;486223.663038047;441840.366412452;448305.2499804515;466655.82274206006;447759.0444529796;273922.80572699284;497111.9817250151;458506.5490489339;452373.5746954699;249617.41799618208;264262.8888514036;470494.9286190506;204878.50359622124;281214.96304168535;275.13478979488946;780731.9022376809;227952.87190263244;55338.40019547043;360236.7991628428;0;1;1;1;5;6;7;0;37;35;279348015440.2717;106350965845.26295;234264891710.2398;62399.05033426871;4559.74862955857;-0.0;10440.67531088086;907590.4353961648;166163.51433580832;0.0;65715.1056482127;1.227741629951896;0.1728290853493438
1286;2019-09-06 14:26:45.119;953;962;315;314;221;46;159;47;7;52;781;356;6;50;263;125;297;899;407;207;159;15;934;367;373;138;369;306;924;-2.0;-1.0;1304.0;32.0;381.0;100;14;89;1;0;0;1;0;0;1;1;0;1;0;0;81241.6328125;16679.265625;44717.84375;2418.07495117188;629.0;362733;594.0;0.0;Calculated values ==>;1567772805.119;368.46000000000004;369.36;304.66;304.56;295.26000000000005;277.76000000000005;275.1157276137837;289.06;277.86;273.86;278.36;351.26;308.76000000000005;273.76000000000005;278.16;299.46000000000004;285.66;302.86;363.06000000000006;293.86;289.06;332.56;336.06;274.66;242.14157278889297;268.3187672390254;275.1157276137837;313.86;9340000.0;3670000.0000000005;3729999.9999999995;1380000.0;3690000.0;3060000.0;9240000.0;0.0;0.0;0.21733333333333332;0.005333333333333333;0.0635;0.0635;0.0;16679.265625;44717.84375;2418.07495117188;81241.6328125;502521.51331740414;504702.0995782045;280704.81502115447;280314.5169587571;249969.87880879987;429675.2189834977;451638.4998739686;442016.3825157325;474121.5608165298;531652.7806895586;485883.84887204826;441867.40411234536;448209.4260714224;466655.82274206006;447643.8981771752;273485.27555561805;495159.6925816895;458506.5490489339;451638.4998739686;249199.05678690012;263844.3676079864;470494.9286190506;204754.62404304414;280704.81502115447;275.08240284808886;782079.8215125215;228227.10064329702;55378.50990309581;360980.32756283734;0;1;1;1;5;6;7;0;37;35;279571968369.8591;106433822425.11029;234448016759.9024;51564.8888413976;1417.281624405368;-0.0;10854.288988153698;908540.7838488646;166213.3569570329;0.0;65892.68494670195;1.000333386607113;0.13433787425551338
1287;2019-09-06 14:27:45.109;950;962;314;313;215;44;142;46;4;51;780;355;4;51;263;120;297;902;406;206;142;15;941;366;371;138;367;306;931;-2.0;-1.0;1707.0;84.0;377.0;100;15;91;1;0;0;1;0;0;1;1;0;1;0;0;81936.25;17037.1171875;45023.03515625;2420.52758789062;626.0;362734;595.0;0.0;Calculated values ==>;1567772865.109;368.16;369.36;304.56;304.46000000000004;294.66;277.56;275.0112864084945;287.36;277.76000000000005;273.56;278.26000000000005;351.16;308.66;273.56;278.26000000000005;299.46000000000004;285.16;302.86;363.36;293.76000000000005;287.36;332.66;335.76000000000005;274.66;242.14157278889297;268.3187672390254;275.0112864084945;313.76000000000005;9410000.0;3660000.0;3710000.0;1380000.0;3670000.0000000005;3060000.0;9310000.0;0.0;0.0;0.28450000000000003;0.014;0.06283333333333334;0.06283333333333334;0.0;17037.1171875;45023.03515625;2420.52758789062;81936.25;501476.0337308035;504118.6610526012;279890.0171809938;279507.4567661667;248118.37820659994;429743.705733735;449468.92755582504;441568.68745396176;474023.85370002396;531548.3773321469;485770.73940587277;441568.68745396176;448349.023838983;466940.66681914206;447070.90320048115;273155.30807894905;494992.1620570597;458686.9175220289;449468.92755582504;249617.41799618208;262588.8327430989;470494.9286190506;204416.48921549073;279890.0171809938;274.9476839287574;783439.4105668934;228508.02367180304;55418.82487064644;361728.0435803987;0;1;1;1;5;6;7;0;37;35;279795131169.89453;106516608625.12344;234631586159.93158;67469.80039884502;3725.0981516498387;-0.0;10655.20820188523;909532.5742667337;166256.20297964604;0.0;66071.90088234578;1.2693741263143272;0.17803712888588835
1288;2019-09-06 14:28:45.120;953;966;313;312;212;44;147;45;-9;51;780;355;-7;49;264;118;297;908;410;201;147;14;947;366;372;136;368;305;937;-2.0;-1.0;1396.0;44.0;380.0;100;9;92;1;0;0;1;0;0;1;1;0;1;0;0;82280.3203125;17223.08203125;45376.265625;2383.47802734375;624.0;362735;594.0;0.0;Calculated values ==>;1567772925.12;368.46000000000004;369.76;304.46000000000004;304.36;294.36;277.56;275.0112864084945;287.86;277.66;272.26000000000005;278.26000000000005;351.16;308.66;272.46000000000004;278.06;299.56;284.96000000000004;302.86;363.96000000000004;293.26000000000005;287.86;332.56;335.56;274.56;241.71165711629368;268.19934244402924;275.0112864084945;314.16;9470000.0;3660000.0;3720000.0000000005;1360000.0;3679999.9999999995;3050000.0;9370000.0;0.0;0.0;0.2326666666666667;0.007333333333333333;0.06333333333333332;0.06333333333333332;0.0;17223.08203125;45376.265625;2383.47802734375;82280.3203125;501420.168562559;504214.5505957268;279159.0494236019;278782.89954750723;247153.9001315464;429743.705733735;450035.60733862006;439819.78721557604;474281.32534014026;531623.4926563593;485884.4562397824;440124.2130485236;448257.2920903231;466928.955266755;446764.16245628224;272879.2826631678;495384.79167439986;457830.9065929275;450035.60733862006;249199.05678690012;261751.83340796042;470665.25215363293;204471.5088144132;279159.0494236019;274.9688347850367;784808.1328707205;228793.57767354004;55458.86559017169;362481.50919592223;0;1;1;1;5;6;7;0;37;35;280018072034.58984;106598823695.01108;234814919764.68103;54757.69944133723;1952.087451154278;-0.0;10822.182001284484;910551.3235004677;166303.52153308273;0.0;66250.91194647369;1.0392279526685129;0.1424058122877907
1289;2019-09-06 14:29:45.120;956;969;312;311;213;44;145;45;-16;50;781;354;-15;42;264;119;298;912;406;196;145;14;958;365;371;136;367;305;949;-2.0;-1.0;1655.0;37.0;372.0;100;2;93;1;0;0;1;0;0;1;1;0;1;0;0;83015.78125;17466.958984375;45823.515625;2377.87890625;622.0;362736;594.0;0.0;Calculated values ==>;1567772985.12;368.76;370.06000000000006;304.36;304.26000000000005;294.46000000000004;277.56;274.9066339382667;287.66;277.66;271.56;278.16;351.26;308.56;271.66;277.36;299.56;285.06;302.96000000000004;364.36;292.76000000000005;287.66;332.56;335.36;274.56;241.71165711629368;268.19934244402924;274.9066339382667;313.76000000000005;9580000.0;3650000.0;3710000.0;1360000.0;3670000.0000000005;3050000.0;9490000.0;0.0;0.0;0.2758333333333333;0.006166666666666667;0.062000000000000006;0.062000000000000006;0.0;17466.958984375;45823.515625;2377.87890625;83015.78125;500942.04699466395;503664.66482344834;278121.61106393475;277755.40562768944;247177.9789338378;429811.8947417682;449918.83025600604;438745.2800241919;474183.892769976;531727.8354950516;485771.44535552734;438899.66031598754;447276.8002363944;467071.00097845966;447109.5522735733;272729.7884025732;494930.5327125813;457293.5173898348;449918.83025600604;249199.05678690012;260914.8530628454;470665.25215363293;204245.3032096295;278121.61106393475;274.87703312437145;786185.6003837413;229082.66134867026;55498.5435646183;363241.50737300556;0;1;1;1;5;6;7;0;37;35;280240972034.58984;106680423695.01108;234997919764.68103;64682.91027135013;1642.9230184880212;-0.0;10651.42758990842;911546.6619147401;166333.47995366307;0.0;66429.85869306696;1.1722124396103635;0.16060039123167316
1290;2019-09-06 14:30:45.141;961;973;313;312;219;45;144;45;-20;50;781;352;-20;36;264;122;298;916;398;194;144;14;946;366;371;137;367;302;936;-2.0;-1.0;2086.0;139.0;352.0;100;2;89;1;0;0;1;0;0;1;1;0;1;0;0;81953.34375;16788.3125;45305.83984375;2355.77172851562;619.0;362737;594.0;0.0;Calculated values ==>;1567773045.141;369.26;370.46000000000004;304.46000000000004;304.36;295.06;277.66;275.0112864084945;287.56;277.66;271.16;278.16;351.26;308.36;271.16;276.76000000000005;299.56;285.36;302.96000000000004;364.76;292.56;287.56;332.56;335.06;274.56;241.92719264551067;267.8393353686513;275.0112864084945;312.96000000000004;9460000.0;3660000.0;3710000.0;1370000.0;3670000.0000000005;3020000.0;9360000.0;0.0;0.0;0.3476666666666667;0.023166666666666665;0.058666666666666666;0.058666666666666666;0.0;16788.3125;45305.83984375;2355.77172851562;81953.34375;502713.0269616749;505338.12371380045;279216.4615978721;278839.58376429556;249128.53740211445;429743.705733735;449769.08627573005;438796.6538614502;474055.1135888039;531952.7699279393;485886.87690360495;438796.6538614502;447005.8663255856;467071.00097845966;447376.64309987566;273271.9398698699;496714.8199380402;457012.9787820721;449769.08627573005;249199.05678690012;259659.41789560125;470531.02399546513;204361.8433312535;279216.4615978721;274.9266689426281;787560.8242553876;229368.2218562806;55538.00445981893;364001.1844643908;0;1;1;1;5;6;7;0;37;35;280463649945.1347;106762352360.21155;235180083500.12677;81505.16912766505;6166.252685387569;-0.0;10005.753981101001;912765.3222946121;166398.5791947838;0.0;66602.06212335965;1.5155514486662758;0.21502535360065583
1291;2019-09-06 14:31:45.131;961;973;315;314;221;44;145;45;-19;50;781;351;-21;33;265;124;298;914;403;198;145;13;947;366;371;130;367;300;938;-2.0;-1.0;2729.0;52.0;338.0;100;1;81;1;0;0;1;0;0;1;1;0;1;0;0;81420.6484375;16075.685546875;45432.6015625;2367.25073242188;617.0;362738;595.0;0.0;Calculated values ==>;1567773105.131;369.26;370.46000000000004;304.66;304.56;295.26000000000005;277.56;275.0112864084945;287.66;277.66;271.26000000000005;278.16;351.26;308.26000000000005;271.06;276.46000000000004;299.66;285.56;302.96000000000004;364.56000000000006;292.96000000000004;287.66;332.66;334.86;274.46000000000004;240.39332010688793;267.5978703862781;275.0112864084945;313.46000000000004;9470000.0;3660000.0;3710000.0;1300000.0;3670000.0000000005;3000000.0;9380000.0;0.0;0.0;0.4548333333333333;0.008666666666666666;0.05633333333333333;0.05633333333333333;0.0;16075.685546875;45432.6015625;2367.25073242188;81420.6484375;502629.00745112705;505173.19281535037;279858.30209083966;279479.161492554;249646.1228783187;429743.705733735;449918.83025600604;439391.7415149867;474952.33334166766;532102.5350070186;486001.4664638902;439087.04160892795;446967.6594324875;467201.23176163714;447681.3975780786;273225.8488222297;496227.1739832172;457573.4263521663;449918.83025600604;249617.41799618208;258822.4845140824;471368.7123706365;204514.99228385938;279858.30209083966;274.9855452990523;788922.0472821774;229642.04286227303;55577.35642057958;364757.2121172833;0;1;1;1;5;6;7;0;37;35;280686212845.1701;106842439010.22427;235360653400.1555;106829.77477529107;2312.7322407520683;-0.0;9580.07641997104;914334.5185844086;166469.2256261449;0.0;66765.25017418564;1.8586549318779777;0.2629710075166464
1292;2019-09-06 14:32:45.122;961;973;316;315;221;43;148;44;-20;50;782;351;-20;31;265;124;298;912;403;204;148;13;937;364;370;129;366;299;928;-2.0;-1.0;2206.0;6.0;341.0;100;1;73;1;0;0;1;0;0;1;1;0;1;0;0;79796.2890625;15216.9453125;44884.5078125;2345.353515625;615.0;362739;596.0;0.0;Calculated values ==>;1567773165.122;369.26;370.46000000000004;304.76000000000005;304.66;295.26000000000005;277.46000000000004;274.8017692304317;287.96000000000004;277.56;271.16;278.16;351.36;308.26000000000005;271.16;276.26000000000005;299.66;285.56;302.96000000000004;364.36;293.56;287.96000000000004;332.76000000000005;334.66;274.46000000000004;240.16925963744896;267.47669482898436;274.8017692304317;313.46000000000004;9370000.0;3640000.0;3700000.0;1290000.0;3660000.0;2990000.0;9280000.0;0.0;0.0;0.36766666666666664;0.001;0.05683333333333333;0.05683333333333333;0.0;15216.9453125;44884.5078125;2345.353515625;79796.2890625;503467.8717133686;505996.7161315636;280846.23093078285;280457.18737743224;249876.3295353329;429879.7862731237;450547.80136836116;439459.49257617816;475079.70960605826;532281.3339845433;486114.9132899389;439459.49257617816;446879.0238427447;467342.77449316776;448059.56569815305;273694.6140092302;496809.71215901437;458569.3095304633;450547.80136836116;250035.78352995744;257985.5697089033;471501.512214833;204052.52400781546;280846.23093078285;274.79803098874675;790265.3202387628;229902.775670039;55616.622231850124;365509.741798232;0;1;1;1;5;6;7;0;37;35;280908479499.9369;106920127355.14276;235540326444.96698;86551.29544363468;267.4489882070175;-0.0;9644.705919869033;915945.7857748712;166490.72391113715;0.0;66925.43266253833;1.5447299156039802;0.21298904309339134
1293;2019-09-06 14:33:45.122;958;970;313;312;221;42;149;43;-21;50;786;351;-22;31;266;125;298;904;390;211;148;13;924;364;369;128;365;299;916;-2.0;0.0;2473.0;83.0;344.0;100;1;69;1;0;0;1;0;0;1;1;0;1;0;0;78594.15625;14570.435546875;44254.3828125;2357.09326171875;612.0;362740;596.0;0.0;Calculated values ==>;1567773225.122;368.96000000000004;370.16;304.46000000000004;304.36;295.26000000000005;277.36;274.8017692304317;288.06;277.46000000000004;271.06;278.16;351.76;308.26000000000005;270.96000000000004;276.26000000000005;299.76000000000005;285.66;302.96000000000004;363.56000000000006;294.26000000000005;287.96000000000004;332.76000000000005;334.36;274.46000000000004;239.943914813709;267.47669482898436;274.8017692304317;312.16;9240000.0;3640000.0;3690000.0;1280000.0;3650000.0;2990000.0;9160000.0;0.0;0.0;0.4121666666666667;0.013833333333333333;0.05733333333333333;0.05733333333333333;0.0;14570.435546875;44254.3828125;2357.09326171875;78594.15625;504108.90405719815;506542.11120151577;280422.54061239236;280029.6864060954;250159.56830700912;429879.7862731237;450876.3174725751;439307.656594583;475206.8890938189;532697.1479928264;486114.9132899389;439155.5389719587;446879.0238427447;467613.70570579113;448210.6012403125;274331.6266068892;496652.03872593696;459692.8932557732;450728.3279684934;250035.78352995744;256730.23209357203;471634.08993386064;203946.2116612714;280422.54061239236;274.75706816402277;791585.240616367;230151.00384386713;55655.80928832799;366252.5658867737;0;1;1;1;5;6;7;0;37;35;281130179499.9369;106997227355.14276;235719726444.96698;97008.14222001327;3703.015649437484;-0.0;9764.198475083125;917475.4477554016;166523.81111645084;0.0;67087.17353249626;1.8056865733244787;0.24808700386968663
1294;2019-09-06 14:34:45.113;952;962;311;311;220;41;145;42;-15;50;793;351;-17;24;267;124;298;891;406;216;145;15;915;362;368;140;364;299;905;-2.0;-1.0;2696.0;2.0;340.0;100;100;64;1;0;0;1;0;0;1;1;0;0;0;0;76637.078125;13935.849609375;43857.1328125;1340.80297851562;608.0;362741;599.0;0.0;Calculated values ==>;1567773285.113;368.36;369.36;304.26000000000005;304.26000000000005;295.16;277.26000000000005;274.5913991737795;287.66;277.36;271.66;278.16;352.46000000000004;308.26000000000005;271.46000000000004;275.56;299.86;285.56;302.96000000000004;362.26;294.76000000000005;287.66;333.06;333.96000000000004;274.66;242.56692532238324;267.47669482898436;274.5913991737795;313.76000000000005;9150000.0;3620000.0000000005;3679999.9999999995;1400000.0;3640000.0;2990000.0;9050000.0;0.0;0.0;0.44933333333333336;0.0003333333333333333;0.056666666666666664;0.056666666666666664;0.0;13935.849609375;43857.1328125;1340.80297851562;76637.078125;503973.70460564515;506278.3250623423;280334.56449097476;280334.56449097476;250138.11671259758;430014.67791919125;450464.39866353525;440214.53273417184;473667.5473979283;533424.5166692111;486114.9132899389;439913.33508480777;445894.0746071401;467883.80319715134;448435.30934844184;274792.54168193025;495647.96142684825;460532.67531867756;450464.39866353525;251290.9062238717;255056.51255035817;470225.6346856305;203538.83795241802;280334.56449097476;274.5904137469512;792878.6401957587;230388.52058706357;55686.620467927314;366986.71837681724;0;1;1;1;5;6;7;0;37;35;281351246334.70496;107077615295.05841;235899099534.77878;106346.27885526806;88.89559891107082;-0.0;9640.69060311176;919169.8137362249;166555.40563693154;0.0;67248.85668520024;1.9629364883602416;0.2757104975599683
1295;2019-09-06 14:35:45.113;945;956;311;310;214;39;150;41;-14;51;803;349;-15;17;268;119;298;883;409;218;150;17;921;361;366;149;362;301;912;-3.0;-1.0;1748.0;3.0;363.0;100;100;63;1;0;0;1;0;0;1;1;0;0;0;0;77075.3046875;14164.6201171875;44161.11328125;1335.44030761719;604.0;362742;601.0;0.0;Calculated values ==>;1567773345.113;367.66;368.76;304.26000000000005;304.16;294.56;277.06;274.4858918419099;288.16;277.26000000000005;271.76000000000005;278.26000000000005;353.46000000000004;308.06;271.66;274.86;299.96000000000004;285.06;302.96000000000004;361.46000000000004;294.96000000000004;288.16;333.26000000000005;333.56;274.86;244.42749628697553;267.7187500070086;274.4858918419099;314.06;9210000.0;3610000.0;3660000.0;1490000.0;3620000.0000000005;3010000.0;9120000.0;0.0;0.0;0.29133333333333333;0.0005;0.0605;0.0605;0.0;14164.6201171875;44161.11328125;1335.44030761719;77075.3046875;502424.96910773;504816.1155102478;279887.5345104556;279495.5916017812;248262.39926359826;430081.6785162784;451559.94273781613;439931.54465428245;472592.93583716784;534315.8630067079;485662.6119219164;439780.08636155893;444501.2531899496;468292.88811147213;447870.8259232322;274483.3754996557;493770.4103032273;461113.4237683607;451559.94273781613;252127.67657613798;253382.8652305231;469202.37976537313;203274.752975737;279887.5345104556;274.48364512196946;794159.5767191962;230622.69116811827;55708.92249531175;367720.20376093185;0;1;1;1;5;6;7;0;37;35;281571446334.70496;107164315295.05841;236079099534.77878;68946.01197568291;132.96381339481806;-0.0;10386.180697755311;920630.5828264828;166557.2544653674;0.0;67415.74727937413;1.331940884675699;0.18231441214124905
1296;2019-09-06 14:36:45.124;942;954;312;311;211;40;145;41;-10;49;787;346;-12;30;268;116;298;886;403;218;145;16;932;361;366;140;363;303;923;-2.0;-1.0;1970.0;47.0;356.0;100;0;66;1;0;0;1;0;0;1;1;1;0;0;0;78779.3671875;14356.9052734375;44656.18359375;2340.18408203125;599.0;362743;609.0;0.0;Calculated values ==>;1567773405.124;367.36;368.56000000000006;304.36;304.26000000000005;294.26000000000005;277.16;274.4858918419099;287.66;277.26000000000005;272.16;278.06;351.86;307.76000000000005;271.96000000000004;276.16;299.96000000000004;284.76000000000005;302.96000000000004;361.76;294.96000000000004;287.66;334.06;333.06;274.76000000000005;242.56692532238324;267.9596281332873;274.4858918419099;313.46000000000004;9320000.0;3610000.0;3660000.0;1400000.0;3629999.9999999995;3030000.0;9230000.0;0.0;0.0;0.3283333333333333;0.007833333333333333;0.059333333333333335;0.059333333333333335;0.0;14356.9052734375;44656.18359375;2340.18408203125;78779.3671875;501035.44909542985;503598.1946586321;279600.37329800637;279215.48658198235;247175.99001434373;430081.6785162784;450825.41710862383;440102.7751569699;473569.51334814675;532502.9854985223;485095.43945350975;439799.2375881988;445965.0840659671;468153.07540711993;447417.13752108946;273935.7791895902;493224.5516654955;461113.4237683607;450825.41710862383;255474.93562877487;251290.9062238717;470324.29699050833;203204.9422221414;279600.37329800637;274.45663827625356;795458.6037661777;230860.4141215457;55739.55831417593;368460.48359657865;0;1;1;1;5;6;7;0;38;35;281791086595.2774;107251031190.28441;236260332755.2511;77781.45514693535;2092.4349456855407;-0.0;10159.35259942997;921853.5358893223;166575.80285498954;0.0;67586.99144630619;1.4674562311707497;0.20347203183181006
1297;2019-09-06 14:37:45.124;944;956;315;314;213;40;153;41;-6;48;752;346;-8;37;269;118;298;892;406;216;153;16;932;362;367;133;363;303;923;-2.0;-1.0;1655.0;21.0;363.0;100;0;67;1;0;0;1;0;0;1;1;1;0;0;0;79118.671875;14492.248046875;44806.3359375;2358.70166015625;589.0;362744;623.0;0.0;Calculated values ==>;1567773465.124;367.56000000000006;368.76;304.66;304.56;294.46000000000004;277.16;274.5913991737795;288.46000000000004;277.26000000000005;272.56;277.96000000000004;348.36;307.76000000000005;272.36;276.86;300.06;284.96000000000004;302.96000000000004;362.36;294.76000000000005;288.46000000000004;335.46000000000004;332.06;274.76000000000005;241.05796691057077;267.9596281332873;274.5913991737795;313.76000000000005;9320000.0;3620000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;3030000.0;9230000.0;0.0;0.0;0.2758333333333333;0.0035;0.0605;0.0605;0.0;14492.248046875;44806.3359375;2358.70166015625;79118.671875;501337.3292115614;503895.5776065288;280767.47910568654;280376.3288726671;247734.83297851557;430014.67791919125;451821.39498911967;440706.57273408404;474374.9679557028;528851.8103742785;485095.43945350975;440405.2139601131;446955.08328484115;468281.95141195797;447529.95785919396;273935.7791895902;494162.20041535335;460687.71808047325;451821.39498911967;261333.34086894934;247107.31509690773;471261.7068757205;203502.38076613974;280767.47910568654;274.5763313695382;796774.4207583652;231100.8237325483;55778.71569536082;369206.0045926724;0;1;1;1;5;6;7;0;38;35;282010986595.2774;107332931190.28441;236442132755.2511;65428.82295115796;937.1576413835329;-0.0;10348.761910947704;923046.954873473;166601.0494598818;0.0;67757.89240055933;1.2442121267836495;0.1697534347387113
1298;2019-09-06 14:38:45.105;945;958;315;314;214;40;155;41;-4;47;752;348;-6;40;269;117;298;897;405;210;155;16;938;362;367;127;363;303;930;-2.0;-1.0;1895.0;17.0;362.0;100;0;67;1;0;0;1;0;0;1;1;1;0;0;0;79342.546875;14632.96484375;44935.78125;2378.83642578125;572.0;362745;648.0;0.0;Calculated values ==>;1567773525.105;367.66;368.96000000000004;304.66;304.56;294.56;277.16;274.5913991737795;288.66;277.26000000000005;272.76000000000005;277.86;348.36;307.96000000000004;272.56;277.16;300.06;284.86;302.96000000000004;362.86;294.16;288.66;337.96000000000004;330.36;274.76000000000005;239.71726792356844;267.9596281332873;274.5913991737795;313.66;9380000.0;3620000.0000000005;3670000.0000000005;1270000.0;3629999.9999999995;3030000.0;9300000.0;0.0;0.0;0.3158333333333333;0.0028333333333333335;0.060333333333333336;0.060333333333333336;0.0;14632.96484375;44935.78125;2378.83642578125;79342.546875;500975.4583724297;503606.3375190146;280335.1488270897;279949.8031330931;247860.837352814;430014.67791919125;452113.43256641144;441006.86972331285;475045.32660676836;528851.8103742785;485321.5055577104;440706.57273408404;447376.48645180964;468281.95141195797;447378.2344853216;273646.9360659822;494303.4682560867;459869.6921084229;452113.43256641144;271797.11229066993;239996.17471937067;472056.437662889;203514.8145579603;280335.1488270897;274.58113457449156;798094.5127518903;231343.45698155346;55818.18267753854;369953.6187490933;0;1;1;1;5;6;7;0;38;35;282231116865.0814;107410906490.21498;236623875185.0893;75007.90742305717;760.8679321306315;-0.0;10363.956452272412;924216.8903619557;166615.19519208098;0.0;67930.4437282035;1.3904131251660015;0.19074598546028382
1299;2019-09-06 14:39:45.105;948;961;318;317;214;40;152;41;-3;48;772;349;-4;28;268;118;298;901;400;207;152;18;945;362;367;138;363;302;936;-1.0;-2.0;1920.0;109.0;360.0;100;100;64;1;0;0;1;0;0;1;1;0;0;0;0;78759.15625;14300.56640625;45258.9140625;1363.28686523438;562.0;362746;668.0;0.0;Calculated values ==>;1567773585.105;367.96000000000004;369.26;304.96000000000004;304.86;294.56;277.16;274.5913991737795;288.36;277.26000000000005;272.86;277.96000000000004;350.36;308.06;272.76000000000005;275.96000000000004;299.96000000000004;284.96000000000004;302.96000000000004;363.26;293.86;288.36;339.96000000000004;329.36;274.96000000000004;242.14157278889297;267.8393353686513;274.5913991737795;313.16;9450000.0;3620000.0000000005;3670000.0000000005;1380000.0;3629999.9999999995;3020000.0;9360000.0;0.0;0.0;0.32;0.018166666666666668;0.060000000000000005;0.060000000000000005;0.0;14300.56640625;45258.9140625;1363.28686523438;78759.15625;500832.0064544351;503551.59505878476;281129.59858243057;280743.018678219;247730.46917510263;430014.67791919125;451675.0784720925;441368.7326958178;473730.63416192174;531015.0068793237;485548.61441766843;441219.5769185515;445875.8662196725;468153.07540711993;447529.95785919396;273318.2019952747;494382.98958572635;459458.8182496499;451675.0784720925;280170.41352433193;235813.6939595721;470789.9032000179;203383.41026746144;281129.59858243057;274.5303527061575;799412.0269445986;231584.56974197013;55849.36703829701;370705.2412100308;0;1;1;1;5;6;7;0;38;35;282451316865.0814;107490406490.21498;236805375185.0893;76155.30317707403;4857.88462160811;-0.0;10232.728793379718;925476.5837836235;166662.0181300288;0.0;68102.08277191728;1.4977309893334803;0.2106536813183725
1300;2019-09-06 14:40:45.136;951;964;316;316;214;40;149;41;-6;49;796;348;-6;24;269;116;298;904;399;208;149;20;938;361;366;145;363;302;930;-2.0;-1.0;1792.0;90.0;355.0;100;100;62;1;0;0;1;0;0;1;1;0;0;0;0;77986.28125;14058.7197265625;44937.4765625;1347.12805175781;554.0;362747;677.0;0.0;Calculated values ==>;1567773645.136;368.26;369.56000000000006;304.76000000000005;304.76000000000005;294.56;277.16;274.4858918419099;288.06;277.26000000000005;272.56;278.06;352.76;307.96000000000004;272.56;275.56;300.06;284.76000000000005;302.96000000000004;363.56000000000006;293.96000000000004;288.06;340.86;328.56;275.16;243.61107973660833;267.8393353686513;274.4858918419099;313.06;9380000.0;3610000.0;3660000.0;1450000.0;3629999.9999999995;3020000.0;9300000.0;0.0;0.0;0.2986666666666667;0.015000000000000001;0.059166666666666666;0.059166666666666666;0.0;14058.7197265625;44937.4765625;1347.12805175781;77986.28125;501881.90382579947;504499.37603123224;280722.5355702921;280722.5355702921;247860.837352814;430081.6785162784;451413.44454563194;440920.49340534693;472918.6684847629;533514.2078025887;485435.78113149066;440920.49340534693;445306.1102701376;468281.95141195797;447417.13752108946;273646.9360659822;495393.3765005365;459753.05655078747;451413.44454563194;283939.0963198885;232467.98657752166;470045.44345262425;203143.16020341704;280722.5355702921;274.4327270171016;800718.9137977539;231821.01922849403;55871.96549907589;371457.2661428768;0;1;1;1;5;6;7;0;38;35;282671330479.71094;107575350355.07195;236986668804.784;71016.16351630974;4003.534248738108;-0.0;10099.212114374273;926703.6463255947;166735.90144048852;0.0;68271.6031528309;1.410577073922358;0.19608926951875644
1301;2019-09-06 14:41:45.116;952;963;313;312;214;39;157;40;-13;49;802;347;-12;22;270;117;298;901;404;211;157;22;936;360;366;149;362;304;928;-2.0;-1.0;1539.0;117.0;357.0;100;100;63;1;0;0;1;0;0;1;1;0;0;0;0;77969.296875;14310.28125;44819.32421875;1349.60217285156;547.0;362748;678.0;0.0;Calculated values ==>;1567773705.116;368.36;369.46000000000004;304.46000000000004;304.36;294.56;277.06;274.38016830617;288.86;277.16;271.86;278.06;353.36;307.86;271.96000000000004;275.36;300.16;284.86;302.96000000000004;363.26;294.26000000000005;288.86;340.96000000000004;327.86;275.36;244.42749628697553;268.0796299477929;274.38016830617;313.56;9360000.0;3600000.0;3660000.0;1490000.0;3620000.0000000005;3040000.0;9280000.0;0.0;0.0;0.2565;0.0195;0.0595;0.0595;0.0;14310.28125;44819.32421875;1349.60217285156;77969.296875;502202.04469967453;504517.36066644994;279685.29145140375;279302.36111541523;247904.67265957632;430148.3826014536;452579.8890788796;439427.7774279336;472394.17025429383;533990.8494949273;485093.9371814807;439580.6144452378;444622.5063410642;468550.0769906653;447758.3546290387;273742.4750709894;495108.07587937237;460162.587924932;452579.8890788796;284357.86631585273;229540.68826423294;469702.5915994716;202829.2941946933;279685.29145140375;274.306473258991;802018.1104059361;232057.34876726003;55894.43076003749;372204.99015851173;0;1;1;1;5;6;7;0;38;35;282890857279.78076;107663520955.09998;237168408204.8418;60687.51094932613;5204.029299393177;-0.0;10287.228558834813;927800.8111029505;166812.60556018192;0.0;68441.43352949311;1.2595860921159518;0.17802600090957396
1302;2019-09-06 14:42:45.127;952;963;312;311;212;39;159;39;-14;48;789;347;-14;34;270;117;298;901;399;212;158;21;938;360;366;134;362;307;929;-2.0;-1.0;1694.0;77.0;365.0;100;1;71;1;0;0;1;0;0;1;1;1;0;0;0;79675.2265625;14792.1083984375;44988.25;2397.33349609375;546.0;362749;675.0;0.0;Calculated values ==>;1567773765.127;368.36;369.46000000000004;304.36;304.26000000000005;294.36;277.06;274.38016830617;289.06;277.06;271.76000000000005;277.96000000000004;352.06000000000006;307.86;271.76000000000005;276.56;300.16;284.86;302.96000000000004;363.26;294.36;288.96000000000004;340.66;327.76000000000005;275.26000000000005;241.2770596917726;268.43790593516167;274.38016830617;313.06;9380000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3070000.0;9290000.0;0.0;0.0;0.2823333333333334;0.012833333333333334;0.06083333333333333;0.06083333333333333;0.0;14792.1083984375;44988.25;2397.33349609375;79675.2265625;502032.6007180418;504434.08882191783;279243.58673537517;278863.3812807161;247324.9161999252;430148.3826014536;452869.56159724866;438608.925445803;474246.50837657275;532413.0832545107;484749.42517890735;438608.925445803;445755.06062311685;468550.0769906653;447758.3546290387;273646.9360659822;495017.5766614682;460298.8245555552;452724.82029402856;283101.5729112263;229122.51738040973;471616.79343737353;202905.12464577533;279243.58673537517;274.33587089388334;803332.0556171394;232299.91314361338;55925.66094851181;372953.5238183017;0;1;1;1;5;6;7;0;39;35;283110497540.3532;107748436520.32129;237351741810.3196;66547.03975920782;3448.4664161588435;-0.0;10553.441708151413;928861.2934144046;166884.7229104235;0.0;68615.13762208361;1.2954637817715882;0.17794142673123337
1303;2019-09-06 14:43:48.098;952;964;313;313;211;39;154;39;-14;46;781;348;-14;35;271;115;298;904;400;212;154;21;942;360;366;126;362;308;933;-3.0;-1.0;1670.0;55.0;362.0;100;1;76;1;0;0;1;0;0;1;1;1;0;0;0;80907.15625;15676.7802734375;45279.875;2434.77197265625;545.0;362750;669.0;0.0;Calculated values ==>;1567773828.098;368.36;369.56000000000006;304.46000000000004;304.46000000000004;294.26000000000005;277.06;274.38016830617;288.56;277.06;271.76000000000005;277.76000000000005;351.26;307.96000000000004;271.76000000000005;276.66;300.26000000000005;284.66;302.96000000000004;363.56000000000006;294.36;288.56;340.06000000000006;327.66;275.26000000000005;239.4893008659735;268.5567601203482;274.38016830617;313.16;9420000.0;3600000.0;3660000.0;1260000.0;3620000.0000000005;3080000.0;9330000.0;0.0;0.0;0.2783333333333333;0.009166666666666667;0.060333333333333336;0.060333333333333336;0.0;15676.7802734375;45279.875;2434.77197265625;80907.15625;501693.34226413077;504249.61327255855;279390.2620094768;279390.2620094768;246961.65927619845;430148.3826014536;452143.94296542986;438384.99121777265;475076.46462940687;531502.5558199151;484748.02395300334;438384.99121777265;445702.7690767803;468678.5276441959;447456.16685381945;273458.02766045247;495122.679691338;460298.8245555552;452143.94296542986;280589.13426710566;228704.35009887922;472670.39555350883;202942.74483201624;279390.2620094768;274.3504499020941;804736.5046756174;232566.39319739392;55967.92240868691;373743.00633155374;0;1;1;1;5;6;7;0;39;35;283340971400.1926;107830298820.26425;237545377635.18472;65531.425244035534;2472.5034649470153;-0.0;10422.805417675836;930016.447999672;166936.50754849619;0.0;68798.59529664475;1.2371820218244278;0.16875152490028653
1304;2019-09-06 14:44:45.138;954;966;313;313;212;38;153;39;-12;47;795;348;-13;20;271;116;298;908;399;211;153;23;952;359;364;138;360;306;943;-1.0;-1.0;1773.0;48.0;354.0;100;100;77;1;0;0;1;0;0;1;1;0;0;0;0;80103.6953125;15797.2177734375;45562.5;1400.20983886719;541.0;362751;664.0;0.0;Calculated values ==>;1567773885.138;368.56000000000006;369.76;304.46000000000004;304.46000000000004;294.36;276.96000000000004;274.27422755570615;288.46000000000004;277.06;271.96000000000004;277.86;352.66;307.96000000000004;271.86;275.16;300.26000000000005;284.76000000000005;302.96000000000004;363.96000000000004;294.26000000000005;288.46000000000004;339.56000000000006;327.26000000000005;275.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;313.06;9520000.0;3590000.0;3640000.0;1380000.0;3600000.0;3060000.0;9430000.0;0.0;0.0;0.2955;0.008;0.059000000000000004;0.059000000000000004;0.0;15797.2177734375;45562.5;1400.20983886719;80103.6953125;501147.2397394593;503714.812334869;278819.88533326617;278819.88533326617;247027.54090486816;430214.79039162316;452350.433217933;439140.46268488537;473632.86133578786;533113.5222726;484977.83923052304;438986.2991974235;443931.0220281237;468956.02269969863;447797.0007832092;272997.9161732329;494844.514156282;460473.9852029322;452350.433217933;278495.58437821403;227031.71669481136;471281.1494085178;202696.09204769784;278819.88533326617;274.25018197920815;806012.0684210317;232815.73720397628;55998.30398679566;374462.6798130169;0;1;1;1;5;6;7;0;39;35;283549167400.0534;107905591620.2139;237720490435.06763;69869.31152328891;2148.6804588865602;-0.0;10238.302325195344;931089.122724678;166973.11759444608;0.0;68962.2771834316;1.3106499232361077;0.17868641344247752
1305;2019-09-06 14:45:45.148;958;970;311;311;214;38;157;39;-12;48;811;347;-13;13;271;117;298;911;394;211;157;25;939;360;365;143;361;303;930;-1.0;-1.0;2122.0;80.0;345.0;100;100;74;1;0;0;1;0;0;1;1;0;0;0;0;79049.421875;15461.70703125;44938.33203125;1368.94030761719;536.0;362752;658.0;0.0;Calculated values ==>;1567773945.148;368.96000000000004;370.16;304.26000000000005;304.26000000000005;294.56;276.96000000000004;274.38016830617;288.86;277.06;271.96000000000004;277.96000000000004;354.26;307.86;271.86;274.46000000000004;300.26000000000005;284.86;302.96000000000004;364.26;294.26000000000005;288.86;338.96000000000004;326.76000000000005;275.66;243.1966462407574;267.9596281332873;274.38016830617;312.56;9390000.0;3600000.0;3650000.0;1430000.0;3610000.0;3030000.0;9300000.0;0.0;0.0;0.35366666666666663;0.013333333333333334;0.0575;0.0575;0.0;15461.70703125;44938.33203125;1368.94030761719;79049.421875;502850.44667931355;505388.8303083508;278805.6334838169;278805.6334838169;247860.837352814;430148.3826014536;452754.6071615651;439799.2375881988;473081.1387057701;535000.685987148;485208.49267218047;439647.05077244143;443518.9199794291;468817.39725562325;447758.3546290387;273599.4398376385;496477.1186066322;460318.4583724024;452754.6071615651;275983.5004908252;224941.0041839467;470810.46499630326;202936.96512025897;278805.6334838169;274.34821031585113;807338.5654433795;233076.27165914729;56021.38408405457;375216.9791087575;0;1;1;1;5;6;7;0;39;35;283767903850.0186;107989905670.2005;237903220885.03857;83770.29036282805;3571.646665013924;-0.0;10002.065986470521;932369.6661285281;167020.79493203646;0.0;69130.97503095798;1.5759367243391091;0.21706748595327796
1306;2019-09-06 14:46:45.119;957;967;311;310;218;38;158;39;-10;48;810;345;-12;12;271;121;299;904;396;213;158;26;932;359;365;146;361;301;923;-1.0;-1.0;2111.0;63.0;338.0;100;100;68;1;0;0;1;0;0;1;1;0;0;0;0;78309.328125;14634.193359375;44588.36328125;1351.21374511719;530.0;362753;653.0;0.0;Calculated values ==>;1567774005.119;368.86;369.86;304.26000000000005;304.16;294.96000000000004;276.96000000000004;274.27422755570615;288.96000000000004;277.06;272.16;277.96000000000004;354.16;307.66;271.96000000000004;274.36;300.26000000000005;285.26000000000005;303.06;363.56000000000006;294.46000000000004;288.96000000000004;338.46000000000004;326.16;275.76000000000005;243.81672145450628;267.7187500070086;274.27422755570615;312.76000000000005;9320000.0;3590000.0;3650000.0;1460000.0;3610000.0;3010000.0;9230000.0;0.0;0.0;0.35183333333333333;0.0105;0.05633333333333333;0.05633333333333333;0.0;14634.193359375;44588.36328125;1351.21374511719;78309.328125;503289.1627723609;505524.08428225305;279215.48658198235;278832.6083156118;249141.98857128102;430214.79039162316;452899.1375264246;440534.6557395019;472688.91281728103;535043.1334956181;485211.5970975561;440233.639942548;443779.4857613598;468817.39725562325;448547.12472752633;274291.8697801025;496023.65393795684;460590.1911729151;452899.1375264246;273890.2417152289;222432.26289678228;470506.91766066244;202694.84946908333;279215.48658198235;274.24969988322687;808649.2545530109;233326.949609287;56044.0410783014;375962.674308849;0;1;1;1;5;6;7;0;39;35;283986797999.8585;108076563765.13712;238084333304.9061;83679.97183947559;2812.0267160115804;-0.0;9784.17900320358;933764.4105267487;167073.966498155;0.0;69295.78071115351;1.5894037459710806;0.2190643072616465
