;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1307;2019-09-06 14:47:45.130;954;964;312;312;219;37;163;38;-20;47;800;343;-19;17;272;122;299;896;391;215;163;27;925;358;363;139;360;302;917;-1.0;-1.0;2599.0;7.0;325.0;100;1;65;1;0;0;1;0;0;1;1;1;0;0;0;78377.0234375;14242.0751953125;44341.8984375;2354.50366210938;525.0;362754;647.0;0.0;Calculated values ==>;1567774065.13;368.56000000000006;369.56000000000006;304.36;304.36;295.06;276.86;274.1680685717883;289.46000000000004;276.96000000000004;271.16;277.86;353.16;307.46000000000004;271.26000000000005;274.86;300.36;285.36;303.06;362.76;294.66;289.46000000000004;337.86;325.66;275.86;242.35481222062532;267.8393353686513;274.1680685717883;312.26000000000005;9250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3020000.0;9170000.0;0.0;0.0;0.43316666666666664;0.0011666666666666668;0.05416666666666667;0.05416666666666667;0.0;14242.0751953125;44341.8984375;2354.50366210938;78377.0234375;503429.9926137322;505578.60811655817;279967.4600892083;279967.4600892083;249565.0635586142;430280.9020939914;453962.3084892643;438796.6538614502;473503.23161362135;533930.2854963114;484871.0143936548;438950.1900821458;444301.04523409;469083.92018553516;448882.6159333553;274641.6683051459;495329.5344395675;461169.71765311295;453962.3084892643;271378.50176498963;220341.7376933702;471541.1619817675;202491.15257134594;279967.4600892083;274.16602178553245;809955.2135346947;233567.62929772472;56074.927718288156;376703.8956907813;0;1;1;1;5;6;7;0;40;35;284205238040.42786;108162079440.35999;238265266470.37766;102359.66630883016;313.8916776454919;-0.0;9424.720955003031;935315.0250759175;167100.0205938787;0.0;69455.88422481966;1.8395319987888838;0.24853603385728534
1308;2019-09-06 14:48:45.130;952;961;312;311;222;37;176;37;-25;46;783;343;-26;29;272;123;299;888;398;217;175;25;906;358;363;133;359;303;897;-2.0;-1.0;2925.0;68.0;317.0;100;1;65;1;0;0;1;0;0;1;1;1;0;1;0;77166.1484375;13985.994140625;43315.19140625;2363.69213867188;519.0;362755;643.0;0.0;Calculated values ==>;1567774125.13;368.36;369.26;304.36;304.26000000000005;295.36;276.86;274.1680685717883;290.76000000000005;276.86;270.66;277.76000000000005;351.46000000000004;307.46000000000004;270.56;276.06;300.36;285.46000000000004;303.06;361.96000000000004;294.86;290.66;337.46000000000004;325.06;275.66;241.05796691057077;267.9596281332873;274.1680685717883;312.96000000000004;9060000.0;3579999.9999999995;3629999.9999999995;1330000.0;3590000.0;3030000.0;8970000.0;0.0;0.0;0.4875;0.011333333333333334;0.05283333333333333;0.05283333333333333;0.0;13985.994140625;43315.19140625;2363.69213867188;77166.1484375;504728.76624724444;506793.41127595905;281274.143215753;280865.65145120275;250915.04907519155;430280.9020939914;455803.4427082957;437798.07955487026;474180.86133098433;532086.2488302357;484756.0362401574;437642.0229114993;445822.8665406856;469222.07547389006;449031.26675432496;275643.8065811793;495914.7964822854;461439.2131810104;455662.82465649385;269704.110367413;217833.21561994078;472138.9942397944;202450.03233881583;281274.143215753;274.15004992030026;811251.4066336531;233802.86320885754;56114.246016628;377434.37143947923;0;1;1;1;5;6;7;0;40;35;284423038040.42786;108243679440.35999;238446766470.37766;114732.17301782653;3056.474901544424;-0.0;9213.53533611914;937124.1237369729;167128.10698203862;0.0;69611.20302724568;2.128592032398566;0.2999938170799091
1309;2019-09-06 14:49:45.141;946;954;313;312;223;33;180;35;-22;45;782;344;-23;30;272;122;299;867;399;218;179;24;929;354;359;129;356;305;921;-2.0;-1.0;740.0;112.0;362.0;100;1;71;1;0;0;1;0;0;1;1;1;0;0;0;79151.1640625;14916.931640625;44424.50390625;2412.17504882812;515.0;362756;640.0;0.0;Calculated values ==>;1567774185.141;367.76;368.56000000000006;304.46000000000004;304.36;295.46000000000004;276.46000000000004;273.7412296467126;291.16;276.66;270.96000000000004;277.66;351.36;307.56;270.86;276.16;300.36;285.36;303.06;359.86;294.96000000000004;291.06;337.16;324.66;275.56;240.16925963744896;268.19934244402924;273.7412296467126;313.06;9290000.0;3540000.0;3590000.0;1290000.0;3560000.0;3050000.0;9210000.0;0.0;0.0;0.12333333333333334;0.018666666666666668;0.060333333333333336;0.060333333333333336;0.0;14916.931640625;44424.50390625;2412.17504882812;79151.1640625;501894.33406821254;503766.2729900591;280110.14763802633;279721.5609101154;250612.08457688102;430542.39183029096;457021.0901305305;437812.597326149;474597.32880472485;531832.1696625018;484639.112056825;437656.05685647397;445574.1301323474;469635.1023199616;449621.4448255359;274440.5841686569;490412.8828463634;462183.0053738274;456882.49295791436;268448.3696465944;216160.93158060662;472567.4425401675;201180.10903232513;280110.14763802633;273.6369482899656;812554.2897208221;234043.76508061978;56154.052206266526;378165.6696128407;0;1;1;1;5;6;7;0;40;35;284639677750.1318;108322293850.25255;238629199910.12833;29184.67355623828;5065.896892146392;-0.0;10665.264834299911;938323.6506630775;167195.80582273932;0.0;69776.89006549522;0.7273394194996248;0.09730395576985372
1310;2019-09-06 14:50:45.131;950;961;314;313;210;35;177;35;-22;44;794;346;-23;23;272;115;299;884;396;218;177;25;938;356;361;137;357;305;930;-2.0;-1.0;2925.0;0.0;348.0;100;100;73;1;0;0;1;0;0;1;1;0;0;1;0;79083.859375;15272.1005859375;45038.4609375;1386.35021972656;511.0;362757;637.0;0.0;Calculated values ==>;1567774245.131;368.16;369.26;304.56;304.46000000000004;294.16;276.66;273.955091788801;290.86;276.66;270.96000000000004;277.56;352.56000000000006;307.76000000000005;270.86;275.46000000000004;300.36;284.66;303.06;361.56000000000006;294.96000000000004;290.86;336.86;324.26000000000005;275.66;241.92719264551067;268.19934244402924;273.955091788801;312.76000000000005;9380000.0;3560000.0;3610000.0;1370000.0;3570000.0000000005;3050000.0;9300000.0;0.0;0.0;0.4875;0.0;0.058;0.058;0.0;15272.1005859375;45038.4609375;1386.35021972656;79083.859375;501731.09980677563;504053.3098197719;279949.8031330931;279566.46005571296;246748.11657032807;430412.23801567365;456275.1894504466;437812.597326149;473469.3076824459;533083.5149801382;484865.90602442744;437656.05685647397;444567.3504985989;469497.6653810156;448212.9212645043;273999.653529043;492262.37067832204;461879.0317285414;456275.1894504466;267192.67376467976;214488.6975840042;471610.25455702154;201972.2588119733;279949.8031330931;273.955091788801;813872.6951454784;234295.29842000303;56185.70130777997;378911.0700658726;0;1;1;1;5;6;7;0;40;35;284855641750.16614;108402080550.26523;238812169410.1574;114972.16502566065;0.0;-0.0;10226.8724064065;939524.7574336196;167238.01459421267;0.0;69950.96219233816;2.029259389080184;0.27777094195811997
1311;2019-09-06 14:51:45.122;957;969;316;315;211;36;177;36;-23;45;806;347;-24;10;272;116;299;900;385;216;176;26;937;358;364;146;360;304;928;-2.0;-1.0;2760.0;41.0;341.0;100;100;72;1;0;0;1;0;0;1;1;0;0;1;0;78692.5078125;15061.7236328125;44911.875;1360.64794921875;508.0;362758;635.0;0.0;Calculated values ==>;1567774305.122;368.86;370.06000000000006;304.76000000000005;304.66;294.26000000000005;276.76000000000005;274.1680685717883;290.86;276.76000000000005;270.86;277.66;353.76;307.86;270.76000000000005;274.16;300.36;284.76000000000005;303.06;363.16;294.76000000000005;290.76000000000005;336.66;323.96000000000004;275.76000000000005;243.81672145450628;268.0796299477929;274.1680685717883;311.66;9370000.0;3579999.9999999995;3640000.0;1460000.0;3600000.0;3040000.0;9280000.0;0.0;0.0;0.46;0.006833333333333333;0.05683333333333333;0.05683333333333333;0.0;15061.7236328125;44911.875;1360.64794921875;78692.5078125;502868.6798741376;505406.14257030096;280846.23093078285;280457.18737743224;247068.24775657553;430280.9020939914;455777.62880436965;437883.18805776763;472391.9387022875;534407.2059654692;485093.9371814807;437727.04723144654;442875.1821116291;469083.92018553516;447986.0068486481;274047.88369563624;494952.6325513724;461150.82657720096;455636.81812904833;266355.56789118156;213234.55432191002;470506.91766066244;202468.8306647495;280846.23093078285;274.15735207147384;815187.3009835359;234548.04237094717;56208.58952541612;379660.54375997884;0;1;1;1;5;6;7;0;40;35;285073109124.938;108486967815.17616;238994842004.96576;108290.60440078835;1831.5935944720716;-0.0;9933.931705768087;941385.0014317598;167253.2755846586;0.0;70118.94369209156;1.9574077516458916;0.2628880570407346
1312;2019-09-06 14:52:45.172;960;972;319;318;217;36;184;36;-22;45;804;345;-24;7;271;119;299;906;395;212;183;27;953;357;362;148;358;304;945;-2.0;-1.0;1146.0;156.0;341.0;100;100;72;1;0;0;1;0;0;1;1;0;0;1;0;79991.7578125;15152.609375;45610.2578125;1356.43139648438;505.0;362759;633.0;0.0;Calculated values ==>;1567774365.172;369.16;370.36;305.06;304.96000000000004;294.86;276.76000000000005;274.0616903277293;291.56;276.76000000000005;270.96000000000004;277.66;353.56000000000006;307.66;270.76000000000005;273.86;300.26000000000005;285.06;303.06;363.76;294.36;291.46000000000004;336.46000000000004;323.66;275.86;244.22491754036054;268.0796299477929;274.0616903277293;312.66;9530000.0;3570000.0000000005;3620000.0000000005;1480000.0;3579999.9999999995;3040000.0;9450000.0;0.0;0.0;0.191;0.026000000000000002;0.05683333333333333;0.05683333333333333;0.0;15152.609375;45610.2578125;1356.43139648438;79991.7578125;501972.88391495164;504445.7748555966;280969.6646766538;280588.2121858713;248370.45509893209;430346.717906069;457086.03604400606;438039.0146135774;472128.4612561565;534199.0434599458;484867.5085615903;437727.04723144654;442433.1482669151;469232.5458497044;448622.29833215266;273297.7008819771;494350.5414284836;460919.05237078964;456947.03434989735;265518.4816520846;211980.4382156667;470337.1587537227;202019.85681593954;280969.6646766538;273.9781676446358;816510.7718367602;234800.0383009025;56231.25072188555;380415.5234920725;0;1;1;1;5;6;7;0;40;35;285291090624.7649;108575241315.10606;239177394004.8208;45079.659139348834;6976.249850382362;-0.0;10001.380509762676;942664.1520315198;167326.73544555355;0.0;70285.20973342379;0.9990017742327422;0.1397445853511731
1313;2019-09-06 14:53:45.123;965;978;317;316;217;36;190;36;-22;43;792;345;-23;20;270;120;299;914;398;210;189;25;948;358;364;133;360;303;940;-2.0;-1.0;2307.0;29.0;330.0;100;1;72;1;0;0;1;0;0;1;1;1;0;0;0;80480.671875;15430.2978515625;45434.83984375;2374.74145507812;502.0;362760;630.0;0.0;Calculated values ==>;1567774425.123;369.66;370.96000000000004;304.86;304.76000000000005;294.86;276.76000000000005;274.1680685717883;292.16;276.76000000000005;270.96000000000004;277.46000000000004;352.36;307.66;270.86;275.16;300.16;285.16;303.06;364.56000000000006;294.16;292.06;336.16;323.36;275.66;241.05796691057077;267.9596281332873;274.1680685717883;312.96000000000004;9480000.0;3579999.9999999995;3640000.0;1330000.0;3600000.0;3030000.0;9400000.0;0.0;0.0;0.3845;0.004833333333333333;0.055;0.055;0.0;15430.2978515625;45434.83984375;2374.74145507812;80480.671875;503147.255971619;505750.4056983025;280502.78411588323;280121.34223023785;248479.51641512426;430280.9020939914;457593.62407101324;438264.37560948916;473889.5882477202;533023.7198322034;484982.3457462226;438109.25301780854;444533.65563525405;468828.0317483648;448584.64890675823;273527.32880400796;496048.66704779223;460338.21932957764;457454.86558595806;264262.8888514036;210726.34883551928;472138.9942397944;202474.69035872695;280502.78411588323;274.15962806860574;817846.949979568;235054.68772734434;56262.318436264926;381173.6130264242;0;1;1;1;5;6;7;0;41;35;285508712754.67487;108659472470.07123;239359345289.74554;90661.13397891808;1303.3774687584923;-0.0;9732.364480854116;943794.4015155291;167395.67599238752;0.0;70449.52330917979;1.6081130655971934;0.22111653142137483
1314;2019-09-06 14:54:45.113;968;979;314;313;220;36;192;37;-24;43;791;347;-26;24;268;125;299;912;394;211;191;24;938;357;362;129;358;301;930;-1.0;-1.0;1960.0;45.0;316.0;100;1;67;1;0;0;1;0;0;1;1;1;0;0;0;79326.90625;14531.3291015625;44888.80859375;2371.01293945312;500.0;362761;630.0;0.0;Calculated values ==>;1567774485.113;369.96000000000004;371.06000000000006;304.56;304.46000000000004;295.16;276.76000000000005;274.0616903277293;292.36;276.86;270.76000000000005;277.46000000000004;352.26;307.86;270.56;275.56;299.96000000000004;285.66;303.06;364.36;294.26000000000005;292.26000000000005;336.16;323.16;275.56;240.16925963744896;267.7187500070086;274.0616903277293;312.56;9380000.0;3570000.0000000005;3620000.0000000005;1290000.0;3579999.9999999995;3010000.0;9300000.0;0.0;0.0;0.3266666666666667;0.007500000000000001;0.05266666666666667;0.05266666666666667;0.0;14531.3291015625;44888.80859375;2371.01293945312;79326.90625;504429.508101274;506716.4627566699;279949.8031330931;279566.46005571296;249546.83016160247;430346.717906069;458192.6064316991;438404.20131815126;474404.2798038372;533068.2372802957;485437.1837235985;438095.2167564963;445502.79210206744;468849.6607349397;449512.1048328064;273999.653529043;496631.44576456887;460784.0165094478;458054.80583079654;264262.8888514036;209890.3038832737;472567.4425401675;202193.25714822437;279949.8031330931;274.0456561358252;819178.4578425185;235304.32633862263;56301.859798233425;381926.18464734463;0;1;1;1;5;6;7;0;41;35;285726476454.7095;108738059370.08372;239540515089.77435;77162.24176217613;2027.8063904395733;-0.0;9380.196808745713;945192.6965589053;167423.431231241;0.0;70608.7681080611;1.4333807357768968;0.19499978029444642
1315;2019-09-06 14:55:45.144;967;978;312;311;218;35;195;36;-16;43;799;347;-20;18;268;124;299;908;394;213;195;24;936;356;362;136;358;299;928;-3.0;0.0;2555.0;45.0;320.0;100;100;58;1;0;0;1;0;0;1;1;0;0;0;0;77364.46875;13770.810546875;44867.8125;1370.61865234375;498.0;362762;629.0;0.0;Calculated values ==>;1567774545.144;369.86;370.96000000000004;304.36;304.26000000000005;294.96000000000004;276.66;273.955091788801;292.66;276.76000000000005;271.56;277.46000000000004;353.06000000000006;307.86;271.16;274.96000000000004;299.96000000000004;285.56;303.06;363.96000000000004;294.46000000000004;292.66;336.06;322.96000000000004;275.56;241.71165711629368;267.47669482898436;273.955091788801;312.56;9360000.0;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;2990000.0;9280000.0;0.0;0.0;0.42583333333333334;0.007500000000000001;0.05333333333333334;0.05333333333333334;0.0;13770.810546875;44867.8125;1370.61865234375;77364.46875;504446.66399340355;506732.78179538104;279302.36111541523;278921.3924215467;249027.82772527938;430412.23801567365;458605.1351167978;440064.06874895684;473501.42000396166;534047.6724112337;485665.3179844438;439459.49257617816;445042.1710269553;468849.6607349397;449548.4270373252;274096.3009033918;496192.6642879677;461053.9582046509;458605.1351167978;263844.3676079864;209054.2704885073;471644.9034095714;201940.12679399346;279302.36111541523;273.9425778397776;820484.8939472606;235540.29935933402;56333.05617137245;382674.54294362315;0;1;1;1;5;6;7;0;41;35;285943788675.2066;108817600445.26569;239720608090.18634;101401.11194915524;2022.7858246168346;-0.0;9562.814613407072;946681.4933243451;167457.20360649354;0.0;70766.70809712842;1.8828218652303033;0.25918335037855217
1316;2019-09-06 14:56:45.124;965;974;312;311;217;35;197;36;-14;45;804;346;-16;14;269;122;299;902;396;215;197;26;923;356;362;149;358;300;915;-1.0;-1.0;2664.0;118.0;314.0;100;1;53;1;0;0;1;0;0;1;1;1;0;0;0;77363.359375;13116.125;44251.765625;2679.20288085938;497.0;362763;629.0;0.0;Calculated values ==>;1567774605.124;369.66;370.56000000000006;304.36;304.26000000000005;294.86;276.66;273.955091788801;292.86;276.76000000000005;271.76000000000005;277.66;353.56000000000006;307.76000000000005;271.56;274.56;300.06;285.36;303.06;363.36;294.66;292.86;336.06;322.86;275.76000000000005;244.42749628697553;267.5978703862781;273.955091788801;312.76000000000005;9230000.0;3560000.0;3620000.0000000005;1490000.0;3579999.9999999995;3000000.0;9150000.0;0.0;0.0;0.444;0.019666666666666666;0.052333333333333336;0.052333333333333336;0.0;13116.125;44251.765625;2679.20288085938;77363.359375;505228.87370334734;507209.1210886058;280092.2194779047;279700.685628277;249043.19052967642;430412.23801567365;458879.43525809655;440148.60326349793;471996.39496408723;534493.2887355469;485438.685915387;439846.68438734236;444269.86517575267;468977.3815912387;449253.1750018391;274743.4393704182;496434.67416885216;461323.382721853;458879.43525809655;263844.3676079864;208636.25808486674;470102.3489146995;201891.9218479806;280092.2194779047;273.92379936152935;821773.8627158562;235764.28246969712;56366.793434655614;383416.9585405172;0;1;1;1;5;6;7;0;42;35;286160916275.27563;108903071945.29286;239900248190.24347;105785.9665484897;5274.805065645472;-0.0;9356.530959163372;948407.4767927119;167517.9965928459;0.0;70924.31675654558;2.0053810358289574;0.2841082595406685
1317;2019-09-06 14:57:45.115;959;968;310;310;218;34;198;35;-4;43;791;346;-7;38;269;123;299;891;396;217;197;24;914;355;361;146;357;302;906;-1.0;-1.0;2521.0;24.0;320.0;100;4;54;1;0;0;1;0;0;1;1;1;0;0;0;76871.4375;13183.115234375;43881.34765625;2318.64892578125;496.0;362764;627.0;0.0;Calculated values ==>;1567774665.115;369.06000000000006;369.96000000000004;304.16;304.16;294.96000000000004;276.56;273.8482719121499;292.96000000000004;276.66;272.76000000000005;277.46000000000004;352.26;307.76000000000005;272.46000000000004;276.96000000000004;300.06;285.46000000000004;303.06;362.26;294.86;292.86;335.86;322.76000000000005;275.56;243.81672145450628;267.8393353686513;273.8482719121499;312.76000000000005;9140000.0;3550000.0;3610000.0;1460000.0;3570000.0000000005;3020000.0;9060000.0;0.0;0.0;0.4201666666666667;0.004;0.05333333333333334;0.05333333333333334;0.0;13183.115234375;43881.34765625;2318.64892578125;76871.4375;505091.4674221358;507071.2634103712;279872.4321909255;279872.4321909255;249539.96699569796;430477.46260093397;459174.84848194243;441219.5769185515;472193.8583601894;532993.931958739;485209.9949593879;440770.5613398004;447286.45025618136;469115.7338860559;449584.8738826683;275211.9823638305;495557.1052818805;461745.05252366984;459038.22702066065;263007.33956846996;208218.24852204052;470308.0586303965;201691.9645870183;279872.4321909255;273.8413369474195;823058.9598949701;235983.40993070338;56408.435952352505;384151.2909840322;0;1;1;1;5;6;7;0;42;35;286377783740.0481;108991558670.20003;240080821100.05402;100641.51844796588;1074.4643761735128;-0.0;9555.509057585874;950127.4477981882;167570.89923488544;0.0;71081.89344980314;1.8737901817227334;0.25752320888630215
1318;2019-09-06 14:58:45.095;956;965;309;308;212;33;198;34;3;42;780;347;0;51;270;117;299;887;392;218;198;21;921;354;360;143;356;304;913;-2.0;0.0;1363.0;64.0;343.0;100;10;58;1;0;0;1;0;0;1;1;1;0;0;0;77650.546875;13572.541015625;44097.4765625;2340.47900390625;498.0;362765;626.0;0.0;Calculated values ==>;1567774725.095;368.76;369.66;304.06;303.96000000000004;294.36;276.46000000000004;273.7412296467126;292.96000000000004;276.56;273.46000000000004;277.36;351.16;307.86;273.16;278.26000000000005;300.16;284.86;303.06;361.86;294.96000000000004;292.96000000000004;335.76000000000005;322.96000000000004;275.26000000000005;243.1966462407574;268.0796299477929;273.7412296467126;312.36;9210000.0;3540000.0;3600000.0;1430000.0;3560000.0;3040000.0;9130000.0;0.0;0.0;0.22716666666666668;0.010666666666666666;0.05716666666666667;0.05716666666666667;0.0;13572.541015625;44097.4765625;2340.47900390625;77650.546875;504063.22481318814;506056.3771824194;279044.93353592453;278658.11048416933;247675.98718234355;430542.39183029096;459332.9633764908;441840.366412452;472489.7604950056;531698.5695214175;485093.9371814807;441393.15733161947;448721.9649698524;469381.02069560625;448884.1066992114;274846.04803159594;494300.1091238107;462031.17872931756;459332.9633764908;262588.8327430989;209054.2704885073;470414.5036688096;201353.87465419163;279044.93353592453;273.7048763143911;824346.2138707701;236206.29941159024;56447.24907642355;384884.203467132;0;1;1;1;5;6;7;0;42;35;286594011640.1169;109078229770.22758;240262560500.11182;54630.51471108482;2869.9800428225917;-0.0;10306.465705885706;951420.950097055;167603.75864826413;0.0;71247.3547340659;1.129918336321455;0.14991810261119584
1319;2019-09-06 14:59:45.086;954;965;308;307;208;34;191;34;5;41;778;347;3;58;270;115;299;893;392;218;191;19;931;354;360;141;356;305;922;-2.0;0.0;1918.0;101.0;346.0;100;13;62;1;0;0;1;0;0;1;1;1;0;0;0;78530.0078125;14027.041015625;44613.04296875;2376.138671875;501.0;362766;625.0;0.0;Calculated values ==>;1567774785.086;368.56000000000006;369.66;303.96000000000004;303.86;293.96000000000004;276.56;273.7412296467126;292.26000000000005;276.56;273.66;277.26000000000005;350.96000000000004;307.86;273.46000000000004;278.96000000000004;300.16;284.66;303.06;362.46000000000004;294.96000000000004;292.26000000000005;335.66;323.26000000000005;275.06;242.77792619122317;268.19934244402924;273.7412296467126;312.36;9310000.0;3540000.0;3600000.0;1410000.0;3560000.0;3050000.0;9220000.0;0.0;0.0;0.31966666666666665;0.016833333333333332;0.057666666666666665;0.057666666666666665;0.0;14027.041015625;44613.04296875;2376.138671875;78530.0078125;502924.64575363265;505311.75709536945;278130.059653585;277752.24591146875;246363.05854876325;430542.39183029096;458375.86308939266;441928.13359203225;472653.6706096803;531414.780835583;484979.24108579004;441630.0847411902;449505.0126014062;469381.02069560625;448587.6589080141;274341.24458407576;494409.31360735936;462031.17872931756;458375.86308939266;262170.3306944222;210308.32490665457;470485.8080591802;201338.5017272144;278130.059653585;273.698869793461;825647.5232661072;236436.26142879852;56486.5483279084;385623.3469076342;0;1;1;1;5;6;7;0;42;35;286809979239.89026;109163416990.13821;240445233094.92017;76908.48565278677;4530.646323254758;-0.0;10394.17466479824;952516.9440085203;167665.42128380045;0.0;71419.83419450684;1.5050637788282213;0.2065551608941978
1320;2019-09-06 15:00:45.126;957;968;309;309;207;34;188;34;5;40;779;348;4;60;270;112;299;902;389;216;188;17;941;354;360;139;356;305;933;-2.0;-1.0;1731.0;0.0;338.0;100;10;64;1;0;0;1;0;0;1;1;1;0;0;0;79227.3046875;14409.4345703125;45131.0;2375.86694335938;506.0;362767;625.0;0.0;Calculated values ==>;1567774845.126;368.86;369.96000000000004;304.06;304.06;293.86;276.56;273.7412296467126;291.96000000000004;276.56;273.66;277.16;351.06000000000006;307.96000000000004;273.56;279.16;300.16;284.36;303.06;363.36;294.76000000000005;291.96000000000004;335.66;323.76000000000005;274.86;242.35481222062532;268.19934244402924;273.7412296467126;312.06;9410000.0;3540000.0;3600000.0;1390000.0;3560000.0;3050000.0;9330000.0;0.0;0.0;0.2885;0.0;0.05633333333333333;0.05633333333333333;0.0;14409.4345703125;45131.0;2375.86694335938;79227.3046875;502531.7490771316;504844.24410980736;277885.0223380263;277885.0223380263;245857.4687519738;430542.39183029096;457963.5371873117;441928.13359203225;472817.310826017;531519.1411140322;485092.5350774097;441779.2354426769;449780.39048942225;469381.02069560625;448141.32662060857;273856.0708688285;494811.1474331384;461763.66765822354;457963.5371873117;262170.3306944222;212398.47392691602;470557.3835890923;201446.94854128102;277885.0223380263;273.7412296467126;826963.0439656186;236673.3900389506;56526.17477470804;386371.71250991477;0;1;1;1;5;6;7;0;42;35;287026123239.7529;109247472990.08481;240628355094.80383;69378.82188714172;0.0;-0.0;10144.42300317641;953736.8176111755;167703.2018400609;0.0;71591.10327828485;1.2843668459873758;0.1666886816480221
1321;2019-09-06 15:01:45.127;962;973;309;308;209;34;189;34;8;40;783;349;7;59;271;114;299;909;392;214;189;16;948;355;360;138;356;304;940;-2.0;-1.0;1467.0;0.0;334.0;100;7;65;1;0;0;1;0;0;1;1;1;0;0;0;79562.3359375;14472.169921875;45384.859375;2355.59741210938;509.0;362768;622.0;0.0;Calculated values ==>;1567774905.127;369.36;370.46000000000004;304.06;303.96000000000004;294.06;276.56;273.8482719121499;292.06;276.56;273.96000000000004;277.16;351.46000000000004;308.06;273.86;279.06;300.26000000000005;284.56;303.06;364.06000000000006;294.56;292.06;335.36;324.06;274.76000000000005;242.14157278889297;268.0796299477929;273.8482719121499;312.36;9480000.0;3550000.0;3600000.0;1380000.0;3560000.0;3040000.0;9400000.0;0.0;0.0;0.2445;0.0;0.05566666666666666;0.05566666666666666;0.0;14472.169921875;45384.859375;2355.59741210938;79562.3359375;502695.69126673776;505008.14914861985;277502.8848033257;277135.8159308588;246263.53173005834;430477.46260093397;458101.12438257574;442580.7327243594;472947.9820155742;532011.391070236;485320.20300000306;442433.1482669151;449825.5836211171;469508.10652753955;448251.5628450285;273527.32880400796;495270.77946792345;461495.6585078262;458101.12438257574;260914.8530628454;213652.59903751023;470593.2725848416;201709.7481601087;277502.8848033257;273.8482719121499;828286.3130286033;236914.0740883851;56565.60430159382;387126.02391177305;0;1;1;1;5;6;7;0;42;35;287242126840.35034;109330574375.31464;240811058140.3091;58892.95572595929;0.0;-0.0;10053.302003244919;954805.7669097657;167703.2018400609;0.0;71759.42045904344;1.108235761394839;0.14302361653562656
1322;2019-09-06 15:02:45.117;966;978;310;309;212;35;192;35;6;40;786;349;6;60;269;118;299;915;392;212;192;17;930;355;361;138;357;301;922;-3.0;-1.0;2702.0;57.0;311.0;100;6;57;1;0;0;1;0;0;1;1;1;0;0;0;77919.7734375;13564.9921875;44511.546875;2324.09765625;511.0;362769;622.0;0.0;Calculated values ==>;1567774965.117;369.76;370.96000000000004;304.16;304.06;294.36;276.66;273.8482719121499;292.36;276.66;273.76000000000005;277.16;351.76;308.06;273.76000000000005;279.16;300.06;284.96000000000004;303.06;364.66;294.36;292.36;335.36;324.26000000000005;274.86;242.14157278889297;267.7187500070086;273.8482719121499;312.36;9300000.0;3550000.0;3610000.0;1380000.0;3570000.0000000005;3010000.0;9220000.0;0.0;0.0;0.4503333333333333;0.0095;0.05183333333333333;0.05183333333333333;0.0;13564.9921875;44511.546875;2324.09765625;77919.7734375;504796.25510187296;507222.4706091829;278891.4656920023;278509.7875404984;247476.998007986;430477.46260093397;458352.99863763346;442906.0156806056;472947.9820155742;532548.0563199857;485662.6119219164;442906.0156806056;450506.6178912395;469115.7338860559;448846.3299538952;274390.81551911676;497802.92720862915;461073.2656927703;458352.99863763346;260914.8530628454;214488.6975840042;470691.5974162874;201663.13202304477;278891.4656920023;273.8300915860942;829598.4452151184;237147.67816549743;56604.59526092653;387875.03577452234;0;1;1;1;5;6;7;0;42;35;287458390790.3847;109413360575.32779;240992527890.33795;108639.71194045489;2555.7704212358053;-0.0;9302.08945768188;956201.6397896137;167724.49637722678;0.0;71920.68850542199;1.9949718805193797;0.2753052862133008
1323;2019-09-06 15:03:45.118;965;975;306;305;214;33;196;34;-1;40;787;349;0;66;270;119;299;903;393;213;196;18;917;354;360;151;356;301;910;-2.0;-1.0;2403.0;141.0;310.0;100;62;53;1;0;0;1;0;0;1;1;1;0;0;0;77149.8515625;13096.390625;43918.30859375;2622.04467773438;516.0;362770;620.0;0.0;Calculated values ==>;1567775025.118;369.66;370.66;303.76000000000005;303.66;294.56;276.46000000000004;273.7412296467126;292.76000000000005;276.56;273.06;277.16;351.86;308.06;273.16;279.76000000000005;300.16;285.06;303.06;363.46000000000004;294.46000000000004;292.76000000000005;335.16;324.76000000000005;274.96000000000004;244.82967444194236;267.7187500070086;273.7412296467126;312.46000000000004;9170000.0;3540000.0;3600000.0;1510000.0;3560000.0;3010000.0;9100000.0;0.0;0.0;0.4005;0.0235;0.051666666666666666;0.051666666666666666;0.0;13096.390625;43918.30859375;2622.04467773438;77149.8515625;505725.7309446229;507762.9332716485;278066.84266118624;277683.7653010291;248308.01922628205;430542.39183029096;459060.2083140158;441876.3466884435;471232.34154236614;532652.1086920983;485662.6119219164;442024.1650760851;451319.22163989383;469381.02069560625;449179.68390132184;275053.83516624826;497036.335652312;461361.4654085356;459060.2083140158;260077.89159075968;216578.99785978085;469028.9325914901;201324.82563952255;278066.84266118624;273.6935257687046;830890.7136260052;237369.86005830305;56645.81380062416;388611.96351779613;0;1;1;1;5;6;7;0;42;35;287674694395.1234;109500062020.22305;241173130900.11978;96340.88418009285;6291.046513371238;-0.0;9351.323892062861;957909.8398914153;167798.22108031737;0.0;72076.13620723394;1.877756015316732;0.2652153723482751
1324;2019-09-06 15:04:45.118;960;969;305;304;211;33;200;34;-5;39;779;351;-4;80;271;119;299;888;392;215;200;18;912;354;359;155;355;303;904;-3.0;-1.0;2341.0;84.0;315.0;100;99;54;1;0;0;1;0;0;1;1;1;0;0;0;77139.2734375;13206.8427734375;43739.38671875;2839.02172851562;518.0;362771;619.0;0.0;Calculated values ==>;1567775085.118;369.16;370.06000000000006;303.66;303.56;294.26000000000005;276.46000000000004;273.7412296467126;293.16;276.56;272.66;277.06;351.06000000000006;308.26000000000005;272.76000000000005;281.16;300.26000000000005;285.06;303.06;361.96000000000004;294.66;293.16;335.06;324.96000000000004;274.96000000000004;245.62243170879464;267.9596281332873;273.7412296467126;312.36;9120000.0;3540000.0;3590000.0;1550000.0;3550000.0;3030000.0;9040000.0;0.0;0.0;0.39016666666666666;0.014;0.0525;0.0525;0.0;13206.8427734375;43739.38671875;2839.02172851562;77139.2734375;505405.0035994599;507380.79227031;278038.93876125664;277653.1061317299;247596.3362731026;430542.39183029096;459762.3043333631;440856.8528302407;470596.32227742655;531669.3773530816;485660.3037591181;441006.86972331285;452847.5267226272;469645.52884651115;449179.68390132184;275318.54113384726;495277.56715921423;461782.40754588926;459762.3043333631;259659.41789560125;217415.1398638553;468478.9206183885;201373.6034941226;278038.93876125664;273.71258391919395;832176.4563343385;237589.0536699567;56691.32268734291;389342.44431206695;0;1;1;1;5;6;7;0;42;35;287890394395.1234;109591862020.22305;241354330900.11978;93438.3811159754;3739.4744397397235;-0.0;9540.476692535587;959491.3337688826;167881.80875492663;0.0;72233.56787877226;1.7850277462963153;0.24664142183104776
1325;2019-09-06 15:05:45.139;956;964;307;306;213;34;201;34;-5;38;764;354;-5;96;271;120;299;882;389;218;201;17;912;355;360;149;356;305;904;-2.0;-1.0;2365.0;186.0;320.0;100;1;56;1;0;0;1;0;0;1;1;1;1;0;0;78299.0;13351.6484375;43742.67578125;3838.83569335938;519.0;362772;618.0;0.0;Calculated values ==>;1567775145.139;368.76;369.56000000000006;303.86;303.76000000000005;294.46000000000004;276.56;273.8482719121499;293.26000000000005;276.56;272.66;276.96000000000004;349.56000000000006;308.56;272.66;282.76000000000005;300.26000000000005;285.16;303.06;361.36;294.96000000000004;293.26000000000005;334.96000000000004;325.06;274.86;244.42749628697553;268.19934244402924;273.8482719121499;312.06;9120000.0;3550000.0;3600000.0;1490000.0;3560000.0;3050000.0;9040000.0;0.0;0.0;0.39416666666666667;0.031000000000000003;0.05333333333333334;0.05333333333333334;0.0;13351.6484375;43742.67578125;3838.83569335938;78299.0;504816.1155102478;506652.81538156624;278816.969275092;278426.878883516;248162.25422551142;430477.46260093397;459741.0631315469;440427.53025024605;471299.48975746526;529952.8012266188;485771.44535552734;440427.53025024605;454630.7613768229;469508.10652753955;449142.3933010323;275318.54113384726;494351.80550143315;462031.17872931756;459741.0631315469;259240.94887492666;217833.21561994078;469202.37976537313;201556.8424531196;278816.969275092;273.78861827303416;833472.2286393053;237810.45189197615;56746.990976191104;390071.7166544702;0;1;1;1;5;6;7;0;42;36;288106169889.7943;109683093940.0839;241536794739.84146;94154.86277336733;8297.011656679859;-0.0;9649.285005677595;961055.1579458697;167982.14791199486;0.0;72393.53852948497;1.839739800092768;0.2599722988639852
1326;2019-09-06 15:06:45.129;953;962;308;307;216;34;200;35;0;37;736;361;-2;110;270;121;300;880;392;219;200;15;905;356;361;146;357;305;897;-2.0;-1.0;2552.0;293.0;320.0;100;10;58;1;0;0;1;0;0;1;1;1;1;0;0;78149.6484375;13378.25;43406.62890625;3945.73828125;519.0;362773;617.0;0.0;Calculated values ==>;1567775205.129;368.46000000000004;369.36;303.96000000000004;303.86;294.76000000000005;276.56;273.955091788801;293.16;276.66;273.16;276.86;346.76;309.26000000000005;272.96000000000004;284.16;300.16;285.26000000000005;303.16;361.16;295.06;293.16;334.86;325.06;274.66;243.81672145450628;268.19934244402924;273.955091788801;312.36;9050000.0;3560000.0;3610000.0;1460000.0;3570000.0000000005;3050000.0;8970000.0;0.0;0.0;0.42533333333333334;0.04883333333333333;0.05333333333333334;0.05333333333333334;0.0;13378.25;43406.62890625;3945.73828125;78149.6484375;504959.51466976525;506938.74474841484;279655.28651342227;279256.68719093816;249182.07885147515;430412.23801567365;459447.67380351556;441181.0962547605;471599.1411268027;527023.3157520024;486561.6904759993;440880.4687282554;456468.110780009;469243.13556305086;449105.22654045874;276074.0203395135;494686.71830563655;462012.88651447376;459447.67380351556;258822.4845140824;217833.21561994078;469412.11918731505;201747.02245757263;279655.28651342227;273.8673180141694;834775.7500867022;238033.16392079846;56811.851614081526;390797.83981961384;0;1;1;1;5;6;7;0;42;36;288322433839.8287;109771579190.09796;241719764239.87054;101839.29272173725;13070.978890302422;-0.0;9588.92732213831;962688.1703611503;168160.18482215004;0.0;72553.83024583625;2.0500236075289426;0.3001427207599556
1327;2019-09-06 15:07:45.150;950;959;310;308;215;35;199;35;4;37;728;365;2;117;269;121;300;877;394;219;199;15;905;356;362;144;358;305;897;-2.0;-1.0;2406.0;309.0;329.0;100;20;60;1;0;0;1;0;0;1;1;1;1;0;0;78376.671875;13664.310546875;43296.84375;4032.859375;519.0;362774;616.0;0.0;Calculated values ==>;1567775265.15;368.16;369.06000000000006;304.16;303.96000000000004;294.66;276.66;273.955091788801;293.06;276.66;273.56;276.86;345.96000000000004;309.66;273.36;284.86;300.06;285.26000000000005;303.16;360.86;295.06;293.06;334.76000000000005;325.06;274.66;243.40439225979637;268.19934244402924;273.955091788801;312.56;9050000.0;3560000.0;3620000.0000000005;1440000.0;3579999.9999999995;3050000.0;8970000.0;0.0;0.0;0.40099999999999997;0.0515;0.05483333333333333;0.05483333333333333;0.0;13664.310546875;43296.84375;4032.859375;78376.671875;504518.1953958953;506502.47115329973;280459.71521986177;279655.28651342227;248895.54794466204;430412.23801567365;459153.1681162232;441779.2354426769;471864.221826097;526184.881888428;487012.3994543708;441480.6793942096;457377.6359975418;468977.3815912387;449105.22654045874;276074.0203395135;494224.14936714905;461860.70334265823;459153.1681162232;258404.02479325983;217833.21561994078;469684.23962315626;201724.1503402574;280459.71521986177;273.8583977295574;836080.5926276001;238258.59746670895;56878.36319895619;391520.6216453131;0;1;1;1;5;6;7;0;42;36;288539409755.3596;109858609640.31091;241902828290.31848;96262.0891260702;13799.94459806929;-0.0;9798.357667150483;964339.59300962;168384.1875586281;0.0;72715.44750072366;1.9651172988236862;0.2902283676343736
1328;2019-09-06 15:08:45.130;948;957;310;309;216;36;194;36;7;37;734;368;5;119;268;120;300;876;395;219;194;16;905;356;362;143;358;306;897;-2.0;0.0;1911.0;85.0;331.0;100;27;64;1;0;0;1;0;0;1;1;1;1;0;0;78780.96875;13829.7685546875;43384.625;4089.802734375;519.0;362775;615.0;0.0;Calculated values ==>;1567775325.13;367.96000000000004;368.86;304.16;304.06;294.76000000000005;276.76000000000005;273.955091788801;292.56;276.76000000000005;273.86;276.86;346.56000000000006;309.96000000000004;273.66;285.06;299.96000000000004;285.16;303.16;360.76;295.06;292.56;334.66;325.06;274.76000000000005;243.1966462407574;268.3187672390254;273.955091788801;312.66;9050000.0;3560000.0;3620000.0000000005;1430000.0;3579999.9999999995;3060000.0;8970000.0;0.0;0.0;0.3185;0.014166666666666666;0.05516666666666667;0.05516666666666667;0.0;13829.7685546875;43384.625;4089.802734375;78780.96875;504223.4976541745;506211.1645783249;280459.71521986177;280056.27834617;249182.07885147515;430412.23801567365;458467.77020745806;442016.3825157325;471996.43091952;526735.7672569884;487238.0831310692;441718.17312246026;457474.5011780153;468849.6607349397;448957.0610233306;276074.0203395135;494069.7083717037;461860.70334265823;458467.77020745806;257985.5697089033;217833.21561994078;469919.0881636273;201883.79481685764;280459.71521986177;273.9206328616238;837389.803084223;238487.63842018618;56946.02948693886;392242.7264366018;0;1;1;1;5;6;7;0;42;36;288756537355.42865;109944680940.33829;242086067190.37674;76482.22918209164;3797.166655745903;-0.0;9820.111033482395;965778.6491506502;168530.7812715919;0.0;72878.88024420118;1.469711901065978;0.20286211675945565
1329;2019-09-06 15:09:45.101;947;957;309;309;212;34;191;35;7;37;744;368;6;118;268;116;300;883;389;218;191;17;914;356;361;140;357;307;905;-3.0;-1.0;1591.0;78.0;346.0;100;27;69;1;0;0;1;0;0;1;1;1;1;0;0;79853.9296875;14550.3427734375;43806.4375;4117.3203125;519.0;362776;614.0;0.0;Calculated values ==>;1567775385.101;367.86;368.86;304.06;304.06;294.36;276.56;273.955091788801;292.26000000000005;276.66;273.86;276.86;347.56000000000006;309.96000000000004;273.76000000000005;284.96000000000004;299.96000000000004;284.76000000000005;303.16;361.46000000000004;294.96000000000004;292.26000000000005;334.56;325.06;274.86;242.56692532238324;268.43790593516167;273.955091788801;312.06;9140000.0;3560000.0;3610000.0;1400000.0;3570000.0000000005;3070000.0;9050000.0;0.0;0.0;0.26516666666666666;0.013000000000000001;0.057666666666666665;0.057666666666666665;0.0;14550.3427734375;43806.4375;4117.3203125;79853.9296875;503316.37271488394;505546.5976675294;279540.44617987546;279540.44617987546;247856.23448106006;430412.23801567365;458215.5228443124;441806.74464207777;472391.7460337592;527706.3390002913;487126.00699623534;441657.1800723928;457182.22297855234;468988.24043746403;448362.19629508036;275580.8733173929;494414.56156413426;461879.0317285414;458215.5228443124;257567.11924055516;217833.21561994078;470422.9394058528;201880.24747765533;279540.44617987546;273.9192506753058;838711.1216241169;238724.0250389659;57014.38912247832;392968.9674373466;0;1;1;1;5;6;7;0;42;36;288973332520.2701;110029539905.27621;242269878305.24228;63620.50949809935;3491.054995066568;-0.0;10303.596087649197;966945.607669434;168591.48709663373;0.0;73046.49674960098;1.2391560639488544;0.16573291566796147
1330;2019-09-06 15:10:45.141;950;961;305;304;208;34;189;35;4;37;755;367;4;114;269;114;300;892;390;214;189;18;917;356;361;139;357;306;908;-2.0;-1.0;1484.0;63.0;352.0;100;24;72;1;0;0;1;0;0;1;1;1;1;0;0;80369.3359375;14887.46484375;43875.109375;4102.65478515625;518.0;362777;612.0;0.0;Calculated values ==>;1567775445.141;368.16;369.26;303.66;303.56;293.96000000000004;276.56;273.955091788801;292.06;276.66;273.56;276.86;348.66;309.86;273.56;284.56;300.06;284.56;303.16;362.36;294.56;292.06;334.36;324.96000000000004;274.96000000000004;242.35481222062532;268.3187672390254;273.955091788801;312.16;9170000.0;3560000.0;3610000.0;1390000.0;3570000.0000000005;3060000.0;9080000.0;0.0;0.0;0.24733333333333332;0.0105;0.058666666666666666;0.058666666666666666;0.0;14887.46484375;43875.109375;4102.65478515625;80369.3359375;503508.6777369209;505883.6993192428;277801.04149850766;277418.4075756664;246664.184683466;430412.23801567365;457940.1342629907;441568.68745396176;472523.0838727012;528935.3484124116;487125.4441229579;441568.68745396176;456825.0772552937;469115.7338860559;448063.41935628135;275420.73461666616;495529.2728993661;461342.3614177066;457940.1342629907;256730.23209357203;217415.1398638553;470655.8473927239;201896.21750735884;277801.04149850766;273.925472993761;840047.2056327298;238969.50364566213;57082.93458144356;393700.13411387854;0;1;1;1;5;6;7;0;42;36;289190076920.1324;110113295705.22299;242453900905.12537;59278.99090012645;2821.976113796333;-0.0;10568.16010884967;967970.4529471037;168644.1307615692;0.0;73220.54400532898;1.1559510443882584;0.15288382698943886
1331;2019-09-06 15:11:45.122;953;964;302;302;204;34;185;35;3;37;764;366;2;107;268;112;300;899;388;211;185;18;927;355;360;137;357;308;919;-1.0;-1.0;1638.0;96.0;345.0;100;19;77;1;0;0;1;0;0;1;1;1;1;0;0;81282.09375;15385.7548828125;44436.79296875;4085.41723632812;518.0;362778;610.0;0.0;Calculated values ==>;1567775505.122;368.46000000000004;369.56000000000006;303.36;303.36;293.56;276.56;273.8482719121499;291.66;276.66;273.46000000000004;276.86;349.56000000000006;309.76000000000005;273.36;283.86;299.96000000000004;284.36;303.16;363.06000000000006;294.26000000000005;291.66;334.16;324.96000000000004;274.96000000000004;241.92719264551067;268.5567601203482;273.8482719121499;311.96000000000004;9270000.0;3550000.0;3600000.0;1370000.0;3570000.0000000005;3080000.0;9190000.0;0.0;0.0;0.27299999999999996;0.016;0.0575;0.0575;0.0;15385.7548828125;44436.79296875;4085.41723632812;81282.09375;503112.3893877595;505412.89846855926;276051.425514016;276051.425514016;245319.545558629;430477.46260093397;457549.89371207694;440994.04979356076;472785.1150065333;529724.3920124897;486787.9425050329;440842.8340465798;455578.047916502;468988.24043746403;447952.83282031305;274901.30987794424;495612.0916508227;461092.6986229182;457549.89371207694;255893.36323571714;217415.1398638553;470923.7305949869;201606.69573594004;276051.425514016;273.80807412562444;841393.874298765;239221.7005888291;57151.146907482915;394435.8335874569;0;1;1;1;5;6;7;0;42;36;289406308424.9399;110196069485.14929;242638042574.96143;65352.74765773045;4309.072557744749;-0.0;10436.161921388504;969008.7218781846;168703.53734906737;0.0;73395.52459401981;1.2533333212332367;0.16861358380153021
1332;2019-09-06 15:12:45.122;958;969;303;303;203;33;184;34;4;37;772;366;3;103;269;112;300;908;392;208;184;18;934;355;360;137;357;307;925;-1.0;-1.0;1749.0;115.0;334.0;100;17;80;1;0;0;1;0;0;1;1;1;1;0;0;81973.9453125;15925.150390625;44898.79296875;4061.71411132812;518.0;362779;609.0;0.0;Calculated values ==>;1567775565.122;368.96000000000004;370.06000000000006;303.46000000000004;303.46000000000004;293.46000000000004;276.46000000000004;273.8482719121499;291.56;276.56;273.56;276.86;350.36;309.76000000000005;273.46000000000004;283.46000000000004;300.06;284.36;303.16;363.96000000000004;293.96000000000004;291.56;334.06;324.96000000000004;274.96000000000004;241.92719264551067;268.43790593516167;273.8482719121499;312.36;9340000.0;3550000.0;3600000.0;1370000.0;3570000.0000000005;3070000.0;9250000.0;0.0;0.0;0.2915;0.019166666666666665;0.05566666666666666;0.05566666666666666;0.0;15925.150390625;44898.79296875;4061.71411132812;81973.9453125;503270.68771197443;505653.889456498;276098.76833202015;276098.76833202015;244921.99270778964;430477.46260093397;457411.71562222653;441357.27833241806;472785.1150065333;530637.1889749606;486900.42087235255;441206.9368439809;455218.06436143344;469115.7338860559;447952.83282031305;274550.14925045054;496461.27471265;460688.5861845942;457411.71562222653;255474.93562877487;217415.1398638553;470923.7305949869;201594.90952956802;276098.76833202015;273.8034749745827;842754.3412909525;239482.62479944108;57219.03966871338;395180.2968036027;0;1;1;1;5;6;7;0;42;36;289622308424.9399;110278269485.14929;242822542574.96143;69890.73050603078;5162.135737087195;-0.0;10093.087399154821;970135.7508628826;168782.46408485764;0.0;73566.60167169101;1.3122461413096957;0.18087887652130347
1333;2019-09-06 15:13:45.153;964;976;303;302;209;34;185;34;2;37;779;365;1;99;269;116;300;913;384;208;185;16;929;355;361;138;357;305;921;-3.0;0.0;1593.0;165.0;318.0;100;16;80;1;0;0;1;0;0;1;1;1;1;0;0;81635.9765625;15528.3974609375;44573.3515625;4040.966796875;518.0;362780;608.0;0.0;Calculated values ==>;1567775625.153;369.56000000000006;370.76;303.46000000000004;303.36;294.06;276.56;273.8482719121499;291.66;276.56;273.36;276.86;351.06000000000006;309.66;273.26000000000005;283.06;300.06;284.76000000000005;303.16;364.46000000000004;293.96000000000004;291.66;333.96000000000004;324.96000000000004;274.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;311.56;9290000.0;3550000.0;3610000.0;1380000.0;3570000.0000000005;3050000.0;9210000.0;0.0;0.0;0.2655;0.0275;0.053000000000000005;0.053000000000000005;0.0;15528.3974609375;44573.3515625;4040.966796875;81635.9765625;504582.57134499965;507011.2685897321;276313.4652645154;275944.04365096404;246662.09673602227;430477.46260093397;457387.5844061984;441480.6793942096;472654.2065195329;531519.1411140322;487012.3994543708;441331.01728135947;455026.60586039413;469115.7338860559;448549.3907967373;274799.96759575926;497585.57162426756;460533.5242618854;457387.5844061984;255056.51255035817;217415.1398638553;470593.2725848416;201516.3157942247;276313.4652645154;273.77279768025994;844118.4617413062;239744.87312380172;57286.596896312425;395926.2832370253;0;1;1;1;5;6;7;0;42;36;289838720180.43494;110360812110.33812;243006237435.38165;63710.53853579599;7399.616311741964;-0.0;9596.9283145092;971249.6700017989;168887.19943749212;0.0;73730.76991280365;1.2582423760811374;0.17362642575357634
1334;2019-09-06 15:14:45.124;967;978;303;302;212;32;189;34;0;37;782;364;0;101;269;119;300;914;387;211;189;12;933;353;359;138;355;305;925;-2.0;0.0;2275.0;128.0;314.0;100;19;79;1;0;0;1;0;0;1;1;1;1;0;0;81966.671875;15812.857421875;44724.02734375;4026.69189453125;518.0;362781;607.0;0.0;Calculated values ==>;1567775685.124;369.86;370.96000000000004;303.46000000000004;303.36;294.36;276.36;273.6339639331285;292.06;276.56;273.16;276.86;351.36;309.56;273.16;283.26000000000005;300.06;285.06;303.16;364.56000000000006;294.26000000000005;292.06;333.86;324.96000000000004;274.36;242.14157278889297;268.19934244402924;273.6339639331285;311.86;9330000.0;3529999.9999999995;3590000.0;1380000.0;3550000.0;3050000.0;9250000.0;0.0;0.0;0.37916666666666665;0.021333333333333333;0.052333333333333336;0.052333333333333336;0.0;15812.857421875;44724.02734375;4026.69189453125;81966.671875;504695.73579499125;506977.75160159;276098.76833202015;275732.0027831536;247411.53660973016;430607.02586249536;458261.73571072373;441181.0962547605;472654.2065195329;531832.1696625018;486899.78008214186;441181.0962547605;455289.8463093041;469391.7142701072;449364.32281062263;274599.715179173;497383.8911611549;461246.53888341883;458261.73571072373;254638.09398592086;217415.1398638553;470199.78104355885;201053.11824997124;276098.76833202015;273.5828241896161;845481.1581888435;240005.92401202425;57353.794890621924;396670.0683907016;0;1;1;1;5;6;7;0;42;36;290054615780.277;110443572090.27759;243189148985.24786;91048.5249934826;5741.795472929869;-0.0;9533.195292818822;972538.7055284829;168996.65827159796;0.0;73890.11055752807;1.6468033721069564;0.22762237474631053
1335;2019-09-06 15:15:45.125;972;983;304;304;210;31;195;32;2;36;783;364;1;100;270;118;300;918;385;214;194;7;928;352;358;139;354;304;920;-3.0;-1.0;2076.0;158.0;314.0;100;24;79;1;0;0;1;0;0;1;1;1;1;0;0;81555.5703125;15647.3583984375;44479.12109375;4070.552734375;518.0;362782;606.0;0.0;Calculated values ==>;1567775745.125;370.36;371.46000000000004;303.56;303.56;294.16;276.26000000000005;273.5264737036516;292.66;276.36;273.36;276.76000000000005;351.46000000000004;309.56;273.26000000000005;283.16;300.16;284.96000000000004;303.16;364.96000000000004;294.56;292.56;333.76000000000005;324.96000000000004;273.86;242.35481222062532;268.0796299477929;273.5264737036516;311.66;9280000.0;3520000.0000000005;3579999.9999999995;1390000.0;3540000.0;3040000.0;9200000.0;0.0;0.0;0.34600000000000003;0.026333333333333334;0.052333333333333336;0.052333333333333336;0.0;15647.3583984375;44479.12109375;4070.552734375;81555.5703125;505849.2172116407;508115.1691219288;276739.5935686585;276739.5935686585;246962.0826771587;430671.36484660726;459240.64650238265;441691.54992388893;472424.9728513876;532011.391070236;487012.1313722234;441542.48092842754;455325.89240065054;469656.07375970454;449401.61847502086;274850.5360103804;498437.3955419349;461801.27186994074;459104.5488287171;254219.67992080047;217415.1398638553;469571.6626778283;200718.67183107024;276739.5935686585;273.44741410771593;846843.8662501824;240268.09684635125;57421.273053731944;397413.4403494423;0;1;1;1;5;6;7;0;42;36;290269719365.01715;110526673475.1772;243371852030.02716;83376.61582011527;7079.795425631294;-0.0;9543.765991943066;973992.2725925543;169103.50664306674;0.0;74049.087884287;1.557707167595717;0.21589298895073908
