;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1336;2019-09-06 15:16:45.134;975;986;304;303;210;31;198;32;4;35;782;366;2;104;271;118;300;920;388;217;197;3;922;353;359;140;355;303;913;-2.0;-1.0;2036.0;139.0;306.0;100;27;78;1;0;0;1;0;0;1;1;1;1;0;0;81004.625;15261.98046875;44181.58203125;4079.9755859375;517.0;362783;606.0;0.0;Calculated values ==>;1567775805.134;370.66;371.76;303.56;303.46000000000004;294.16;276.26000000000005;273.6339639331285;292.96000000000004;276.36;273.56;276.66;351.36;309.76000000000005;273.36;283.56;300.26000000000005;284.96000000000004;303.16;365.16;294.86;292.86;333.76000000000005;324.86;273.46000000000004;242.56692532238324;267.9596281332873;273.6339639331285;311.96000000000004;9220000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;3030000.0;9130000.0;0.0;0.0;0.3393333333333333;0.023166666666666665;0.051000000000000004;0.051000000000000004;0.0;15261.98046875;44181.58203125;4079.9755859375;81004.625;506782.948706197;509115.9794473635;277131.08963557926;276754.2117013927;247114.64286837363;430607.02586249536;459490.719185696;442197.7884769968;472195.2020149266;531982.0436786455;487349.01343785034;441901.5654153896;456015.8736250877;469645.52884651115;449217.09778867604;275158.32140895684;499355.7812810662;462049.59554772783;459354.7222566133;254219.67992080047;216997.06728235667;469040.1024831549;200982.22127199973;277131.08963557926;273.555074542377;848198.7377461185;240525.71330718827;57489.20431129953;398152.3903688046;0;1;1;1;5;6;7;0;42;36;290484851630.2428;110610386030.265;243553979345.2182;81852.48247156234;6210.007581391762;-0.0;9293.405263672737;975369.3882828023;169214.27161382855;0.0;74206.08785804588;1.5325956055048353;0.21301421228630574
1337;2019-09-06 15:17:45.105;974;983;303;302;217;32;199;32;8;35;780;368;6;106;270;123;300;905;388;218;199;0;901;353;359;140;355;303;892;-2.0;0.0;2048.0;200.0;298.0;95;31;76;1;0;0;1;0;0;1;1;1;1;0;0;79355.6875;14897.3994140625;42973.15625;4098.6298828125;517.0;362784;604.0;0.0;Calculated values ==>;1567775865.105;370.56000000000006;371.46000000000004;303.46000000000004;303.36;294.86;276.36;273.6339639331285;293.06;276.36;273.96000000000004;276.66;351.16;309.96000000000004;273.76000000000005;283.76000000000005;300.16;285.46000000000004;303.16;363.66;294.96000000000004;293.06;333.56;324.86;273.16;242.56692532238324;267.9596281332873;273.6339639331285;311.96000000000004;9010000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;3030000.0;8920000.0;0.0;0.0;0.3413333333333333;0.03333333333333333;0.049666666666666665;0.049666666666666665;0.0;14897.3994140625;42973.15625;4098.6298828125;79355.6875;508350.65252455766;510371.6608938793;277991.0216960237;277599.40842929273;249590.81462664393;430607.02586249536;459626.5796145048;442787.31820175383;472195.2020149266;531773.6079719749;487573.52634572505;442493.0341924577;456276.53319835366;469518.6663757062;449951.1211743574;276299.6305084646;498942.5604882407;462183.0053738274;459626.5796145048;253382.8652305231;216997.06728235667;468743.2512102924;200876.74445702773;277991.0216960237;273.51376706851454;849534.4277869383;240776.91999741454;57557.326415217256;398878.3288140326;0;1;1;1;5;6;7;0;42;36;290700147520.0853;110694345430.20358;243735691475.08527;82572.14250486651;8928.883558442156;-0.0;9021.23270995123;976738.9312240868;169340.3680638123;0.0;74358.63607375599;1.6221329663469988;0.23044234330483226
1338;2019-09-06 15:18:45.116;967;975;304;303;218;32;201;32;10;34;779;369;9;112;271;124;300;886;380;219;201;-3;896;353;358;139;355;304;887;-1.0;-1.0;2398.0;107.0;301.0;84;34;77;1;0;0;1;0;0;1;1;1;1;0;0;78501.8203125;14982.5791015625;42096.3203125;4146.92724609375;518.0;362785;603.0;0.0;Calculated values ==>;1567775925.116;369.86;370.66;303.56;303.46000000000004;294.96000000000004;276.36;273.6339639331285;293.26000000000005;276.36;274.16;276.56;351.06000000000006;310.06;274.06;284.36;300.26000000000005;285.56;303.16;361.76;295.06;293.26000000000005;333.46000000000004;324.96000000000004;272.86;242.35481222062532;268.0796299477929;273.6339639331285;311.16;8960000.0;3529999.9999999995;3579999.9999999995;1390000.0;3550000.0;3040000.0;8870000.0;0.0;0.0;0.39966666666666667;0.017833333333333333;0.050166666666666665;0.050166666666666665;0.0;14982.5791015625;42096.3203125;4146.92724609375;78501.8203125;507745.9671068735;509629.7421087606;278702.9667761133;278304.537124715;250003.80800412068;430607.02586249536;460054.3744995887;442875.1821116291;472228.6972694908;531594.2784903181;487574.1758688686;442728.0766999201;456892.2872115114;469645.52884651115;450097.3028080135;276587.5305244851;496517.81720659067;462467.52072328096;460054.3744995887;252964.46457616048;217415.1398638553;468583.909348124;201028.17196600762;278702.9667761133;273.5730614321063;850850.1481881035;241025.9654680049;57626.051988576495;399587.3710850069;0;1;1;1;5;6;7;0;42;36;290915286954.7913;110778060775.08917;243917824859.83633;96658.18838820005;4771.410649981075;-0.0;9097.795620794348;978232.7911369373;169454.5581130648;0.0;74509.65565815465;1.8052413611738634;0.24427172954327986
1339;2019-09-06 15:19:45.106;960;968;307;306;221;32;203;33;11;34;777;371;10;114;270;126;300;874;384;220;203;-1;893;353;358;140;354;306;885;-2.0;-1.0;1769.0;161.0;305.0;75;41;81;1;0;0;1;0;0;1;1;1;1;0;0;78256.5;15382.91015625;41378.0625;4208.80029296875;519.0;362786;602.0;0.0;Calculated values ==>;1567775985.106;369.16;369.96000000000004;303.86;303.76000000000005;295.26000000000005;276.36;273.6339639331285;293.46000000000004;276.46000000000004;274.26000000000005;276.56;350.86;310.26000000000005;274.16;284.56;300.16;285.76000000000005;303.16;360.56000000000006;295.16;293.46000000000004;333.36;325.06;273.06;242.56692532238324;268.3187672390254;273.6339639331285;311.56;8930000.0;3529999.9999999995;3579999.9999999995;1400000.0;3540000.0;3060000.0;8850000.0;0.0;0.0;0.29483333333333334;0.026833333333333334;0.05083333333333333;0.05083333333333333;0.0;15382.91015625;41378.0625;4208.80029296875;78256.5;506978.2894638615;508788.58180508076;280048.47195327375;279640.5962537515;250929.3105907346;430607.02586249536;460324.5471149659;442609.8111887139;472096.9026672395;531235.1143566301;487575.771265978;442461.82273329195;456825.0772552937;469656.07375970454;450389.05476731225;276763.5333740221;494869.7915235693;462600.4079176935;460324.5471149659;252546.06836287308;217833.21561994078;468644.2581567397;200895.83898623334;280048.47195327375;273.52124702176593;852156.2498043593;241278.9690375696;57695.671446235945;400282.8750052455;0;1;1;1;5;6;7;0;42;36;291130051154.82544;110861746825.10248;244100794359.86542;71265.33613769802;7184.582581075254;-0.0;9164.03382071935;979631.9206144249;169554.17478445993;0.0;74661.81220653944;1.4370063771184716;0.1989434217162932
1340;2019-09-06 15:20:45.107;956;964;305;305;215;32;204;32;11;34;777;372;10;112;270;122;300;872;388;219;204;-10;895;353;359;139;355;307;887;-3.0;-1.0;1552.0;88.0;320.0;69;41;87;1;0;0;1;0;0;1;1;1;1;0;0;78822.84375;15880.220703125;41283.49609375;4234.82666015625;520.0;362787;601.0;0.0;Calculated values ==>;1567776045.107;368.76;369.56000000000006;303.66;303.66;294.66;276.36;273.6339639331285;293.56;276.36;274.26000000000005;276.56;350.86;310.36;274.16;284.36;300.16;285.36;303.16;360.36;295.06;293.56;333.26000000000005;325.16;272.16;242.35481222062532;268.43790593516167;273.6339639331285;311.96000000000004;8950000.0;3529999.9999999995;3590000.0;1390000.0;3550000.0;3070000.0;8870000.0;0.0;0.0;0.25866666666666666;0.014666666666666666;0.05333333333333334;0.05333333333333334;0.0;15880.220703125;41283.49609375;4234.82666015625;78822.84375;506231.4132389771;508049.9050084217;279103.8115752517;279103.8115752517;249135.8886752435;430607.02586249536;460303.8616837284;442402.47668766207;472228.6972694908;531159.7781216218;487576.71736778866;442253.9184824793;456399.9364971262;469518.6663757062;449804.7338364527;276645.9209159494;494378.2336848678;462316.2933191314;460303.8616837284;252127.67657613798;218251.29456621417;467891.2225561129;200951.11497234236;279103.8115752517;273.5428953618017;853465.266155805;241539.49947088643;57766.036177099224;400971.7328095372;0;1;1;1;5;6;7;0;42;36;291345154740.42035;110945448220.33397;244284697425.37402;62455.41889702936;3915.121577895301;-0.0;9664.002672452092;980746.2788151233;169646.6738609994;0.0;74818.71512608821;1.2383769852877415;0.16670816993912968
1341;2019-09-06 15:21:45.107;952;961;302;301;213;34;203;33;11;34;779;371;11;112;268;122;300;875;384;218;203;-15;890;355;360;138;357;307;881;-2.0;-1.0;1440.0;80.0;326.0;70;40;91;1;0;0;1;0;0;1;1;1;1;0;0;78940.25;16196.158203125;40967.421875;4232.19921875;519.0;362788;598.0;0.0;Calculated values ==>;1567776105.107;368.36;369.26;303.36;303.26000000000005;294.46000000000004;276.56;273.8482719121499;293.46000000000004;276.46000000000004;274.26000000000005;276.56;351.06000000000006;310.26000000000005;274.26000000000005;284.36;299.96000000000004;285.36;303.16;360.66;294.96000000000004;293.46000000000004;332.96000000000004;325.06;271.66;242.14157278889297;268.43790593516167;273.8482719121499;311.56;8900000.0;3550000.0;3600000.0;1380000.0;3570000.0000000005;3070000.0;8810000.0;0.0;0.0;0.24000000000000002;0.013333333333333334;0.05433333333333333;0.05433333333333333;0.0;16196.158203125;40967.421875;4232.19921875;78940.25;506064.79326482466;508110.0486736745;278289.8268717078;277890.568094558;248705.00422482466;430477.46260093397;460012.4503564219;442402.47668766207;472360.27449258295;531368.7506413077;487464.0971456233;442402.47668766207;456399.9364971262;468988.24043746403;449437.5935377937;276942.07291131443;495390.7305638191;462031.17872931756;460012.4503564219;250872.52762923925;217833.21561994078;467535.2663083479;201455.80036093842;278289.8268717078;273.74916635039233;854779.9586037217;241806.8026284385;57836.59472609011;401657.15712594346;0;1;1;1;5;6;7;0;42;36;291560854740.42035;111028548220.33397;244468897425.37402;57827.20231841368;3547.726212632127;-0.0;9873.595876002797;981748.6339919186;169708.8642592538;0.0;74981.52844732533;1.1604791929186427;0.1530159240371658
1342;2019-09-06 15:22:45.118;948;958;301;300;211;35;200;35;11;35;781;368;11;107;266;122;300;879;384;216;200;-19;891;356;362;137;358;307;881;-2.0;0.0;1515.0;112.0;331.0;73;36;93;1;0;0;1;0;0;1;1;1;1;0;0;79234.7421875;16403.912109375;41331.40234375;4212.5498046875;518.0;362789;596.0;0.0;Calculated values ==>;1567776165.118;367.96000000000004;368.96000000000004;303.26000000000005;303.16;294.26000000000005;276.66;273.955091788801;293.16;276.66;274.26000000000005;276.66;351.26;309.96000000000004;274.26000000000005;283.86;299.76000000000005;285.36;303.16;361.06000000000006;294.76000000000005;293.16;332.76000000000005;324.96000000000004;271.26000000000005;241.92719264551067;268.43790593516167;273.955091788801;311.56;8910000.0;3560000.0;3620000.0000000005;1370000.0;3579999.9999999995;3070000.0;8810000.0;0.0;0.0;0.2525;0.018666666666666668;0.05516666666666667;0.05516666666666667;0.0;16403.912109375;41331.40234375;4212.5498046875;79234.7421875;505398.4619684851;507678.4035465563;277890.568094558;277493.70530077757;248129.825090059;430412.23801567365;459289.8238943861;442402.47668766207;472589.4791058512;531577.6874793656;487126.00699623534;442402.47668766207;455744.6184333734;468593.9392970479;449253.1750018391;276882.273175119;495999.88513865747;461457.9028561018;459289.8238943861;250035.78352995744;217415.1398638553;467279.10775515344;201606.70159545323;277890.568094558;273.81257131782127;856098.3251930538;242078.5196863343;57906.98053622246;402343.106394477;0;1;1;1;5;6;7;0;42;36;291777494450.12427;111111063345.22119;244653131195.12222;60800.933210782736;4959.218248314405;-0.0;10007.192278290517;982737.3830240732;169779.76845971882;0.0;75147.23205514433;1.2230824201147874;0.1639725201580837
1343;2019-09-06 15:23:45.108;945;954;301;300;210;35;194;35;10;36;783;367;10;107;264;121;300;881;385;214;194;-22;897;357;362;136;358;306;888;-1.0;-1.0;1893.0;163.0;325.0;74;32;94;1;0;0;1;0;0;1;1;1;1;0;0;79737.1953125;16589.759765625;41557.76171875;4173.07666015625;518.0;362790;596.0;0.0;Calculated values ==>;1567776225.108;367.66;368.56000000000006;303.26000000000005;303.16;294.16;276.66;274.0616903277293;292.56;276.66;274.16;276.76000000000005;351.46000000000004;309.86;274.16;283.86;299.56;285.26000000000005;303.16;361.26;294.56;292.56;332.76000000000005;324.96000000000004;270.96000000000004;241.71165711629368;268.3187672390254;274.0616903277293;311.66;8970000.0;3570000.0000000005;3620000.0000000005;1360000.0;3579999.9999999995;3060000.0;8880000.0;0.0;0.0;0.3155;0.027166666666666665;0.05416666666666667;0.05416666666666667;0.0;16589.759765625;41557.76171875;4173.07666015625;79737.1953125;504455.4774628575;506521.58133095794;277453.1709862793;277062.5466199299;247679.28005704918;430346.717906069;458467.77020745806;442461.82273329195;472818.15071447083;531861.5611485756;487125.4441229579;442461.82273329195;455910.7636858515;468337.84182631987;448919.77604721463;276529.4137553826;495665.011687279;461188.73474552366;458467.77020745806;250035.78352995744;217415.1398638553;467122.50264939026;201782.93105714017;277453.1709862793;273.88583265840924;857422.8705447401;242353.42112745874;57976.84911007051;403033.73430460197;0;1;1;1;5;6;7;0;42;36;291994658250.1588;111192949695.2342;244837000545.15146;75934.19032382588;7208.391694922793;-0.0;9804.957457813849;983876.6524771489;169881.14830980366;0.0;75312.30578609681;1.4914417101870971;0.2062291791422175
1344;2019-09-06 15:24:45.129;944;954;300;299;209;35;193;36;4;37;785;366;5;101;264;120;300;885;392;212;193;-24;898;356;362;136;358;305;889;-1.0;-1.0;1440.0;74.0;329.0;74;29;95;1;0;0;1;0;0;1;1;1;1;0;0;79780.2265625;16727.00390625;41609.0546875;4146.572265625;518.0;362791;593.0;0.0;Calculated values ==>;1567776285.129;367.56000000000006;368.56000000000006;303.16;303.06;294.06;276.66;273.955091788801;292.46000000000004;276.76000000000005;273.56;276.86;351.66;309.76000000000005;273.66;283.26000000000005;299.56;285.16;303.16;361.66;294.36;292.46000000000004;332.46000000000004;324.96000000000004;270.76000000000005;241.71165711629368;268.19934244402924;273.955091788801;312.36;8980000.0;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3050000.0;8890000.0;0.0;0.0;0.24000000000000002;0.012333333333333333;0.05483333333333333;0.05483333333333333;0.0;16727.00390625;41609.0546875;4146.572265625;79780.2265625;504224.21274600533;506438.58821313555;277002.1630729129;276614.57311232854;247371.7190636011;430412.23801567365;458330.2609335714;441779.2354426769;472915.8103579757;532145.1204599382;487124.9804885765;441928.13359203225;455289.8463093041;468337.84182631987;448957.0610233306;276471.56795871933;496183.9915679626;460919.05237078964;458330.2609335714;248780.69988749037;217415.1398638553;466924.89337569306;201679.43988417348;277002.1630729129;273.8409565650847;858752.6476508172;242631.15799819477;58046.203783322264;403727.033676811;0;1;1;1;5;6;7;0;42;36;292211934269.8274;111274578255.1097;245020364699.87177;57623.95093404082;3271.3605930620747;-0.0;9942.824032692773;984990.0265305116;169968.51014468112;0.0;75476.92822929594;1.1337252382862333;0.15217230956892114
1345;2019-09-06 15:25:45.139;945;955;301;299;210;35;194;36;-1;37;786;364;0;100;265;121;300;890;382;211;194;-26;906;357;363;136;359;303;897;-2.0;-1.0;1728.0;90.0;324.0;74;25;92;1;0;0;1;0;0;1;1;1;1;0;0;79941.8671875;16498.93359375;42033.53515625;4072.22534179688;517.0;362792;593.0;0.0;Calculated values ==>;1567776345.139;367.66;368.66;303.26000000000005;303.06;294.16;276.66;274.0616903277293;292.56;276.76000000000005;273.06;276.86;351.76;309.56;273.16;283.16;299.66;285.26000000000005;303.16;362.16;294.26000000000005;292.56;332.46000000000004;324.86;270.56;241.71165711629368;267.9596281332873;274.0616903277293;311.36;9060000.0;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3030000.0;8970000.0;0.0;0.0;0.28800000000000003;0.015000000000000001;0.054000000000000006;0.054000000000000006;0.0;16498.93359375;42033.53515625;4072.22534179688;79941.8671875;503696.22506777855;505919.4888687451;276912.60029512196;276148.25597666024;247472.33995442704;430346.717906069;458307.65034547617;441455.363107709;472915.8103579757;532398.8138589857;487124.35047226807;441604.3489713403;455493.06024729;468326.4228298194;448919.77604721463;276018.2516279123;496220.60176128685;460629.17054598924;458307.65034547617;248780.69988749037;216997.06728235667;466727.19582699175;201928.11586623263;276912.60029512196;273.9424309400109;860083.8869347636;242908.08695778617;58114.705178369906;404424.17142899515;0;1;1;1;5;6;7;0;42;36;292429470519.79285;111356191855.09673;245202795099.84277;68983.8472055452;3971.9861994113876;-0.0;9795.332702719128;986045.2673590045;170028.881428146;0.0;75641.44028283814;1.3218044957833064;0.1757367469013382
1346;2019-09-06 15:26:45.100;948;959;301;300;210;35;192;36;7;37;786;364;4;97;266;121;300;895;385;210;192;-27;908;356;362;136;358;302;900;-2.0;-2.0;2252.0;73.0;312.0;73;25;89;1;0;0;1;0;0;1;1;1;1;0;0;79785.875;16259.7646484375;42021.9765625;4077.81225585938;517.0;362793;592.0;0.0;Calculated values ==>;1567776405.1;367.96000000000004;369.06000000000006;303.26000000000005;303.16;294.16;276.66;273.955091788801;292.36;276.76000000000005;273.86;276.86;351.76;309.56;273.56;282.86;299.76000000000005;285.26000000000005;303.16;362.66;294.16;292.36;332.36;324.86;270.46000000000004;241.71165711629368;267.8393353686513;273.955091788801;311.66;9080000.0;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3020000.0;9000000.0;0.0;0.0;0.37533333333333335;0.012166666666666666;0.052000000000000005;0.052000000000000005;0.0;16259.7646484375;42021.9765625;4077.81225585938;79785.875;503970.9009451931;506254.1130897582;276737.5182789494;276356.6788853012;247404.2937038037;430412.23801567365;458192.6064316991;442846.63139517745;472915.8103579757;532473.4539595657;487236.4378062403;442405.8132597088;455267.3501976117;468593.9392970479;449105.22654045874;275907.4584880724;496712.8416738504;460648.84988001734;458192.6064316991;248362.34728340767;216997.06728235667;466628.313697591;201774.84493833542;276737.5182789494;273.87816721122323;861414.0862602943;243180.8986666994;58182.57801227453;405124.1787255621;0;1;1;1;5;6;7;0;42;36;292646829144.6684;111437738815.05003;245384177124.73892;90482.27718346805;3222.3838699042763;-0.0;9435.664583942986;987373.287953312;170088.7955425181;0.0;75801.59442556665;1.6539619016392093;0.22334326137063953
1347;2019-09-06 15:27:45.110;951;962;300;299;210;34;193;35;11;37;784;364;10;103;266;121;300;899;380;211;193;-28;910;355;361;136;357;302;901;-2.0;-1.0;2000.0;165.0;315.0;63;22;87;1;0;0;1;0;0;1;1;1;1;0;0;79266.1875;16074.8544921875;41568.41796875;4050.14990234375;516.0;362794;592.0;0.0;Calculated values ==>;1567776465.11;368.26;369.36;303.16;303.06;294.16;276.56;273.8482719121499;292.46000000000004;276.66;274.26000000000005;276.86;351.56000000000006;309.56;274.16;283.46000000000004;299.76000000000005;285.26000000000005;303.16;363.06000000000006;294.26000000000005;292.46000000000004;332.36;324.76000000000005;270.36;241.71165711629368;267.8393353686513;273.8482719121499;311.16;9100000.0;3550000.0;3610000.0;1360000.0;3570000.0000000005;3020000.0;9010000.0;0.0;0.0;0.3333333333333333;0.0275;0.0525;0.0525;0.0;16074.8544921875;41568.41796875;4050.14990234375;79266.1875;504245.8566642323;506608.7769465;276299.6305084646;275921.5206453019;247381.7135500555;430477.46260093397;458490.3299223953;443431.1120271193;472915.8103579757;532265.2052897905;487236.4378062403;443285.3374463631;456051.11694109085;468732.9764279705;449290.1005253707;275797.6426958795;497232.5218891722;460938.52517989284;458490.3299223953;248362.34728340767;216578.99785978085;466529.40919620165;201223.0247459319;276299.6305084646;273.6581823709982;862739.7410198926;243450.398735355;58250.32231908512;405820.8814443153;0;1;1;1;5;6;7;0;42;36;292863765294.6339;111519352415.03706;245565407324.7101;80736.02909372913;7295.925572382418;-0.0;9565.011719231361;988800.3449752651;170176.46272995303;0.0;75959.9597845628;1.5819671311253234;0.2165882215048694
1348;2019-09-06 15:28:45.121;954;965;301;300;209;34;195;35;15;37;783;365;13;104;267;120;300;901;381;214;195;-28;907;355;361;136;357;303;898;-2.0;-1.0;2112.0;206.0;310.0;59;20;87;1;0;0;1;0;0;1;1;1;1;0;0;78788.4921875;16008.705078125;41219.73828125;4038.4033203125;515.0;362795;591.0;0.0;Calculated values ==>;1567776525.121;368.56000000000006;369.66;303.26000000000005;303.16;294.06;276.56;273.8482719121499;292.66;276.66;274.66;276.86;351.46000000000004;309.66;274.46000000000004;283.56;299.86;285.16;303.16;363.26;294.56;292.66;332.26000000000005;324.66;270.36;241.71165711629368;267.9596281332873;273.8482719121499;311.26000000000005;9070000.0;3550000.0;3610000.0;1360000.0;3570000.0000000005;3030000.0;8980000.0;0.0;0.0;0.35200000000000004;0.034333333333333334;0.051666666666666666;0.051666666666666666;0.0;16008.705078125;41219.73828125;4038.4033203125;78788.4921875;504939.3450957037;507292.0625218755;276853.9651393719;276471.56795871933;247167.0016814438;430477.46260093397;458764.56239000184;443809.95577213913;472915.8103579757;532086.2488302357;487236.70078330924;443518.9199794291;456015.8736250877;468860.654768684;449142.3933010323;275962.73177051055;497804.8117398259;461342.3614177066;458764.56239000184;247943.99896000302;216160.93158060662;466529.40919620165;201142.19050725043;276853.9651393719;273.62655560013627;864057.1048264825;243717.81074902054;58317.73928696149;406510.9092301024;0;1;1;1;5;6;7;0;42;36;293080405005.19855;111600967375.24977;245746940600.18323;85419.05337324084;9111.627841653992;-0.0;9398.714191282546;990185.2245141418;170313.21740918857;0.0;76118.01980658805;1.6963398810050767;0.23632589514632993
1349;2019-09-06 15:29:45.131;955;966;300;299;211;34;195;34;26;37;782;365;22;109;268;122;301;900;377;216;195;-28;908;355;360;137;357;303;900;-2.0;-1.0;1669.0;153.0;311.0;54;20;87;1;0;0;1;0;0;1;1;1;1;0;0;78620.65625;16155.134765625;41055.4765625;4048.54174804688;514.0;362796;590.0;0.0;Calculated values ==>;1567776585.131;368.66;369.76;303.16;303.06;294.26000000000005;276.56;273.8482719121499;292.66;276.56;275.76000000000005;276.86;351.36;309.66;275.36;284.06;299.96000000000004;285.36;303.26000000000005;363.16;294.76000000000005;292.66;332.16;324.56;270.36;241.92719264551067;267.9596281332873;273.8482719121499;310.86;9080000.0;3550000.0;3600000.0;1370000.0;3570000.0000000005;3030000.0;9000000.0;0.0;0.0;0.2781666666666667;0.025500000000000002;0.05183333333333333;0.05183333333333333;0.0;16155.134765625;41055.4765625;4048.54174804688;78620.65625;505002.8923789461;507272.97023660963;276356.6788853012;275977.8169949007;247687.11721495114;430477.46260093397;458923.6217875544;445394.99845677166;472785.1150065333;531982.0436786455;487236.70078330924;444821.6150417089;456666.60474933876;468988.24043746403;449437.5935377937;276282.33138612396;497474.2077698551;461763.66765822354;458923.6217875544;247525.65490268572;215742.86842915416;466388.20927208656;201172.57660282528;276356.6788853012;273.6384461991557;865369.0663537371;243985.88741967565;58385.14172772192;407196.6502914897;0;1;1;1;5;6;7;0;42;36;293296741055.1642;111682881025.23676;245928770900.15433;67934.53701237275;6762.998633066164;-0.0;9463.053207100122;991463.3840915832;170445.52801121588;0.0;76275.22739844875;1.3738451256074447;0.18539390711265025
1350;2019-09-06 15:30:45.112;956;966;299;298;210;34;196;34;38;36;782;365;34;113;268;121;301;900;375;217;196;-29;907;355;360;137;357;305;898;-2.0;-1.0;1737.0;122.0;310.0;48;20;89;1;0;0;1;0;0;1;1;1;1;0;0;78492.609375;16198.4384765625;40705.203125;4063.60107421875;513.0;362797;587.0;0.0;Calculated values ==>;1567776645.112;368.76;369.76;303.06;302.96000000000004;294.16;276.56;273.8482719121499;292.76000000000005;276.56;276.96000000000004;276.76000000000005;351.36;309.66;276.56;284.46000000000004;299.96000000000004;285.26000000000005;303.26000000000005;363.16;294.86;292.76000000000005;331.86;324.46000000000004;270.26000000000005;241.92719264551067;268.19934244402924;273.8482719121499;310.66;9070000.0;3550000.0;3600000.0;1370000.0;3570000.0000000005;3050000.0;8980000.0;0.0;0.0;0.28950000000000004;0.02033333333333333;0.051666666666666666;0.051666666666666666;0.0;16198.4384765625;40705.203125;4063.60107421875;78492.609375;505233.30885728094;507437.13700927875;276091.1822075842;275712.7691727407;247449.60669894126;430477.46260093397;459060.2083140158;446712.3873244594;472687.3056196521;531832.1696625018;487012.3994543708;446144.86104575056;456858.6299216855;468988.24043746403;449290.1005253707;276338.3283058197;497653.13406989013;461897.48510764097;459060.2083140158;246270.64818160105;215324.80838970217;466289.1073576551;201289.8556437216;276091.1822075842;273.68431804057366;866677.9289616625;244255.41515230227;58452.72151080374;407877.77353092993;0;1;1;1;5;6;7;0;42;36;293512672654.9719;111765054995.16359;246111113139.99197;71049.8229215736;5388.318118183315;-0.0;9453.399682165633;992621.2203257186;170546.75691807806;0.0;76432.81458730165;1.4088145855420535;0.18694171413070887
1351;2019-09-06 15:31:45.112;956;966;299;299;210;35;197;35;39;36;782;364;37;116;267;122;301;899;381;219;197;-30;906;356;361;134;358;304;898;-2.0;-1.0;1913.0;241.0;308.0;49;8;90;1;0;0;1;0;0;1;1;1;1;0;0;78417.484375;16361.96484375;40661.6015625;3987.89086914062;512.0;362798;587.0;0.0;Calculated values ==>;1567776705.112;368.76;369.76;303.06;303.06;294.16;276.66;273.955091788801;292.86;276.66;277.06;276.76000000000005;351.36;309.56;276.86;284.76000000000005;299.86;285.36;303.26000000000005;363.06000000000006;295.06;292.86;331.86;324.36;270.16;241.2770596917726;268.0796299477929;273.955091788801;311.26000000000005;9060000.0;3560000.0;3610000.0;1340000.0;3579999.9999999995;3040000.0;8980000.0;0.0;0.0;0.3188333333333333;0.04016666666666667;0.051333333333333335;0.051333333333333335;0.0;16361.96484375;40661.6015625;3987.89086914062;78417.484375;505316.65476667794;507437.13700927875;276091.1822075842;276091.1822075842;247449.60669894126;430412.23801567365;459038.22702066065;447045.31445274205;473079.2034362849;531907.1257792506;487012.1313722234;446763.26843288407;457410.5218735828;468721.8467893537;449253.1750018391;276394.57795635273;497501.34129022347;462012.88651447376;459038.22702066065;246270.64818160105;214906.75144652807;466613.83185108117;201248.8815826167;276091.1822075842;273.67274457424185;867985.5130762458;244526.75184663822;58519.8172769984;408555.8302366591;0;1;1;1;5;6;7;0;42;36;293728972654.9719;111846354995.16359;246293813139.99197;78368.09601342496;10658.82550244999;-0.0;9391.281633737924;993866.369650177;170680.48311491666;0.0;76589.85359826751;1.6131101852784382;0.22725557567379584
1352;2019-09-06 15:32:45.123;957;967;300;299;209;35;199;35;35;37;783;363;34;116;267;121;301;900;381;219;199;-30;905;357;362;133;359;303;897;-1.0;-1.0;1934.0;108.0;311.0;50;1;89;1;0;0;1;0;0;1;1;1;1;0;0;78229.984375;16219.044921875;40720.02734375;3936.55737304688;511.0;362799;586.0;0.0;Calculated values ==>;1567776765.123;368.86;369.86;303.16;303.06;294.06;276.66;274.0616903277293;293.06;276.66;276.66;276.86;351.46000000000004;309.46000000000004;276.56;284.76000000000005;299.86;285.26000000000005;303.26000000000005;363.16;295.06;293.06;331.76000000000005;324.26000000000005;270.16;241.05796691057077;267.9596281332873;274.0616903277293;311.26000000000005;9050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3590000.0;3030000.0;8970000.0;0.0;0.0;0.3223333333333333;0.018000000000000002;0.05183333333333333;0.05183333333333333;0.0;16219.044921875;40720.02734375;3936.55737304688;78229.984375;505546.5976675294;507664.0593458919;276529.4137553826;276148.25597666024;247189.54315996516;430346.717906069;459153.1681162232;446673.19854750636;473306.6277234293;532086.2488302357;487011.96236183675;446531.9673155462;457572.5854397999;468582.79343563836;448919.77604721463;276451.0827046143;497742.5377279622;461860.70334265823;459153.1681162232;245852.32104278926;214488.6975840042;466754.5837637907;201887.9497451206;276529.4137553826;273.9267780155295;869291.1479698998;244798.31003752333;58585.86645238895;409234.13480966166;0;1;1;1;5;6;7;0;42;36;293945912419.6754;111926469680.0541;246475946524.74304;78902.44519730234;4767.599412336062;-0.0;9465.997934370236;995177.1977662462;170809.06022384667;0.0;76747.02640418628;1.5299396999557766;0.20587500705817796
1353;2019-09-06 15:33:45.143;956;966;299;298;210;36;200;36;28;37;785;362;28;112;265;122;301;900;382;219;200;-30;903;357;363;132;359;303;894;-2.0;-1.0;1911.0;119.0;315.0;53;1;88;1;0;0;1;0;0;1;1;1;1;0;0;78223.703125;16028.6650390625;40751.8046875;3951.62158203125;509.0;362800;584.0;0.0;Calculated values ==>;1567776825.143;368.76;369.76;303.06;302.96000000000004;294.16;276.76000000000005;274.0616903277293;293.16;276.76000000000005;275.96000000000004;276.86;351.66;309.36;275.96000000000004;284.36;299.66;285.36;303.26000000000005;363.16;295.06;293.16;331.56;324.06;270.16;240.83765695389522;267.9596281332873;274.0616903277293;311.36;9030000.0;3570000.0000000005;3629999.9999999995;1320000.0;3590000.0;3030000.0;8940000.0;0.0;0.0;0.3185;0.01983333333333333;0.0525;0.0525;0.0;16028.6650390625;40751.8046875;3951.62158203125;78223.703125;505566.50668836694;507765.11290311196;276321.07216405927;275939.5979612925;247540.8492654342;430346.717906069;459131.61449609476;445680.44742188096;473436.4806182908;532294.6338887725;486899.53630846617;445680.44742188096;457055.59166706057;468326.4228298194;449068.1841733082;276564.86714007444;498010.5106203028;461708.1977795224;459131.61449609476;245015.67932991832;213652.59903751023;466895.0725179402;201851.02106806345;276321.07216405927;273.9123831728185;870595.3632922284;245067.13053075116;58651.623188601916;409913.2930536841;0;1;1;1;5;6;7;0;42;36;294163484919.60626;112005996180.02882;246657807124.68524;77659.67229369088;5256.707020422555;-0.0;9597.553472431862;996482.3169730272;170892.6239560554;0.0;76905.94228683526;1.523312153313817;0.20607719566732102
1354;2019-09-06 15:34:45.134;954;963;298;297;210;36;200;37;15;38;789;360;17;110;264;123;301;897;371;217;200;-30;902;358;363;132;359;304;893;-1.0;-1.0;1558.0;80.0;318.0;57;1;88;1;0;0;1;0;0;1;1;1;1;0;0;78364.5078125;16015.859375;40924.91015625;3954.72265625;508.0;362801;584.0;0.0;Calculated values ==>;1567776885.134;368.56000000000006;369.46000000000004;302.96000000000004;302.86;294.16;276.76000000000005;274.1680685717883;293.16;276.86;274.66;276.96000000000004;352.06000000000006;309.16;274.86;284.16;299.56;285.46000000000004;303.26000000000005;362.86;294.86;293.16;331.56;323.96000000000004;270.16;240.83765695389522;268.0796299477929;274.1680685717883;310.26000000000005;9020000.0;3579999.9999999995;3629999.9999999995;1320000.0;3590000.0;3040000.0;8930000.0;0.0;0.0;0.25966666666666666;0.013333333333333334;0.053000000000000005;0.053000000000000005;0.0;16015.859375;40924.91015625;3954.72265625;78364.5078125;505356.8194604179;507413.0621536383;275996.96126487583;275616.72339217307;247563.78958995172;430280.9020939914;459131.61449609476;443607.19622175704;473533.532933398;532636.8050945956;486561.8100948224;443898.39648781426;456632.45318659215;468198.0947123171;449031.26675432496;276622.1517414585;497645.8774433624;461439.2131810104;459131.61449609476;245015.67932991832;213234.55432191002;466895.0725179402;202172.20017328835;275996.96126487583;274.0420228496358;871900.0693185936;245334.12817932715;58717.499507849985;410593.83025014575;0;1;1;1;5;6;7;0;42;36;294381252250.2432;112085184300.26045;246839879810.2178;62692.6206405857;3529.6382979286914;-0.0;9706.136621254604;997651.7439772006;170965.8325176575;0.0;77066.78224180716;1.2468639768274143;0.1594302117654252
1355;2019-09-06 15:35:45.124;951;960;298;297;208;36;200;37;11;38;792;358;11;104;264;121;301;895;376;215;199;-30;901;358;363;132;360;304;892;-2.0;1.0;1889.0;134.0;320.0;60;1;88;1;0;0;1;0;0;1;1;1;1;0;0;78399.8671875;16086.716796875;41074.4609375;3946.03833007812;507.0;362802;582.0;0.0;Calculated values ==>;1567776945.124;368.26;369.16;302.96000000000004;302.86;293.96000000000004;276.76000000000005;274.1680685717883;293.16;276.86;274.26000000000005;276.96000000000004;352.36;308.96000000000004;274.26000000000005;283.56;299.56;285.26000000000005;303.26000000000005;362.66;294.66;293.06;331.36;323.86;270.16;240.83765695389522;268.0796299477929;274.1680685717883;310.76000000000005;9010000.0;3579999.9999999995;3629999.9999999995;1320000.0;3600000.0;3040000.0;8920000.0;0.0;0.00016666666666666666;0.31483333333333335;0.022333333333333334;0.05333333333333334;0.05333333333333334;0.0;16086.716796875;41074.4609375;3946.03833007812;78399.8671875;505000.4624137759;507060.78858512104;276054.59208326525;275673.58226917323;247019.86106269542;430280.9020939914;459131.61449609476;443022.0508540321;473533.532933398;532949.3992802779;486336.4176948066;443022.0508540321;455850.0177790427;468058.0973201897;448733.74386293045;276679.7012704636;497432.54021016625;461169.71765311295;458994.64414827694;244179.05427248686;212816.51262364245;466895.0725179402;202056.70283713762;276054.59208326525;273.99705783085415;873206.2213821693;245601.60506055728;58783.32820946737;411277.04445468687;0;1;1;1;5;6;7;0;42;36;294599015950.27783;112164371100.27304;247022249410.2468;75863.92373398562;5914.723589537924;0.0;9756.802776800625;998806.1894075272;171044.5224162296;0.0;77228.94637162313;1.497948294744384;0.2001106914648454
1356;2019-09-06 15:36:45.125;948;958;300;299;208;37;197;37;11;39;795;359;10;103;263;121;301;895;377;212;197;-31;905;359;364;132;360;304;897;-2.0;-1.0;1749.0;99.0;318.0;66;1;89;1;0;0;1;0;0;1;1;1;1;0;0;79126.5859375;16210.8173828125;41502.48046875;3960.73803710938;505.0;362803;582.0;0.0;Calculated values ==>;1567777005.125;367.96000000000004;368.96000000000004;303.16;303.06;293.96000000000004;276.86;274.27422755570615;292.86;276.86;274.26000000000005;277.06;352.66;309.06;274.16;283.46000000000004;299.46000000000004;285.26000000000005;303.26000000000005;362.66;294.36;292.86;331.36;323.66;270.06;240.83765695389522;268.0796299477929;274.27422755570615;310.86;9050000.0;3590000.0;3640000.0;1320000.0;3600000.0;3040000.0;8970000.0;0.0;0.0;0.2915;0.0165;0.053000000000000005;0.053000000000000005;0.0;16210.8173828125;41502.48046875;3960.73803710938;79126.5859375;504223.4976541745;506356.86383935093;276529.4137553826;276148.25597666024;246907.34687979848;430214.79039162316;458560.75158959633;443022.0508540321;473630.5699406402;533261.9193762363;486449.1333309286;442875.1821116291;455719.1766228823;467929.4390683793;448547.12472752633;276451.0827046143;496983.03299658175;460609.61753313727;458560.75158959633;244179.05427248686;211980.4382156667;466796.7939759354;202391.9860184882;276529.4137553826;274.1320782028982;874518.9637019659;245870.75566416484;58849.219110611055;411965.19710126065;0;1;1;1;5;6;7;0;42;36;294817119585.01434;112243572420.17737;247204652450.02646;70143.66389956104;4362.679331297878;-0.0;9647.66090521333;1000022.9395818353;171130.1688678835;0.0;77390.65293050898;1.3644964679785037;0.1799560538142397
1357;2019-09-06 15:37:45.095;949;959;301;301;210;36;194;37;12;39;798;360;11;98;264;121;301;897;375;209;193;-33;911;357;363;131;359;304;902;-1.0;0.0;1822.0;155.0;315.0;65;0;89;1;0;0;1;0;0;1;1;1;1;0;0;79555.8828125;16349.66796875;41779.44921875;3965.6337890625;504.0;362804;582.0;0.0;Calculated values ==>;1567777065.095;368.06000000000006;369.06000000000006;303.26000000000005;303.26000000000005;294.16;276.76000000000005;274.0616903277293;292.56;276.86;274.36;277.06;352.96000000000004;309.16;274.26000000000005;282.96000000000004;299.56;285.26000000000005;303.26000000000005;362.86;294.06;292.46000000000004;331.36;323.56;269.86;240.61611355647437;268.0796299477929;274.0616903277293;310.66;9110000.0;3570000.0000000005;3629999.9999999995;1310000.0;3590000.0;3040000.0;9020000.0;0.0;0.0;0.30366666666666664;0.025833333333333333;0.0525;0.0525;0.0;16349.66796875;41779.44921875;3965.6337890625;79555.8828125;503866.0611688782;506088.38774168835;276622.1517414585;276622.1517414585;247359.18401833845;430346.717906069;458307.65034547617;443168.68479859125;473759.9231585776;533574.3662194313;486561.8100948224;443022.0508540321;455063.0614704377;468198.0947123171;448919.77604721463;276115.8338606808;496837.9097185407;460358.10709178087;458169.81719356444;244179.05427248686;211562.405474017;466740.91515992297;201684.18133406236;276622.1517414585;273.847306337715;875840.6564318932;246141.95737353494;58915.239182644706;412658.8661742804;0;1;1;1;5;6;7;0;42;36;295035110535.11835;112322432970.215;247386961250.11343;73330.7942187286;6847.2989571680655;-0.0;9531.25243623556;1001217.9622564823;171223.5386454224;0.0;77550.39729629167;1.4447170525894013;0.19420729341774715
1358;2019-09-06 15:38:45.126;952;963;301;300;211;36;193;37;12;39;800;360;11;99;265;122;301;901;373;210;193;-34;906;359;364;131;360;302;896;-2.0;-1.0;2670.0;147.0;310.0;66;0;86;1;0;0;1;0;0;1;1;1;1;0;0;79032.15625;16000.998046875;41613.82421875;3930.6416015625;502.0;362805;578.0;0.0;Calculated values ==>;1567777125.126;368.36;369.46000000000004;303.26000000000005;303.16;294.26000000000005;276.76000000000005;274.27422755570615;292.46000000000004;276.86;274.36;277.06;353.16;309.16;274.26000000000005;283.06;299.66;285.36;303.26000000000005;363.26;294.16;292.46000000000004;330.96000000000004;323.36;269.76000000000005;240.61611355647437;267.8393353686513;274.27422755570615;310.46000000000004;9060000.0;3590000.0;3640000.0;1310000.0;3600000.0;3020000.0;8960000.0;0.0;0.0;0.445;0.0245;0.051666666666666666;0.051666666666666666;0.0;16000.998046875;41613.82421875;3930.6416015625;79032.15625;504728.76624724444;507166.3015554449;276971.5135397123;276587.5305244851;247778.72280222643;430214.79039162316;458008.9962070331;443576.6592147222;473759.9231585776;533930.2854963114;486787.1958233667;443431.1120271193;455529.10838525364;468186.6588226815;448696.46508711023;276394.57795635273;497983.33405528165;460338.21932957764;458008.9962070331;242505.85365607988;210726.34883551928;466642.7455140469;202386.6842429668;276971.5135397123;274.13001711191237;877162.9062314668;246411.68554413406;58981.07547530809;413354.1691727938;0;1;1;1;5;6;7;0;42;36;295253323219.7509;112401073580.08257;247568855179.80713;107329.53886243117;6474.273501141464;-0.0;9353.603271144908;1002724.2428727229;171334.60910582493;0.0;77707.85240338344;2.00108030545494;0.26879107822561177
1359;2019-09-06 15:39:45.116;951;960;301;300;217;37;194;38;12;39;802;360;11;98;262;126;301;893;371;213;194;-35;892;358;364;132;360;302;883;-2.0;-1.0;2230.0;193.0;308.0;73;0;83;1;0;0;1;0;0;1;1;1;1;0;0;77959.9765625;15484.2646484375;41570.2890625;3917.84497070312;501.0;362806;578.0;0.0;Calculated values ==>;1567777185.116;368.26;369.16;303.26000000000005;303.16;294.86;276.86;274.1680685717883;292.56;276.96000000000004;274.36;277.06;353.36;309.16;274.26000000000005;282.96000000000004;299.36;285.76000000000005;303.26000000000005;362.46000000000004;294.46000000000004;292.56;330.96000000000004;323.26000000000005;269.66;240.83765695389522;267.8393353686513;274.1680685717883;310.26000000000005;8920000.0;3579999.9999999995;3640000.0;1320000.0;3600000.0;3020000.0;8830000.0;0.0;0.0;0.3716666666666667;0.03216666666666666;0.051333333333333335;0.051333333333333335;0.0;15484.2646484375;41570.2890625;3917.84497070312;77959.9765625;505752.5004938228;507801.9003383921;277764.00902435207;277368.9721781302;249813.30207184397;430280.9020939914;458147.1555003571;443576.6592147222;473630.5699406402;534138.2773483482;486787.1958233667;443431.1120271193;455398.29273051844;467800.68358461093;449475.90781337186;277210.00321159814;497937.9449463214;460745.1170826767;458147.1555003571;242505.85365607988;210308.32490665457;466403.46833907336;201920.76025083745;277764.00902435207;273.9440902541233;878470.9559604833;246674.01900377186;59046.468629411575;414047.2545834237;0;1;1;1;5;6;7;0;42;36;295471686819.78564;112479960430.09511;247750024979.83594;89815.44244824385;8507.527110171588;-0.0;9259.668185768258;1004366.8439047657;171459.43663621598;0.0;77862.93714711646;1.7644481777059868;0.23860753173418478
1360;2019-09-06 15:40:45.137;945;953;301;300;217;36;196;37;11;39;802;359;10;100;263;126;301;878;370;215;196;-36;887;358;363;133;359;302;878;-2.0;0.0;2621.0;107.0;309.0;73;0;82;1;0;0;1;0;0;1;1;1;1;0;0;77879.5625;15342.732421875;41049.48828125;3915.07739257812;499.0;362807;577.0;0.0;Calculated values ==>;1567777245.137;367.66;368.46000000000004;303.26000000000005;303.16;294.86;276.76000000000005;274.1680685717883;292.76000000000005;276.86;274.26000000000005;277.06;353.36;309.06;274.16;283.16;299.46000000000004;285.76000000000005;303.26000000000005;360.96000000000004;294.66;292.76000000000005;330.86;323.06;269.56;241.05796691057077;267.8393353686513;274.1680685717883;310.16;8870000.0;3579999.9999999995;3629999.9999999995;1330000.0;3590000.0;3020000.0;8780000.0;0.0;0.0;0.43683333333333335;0.017833333333333333;0.0515;0.0515;0.0;15342.732421875;41049.48828125;3915.07739257812;77879.5625;505295.9958333305;507205.6782050832;278082.8761143415;277683.2054608458;249939.0082073135;430280.9020939914;458582.87967331253;443431.1120271193;473501.00995365425;534138.2773483482;486674.7906045279;443285.3374463631;455659.7979023783;468069.67075530556;449475.90781337186;277514.71655909176;496122.0195947646;461169.71765311295;458582.87967331253;242087.5637286956;209472.28574929133;466163.5563928366;202208.62688843685;278082.8761143415;274.0561974147646;879770.0733211719;246931.00055872806;59111.76582862225;414735.9937039908;0;1;1;1;5;6;7;0;42;36;295689863155.3195;112559488255.2897;247931288400.27948;105374.02225808114;4707.196242828462;-0.0;9295.750183287008;1005993.9920839053;171569.597874037;0.0;78017.619753874;1.979477981168289;0.26075779985163594
1361;2019-09-06 15:41:45.138;939;947;301;300;217;37;198;37;15;39;801;359;13;101;264;126;301;866;370;217;197;-37;878;358;364;134;360;303;869;-2.0;0.0;2466.0;157.0;309.0;75;0;81;1;0;0;1;0;0;1;1;1;1;0;0;77234.8046875;15062.8720703125;40571.6953125;3913.30029296875;497.0;362808;575.0;0.0;Calculated values ==>;1567777305.138;367.06000000000006;367.86;303.26000000000005;303.16;294.86;276.86;274.1680685717883;292.96000000000004;276.86;274.66;277.06;353.26;309.06;274.46000000000004;283.26000000000005;299.56;285.76000000000005;303.26000000000005;359.76;294.86;292.86;330.66;322.86;269.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;310.16;8780000.0;3579999.9999999995;3640000.0;1340000.0;3600000.0;3030000.0;8690000.0;0.0;0.0;0.411;0.026166666666666668;0.0515;0.0515;0.0;15062.8720703125;40571.6953125;3913.30029296875;77234.8046875;505178.8543045417;507088.3511962311;278678.529618083;278269.8982221354;250169.19494894356;430280.9020939914;458698.32593839575;443809.95577213913;473371.24222306634;533960.5311578024;486562.02904525114;443518.9199794291;455623.95218788995;468058.0973201897;449475.90781337186;278082.8761143415;495126.3559658474;461285.8025028249;458560.75158959633;241250.99604349316;208636.25808486674;465923.0038863887;202050.60764729834;278678.529618083;273.9946839422567;881062.714589835;247184.3848188575;59177.003396531014;415416.1815693926;0;1;1;1;5;6;7;0;42;36;295907966790.056;112639589590.19295;248112791425.06024;99363.09207930956;6904.661034922865;-0.0;9263.934431532938;1007700.1631370329;171666.36496399264;0.0;78172.28636987797;1.9401481875857884;0.25905715312803584
1362;2019-09-06 15:42:45.118;933;940;301;300;214;35;198;36;22;39;799;359;19;102;264;125;301;856;367;218;197;-39;884;357;362;134;359;305;875;-2.0;-1.0;1627.0;72.0;330.0;70;0;84;1;0;0;1;0;0;1;1;1;1;0;0;77750.6640625;15509.51171875;40918.37109375;3953.77685546875;495.0;362809;574.0;0.0;Calculated values ==>;1567777365.118;366.46000000000004;367.16;303.26000000000005;303.16;294.56;276.66;274.0616903277293;292.96000000000004;276.76000000000005;275.36;277.06;353.06000000000006;309.06;275.06;283.36;299.56;285.66;303.26000000000005;358.76;294.96000000000004;292.86;330.56;322.66;269.26000000000005;241.2770596917726;268.19934244402924;274.0616903277293;309.86;8840000.0;3570000.0000000005;3620000.0000000005;1340000.0;3590000.0;3050000.0;8750000.0;0.0;0.0;0.27116666666666667;0.012;0.055;0.055;0.0;15509.51171875;40918.37109375;3953.77685546875;77750.6640625;503794.8426709588;505576.43335822324;278278.23545864946;277875.67047003005;249141.3557087199;430346.717906069;459016.37217970134;444422.66845152143;473371.24222306634;533604.5547525003;486336.1030241206;443987.30161898106;455421.2720909159;468198.0947123171;449512.1048328064;277701.2127903134;493036.0225110772;461726.5624587006;458879.43525809655;240832.718256323;207800.24178383037;465725.4233534189;201910.4694092057;278278.23545864946;273.93555453135303;882353.8296479713;247439.06976055904;59242.540519796756;416095.0390950317;0;1;1;1;5;6;7;0;42;36;296125694190.12524;112719962790.2185;248295130625.11823;65761.22464030795;3165.779447330559;-0.0;9933.06598896959;1009075.7404314763;171750.25732792565;0.0;78332.20804843184;1.3060268715740813;0.16451430272002426
1363;2019-09-06 15:43:45.139;932;941;303;302;210;36;195;37;30;39;798;358;27;104;264;121;301;864;372;218;195;-40;891;358;364;133;360;305;882;-2.0;0.0;1760.0;101.0;332.0;75;0;85;1;0;0;1;0;0;1;1;1;1;0;0;78335.3984375;15699.33984375;41296.63671875;3952.9599609375;492.0;362810;572.0;0.0;Calculated values ==>;1567777425.139;366.36;367.26;303.46000000000004;303.36;294.16;276.76000000000005;274.1680685717883;292.66;276.86;276.16;277.06;352.96000000000004;308.96000000000004;275.86;283.56;299.56;285.26000000000005;303.26000000000005;359.56000000000006;294.96000000000004;292.66;330.36;322.36;269.16;241.05796691057077;268.19934244402924;274.1680685717883;310.36;8910000.0;3579999.9999999995;3640000.0;1330000.0;3600000.0;3050000.0;8820000.0;0.0;0.0;0.29333333333333333;0.016833333333333332;0.05533333333333333;0.05533333333333333;0.0;15699.33984375;41296.63671875;3952.9599609375;78335.3984375;503050.994161893;505133.16450065194;278626.1889762643;278225.4447240839;247819.63320597963;430280.9020939914;458285.16724151495;445574.1301323474;473501.00995365425;533500.3631288704;486223.2505382592;445143.9216850511;455683.73856836976;468058.0973201897;448733.74386293045;277270.3491471547;493612.1938291884;461420.64936624526;458285.16724151495;239996.17471937067;206546.2383541025;465769.09999635577;202076.7974847033;278626.1889762643;274.0048834163796;883655.0020845023;247699.2345490001;59308.453054481986;416780.40395286324;0;1;1;1;5;6;7;0;42;36;296343570419.7929;112800090825.09628;248478194674.839;71425.88424330893;4438.8204256128165;-0.0;9941.1301306772;1010219.3664661628;171813.6511735198;0.0;78497.88431558154;1.4078315339694714;0.18292405850427007
