;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1364;2019-09-06 15:44:45.119;932;942;303;302;212;37;191;37;27;39;799;358;26;104;264;121;301;872;365;215;191;-42;891;358;363;133;360;305;881;-2.0;-1.0;1586.0;83.0;329.0;78;0;86;1;0;0;1;0;0;1;1;1;1;0;0;78780.546875;15726.8544921875;41463.8125;3952.85131835938;488.0;362811;570.0;0.0;Calculated values ==>;1567777485.119;366.36;367.36;303.46000000000004;303.36;294.36;276.86;274.1680685717883;292.26000000000005;276.86;275.86;277.06;353.06000000000006;308.96000000000004;275.76000000000005;283.56;299.56;285.26000000000005;303.26000000000005;360.36;294.66;292.26000000000005;330.16;321.96000000000004;268.96000000000004;241.05796691057077;268.19934244402924;274.1680685717883;309.66;8910000.0;3579999.9999999995;3629999.9999999995;1330000.0;3600000.0;3050000.0;8810000.0;0.0;0.0;0.2643333333333333;0.013833333333333333;0.05483333333333333;0.05483333333333333;0.0;15726.8544921875;41463.8125;3952.85131835938;78780.546875;503050.994161893;505362.7955228004;278691.5352264951;278289.8268717078;248417.08562240165;430280.9020939914;457893.7095298428;445143.9216850511;473501.00995365425;533604.5547525003;486223.2505382592;445000.09919413156;455683.73856836976;468058.0973201897;448733.74386293045;277270.3491471547;494932.6039031659;461169.71765311295;457893.7095298428;239159.6471344744;204874.27233412856;465571.73792779417;202102.0972132815;278691.5352264951;274.0147346077874;884963.8651960079;247961.03220689856;59374.31285457685;417469.844473102;0;1;1;1;5;6;7;0;42;36;296561597719.86224;112879864225.12164;248661133674.89716;64244.05560203776;3644.6633632174253;-0.0;9826.252557633563;1011349.5724376228;171880.9910843265;0.0;78662.5575953068;1.271025509657062;0.1599737435847025
1365;2019-09-06 15:45:45.140;934;944;300;299;211;36;191;36;16;39;800;357;17;105;265;121;301;877;374;211;191;-44;893;357;363;131;359;304;884;-2.0;-1.0;1568.0;126.0;330.0;76;0;86;1;0;0;1;0;0;1;1;1;1;0;0;78420.234375;15732.3505859375;41680.90625;3954.25756835938;483.0;362812;568.0;0.0;Calculated values ==>;1567777545.14;366.56000000000006;367.56000000000006;303.16;303.06;294.26000000000005;276.76000000000005;274.0616903277293;292.26000000000005;276.76000000000005;274.76000000000005;277.06;353.16;308.86;274.86;283.66;299.66;285.26000000000005;303.26000000000005;360.86;294.26000000000005;292.26000000000005;329.96000000000004;321.46000000000004;268.76000000000005;240.61611355647437;268.0796299477929;274.0616903277293;310.56;8930000.0;3570000.0000000005;3629999.9999999995;1310000.0;3590000.0;3040000.0;8840000.0;0.0;0.0;0.2613333333333333;0.021;0.055;0.055;0.0;15732.3505859375;41680.90625;3954.25756835938;78420.234375;503175.2980368672;505401.9754007893;277307.07557535;276915.21739515726;248058.62548218816;430346.717906069;457893.7095298428;443752.90924145415;473759.9231585776;533782.6238290124;486223.663038047;443898.39648781426;455980.73337249435;468326.4228298194;448919.77604721463;277149.9495978014;495420.51936920936;460629.17054598924;457893.7095298428;238323.1353838712;202784.37528459195;465659.88270303246;201632.00057428883;277307.07557535;273.82693865490637;886274.3302119098;248223.2840058728;59440.22849119505;418162.9596364777;0;1;1;1;5;6;7;0;42;36;296779473950.3954;112959091945.3155;248843897620.34436;63274.264131685864;5544.585524703617;-0.0;9932.2648674971;1012412.5970331042;171957.59496055587;0.0;78827.26953659508;1.2832703962077454;0.16875885049005188
1366;2019-09-06 15:46:45.080;935;945;300;299;210;36;192;37;13;39;802;356;12;100;265;121;301;881;374;210;192;-45;896;358;363;134;359;303;887;0.0;-2.0;1988.0;156.0;329.0;79;100;86;1;0;0;1;0;0;1;1;0;1;0;0;78066.8046875;15792.2822265625;41871.796875;2615.48120117188;480.0;362813;568.0;0.0;Calculated values ==>;1567777605.08;366.66;367.66;303.16;303.06;294.16;276.76000000000005;274.1680685717883;292.36;276.86;274.46000000000004;277.06;353.36;308.76000000000005;274.36;283.16;299.66;285.26000000000005;303.26000000000005;361.26;294.16;292.36;329.96000000000004;321.16;268.66;241.2770596917726;267.9596281332873;274.1680685717883;310.56;8960000.0;3579999.9999999995;3629999.9999999995;1340000.0;3590000.0;3030000.0;8870000.0;0.0;0.0;0.3313333333333333;0.026000000000000002;0.05483333333333333;0.05483333333333333;0.0;15792.2822265625;41871.796875;2615.48120117188;78066.8046875;503067.1069482624;505295.9958333305;277123.226560665;276733.953403767;247702.53745135484;430280.9020939914;458031.83721652924;443518.9199794291;473371.24222306634;534064.5815565682;486224.1750636141;443373.06176112994;455493.06024729;468326.4228298194;448733.74386293045;276971.5135397123;495756.39006864565;460493.7052714807;458031.83721652924;238323.1353838712;201530.46850934727;465132.13305887324;201896.93548367306;277123.226560665;273.93480259621685;887577.084808167;248485.72657324348;59494.92156628606;418858.5358878906;0;1;1;1;5;6;7;0;42;36;296997056149.7376;113038512445.07542;249025815519.79443;80057.41752959383;6844.115136955205;-0.0;9919.822150963222;1013605.8332793271;172060.7308932524;0.0;78992.53816052416;1.6062053925287223;0.2150285277180074
1367;2019-09-06 15:47:45.121;936;947;299;299;210;35;192;36;14;40;808;355;13;92;266;120;301;884;370;210;192;-44;896;357;362;144;358;302;887;-1.0;-1.0;2045.0;132.0;316.0;75;100;81;1;0;0;1;0;0;1;1;0;1;0;0;77319.03125;15297.7470703125;41518.53125;2948.95947265625;472.0;362814;574.0;0.0;Calculated values ==>;1567777665.121;366.76;367.86;303.06;303.06;294.16;276.66;274.0616903277293;292.36;276.76000000000005;274.56;277.16;353.96000000000004;308.66;274.46000000000004;282.36;299.76000000000005;285.16;303.26000000000005;361.56000000000006;294.16;292.36;330.56;320.36;268.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;310.16;8960000.0;3570000.0000000005;3620000.0000000005;1440000.0;3579999.9999999995;3020000.0;8870000.0;0.0;0.0;0.3408333333333333;0.022000000000000002;0.05266666666666667;0.05266666666666667;0.0;15297.7470703125;41518.53125;2948.95947265625;77319.03125;503214.80691310694;505587.4293844354;276733.953403767;276733.953403767;247702.53745135484;430346.717906069;458192.6064316991;443867.07844128745;472160.7387857882;534762.067795075;486224.7864938718;443721.9807720978;454610.70799744717;468593.9392970479;448771.1479744428;276971.5135397123;496213.6017690623;460648.84988001734;458192.6064316991;240832.718256323;198186.82848740023;463783.36082299415;201726.5298257181;276733.953403767;273.86383120466843;888872.851613081;248744.98719171385;59541.32359173167;419553.9301520031;0;1;1;1;5;6;7;0;42;36;297214704775.20087;113121969435.25305;249207439545.181;82529.57031980655;5765.250281940073;-0.0;9556.822392804424;1014961.6506901942;172165.8807419645;0.0;79154.95444073823;1.6372668562537382;0.2156527159871245
1368;2019-09-06 15:48:45.111;937;947;297;296;207;34;193;35;16;39;806;352;15;88;266;118;301;884;372;209;193;-43;895;355;361;146;357;303;886;-1.0;-1.0;1919.0;133.0;315.0;65;100;81;1;0;0;1;0;0;1;1;0;1;0;0;76927.6171875;15404.7841796875;41066.44140625;2929.85571289062;458.0;362815;583.0;0.0;Calculated values ==>;1567777725.111;366.86;367.86;302.86;302.76000000000005;293.86;276.56;273.8482719121499;292.46000000000004;276.66;274.76000000000005;277.06;353.76;308.36;274.66;281.96000000000004;299.76000000000005;284.96000000000004;303.26000000000005;361.56000000000006;294.06;292.46000000000004;331.46000000000004;318.96000000000004;268.86;243.81672145450628;267.9596281332873;273.8482719121499;310.36;8950000.0;3550000.0;3610000.0;1460000.0;3570000.0000000005;3030000.0;8860000.0;0.0;0.0;0.31983333333333336;0.022166666666666668;0.0525;0.0525;0.0;15404.7841796875;41066.44140625;2929.85571289062;76927.6171875;503447.44130351377;505671.09015787346;276020.35406214156;275636.66740367754;246872.85610382273;430477.46260093397;458490.3299223953;443955.1368504969;471797.4602824029;534480.7050641733;485773.1568520862;443809.95577213913;453912.2357924374;468732.9764279705;448846.3299538952;277030.7076303018;496304.5534025041;460668.655203527;458490.3299223953;244597.3647265701;192335.8262164488;463591.4735533623;201177.8786498931;276020.35406214156;273.6405207466392;890158.0261188083;249000.79897643335;59590.30555326459;420242.0235562303;0;1;1;1;5;6;7;0;42;36;297431568625.23535;113208954935.26688;249388909295.20984;77648.25974782647;5816.834687026901;-0.0;9579.673732663321;1016296.2434717616;172262.38203049212;0.0;79314.3986633423;1.5663817245924831;0.207201662991254
1369;2019-09-06 15:49:45.132;938;948;296;295;207;34;194;34;19;39;796;351;17;91;267;120;301;885;368;210;194;-42;895;355;360;147;357;303;887;-2.0;0.0;1885.0;157.0;312.0;60;100;81;1;0;0;1;0;0;1;1;0;1;0;0;76702.0078125;15406.2724609375;40853.171875;2933.8369140625;452.0;362816;588.0;0.0;Calculated values ==>;1567777785.132;366.96000000000004;367.96000000000004;302.76000000000005;302.66;293.86;276.56;273.8482719121499;292.56;276.56;275.06;277.06;352.76;308.26000000000005;274.86;282.26000000000005;299.86;285.16;303.26000000000005;361.66;294.16;292.56;331.96000000000004;318.36;268.96000000000004;244.02132995426717;267.9596281332873;273.8482719121499;309.96000000000004;8950000.0;3550000.0;3600000.0;1470000.0;3570000.0000000005;3030000.0;8870000.0;0.0;0.0;0.3141666666666667;0.026166666666666668;0.052000000000000005;0.052000000000000005;0.0;15406.2724609375;40853.171875;2933.8369140625;76702.0078125;503594.83319018746;505733.0068674852;275578.9865013868;275198.1393554962;246850.13762196855;430477.46260093397;458786.89483575965;444389.3534062185;471664.89969118324;533440.1605267938;485660.3037591181;444100.09568505123;454309.228584473;468860.654768684;449142.3933010323;277030.7076303018;496365.7684029116;460958.12350355304;458786.89483575965;246688.97952812296;189828.38726562503;463546.00974662363;201085.5240066827;275578.9865013868;273.60437492614375;891438.721078261;249257.64764696197;59639.186760851466;420924.92593140446;0;1;1;1;5;6;7;0;42;36;297647944329.9053;113296885700.13275;249570772924.93243;76437.95306968752;6867.716043528454;-0.0;9526.811233387389;1017580.7446614023;172368.1236163584;0.0;79473.6750983976;1.5682942115428575;0.20700468124596805
1370;2019-09-06 15:50:45.142;939;949;296;296;207;34;193;34;23;38;785;351;21;91;268;119;301;885;361;212;193;-41;896;355;360;148;357;304;888;-3.0;-1.0;1954.0;141.0;308.0;53;100;82;1;0;0;1;0;0;1;1;0;1;0;0;76358.2109375;15393.91796875;40500.44140625;2940.96606445312;449.0;362817;590.0;0.0;Calculated values ==>;1567777845.142;367.06000000000006;368.06000000000006;302.76000000000005;302.76000000000005;293.86;276.56;273.8482719121499;292.46000000000004;276.56;275.46000000000004;276.96000000000004;351.66;308.26000000000005;275.26000000000005;282.26000000000005;299.96000000000004;285.06;303.26000000000005;361.66;294.36;292.46000000000004;332.16;318.06;269.06;244.22491754036054;268.0796299477929;273.8482719121499;309.26000000000005;8960000.0;3550000.0;3600000.0;1480000.0;3570000.0000000005;3040000.0;8880000.0;0.0;0.0;0.32566666666666666;0.0235;0.051333333333333335;0.051333333333333335;0.0;15393.91796875;40500.44140625;2940.96606445312;76358.2109375;503657.3116477289;505795.00921723415;275521.57481955714;275521.57481955714;246827.4705293254;430477.46260093397;458650.0266283497;444766.67480068695;471432.6538135293;532219.8961362846;485546.3072648828;444478.12225269125;454139.0150931123;468988.24043746403;448994.470303415;276971.5135397123;496274.9012456408;461227.1456847587;458650.0266283497;247525.65490268572;188574.69595719432;463500.60321143625;201175.89654440698;275521.57481955714;273.6397452105668;892714.4354846121;249514.35867854417;59688.1516117799;421602.98569977004;0;1;1;1;5;6;7;0;42;36;297863980329.871;113385400450.11868;249752903274.9035;79329.39678546184;6164.630606675189;-0.0;9400.593859518018;1018879.0222535303;172476.7446055743;0.0;79631.42976220936;1.6128851254389713;0.20788985177617553
1371;2019-09-06 15:51:45.103;941;944;297;296;208;34;193;34;25;37;773;349;24;98;269;120;301;885;362;215;193;-40;903;355;360;138;356;305;891;-2.0;-1.0;2034.0;96.0;297.0;48;0;83;1;0;0;1;0;0;1;1;1;1;0;0;77664.984375;15735.7490234375;40656.94921875;3943.34716796875;448.0;362818;589.0;0.0;Calculated values ==>;1567777905.103;367.26;367.56000000000006;302.86;302.76000000000005;293.96000000000004;276.56;273.8482719121499;292.46000000000004;276.56;275.66;276.86;350.46000000000004;308.06;275.56;282.96000000000004;300.06;285.16;303.26000000000005;361.66;294.66;292.46000000000004;332.06;317.96000000000004;269.16;242.14157278889297;268.19934244402924;273.8482719121499;309.36;9030000.0;3550000.0;3600000.0;1380000.0;3560000.0;3050000.0;8910000.0;0.0;0.0;0.339;0.016;0.0495;0.0495;0.0;15735.7490234375;40656.94921875;3943.34716796875;77664.984375;503358.7125436088;504813.89756538544;275730.70439041674;275350.9292979028;247042.51626258402;430477.46260093397;458650.0266283497;444856.06423827005;472654.2065195329;530892.8472578947;485205.78815724474;444711.81521382625;454894.7896535991;469253.8443872472;449142.3933010323;276564.86714007444;496002.04467272165;461629.7256903882;458650.0266283497;247107.31509690773;188156.80290529504;465053.83595786855;201367.1962474703;275730.70439041674;273.7145499206316;893997.127819174;249773.60395096775;59745.48359865391;422278.85768539214;0;1;1;1;5;6;7;0;43;36;298079839929.7474;113471144680.06958;249935484519.79895;82542.72624888112;4218.986235366372;-0.0;9054.50645077768;1020227.0798040449;172563.2185012839;0.0;79785.12229958047;1.5880427410129307;0.2026834619038288
1372;2019-09-06 15:52:45.113;945;920;297;296;207;33;196;34;18;36;763;351;19;101;269;120;301;872;365;217;196;-40;904;354;360;134;356;304;897;-1.0;-1.0;1981.0;50.0;302.0;41;0;83;1;0;0;1;0;0;1;1;1;1;0;0;77527.078125;15609.1435546875;40364.8515625;3945.4755859375;451.0;362819;585.0;19.0;Calculated values ==>;1567777965.113;367.66;365.16;302.86;302.76000000000005;293.86;276.46000000000004;273.7412296467126;292.76000000000005;276.56;274.96000000000004;276.76000000000005;349.46000000000004;308.26000000000005;275.06;283.26000000000005;300.06;285.16;303.26000000000005;360.36;294.86;292.76000000000005;331.66;318.26000000000005;269.16;241.2770596917726;268.0796299477929;273.7412296467126;309.66;9040000.0;3540000.0;3600000.0;1340000.0;3560000.0;3040000.0;8970000.0;0.0;0.0;0.33016666666666666;0.008333333333333333;0.050333333333333334;0.050333333333333334;0.048238896386872;15609.1435546875;40364.8515625;3945.4755859375;77527.078125;503865.1753611747;500752.4315638423;275391.8707997782;275016.5684136289;246625.74510595098;430542.39183029096;459060.2083140158;444043.6597017553;473079.2034362849;529924.4241206498;485546.3072648828;444188.7006036905;455457.1146776644;469253.8443872472;449327.1499780266;276507.8449529859;493450.67356935516;461897.48510764097;459060.2083140158;245433.99809710225;189410.48811896544;465626.59905457386;201263.47723695528;275391.8707997782;273.66954774026664;895290.6105509996;250034.8549236503;59811.23474495762;422954.1518887408;0;1;1;1;5;6;7;0;43;36;298295875929.713;113552758280.05661;250118214969.7699;80157.92357712815;2203.026015146822;-0.0;9244.639654883293;1021583.1445255042;172616.74418949115;0.0;79937.64059925078;1.5288117230044345;0.19279476762272627
1373;2019-09-06 15:53:45.114;948;926;297;296;209;34;199;34;9;36;766;353;10;101;270;121;301;870;367;218;198;-40;893;357;362;131;359;303;885;-2.0;-1.0;2148.0;251.0;297.0;44;0;82;1;0;0;1;0;0;1;1;1;1;0;0;76722.2734375;15332.462890625;39891.9921875;3941.86694335938;621.0;362820;578.0;42.0;Calculated values ==>;1567778025.114;367.96000000000004;365.76;302.86;302.76000000000005;294.06;276.56;274.0616903277293;293.06;276.56;274.06;276.76000000000005;349.76;308.46000000000004;274.16;283.26000000000005;300.16;285.26000000000005;303.26000000000005;360.16;294.96000000000004;292.96000000000004;330.96000000000004;335.26000000000005;269.16;240.61611355647437;267.9596281332873;274.0616903277293;309.86;8930000.0;3570000.0000000005;3620000.0000000005;1310000.0;3590000.0;3030000.0;8850000.0;0.0;0.0;0.358;0.04183333333333333;0.0495;0.0495;0.10576431965006942;15332.462890625;39891.9921875;3941.86694335938;76722.2734375;505230.9960080376;502680.1854808855;276079.11046059034;275694.6201667985;247464.0584291519;430346.717906069;459153.1681162232;442934.10434907244;473469.2039465459;530313.5891873743;485885.97037827125;443080.6557621375;455623.95218788995;468966.6422690117;448919.77604721463;277149.9495978014;494256.1232990178;461726.5624587006;459016.37217970134;242505.85365607988;260496.36997498586;466053.28504353587;201458.5781099437;276079.11046059034;273.7591980613652;896576.0432410965;250292.70594218635;59876.96369501445;423622.9700686243;0;1;1;1;5;6;7;0;43;36;298512479540.3121;113632259605.27647;250300318005.27353;86448.23839360809;11068.878573388605;-0.0;9055.394455095995;1022971.5523521781;172727.34523802157;0.0;80090.14342559378;1.8012360373422274;0.24557757428463878
1374;2019-09-06 15:54:45.114;944;915;296;295;214;36;199;36;6;37;775;353;6;100;266;125;301;853;372;218;199;-40;877;357;362;132;359;302;869;-1.0;-1.0;2524.0;110.0;294.0;48;0;80;1;0;0;1;0;0;1;1;1;1;0;0;75734.234375;14944.6552734375;39374.87109375;3938.50390625;867.0;362821;568.0;47.0;Calculated values ==>;1567778085.114;367.56000000000006;364.66;302.76000000000005;302.66;294.56;276.76000000000005;274.0616903277293;293.06;276.76000000000005;273.76000000000005;276.86;350.66;308.46000000000004;273.76000000000005;283.16;299.76000000000005;285.66;303.26000000000005;358.46000000000004;294.96000000000004;293.06;329.96000000000004;359.86;269.16;240.83765695389522;267.8393353686513;274.0616903277293;310.36;8770000.0;3570000.0000000005;3620000.0000000005;1320000.0;3590000.0;3020000.0;8690000.0;0.0;0.0;0.42066666666666663;0.018333333333333333;0.049;0.049;0.11659565609423661;14944.6552734375;39374.87109375;3938.50390625;75734.234375;505988.4422984251;502441.8075567394;276661.16413442744;276265.13980685215;249291.2783877422;430346.717906069;459153.1681162232;442699.92918233894;473436.4806182908;531327.671585697;485999.55244466633;442699.92918233894;455659.7979023783;468454.6555809868;449512.1048328064;278147.6518402265;493139.5245364906;461726.5624587006;459153.1681162232;238323.1353838712;363622.9124696232;465911.32814449957;201920.22067008942;276661.16413442744;273.93935446450564;897846.5141395341;250545.0152602202;59942.633452094524;424283.5272626347;0;1;1;1;5;6;7;0;43;36;298729679540.3121;113711159605.27647;250481818005.27353;101287.99738081962;4839.8369703641865;-0.0;8942.108195107992;1024536.0209836317;172859.91786755284;0.0;80240.12261434548;1.9751773619225408;0.2621804108381203
1375;2019-09-06 15:55:45.105;935;900;296;295;214;36;200;36;2;37;783;353;4;98;266;125;301;831;372;218;200;-42;871;357;363;132;359;303;863;-1.0;-2.0;2482.0;193.0;298.0;47;0;80;1;0;0;1;0;0;1;1;1;1;0;0;75439.8203125;14745.041015625;39025.109375;3931.068359375;899.0;362822;560.0;43.0;Calculated values ==>;1567778145.105;366.66;363.16;302.76000000000005;302.66;294.56;276.76000000000005;274.0616903277293;293.16;276.76000000000005;273.36;276.86;351.46000000000004;308.46000000000004;273.56;282.96000000000004;299.76000000000005;285.66;303.26000000000005;356.26;294.96000000000004;293.16;329.16;363.06000000000006;268.96000000000004;240.83765695389522;267.9596281332873;274.0616903277293;310.36;8710000.0;3570000.0000000005;3629999.9999999995;1320000.0;3590000.0;3030000.0;8630000.0;0.0;0.0;0.4136666666666667;0.03216666666666666;0.049666666666666665;0.049666666666666665;0.1064382407274275;14745.041015625;39025.109375;3931.068359375;75439.8203125;505188.21957914555;500758.6074642878;277044.28379211336;276642.58240550855;249443.4145776801;430346.717906069;459131.61449609476;441901.5654153896;473436.4806182908;532086.2488302357;485885.97037827125;442197.7884769968;455230.8947386792;468454.6555809868;449512.1048328064;278543.6415580996;490311.1188970226;461573.7689881714;459131.61449609476;234977.24436692704;377071.0542443872;465714.31920598476;201677.3325848107;277044.28379211336;273.8446334568734;899106.1089597066;250792.3922835825;60008.20338394061;424936.76243254665;0;1;1;1;5;6;7;0;43;36;298947146915.0839;113790347725.19339;250663290780.08313;99372.75764758281;8493.18973631443;-0.0;9043.670758297741;1026207.9431145038;172971.00975704187;0.0;80389.98162324294;2.0261204299466375;0.2751816004603656
1376;2019-09-06 15:56:45.115;927;894;298;297;215;37;203;37;-3;38;788;355;0;99;265;125;301;818;367;218;202;-44;866;358;364;134;360;304;858;-1.0;0.0;2182.0;169.0;300.0;55;0;81;1;0;0;1;0;0;1;1;1;1;0;0;75365.921875;14835.015625;39221.4609375;3940.337890625;902.0;362823;544.0;28.0;Calculated values ==>;1567778205.115;365.86;362.56000000000006;302.96000000000004;302.86;294.66;276.86;274.1680685717883;293.46000000000004;276.86;272.86;276.96000000000004;351.96000000000004;308.66;273.16;283.06;299.66;285.66;303.26000000000005;354.96000000000004;294.96000000000004;293.36;327.56;363.36;268.76000000000005;241.2770596917726;268.0796299477929;274.1680685717883;309.86;8660000.0;3579999.9999999995;3640000.0;1340000.0;3600000.0;3040000.0;8580000.0;0.0;0.0;0.3636666666666667;0.028166666666666666;0.05;0.05;0.06929413222047259;14835.015625;39221.4609375;3940.337890625;75365.921875;504450.9299453586;500314.7100010784;278194.58749216225;277782.4359313633;249866.41636830766;430280.9020939914;459384.05359044083;440943.6375800933;473273.9119493556;532532.5904226259;485998.0360654933;441393.15733161947;455194.5415848686;468186.6588226815;449327.91110277054;278883.6899520084;488769.84532339755;461420.64936624526;459247.19113531715;228286.1864045524;378332.2993749013;465231.07254252944;201918.26898682493;278194.58749216225;273.94311914605953;900363.0329301558;251038.93383896054;60073.8093685222;425588.92586083926;0;1;1;1;5;6;7;0;43;36;299165283265.04926;113870161025.18071;250845421130.0542;86925.55904508526;7416.643966819011;-0.0;9052.630182157745;1027760.687834358;173103.61380153816;0.0;80540.80926480741;1.7827674531612292;0.23691316604064921
1377;2019-09-06 15:57:45.136;920;897;299;298;217;36;203;37;-5;38;791;355;-4;94;266;127;301;815;363;215;202;-46;867;358;363;134;360;304;859;-2.0;-1.0;2106.0;174.0;301.0;55;0;81;1;0;0;1;0;0;1;1;1;1;0;0;75611.140625;14964.8515625;39274.734375;3934.41162109375;905.0;362824;522.0;19.0;Calculated values ==>;1567778265.136;365.16;362.86;303.06;302.96000000000004;294.86;276.76000000000005;274.1680685717883;293.46000000000004;276.86;272.66;276.96000000000004;352.26;308.66;272.76000000000005;282.56;299.76000000000005;285.86;303.26000000000005;354.66;294.66;293.36;325.36;363.66;268.56;241.2770596917726;268.0796299477929;274.1680685717883;309.46000000000004;8670000.0;3579999.9999999995;3629999.9999999995;1340000.0;3600000.0;3040000.0;8590000.0;0.0;0.0;0.351;0.029;0.050166666666666665;0.050166666666666665;0.04701116504365071;14964.8515625;39274.734375;3934.41162109375;75611.140625;503346.07177746476;500668.7433523812;278539.85546208726;278125.99029585806;250431.08322750928;430280.9020939914;459541.6837574574;440642.64510116994;473273.9119493556;532845.209492113;485998.0360654933;440793.27408520976;454535.832599572;468315.1240550476;449623.6896413091;278814.9201121736;488199.84703520115;461169.71765311295;459405.1334793091;219087.46209138638;379593.6293631624;465033.17022065254;201867.52419332735;278539.85546208726;273.9233351739976;901621.6154655016;251287.3529814234;60139.45524903913;426243.289768015;0;1;1;1;5;6;7;0;43;36;299383459599.71643;113950589165.05803;251027884969.77588;83810.06743865274;7631.803734792431;-0.0;9073.408113863961;1029183.982698462;173229.06142349937;0.0;80691.91245132213;1.7278386135673172;0.2273442626920559
1378;2019-09-06 15:58:45.096;915;903;300;299;217;36;202;37;-10;38;792;357;-11;92;266;125;301;819;362;212;202;-49;874;357;363;135;359;305;866;-2.0;-1.0;1707.0;99.0;319.0;55;0;84;1;0;0;1;0;0;1;1;1;1;0;0;76356.484375;15237.5908203125;39509.42578125;3954.3623046875;908.0;362825;510.0;14.0;Calculated values ==>;1567778325.096;364.66;363.46000000000004;303.16;303.06;294.86;276.76000000000005;274.0616903277293;293.36;276.86;272.16;276.96000000000004;352.36;308.86;272.06;282.36;299.76000000000005;285.66;303.26000000000005;355.06000000000006;294.36;293.36;324.16;363.96000000000004;268.26000000000005;241.49495122638035;268.19934244402924;274.0616903277293;309.36;8740000.0;3570000.0000000005;3629999.9999999995;1350000.0;3590000.0;3050000.0;8660000.0;0.0;0.0;0.28450000000000003;0.0165;0.05316666666666667;0.05316666666666667;0.03463253009029158;15237.5908203125;39509.42578125;3954.3623046875;76356.484375;502008.63941076;500937.5378816381;278471.87647510384;278062.7854564007;250247.07185943943;430346.717906069;459405.1334793091;439667.1524928011;473143.78782676667;532875.0414790923;486110.35867945256;439514.2332620205;454101.099110784;468454.6555809868;449512.1048328064;278344.0511162517;488136.3621524872;460764.5036730645;459405.1334793091;214070.64678622372;380855.0447510572;464591.74371736695;201765.68316207212;278471.87647510384;273.8791053019447;902887.1680767233;251538.87221009363;60205.151205273956;426899.3867466225;0;1;1;1;5;6;7;0;43;36;299601114399.8549;114031235365.10934;251210463169.89203;67682.9680245924;4336.6299991623655;-0.0;9619.618164056912;1030445.5830334835;173328.7318800472;0.0;80847.58382025786;1.3907546587311845;0.17556309566250874
1379;2019-09-06 15:59:45.107;915;909;300;299;212;36;200;37;-15;38;793;358;-16;85;266;122;301;831;364;211;200;-51;877;358;363;133;359;305;868;-2.0;-1.0;1861.0;89.0;323.0;58;0;87;1;0;0;1;0;0;1;1;1;1;0;0;76821.1171875;15603.71484375;39914.73046875;3966.4482421875;908.0;362826;505.0;0.0;Calculated values ==>;1567778385.107;364.66;364.06000000000006;303.16;303.06;294.36;276.76000000000005;274.1680685717883;293.16;276.86;271.66;276.96000000000004;352.46000000000004;308.96000000000004;271.56;281.66;299.76000000000005;285.36;303.26000000000005;356.26;294.26000000000005;293.16;323.66;363.96000000000004;268.06;241.05796691057077;268.19934244402924;274.1680685717883;309.56;8770000.0;3579999.9999999995;3629999.9999999995;1330000.0;3590000.0;3050000.0;8680000.0;0.0;0.0;0.31016666666666665;0.014833333333333334;0.05383333333333333;0.05383333333333333;0.0;15603.71484375;39914.73046875;3966.4482421875;76821.1171875;501748.29077813483;501646.90325466427;278336.8542431958;277929.83997056965;248734.2933823874;430280.9020939914;459131.61449609476;438899.66031598754;473403.82665571757;532979.2823744582;486223.2505382592;438745.2800241919;453168.9017282612;468454.6555809868;448882.6159333553;278147.6518402265;489825.2543849807;460629.17054598924;459131.61449609476;211980.4382156667;380855.0447510572;464682.47856301523;202098.37163227872;278336.8542431958;274.01328404446895;904163.8821144073;251795.93020995887;60271.170061241646;427561.37605955877;0;1;1;1;5;6;7;0;43;36;299818954330.42267;114111650105.31892;251393496720.36905;73447.86637339702;3894.997586139258;-0.0;9732.784593614393;1031621.8889397517;173397.3413528679;0.0;81008.88340982972;1.463827929238834;0.18550772789096234
1380;2019-09-06 16:00:48.117;916;915;297;296;209;36;195;37;-21;38;795;357;-21;82;266;120;301;842;366;210;195;-53;879;358;364;132;360;304;871;-1.0;-1.0;1790.0;129.0;331.0;60;0;87;1;0;0;1;0;0;1;1;1;1;0;0;77125.0703125;15682.78515625;40090.30859375;3942.28076171875;907.0;362827;502.0;0.0;Calculated values ==>;1567778448.117;364.76;364.66;302.86;302.76000000000005;294.06;276.76000000000005;274.1680685717883;292.66;276.86;271.06;276.96000000000004;352.66;308.86;271.06;281.36;299.76000000000005;285.16;303.26000000000005;357.36;294.16;292.66;323.36;363.86;267.86;240.83765695389522;268.0796299477929;274.1680685717883;309.76000000000005;8790000.0;3579999.9999999995;3640000.0;1320000.0;3600000.0;3040000.0;8710000.0;0.0;0.0;0.2983333333333333;0.021500000000000002;0.05516666666666667;0.05516666666666667;0.0;15682.78515625;40090.30859375;3942.28076171875;77125.0703125;501722.34370584216;502268.6522696392;276932.6564093229;276536.08757499605;247794.05802113048;430280.9020939914;458285.16724151495;438194.52980446257;473533.532933398;533261.9193762363;486223.663038047;438194.52980446257;452941.14884422673;468315.1240550476;448584.64890675823;278018.43938066583;491250.0837154326;460338.21932957764;458285.16724151495;210726.34883551928;380434.5634326986;464629.1650063841;201897.8489268259;276932.6564093229;273.93515871182206;905511.1250689777;252069.73053838965;60340.38242436119;428261.53126935946;0;1;1;1;5;6;7;0;43;36;300047995680.388;114195138355.30629;251585362170.34;70495.17646182826;5648.723295710501;-0.0;10004.613514242594;1032881.5904852621;173480.86216573932;0.0;81181.61305630025;1.4426521473942238;0.1862409915174237
1381;2019-09-06 16:01:45.098;916;918;296;296;208;37;191;37;-22;38;797;356;-22;76;266;120;302;850;362;209;191;-54;883;358;363;132;360;304;875;-2.0;-2.0;1994.0;176.0;324.0;64;0;85;1;0;0;1;0;0;1;1;1;1;0;0;77478.7265625;15562.1708984375;40473.03515625;3947.28076171875;906.0;362828;500.0;0.0;Calculated values ==>;1567778505.098;364.76;364.96000000000004;302.76000000000005;302.76000000000005;293.96000000000004;276.86;274.1680685717883;292.26000000000005;276.86;270.96000000000004;276.96000000000004;352.86;308.76000000000005;270.96000000000004;280.76000000000005;299.76000000000005;285.16;303.36;358.16;294.06;292.26000000000005;323.16;363.76;267.76000000000005;240.83765695389522;268.0796299477929;274.1680685717883;309.36;8830000.0;3579999.9999999995;3629999.9999999995;1320000.0;3600000.0;3040000.0;8750000.0;0.0;0.0;0.33233333333333337;0.029333333333333333;0.054000000000000006;0.054000000000000006;0.0;15562.1708984375;40473.03515625;3947.28076171875;77478.7265625;501374.8502478445;502363.6422603491;276289.7119209512;276289.7119209512;247412.1182437657;430280.9020939914;457893.7095298428;438039.0146135774;473533.532933398;533470.2253595244;486110.8692115447;438039.0146135774;452136.16187108244;468315.1240550476;448584.64890675823;278161.39644324034;492109.23060491163;460358.10709178087;457893.7095298428;209890.3038832737;380014.09164345806;464530.3770225101;201766.21302387197;276289.7119209512;273.8838175370863;906734.6638108497;252317.00398829012;60402.82063335364;428899.11180907005;0;1;1;1;5;6;7;0;43;36;300255121615.19385;114270353275.2358;251758584410.17764;78521.32772831211;7707.748810626719;-0.0;9806.615870880147;1034060.9112376649;173586.5656569029;0.0;81338.39967581909;1.6010622017683926;0.20889926147943683
1382;2019-09-06 16:02:45.149;917;921;295;294;207;35;187;37;-16;38;799;354;-18;75;266;120;302;856;363;209;187;-55;889;357;362;131;358;303;881;-1.0;-2.0;2244.0;107.0;316.0;59;0;84;1;0;0;1;0;0;1;1;1;1;0;0;77391.671875;15539.779296875;40571.54296875;3936.970703125;904.0;362829;497.0;0.0;Calculated values ==>;1567778565.149;364.86;365.26;302.66;302.56;293.86;276.66;274.0616903277293;291.86;276.86;271.56;276.96000000000004;353.06000000000006;308.56;271.36;280.66;299.76000000000005;285.16;303.36;358.76;294.06;291.86;322.86;363.56000000000006;267.66;240.61611355647437;267.9596281332873;274.0616903277293;309.46000000000004;8890000.0;3570000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;3030000.0;8810000.0;0.0;0.0;0.374;0.017833333333333333;0.05266666666666667;0.05266666666666667;0.0;15539.779296875;40571.54296875;3936.970703125;77391.671875;501001.34834276646;502287.31589574454;275543.57833848905;275160.0626153228;246987.2267754284;430346.717906069;457502.1247446576;439188.78863478545;473663.03176242136;533752.4067236419;485998.7444887767;438881.8371443283;452177.4573873848;468593.9392970479;448771.1479744428;277783.91950288264;492470.41920453263;460513.55173570686;457502.1247446576;208636.25808486674;379173.1765716975;464576.1999660674;201820.9180552675;275543.57833848905;273.90064645707673;908026.3474605664;252576.40721154588;60468.57857554363;429575.0573578542;0;1;1;1;5;6;7;0;43;36;300472806489.75824;114349320340.07777;251940839194.81296;88775.58359673971;4685.802527409265;-0.0;9583.150110724877;1035456.2371823702;173689.933038835;0.0;81500.11840285124;1.7160277360174039;0.22014252166936094
1383;2019-09-06 16:03:45.119;921;926;297;296;207;35;187;36;-9;38;802;352;-10;72;267;119;302;865;357;210;187;-54;896;356;361;138;358;301;888;-1.0;-2.0;2279.0;171.0;309.0;53;100;79;1;0;0;1;0;0;1;1;0;1;0;0;76228.0625;15042.4814453125;40492.34375;3043.27099609375;902.0;362830;493.0;0.0;Calculated values ==>;1567778625.119;365.26;365.76;302.86;302.76000000000005;293.86;276.66;273.955091788801;291.86;276.76000000000005;272.26000000000005;276.96000000000004;353.36;308.36;272.16;280.36;299.86;285.06;303.36;359.66;294.16;291.86;322.46000000000004;363.36;267.76000000000005;242.14157278889297;267.7187500070086;273.955091788801;308.86;8960000.0;3560000.0;3610000.0;1380000.0;3579999.9999999995;3010000.0;8880000.0;0.0;0.0;0.3798333333333333;0.0285;0.0515;0.0515;0.0;15042.4814453125;40492.34375;3043.27099609375;76228.0625;500988.65196265193;502422.3610897132;275903.67584752286;275521.57481955714;246827.4705293254;430412.23801567365;457664.15716357983;440684.76455267647;472752.1489716358;534211.936910114;486000.4598106352;440534.6557395019;452126.3417947856;468721.8467893537;448808.67685871676;277357.5840275254;493205.9009811931;460803.6552621485;457664.15716357983;206964.23671620517;378332.2993749013;463657.6078853524;201337.49696472657;275903.67584752286;273.70740278594934;909305.8718320753;252831.13195843255;60526.71817205778;430250.2519813046;0;1;1;1;5;6;7;0;43;36;300689598039.8617;114429979990.11626;252121948594.89935;90912.0704721563;7476.123161237837;-0.0;9360.664787776934;1036952.8856017663;173791.2317449317;0.0;81657.90459451862;1.8394052628323287;0.23740992846569514
1384;2019-09-06 16:04:45.099;926;932;297;297;208;34;190;35;-3;39;806;351;-5;69;268;120;302;871;357;211;190;-52;896;355;360;144;357;300;889;-2.0;-1.0;2486.0;188.0;297.0;46;100;73;1;0;0;1;0;0;1;1;0;1;0;0;75114.96875;14506.1123046875;40259.4609375;2927.384765625;899.0;362831;491.0;0.0;Calculated values ==>;1567778685.099;365.76;366.36;302.86;302.86;293.96000000000004;276.56;273.8482719121499;292.16;276.66;272.86;277.06;353.76;308.26000000000005;272.66;280.06;299.96000000000004;285.16;303.36;360.26;294.26000000000005;292.16;322.26000000000005;363.06000000000006;267.96000000000004;243.40439225979637;267.5978703862781;273.8482719121499;308.86;8960000.0;3550000.0;3600000.0;1440000.0;3570000.0000000005;3000000.0;8890000.0;0.0;0.0;0.41433333333333333;0.03133333333333333;0.0495;0.0495;0.0;14506.1123046875;40259.4609375;2927.384765625;75114.96875;501733.2697274944;503221.787572202;275845.74857707537;275845.74857707537;247087.9806846209;430477.46260093397;458238.56606086175;441790.34602590936;472061.9191754798;534700.9871006702;486001.4664638902;441494.1431799284;451900.1676246926;468988.24043746403;449142.3933010323;277357.5840275254;494039.0738767664;461092.6986229182;458238.56606086175;206128.24275125185;377071.0542443872;462976.25458890956;201070.96545918303;275845.74857707537;273.5986750674913;910566.6433622505;253077.28816033376;60576.45705159969;430922.9593766791;0;1;1;1;5;6;7;0;43;36;300905825939.9305;114514551790.14316;252302188494.95667;99738.06334814694;8206.365726064763;-0.0;9028.444465447426;1038541.1071337354;173921.8755898983;0.0;81811.09609081851;2.027506953687818;0.26377384118227565
1385;2019-09-06 16:05:45.130;930;936;296;295;207;33;194;34;8;38;800;348;4;74;269;120;302;872;350;214;194;-50;891;354;360;146;356;300;884;-2.0;-1.0;2287.0;127.0;296.0;37;100;69;1;0;0;1;0;0;1;1;0;1;0;0;74178.046875;14032.4716796875;39542.05859375;2914.74462890625;896.0;362832;489.0;0.0;Calculated values ==>;1567778745.13;366.16;366.76;302.76000000000005;302.66;293.86;276.46000000000004;273.7412296467126;292.56;276.56;273.96000000000004;276.96000000000004;353.16;307.96000000000004;273.56;280.56;300.06;285.16;303.36;360.36;294.56;292.56;322.06;362.76;268.16;243.81672145450628;267.5978703862781;273.7412296467126;308.16;8910000.0;3540000.0;3600000.0;1460000.0;3560000.0;3000000.0;8840000.0;0.0;0.0;0.3811666666666667;0.021166666666666667;0.04933333333333333;0.04933333333333333;0.0;14032.4716796875;39542.05859375;2914.74462890625;74178.046875;502755.80334907;504234.292646816;275752.84747265157;275369.6434220275;246918.4480794744;430542.39183029096;458786.89483575965;443402.2823748206;471698.3107888524;534077.8015040845;485663.9152780976;442819.4072827742;452569.05070648016;469253.8443872472;449327.1499780266;277660.60766507225;494655.6218962144;461495.6585078262;458786.89483575965;205292.2597576877;375809.8934319422;462882.8599417418;200983.1696441878;275752.84747265157;273.55987073221456;911811.3946180126;253315.23256854003;60625.16661694489;431588.31563083734;0;1;1;1;5;6;7;0;43;36;301121937540.42487;114601596740.34229;252482281495.36865;92402.08513582623;5543.54344463156;-0.0;9029.679669913332;1040143.1023115171;174036.51736758085;0.0;81961.6582092143;1.8937277639924652;0.23674620895998902
1386;2019-09-06 16:06:45.111;930;937;295;293;208;34;199;34;11;38;789;347;10;80;270;121;302;871;347;216;199;-48;888;354;360;147;356;301;881;-1.0;-1.0;2277.0;230.0;298.0;32;100;69;1;0;0;1;0;0;1;1;0;1;0;0;73708.7578125;14209.01953125;39213.7890625;2918.58129882812;893.0;362833;487.0;0.0;Calculated values ==>;1567778805.111;366.16;366.86;302.66;302.46000000000004;293.96000000000004;276.56;273.7412296467126;293.06;276.56;274.26000000000005;276.96000000000004;352.06000000000006;307.86;274.16;281.16;300.16;285.26000000000005;303.36;360.26;294.76000000000005;293.06;321.86;362.46000000000004;268.36;244.02132995426717;267.7187500070086;273.7412296467126;307.86;8880000.0;3540000.0;3600000.0;1470000.0;3560000.0;3010000.0;8810000.0;0.0;0.0;0.3795;0.03833333333333333;0.049666666666666665;0.049666666666666665;0.0;14209.01953125;39213.7890625;2918.58129882812;73708.7578125;503012.60618461913;504634.367014975;275543.57833848905;274778.61458946293;247271.9232199457;430542.39183029096;459469.1335377376;443634.4727813241;471565.593789997;532860.189104595;485437.1837235985;443489.2359988558;453194.32299519994;469381.02069560625;449474.40310886595;277846.03848268144;494779.6522288851;461763.66765822354;459469.1335377376;204456.2876039246;374548.8164000497;462937.73042044265;200655.40144315676;275543.57833848905;273.4313775386466;913043.3943991325;253550.50380226434;60673.76227280043;432244.4065327906;0;1;1;1;5;6;7;0;43;36;301337869140.2326;114689468905.26404;252662524400.20816;92210.55757283451;10054.155944129292;-0.0;9134.969241562678;1041681.053827135;174166.45703510923;0.0;82112.98234885168;1.9772263866923387;0.25298789078679185
1387;2019-09-06 16:07:45.111;930;937;297;296;207;34;201;34;14;37;777;347;12;87;270;120;302;869;352;217;201;-46;882;355;360;148;357;302;875;-2.0;-1.0;2304.0;114.0;293.0;30;100;67;1;0;0;1;0;0;1;1;0;1;0;0;73169.828125;13869.6279296875;38864.82421875;2919.30249023438;890.0;362834;486.0;0.0;Calculated values ==>;1567778865.111;366.16;366.86;302.86;302.76000000000005;293.86;276.56;273.8482719121499;293.26000000000005;276.56;274.56;276.86;350.86;307.86;274.36;281.86;300.16;285.16;303.36;360.06000000000006;294.86;293.26000000000005;321.76000000000005;362.16;268.56;244.22491754036054;267.8393353686513;273.8482719121499;308.36;8820000.0;3550000.0;3600000.0;1480000.0;3570000.0000000005;3020000.0;8750000.0;0.0;0.0;0.384;0.019;0.04883333333333333;0.04883333333333333;0.0;13869.6279296875;38864.82421875;2919.30249023438;73169.828125;503525.27043386246;505141.0172309743;276682.6628137618;276289.7119209512;247126.21236383973;430477.46260093397;459741.0631315469;443867.07844128745;471333.16981940134;531536.0717182884;485322.9080297795;443576.6592147222;453950.77906175586;469243.13556305086;449142.3933010323;278225.4447240839;495028.4867361459;461897.48510764097;459741.0631315469;204038.30555042345;373287.8226132754;462992.9575119589;201316.53715802083;276682.6628137618;273.69474932908093;914267.3826152782;253784.4925311055;60722.41130437595;432895.0616434677;0;1;1;1;5;6;7;0;43;36;301553869140.2326;114777968905.26404;252843424400.20816;93139.40785277438;4971.851986724823;-0.0;8939.351882185172;1043225.6368723484;174291.67376786633;0.0;82263.60169154959;1.9235110446133061;0.24102175276636123
1388;2019-09-06 16:08:45.112;927;935;294;293;207;34;202;34;19;36;764;348;17;95;271;120;302;864;354;218;201;-46;882;355;360;138;357;303;876;-2.0;-1.0;1767.0;93.0;295.0;24;0;68;1;0;0;1;0;0;1;1;1;1;0;0;73662.859375;13887.1982421875;38595.0;3927.75854492188;881.0;362835;486.0;0.0;Calculated values ==>;1567778925.112;365.86;366.66;302.56;302.46000000000004;293.86;276.56;273.8482719121499;293.36;276.56;275.06;276.76000000000005;349.56000000000006;307.96000000000004;274.86;282.66;300.26000000000005;285.16;303.36;359.56000000000006;294.96000000000004;293.26000000000005;321.76000000000005;361.26;268.56;242.14157278889297;267.9596281332873;273.8482719121499;308.56;8820000.0;3550000.0;3600000.0;1380000.0;3570000.0000000005;3030000.0;8760000.0;0.0;0.0;0.29450000000000004;0.015500000000000002;0.04916666666666667;0.04916666666666667;0.0;13887.1982421875;38595.0;3927.75854492188;73662.859375;503084.7325338149;504765.7063367416;275451.4638751713;275066.0173923141;247102.91438268684;430477.46260093397;459876.824148246;444389.3534062185;472556.2466753328;530104.8735352602;485321.5055577104;444100.09568505123;454836.6811067009;469370.4459139141;449142.3933010323;278225.4447240839;494171.56448752363;462031.17872931756;459741.0631315469;204038.30555042345;369505.33540232555;464456.0627473727;201304.7389637107;275451.4638751713;273.69013697643027;915491.0087363956;254015.80327070644;60779.471097247355;433540.5709361531;0;1;1;1;5;6;7;0;44;36;301769872739.9717;114863770335.1604;253024927424.98892;71588.41895331857;4078.8455186467622;-0.0;9060.9052967718;1044598.3916396057;174367.09750402797;0.0;82413.60633456208;1.5020073510869794;0.18609856729801208
1389;2019-09-06 16:09:45.122;926;933;294;294;207;34;203;34;28;36;757;350;25;106;271;121;302;862;357;218;202;-46;877;355;360;134;357;304;871;-2.0;-2.0;1991.0;0.0;292.0;20;0;69;1;0;0;1;0;0;1;1;1;1;0;0;73329.3671875;14009.1484375;38158.53125;3940.23486328125;862.0;362836;508.0;0.0;Calculated values ==>;1567778985.122;365.76;366.46000000000004;302.56;302.56;293.86;276.56;273.8482719121499;293.46000000000004;276.56;275.96000000000004;276.76000000000005;348.86;308.16;275.66;283.76000000000005;300.26000000000005;285.26000000000005;303.36;359.36;294.96000000000004;293.36;323.96000000000004;359.36;268.56;241.2770596917726;268.0796299477929;273.8482719121499;308.86;8770000.0;3550000.0;3600000.0;1340000.0;3570000.0000000005;3040000.0;8710000.0;0.0;0.0;0.3318333333333333;0.0;0.048666666666666664;0.048666666666666664;0.0;14009.1484375;38158.53125;3940.23486328125;73329.3671875;503366.1548001751;504897.9658496773;275749.9855068852;275749.9855068852;247219.94669565558;430477.46260093397;460012.4503564219;445484.3388220789;473079.2034362849;529297.6306174517;485433.2752491304;445054.37130637356;456111.32413175254;469370.4459139141;449290.1005253707;278550.7687773533;494331.08316320454;462031.17872931756;459876.824148246;213234.55432191002;361522.46520663094;465033.17022065254;201709.7481601087;275749.9855068852;273.8482719121499;916716.1481134254;254248.3115712595;60845.04863674058;434180.29029859486;0;1;1;1;5;6;7;0;44;36;301985908739.9374;114945383935.14743;253207057774.96;80892.53500133044;0.0;-0.0;8960.839480546225;1045869.2780347952;174401.09354840784;0.0;82563.81257121694;1.601438499385922;0.193667216036079
1390;2019-09-06 16:10:45.113;924;932;294;293;209;36;205;35;33;36;763;351;30;108;270;121;302;857;360;218;204;-45;941;362;368;132;363;300;933;-2.0;-1.0;2925.0;277.0;316.0;45;0;63;1;0;0;1;0;0;1;1;1;1;0;0;61341.38671875;14238.6494140625;42016.75390625;3898.53955078125;844.0;362837;612.0;0.0;Calculated values ==>;1567779045.113;365.56000000000006;366.36;302.56;302.46000000000004;294.06;276.76000000000005;274.5913991737795;293.66;276.66;276.46000000000004;276.76000000000005;349.46000000000004;308.26000000000005;276.16;283.96000000000004;300.16;285.26000000000005;303.36;358.86;294.96000000000004;293.56;334.36;357.56000000000006;268.66;240.83765695389522;267.5978703862781;274.5913991737795;309.16;9410000.0;3620000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;3000000.0;9330000.0;0.0;0.0;0.4875;0.04616666666666667;0.05266666666666667;0.05266666666666667;0.0;14238.6494140625;42016.75390625;3898.53955078125;61341.38671875;497507.0712434488;499432.5966723738;272479.7059555496;272131.38023910025;246408.50656952435;430014.67791919125;459025.7599915035;446967.6594324875;473339.41292369686;530228.4959201239;486001.4664638902;446546.43397511006;457027.9547277168;468410.7303370065;447983.6918188402;274917.970906385;487657.5873364658;460804.8696675609;458887.9186232276;256730.23209357203;353962.6284160805;465418.6394971984;202856.17571618242;272479.7059555496;274.32615643730605;917838.2360563577;254483.67457669493;60910.36195832123;434848.3174550896;0;1;1;1;5;6;7;0;44;36;302204275979.70825;115025171965.06372;253388230594.7699;119004.34831169872;12121.633744556902;-0.0;9817.499200497708;1047534.8355228854;174502.09201079767;0.0;82720.2752538048;2.343046432696634;0.3128132904856148
1391;2019-09-06 16:11:45.123;937;946;341;345;290;65;210;52;31;42;770;350;34;127;247;152;302;871;371;221;210;-45;826;387;392;142;389;305;809;-2.0;-1.0;2925.0;538.0;104.0;45;0;55;1;0;0;1;1;1;0;1;1;1;0;0;79188.265625;12275.3564453125;44900.375;3914.2197265625;836.0;362838;697.0;0.0;Calculated values ==>;1567779105.123;366.86;367.76;307.26000000000005;307.66;302.16;279.66;277.16162083772156;294.16;278.36;276.26000000000005;277.36;350.16;308.16;276.56;285.86;297.86;288.36;303.36;360.26;295.26000000000005;294.16;342.86;356.76;268.66;242.98782864720522;268.19934244402924;277.16162083772156;310.26000000000005;8259999.999999999;3870000.0000000005;3920000.0000000005;1420000.0;3890000.0;3050000.0;8090000.000000001;0.0;0.0;0.4875;0.08966666666666666;0.017333333333333333;0.017333333333333333;0.0;12275.3564453125;44900.375;3914.2197265625;79188.265625;509232.78294630547;511877.08508802275;315634.7940196613;323072.0719776748;278403.2588393672;428242.4622021849;455836.7410967913;445717.11843896436;472620.9849758201;530579.5801781024;485319.0004824966;446144.86104575056;458666.9863635797;461552.55381807074;448017.5403908177;282487.3461590511;501314.4802652488;457422.763265173;455836.7410967913;292315.56762988004;350603.57178935205;463974.799579892;208636.30691567983;315634.7940196613;276.6588256129184;919009.5116724422;254704.6614504961;60975.47913667663;435572.74758076115;0;1;1;1;6;7;7;0;44;36;302432313979.672;115107385665.05066;253569760844.74106;115576.8956176012;22895.351508891024;-0.0;2430.1670826702525;1049490.0050292688;174793.94885589843;0.0;82822.35615012926;2.3064744938613093;0.3467190865102963
