;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1392;2019-09-06 16:12:45.114;906;893;325;325;283;41;208;46;30;46;770;354;32;133;245;156;302;711;354;219;207;-47;814;359;365;145;360;306;803;-2.0;-1.0;1904.0;140.0;293.0;1;0;64;1;0;0;1;1;1;0;1;1;1;0;0;77109.265625;12689.1572265625;43011.953125;3914.84008789062;830.0;362839;738.0;0.0;Calculated values ==>;1567779165.114;363.76;362.46000000000004;305.66;305.66;301.46000000000004;277.26000000000005;274.27422755570615;293.96000000000004;277.76000000000005;276.16;277.76000000000005;350.16;308.56;276.36;286.46000000000004;297.66;288.76000000000005;303.36;344.26;295.06;293.86;346.96000000000004;356.16;268.46000000000004;243.61107973660833;268.3187672390254;274.27422755570615;308.56;8140000.000000001;3590000.0;3650000.0;1450000.0;3600000.0;3060000.0;8030000.0;0.0;0.0;0.3173333333333333;0.02333333333333333;0.04883333333333333;0.04883333333333333;0.0;12689.1572265625;43011.953125;3914.84008789062;77109.265625;505874.8355364576;504980.89367776614;299828.3063586265;299828.3063586265;275775.4775402602;430214.79039162316;459909.8450383343;445377.61611900316;472622.20966475393;530503.8545830504;485657.58975336456;445664.3711478791;459277.45037086034;465596.4787924315;453650.55769495555;283639.30250949354;477418.8791941892;461402.2117313213;459773.3670170544;309494.7701623936;348084.6227182084;463333.9694550894;202121.90032317615;299828.3063586265;274.02699102945456;920311.7957314207;254912.6678593947;61040.71151566311;436305.24042686855;0;1;1;1;6;7;7;0;44;36;302659379915.3362;115193472750.30246;253753033350.27713;77193.14714587576;6094.948279744643;-0.0;7810.650462153229;1051096.1810944425;175035.4984503022;0.0;82907.68349556378;1.528093492031045;0.19534898341690926
1393;2019-09-06 16:13:45.134;902;901;307;306;234;35;210;37;23;42;766;356;24;130;248;132;302;740;345;218;209;-54;828;354;360;144;356;313;816;-2.0;-1.0;959.0;34.0;424.0;1;4;85;1;0;0;1;1;1;0;1;1;1;0;0;80012.703125;14734.537109375;43902.8828125;4025.38623046875;821.0;362840;761.0;0.0;Calculated values ==>;1567779225.134;363.36;363.26;303.86;303.76000000000005;296.56;276.66;273.7412296467126;294.16;276.86;275.46000000000004;277.36;349.76;308.76000000000005;275.56;286.16;297.96000000000004;286.36;303.36;347.16;294.96000000000004;294.06;349.26;355.26;267.76000000000005;243.40439225979637;269.14681796795327;273.7412296467126;307.66;8280000.0;3540000.0;3600000.0;1440000.0;3560000.0;3130000.0;8159999.999999999;0.0;0.0;0.15983333333333333;0.005666666666666667;0.07066666666666667;0.07066666666666667;0.0;14734.537109375;43902.8828125;4025.38623046875;80012.703125;504102.1999222143;504994.2367768415;285989.3136201968;285466.751059137;257014.9197865854;430542.39183029096;460958.12350355304;442945.74777951854;472358.32031004626;529552.864953436;485084.93944752554;443094.50386605744;457772.0663048748;466561.43444993236;451080.55965983507;282305.9308102211;480705.4363832699;462031.17872931756;460823.4196012535;319136.5849023705;344306.74156575615;462774.18941673246;201118.79098803562;285989.3136201968;273.61296010769684;921621.5819205011;255141.2748223836;61106.90212447929;437029.7721562173;0;1;1;1;6;7;7;0;44;36;302876952415.267;115280201650.2749;253938795250.2181;38652.008593838684;1482.7139244292823;-0.0;12354.94348932801;1052061.8791840659;175098.66668437858;0.0;83075.78612731145;0.837652656026684;0.08886307371541576
1394;2019-09-06 16:14:45.125;906;913;303;302;207;36;176;35;7;39;766;356;9;115;249;111;302;799;345;214;178;-69;861;353;359;139;355;315;851;-2.0;-1.0;727.0;96.0;418.0;1;1;98;1;0;0;1;1;1;0;1;1;1;0;0;83821.5703125;16656.75390625;45806.89453125;4055.48120117188;812.0;362841;769.0;0.0;Calculated values ==>;1567779285.125;363.76;364.46000000000004;303.46000000000004;303.36;293.86;276.76000000000005;273.6339639331285;290.76000000000005;276.66;273.86;277.06;349.76;308.76000000000005;274.06;284.66;298.06;284.26000000000005;303.36;353.06000000000006;294.56;290.96000000000004;350.06000000000006;354.36;266.26000000000005;242.35481222062532;269.38090353596624;273.6339639331285;307.66;8610000.0;3529999.9999999995;3590000.0;1390000.0;3550000.0;3150000.0;8510000.0;0.0;0.0;0.12116666666666666;0.016;0.06966666666666667;0.06966666666666667;0.0;16656.75390625;45806.89453125;4055.48120117188;83821.5703125;501816.5982400199;503703.8628981253;280833.65391106386;280397.50744321244;247702.1124144881;430607.02586249536;456465.7803006746;440098.1693480276;472719.2527797885;529400.23850329;484855.4249232172;440406.34299168445;455468.18561129575;466833.15677505854;448180.46434020094;279653.77386177116;486475.88318105997;461648.628002798;456743.7428912312;322491.0997442508;340529.4996700694;462006.5413606983;199934.25813004922;280833.65391106386;273.1434524304388;922986.6627382062;255402.82967479227;61174.23258525469;437777.241496076;0;1;1;1;6;7;7;0;44;36;303092620060.0408;115365088915.18584;254127166990.02048;29099.860575911713;4193.156531690385;-0.0;12255.069532284992;1052626.393403385;175145.95850995855;0.0;83280.83880642681;0.6847366597744394;0.07469437943898645
1395;2019-09-06 16:15:45.085;915;924;300;299;199;33;138;32;-1;37;771;354;-1;98;251;106;302;839;345;193;139;-81;881;352;357;133;353;310;871;-2.0;0.0;2140.0;137.0;405.0;1;1;98;1;0;0;1;1;1;0;1;1;1;0;0;85102.6171875;16902.830078125;46746.94140625;4034.4921875;803.0;362842;786.0;0.0;Calculated values ==>;1567779345.085;364.66;365.56000000000006;303.16;303.06;293.06;276.46000000000004;273.5264737036516;286.96000000000004;276.36;273.06;276.86;350.26;308.56;273.06;282.96000000000004;298.26000000000005;283.76000000000005;303.36;357.06000000000006;292.46000000000004;287.06;351.76;353.46000000000004;265.06;241.05796691057077;268.7936212382143;273.5264737036516;307.66;8810000.0;3520000.0000000005;3570000.0000000005;1330000.0;3529999.9999999995;3100000.0;8710000.0;0.0;0.0;0.35666666666666663;0.022833333333333334;0.06749999999999999;0.06749999999999999;0.0;16902.830078125;46746.94140625;4034.4921875;85102.6171875;501400.6372541479;503587.19345190085;278137.0751219022;277733.09436554444;244948.91637766012;430671.36484660726;451414.059294789;439954.0659341705;473306.6277234293;530305.2962126539;485200.7830985943;439954.0659341705;454046.73491756135;467374.0663214524;447623.4738459107;278289.8268717078;490783.4429971344;459126.9073351851;451558.9602677456;329620.94006798224;336752.88402864704;461704.05280509044;200222.38183475897;278137.0751219022;273.2525563627695;924393.4258338929;255682.30643270662;61241.60408590655;438548.00927473477;0;1;1;1;6;7;7;0;44;36;303307276860.17737;115446634515.23772;254314541990.13968;85504.30066212344;5970.498153822568;-0.0;11705.977247344426;1053580.7913911913;175230.59916764344;0.0;83480.38107945745;1.5244426173194137;0.18437195318872182
1396;2019-09-06 16:16:45.106;927;937;296;295;195;30;140;30;-11;35;780;351;-12;85;252;104;302;864;344;180;140;-83;902;349;355;130;351;305;892;-2.0;-1.0;1640.0;112.0;373.0;1;1;98;1;0;0;1;1;1;0;1;1;1;0;0;86368.375;17191.51171875;47807.05859375;3978.95922851562;785.0;362843;807.0;0.0;Calculated values ==>;1567779405.106;365.86;366.86;302.76000000000005;302.66;292.66;276.16;273.20264511476705;287.16;276.16;272.06;276.66;351.16;308.26000000000005;271.96000000000004;281.66;298.36;283.56;303.36;359.56000000000006;291.16;287.16;353.86;351.66;264.86;240.39332010688793;268.19934244402924;273.20264511476705;307.56;9020000.0;3490000.0;3550000.0;1300000.0;3510000.0;3050000.0;8920000.0;0.0;0.0;0.2733333333333333;0.018666666666666668;0.06216666666666667;0.06216666666666667;0.0;17191.51171875;47807.05859375;3978.95922851562;86368.375;501364.25923939934;503702.34039535286;275294.5688947179;274917.5135263965;243391.81457433064;430862.6128555636;452057.52073246514;439514.2332620205;473501.9964771252;531623.4926563593;485432.1722096162;439361.0270025769;453168.9017282612;467784.0527092802;447893.6554505237;277003.4428100353;492676.1628996033;457671.52647964493;452057.52073246514;338431.30337983277;329201.48028520535;461954.41872394976;199390.32887237146;275294.5688947179;272.9118026226286;925822.8508903356;255966.5253890773;61308.40622017141;439336.2350560324;0;1;1;1;6;7;7;0;44;36;303520951619.85144;115525562130.11732;254499106564.85815;65633.8671998374;4901.196343896128;-0.0;10988.763505913288;1054840.7169411087;175321.2283307618;0.0;83669.57011177322;1.1818896326400161;0.14030624751928297
1397;2019-09-06 16:17:45.106;941;950;293;292;205;28;148;28;-20;33;788;348;-21;74;254;113;302;881;341;184;147;-75;886;347;353;128;348;301;875;-1.0;-1.0;2821.0;78.0;327.0;0;1;90;1;0;0;1;1;1;0;1;1;1;1;0;84382.34375;16106.7392578125;46918.76953125;3943.55493164062;759.0;362844;829.0;0.0;Calculated values ==>;1567779465.106;367.26;368.16;302.46000000000004;302.36;293.66;275.96000000000004;272.9856168485579;287.96000000000004;275.96000000000004;271.16;276.46000000000004;351.96000000000004;307.96000000000004;271.06;280.56;298.56;284.46000000000004;303.36;361.26;291.56;287.86;356.06000000000006;349.06000000000006;265.66;239.943914813709;267.7187500070086;272.9856168485579;307.26000000000005;8860000.0;3470000.0000000005;3529999.9999999995;1280000.0;3479999.9999999995;3010000.0;8750000.0;0.0;0.0;0.4701666666666667;0.013000000000000001;0.0545;0.0545;0.0;16106.7392578125;46918.76953125;3943.55493164062;84382.34375;504796.3032834542;507021.9192429829;275124.31866537844;274740.18606266304;246556.3104696423;430988.63858405815;453547.5172804705;439018.5917755428;473567.7884962697;532756.1529433371;485549.91755034437;438865.43479602295;452394.19885487715;468458.59192250733;449589.9201646581;277971.21891096316;496849.5518605056;458539.4322372223;453405.8688497302;347664.82616959437;318298.0250993184;463041.89737773855;199315.84595865113;275124.31866537844;272.873899004102;927245.7735465856;256244.01081388196;61374.427171506046;440125.6169570741;0;1;1;1;6;7;7;0;44;36;303733351619.85144;115602962130.11732;254680906564.85815;112700.24099157525;3428.4386684481374;-0.0;9716.34448504717;1056326.8345093704;175390.64195586467;0.0;83842.11267836456;1.8791516134959232;0.22552162305617598
1398;2019-09-06 16:18:45.107;946;954;297;295;212;24;166;25;-26;31;794;345;-25;72;256;116;302;883;349;192;166;-64;931;341;347;133;344;305;925;-1.0;1.0;2555.0;124.0;343.0;93;1;90;1;0;0;1;0;0;1;1;1;1;0;0;69256.625;16855.79296875;44080.22265625;3970.37670898438;729.0;362845;847.0;0.0;Calculated values ==>;1567779525.107;367.76;368.56000000000006;302.86;302.66;294.36;275.56;272.3289490889957;289.76000000000005;275.66;270.56;276.26000000000005;352.56000000000006;307.66;270.66;280.36;298.76000000000005;284.76000000000005;303.36;361.46000000000004;292.36;289.76000000000005;357.86;346.06000000000006;266.76000000000005;241.05796691057077;268.19934244402924;272.3289490889957;308.06;9310000.0;3410000.0;3470000.0000000005;1330000.0;3440000.0;3050000.0;9250000.0;0.0;0.00016666666666666666;0.42583333333333334;0.020666666666666667;0.05716666666666667;0.05716666666666667;0.0;16855.79296875;44080.22265625;3970.37670898438;69256.625;501723.994698683;503429.9926137322;273922.80572699284;273210.12192359235;247411.53660973016;431359.6534126046;457055.72942991543;437184.50195927493;472723.10170879104;533083.5149801382;484752.5297346015;437342.01223029394;451418.9174436385;469265.910748983;451110.19465682487;275420.51897241833;492568.5799392687;460560.252468381;457055.72942991543;355222.41127806646;305722.83045113535;463394.60583812575;197571.35278330187;273922.80572699284;272.15721599976587;928526.1196284555;256518.70316132583;61440.37770118415;440883.9545328161;0;1;1;1;6;7;8;0;44;36;303943355120.43225;115681263435.33388;254862709595.36096;102035.26602410186;5493.680563133026;0.0;10469.098805017076;1058116.3268971595;175464.99418885005;0.0;84010.32750978076;1.8179726395064062;0.22489791023897823
1399;2019-09-06 16:19:45.107;959;966;303;302;204;27;171;25;-24;30;796;347;-26;72;258;113;302;898;357;201;171;-55;929;346;352;134;348;299;922;-2.0;-1.0;2925.0;0.0;253.0;78;0;81;1;0;0;1;0;0;1;1;1;1;0;0;66848.0078125;15630.1962890625;43262.7109375;3886.40576171875;705.0;362846;855.0;0.0;Calculated values ==>;1567779585.107;369.06000000000006;369.76;303.46000000000004;303.36;293.56;275.86;272.8767566201714;290.26000000000005;275.66;270.76000000000005;276.16;352.76;307.86;270.56;280.36;298.96000000000004;284.46000000000004;303.36;362.96000000000004;293.26000000000005;290.26000000000005;358.66;343.66;267.66;241.2770596917726;267.47669482898436;272.8767566201714;308.86;9290000.0;3460000.0;3520000.0000000005;1340000.0;3479999.9999999995;2990000.0;9220000.0;0.0;0.0;0.4875;0.0;0.042166666666666665;0.042166666666666665;0.0;15630.1962890625;43262.7109375;3886.40576171875;66848.0078125;503839.1587566282;505459.3060797177;276259.4456665499;275890.69603659556;245257.8231379198;431051.2098666511;456923.5641418908;438850.44880392915;472494.68880147435;533736.1290666467;485665.3179844438;438544.20172432164;452477.0254419736;468964.94563216105;449773.2789485789;275523.4896377788;495185.843819367;460986.0157669899;456923.5641418908;358582.20175259834;295666.80309349706;464141.43589736556;199333.85361727496;276259.4456665499;272.8767566201714;929660.324901893;256789.41973847427;61505.850888440014;441611.812312764;0;1;1;1;6;7;8;0;44;36;304153055120.43225;115761363435.33388;255043909595.36096;116764.34015349392;0.0;-0.0;7618.003662376874;1059939.6569486393;175510.7748602095;0.0;84161.05336367572;1.981263220244043;0.24709322016719074
1400;2019-09-06 16:20:45.138;974;979;303;301;225;28;179;26;-27;29;792;352;-29;80;257;128;302;895;353;209;179;-49;902;347;352;140;349;296;894;0.0;-1.0;2074.0;106.0;217.0;55;0;65;1;0;0;1;0;0;1;1;1;1;0;0;61802.125;13974.2001953125;40738.83203125;3812.48291015625;701.0;362847;852.0;0.0;Calculated values ==>;1567779645.138;370.56000000000006;371.06000000000006;303.46000000000004;303.26000000000005;295.66;275.96000000000004;272.9856168485579;291.06;275.76000000000005;270.46000000000004;276.06;352.36;308.36;270.26000000000005;281.16;298.86;285.96000000000004;303.36;362.66;294.06;291.06;358.36;343.26;268.26000000000005;242.56692532238324;267.1113755279542;272.9856168485579;308.46000000000004;9020000.0;3470000.0000000005;3520000.0000000005;1400000.0;3490000.0;2960000.0;8940000.0;0.0;0.0;0.3456666666666666;0.017666666666666667;0.036166666666666666;0.036166666666666666;0.0;13974.2001953125;40738.83203125;3812.48291015625;61802.125;508269.301036585;509637.87262571184;277867.79856775294;277090.1853677969;251868.7997127517;430988.63858405815;458019.0001261181;439058.4772993104;471605.12922355125;533542.9242343539;486566.3329235351;438754.5193185401;454053.0208342057;468699.6150421592;451752.9128912208;277003.4428100353;497252.85912452405;462049.5740961287;458019.0001261181;357322.216966979;293991.1381695566;463865.44812395214;199222.72067374978;277867.79856775294;272.8371212604406;930732.963250485;257036.25050546884;61570.04144192377;442312.1868429675;0;1;1;1;6;7;8;0;44;36;304364364240.0764;115843605905.19539;255222501820.0602;82903.22654023544;4675.354851620242;-0.0;6515.468456360873;1061604.4130147514;175549.75628057407;0.0;84278.8931502495;1.6077440690339555;0.20480830502673728
1401;2019-09-06 16:21:45.138;975;977;306;305;231;27;196;26;-14;29;783;354;-18;88;257;135;302;873;361;215;195;-46;885;347;352;140;350;297;878;-1.0;-1.0;2175.0;89.0;213.0;29;0;61;1;0;0;1;0;0;1;1;1;1;0;0;58842.6484375;13371.7802734375;38816.6640625;3823.19018554688;680.0;362848;843.0;0.0;Calculated values ==>;1567779705.138;370.66;370.86;303.76000000000005;303.66;296.26000000000005;275.86;272.9856168485579;292.76000000000005;275.76000000000005;271.76000000000005;276.06;351.46000000000004;308.56;271.36;281.96000000000004;298.86;286.66;303.36;360.46000000000004;294.66;292.66;357.46000000000004;341.16;268.56;242.56692532238324;267.23344911666527;272.9856168485579;309.26000000000005;8850000.0;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;2970000.0;8780000.0;0.0;0.0;0.3625;0.014833333333333334;0.0355;0.0355;0.0;13371.7802734375;38816.6640625;3823.19018554688;58842.6484375;509791.35452801245;510640.48473487457;280119.3897046113;279706.800903144;254094.59162010706;430988.63858405815;460317.26658201264;440794.2302202101;471605.12922355125;532534.5973414857;486677.3776932818;440196.8050086357;454930.2084953521;468560.4919428793;452747.8705520784;278034.28706439707;495361.6179275038;462842.2204873615;460183.1353502939;353542.7174425113;285195.4229665811;464165.7934012016;199306.6064026606;280119.3897046113;272.8702509830527;931738.3363624642;257264.13367604176;61633.67205105463;442975.14931041544;0;1;1;1;6;7;8;0;44;36;304575564240.0764;115927605905.19539;255400401820.0602;87539.26363386169;3928.744607145025;-0.0;6392.262970421731;1063024.7670995356;175621.45710939713;0.0;84386.45757880602;1.7471418580704368;0.22669576112898754
1402;2019-09-06 16:22:45.129;969;971;309;308;235;29;208;27;-8;29;771;356;-9;98;257;140;302;850;371;222;207;-44;872;349;355;144;352;299;865;-1.0;-1.0;2362.0;0.0;222.0;17;0;59;1;0;0;1;0;0;1;1;1;1;0;0;57217.0546875;13056.2861328125;37647.05078125;3816.87377929688;667.0;362849;835.0;0.0;Calculated values ==>;1567779765.129;370.06000000000006;370.26;304.06;303.96000000000004;296.66;276.06;273.20264511476705;293.96000000000004;275.86;272.36;276.06;350.26;308.76000000000005;272.26000000000005;282.96000000000004;298.86;287.16;303.36;358.16;295.36;293.86;356.66;339.86;268.76000000000005;243.40439225979637;267.47669482898436;273.20264511476705;310.26000000000005;8720000.0;3490000.0;3550000.0;1440000.0;3520000.0000000005;2990000.0;8650000.0;0.0;0.0;0.39366666666666666;0.0;0.037000000000000005;0.037000000000000005;0.0;13056.2861328125;37647.05078125;3816.87377929688;57217.0546875;509987.35143153626;510836.34569669794;282363.78962804057;281926.20569698943;255706.10211617994;430862.6128555636;461458.8535005051;441260.4188921009;471072.6445122798;531137.1714212089;486676.04672777397;441111.7799768891;455897.9071722163;468281.5014453167;453107.215006694;278884.9200989021;493056.24059434864;463315.15122866345;461325.3556324736;350183.7266411821;279751.69817897916;463783.36082299415;200128.53018992607;282363.78962804057;273.20264511476705;932705.355479529;257484.33452744648;61697.329700614915;443612.25135380134;0;1;1;1;6;7;8;0;44;36;304787632424.85394;116012793125.10602;255579174999.87265;94925.58685242283;0.0;-0.0;6621.577942164023;1064545.0794375965;175654.1917368249;0.0;84494.88998566265;1.8625600213785563;0.2410564939387177
1403;2019-09-06 16:23:48.119;959;962;312;311;238;33;216;30;-12;30;761;359;-12;104;254;142;302;838;370;228;215;-46;865;354;359;143;356;302;858;-2.0;0.0;2466.0;45.0;233.0;25;0;59;1;0;0;1;0;0;1;1;1;1;0;0;57339.40234375;13127.1484375;37757.82421875;3861.26123046875;657.0;362850;823.0;0.0;Calculated values ==>;1567779828.119;369.06000000000006;369.36;304.36;304.26000000000005;296.96000000000004;276.46000000000004;273.7412296467126;294.76000000000005;276.16;271.96000000000004;276.16;349.26;309.06;271.96000000000004;283.56;298.56;287.36;303.36;356.96000000000004;295.96000000000004;294.66;355.46000000000004;338.86;268.56;243.1966462407574;267.8393353686513;273.7412296467126;310.16;8650000.0;3540000.0;3590000.0;1430000.0;3560000.0;3020000.0;8580000.0;0.0;0.0;0.411;0.007500000000000001;0.03883333333333334;0.03883333333333334;0.0;13127.1484375;37757.82421875;3861.26123046875;57339.40234375;509134.36277890677;510130.388553306;284297.79587972077;283838.4648667768;256864.66653812554;430542.39183029096;461916.06316538615;440016.90873842884;471304.9624172612;529867.8939616912;486674.7906045279;440016.90873842884;456181.3091904038;467335.0359168276;452520.102295701;279368.5655716618;491877.00822079054;463510.5090081324;461782.40754588926;345146.215005415;275564.83829863765;463728.20663255145;201311.16438743318;284297.79587972077;273.6881870767304;933707.5653725138;257713.40321409004;61764.502717884134;444271.93928115815;0;1;1;1;6;7;8;0;44;36;305012506724.888;116103183775.1197;255768459949.9013;98108.06092825922;1968.1278168383874;-0.0;6892.319086369544;1066233.8557536446;175671.410121714;0.0;84613.11781537879;1.9538971037315016;0.2558912699037063
1404;2019-09-06 16:24:45.110;945;945;309;308;248;29;214;31;-12;32;755;359;-13;104;252;146;302;798;356;230;214;-50;812;347;352;144;350;300;805;-1.0;-1.0;2487.0;119.0;168.0;1;0;55;1;0;0;1;0;0;1;1;1;1;0;0;67810.2421875;11983.8330078125;34364.5703125;3850.18041992188;642.0;362851;811.0;0.0;Calculated values ==>;1567779885.11;367.66;367.66;304.06;303.96000000000004;297.96000000000004;276.06;272.9856168485579;294.56;276.26000000000005;271.96000000000004;276.36;348.66;309.06;271.86;283.56;298.36;287.76000000000005;303.36;352.96000000000004;296.16;294.56;354.26;337.36;268.16;243.40439225979637;267.5978703862781;272.9856168485579;308.76000000000005;8120000.0;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3000000.0;8050000.0;0.0;0.0;0.41450000000000004;0.01983333333333333;0.028;0.028;0.0;11983.8330078125;34364.5703125;3850.18041992188;67810.2421875;511495.0723420574;512064.16846096824;288428.30496441876;287854.5954673036;262163.8778451093;430988.63858405815;462710.40465551656;440449.4429945348;471369.63528795214;529394.6861480676;486899.91299619386;440299.1568695582;456510.93163063657;467924.5794776056;454294.13401412894;283842.93879375816;490914.1001909255;464805.9631696903;462710.40465551656;340109.845020078;269285.52512055053;463178.2032680513;199225.001446706;288428.30496441876;272.8380222502659;934698.1769535699;257912.1670949191;61825.54199158025;444842.8180842402;0;1;1;1;6;7;8;0;44;36;305215109729.66425;116184965860.02939;255940002859.71185;99987.53102157504;5235.0718361233485;-0.0;4879.898791350738;1067801.8649020258;175728.4264482374;0.0;84706.29982486882;2.1933388045129547;0.2867167954502127
1405;2019-09-06 16:25:45.110;925;922;300;298;232;21;208;24;-3;30;751;355;-5;104;253;140;302;715;346;228;208;-58;826;341;346;145;343;305;820;-1.0;-1.0;883.0;167.0;248.0;1;0;62;1;0;0;1;0;0;1;1;1;1;0;0;69263.03125;12691.4873046875;35159.00390625;3899.56298828125;732.0;362852;805.0;19.0;Calculated values ==>;1567779945.11;365.66;365.36;303.16;302.96000000000004;296.36;275.26000000000005;272.3289490889957;293.96000000000004;275.56;272.86;276.16;348.26;308.66;272.66;283.56;298.46000000000004;287.16;303.36;344.66;295.96000000000004;293.96000000000004;353.66;346.36;267.36;243.61107973660833;268.19934244402924;272.3289490889957;307.76000000000005;8259999.999999999;3410000.0;3460000.0;1450000.0;3429999.9999999995;3050000.0;8200000.0;0.0;0.0;0.14716666666666667;0.02783333333333333;0.04133333333333333;0.04133333333333333;0.04754404638042094;12691.4873046875;35159.00390625;3899.56298828125;69263.03125;507544.44566628814;507625.0651072241;282086.41102056496;281143.2175563311;256227.99009843025;431359.6534126046;462824.78782740806;440729.75779049523;471038.1348384378;528593.6297361357;485884.4562397824;440427.53025024605;455683.73856836976;469027.0010913799;454480.2617820748;282487.3461590511;476148.2901459897;465421.41231033526;462824.78782740806;337592.078488485;306980.0860723078;462220.6181545266;196600.72583315897;282086.41102056496;271.76956952420704;935840.4542322156;258117.79476418992;61890.123186648605;445422.18120272976;0;1;1;1;6;7;8;0;44;36;305424509729.66425;116271665860.02939;256121502859.71185;35927.65586972132;7393.0870029447315;-0.0;7470.519574682848;1068934.4914594532;175833.66110522964;0.0;84809.2199779191;0.9814726425564917;0.12432298923170003
1406;2019-09-06 16:26:45.091;917;917;296;295;217;24;164;23;-5;27;748;353;-4;100;250;129;302;739;343;221;166;-64;838;343;348;142;346;310;834;-2.0;-1.0;929.0;0.0;227.0;75;0;78;1;0;0;1;0;1;0;1;1;1;0;0;63768.91796875;14182.0634765625;27896.443359375;3986.67016601562;854.0;362853;796.0;15.0;Calculated values ==>;1567780005.091;364.86;364.86;302.76000000000005;302.66;294.86;275.56;272.5487779782249;289.56;275.46000000000004;272.66;275.86;347.96000000000004;308.46000000000004;272.76000000000005;283.16;298.16;286.06;303.36;347.06000000000006;295.26000000000005;289.76000000000005;352.76;358.56000000000006;266.76000000000005;242.98782864720522;268.7936212382143;272.5487779782249;307.46000000000004;8380000.0;3429999.9999999995;3479999.9999999995;1420000.0;3460000.0;3100000.0;8340000.000000001;0.0;0.0;0.15483333333333332;0.0;0.03783333333333334;0.03783333333333334;0.037244048799755756;14182.0634765625;27896.443359375;3986.67016601562;63768.91796875;505393.02260728367;505733.39082236;279089.3556246361;278654.275397518;251116.05493191534;431237.1583312671;456618.1066066568;439337.9440247078;471141.87126780767;527893.818072443;485087.03150432947;439492.4139432337;454313.6688436546;468230.99527489167;452599.05384050973;281438.43619752413;478566.920388775;464223.0361035853;456892.2160557466;333815.9410454577;358162.1983326704;462061.6954100862;198536.37464166994;279089.3556246361;272.5487779782249;936948.7027559243;258341.67010507634;61955.820985577346;445947.47686857777;0;1;1;1;6;8;8;0;44;36;305632643800.3062;116357738595.29488;256305944435.28076;37284.10965947369;0.0;-0.0;6726.874886310347;1069544.3963096966;175895.25065424235;0.0;84927.4941334457;0.9554068259396467;0.10572129544978064
1407;2019-09-06 16:27:45.121;920;922;295;295;209;25;136;23;-6;26;750;351;-6;92;250;121;302;789;334;206;137;-66;865;343;348;140;347;309;863;-2.0;-1.0;2012.0;108.0;217.0;28;0;83;1;0;0;1;0;1;0;1;1;1;0;0;63241.84765625;15133.1650390625;26609.6640625;3997.07348632812;889.0;362854;780.0;14.0;Calculated values ==>;1567780065.121;365.16;365.36;302.66;302.66;294.06;275.66;272.5487779782249;286.76000000000005;275.46000000000004;272.56;275.76000000000005;348.16;308.26000000000005;272.56;282.36;298.16;285.26000000000005;303.36;352.06000000000006;293.76000000000005;286.86;351.16;362.06000000000006;266.56;242.56692532238324;268.67533136820026;272.5487779782249;306.56;8650000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3090000.0;8630000.0;0.0;0.0;0.33533333333333337;0.018000000000000002;0.036166666666666666;0.036166666666666666;0.03467834838038887;15133.1650390625;26609.6640625;3997.07348632812;63241.84765625;503517.813395998;503980.3553300882;276642.58240550855;276642.58240550855;247987.56553302694;431237.1583312671;452714.9645073046;439403.6683789457;471309.8407669174;528180.8629909446;484974.23708921915;439403.6683789457;453415.19046044844;468091.0175474696;451465.40817210235;279368.5655716618;483645.2392051872;462260.3147160531;452856.6041017673;327104.2899505934;372867.5097577542;462158.8569706593;198070.19244827566;276642.58240550855;272.36381907406764;938007.6550138181;258586.08582270888;62022.385448247034;446401.92153899104;0;1;1;1;6;8;8;0;44;36;305841548200.20667;116442380895.25453;256491737285.1922;80927.15892875135;4753.595961402905;-0.0;6373.073784681358;1070529.9827610813;175934.88376055166;0.0;85036.71495543803;2.012549731559908;0.24278864439063622
1408;2019-09-06 16:28:45.122;930;933;293;293;208;27;146;24;0;26;755;349;-2;84;249;121;302;830;337;195;146;-67;885;346;351;137;350;306;883;-2.0;-1.0;2322.0;147.0;194.0;1;0;84;1;0;0;1;0;1;0;1;1;1;0;0;63146.80859375;15562.6513671875;25959.1015625;3963.51318359375;904.0;362855;762.0;15.0;Calculated values ==>;1567780125.122;366.16;366.46000000000004;302.46000000000004;302.46000000000004;293.96000000000004;275.86;272.8767566201714;287.76000000000005;275.56;273.16;275.76000000000005;348.66;308.06;272.96000000000004;281.56;298.06;285.26000000000005;303.36;356.16;292.66;287.76000000000005;349.36;363.56000000000006;266.46000000000004;241.92719264551067;268.3187672390254;272.8767566201714;306.86;8850000.0;3460000.0;3510000.0;1370000.0;3500000.0;3060000.0;8830000.0;0.0;0.0;0.38699999999999996;0.0245;0.03233333333333333;0.03233333333333333;0.03711667246581295;15562.6513671875;25959.1015625;3963.51318359375;63146.80859375;503269.09530459286;503879.9052741417;274665.51914266363;274665.51914266363;247225.62140301775;431051.2098666511;453609.25935500156;440968.15519671026;471708.256711685;528935.3484124116;485091.2332680842;440666.3045709049;452861.5323017441;467541.91548315017;450928.8423269201;278034.28706439707;488200.74540881434;460338.988572523;453609.25935500156;319555.8750819185;379173.1765716975;462505.1784866319;198785.9182186995;274665.51914266363;272.6601532067048;939060.9113686092;258841.8885557598;62088.724776053285;446840.0018865543;0;1;1;1;6;8;8;0;44;36;306051251694.95337;116525482280.15414;256676240359.96933;93724.52571049015;6461.121876564345;-0.0;5785.847600198927;1071985.4377218287;176028.34130002154;0.0;85138.04098892871;2.32979828947974;0.289083892991605
1409;2019-09-06 16:29:45.132;942;944;291;290;215;32;164;27;-13;27;761;348;-11;84;244;129;302;854;344;190;163;-67;891;352;357;136;356;302;888;-2.0;-1.0;2586.0;108.0;167.0;7;0;76;1;0;0;1;0;1;0;1;1;1;0;0;48794.29296875;15047.11328125;26406.021484375;3934.31665039062;915.0;362856;744.0;16.0;Calculated values ==>;1567780185.132;367.36;367.56000000000006;302.26000000000005;302.16;294.66;276.36;273.5264737036516;289.56;275.86;271.86;275.86;349.26;307.96000000000004;272.06;281.56;297.56;286.06;303.36;358.56000000000006;292.16;289.46000000000004;347.56000000000006;364.66;266.46000000000004;241.71165711629368;267.8393353686513;273.5264737036516;307.56;8910000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3020000.0;8880000.0;0.0;0.0;0.431;0.018000000000000002;0.02783333333333333;0.02783333333333333;0.03956056394083732;15047.11328125;26406.021484375;3934.31665039062;48794.29296875;504521.0468568204;505066.1279377888;273640.6828030411;273270.1673993138;249111.5993222263;430671.36484660726;455121.83405515505;439865.3636856337;471938.4492427271;529867.8939616912;485435.78113149066;440168.1791668574;453553.2026475363;466043.6885466112;451004.8787789079;277660.60766507225;491496.31354577286;458718.309999043;454981.4033238106;312009.6876057385;383798.68249236845;462653.54582731245;200548.24934061797;273640.6828030411;273.3805694498435;939993.9093552339;259097.01244135157;62154.550993867466;447276.4506412131;0;1;1;1;6;8;8;0;44;36;306263687094.9196;116607395930.14113;256858670759.94034;103145.67628270178;4717.895336760501;-0.0;5047.316721161417;1073626.296169014;176121.51530319723;0.0;85228.3324043206;2.487711577054566;0.3127586102623188
1410;2019-09-06 16:30:45.143;950;949;293;292;226;35;180;31;-15;29;764;348;-16;83;240;141;302;866;353;191;179;-66;890;354;358;138;357;302;887;-2.0;-1.0;1665.0;0.0;147.0;11;0;70;1;0;0;1;0;1;0;1;1;1;0;0;47103.0078125;14276.107421875;26565.732421875;3919.39404296875;929.0;362857;723.0;14.0;Calculated values ==>;1567780245.143;368.16;368.06000000000006;302.46000000000004;302.36;295.76000000000005;276.66;273.7412296467126;291.16;276.26000000000005;271.66;276.06;349.56000000000006;307.96000000000004;271.56;281.46000000000004;297.16;287.26000000000005;303.36;359.76;292.26000000000005;291.06;345.46000000000004;366.06000000000006;266.56;242.14157278889297;267.8393353686513;273.7412296467126;308.46000000000004;8900000.0;3540000.0;3579999.9999999995;1380000.0;3570000.0000000005;3020000.0;8870000.0;0.0;0.0;0.27749999999999997;0.0;0.0245;0.0245;0.03458116934005034;14276.107421875;26565.732421875;3919.39404296875;47103.0078125;505773.6551510793;505878.4919426553;274442.41555624176;274067.46253568766;252348.96194155607;430542.39183029096;457184.28850405983;439561.4401127939;471870.034071972;530180.8496845886;485435.78113149066;439409.05671372375;453420.40240734135;465379.25235888857;452376.9910028237;277722.11030209047;493453.89175153116;458695.4232136809;457046.02887352445;303208.48990285693;389687.3896272703;462456.7512362316;201446.94854128102;274442.41555624176;273.7412296467126;940793.2000370837;259341.41741290854;62220.010581614;447717.96285223024;0;1;1;1;6;8;8;0;44;36;306478226419.6264;116689611000.02876;257039903979.69266;66076.77141109481;0.0;-0.0;4473.788526273426;1075036.7417654963;176160.83830551215;0.0;85307.68949407378;1.5761531533272035;0.19393904576609022
1411;2019-09-06 16:31:45.134;960;957;305;305;222;32;192;30;-9;30;765;350;-11;86;242;142;302;878;357;197;192;-62;917;354;359;140;357;304;914;-3.0;-1.0;2684.0;127.0;159.0;1;0;79;1;0;0;1;0;1;0;1;1;1;0;0;48942.515625;15424.6748046875;26898.03515625;3916.25341796875;940.0;362858;705.0;0.0;Calculated values ==>;1567780305.134;369.16;368.86;303.66;303.66;295.36;276.36;273.7412296467126;292.36;276.16;272.26000000000005;276.16;349.66;308.16;272.06;281.76000000000005;297.36;287.36;303.36;360.96000000000004;292.86;292.36;343.66;367.16;266.96000000000004;242.56692532238324;268.0796299477929;273.7412296467126;308.86;9170000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3040000.0;9140000.0;0.0;0.0;0.4473333333333333;0.021166666666666667;0.026500000000000003;0.026500000000000003;0.0;15424.6748046875;26898.03515625;3916.25341796875;48942.515625;504989.15633788094;504796.60100885615;277452.451443539;277452.451443539;250494.40055303136;430542.39183029096;458672.66196876654;440037.4285321836;471703.5210853088;530133.2815370072;485433.2752491304;439733.1669821983;453474.9290989822;465639.66166502296;452520.102295701;276159.73641585856;492805.0238657918;459354.7222566133;458672.66196876654;295666.80309349706;394315.6002814546;462561.13401858625;201033.89868092036;277452.451443539;273.57973408885834;941593.4593444994;259588.8868062093;62285.297849420116;448163.4274203081;0;1;1;1;6;8;8;0;44;36;306693294155.2555;116772998490.27267;257221676710.22437;106914.2456867984;5535.659814647262;-0.0;4802.33557891853;1076478.1173400902;176206.9618845277;0.0;85384.97893335467;2.5357887052860164;0.33316507807303225
1412;2019-09-06 16:32:45.114;972;975;306;305;236;37;199;34;-2;32;765;351;-5;84;237;151;302;885;352;201;199;-57;897;358;362;140;361;302;894;-2.0;-1.0;2082.0;89.0;142.0;9;0;75;1;0;0;1;0;1;0;1;1;1;0;0;48013.9765625;14875.326171875;26587.681640625;3895.40991210938;946.0;362859;684.0;0.0;Calculated values ==>;1567780365.114;370.36;370.66;303.76000000000005;303.66;296.76000000000005;276.86;274.1680685717883;293.06;276.56;272.96000000000004;276.36;349.66;308.26000000000005;272.66;281.56;296.86;288.26000000000005;303.36;361.66;293.26000000000005;293.06;341.56000000000006;367.76;267.46000000000004;242.56692532238324;267.8393353686513;274.1680685717883;308.36;8970000.0;3579999.9999999995;3620000.0000000005;1400000.0;3610000.0;3020000.0;8940000.0;0.0;0.0;0.34700000000000003;0.014833333333333334;0.023666666666666666;0.023666666666666666;0.0;14875.326171875;26587.681640625;3895.40991210938;48013.9765625;508387.14892085525;509063.19054805243;279050.9407701909;278654.2676067774;255144.08199063287;430280.9020939914;459153.1681162232;441517.6339936506;471900.24888135743;530285.1503133504;485774.1621523844;441070.164538651;453553.2026475363;464401.7568174532;453109.7795175533;277297.85612409934;495728.80556695495;459426.34033382544;459153.1681162232;286870.6033266602;396840.5977068294;463063.34428093734;202134.15459032025;279050.9407701909;274.02721477849826;942401.160789396;259841.30264775822;62350.37334479332;448608.99315565487;0;1;1;1;6;8;8;0;44;36;306909522055.3243;116856970490.29938;257403416110.28217;83066.06735295564;3870.449647077487;-0.0;4262.419380522763;1078060.758892833;176285.32000198515;0.0;85460.4933781658;2.010628698167211;0.25839516209624275
1413;2019-09-06 16:33:45.135;970;977;307;306;239;44;211;39;8;35;763;350;4;92;232;157;302;878;352;221;211;-53;880;366;371;144;369;304;876;-2.0;0.0;1615.0;28.0;188.0;58;3;74;1;0;0;1;0;1;0;1;1;1;0;0;48896.8359375;14408.6650390625;28295.69140625;3916.69384765625;948.0;362860;662.0;0.0;Calculated values ==>;1567780425.135;370.16;370.86;303.86;303.76000000000005;297.06;277.56;275.0112864084945;294.26000000000005;277.06;273.96000000000004;276.66;349.46000000000004;308.16;273.56;282.36;296.36;288.86;303.36;360.96000000000004;295.26000000000005;294.26000000000005;339.36;367.96000000000004;267.86;243.40439225979637;268.0796299477929;275.0112864084945;308.36;8800000.0;3660000.0;3710000.0;1440000.0;3690000.0;3040000.0;8760000.0;0.0;0.0;0.26916666666666667;0.004666666666666667;0.03133333333333333;0.03133333333333333;0.0;14408.6650390625;28295.69140625;3916.69384765625;48896.8359375;509481.48160776385;510801.1915542202;280677.26456466544;280259.660557766;256602.4246015612;429743.705733735;459378.0053511534;442580.7327243594;471666.44639072387;529924.4241206498;485433.2752491304;441988.93246200663;454271.422130407;462544.86540630495;452579.8890788796;278354.546569336;496304.6296200334;460749.49926466384;459378.0053511534;277658.20189090865;397682.3459771126;462875.2366306439;204432.1801749294;280677.26456466544;274.9537167137484;943209.0335488669;260085.42131911803;62415.49699466133;449066.514673519;0;1;1;1;6;8;8;0;44;36;307129499019.9888;116942200310.16937;257585279740.00476;64101.65206122157;1206.0675967933344;-0.0;5599.289877976622;1079287.5857919282;176327.63911879482;0.0;85542.70305184658;1.5209226109323735;0.18682652416109832
1414;2019-09-06 16:34:45.115;959;967;313;312;244;47;219;44;10;39;758;353;9;98;229;159;302;877;360;238;218;-54;883;368;373;142;371;305;877;-1.0;-1.0;2616.0;97.0;207.0;93;12;80;1;0;0;1;0;1;0;1;1;1;0;0;51982.83984375;14972.9169921875;30283.59375;3999.75903320312;948.0;362861;644.0;0.0;Calculated values ==>;1567780485.115;369.06000000000006;369.86;304.46000000000004;304.36;297.56;277.86;275.2199585193972;295.06;277.56;274.16;277.06;348.96000000000004;308.46000000000004;274.06;282.96000000000004;296.06;289.06;303.36;360.86;296.96000000000004;294.96000000000004;337.56000000000006;367.96000000000004;267.76000000000005;242.98782864720522;268.19934244402924;275.2199585193972;309.16;8830000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3050000.0;8770000.0;0.0;0.0;0.436;0.016166666666666666;0.034499999999999996;0.034499999999999996;0.0;14972.9169921875;30283.59375;3999.75903320312;51982.83984375;507657.8162719078;509296.5562167861;283167.4607419737;282732.6559879515;258130.3375529941;429606.4342157736;460164.9758755426;442668.9074931304;472325.50216173066;529325.6898092299;485658.3944915355;442521.2416164823;454894.7896535991;461836.8862063846;452520.2830702836;278161.39644324034;496061.6313089646;462750.0658528056;460027.5642950743;270122.7006405761;397682.3459771126;463069.86939065903;204769.7945782313;283167.4607419737;275.09307753745816;944049.4172926563;260330.1862206173;62481.44544520923;449554.5126630731;0;1;1;1;6;8;8;0;44;36;307352624620.0597;117027971710.19666;257767918840.06284;103724.01323089602;4175.851209467582;-0.0;6101.67357258197;1080685.6668207368;176372.47349242013;0.0;85640.17857795597;2.314457398678268;0.3013398442893148
1415;2019-09-06 16:35:45.116;942;942;302;301;247;50;219;47;1;43;755;356;2;102;225;159;302;801;341;243;219;-57;803;370;375;143;373;307;797;-1.0;-2.0;2138.0;89.0;224.0;98;22;84;1;0;0;1;0;1;0;1;1;1;0;0;63343.86328125;14212.8447265625;27551.8125;4099.15771484375;949.0;362862;629.0;0.0;Calculated values ==>;1567780545.116;367.36;367.36;303.36;303.26000000000005;297.86;278.16;275.4277932560699;295.06;277.86;273.26000000000005;277.46000000000004;348.66;308.76000000000005;273.36;283.36;295.66;289.06;303.36;353.26;297.46000000000004;295.06;336.06;368.06000000000006;267.46000000000004;243.1966462407574;268.43790593516167;275.4277932560699;307.26000000000005;8030000.0;3700000.0;3750000.0;1430000.0;3729999.9999999995;3070000.0;7970000.0;0.0;0.0;0.35633333333333334;0.014833333333333334;0.037333333333333336;0.037333333333333336;0.0;14212.8447265625;27551.8125;4099.15771484375;63343.86328125;511814.0067099562;512301.8205891721;285498.5211164649;284955.81882323686;262164.919514237;429467.9694778635;459852.2615219454;440905.4616221835;472588.3698738022;528858.648623613;485770.133485916;441056.33201739576;455086.1001438523;460986.5309069771;452169.0574990603;284806.9870569742;492150.45217640494;463123.93518912955;459852.2615219454;263844.3676079864;398103.2356692896;462619.4499549486;205220.00493244437;285498.5211164649;275.2754385107761;945010.4891684679;260573.4049548911;62548.93754287764;450036.4824139362;0;1;1;1;6;8;8;0;44;36;307577028359.78864;117113473135.09337;257951521899.84106;83982.58440044371;3818.0917678338133;-0.0;6509.206308471273;1082249.914536136;176439.09079408704;0.0;85745.27099501557;2.0563026123586816;0.2511112629843167
1416;2019-09-06 16:36:45.066;908;908;297;296;229;46;211;47;-12;44;756;354;-11;95;224;148;302;751;334;243;211;-61;820;368;374;142;371;312;814;-2.0;-1.0;867.0;0.0;291.0;98;31;98;1;0;0;1;0;1;0;1;1;1;0;0;65886.703125;15866.8525390625;28225.98046875;4246.185546875;946.0;362863;617.0;0.0;Calculated values ==>;1567780605.066;363.96000000000004;363.96000000000004;302.86;302.76000000000005;296.06;277.76000000000005;275.2199585193972;294.26000000000005;277.86;271.96000000000004;277.56;348.76;308.56;272.06;282.66;295.56;287.96000000000004;303.36;348.26;297.46000000000004;294.26000000000005;334.86;367.76;267.06;242.98782864720522;269.02936301313275;275.2199585193972;306.56;8200000.0;3679999.9999999995;3740000.0;1420000.0;3710000.0;3120000.0;8140000.000000001;0.0;0.0;0.1445;0.0;0.0485;0.0485;0.0;15866.8525390625;28225.98046875;4246.185546875;65886.703125;505645.65904858615;506157.6735962504;281208.4476705837;280737.40948645736;255469.56427152624;429606.4342157736;458902.9912232653;437795.822197091;472817.88148187683;528579.544455758;484971.54273965425;437953.8592893559;453300.7255728827;461158.26577235275;450908.32438996685;283049.0780709222;482688.71664376283;463273.41948611854;458902.9912232653;258822.4845140824;396840.5977068294;462364.45286515297;205100.7184185534;281208.4476705837;275.2199585193972;946086.5131215536;260823.86021218396;62618.42411634125;450500.91000992735;0;1;1;1;6;8;8;0;44;36;307801541109.9672;117198901885.16132;258137067149.98865;33624.44249599868;0.0;-0.0;8618.18536230506;1083229.1563789207;176470.88171098477;0.0;85871.22754104118;0.873882613287096;0.08949717441910154
1417;2019-09-06 16:37:45.127;889;894;295;294;217;44;159;46;-13;45;761;352;-14;82;226;138;302;786;332;242;160;-65;838;365;370;137;368;312;832;-1.0;-1.0;2556.0;235.0;263.0;98;18;98;1;0;0;1;0;1;0;1;1;1;1;0;66786.8046875;16231.3798828125;28955.287109375;4154.55908203125;944.0;362864;607.0;0.0;Calculated values ==>;1567780665.127;362.06000000000006;362.56000000000006;302.66;302.56;294.86;277.56;274.9066339382667;289.06;277.76000000000005;271.86;277.66;349.26;308.36;271.76000000000005;281.36;295.76000000000005;286.96000000000004;303.36;351.76;297.36;289.16;333.86;367.56000000000006;266.66;241.92719264551067;269.02936301313275;274.9066339382667;306.36;8380000.0;3650000.0;3700000.0;1370000.0;3679999.9999999995;3120000.0;8320000.0;0.0;0.0;0.426;0.03916666666666667;0.04383333333333333;0.04383333333333333;0.0;16231.3798828125;28955.287109375;4154.55908203125;66786.8046875;501349.80713926035;502602.7678218375;278806.3199628363;278372.0002133122;251172.83536121552;429811.8947417682;452169.0574990603;437637.45612594887;473566.98283907154;529104.4563234631;484743.4290412702;437478.7579247441;451536.2435286457;461888.35613947245;449971.1092480008;281438.43619752413;486355.3031453633;463734.9087906732;452315.22826958535;254638.09398592086;395998.89078040665;462705.26048086805;203407.6990175961;278806.3199628363;274.5538135689529;947193.2497281022;261091.61742620895;62688.501494684315;450977.90502634767;0;1;1;1;6;8;8;0;44;36;308024968030.37164;117282686980.31297;258324457470.32785;99781.87652815827;10155.821157311484;-0.0;7605.4738141125;1084342.005954117;176555.59959648942;0.0;86006.56215153544;2.382250723214186;0.294834205170072
1418;2019-09-06 16:38:45.147;884;893;291;290;218;40;162;43;-14;44;768;349;-15;74;228;135;302;811;329;242;162;-66;876;362;367;136;365;313;871;-1.0;-1.0;700.0;38.0;304.0;98;13;98;1;0;0;1;0;1;0;1;1;1;0;0;57378.25;16826.50390625;30345.4140625;4147.93603515625;940.0;362865;600.0;0.0;Calculated values ==>;1567780725.147;361.56000000000006;362.46000000000004;302.26000000000005;302.16;294.96000000000004;277.16;274.5913991737795;289.36;277.46000000000004;271.76000000000005;277.56;349.96000000000004;308.06;271.66;280.56;295.96000000000004;286.66;303.36;354.26;297.36;289.36;333.16;367.16;266.56;241.71165711629368;269.14681796795327;274.5913991737795;306.06;8760000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3130000.0;8710000.0;0.0;0.0;0.11666666666666667;0.006333333333333333;0.050666666666666665;0.050666666666666665;0.0;16826.50390625;30345.4140625;4147.93603515625;57378.25;497211.7193252275;499011.1406243342;274587.6805700387;274204.55235872604;250411.21445536628;430014.67791919125;453129.4528381488;437249.5021140777;473598.9642825547;529762.785419662;484285.3878499639;437089.72060350876;450256.1052147379;462611.58588635;450073.87972852413;278616.8768289134;486367.27861296467;464178.7989486036;453129.4528381488;251709.28920128586;394315.6002814546;462753.407346283;202982.94609627497;274587.6805700387;274.37531885197603;948228.3034197656;261367.1916184852;62757.71201645865;451472.2422601261;0;1;1;1;6;8;8;0;44;36;308246141730.30133;117364614280.28694;258512019970.26825;27331.098202076984;1645.212921250051;-0.0;9046.116461584246;1085401.6338347953;176653.97432776305;0.0;86145.37165820623;0.7408911876876574;0.07524561084252324
1419;2019-09-06 16:39:45.118;895;909;294;294;206;45;142;44;-17;44;775;348;-18;68;230;128;302;836;337;242;143;-65;883;367;372;134;370;308;877;-2.0;-1.0;2659.0;163.0;245.0;98;4;98;1;0;0;1;0;1;0;1;1;1;1;0;56519.83984375;16928.572265625;30519.06640625;4032.7294921875;937.0;362866;594.0;0.0;Calculated values ==>;1567780785.118;362.66;364.06000000000006;302.56;302.56;293.76000000000005;277.66;275.1157276137837;287.36;277.56;271.46000000000004;277.56;350.66;307.96000000000004;271.36;279.96000000000004;296.16;285.96000000000004;303.36;356.76;297.36;287.46000000000004;332.56;366.86;266.66;241.2770596917726;268.5567601203482;275.1157276137837;306.86;8830000.0;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3080000.0;8770000.0;0.0;0.0;0.44316666666666665;0.027166666666666665;0.04083333333333334;0.04083333333333334;0.0;16928.572265625;30519.06640625;4032.7294921875;56519.83984375;498239.09367493645;500860.689540796;275392.62544894795;275392.62544894795;246794.80453745753;429675.2189834977;449284.59794704133;437915.60822266474;473857.65670332924;530875.2723025628;484748.02395300334;437758.51091407164;450334.55684209295;462124.13199085207;448099.96545091504;278161.39644324034;489734.18881475437;463437.49758610304;449435.25168983307;249199.05678690012;393053.2396771744;463148.29355095443;204222.9118116763;275392.62544894795;274.87798970587806;949176.9954115743;261648.34796176612;62825.85127923385;451979.2011150596;0;1;1;1;6;8;8;0;44;36;308467734575.1392;117445575130.22772;258698229925.13205;103564.81329280304;7034.1395372503885;-0.0;7106.74057150281;1086491.9058768116;176726.26730636138;0.0;86279.9137399316;2.2864190292198496;0.2821389648399471
