;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1420;2019-09-06 16:40:45.128;906;917;292;291;221;47;167;45;-19;45;781;347;-20;66;229;138;302;845;335;243;166;-63;875;368;373;139;371;308;870;-1.0;-1.0;2523.0;11.0;263.0;100;12;98;1;0;0;1;0;1;0;1;1;1;0;0;54601.0703125;16858.994140625;30424.6640625;4068.720703125;933.0;362867;589.0;0.0;Calculated values ==>;1567780845.128;363.76;364.86;302.36;302.26000000000005;295.26000000000005;277.86;275.2199585193972;289.86;277.66;271.26000000000005;277.66;351.26;307.86;271.16;279.76000000000005;296.06;286.96000000000004;303.36;357.66;297.46000000000004;289.76000000000005;332.06;366.46000000000004;266.86;242.35481222062532;268.5567601203482;275.2199585193972;306.66;8750000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3080000.0;8700000.0;0.0;0.0;0.4205;0.0018333333333333333;0.04383333333333333;0.04383333333333333;0.0;16858.994140625;30424.6640625;4068.720703125;54601.0703125;500591.1770491739;502648.71726390155;275031.8209011208;274645.7478254417;251323.20564838249;429606.4342157736;452812.22766082233;437601.09044165985;473307.3401624125;531502.5558199151;484634.30441090884;437443.34373287327;450059.3911822188;461836.8862063846;449421.0396355995;278683.3418520691;491810.94906703586;463422.601209807;452666.20614286227;247107.31509690773;391370.2341525623;462609.12363286474;205054.27785745435;275031.8209011208;275.2021698665335;950103.1573306599;261929.95794228234;62893.37461619822;452487.1501796219;0;1;1;1;6;8;8;0;44;36;308691271825.1037;117527488780.2147;258883060725.10266;97785.9346916584;472.1838839215857;-0.0;7786.307219763001;1088170.1084302322;176788.83042697707;0.0;86404.04315629436;2.0650343383105962;0.2394474879203395
1421;2019-09-06 16:41:45.129;907;918;299;298;219;49;183;48;-19;46;782;348;-20;65;229;139;302;852;343;243;183;-60;895;371;377;138;373;303;880;-1.0;-1.0;2648.0;186.0;259.0;0;16;98;1;0;0;1;0;0;1;1;1;1;0;0;61943.27734375;17013.216796875;37700.9609375;4019.99462890625;928.0;362868;586.0;0.0;Calculated values ==>;1567780905.129;363.86;364.96000000000004;303.06;302.96000000000004;295.06;278.06;275.5313989812953;291.46000000000004;277.96000000000004;271.26000000000005;277.76000000000005;351.36;307.96000000000004;271.16;279.66;296.06;287.06;303.36;358.36;297.46000000000004;291.46000000000004;331.76000000000005;365.96000000000004;267.16;242.14157278889297;267.9596281332873;275.5313989812953;307.46000000000004;8950000.0;3710000.0;3770000.0000000005;1380000.0;3729999.9999999995;3030000.0;8800000.0;0.0;0.0;0.44133333333333336;0.031000000000000003;0.043166666666666666;0.043166666666666666;0.0;17013.216796875;37700.9609375;4019.99462890625;61943.27734375;498978.02764774434;501931.0597621686;277161.1257435509;276768.01875659096;250472.3312151125;429398.2889081932;454447.0169711056;438727.9205961053;473535.07189352607;531982.0436786455;485321.5055577104;438573.70663450175;450826.11921441107;461531.51655872667;449016.9876755699;277417.6002700953;491944.6970135584;462824.0519504007;454447.0169711056;245852.32104278926;389266.7034958548;463057.6658962166;205189.21535540043;277161.1257435509;275.2685413599971;951074.3764133371;262212.2310708943;62960.78170064974;453054.8731824951;0;1;1;1;6;8;9;0;44;36;308916275574.8319;117610590165.11432;259066363779.88123;103068.41524623107;7993.9219667653015;-0.0;7652.8409713227775;1089843.9225741301;176859.38248482894;0.0;86532.70486872412;2.0212284162283716;0.2545566789289364
1422;2019-09-06 16:42:45.089;915;927;306;305;215;43;176;45;-18;46;782;350;-19;69;233;132;302;865;345;242;176;-56;920;367;373;138;370;307;911;-2.0;-1.0;1700.0;94.0;300.0;10;13;100;1;0;0;1;0;0;1;1;1;1;1;0;64594.2890625;17591.080078125;39430.34375;4058.7646484375;921.0;362869;583.0;0.0;Calculated values ==>;1567780965.089;364.66;365.86;303.76000000000005;303.66;294.66;277.46000000000004;275.1157276137837;290.76000000000005;277.66;271.36;277.76000000000005;351.36;308.16;271.26000000000005;280.06;296.46000000000004;286.36;303.36;359.66;297.36;290.76000000000005;331.46000000000004;365.26;267.56;242.14157278889297;268.43790593516167;275.1157276137837;307.66;9200000.0;3670000.0000000005;3729999.9999999995;1380000.0;3700000.0;3070000.0;9110000.0;0.0;0.0;0.2833333333333333;0.015666666666666666;0.05;0.05;0.0;17591.080078125;39430.34375;4058.7646484375;64594.2890625;497979.86712545506;500585.4538620993;278007.82799776725;277625.5359003311;248568.2981158999;429675.2189834977;454117.8308023903;437985.2681005028;473535.07189352607;531682.1426000599;485090.0318800173;437828.56808052456;450652.27815009985;462528.5018799156;448704.72467361327;275997.6194742159;491042.75531841867;463288.34161429846;454117.8308023903;244597.3647265701;386322.17825412814;463457.73366138875;204313.46841811013;278007.82799776725;274.91285548479556;952128.1531475795;262500.4079656089;63028.05981267442;453697.20554805134;0;1;1;1;6;8;9;0;44;36;309141125574.975;117693334965.16696;259249241779.99756;66207.00991001126;4059.926822144698;-0.0;8805.500140231152;1091253.610698967;176959.76425897377;0.0;86669.7662761792;1.2945676633386378;0.156002224828778
1423;2019-09-06 16:43:45.120;934;947;304;303;225;46;167;46;-17;46;782;352;-21;67;233;138;303;879;346;241;166;-54;907;369;374;138;371;302;896;-2.0;-1.0;2654.0;178.0;293.0;43;9;100;1;0;0;1;0;0;1;1;1;1;0;0;64600.1875;17403.390625;40339.65625;3959.02490234375;915.0;362870;582.0;0.0;Calculated values ==>;1567781025.12;366.56000000000006;367.86;303.56;303.46000000000004;295.66;277.76000000000005;275.3239800832674;289.86;277.76000000000005;271.46000000000004;277.76000000000005;351.36;308.36;271.06;279.86;296.46000000000004;286.96000000000004;303.46000000000004;361.06000000000006;297.26000000000005;289.76000000000005;331.36;364.66;267.76000000000005;242.14157278889297;267.8393353686513;275.3239800832674;307.76000000000005;9070000.0;3690000.0;3740000.0;1380000.0;3710000.0;3020000.0;8960000.0;0.0;0.0;0.4423333333333333;0.029666666666666668;0.04883333333333333;0.04883333333333333;0.0;17403.390625;40339.65625;3959.02490234375;64600.1875;501978.0455420193;504833.02457325853;278136.1586256627;277745.7844437659;251816.6772032749;429537.3511455088;452637.6861456624;439256.3889309822;473535.07189352607;532056.9234048271;485886.87690360495;438642.8229465016;451276.12695403385;462377.44466069277;449236.558724979;277095.26102618186;494624.6833732137;463004.2224653852;452491.2582283222;244179.05427248686;383798.68249236845;463657.6078853524;204738.8597291456;278136.1586256627;275.08604569334204;953205.3300377828;262792.179224948;63094.90924652337;454362.299001098;0;1;1;1;6;8;9;0;44;36;309365341359.5974;117776177745.02747;259432036174.68973;103734.92041694572;7681.256195300802;-0.0;8514.340697263207;1092670.525143728;177057.65800293675;0.0;86814.17285445209;1.9437032477983462;0.24505448296493082
1424;2019-09-06 16:44:45.110;938;949;307;306;230;48;187;48;-14;47;781;352;-17;71;234;141;303;883;347;238;187;-53;897;371;376;140;372;300;886;-2.0;-1.0;2925.0;115.0;296.0;92;21;100;1;0;0;1;0;0;1;1;1;1;0;0;66448.7109375;17232.048828125;42434.515625;4010.998046875;909.0;362871;582.0;0.0;Calculated values ==>;1567781085.11;366.96000000000004;368.06000000000006;303.86;303.76000000000005;296.16;277.96000000000004;275.5313989812953;291.86;277.96000000000004;271.76000000000005;277.86;351.26;308.36;271.46000000000004;280.26000000000005;296.56;287.26000000000005;303.46000000000004;361.46000000000004;296.96000000000004;291.86;331.36;364.06000000000006;267.86;242.56692532238324;267.5978703862781;275.5313989812953;307.86;8970000.0;3710000.0;3760000.0;1400000.0;3720000.0000000005;3000000.0;8860000.0;0.0;0.0;0.4875;0.019166666666666665;0.04933333333333333;0.04933333333333333;0.0;17232.048828125;42434.515625;4010.998046875;66448.7109375;503424.9510040502;505961.942512147;279980.5334781692;279573.68160708423;253567.09665249792;429398.2889081932;455191.6173033961;440148.60326349793;473373.3937792042;532102.5350070186;486113.90602544456;439695.3144293359;452168.1568254739;462361.1786205426;449318.5095145032;277685.22307219496;496152.3958646106;462297.3968496109;455191.6173033961;244179.05427248686;381275.5356186903;463464.6136001494;205502.02571955966;279980.5334781692;275.3882696945452;954297.2221792432;263080.75978232623;63161.31503496777;455051.96880270506;0;1;1;1;6;8;9;0;44;36;309590303859.6332;117859563845.04073;259612606074.71844;114390.2065526699;4944.2829343779695;-0.0;8643.746802044529;1094487.931583865;177162.85329356312;0.0;86957.13308629196;2.009785413646956;0.24975840361184026
1425;2019-09-06 16:45:45.141;935;942;310;309;238;49;190;49;-7;48;776;352;-9;75;235;144;303;880;348;235;189;-54;877;372;377;141;373;301;865;-1.0;-1.0;2925.0;47.0;298.0;98;28;100;1;0;0;1;0;0;1;1;1;1;0;0;65545.0859375;16883.369140625;41752.90625;4063.18383789062;903.0;362872;581.0;-1.0;Calculated values ==>;1567781145.141;366.66;367.36;304.16;304.06;296.96000000000004;278.06;275.63479819532273;292.16;278.06;272.46000000000004;277.96000000000004;350.76;308.36;272.26000000000005;280.66;296.66;287.56;303.46000000000004;361.16;296.66;292.06;331.26000000000005;363.46000000000004;267.76000000000005;242.77792619122317;267.7187500070086;275.63479819532273;307.96000000000004;8770000.0;3720000.0000000005;3770000.0000000005;1410000.0;3729999.9999999995;3010000.0;8650000.0;0.0;0.0;0.4875;0.007833333333333333;0.049666666666666665;0.049666666666666665;-0.002474617695087476;16883.369140625;41752.90625;4063.18383789062;65545.0859375;504681.1009529342;506702.6866707657;282804.84054514393;282363.78962804057;256638.83553795933;429328.3091220336;455453.9214466156;440984.1951948389;473341.5640613463;531507.0790911687;486000.4598106352;440684.76455267647;452527.9097161589;462345.0405186348;449585.67783680203;278956.43427219166;497605.8950410481;461737.4113663773;455310.6115649659;243760.74795305103;378752.73324896954;463217.2539488899;205974.9652386333;282804.84054514393;275.57379508095124;955397.7387956779;263365.2018185439;63228.63464800015;455753.8931268911;0;1;1;1;6;8;9;0;44;36;309816320575.1502;117943907400.23367;259792999230.1311;114566.99960365023;2015.06459489701;-0.0;8567.786627317824;1096396.8940941724;177220.87782029723;0.0;87100.6366370783;1.9960275952260063;0.24415598552130982
1426;2019-09-06 16:46:45.121;924;931;312;311;241;50;190;50;-8;49;772;352;-10;80;234;145;303;868;349;232;189;-56;865;373;378;142;374;302;853;-1.0;-1.0;2925.0;70.0;307.0;98;36;100;1;0;0;1;0;0;1;1;1;1;0;0;64808.35546875;16730.03515625;41141.96875;4143.77001953125;897.0;362873;582.0;0.0;Calculated values ==>;1567781205.121;365.56000000000006;366.26;304.36;304.26000000000005;297.26000000000005;278.16;275.73799182748917;292.16;278.16;272.36;278.06;350.36;308.36;272.16;281.16;296.56;287.66;303.46000000000004;359.96000000000004;296.36;292.06;331.36;362.86;267.56;242.98782864720522;267.8393353686513;275.73799182748917;308.06;8650000.0;3729999.9999999995;3779999.9999999995;1420000.0;3740000.0;3020000.0;8530000.0;0.0;0.0;0.4875;0.011666666666666665;0.051166666666666666;0.051166666666666666;0.0;16730.03515625;41141.96875;4143.77001953125;64808.35546875;504100.208179404;506128.9261472484;284745.23749423184;284277.3161105595;257982.31818647543;429258.0297950786;455286.4469727271;440620.3661345886;473309.80541858333;531015.0068793237;485886.87690360495;440319.17732939526;453021.1655775187;462058.0594595953;449552.3699226482;279787.17155725317;496900.0920264215;461174.1496438134;455142.7685111298;244179.05427248686;376230.27103398804;462868.46541714086;206148.9958778963;284745.23749423184;275.64511700973475;956483.6553815159;263645.2201505394;63297.00313307303;456444.45348856907;0;1;1;1;6;8;9;0;44;36;310042745075.2222;118028779100.26067;259973838930.1886;114304.7930001375;2995.060477957853;-0.0;8718.673670364611;1098303.5232781642;177262.6149455702;0.0;87244.64245499285;2.032039901643015;0.2506959763495383
1427;2019-09-06 16:47:45.132;911;913;307;306;241;52;190;51;-10;50;770;353;-10;82;232;146;302;840;338;229;190;-57;804;373;379;142;374;305;788;-2.0;-1.0;2925.0;55.0;292.0;30;43;100;1;0;0;1;1;1;0;1;1;1;0;0;81527.8359375;15755.27734375;43532.32421875;4242.72216796875;891.0;362874;582.0;0.0;Calculated values ==>;1567781265.132;364.26;364.46000000000004;303.86;303.76000000000005;297.26000000000005;278.36;275.73799182748917;292.16;278.26000000000005;272.16;278.16;350.16;308.46000000000004;272.16;281.36;296.36;287.76000000000005;303.36;357.16;296.06;292.16;331.36;362.26;267.46000000000004;242.98782864720522;268.19934244402924;275.73799182748917;306.96000000000004;8040000.000000001;3729999.9999999995;3790000.0;1420000.0;3740000.0;3050000.0;7880000.0;0.0;0.0;0.4875;0.009166666666666667;0.048666666666666664;0.048666666666666664;0.0;15755.27734375;43532.32421875;4242.72216796875;81527.8359375;507428.43762389774;509052.61894180963;289653.29064562125;289024.36602744675;260456.45392956946;429258.0297950786;455118.54603690724;439667.1524928011;473408.136457304;530579.5801781024;485658.3944915355;439667.1524928011;452767.26869970065;461786.5685046834;449702.803357742;284695.7471600106;498741.6143042266;460607.53501476627;455118.54603690724;244179.05427248686;373708.1446590356;462767.720610154;206196.65036063365;289653.29064562125;275.663265631616;957703.3472107489;263915.9807180079;63366.903380569725;457150.2019591806;0;1;1;1;7;9;9;0;44;36;310269886709.9118;118113994720.1442;260155972314.93967;113816.86978943161;2351.9014772872697;-0.0;8052.642429042584;1100204.8856513523;177307.18113077266;0.0;87384.4290451409;1.9553089989400707;0.2332887220774482
1428;2019-09-06 16:48:45.122;880;876;297;295;226;43;190;47;-18;49;770;352;-17;79;231;135;302;782;322;225;190;-60;815;365;371;141;366;306;800;-2.0;-2.0;1364.0;0.0;398.0;14;48;100;1;0;0;1;1;1;0;1;1;1;0;0;81230.5703125;15917.369140625;43668.50390625;4299.30126953125;886.0;362875;582.0;-1.0;Calculated values ==>;1567781325.122;361.16;360.76;302.86;302.66;295.76000000000005;277.46000000000004;274.9066339382667;292.16;277.86;271.36;278.06;350.16;308.36;271.46000000000004;281.06;296.26000000000005;286.66;303.36;351.36;295.66;292.16;331.36;361.76;267.16;242.77792619122317;268.3187672390254;274.9066339382667;305.36;8150000.0;3650000.0;3710000.0;1410000.0;3660000.0;3060000.0;8000000.0;0.0;0.0;0.22733333333333333;0.0;0.06633333333333333;0.06633333333333333;-0.0024775375669847787;15917.369140625;43668.50390625;4299.30126953125;81230.5703125;502077.9571398354;502828.89494780236;282548.7879956042;281553.53038161225;254982.67691593105;429811.8947417682;456449.9811544118;438210.9650467479;473439.7637257255;530503.8545830504;485431.16927125375;438366.6433039444;452188.85011007224;462862.4135483707;449524.75139369577;283538.8179048281;488977.58855229756;461294.2535533555;456449.9811544118;244179.05427248686;371606.62613540585;462613.8618271391;204322.24747842658;282548.7879956042;274.9066339382667;959059.4412097058;264179.87544896617;63438.075045305435;457876.75441474316;0;1;1;1;7;9;9;0;44;36;310494849209.9476;118198880570.15768;260339241764.9688;53170.70179386504;0.0;-0.0;11535.445812867569;1101596.2168209183;177326.77704322335;0.0;87547.63590817132;1.0128507638761428;0.10189188677499954
1429;2019-09-06 16:49:45.093;869;871;293;292;210;38;156;41;-18;46;772;348;-19;75;233;121;302;799;319;220;156;-64;831;359;365;136;360;307;818;0.0;-1.0;1237.0;64.0;411.0;1;32;100;1;0;0;1;1;1;0;1;1;1;1;0;82013.171875;16216.9140625;44167.05078125;4225.04052734375;881.0;362876;583.0;0.0;Calculated values ==>;1567781385.093;360.06000000000006;360.26;302.46000000000004;302.36;294.16;276.96000000000004;274.27422755570615;288.76000000000005;277.26000000000005;271.36;277.76000000000005;350.36;307.96000000000004;271.26000000000005;280.66;296.46000000000004;285.26000000000005;303.36;353.06000000000006;295.16;288.76000000000005;331.46000000000004;361.26;266.76000000000005;241.71165711629368;268.43790593516167;274.27422755570615;305.06;8309999.999999999;3590000.0;3650000.0;1360000.0;3600000.0;3070000.0;8180000.0;0.0;0.0;0.20616666666666666;0.010666666666666666;0.0685;0.0685;0.0;16216.9140625;44167.05078125;4225.04052734375;82013.171875;499048.9722741806;500510.4166522884;279023.1000361998;278576.0162479093;249450.65585042632;430214.79039162316;452609.8878949277;437985.2681005028;473794.00437491824;530637.1889749606;484863.0023479397;437828.56808052456;451470.51037786005;464022.1768390251;448547.12472752633;282038.9423263475;489781.8521461527;461537.0928964145;452609.8878949277;244597.3647265701;369505.33540232555;462953.0503258239;202224.7828818665;279023.1000361998;274.0670430628609;960419.1482174231;264447.53171237797;63509.076892739664;458608.36358784186;0;1;1;1;7;9;9;0;44;36;310715542489.78613;118281940405.09692;260523052879.83435;48605.95336924218;2781.101519402212;-0.0;11890.694968322863;1102443.945679574;177349.94168754254;0.0;87742.75939258258;0.9793952018533612;0.10076211775939205
1430;2019-09-06 16:50:45.124;870;878;291;290;204;36;150;38;-20;43;776;345;-21;66;236;115;302;817;320;206;150;-67;853;357;363;133;358;305;840;-1.0;-1.0;2095.0;270.0;405.0;1;15;100;1;0;0;1;1;1;0;1;1;1;0;0;73314.8984375;16629.1171875;45408.8984375;4086.43969726562;876.0;362877;584.0;0.0;Calculated values ==>;1567781445.124;360.16;360.96000000000004;302.26000000000005;302.16;293.56;276.76000000000005;274.0616903277293;288.16;276.96000000000004;271.16;277.46000000000004;350.76;307.66;271.06;279.76000000000005;296.76000000000005;284.66;303.36;354.86;293.76000000000005;288.16;331.56;360.76;266.46000000000004;241.05796691057077;268.19934244402924;274.0616903277293;305.16;8530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3579999.9999999995;3050000.0;8400000.0;0.0;0.0;0.3491666666666667;0.045000000000000005;0.06749999999999999;0.06749999999999999;0.0;16629.1171875;45408.8984375;4086.43969726562;73314.8984375;497199.35932490416;499561.57329527027;276531.76132338564;276119.71880039613;247101.0799547024;430346.717906069;452091.1990755426;438124.7295301388;473889.5882477202;531206.0339399034;484752.5297346015;437968.82056851813;450602.5470405252;464710.80611794995;448024.6509679912;280245.0649898453;490382.74374811316;459950.50744786946;452091.1990755426;245015.67932991832;367404.27001748665;463096.8139198438;201002.32686787663;276531.76132338564;273.58062551695673;961714.2175799593;264721.3900605001;63578.375013643126;459355.21550726576;0;1;1;1;7;9;9;0;44;36;310934055330.286;118362682100.28163;260706747740.25458;82795.2389295732;11794.251917338524;-0.0;11850.262048270595;1103539.5213730372;177471.465721454;0.0;87940.70291951639;1.6096881611566425;0.18869079152426282
1431;2019-09-06 16:51:45.124;880;890;294;293;201;36;145;36;-21;41;781;343;-24;62;238;111;302;834;320;188;145;-68;881;356;362;133;357;302;868;-2.0;-1.0;2490.0;107.0;383.0;1;6;100;1;0;0;1;1;1;0;1;1;1;0;0;74419.640625;16992.92578125;46851.4140625;3982.71069335938;869.0;362878;584.0;0.0;Calculated values ==>;1567781505.124;361.16;362.16;302.56;302.46000000000004;293.26000000000005;276.76000000000005;273.955091788801;287.66;276.76000000000005;271.06;277.26000000000005;351.26;307.46000000000004;270.76000000000005;279.36;296.96000000000004;284.26000000000005;303.36;356.56000000000006;291.96000000000004;287.66;331.56;360.06000000000006;266.36;241.05796691057077;267.8393353686513;273.955091788801;305.16;8810000.0;3560000.0;3620000.0000000005;1330000.0;3570000.0000000005;3020000.0;8680000.0;0.0;0.0;0.415;0.017833333333333333;0.06383333333333334;0.06383333333333334;0.0;16992.92578125;46851.4140625;3982.71069335938;74419.640625;496151.8768754454;498831.44585336186;275932.67077602446;275540.4278504512;245580.24916563145;430412.23801567365;451541.149871606;438642.8229465016;473695.32993624324;531952.7699279393;484871.0143936548;438179.53515710204;450598.1702979624;465118.4183262364;447613.53524450306;278289.8268717078;490293.8509069465;457640.5186074551;451541.149871606;245015.67932991832;364463.1524481646;462997.49944759306;201531.49336634928;275932.67077602446;273.78320833095137;962945.3387388135;265001.5737519064;63645.617933565;460124.05144476576;0;1;1;1;7;9;9;0;44;36;311151555330.286;118442482100.28163;260888847740.25458;98401.20177576321;4662.8104417821805;-0.0;11209.674582267955;1105049.4917122484;177608.60790778;0.0;88132.86905810422;1.6847804216002609;0.188117002775383
1432;2019-09-06 16:52:48.105;895;907;295;294;206;34;148;35;-22;40;785;342;-23;58;240;113;302;850;323;184;148;-67;886;355;361;133;356;299;873;-2.0;-1.0;2432.0;41.0;369.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;72618.03125;16793.65234375;46466.8828125;3844.48974609375;864.0;362879;584.0;0.0;Calculated values ==>;1567781568.105;362.66;363.86;302.66;302.56;293.76000000000005;276.56;273.8482719121499;287.96000000000004;276.66;270.96000000000004;277.16;351.66;307.36;270.86;278.96000000000004;297.16;284.46000000000004;303.36;358.16;291.56;287.96000000000004;331.56;359.56000000000006;266.46000000000004;241.05796691057077;267.47669482898436;273.8482719121499;305.46000000000004;8860000.0;3550000.0;3610000.0;1330000.0;3560000.0;2990000.0;8730000.0;0.0;0.0;0.4053333333333333;0.006833333333333333;0.0615;0.0615;0.0;16793.65234375;46466.8828125;3844.48974609375;72618.03125;497970.6083957538;500914.7384605702;276019.85490398837;275629.6991247547;246887.29908711909;430477.46260093397;452153.818075147;439155.5389719587;473598.1776897576;532593.2065287553;485102.44767600636;439003.13721699157;450595.9205100587;465524.29463401274;448102.3114334366;277971.21891096316;492299.03217541997;457249.07238962216;452153.818075147;245015.67932991832;362362.6180328724;463096.8139198438;201535.6454853952;276019.85490398837;273.78034401852136;964231.5303505505;265297.11715122394;63714.08528223989;460940.3402851131;0;1;1;1;7;9;9;0;44;36;311379231645.09296;118526246830.2106;261078105645.0941;96315.2634932204;1787.3346509687321;-0.0;10832.238735026256;1106752.746946791;177665.02965607753;0.0;88325.6776333069;1.6233484308775012;0.17894037828356463
1433;2019-09-06 16:53:48.135;908;921;299;299;207;29;154;32;-19;38;784;343;-22;62;244;108;302;862;325;189;154;-64;922;351;357;134;352;301;911;-2.0;-1.0;783.0;57.0;374.0;1;1;98;1;0;0;1;1;1;0;1;1;1;0;0;75529.515625;17513.224609375;48894.4375;3904.3212890625;859.0;362880;585.0;0.0;Calculated values ==>;1567781628.135;363.96000000000004;365.26;303.06;303.06;293.86;276.06;273.4187578820637;288.56;276.36;271.26000000000005;276.96000000000004;351.56000000000006;307.46000000000004;270.96000000000004;279.36;297.56;283.96000000000004;303.36;359.36;292.06;288.56;331.66;359.06000000000006;266.76000000000005;241.2770596917726;267.7187500070086;273.4187578820637;305.66;9220000.0;3510000.0;3570000.0000000005;1340000.0;3520000.0000000005;3010000.0;9110000.0;0.0;0.0;0.1305;0.0095;0.06233333333333334;0.06233333333333334;0.0;17513.224609375;48894.4375;3904.3212890625;75529.515625;496729.5440905268;499681.8534887032;275372.16467392416;275372.16467392416;246319.84579245647;430735.4089219946;453709.9666255224;439171.4593555984;473273.9119493556;532339.9270891324;484985.85082248336;438711.9858211006;450778.10816522007;466617.12829396635;448110.63272363134;275890.69603659556;490568.4961170709;458581.8320255698;453709.9666255224;245433.99809710225;360262.30078455864;463247.72104152374;199976.44277652426;275372.16467392416;273.1514626898811;965466.7105220322;265583.1507376843;63778.69099421471;461735.41529283964;0;1;1;1;7;9;9;0;44;36;311594739344.99023;118606386880.17241;261258195645.00824;31214.949663569172;2501.077143517495;-0.0;11116.389654982959;1107816.030098479;177700.784289397;0.0;88508.67432242139;0.6376212744279648;0.06399928147692516
1434;2019-09-06 16:54:45.106;929;943;296;295;211;31;140;31;-16;36;783;343;-17;64;245;116;303;880;326;197;140;-61;901;351;357;133;352;294;888;-1.0;-1.0;2925.0;34.0;322.0;0;1;85;1;0;0;1;1;1;0;1;1;1;0;0;71623.2421875;15772.623046875;47721.3046875;3837.63891601562;854.0;362881;585.0;-1.0;Calculated values ==>;1567781685.106;366.06000000000006;367.46000000000004;302.76000000000005;302.66;294.26000000000005;276.26000000000005;273.4187578820637;287.16;276.26000000000005;271.56;276.76000000000005;351.46000000000004;307.46000000000004;271.46000000000004;279.56;297.66;284.76000000000005;303.46000000000004;361.16;292.86;287.16;331.66;358.56000000000006;267.06;241.05796691057077;266.86631818009863;273.4187578820637;305.76000000000005;9010000.0;3510000.0;3570000.0000000005;1330000.0;3520000.0000000005;2940000.0;8880000.0;0.0;0.0;0.4875;0.005666666666666667;0.05366666666666667;0.05366666666666667;-0.0024829365866503835;15772.623046875;47721.3046875;3837.63891601562;71623.2421875;501748.6644700067;504920.0708275972;275521.57481955714;275141.49940122524;247964.46276454403;430735.4089219946;451703.66768845107;441137.1681081991;473209.4130839679;532758.2605307447;485785.777421739;440989.4967202697;452288.49791047815;466745.737608159;449292.2932193534;277445.8796748268;495512.24006866023;459669.781954241;451703.66768845107;245433.99809710225;358162.1983326704;463692.1729259872;200547.43485001102;275521.57481955714;273.37587042832024;966631.0771552101;265846.52963009593;63839.95032956247;462499.90077116265;0;1;1;1;7;9;9;0;44;36;311798125814.8336;118682443165.11385;261427684369.87772;117287.49496336668;1491.1535157638652;-0.0;9455.105650630641;1108991.0763160244;177732.37336894072;0.0;88671.44913605384;1.904511665317344;0.21587968846536293
1435;2019-09-06 16:55:48.106;938;948;297;295;217;31;167;31;-13;35;778;344;-16;76;247;121;303;878;330;202;166;-57;883;351;357;140;352;294;872;-1.0;-1.0;2166.0;119.0;306.0;0;10;72;1;0;0;1;1;1;0;1;1;1;0;0;68212.9453125;14490.787109375;46904.9296875;3862.32495117188;850.0;362882;585.0;0.0;Calculated values ==>;1567781748.106;366.96000000000004;367.96000000000004;302.86;302.66;294.86;276.26000000000005;273.4187578820637;289.86;276.26000000000005;271.86;276.66;350.96000000000004;307.56;271.56;280.76000000000005;297.86;285.26000000000005;303.46000000000004;360.96000000000004;293.36;289.76000000000005;331.66;358.16;267.46000000000004;242.56692532238324;266.86631818009863;273.4187578820637;306.16;8830000.0;3510000.0;3570000.0000000005;1400000.0;3520000.0000000005;2940000.0;8720000.0;0.0;0.0;0.361;0.01983333333333333;0.051000000000000004;0.051000000000000004;0.0;14490.787109375;46904.9296875;3862.32495117188;68212.9453125;504611.3006642305;506982.94288760785;276869.67745401117;276080.71546482085;250091.89729746582;430735.4089219946;455542.1458410124;441578.7064230132;472195.2020149266;532239.8423101574;485897.69974908966;441137.1681081991;453870.2565141108;467002.66106950067;450023.93241515674;278561.18632943556;496669.3225392863;460345.3573976857;455402.2042817116;245433.99809710225;356482.2694418079;463063.34428093734;200181.21548450645;276869.67745401117;273.2320328168418;967854.6437958351;266111.3344689631;63907.32501340036;463327.8803219439;0;1;1;1;7;9;9;0;44;36;312023035814.8336;118768438165.11385;261612904369.87772;87144.49422880093;5213.8288877958785;-0.0;9105.158868212722;1110779.8562214558;177791.04196497187;0.0;88833.85145059372;1.5548042703541016;0.18214942766414158
1436;2019-09-06 16:56:45.107;935;943;300;299;220;30;172;30;7;34;770;346;2;88;248;124;303;871;331;208;171;-54;873;350;355;141;351;295;862;-2.0;-1.0;1816.0;152.0;290.0;0;16;63;1;0;0;1;1;1;0;1;1;1;0;0;66908.1484375;13469.0673828125;46385.98828125;3894.52001953125;845.0;362883;587.0;0.0;Calculated values ==>;1567781805.107;366.66;367.46000000000004;303.16;303.06;295.16;276.16;273.3108153835814;290.36;276.16;273.86;276.56;350.16;307.76000000000005;273.36;281.96000000000004;297.96000000000004;285.56;303.46000000000004;360.26;293.96000000000004;290.26000000000005;331.86;357.66;267.76000000000005;242.77792619122317;266.98899913490544;273.3108153835814;306.26000000000005;8730000.0;3500000.0;3550000.0;1410000.0;3510000.0;2950000.0;8620000.0;0.0;0.0;0.3026666666666667;0.025333333333333333;0.04833333333333333;0.04833333333333333;0.0;13469.0673828125;46385.98828125;3894.52001953125;66908.1484375;505019.31705073285;507096.3854792811;278746.4857763276;278333.10354891315;251241.41464337817;430799.1582183253;456569.29167028697;444269.02004884655;471964.88962738856;531334.6732608695;486007.98472338106;443552.0740477152;455265.96598148445;467272.7042113409;450641.233185457;279227.1516439353;496526.89531982475;461458.8535005051;456430.83553010726;246270.64818160105;354382.54770086217;463217.2539488899;199717.18106006947;278746.4857763276;273.0450266731824;968924.371224622;266332.68720098375;63968.73444693678;464066.44638175186;0;1;1;1;7;9;9;0;44;36;312225959375.4244;118848524570.34698;261780772315.3664;74017.68993393653;6675.335179850117;-0.0;8588.076904766016;1112055.7459000952;177885.16616538752;0.0;88973.92535826477;1.400497196431216;0.1669183851966601
1437;2019-09-06 16:57:45.127;931;939;302;301;222;28;181;28;13;33;762;347;11;106;250;125;303;867;330;215;180;-55;866;349;354;142;350;296;854;-3.0;-1.0;1786.0;119.0;300.0;0;25;57;1;0;0;1;1;1;0;1;1;1;0;0;65875.734375;12833.2578125;45956.06640625;3968.7138671875;841.0;362884;588.0;0.0;Calculated values ==>;1567781865.127;366.26;367.06000000000006;303.36;303.26000000000005;295.36;275.96000000000004;273.20264511476705;291.26000000000005;275.96000000000004;274.46000000000004;276.46000000000004;349.36;307.86;274.26000000000005;283.76000000000005;298.16;285.66;303.46000000000004;359.86;294.66;291.16;331.96000000000004;357.26;267.66;242.98782864720522;267.1113755279542;273.20264511476705;306.16;8660000.0;3490000.0;3540000.0;1420000.0;3500000.0;2960000.0;8540000.0;0.0;0.0;0.29766666666666663;0.01983333333333333;0.05;0.05;0.0;12833.2578125;45956.06640625;3968.7138671875;65875.734375;505031.13819792174;507190.6168194761;280169.55819140957;279740.7004344848;252061.25871724522;430862.6128555636;457969.9520314306;444924.569094875;471734.03124744946;530427.9792065774;486006.48348473205;444639.9159599528;457421.5289505778;467669.56426713977;450965.72558581317;279715.7531365613;496658.63936469937;462540.9979189812;457833.16231334955;246688.97952812296;352702.9203549205;462969.1816340708;199581.01464977275;280169.55819140957;272.98705711936896;970031.27242516;266551.94630622276;64034.28323828829;464836.2200096105;0;1;1;1;7;9;9;0;44;36;312438730275.35675;118933452870.31999;261958131415.31003;73030.59803982543;5223.865311855244;-0.0;8883.180206096999;1113281.5567669536;177984.35922278825;0.0;89119.56769874542;1.3884698472959918;0.16217932786980702
1438;2019-09-06 16:58:45.088;927;934;305;304;226;28;191;28;22;31;757;348;19;118;251;127;303;863;331;220;190;-58;856;349;355;141;350;298;845;-1.0;-1.0;2151.0;44.0;303.0;0;28;53;1;0;0;1;1;1;0;1;1;1;0;0;64861.9765625;12356.447265625;45411.99609375;4027.93383789062;838.0;362885;587.0;0.0;Calculated values ==>;1567781925.088;365.86;366.56000000000006;303.66;303.56;295.76000000000005;275.96000000000004;273.20264511476705;292.26000000000005;275.96000000000004;275.36;276.26000000000005;348.86;307.96000000000004;275.06;284.96000000000004;298.26000000000005;285.86;303.46000000000004;359.46000000000004;295.16;292.16;331.86;356.96000000000004;267.36;242.77792619122317;267.35522164206344;273.20264511476705;306.26000000000005;8560000.0;3490000.0;3550000.0;1410000.0;3500000.0;2980000.0;8450000.0;0.0;0.0;0.35850000000000004;0.007333333333333333;0.050499999999999996;0.050499999999999996;0.0;12356.447265625;45411.99609375;4027.93383789062;64861.9765625;505300.1917633148;507229.1084607789;282212.1183021115;281759.8210907793;253540.08626588547;430862.6128555636;459171.99905845977;445806.48513717233;471669.41905304807;529755.7295085861;485891.4965030833;445381.69947755703;458631.87352833693;467797.11877657403;451253.6677478617;280449.4797139744;496885.5796617577;463051.38004137354;459036.2895090457;246270.64818160105;351443.28659558244;462815.10548225173;199951.04053292604;282212.1183021115;273.1328372590343;971120.0451864148;266761.72407085117;64100.87865395074;465597.1256196696;0;1;1;1;7;9;9;0;44;36;312651292020.23505;119018297685.27141;262136215585.20807;88139.1768906223;1927.6698096283883;-0.0;8929.620645950177;1114623.7652209913;178043.9166112846;0.0;89267.91121975626;1.6019784951176925;0.18316693576049198
1439;2019-09-06 16:59:45.108;921;928;307;306;227;30;197;29;34;31;755;347;30;127;252;127;303;858;331;223;196;-64;849;351;357;141;352;300;837;-2.0;-1.0;2355.0;0.0;320.0;0;36;52;1;0;0;1;1;1;0;1;1;1;0;0;64546.3359375;12101.259765625;45021.1171875;4120.484375;832.0;362886;587.0;0.0;Calculated values ==>;1567781985.108;365.26;365.96000000000004;303.86;303.76000000000005;295.86;276.16;273.4187578820637;292.86;276.06;276.56;276.26000000000005;348.66;307.86;276.16;285.86;298.36;285.86;303.46000000000004;358.96000000000004;295.46000000000004;292.76000000000005;331.86;356.36;266.76000000000005;242.77792619122317;267.5978703862781;273.4187578820637;306.26000000000005;8490000.0;3510000.0;3570000.0000000005;1410000.0;3520000.0000000005;3000000.0;8370000.0;0.0;0.0;0.3925;0.0;0.05333333333333334;0.05333333333333334;0.0;12101.259765625;45021.1171875;4120.484375;64546.3359375;505030.4728841426;507046.10767419956;283851.30350033194;283376.5781938192;254093.06604197266;430735.4089219946;459669.781954241;447107.6914315893;471669.41905304807;529394.6861480676;485551.3202204071;446546.43397511006;459458.97153705073;467643.2708070926;450895.2055276782;280990.80769701913;496875.47477220616;463148.1647397199;459534.26681895024;246270.64818160105;348924.2399968048;462211.0304908769;200656.79144527;283851.30350033194;273.4187578820637;972198.8072577735;266965.6062341219;64168.804773531614;466350.9860998663;0;1;1;1;7;9;9;0;44;36;312864963220.1671;119102925885.2445;262315675385.15103;96731.97824463033;0.0;-0.0;9369.758043659644;1116164.8717109484;178059.98588099808;0.0;89420.45687372868;1.7324751650616317;0.1950938311260067
1440;2019-09-06 17:00:45.089;913;919;308;307;229;31;200;31;38;31;755;348;35;135;252;128;302;852;330;221;200;-71;838;353;359;141;354;302;827;-2.0;-1.0;2370.0;18.0;327.0;0;40;53;1;0;0;1;1;1;0;1;1;1;0;0;63944.33984375;12146.6513671875;44527.453125;4187.9345703125;829.0;362887;587.0;0.0;Calculated values ==>;1567782045.089;364.46000000000004;365.06000000000006;303.96000000000004;303.86;296.06;276.26000000000005;273.6339639331285;293.16;276.26000000000005;276.96000000000004;276.26000000000005;348.66;307.96000000000004;276.66;286.66;298.36;285.96000000000004;303.36;358.36;295.26000000000005;293.16;331.86;356.06000000000006;266.06;242.77792619122317;267.8393353686513;273.6339639331285;306.16;8380000.0;3529999.9999999995;3590000.0;1410000.0;3540000.0;3020000.0;8270000.0;0.0;0.0;0.39499999999999996;0.003;0.0545;0.0545;0.0;12146.6513671875;44527.453125;4187.9345703125;63944.33984375;504819.8207801807;506611.34351939074;285321.8861674914;284820.9536744727;255037.46578878842;430607.02586249536;459762.3043333631;447286.45025618136;471669.41905304807;529241.7372316079;485435.78113149066;446865.2917148446;460159.7938767707;467360.9363845398;450680.0011709484;281438.43619752413;496906.07651176787;462582.5062421609;459762.3043333631;246270.64818160105;347664.82616959437;461504.9498362167;201107.24091580132;285321.8861674914;273.6039998580786;973269.2238157141;267167.6081725055;64238.019673019815;467096.98787641234;0;1;1;1;7;9;9;0;44;36;313079695199.97595;119187499095.1692;262496218194.9903;97240.78768945011;781.1931267612462;-0.0;9507.002790040007;1117780.7995530502;178066.49376223344;0.0;89577.71340019506;1.766766037789639;0.1995557658732076
1441;2019-09-06 17:01:45.109;903;909;308;307;229;33;201;33;32;32;757;347;31;136;252;127;302;844;327;214;201;-76;834;355;361;141;356;303;822;-1.0;-1.0;2615.0;17.0;331.0;0;44;55;1;0;0;1;1;1;0;1;1;1;0;0;63762.10546875;12267.12890625;44265.109375;4243.03271484375;827.0;362888;586.0;0.0;Calculated values ==>;1567782105.109;363.46000000000004;364.06000000000006;303.96000000000004;303.86;296.06;276.46000000000004;273.8482719121499;293.26000000000005;276.46000000000004;276.36;276.36;348.86;307.86;276.26000000000005;286.76000000000005;298.36;285.86;303.36;357.56000000000006;294.56;293.26000000000005;331.76000000000005;355.86;265.56;242.77792619122317;267.9596281332873;273.8482719121499;305.86;8340000.000000001;3550000.0;3610000.0;1410000.0;3560000.0;3030000.0;8220000.0;0.0;0.0;0.4358333333333333;0.0028333333333333335;0.05516666666666667;0.05516666666666667;0.0;12267.12890625;44265.109375;4243.03271484375;63762.10546875;503726.9890667621;505616.8265093047;285850.65352969174;285337.52480255853;255201.62838204135;430477.46260093397;459583.8792856106;446248.92018464074;471767.92807864514;529374.0820662462;485208.49267218047;446107.1014639255;460130.5599469429;467077.56566689035;450171.89889340504;281777.85277115187;496183.0473540073;461342.3614177066;459583.8792856106;245852.32104278926;346825.2571629905;460999.70762075996;201640.1965842029;285850.65352969174;273.8211447547093;974333.7989331059;267371.1241574425;64308.30115306069;467837.1725430174;0;1;1;1;7;9;9;0;44;36;313295767199.9073;119272127295.1423;262677778694.9326;106608.63536919082;734.8519479369118;-0.0;9584.282954201522;1119480.1109930628;178079.13168242155;0.0;89736.86047936245;1.9239366333528094;0.21623190292934666
1442;2019-09-06 17:02:45.130;895;901;310;309;228;33;199;33;28;33;760;346;27;134;252;126;302;841;326;207;199;-81;841;355;361;140;356;306;828;-2.0;0.0;2181.0;104.0;353.0;0;45;61;1;0;0;1;1;1;0;1;1;1;0;0;64943.46875;12831.0556640625;44658.80859375;4295.94140625;823.0;362889;586.0;0.0;Calculated values ==>;1567782165.13;362.66;363.26;304.16;304.06;295.96000000000004;276.46000000000004;273.8482719121499;293.06;276.46000000000004;275.96000000000004;276.46000000000004;349.16;307.76000000000005;275.86;286.56;298.36;285.76000000000005;303.36;357.26;293.86;293.06;331.76000000000005;355.46000000000004;265.06;242.56692532238324;268.3187672390254;273.8482719121499;305.76000000000005;8410000.0;3550000.0;3610000.0;1400000.0;3560000.0;3060000.0;8280000.0;0.0;0.0;0.3635;0.017333333333333333;0.05883333333333333;0.05883333333333333;0.0;12831.0556640625;44658.80859375;4295.94140625;64943.46875;501959.41076912277;503958.7838396326;286233.5148028841;285723.2673298012;254689.82364364128;430477.46260093397;459311.33047143556;445090.0235980121;471998.58498376724;529458.4190747546;484750.9271488037;444945.90934977244;459405.393776523;467077.56566689035;450025.45410608605;281190.0732371087;495175.44567959674;460398.2616888783;459311.33047143556;245852.32104278926;345146.215005415;460646.13932767586;201193.0504147111;286233.5148028841;273.6464566628412;975406.7207788123;267580.3488990787;64379.48417625183;468578.4645559983;0;1;1;1;7;9;9;0;44;36;313512443010.4375;119356456800.34865;262860542640.3798;88656.54975212991;4497.186874491389;-0.0;10182.744821833112;1121107.8903965135;178122.74726616175;0.0;89901.64336506363;1.6724954920926074;0.1907739575731361
1443;2019-09-06 17:03:45.130;891;898;310;309;227;35;196;35;20;34;764;346;20;129;252;124;302;843;323;203;195;-83;841;357;363;138;358;306;828;-3.0;-1.0;2397.0;109.0;367.0;0;42;65;1;0;0;1;1;1;0;1;1;1;0;0;65108.15234375;13200.04296875;44697.2890625;4299.1103515625;820.0;362890;585.0;0.0;Calculated values ==>;1567782225.13;362.26;362.96000000000004;304.16;304.06;295.86;276.66;274.0616903277293;292.76000000000005;276.66;275.16;276.56;349.56000000000006;307.76000000000005;275.16;286.06;298.36;285.56;303.36;357.46000000000004;293.46000000000004;292.66;331.66;355.16;264.86;242.14157278889297;268.3187672390254;274.0616903277293;305.46000000000004;8410000.0;3570000.0000000005;3629999.9999999995;1380000.0;3579999.9999999995;3060000.0;8280000.0;0.0;0.0;0.39949999999999997;0.018166666666666668;0.06116666666666667;0.06116666666666667;0.0;13200.04296875;44697.2890625;4299.1103515625;65108.15234375;501376.68846954545;503527.9925062956;286233.5148028841;285723.2673298012;254375.72540957396;430346.717906069;458582.87967331253;443931.0220281237;472360.27449258295;529876.7049705541;484750.9271488037;443931.0220281237;458764.5791295549;466793.1479323858;449364.3469875088;281190.0732371087;495474.3277822279;459541.6837574574;458445.33754902834;245433.99809710225;343887.0166927713;460748.638071022;201729.427706759;286233.5148028841;273.8649618274363;976490.4842879269;267797.2747210188;64451.10960756694;469323.0987031337;0;1;1;1;7;9;9;0;44;36;313729643010.4375;119439856800.34865;263044142640.3798;96759.5369313852;4705.515654950778;-0.0;10533.62315797249;1122653.0244522095;178199.4364539071;0.0;90074.27976489534;1.80072479153982;0.2039520877857347
1444;2019-09-06 17:04:45.121;887;894;311;310;227;36;189;37;10;36;769;347;11;126;252;124;302;843;323;201;189;-84;845;358;364;137;359;306;832;-1.0;-1.0;2831.0;159.0;363.0;0;40;68;1;0;0;1;1;1;0;1;1;1;0;0;65556.046875;13405.4267578125;44815.86328125;4273.501953125;816.0;362891;585.0;-1.0;Calculated values ==>;1567782285.121;361.86;362.56000000000006;304.26000000000005;304.16;295.86;276.76000000000005;274.1680685717883;292.06;276.86;274.16;276.76000000000005;350.06000000000006;307.86;274.26000000000005;285.76000000000005;298.36;285.56;303.36;357.46000000000004;293.26000000000005;292.06;331.66;354.76;264.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;305.46000000000004;8450000.0;3579999.9999999995;3640000.0;1370000.0;3590000.0;3060000.0;8320000.0;0.0;0.0;0.4718333333333333;0.026500000000000003;0.0605;0.0605;-0.002489180505061009;13405.4267578125;44815.86328125;4273.501953125;65556.046875;500437.4481571784;502602.7678218375;286318.07840898575;285811.69518162054;254249.18334545626;430280.9020939914;457454.86558595806;442461.82273329195;472687.3056196521;530399.3526615865;484864.40391062846;442609.8111887139;458378.7561172122;466650.54303335864;449179.6979440156;280866.7465909732;495099.818485543;459110.1879763642;457454.86558595806;245433.99809710225;342208.19576138764;460799.95833816804;201864.28637652445;286318.07840898575;273.9220726214328;977579.1892833585;268018.9537116704;64522.53732759901;470068.92974710866;0;1;1;1;7;9;9;0;44;36;313947710295.2087;119522344425.2621;263227715100.1872;113521.93757100146;6861.795306983556;-0.0;10353.775624206824;1124405.1072193813;178295.8162526834;0.0;90248.31531198243;2.0919744563440643;0.2421058434666021
1445;2019-09-06 17:05:45.112;886;893;312;311;228;36;182;37;3;37;773;347;4;115;253;124;302;844;324;202;182;-84;847;358;364;136;359;306;834;-2.0;-1.0;2708.0;33.0;356.0;0;35;71;1;0;0;1;1;1;0;1;1;1;0;0;66043.0234375;13509.9931640625;45078.2890625;4242.75732421875;814.0;362892;584.0;0.0;Calculated values ==>;1567782345.112;361.76;362.46000000000004;304.36;304.26000000000005;295.96000000000004;276.76000000000005;274.1680685717883;291.36;276.86;273.46000000000004;276.86;350.46000000000004;307.86;273.56;284.66;298.46000000000004;285.56;303.36;357.56000000000006;293.36;291.36;331.56;354.56000000000006;264.76000000000005;241.71165711629368;268.3187672390254;274.1680685717883;305.56;8470000.0;3579999.9999999995;3640000.0;1360000.0;3590000.0;3060000.0;8340000.000000001;0.0;0.0;0.4513333333333333;0.0055000000000000005;0.059333333333333335;0.059333333333333335;0.0;13509.9931640625;45078.2890625;4242.75732421875;66043.0234375;500112.69057635765;502282.9155103783;286615.35278758395;286107.9535737267;254498.61133420336;430280.9020939914;456479.2451093168;441418.9449877505;472915.8103579757;530817.3057209284;484864.40391062846;441568.68745396176;456955.2021316125;466780.0534477276;449179.6979440156;280708.2927464939;495062.32220678683;459247.19113531715;456479.2451093168;245015.67932991832;341368.83218197053;460951.6897639394;202352.3820506438;286615.35278758395;274.1121035991393;978675.683702641;268243.21523317584;64593.49550951167;470817.9353148303;0;1;1;1;7;9;9;0;44;36;314166077534.97955;119604232140.17618;263411287559.9946;107898.70873894749;1422.296192423126;-0.0;10078.590944422815;1126250.0024942206;178364.839993325;0.0;90418.55949275085;1.9003281933492822;0.2121016626583243
1446;2019-09-06 17:06:45.112;886;894;310;309;228;35;180;36;-9;37;776;346;-8;109;254;125;302;846;322;203;180;-82;852;357;363;136;358;305;839;-2.0;-1.0;2414.0;80.0;357.0;0;30;71;1;0;0;1;1;1;0;1;1;1;0;0;66278.328125;13621.333984375;45264.4609375;4175.2685546875;810.0;362893;583.0;0.0;Calculated values ==>;1567782405.112;361.76;362.56000000000006;304.16;304.06;295.96000000000004;276.66;274.0616903277293;291.16;276.76000000000005;272.26000000000005;276.86;350.76;307.76000000000005;272.36;284.06;298.56;285.66;303.36;357.76;293.46000000000004;291.16;331.46000000000004;354.16;264.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;305.36;8520000.0;3570000.0000000005;3629999.9999999995;1360000.0;3579999.9999999995;3050000.0;8390000.0;0.0;0.0;0.4023333333333333;0.013333333333333334;0.0595;0.0595;0.0;13621.333984375;45264.4609375;4175.2685546875;66278.328125;499667.0392353553;501989.4714578002;285107.9134375938;284622.56074344955;254341.8125374759;430346.717906069;456364.2951047695;439819.78721557604;472915.8103579757;531206.0339399034;484865.90602442744;439972.1399166299;456337.69315401855;467051.5817240092;449512.1048328064;280321.04593056696;494894.3058793069;459541.6837574574;456364.2951047695;244597.3647265701;339690.1980837097;461152.331091589;201857.1459770291;285107.9134375938;273.9147709058559;979778.3616323286;268469.3096260795;64663.64572516922;471570.7915648303;0;1;1;1;7;9;9;0;44;36;314384177534.97955;119685832140.17618;263594587559.9946;95740.3026583087;3457.2691348607987;-0.0;10189.754709196955;1127946.9942558645;178405.50303771903;0.0;90587.46237319768;1.7346254641427314;0.1942168093718294
1447;2019-09-06 17:07:45.092;888;897;311;311;227;35;177;36;-14;37;778;345;-16;97;255;124;302;848;319;206;177;-79;856;357;363;135;358;305;843;-2.0;-1.0;2458.0;1.0;349.0;0;25;71;1;0;0;1;1;1;0;1;1;1;0;0;66716.046875;13755.7216796875;45545.44140625;4144.828125;807.0;362894;583.0;0.0;Calculated values ==>;1567782465.092;361.96000000000004;362.86;304.26000000000005;304.26000000000005;295.86;276.66;274.0616903277293;290.86;276.76000000000005;271.76000000000005;276.86;350.96000000000004;307.66;271.56;282.86;298.66;285.56;303.36;357.96000000000004;293.76000000000005;290.86;331.46000000000004;353.86;265.26000000000005;241.49495122638035;268.19934244402924;274.0616903277293;305.06;8560000.0;3570000.0000000005;3629999.9999999995;1350000.0;3579999.9999999995;3050000.0;8430000.0;0.0;0.0;0.4096666666666666;0.00016666666666666666;0.05816666666666667;0.05816666666666667;0.0;13755.7216796875;45545.44140625;4144.828125;66716.046875;499605.86520016514;502075.1202972477;285205.8773015945;285205.8773015945;253908.6640718195;430346.717906069;455943.89776123053;439053.74313918926;473046.2935902154;531414.780835583;484752.5297346015;438745.2800241919;454762.8417545467;467180.64866735716;449364.3469875088;280019.9419727456;494820.8684957248;459950.50744786946;455943.89776123053;244597.3647265701;338431.30337983277;461603.48210178304;202229.8294811937;285205.8773015945;274.0598806510031;980886.2786621948;268697.37570930907;64732.95675280899;472327.28850154;0;1;1;1;7;9;9;0;44;36;314601904935.04877;119767105040.20203;263777526560.05276;97018.8632952255;43.22894210343156;-0.0;9931.261523402165;1129552.7851971937;178434.66413143056;0.0;90755.08161681089;1.6863690158927873;0.18187821643187563
