;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1448;2019-09-06 17:08:45.093;891;900;310;310;226;34;174;35;-21;37;780;343;-21;90;256;122;302;851;318;208;174;-75;856;355;361;135;356;304;843;-2.0;-1.0;2785.0;133.0;345.0;0;18;71;1;0;0;1;1;1;0;1;1;1;0;0;66892.578125;13873.255859375;45495.26953125;4079.71313476562;805.0;362895;582.0;0.0;Calculated values ==>;1567782525.093;362.26;363.16;304.16;304.16;295.76000000000005;276.56;273.8482719121499;290.56;276.66;271.06;276.86;351.16;307.46000000000004;271.06;282.16;298.76000000000005;285.36;303.36;358.26;293.96000000000004;290.56;331.36;353.66;265.66;241.49495122638035;268.0796299477929;273.8482719121499;304.96000000000004;8560000.0;3550000.0;3610000.0;1350000.0;3560000.0;3040000.0;8430000.0;0.0;0.0;0.46416666666666667;0.022166666666666668;0.0575;0.0575;0.0;13873.255859375;45495.26953125;4079.71313476562;66892.578125;500049.2459742997;502511.25422246946;284723.6850139849;284723.6850139849;253600.25777796173;430477.46260093397;455855.4553565791;438194.52980446257;473046.2935902154;531698.5695214175;484640.91588057764;438194.52980446257;454006.4724375738;467592.11455659237;449437.5935377937;280019.9419727456;495272.55811075;460533.5242618854;455855.4553565791;244179.05427248686;337592.078488485;462003.2912936562;201206.41734947046;284723.6850139849;273.65168597116894;981999.7024259367;268927.6210258811;64801.495738854974;473085.9737363126;0;1;1;1;7;9;9;0;44;36;314819108554.7864;119848106390.10419;263960229604.83206;110001.98219785884;5780.997372429451;-0.0;9840.076794699165;1131277.9876604474;178483.20015958004;0.0;90919.84551528191;1.9799297708590575;0.22443686367416452
1449;2019-09-06 17:09:45.114;893;902;307;307;225;32;180;34;-22;36;781;343;-23;84;257;123;302;852;314;209;180;-72;856;354;360;135;355;303;844;-1.0;-1.0;2888.0;144.0;345.0;0;16;69;1;0;0;1;1;1;0;1;1;1;0;0;66373.390625;13805.861328125;45543.49609375;4054.14404296875;801.0;362896;582.0;0.0;Calculated values ==>;1567782585.114;362.46000000000004;363.36;303.86;303.86;295.66;276.36;273.7412296467126;291.16;276.56;270.96000000000004;276.76000000000005;351.26;307.46000000000004;270.86;281.56;298.86;285.46000000000004;303.36;358.36;294.06;291.16;331.36;353.26;265.96000000000004;241.49495122638035;267.9596281332873;273.7412296467126;304.56;8560000.0;3540000.0;3600000.0;1350000.0;3550000.0;3030000.0;8440000.0;0.0;0.0;0.48133333333333334;0.024;0.0575;0.0575;0.0;13805.861328125;45543.49609375;4054.14404296875;66373.390625;500344.3154979086;502714.5049076991;283216.7835178503;283216.7835178503;253262.93111187953;430542.39183029096;456857.4943786723;438264.37560948916;472948.7829819323;531877.8300698457;484756.0362401574;438109.25301780854;453380.9990776438;467861.136234571;449768.27664317505;280019.9419727456;495329.7720857618;460823.4196012535;456857.4943786723;244179.05427248686;335913.7198600519;462302.8608918289;200941.3374657616;283216.7835178503;273.5434862283;983110.6408606472;269158.36106709996;64869.30160591878;473844.895648111;0;1;1;1;7;9;9;0;44;36;315035484260.31586;119929134740.30246;264142393340.2778;114231.48902651419;6272.676562225615;-0.0;9984.340874497266;1133147.2539395154;178583.68259916367;0.0;91085.10681748112;2.0580646722735167;0.2310629681531144
1450;2019-09-06 17:10:45.134;895;904;306;305;223;32;183;33;-23;36;781;343;-24;82;258;122;302;854;313;210;182;-69;853;355;360;136;355;303;840;-2.0;-1.0;2925.0;159.0;342.0;0;15;68;1;0;0;1;1;1;0;1;1;1;0;0;65630.75;13412.013671875;45450.87890625;4046.6318359375;799.0;362897;582.0;0.0;Calculated values ==>;1567782645.134;362.66;363.56000000000006;303.76000000000005;303.66;295.46000000000004;276.36;273.8482719121499;291.46000000000004;276.46000000000004;270.86;276.76000000000005;351.26;307.46000000000004;270.76000000000005;281.36;298.96000000000004;285.36;303.36;358.56000000000006;294.16;291.36;331.36;353.06000000000006;266.26000000000005;241.71165711629368;267.9596281332873;273.8482719121499;304.46000000000004;8530000.0;3550000.0;3600000.0;1360000.0;3550000.0;3030000.0;8400000.0;0.0;0.0;0.4875;0.026500000000000003;0.057;0.057;0.0;13412.013671875;45450.87890625;4046.6318359375;65630.75;500903.7950648314;503351.60237968003;283106.07319421344;282641.3368312442;252768.6990832995;430477.46260093397;457273.3875626309;438109.25301780854;472818.15071447083;531877.8300698457;484756.0362401574;437953.82195464283;453114.54578850657;467989.19873683446;449437.5935377937;280245.0649898453;496001.4767568309;460958.12350355304;457134.9086187424;244179.05427248686;335074.5858427641;462453.7421182897;201175.39635505265;283106.07319421344;273.63954950053414;984211.0420436743;269385.2522972362;64936.83057371009;474603.43486835604;0;1;1;1;7;9;9;0;44;36;315251556260.2472;120010461840.27661;264324253940.22;115505.25512309349;6923.876162725783;-0.0;9919.643619198152;1135062.3649644428;178693.69052892755;0.0;91251.02864372167;2.103795508513379;0.23661965371027216
1451;2019-09-06 17:11:45.114;896;905;308;307;224;33;180;33;-23;35;780;344;-24;82;259;123;302;855;311;210;180;-66;863;354;360;137;355;303;851;-1.0;-1.0;2925.0;71.0;334.0;0;17;67;1;0;0;1;1;1;0;1;1;1;0;0;66279.7734375;13654.9873046875;45940.59765625;4052.45947265625;796.0;362898;581.0;0.0;Calculated values ==>;1567782705.114;362.76;363.66;303.96000000000004;303.86;295.56;276.46000000000004;273.7412296467126;291.16;276.46000000000004;270.86;276.66;351.16;307.56;270.76000000000005;281.36;299.06;285.46000000000004;303.36;358.66;294.16;291.16;331.26000000000005;352.76;266.56;241.92719264551067;267.9596281332873;273.7412296467126;304.26000000000005;8630000.0;3540000.0;3600000.0;1370000.0;3550000.0;3030000.0;8510000.0;0.0;0.0;0.4875;0.011833333333333333;0.05566666666666666;0.05566666666666666;0.0;13654.9873046875;45940.59765625;4052.45947265625;66279.7734375;500167.6359470707;502541.6257811929;283068.78843419114;282614.1532202259;252752.11202336336;430542.39183029096;456857.4943786723;438109.25301780854;472589.4791058512;531773.6079719749;484869.21139409667;437953.82195464283;453114.54578850657;468117.1661838917;449768.27664317505;279510.33632335486;495130.0370047644;460958.12350355304;456857.4943786723;243760.74795305103;333815.9410454577;462605.23310569866;201210.33924020932;283068.78843419114;273.6487711944469;985309.9299878823;269610.7354526654;65004.300503827304;475364.7766414063;0;1;1;1;7;9;9;0;44;36;315467484260.31586;120092334540.30264;264505993340.2778;115488.22046657962;3093.1729107416236;-0.0;9674.237964242782;1136986.6689464254;178777.13811276332;0.0;91414.2565628534;2.015075757360898;0.21953087863353818
1452;2019-09-06 17:12:45.095;899;908;311;310;225;32;182;33;-20;35;779;344;-22;80;260;123;302;859;310;210;182;-65;862;354;360;138;355;303;850;-2.0;-1.0;2418.0;251.0;328.0;0;17;67;1;0;0;1;1;1;0;1;1;1;0;0;66344.46875;13606.1748046875;45869.45703125;4042.68872070312;793.0;362899;581.0;0.0;Calculated values ==>;1567782765.095;363.06000000000006;363.96000000000004;304.26000000000005;304.16;295.66;276.36;273.7412296467126;291.36;276.46000000000004;271.16;276.66;351.06000000000006;307.56;270.96000000000004;281.16;299.16;285.46000000000004;303.36;359.06000000000006;294.16;291.36;331.26000000000005;352.46000000000004;266.66;242.14157278889297;267.9596281332873;273.7412296467126;304.16;8620000.0;3540000.0;3600000.0;1380000.0;3550000.0;3030000.0;8500000.0;0.0;0.0;0.40299999999999997;0.04183333333333333;0.05466666666666666;0.05466666666666666;0.0;13606.1748046875;45869.45703125;4042.68872070312;66344.46875;500699.14703046455;503064.8026759332;284548.45589611924;284079.55547933496;253085.6687121129;430542.39183029096;457134.9086187424;438573.70663450175;472458.26935960614;531669.3773530816;484869.21139409667;438264.37560948916;452847.5267226272;468245.0390451662;449768.27664317505;279581.8441378252;495825.55355886876;460958.12350355304;457134.9086187424;243760.74795305103;332557.3633054275;462556.9723626983;200515.80371317166;284548.45589611924;273.37657162423557;986414.7820244886;269837.8398641969;65071.73870984863;476129.6181532546;0;1;1;1;7;9;9;0;44;36;315683415860.1236;120174808415.22922;264687735770.11597;95937.33487729602;10962.055555171863;-0.0;9434.726082170067;1138747.990644174;178894.22792635544;0.0;91573.44750333221;1.831504918504581;0.21038452250678846
1453;2019-09-06 17:13:45.116;901;910;310;309;231;33;187;33;-16;35;777;346;-18;84;261;126;302;858;309;210;186;-64;855;354;360;138;355;303;843;-2.0;-1.0;2424.0;0.0;318.0;0;21;66;1;0;0;1;1;1;0;1;1;1;0;0;65922.90625;13471.9423828125;45543.16796875;4054.12060546875;791.0;362900;581.0;0.0;Calculated values ==>;1567782825.116;363.26;364.16;304.16;304.06;296.26000000000005;276.46000000000004;273.7412296467126;291.86;276.46000000000004;271.56;276.66;350.86;307.76000000000005;271.36;281.56;299.26000000000005;285.76000000000005;303.36;358.96000000000004;294.16;291.76000000000005;331.26000000000005;352.26;266.76000000000005;242.14157278889297;267.9596281332873;273.7412296467126;304.06;8550000.0;3540000.0;3600000.0;1380000.0;3550000.0;3030000.0;8430000.0;0.0;0.0;0.40399999999999997;0.0;0.053000000000000005;0.053000000000000005;0.0;13471.9423828125;45543.16796875;4054.12060546875;65922.90625;501608.1378443509;503958.8815263584;284723.6850139849;284246.30988045386;255151.6362641151;430542.39183029096;457825.80360019417;439188.78863478545;472458.26935960614;531460.8904239582;485095.43945350975;438881.8371443283;453380.9990776438;468372.8177867572;450207.52761012263;280094.51924036286;496322.4680944765;460958.12350355304;457687.92273860215;243760.74795305103;331718.34850182006;462657.1658486099;201446.94854128102;284723.6850139849;273.7412296467126;987517.3959276504;270063.5698182569;65139.23573649097;476891.6566472485;0;1;1;1;7;9;9;0;44;36;315899491459.794;120257637395.10287;264869599399.83856;96047.70339777578;0.0;-0.0;9167.104599404714;1140348.4259170534;178985.61036183784;0.0;91728.51701411496;1.66824307829063;0.17471817660339595
1454;2019-09-06 17:14:45.086;900;908;310;309;232;32;191;33;-13;35;775;345;-15;85;261;128;302;856;308;210;191;-64;854;353;359;139;354;303;842;-2.0;-1.0;2925.0;0.0;316.0;0;24;65;1;0;0;1;1;1;0;1;1;1;0;0;65741.0078125;13454.45703125;45341.4453125;4083.99438476562;788.0;362901;581.0;0.0;Calculated values ==>;1567782885.086;363.16;363.96000000000004;304.16;304.06;296.36;276.36;273.6339639331285;292.26000000000005;276.46000000000004;271.86;276.66;350.66;307.66;271.66;281.66;299.26000000000005;285.96000000000004;303.36;358.76;294.16;292.26000000000005;331.26000000000005;351.96000000000004;266.76000000000005;242.35481222062532;267.9596281332873;273.6339639331285;303.96000000000004;8540000.0;3529999.9999999995;3590000.0;1390000.0;3540000.0;3030000.0;8420000.0;0.0;0.0;0.4875;0.0;0.05266666666666667;0.05266666666666667;0.0;13454.45703125;45341.4453125;4083.99438476562;65741.0078125;501549.27189320157;503756.4202499827;284818.5904239346;284339.26822885114;255496.87289967164;430607.02586249536;458535.8290576415;439647.05077244143;472326.8440106818;531252.369025014;484982.3457462226;439341.82880185475;453514.015716076;468512.2632538827;450680.0011709484;280169.55819140957;496115.6094839141;461112.25666892657;458535.8290576415;243760.74795305103;330459.8814860452;462508.7637815252;201183.85751793825;284818.5904239346;273.6339639331285;988614.0466123858;270287.84428681683;65207.019452629465;477648.6497390647;0;1;1;1;7;9;9;0;44;36;316115083609.89685;120340695845.1425;265051308499.92526;116250.8067115703;0.0;-0.0;9149.10790137523;1142116.6955916828;178985.61036183784;0.0;91881.07580080882;1.9942767265404477;0.21087243149341425
1455;2019-09-06 17:15:45.127;899;907;309;308;231;31;195;32;-13;34;773;344;-14;89;262;127;302;853;305;211;194;-64;850;352;358;139;353;303;838;-2.0;-1.0;2925.0;45.0;315.0;0;27;64;1;0;0;1;1;1;0;1;1;1;0;0;65479.625;13362.7236328125;45121.7109375;4093.51611328125;786.0;362902;579.0;0.0;Calculated values ==>;1567782945.127;363.06000000000006;363.86;304.06;303.96000000000004;296.26000000000005;276.26000000000005;273.5264737036516;292.66;276.36;271.86;276.56;350.46000000000004;307.56;271.76000000000005;282.06;299.36;285.86;303.36;358.46000000000004;294.26000000000005;292.56;331.06;351.76;266.76000000000005;242.35481222062532;267.9596281332873;273.5264737036516;303.66;8500000.0;3520000.0000000005;3579999.9999999995;1390000.0;3529999.9999999995;3030000.0;8380000.0;0.0;0.0;0.4875;0.007500000000000001;0.0525;0.0525;0.0;13362.7236328125;45121.7109375;4093.51611328125;65479.625;501753.5603223752;503957.3293226444;284718.5066336177;284236.10603545816;255311.42389527065;430671.36484660726;459240.64650238265;439647.05077244143;472228.6972694908;531043.8128972996;484869.21139409667;439494.5820066302;454044.7019907356;468778.68743058434;450715.18339636864;280474.45609609864;496037.2979861977;461400.04798587883;459104.5488287171;242924.1476594651;329620.94006798224;462508.7637815252;200773.20092060772;284718.5066336177;273.46878690330124;989708.2991167558;270511.4735017721;65275.21193997089;478403.0245135045;0;1;1;1;7;9;9;0;44;36;316330330595.355;120424152835.32013;265233232730.31247;116451.00180276894;1963.0167214568812;-0.0;9155.267215242719;1144057.202440953;179001.98001284114;0.0;92033.71649368604;2.038566049957174;0.21662041631512047
1456;2019-09-06 17:16:45.117;898;906;307;306;228;31;197;32;-13;34;772;344;-14;90;263;125;302;851;302;212;196;-65;848;353;358;139;354;303;836;-1.0;0.0;2818.0;71.0;319.0;0;30;63;1;0;0;1;1;1;0;1;1;1;0;0;64976.0859375;13108.259765625;45201.11328125;4121.30810546875;783.0;362903;579.0;0.0;Calculated values ==>;1567783005.117;362.96000000000004;363.76;303.86;303.76000000000005;295.96000000000004;276.26000000000005;273.6339639331285;292.86;276.36;271.86;276.56;350.36;307.56;271.76000000000005;282.16;299.46000000000004;285.66;303.36;358.26;294.36;292.76000000000005;331.06;351.46000000000004;266.66;242.35481222062532;267.9596281332873;273.6339639331285;303.36;8480000.0;3529999.9999999995;3579999.9999999995;1390000.0;3540000.0;3030000.0;8359999.999999999;0.0;0.0;0.4696666666666667;0.011833333333333333;0.05316666666666667;0.05316666666666667;0.0;13108.259765625;45201.11328125;4121.30810546875;64976.0859375;501782.7856274709;503985.9145040962;283944.77020621137;283468.1298758823;254435.61836168746;430607.02586249536;459512.4303964549;439647.05077244143;472228.6972694908;530939.5217288226;484869.21139409667;439494.5820066302;454177.03265008354;468767.0812784602;450243.2801924596;280629.8418139431;495923.9152416253;461533.9137599592;459376.6067587312;242924.1476594651;328362.5824867039;462408.37589088245;200942.5135172871;283944.77020621137;273.53952717568853;990795.2488529204;270732.02826487273;65343.65739899327;479155.5892670801;0;1;1;1;7;9;9;0;44;36;316545094795.3891;120507538935.33339;265415002430.34137;112111.56433083749;3094.0127047542114;-0.0;9327.12597670897;1145961.5730443606;179044.11490108096;0.0;92187.71076698623;1.994735612581499;0.2110154205521808
1457;2019-09-06 17:17:45.128;896;904;308;307;229;31;197;32;-11;33;770;343;-13;95;264;126;302;850;302;213;196;-67;847;353;359;139;354;303;835;-2.0;-1.0;2735.0;55.0;322.0;0;32;62;1;0;0;1;1;1;0;1;1;1;0;0;64831.01171875;12940.537109375;45053.45703125;4131.8251953125;781.0;362904;578.0;0.0;Calculated values ==>;1567783065.128;362.76;363.56000000000006;303.96000000000004;303.86;296.06;276.26000000000005;273.6339639331285;292.86;276.36;272.06;276.46000000000004;350.16;307.46000000000004;271.86;282.66;299.56;285.76000000000005;303.36;358.16;294.46000000000004;292.76000000000005;330.96000000000004;351.26;266.46000000000004;242.35481222062532;267.9596281332873;273.6339639331285;303.36;8470000.0;3529999.9999999995;3590000.0;1390000.0;3540000.0;3030000.0;8350000.0;0.0;0.0;0.45583333333333337;0.009166666666666667;0.05366666666666667;0.05366666666666667;0.0;12940.537109375;45053.45703125;4131.8251953125;64831.01171875;501578.46478561976;503784.4378146047;284522.4828380984;284038.9783003699;254779.8683264911;430607.02586249536;459354.7222566133;439951.1449090409;472130.5325463717;530730.9130191435;484756.0362401574;439647.05077244143;454836.6811067009;468894.3522621927;450389.05476731225;280708.2927464939;495867.3712703813;461514.72384408844;459218.5880301819;242505.85365607988;327523.71359711495;462207.51547801454;200988.24248612474;284522.4828380984;273.55743177730676;991877.172981643;270949.1413686407;65412.44611869276;479907.8485742497;0;1;1;1;7;9;9;0;44;36;316760234230.0951;120590954225.21939;265596835760.09286;108927.25635444596;2394.5100024256567;-0.0;9375.357645308479;1147803.9009124183;179089.86097548797;0.0;92343.59337019554;1.9427852266949701;0.20405236017083866
1458;2019-09-06 17:18:45.118;897;905;312;311;234;23;188;28;-13;32;770;343;-14;96;265;127;302;852;301;213;188;-69;859;343;349;138;346;301;851;-2.0;-1.0;2925.0;0.0;219.0;100;34;56;1;0;0;1;0;0;1;1;1;1;0;0;59502.625;12624.267578125;39272.99609375;4117.20068359375;778.0;362905;577.0;0.0;Calculated values ==>;1567783125.118;362.86;363.66;304.36;304.26000000000005;296.56;275.46000000000004;272.5487779782249;291.96000000000004;275.96000000000004;271.86;276.36;350.16;307.46000000000004;271.76000000000005;282.76000000000005;299.66;285.86;303.36;358.36;294.46000000000004;291.96000000000004;330.86;350.96000000000004;266.26000000000005;242.14157278889297;267.7187500070086;272.5487779782249;303.26000000000005;8590000.0;3429999.9999999995;3490000.0;1380000.0;3460000.0;3010000.0;8510000.0;0.0;0.0;0.4875;0.0;0.0365;0.0365;0.0;12624.267578125;39272.99609375;4117.20068359375;59502.625;500668.7433523812;502541.6257811929;284928.93742980325;284457.39914714906;255835.39964447773;431237.1583312671;459713.4236617705;440082.7283948907;472164.23178385233;530882.0883741961;484985.85082248336;439931.54465428245;455303.9075443027;470121.13211687707;452316.70908748196;279798.92051884386;494676.5747447133;463029.6163375073;459713.4236617705;242087.5637286956;326265.46416910045;462155.92074512586;198536.37464166994;284928.93742980325;272.5487779782249;992913.113935524;271162.14590106386;65481.176544047514;480610.45189699595;0;1;1;1;7;9;10;0;44;36;316972598830.12885;120674040375.2326;265778005560.12167;117753.84745469513;0.0;-0.0;6379.6337474668035;1149692.5952762617;179109.81189980303;0.0;92474.86308322371;2.216096906941906;0.2332959403016725
1459;2019-09-06 17:19:45.119;901;908;306;305;235;22;165;23;-11;29;768;343;-13;102;267;132;302;820;301;209;166;-70;839;342;347;140;344;298;832;-2.0;-1.0;1395.0;0.0;208.0;51;36;47;1;0;0;1;0;0;1;1;1;1;0;0;56418.6796875;11588.224609375;37746.375;4104.048828125;775.0;362906;577.0;0.0;Calculated values ==>;1567783185.119;363.26;363.96000000000004;303.76000000000005;303.66;296.66;275.36;272.43898195401505;289.66;275.46000000000004;272.06;276.06;349.96000000000004;307.46000000000004;271.86;283.36;299.86;286.36;303.36;355.16;294.06;289.76000000000005;330.86;350.66;266.16;242.56692532238324;267.35522164206344;272.43898195401505;303.26000000000005;8390000.0;3420000.0000000005;3470000.0000000005;1400000.0;3440000.0;2980000.0;8320000.0;0.0;0.0;0.23249999999999998;0.0;0.034666666666666665;0.034666666666666665;0.0;11588.224609375;37746.375;4104.048828125;56418.6796875;503004.60496735486;504617.47526669054;283841.56924325606;283361.93537622027;256779.90617878136;431298.55289687274;456919.08250495105;441027.11322848866;471605.12922355125;530900.5236247084;485329.5145355276;440729.25174775714;456580.94529052486;470643.36471714964;453194.7458209596;281355.0729778884;491621.7210337328;462805.42217112274;457055.72942991543;242087.5637286956;325007.27902157017;461756.1185967569;198269.91359554144;283841.56924325606;272.43898195401505;993879.1409069342;271363.92003189545;65549.68809840262;481252.2906858034;0;1;1;1;7;9;10;0;44;36;317181402309.8766;120757441765.13187;265957708554.9046;56441.04891466023;0.0;-0.0;6004.757553137524;1151144.2436046551;179109.81189980303;0.0;92578.06806399176;1.1685513816995619;0.11796958774872068
1460;2019-09-06 17:20:45.109;914;921;303;302;232;22;158;22;2;27;766;343;-1;110;268;134;302;792;301;203;158;-72;835;343;348;138;345;300;829;-2.0;-2.0;1955.0;13.0;197.0;1;36;45;1;0;0;1;0;0;1;1;1;1;0;0;53505.98828125;11452.1875;35397.58984375;4127.22900390625;772.0;362907;577.0;0.0;Calculated values ==>;1567783245.109;364.56000000000006;365.26;303.46000000000004;303.36;296.36;275.36;272.5487779782249;288.96000000000004;275.36;273.36;275.86;349.76;307.46000000000004;273.06;284.16;299.96000000000004;286.56;303.36;352.36;293.46000000000004;288.96000000000004;330.86;350.36;265.96000000000004;242.14157278889297;267.5978703862781;272.5487779782249;303.26000000000005;8350000.0;3429999.9999999995;3479999.9999999995;1380000.0;3450000.0;3000000.0;8290000.000000001;0.0;0.0;0.32583333333333336;0.0021666666666666666;0.03283333333333333;0.03283333333333333;0.0;11452.1875;35397.58984375;4127.22900390625;53505.98828125;505219.5537127343;506725.9934117083;282687.3743954952;282216.2613346924;255922.95416603773;431237.1583312671;455792.1995951874;442526.58117228496;471673.81221397576;530541.0285485887;485100.5460054111;442085.5645219337;457285.762319738;470632.57695930294;453301.89260184264;281692.085591174;487599.37976791675;461864.7007350538;455792.1995951874;242087.5637286956;323749.15769815433;461854.83689712005;198471.51352423136;282687.3743954952;272.5230751583936;994795.0271336694;271555.89146559837;65618.2706480168;481861.7221374248;0;1;1;1;7;9;10;0;44;36;317389867559.9097;120840827865.14513;266137078654.9331;79521.27620865748;570.6638673079256;-0.0;5683.608427389892;1152277.0741443003;179114.56663944264;0.0;92675.45488000332;1.6826321247343896;0.17581099345595216
1461;2019-09-06 17:21:48.130;920;928;305;304;235;23;174;22;11;25;764;343;8;119;269;136;302;793;300;198;174;-75;835;343;348;140;345;300;829;-2.0;-1.0;1347.0;7.0;179.0;1;42;41;1;0;0;1;0;0;1;1;1;1;0;0;53086.28515625;11144.375;35455.625;4187.3037109375;770.0;362908;577.0;0.0;Calculated values ==>;1567783308.13;365.16;365.96000000000004;303.66;303.56;296.66;275.46000000000004;272.5487779782249;290.56;275.36;274.26000000000005;275.66;349.56000000000006;307.46000000000004;273.96000000000004;285.06;300.06;286.76000000000005;303.36;352.46000000000004;292.96000000000004;290.56;330.86;350.16;265.66;242.56692532238324;267.5978703862781;272.5487779782249;303.16;8350000.0;3429999.9999999995;3479999.9999999995;1400000.0;3450000.0;3000000.0;8290000.000000001;0.0;0.0;0.2245;0.0011666666666666668;0.029833333333333333;0.029833333333333333;0.0;11144.375;35455.625;4187.3037109375;53086.28515625;506076.370344318;507716.7232402259;283643.87680141395;283163.1920225498;256882.9451552867;431237.1583312671;457982.87884967105;443837.0651105216;471211.3733730803;530332.6822145721;485100.5460054111;443402.2823748206;458440.24981827725;470757.4311217138;453581.8423445852;281692.085591174;487755.2393595675;461202.9738842933;457982.87884967105;242087.5637286956;322910.4453824919;461252.033917883;198484.88618067556;283643.87680141395;272.52837522555524;995728.0204225526;271753.6772945749;65691.0470601617;482481.89442396286;0;1;1;1;7;9;10;0;44;36;317609180640.42084;120928427055.34927;266326141655.37372;55081.56416975044;306.5616723600754;-0.0;5201.113561106336;1153455.2415919749;179122.2449215071;0.0;92770.72794473049;1.1929997258383382;0.12177877960986752
1462;2019-09-06 17:22:45.140;923;930;305;304;238;23;185;22;15;24;763;343;13;127;268;140;302;801;301;200;184;-83;815;345;350;139;348;302;811;-1.0;-1.0;2558.0;206.0;159.0;100;40;40;1;0;0;1;0;1;0;1;1;1;0;0;45741.69921875;10754.2607421875;28207.85546875;4198.36181640625;612.0;362909;558.0;1046.0;Calculated values ==>;1567783365.14;365.46000000000004;366.16;303.66;303.56;296.96000000000004;275.46000000000004;272.7676641592781;291.66;275.36;274.66;275.56;349.46000000000004;307.46000000000004;274.46000000000004;285.86;299.96000000000004;287.16;303.36;353.26;293.16;291.56;328.96000000000004;334.36;264.86;242.35481222062532;267.8393353686513;272.7676641592781;303.26000000000005;8150000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3020000.0;8109999.999999999;0.0;0.0;0.4263333333333333;0.034333333333333334;0.026500000000000003;0.026500000000000003;2.635300502484087;10754.2607421875;28207.85546875;4198.36181640625;45741.69921875;508184.76356870605;509495.995034801;285495.38235028536;284972.46245558094;258513.84500745893;431113.4868728058;459152.06610744115;444011.9539437932;471246.2272376559;530076.5401052948;484871.0143936548;443721.9807720978;459143.28049790504;470224.6640342458;453797.4328181856;283538.8179048281;490778.5945326411;461160.9377506379;459017.101218469;234140.81001818314;256730.23209357203;460596.44986223;198274.61771138344;285495.38235028536;272.45325690525806;996510.5458931465;271927.0719089434;65757.44522566641;482985.9853990901;0;1;1;1;7;10;10;0;44;36;317808145540.3876;121007956005.33597;266497741755.345;104766.01768041735;9006.382903845732;-0.0;4598.325550006866;1154720.9236252739;179195.98533403498;0.0;92848.32044801259;2.7425721758521244;0.3123340692286227
1463;2019-09-06 17:23:45.141;914;916;306;305;240;26;193;24;24;25;763;344;21;132;262;143;302;769;301;201;192;-94;819;346;351;140;349;305;813;-3.0;-1.0;1286.0;207.0;155.0;83;47;45;1;0;0;1;0;1;0;1;1;1;0;0;45630.60546875;11230.48828125;27506.763671875;4298.71484375;604.0;362910;583.0;0.0;Calculated values ==>;1567783425.141;364.56000000000006;364.76;303.76000000000005;303.66;297.16;275.76000000000005;272.8767566201714;292.46000000000004;275.56;275.56;275.66;349.46000000000004;307.56;275.26000000000005;286.36;299.36;287.46000000000004;303.36;350.06000000000006;293.26000000000005;292.36;331.46000000000004;333.56;263.76000000000005;242.56692532238324;268.19934244402924;272.8767566201714;303.26000000000005;8190000.000000001;3460000.0;3510000.0;1400000.0;3490000.0;3050000.0;8130000.0;0.0;0.0;0.21433333333333332;0.034499999999999996;0.025833333333333333;0.025833333333333333;0.0;11230.48828125;27506.763671875;4298.71484375;45630.60546875;506580.7751754728;507370.0601063376;285798.5317530003;285274.4035740979;259104.0562137942;431051.2098666511;460070.93865526;444711.81521382625;471211.3733730803;529848.3059433332;484639.112056825;444277.7674123518;459307.4397901957;469332.1221311936;454045.63933183474;283145.3865649897;485640.02484697505;461140.1023613316;459936.72070397437;244597.3647265701;253382.8652305231;459329.5123731156;197686.46900441984;285798.5317530003;272.22337362373804;997271.9944552204;272110.2812040214;65828.25537789837;483450.28162950935;0;1;1;1;7;10;10;0;44;36;318018449045.13354;121091657400.23486;266679844790.12503;52945.76587088277;9026.684996220001;-0.0;4498.569881233498;1156035.210391028;179346.2634042801;0.0;92924.12917330572;1.5445457763751917;0.1805711747023671
1464;2019-09-06 17:24:45.111;908;883;306;305;241;27;199;25;34;25;765;345;30;138;261;146;302;760;302;203;199;-102;821;348;352;138;351;306;818;-2.0;-1.0;645.0;109.0;156.0;65;41;50;1;0;0;1;0;1;0;1;1;1;0;0;45215.12890625;11658.5908203125;26788.990234375;4278.76025390625;607.0;362911;580.0;0.0;Calculated values ==>;1567783485.111;363.96000000000004;361.46000000000004;303.76000000000005;303.66;297.26000000000005;275.86;273.0942459734351;293.06;275.66;276.56;275.66;349.66;307.66;276.16;286.96000000000004;299.26000000000005;287.76000000000005;303.36;349.16;293.46000000000004;293.06;331.16;333.86;262.96000000000004;242.14157278889297;268.3187672390254;273.0942459734351;303.36;8209999.999999999;3479999.9999999995;3520000.0000000005;1380000.0;3510000.0;3060000.0;8180000.0;0.0;0.0;0.1075;0.018166666666666668;0.026000000000000002;0.026000000000000002;0.0;11658.5908203125;26788.990234375;4278.76025390625;45215.12890625;505560.1887034981;502245.071183225;285250.75520357536;284739.8504745525;259245.99064800318;430925.7729439634;460718.8946201997;445950.30100830784;471477.517547777;529981.2530329811;484637.4087846804;445377.61611900316;459916.0876598446;468929.11797782005;454123.6005791215;282953.559867002;483697.7188950373;461252.63879300765;460718.8946201997;243342.44575359824;254638.09398592086;458829.2679732881;198035.48465716795;285250.75520357536;272.37052062594125;998028.6637181465;272300.9281587958;65899.69859760001;483902.52001330256;0;1;1;1;7;10;10;0;44;36;318229243595.23413;121175015700.27463;266863053140.21243;26650.842757747538;4737.753730242849;-0.0;4562.171624832233;1156698.1838107137;179460.90970856062;0.0;92999.59759946933;0.8414192980664055;0.09354069088391821
1465;2019-09-06 17:25:45.102;906;886;305;305;241;29;204;27;30;27;768;346;29;134;259;148;302;770;300;205;203;-103;822;350;354;138;353;307;819;-3.0;-1.0;1590.0;59.0;159.0;55;44;55;1;0;0;1;0;1;0;1;1;1;0;0;45270.5703125;12098.6904296875;26370.802734375;4310.228515625;617.0;362912;575.0;25.0;Calculated values ==>;1567783545.102;363.76;361.76;303.66;303.66;297.26000000000005;276.06;273.3108153835814;293.56;275.86;276.16;275.86;349.96000000000004;307.76000000000005;276.06;286.56;299.06;287.96000000000004;303.36;350.16;293.66;293.46000000000004;330.66;334.86;262.86;242.14157278889297;268.43790593516167;273.3108153835814;303.16;8220000.0;3500000.0;3540000.0;1380000.0;3529999.9999999995;3070000.0;8190000.000000001;0.0;0.0;0.265;0.009833333333333333;0.026500000000000003;0.026500000000000003;0.06296843010167458;12098.6904296875;26370.802734375;4310.228515625;45270.5703125;505190.1278584633;502588.7926996426;284635.84531612776;284635.84531612776;259207.82245384937;430799.1582183253;461078.3308605104;445180.40119705;471673.81221397576;530218.9530916922;484635.80619313655;445036.2088601978;459247.5674359491;468396.73186948214;454062.3613250452;282858.8179463372;485175.09370299825;461211.91220601037;460944.6244486303;241250.99604349316;258822.4845140824;458727.9298030529;199929.61736325128;284635.84531612776;273.12871764086276;998782.598103721;272498.8758057366;65971.26276770173;484345.45183783624;0;1;1;1;7;10;10;0;44;36;318441011825.01196;121257803280.18777;267046925555.0195;64991.45771595666;2544.850072324716;-0.0;4672.182647011318;1157461.755094318;179521.5889702636;0.0;93076.53900871113;1.6879139835446486;0.18069334767392653
1466;2019-09-06 17:26:45.142;904;882;304;303;241;32;206;29;4;28;771;345;7;131;257;149;302;778;300;207;205;-103;822;353;357;138;356;308;819;-1.0;-1.0;2366.0;50.0;175.0;53;46;62;1;0;0;1;0;1;0;1;1;1;0;0;45460.96875;12750.265625;26204.326171875;4339.1220703125;803.0;362913;564.0;32.0;Calculated values ==>;1567783605.142;363.56000000000006;361.36;303.56;303.46000000000004;297.26000000000005;276.36;273.6339639331285;293.76000000000005;276.06;273.56;275.96000000000004;350.26;307.66;273.86;286.26000000000005;298.86;288.06;303.36;350.96000000000004;293.86;293.66;329.56;353.46000000000004;262.86;242.14157278889297;268.5567601203482;273.6339639331285;303.16;8220000.0;3529999.9999999995;3570000.0000000005;1380000.0;3560000.0;3080000.0;8190000.000000001;0.0;0.0;0.3943333333333333;0.008333333333333333;0.029166666666666667;0.029166666666666667;0.07972077464896525;12750.265625;26204.326171875;4339.1220703125;45460.96875;504905.22863966005;502012.7603466164;284133.3785298743;283636.629007816;259207.82245384937;430607.02586249536;460883.4628345854;441144.9977105962;471771.9322026706;530456.9008031462;484406.7385804279;441596.2569172708;458703.461162478;467720.508243715;453688.9922284879;282858.8179463372;486430.5034029711;461017.6682793448;460749.12975072267;236650.15891445865;336752.88402864704;458727.9298030529;200913.90713715146;284133.3785298743;273.52832408002774;999539.1983262004;272706.0884891499;66043.38874115309;484783.8699958259;0;1;1;1;7;10;10;0;44;36;318654454024.87634;121340658480.13513;267231548554.9022;94731.12671612836;2148.450188882512;-0.0;5151.292743941411;1158793.663978097;179560.72587963913;0.0;93158.45587844697;2.356713262390777;0.2522706559228296
1467;2019-09-06 17:27:45.093;902;875;302;301;237;35;205;33;-9;30;773;344;-9;117;252;149;302;782;299;209;205;-102;823;357;362;138;360;308;819;0.0;-1.0;2477.0;95.0;198.0;69;46;67;1;0;0;1;0;1;0;1;1;1;1;0;46613.28515625;13102.30859375;26962.16796875;4344.216796875;867.0;362914;553.0;32.0;Calculated values ==>;1567783665.093;363.36;360.66;303.36;303.26000000000005;296.86;276.66;274.0616903277293;293.66;276.46000000000004;272.26000000000005;276.16;350.46000000000004;307.56;272.26000000000005;284.86;298.36;288.06;303.36;351.36;294.06;293.66;328.46000000000004;359.86;262.96000000000004;242.14157278889297;268.5567601203482;274.0616903277293;303.06;8230000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3080000.0;8190000.000000001;0.0;0.0;0.41283333333333333;0.01583333333333333;0.033;0.033;0.07938427648969301;13102.30859375;26962.16796875;4344.216796875;46613.28515625;504533.7816808795;501001.0732390406;283145.3865649897;282659.4524081108;257886.78701435926;430346.717906069;459971.0288534705;439161.1069816975;471968.1179040911;530666.1049808121;484292.8919638064;439161.1069816975;456888.8006912189;466507.67227632634;452997.53882260225;282764.83868860645;487054.70878401026;460513.55173570686;459971.0288534705;232049.79005350024;363622.9124696232;458829.2679732881;201749.18325525994;283145.3865649897;273.8726689946261;1000305.8571586518;272921.3506664203;66115.69080340468;485226.5622859518;0;1;1;1;7;10;10;0;44;36;318869977869.78723;121423390860.10092;267416197634.8258;98011.5558450643;4070.434674702112;-0.0;5835.246195519868;1160398.5412777425;179612.50759718116;0.0;93249.9356000702;2.43009259115038;0.26233323265648606
1468;2019-09-06 17:28:45.103;897;863;302;300;241;40;196;37;-12;33;776;343;-14;105;247;150;302;780;296;208;196;-100;810;362;367;138;365;308;805;-1.0;-1.0;2925.0;106.0;196.0;98;42;72;1;0;0;1;0;1;0;1;1;1;1;0;47509.48046875;13192.9873046875;27847.271484375;4310.0654296875;718.0;362915;520.0;881.0;Calculated values ==>;1567783725.103;362.86;359.46000000000004;303.36;303.16;297.26000000000005;277.16;274.5913991737795;292.76000000000005;276.86;271.96000000000004;276.46000000000004;350.76;307.46000000000004;271.76000000000005;283.66;297.86;288.16;303.36;351.16;293.96000000000004;292.76000000000005;325.16;344.96000000000004;263.16;242.14157278889297;268.5567601203482;274.5913991737795;302.76000000000005;8100000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3080000.0;8050000.0;0.0;0.0;0.4875;0.017666666666666667;0.03266666666666666;0.03266666666666666;2.20639070248099;13192.9873046875;27847.271484375;4310.0654296875;47509.48046875;504943.15539123473;500518.84502047725;284585.5888772626;283553.60527404293;259754.45653648677;430014.67791919125;457941.242533051;438696.35173092526;472262.261994151;530979.842226762;484179.00265943556;438384.99121777265;455314.36638872913;465132.6551254336;452267.28390789893;284050.24826095946;488166.52169553185;459595.91619260935;457941.242533051;218251.29456621417;301113.3779324612;459031.84620053536;203078.69588240678;284585.5888772626;274.41242419115565;1001090.3442647988;273140.5146534501;66187.82184178433;485683.3837388767;0;1;1;1;7;10;10;0;44;36;319088714319.75244;121506204660.08777;267601028434.79645;114863.60722615276;4521.838988953605;-0.0;5662.951352755754;1162172.7966296694;179684.12181141367;0.0;93345.76988267608;2.7573870688263153;0.29655783490531495
1469;2019-09-06 17:29:45.144;881;781;304;303;251;52;192;46;-17;38;778;341;-18;95;237;159;302;713;294;218;192;-97;789;374;379;139;377;309;783;-1.0;-1.0;2435.0;37.0;214.0;98;49;76;1;0;0;1;0;1;0;1;1;1;1;0;46589.97265625;13115.7744140625;26978.744140625;4378.13134765625;664.0;362916;623.0;1136.0;Calculated values ==>;1567783785.144;361.26;351.26;303.56;303.46000000000004;298.26000000000005;278.36;275.84098080016133;292.36;277.76000000000005;271.46000000000004;276.96000000000004;350.96000000000004;307.26000000000005;271.36;282.66;296.86;289.06;303.36;344.46000000000004;294.96000000000004;292.36;335.46000000000004;339.56000000000006;263.46000000000004;242.35481222062532;268.67533136820026;275.84098080016133;302.56;7890000.000000001;3740000.0;3790000.0;1390000.0;3770000.0000000005;3090000.0;7830000.0;0.0;0.0;0.4058333333333334;0.006166666666666667;0.035666666666666666;0.035666666666666666;2.853920821927037;13115.7744140625;26978.744140625;4378.13134765625;46589.97265625;504501.6260047192;490527.38709979266;288526.8199005232;287908.8032233236;264262.1667260065;429187.4505931623;455406.110406772;437688.5006598165;472621.17715536855;531113.6018872296;483834.9665925356;437530.6787186241;453816.85470797494;462009.8558309063;451460.6394377177;286492.80210681184;479987.66403848433;459083.3287939302;455406.110406772;261333.34086894934;278495.58437821403;459180.3614032639;206449.56972623809;288526.8199005232;275.76453968145694;1001875.042219952;273359.90414868866;66260.27295620361;486140.5794070916;0;1;1;1;7;10;10;0;44;36;319312667250.2291;121589361445.26476;267786254920.19067;93844.46613721058;1558.5065486749922;-0.0;5952.028028056208;1163913.2190545972;179734.82598185836;0.0;93442.62751857714;2.2790411845595977;0.23589967396425965
1470;2019-09-06 17:30:45.104;860;758;311;310;256;48;196;48;-16;43;780;341;-17;89;235;159;302;699;293;229;196;-93;802;370;376;137;372;310;792;-1.0;-2.0;2868.0;38.0;253.0;19;46;86;1;0;0;1;0;0;1;1;1;1;1;0;55693.7578125;14458.41015625;34253.67578125;4370.685546875;671.0;362917;641.0;1204.0;Calculated values ==>;1567783845.104;359.16;348.96000000000004;304.26000000000005;304.16;298.76000000000005;277.96000000000004;275.4277932560699;292.76000000000005;277.96000000000004;271.56;277.46000000000004;351.16;307.26000000000005;271.46000000000004;282.06;296.66;289.06;303.36;343.06000000000006;296.06;292.76000000000005;337.26;340.26;263.86;241.92719264551067;268.7936212382143;275.4277932560699;302.46000000000004;8020000.0;3700000.0;3760000.0;1370000.0;3720000.0000000005;3100000.0;7920000.0;0.0;0.0;0.478;0.006333333333333333;0.042166666666666665;0.042166666666666665;3.0235586687008658;14458.41015625;34253.67578125;4370.685546875;55693.7578125;500355.9043911251;486104.31151774566;291608.15079938894;290948.61885762156;265658.8289773456;429467.9694778635;456475.0455281631;437618.5379703155;473371.616014766;531247.5305483975;483718.69162139547;437460.313363465;452838.4923848009;462496.15684291796;452169.0574990603;284919.33216700243;476699.7167003012;461071.0167490984;456475.0455281631;268866.9448851554;281426.5920051367;459893.7742938652;205442.1620538793;291608.15079938894;275.36044702824034;1002726.8383981198;273589.53583033977;66333.13115916609;486650.50939332094;0;1;1;1;7;10;11;0;44;36;319539016250.3731;121672106245.3174;267971831120.30875;110980.30768805649;1611.5268775199106;-0.0;6951.887394396643;1165618.9542554829;179761.22531579665;0.0;93550.08845874693;2.252024877698048;0.2319914866202653
1471;2019-09-06 17:31:45.095;855;761;312;311;248;46;193;47;-18;45;782;342;-19;80;237;152;302;706;293;233;193;-93;815;368;373;138;370;307;807;-1.0;0.0;1780.0;108.0;291.0;46;45;85;1;0;0;1;0;0;1;1;1;1;1;0;57735.19921875;14615.857421875;36100.62890625;4319.4267578125;682.0;362918;655.0;1204.0;Calculated values ==>;1567783905.095;358.66;349.26;304.36;304.26000000000005;297.96000000000004;277.76000000000005;275.2199585193972;292.46000000000004;277.86;271.36;277.66;351.36;307.36;271.26000000000005;281.16;296.86;288.36;303.36;343.76;296.46000000000004;292.46000000000004;338.66;341.36;263.86;242.14157278889297;268.43790593516167;275.2199585193972;302.46000000000004;8150000.0;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;3070000.0;8070000.0;0.0;0.0;0.2966666666666667;0.018000000000000002;0.0485;0.0485;3.0216631845054396;14615.857421875;36100.62890625;4319.4267578125;57735.19921875;498449.81036458194;485009.83319529035;289920.0659224752;289325.66208537115;262077.04261676184;429606.4342157736;456544.2055774953;437985.2681005028;473437.2657590101;531682.1426000599;484180.90883011936;437828.56808052456;452148.0785304921;463065.90807192377;451497.31145010673;283538.8179048281;476135.762454294;462074.3852339362;456544.2055774953;274727.5295995403;286033.001929769;459739.855471695;204317.18011821972;289920.0659224752;274.9190756868374;1003671.9379195257;273831.78505040216;66405.53789898881;487236.7073222209;0;1;1;1;7;10;11;0;44;36;319763682545.1374;121754593870.23085;268156903355.11456;69321.53276807732;4597.608156362556;-0.0;8081.270773268475;1167121.2442137406;179812.9603462726;0.0;93675.34598523167;1.4899436949409075;0.15384798943943603
1472;2019-09-06 17:32:45.106;857;769;308;307;241;44;164;46;-21;45;784;342;-22;77;239;145;302;718;292;234;165;-100;809;367;372;135;368;305;801;-2.0;0.0;2881.0;40.0;279.0;64;37;82;1;0;0;1;0;0;1;1;1;1;1;0;57885.859375;14183.52734375;36766.078125;4234.8681640625;692.0;362919;666.0;1200.0;Calculated values ==>;1567783965.106;358.86;350.06000000000006;303.96000000000004;303.86;297.26000000000005;277.56;275.1157276137837;289.56;277.76000000000005;271.06;277.66;351.56000000000006;307.36;270.96000000000004;280.86;297.06;287.66;303.36;344.96000000000004;296.56;289.66;339.76;342.36;263.16;241.49495122638035;268.19934244402924;275.1157276137837;302.36;8090000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3679999.9999999995;3050000.0;8009999.999999999;0.0;0.0;0.48016666666666663;0.006666666666666667;0.0465;0.0465;3.009889229248876;14183.52734375;36766.078125;4234.8681640625;57885.859375;499288.07920122764;486877.3451233032;288382.350216661;287802.31938895123;259915.69438335192;429675.2189834977;452548.8533188294;437968.82056851813;473825.7953575257;532040.812112784;484412.15189559717;437812.597326149;452094.96522902895;463631.7240545723;450645.1742344354;284155.3264070133;478789.41485645657;462361.1786205426;452694.8597749553;279332.9882161641;290221.2356813373;459496.98480789416;204645.27160678105;288382.350216661;275.0404231927793;1004635.6233831071;274071.82392218104;66476.83675896868;487844.0412041204;0;1;1;1;7;10;11;0;44;36;319987223519.8319;121836508885.1189;268340537014.8636;112034.19075979407;1699.0114213407542;-0.0;7640.531694460686;1168632.8189789846;179865.44179585052;0.0;93806.38502503744;2.199418167566377;0.22486547981973076
1473;2019-09-06 17:33:45.116;856;772;305;304;242;40;163;43;-21;44;784;341;-22;75;241;143;302;721;294;234;163;-109;817;361;366;137;363;306;809;-2.0;-1.0;1398.0;93.0;317.0;55;38;84;1;0;0;1;0;0;1;1;1;1;1;0;58265.49609375;14486.7998046875;36769.5625;4227.6044921875;699.0;362920;673.0;1200.0;Calculated values ==>;1567784025.116;358.76;350.36;303.66;303.56;297.36;277.16;274.4858918419099;289.46000000000004;277.46000000000004;271.06;277.56;351.56000000000006;307.26000000000005;270.96000000000004;280.66;297.26000000000005;287.46000000000004;303.36;345.26;296.56;289.46000000000004;340.46000000000004;343.06000000000006;262.26000000000005;241.92719264551067;268.3187672390254;274.4858918419099;302.56;8170000.0;3610000.0;3660000.0;1370000.0;3629999.9999999995;3060000.0;8090000.000000001;0.0;0.0;0.233;0.015500000000000002;0.05283333333333333;0.05283333333333333;3.00866459214772;14486.7998046875;36769.5625;4227.6044921875;58265.49609375;498413.5884133536;486520.9963290159;285720.7145762946;285192.17084687855;259933.4533244099;430081.6785162784;453446.6530995133;437742.05038880615;473469.3076824459;531965.9383151307;484182.91607048444;437585.1090581189;451648.01289712475;464634.8729112105;451427.8056151947;283340.4324648996;478384.6470259648;463263.04696767486;453446.6530995133;282264.0715131367;293153.3411634106;458276.5452544923;202332.9249450185;285720.7145762946;274.11824703504936;1005603.7126665199;274310.78313494555;66547.36911786046;488456.9403420655;0;1;1;1;7;10;11;0;44;36;320208660419.7967;121918122485.10593;268523867564.83444;54850.326228402526;3967.126114796845;-0.0;8861.52041864339;1170023.7550710498;179912.66747827962;0.0;93943.92504547494;1.2197933325425934;0.12289674545815245
1474;2019-09-06 17:34:45.147;858;777;304;303;228;39;156;40;-21;42;784;339;-22;72;244;134;302;729;291;235;156;-111;823;360;366;137;362;306;814;-2.0;-1.0;2876.0;114.0;312.0;61;40;87;1;0;0;1;0;0;1;1;1;1;1;0;58977.40234375;14924.4736328125;37272.58203125;4262.154296875;705.0;362921;679.0;1203.0;Calculated values ==>;1567784085.147;358.96000000000004;350.86;303.56;303.46000000000004;295.96000000000004;277.06;274.38016830617;288.76000000000005;277.16;271.06;277.36;351.56000000000006;307.06;270.96000000000004;280.36;297.56;286.56;303.36;346.06000000000006;296.66;288.76000000000005;341.06000000000006;343.66;262.06;241.92719264551067;268.3187672390254;274.38016830617;302.26000000000005;8230000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;3060000.0;8140000.000000001;0.0;0.0;0.47933333333333333;0.019;0.052000000000000005;0.052000000000000005;3.01512741383361;14924.4736328125;37272.58203125;4262.154296875;58977.40234375;498159.1334143899;486786.4727239474;284650.603480069;284141.95476712874;255149.5793595286;430148.3826014536;452434.7666587773;437742.05038880615;473273.90776018414;531965.9383151307;483955.41587229853;437585.1090581189;451240.77474802;465175.32018785755;450290.22863845585;282764.83868860645;479136.6905180495;463396.35081280995;452434.7666587773;284776.6418597092;295666.80309349706;458073.8067698351;202439.92445487104;284650.603480069;274.1552943322296;1006581.2416182146;274556.0037126908;66618.15366105936;489074.27700713824;0;1;1;1;7;10;11;0;44;36;320428373880.2993;122000364955.29407;268707562425.25467;112788.1523643329;4857.043763984318;-0.0;8724.776485292832;1171421.4641726362;179986.24022039142;0.0;94090.55323878818;2.2382525844949264;0.23201053533627028
1475;2019-09-06 17:35:45.097;860;780;302;300;231;38;168;39;-20;41;785;338;-21;71;245;134;302;733;293;234;167;-107;826;359;365;138;361;306;817;-1.0;-1.0;2096.0;39.0;339.0;62;36;90;1;0;0;1;0;0;1;1;1;1;1;0;59489.12109375;15213.0888671875;37483.98828125;4220.9580078125;710.0;362922;685.0;1203.0;Calculated values ==>;1567784145.097;359.16;351.16;303.36;303.16;296.26000000000005;276.96000000000004;274.27422755570615;289.96000000000004;277.06;271.16;277.26000000000005;351.66;306.96000000000004;271.06;280.26000000000005;297.66;286.56;303.36;346.46000000000004;296.56;289.86;341.66;344.16;262.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;302.46000000000004;8259999.999999999;3590000.0;3650000.0;1380000.0;3610000.0;3060000.0;8170000.0;0.0;0.0;0.34933333333333333;0.006500000000000001;0.0565;0.0565;3.0142404664183746;15213.0888671875;37483.98828125;4220.9580078125;59489.12109375;498179.49749403103;486947.08447776164;283340.4324648996;282365.3159147224;256009.38969891192;430214.79039162316;454334.3249770602;437898.67151236854;473045.8727645816;532070.3068161942;483841.6017357037;437742.05038880615;451104.7167215467;465451.58992337313;450471.520473373;282487.3461590511;479458.271428746;463412.2849837685;454191.6157821054;287289.4124756198;297761.5184850505;458322.24653718865;202489.1249894928;283340.4324648996;274.1698288900021;1007567.6399595316;274806.9407774306;66688.78735287159;489696.7292815793;0;1;1;1;7;10;11;0;44;36;320647491129.6022;122082796205.0318;268891009424.67102;82236.4015853246;1662.9152900600232;-0.0;9653.091857422129;1173045.3144465368;180040.5279348423;0.0;94243.57451707158;1.6436338407674993;0.16288002210029384
