;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1476;2019-09-06 17:36:45.098;862;785;302;301;222;41;175;40;-20;41;785;337;-21;68;246;128;302;739;293;233;175;-103;834;362;368;135;364;307;823;-2.0;-1.0;1952.0;86.0;317.0;87;28;94;1;0;0;1;0;0;1;1;1;1;1;0;61423.52734375;15731.2470703125;39080.6640625;4172.18017578125;715.0;362923;690.0;1204.0;Calculated values ==>;1567784205.098;359.36;351.66;303.36;303.26000000000005;295.36;277.26000000000005;274.5913991737795;290.66;277.16;271.16;277.26000000000005;351.66;306.86;271.06;279.96000000000004;297.76000000000005;285.96000000000004;303.36;347.06000000000006;296.46000000000004;290.66;342.16;344.66;262.86;241.49495122638035;268.43790593516167;274.5913991737795;302.46000000000004;8340000.000000001;3620000.0000000005;3679999.9999999995;1350000.0;3640000.0;3070000.0;8230000.0;0.0;0.0;0.3253333333333333;0.014333333333333333;0.05283333333333333;0.05283333333333333;3.015854233688277;15731.2470703125;39080.6640625;4172.18017578125;61423.52734375;497744.21698145685;487115.36666576087;282764.83868860645;282287.02571115637;252972.18447244997;430014.67791919125;454823.63574063446;437671.5478804793;473436.17305719486;531995.4551614505;483611.3265694036;437514.20447033056;450515.34560105274;465146.75317812245;449034.25525399565;281777.85277115187;479778.1120953698;462829.68046980636;454823.63574063446;289383.54333396035;299856.38484229014;459194.9831123736;202940.43634785982;282764.83868860645;274.3588378309208;1008575.2621593875;275064.81454211404;66758.73133697528;490334.77868685464;0;1;1;1;7;10;11;0;44;36;320867394795.2103;122164697570.2583;269074912490.17963;76365.85495194553;3672.981836958031;-0.0;9090.439777582145;1174367.0219494272;180084.99448545394;0.0;94399.77321773022;1.5110731485236921;0.15335170617873922
1477;2019-09-06 17:37:45.098;866;791;303;303;220;39;176;40;-21;41;786;338;-22;65;247;126;302;746;290;228;176;-102;845;362;368;135;364;304;834;-2.0;-1.0;2488.0;83.0;343.0;94;21;93;1;0;0;1;0;0;1;1;1;1;1;0;62430.375;15724.7744140625;40073.0625;4091.53369140625;722.0;362924;696.0;1203.0;Calculated values ==>;1567784265.098;359.76;352.26;303.46000000000004;303.46000000000004;295.16;277.06;274.5913991737795;290.76000000000005;277.16;271.06;277.26000000000005;351.76;306.96000000000004;270.96000000000004;279.66;297.86;285.76000000000005;303.36;347.76;295.96000000000004;290.76000000000005;342.76;345.36;262.96000000000004;241.49495122638035;268.0796299477929;274.5913991737795;302.16;8450000.0;3620000.0000000005;3679999.9999999995;1350000.0;3640000.0;3040000.0;8340000.000000001;0.0;0.0;0.41466666666666663;0.013833333333333333;0.05716666666666667;0.05716666666666667;3.0120948998229014;15724.7744140625;40073.0625;4091.53369140625;62430.375;497332.9406911469;486937.17309215607;282240.02902723517;282240.02902723517;252027.75890280766;430014.67791919125;454966.0686287633;438194.52980446257;473436.17305719486;532324.1359750484;484073.70803292654;438039.0146135774;450646.29327626084;465278.15030523995;448735.2353024732;280866.7465909732;479720.39303204976;462157.9346378222;454966.0686287633;291896.6896268761;302789.4550866088;459295.6812261077;203084.889671075;282240.02902723517;274.4148236291836;1009607.378012252;275326.9480544838;66827.59561920185;490994.39307487546;0;1;1;1;7;10;11;0;44;36;321088194795.2103;122245697570.2583;269258212490.17963;97492.13077531137;3544.249283177952;-0.0;9874.171930554026;1175815.8384971544;180145.13807812173;0.0;94557.81164863135;1.8519238199994648;0.18656730704779823
1478;2019-09-06 17:38:45.119;870;796;301;300;225;41;177;41;-21;41;787;335;-23;61;246;130;302;750;287;222;177;-103;843;362;368;134;364;305;833;-2.0;-1.0;2719.0;55.0;332.0;98;13;92;1;0;0;1;0;0;1;1;1;1;0;0;62493.078125;15638.0400390625;40149.95703125;4057.24047851562;727.0;362925;702.0;1204.0;Calculated values ==>;1567784325.119;360.16;352.76;303.26000000000005;303.16;295.66;277.26000000000005;274.5913991737795;290.86;277.26000000000005;271.06;277.26000000000005;351.86;306.66;270.86;279.26000000000005;297.76000000000005;286.16;303.36;348.16;295.36;290.86;343.36;345.86;262.86;241.2770596917726;268.19934244402924;274.5913991737795;301.86;8430000.0;3620000.0000000005;3679999.9999999995;1340000.0;3640000.0;3050000.0;8330000.0;0.0;0.0;0.45316666666666666;0.009166666666666667;0.05533333333333333;0.05533333333333333;3.013696984022333;15638.0400390625;40149.95703125;4057.24047851562;62493.078125;498109.5646805716;487820.2804617496;281404.62962856;280949.17593589163;253595.73837285987;430014.67791919125;455108.3288836743;437968.82056851813;473565.85517348704;532353.7115583889;483616.4637964755;437656.05685647397;449917.82812037505;465146.75317812245;449332.3825042731;281027.3194158883;480483.9691383453;461347.6590963403;455108.3288836743;294410.04551340896;304884.691753025;459349.9629352995;203259.53141416985;281404.62962856;274.48243856431463;1010648.7711467769;275588.3963160699;66895.52583777225;491663.15222042275;0;1;1;1;7;10;11;0;44;36;321309072074.8734;122326425815.13516;269440976434.90085;106362.42620177883;2347.495622277022;-0.0;9611.604692116325;1177515.2210451625;180194.25313651492;0.0;94720.24995375432;1.977125187608001;0.19618105229154434
1479;2019-09-06 17:39:45.109;871;799;300;299;221;41;182;41;-22;42;787;333;-23;62;246;128;302;754;287;218;182;-104;837;364;369;136;365;305;827;-2.0;-2.0;2195.0;98.0;334.0;98;17;93;1;0;0;1;0;0;1;1;1;1;1;0;61991.5859375;15642.4296875;39872.71875;4049.81982421875;731.0;362926;707.0;1204.0;Calculated values ==>;1567784385.109;360.26;353.06000000000006;303.16;303.06;295.26000000000005;277.26000000000005;274.8017692304317;291.36;277.26000000000005;270.96000000000004;277.36;351.86;306.46000000000004;270.86;279.36;297.76000000000005;285.96000000000004;303.36;348.56000000000006;294.96000000000004;291.36;343.86;346.26;262.76000000000005;241.71165711629368;268.19934244402924;274.8017692304317;301.86;8370000.0;3640000.0;3690000.0;1360000.0;3650000.0;3050000.0;8270000.0;0.0;0.0;0.36583333333333334;0.01633333333333333;0.05566666666666666;0.05566666666666666;3.0129726436838102;15642.4296875;39872.71875;4049.81982421875;61991.5859375;498800.98511923454;488887.00197124423;281460.42701475247;280999.1486317372;252541.54240510464;429879.7862731237;455650.499962124;437812.597326149;473403.85947104497;532353.7115583889;483388.7395979535;437656.05685647397;450055.099686846;465000.999999308;448662.30875118816;281522.38665719394;481780.0582838866;460650.0893413602;455650.499962124;296504.67125881097;306560.99450073834;458938.71084035496;203444.00712455454;281460.42701475247;274.563171722956;1011685.9704520958;275849.02345206914;66963.07341383313;492329.89670943393;0;1;1;1;7;10;11;0;44;36;321530135224.90857;122407412315.14804;269623945934.92993;85739.8425820833;4173.0801606914065;-0.0;9696.58072740368;1179115.8064765758;180248.58221169305;0.0;94881.12468201837;1.6722833299014026;0.16691518716623327
1480;2019-09-06 17:40:45.120;869;799;299;298;229;43;184;43;-22;43;786;333;-24;59;245;132;302;753;286;214;184;-104;835;363;369;138;365;305;826;-2.0;0.0;2474.0;30.0;335.0;98;21;93;1;0;0;1;0;0;1;1;1;1;0;0;61889.65625;15649.85546875;39760.3359375;4089.8046875;733.0;362927;710.0;1202.0;Calculated values ==>;1567784445.12;360.06000000000006;353.06000000000006;303.06;302.96000000000004;296.06;277.46000000000004;274.69669130483857;291.56;277.46000000000004;270.96000000000004;277.46000000000004;351.76;306.46000000000004;270.76000000000005;279.06;297.66;286.36;303.36;348.46000000000004;294.56;291.56;344.16;346.46000000000004;262.76000000000005;242.14157278889297;268.19934244402924;274.69669130483857;301.76000000000005;8350000.0;3629999.9999999995;3690000.0;1380000.0;3650000.0;3050000.0;8259999.999999999;0.0;0.0;0.41233333333333333;0.005;0.05583333333333333;0.05583333333333333;3.0076051574008167;15649.85546875;39760.3359375;4089.8046875;61889.65625;498687.1236095535;488986.67954453034;281084.826155011;280626.1262117913;255070.10017566825;429947.3805835815;455933.5431122642;437812.597326149;473241.6031071014;532249.420264496;483388.7395979535;437499.1961693786;449642.78568856575;464869.23356765806;449445.79046799336;281692.085591174;481725.8452729177;460103.9485977768;455933.5431122642;297761.5184850505;307399.1840295507;458626.5587268162;203626.84416997916;281084.826155011;274.6291188121121;1012718.5033985894;276109.8403023393;67030.91605354218;492993.62715920067;0;1;1;1;7;10;11;0;44;36;321751575814.60596;122489627385.03568;269806979484.67978;96562.5922180607;1274.9985727841852;-0.0;9762.386696779968;1180635.2719487757;180293.9911911969;0.0;95043.31247264292;1.8084031017092348;0.17573385916228515
1481;2019-09-06 17:41:45.110;866;799;301;301;222;43;186;43;-21;43;784;332;-23;62;245;130;302;754;285;210;186;-101;831;365;371;138;367;306;820;-1.0;-1.0;2021.0;76.0;325.0;98;26;97;1;0;0;1;0;0;1;1;1;1;1;0;62365.3046875;15933.0615234375;39635.125;4146.33349609375;736.0;362928;713.0;1208.0;Calculated values ==>;1567784505.11;359.76;353.06000000000006;303.26000000000005;303.26000000000005;295.36;277.46000000000004;274.9066339382667;291.76000000000005;277.46000000000004;271.06;277.46000000000004;351.56000000000006;306.36;270.86;279.36;297.66;286.16;303.36;348.56000000000006;294.16;291.76000000000005;344.46000000000004;346.76;263.06;242.14157278889297;268.3187672390254;274.9066339382667;301.66;8309999.999999999;3650000.0;3710000.0;1380000.0;3670000.0000000005;3060000.0;8200000.0;0.0;0.0;0.3368333333333334;0.012666666666666666;0.05416666666666667;0.05416666666666667;3.022070396238944;15933.0615234375;39635.125;4146.33349609375;62365.3046875;498607.8114683649;489583.4331079326;282565.2245410155;282565.2245410155;253064.6185377717;429811.8947417682;455884.3690453659;437742.05038880615;473241.6031071014;531965.9383151307;483157.8098333946;437427.84448784514;449872.9745629245;464576.35343310115;448776.3901780189;282038.9423263475;482528.42610488215;459240.0788052831;455884.3690453659;299018.4200587347;308656.51637580903;458930.57338890136;203803.58354967923;282565.2245410155;274.7068048736439;1013753.7888302319;276372.9874121535;67099.53909933557;493655.14572897815;0;1;1;1;7;10;11;0;44;36;321973538814.64124;122572413585.04883;269990248934.70892;78798.2735803126;3231.60853796348;-0.0;9388.120327318979;1182096.3689405697;180331.53999128257;0.0;95202.87343327602;1.530917478959796;0.14993431713978356
1482;2019-09-06 17:42:45.121;863;799;299;298;222;41;185;42;-21;43;782;332;-22;60;244;130;302;753;287;207;185;-96;831;364;370;139;365;305;820;-2.0;-1.0;2569.0;77.0;339.0;98;25;98;1;0;0;1;0;0;1;1;1;1;1;0;62256.14453125;16138.220703125;39582.375;4101.888671875;738.0;362929;716.0;1208.0;Calculated values ==>;1567784565.121;359.46000000000004;353.06000000000006;303.06;302.96000000000004;295.36;277.26000000000005;274.8017692304317;291.66;277.36;271.06;277.46000000000004;351.36;306.36;270.96000000000004;279.16;297.56;286.16;303.36;348.46000000000004;293.86;291.66;344.76;346.96000000000004;263.56;242.35481222062532;268.19934244402924;274.8017692304317;301.86;8309999.999999999;3640000.0;3700000.0;1390000.0;3650000.0;3050000.0;8200000.0;0.0;0.0;0.4281666666666667;0.012833333333333334;0.0565;0.0565;3.021704401966228;16138.220703125;39582.375;4101.888671875;62256.14453125;498165.7113371026;489583.4331079326;281612.463665049;281143.2175563311;253064.6185377717;429879.7862731237;455908.8904892743;437968.82056851813;473111.3802909942;531832.1696625018;483274.81253767153;437812.597326149;449780.39048942225;464737.35524180415;448962.2984954635;282038.9423263475;482368.14643796306;458984.31781305023;455908.8904892743;300275.376401361;309494.7701623936;459281.71779846883;203659.77929154344;281612.463665049;274.6465587678597;1014792.4913036426;276640.29709586385;67168.28688569836;494315.4125907684;0;1;1;1;7;10;11;0;44;36;322195879570.2207;122655528820.26544;270173582540.18674;100323.32117342467;3280.4815441722094;-0.0;9847.74811556873;1183589.3225587339;180385.81735780166;0.0;95363.20172551695;1.8964700650342323;0.1888298122972602
1483;2019-09-06 17:43:51.101;860;798;298;296;229;44;187;43;-22;43;781;333;-23;60;243;132;302;752;285;205;186;-92;827;365;371;138;366;305;817;-2.0;-1.0;1721.0;181.0;337.0;100;24;98;1;0;0;1;0;0;1;1;1;1;0;0;62203.5625;16100.78515625;39503.59375;4108.5224609375;739.0;362930;718.0;1208.0;Calculated values ==>;1567784631.101;359.16;352.96000000000004;302.96000000000004;302.76000000000005;296.06;277.56;274.9066339382667;291.86;277.46000000000004;270.96000000000004;277.46000000000004;351.26;306.46000000000004;270.86;279.16;297.46000000000004;286.36;303.36;348.36;293.66;291.76000000000005;344.96000000000004;347.06000000000006;263.96000000000004;242.14157278889297;268.19934244402924;274.9066339382667;301.66;8270000.0;3650000.0;3710000.0;1380000.0;3660000.0;3050000.0;8170000.0;0.0;0.0;0.28683333333333333;0.030166666666666668;0.05616666666666667;0.05616666666666667;3.0215211599522553;16100.78515625;39503.59375;4108.5224609375;62203.5625;498088.2246886935;489727.7659407636;281410.60541832587;280474.9145511913;255368.31212362982;429811.8947417682;456026.0207940165;437812.597326149;473241.6031071014;531727.8354950516;483388.7395979535;437656.05685647397;449780.39048942225;464458.5429927953;449076.409183834;282396.28855593485;482528.33120425703;458548.2590687378;455884.3690453659;301113.3779324612;309913.9067706182;459840.87278752984;203046.99396221078;281410.60541832587;274.4140689829823;1015933.0262303504;276935.7317635328;67243.52618107329;495040.14762127306;0;1;1;1;7;10;11;0;44;36;322440335470.2914;122746911120.29185;270374821540.2449;67338.60056488961;7746.615344563792;-0.0;9799.60972371875;1185125.7577808856;180486.86844848626;0.0;95543.24792976846;1.421549174293124;0.14517199993820298
1484;2019-09-06 17:44:45.102;857;798;301;301;221;43;184;44;-21;43;780;332;-22;61;243;129;302;753;285;204;184;-89;828;366;372;139;367;306;817;-2.0;-2.0;2570.0;88.0;337.0;100;33;98;1;0;0;1;0;0;1;1;1;1;1;0;62377.81640625;16084.693359375;39463.6796875;4195.40234375;741.0;362931;720.0;1208.0;Calculated values ==>;1567784685.102;358.86;352.96000000000004;303.26000000000005;303.26000000000005;295.26000000000005;277.46000000000004;275.0112864084945;291.56;277.56;271.06;277.46000000000004;351.16;306.36;270.96000000000004;279.26000000000005;297.46000000000004;286.06;303.36;348.46000000000004;293.56;291.56;345.16;347.26;264.26000000000005;242.35481222062532;268.3187672390254;275.0112864084945;301.66;8280000.0;3660000.0;3720000.0000000005;1390000.0;3670000.0000000005;3060000.0;8170000.0;0.0;0.0;0.42833333333333334;0.014666666666666666;0.05616666666666667;0.05616666666666667;3.021154186747282;16084.693359375;39463.6796875;4195.40234375;62377.81640625;497554.0244490123;489727.7659407636;282850.23083742976;282850.23083742976;252846.12142012297;429743.705733735;455433.44014290633;437742.05038880615;473111.3802909942;531548.3773321469;483157.8098333946;437585.1090581189;449735.29261782207;464311.4322414119;448439.07055859297;282305.9308102211;482688.2392389967;458249.22149208706;455433.44014290633;301951.40411888575;310752.19949742197;459990.31174732913;204147.59285458937;282850.23083742976;274.84420057321057;1016867.4038738625;277177.12732228136;67305.80677034774;495632.4131389363;0;1;1;1;7;10;11;0;44;36;322640949185.0221;122821702505.19147;270539794595.02347;100056.29264382286;3752.3598770935164;-0.0;9693.423589324268;1186381.2427275565;180573.11235961283;0.0;95689.44838678579;1.8998142545918082;0.18879542653091286
1485;2019-09-06 17:45:45.112;854;796;298;297;232;44;182;44;-21;44;779;333;-22;60;241;133;302;749;284;202;182;-88;821;365;370;139;366;306;811;-3.0;0.0;2578.0;148.0;339.0;100;30;98;1;0;0;1;0;0;1;1;1;1;0;0;61970.2265625;16068.021484375;39095.3203125;4162.6484375;741.0;362932;721.0;1208.0;Calculated values ==>;1567784745.112;358.56000000000006;352.76;302.96000000000004;302.86;296.36;277.56;274.9066339382667;291.36;277.56;271.06;277.56;351.06000000000006;306.46000000000004;270.96000000000004;279.16;297.26000000000005;286.46000000000004;303.36;348.06000000000006;293.36;291.36;345.26;347.26;264.36;242.35481222062532;268.3187672390254;274.9066339382667;301.56;8209999.999999999;3650000.0;3700000.0;1390000.0;3660000.0;3060000.0;8109999.999999999;0.0;0.0;0.4296666666666667;0.024666666666666667;0.0565;0.0565;3.021154186747282;16068.021484375;39095.3203125;4162.6484375;61970.2265625;497753.6951872503;490017.0518863782;281964.6065909046;281482.78080433916;256541.78370837876;429811.8947417682;455483.4997965675;437742.05038880615;473209.3688182048;531443.9651793439;483271.8839827291;437585.1090581189;449597.4423177968;464193.69253965805;449226.07977078593;282953.559867002;482689.9740755177;458291.8972404618;455483.4997965675;302370.42649719206;310752.19949742197;460091.41252948507;203610.0473571021;281964.6065909046;274.6320621668942;1017903.8102707192;277445.11126915173;67375.46880191762;496287.1805818878;0;1;1;1;7;10;11;0;44;36;322863586284.9867;122905116405.1782;270723425194.9943;100598.71730262219;6326.54034091878;-0.0;9803.817466119954;1188053.6464976915;180657.1171932221;0.0;95851.95247505681;1.9675874713343615;0.19910285331295224
1486;2019-09-06 17:46:45.113;850;795;299;299;222;43;182;43;-20;44;780;333;-21;63;241;130;302;748;283;201;182;-87;822;366;371;138;367;307;811;-2.0;-1.0;2040.0;105.0;345.0;100;35;98;1;0;0;1;0;0;1;1;1;1;1;0;62001.97265625;15962.4521484375;39084.484375;4220.72998046875;742.0;362933;722.0;1206.0;Calculated values ==>;1567784805.113;358.16;352.66;303.06;303.06;295.36;277.46000000000004;275.0112864084945;291.36;277.46000000000004;271.16;277.56;351.16;306.46000000000004;271.06;279.46000000000004;297.26000000000005;286.16;303.36;347.96000000000004;293.26000000000005;291.36;345.36;347.36;264.46000000000004;242.14157278889297;268.43790593516167;275.0112864084945;301.46000000000004;8220000.0;3660000.0;3710000.0;1380000.0;3670000.0000000005;3070000.0;8109999.999999999;0.0;0.0;0.33999999999999997;0.0175;0.0575;0.0575;3.015968849071824;15962.4521484375;39084.484375;4220.72998046875;62001.97265625;497071.6599602585;489864.3575452932;282451.65162522095;282451.65162522095;253346.8179789363;429743.705733735;455316.0755908115;437671.5478804793;473339.4428557924;531473.2235040612;483154.8792354416;437514.20447033056;449828.21704553755;464046.0497008609;448589.89739487274;282858.8179463372;482530.4881323277;457992.1259972788;455316.0755908115;302789.4550866088;311171.3556482807;460345.49301534053;203945.93246484903;282451.65162522095;274.76646979948765;1018936.9291479886;277712.03633111296;67445.33145300775;496938.6898118028;0;1;1;1;7;10;11;0;44;36;323085889989.71814;122988217790.07782;270907328259.77216;79466.70924131428;4486.9923096336015;-0.0;9939.704378021457;1189554.2167261653;180747.2314670807;0.0;96016.48456571504;1.5842264672725213;0.1554257953030825
1487;2019-09-06 17:47:45.163;846;793;297;296;231;44;175;44;-20;44;780;333;-21;61;239;133;302;745;283;202;175;-86;819;364;370;139;366;307;808;-2.0;-1.0;2666.0;90.0;338.0;100;32;98;1;0;0;1;0;0;1;1;1;1;0;0;61948.5703125;15936.1240234375;39051.01953125;4199.1298828125;741.0;362934;723.0;1206.0;Calculated values ==>;1567784865.163;357.76;352.46000000000004;302.86;302.76000000000005;296.26000000000005;277.56;274.8017692304317;290.66;277.56;271.16;277.56;351.16;306.46000000000004;271.06;279.26000000000005;297.06;286.46000000000004;303.36;347.66;293.36;290.66;345.46000000000004;347.26;264.56;242.35481222062532;268.43790593516167;274.8017692304317;301.46000000000004;8190000.000000001;3640000.0;3700000.0;1390000.0;3660000.0;3070000.0;8080000.0;0.0;0.0;0.44433333333333336;0.015000000000000001;0.05633333333333333;0.05633333333333333;3.0161522758420714;15936.1240234375;39051.01953125;4199.1298828125;61948.5703125;496757.9522853053;489857.1209391747;281763.80150790326;281280.9683378122;256322.75894416287;429879.7862731237;454484.9211093304;437671.5478804793;473209.3688182048;531473.2235040612;483154.8792354416;437514.20447033056;449552.194433706;463928.38035923813;449410.5940142182;283145.3865649897;482373.3047625602;458291.8972404618;454484.9211093304;303208.48990285693;310752.19949742197;460293.5203500723;203640.4495398497;281763.80150790326;274.63909348711036;1019970.7111103379;277978.07931794703;67515.55542334053;497590.3616207575;0;1;1;1;7;10;11;0;44;36;323308375240.4248;123071387040.34198;271091681760.35773;103987.81802935309;3849.7960621533393;-0.0;9729.956404213726;1191084.2784480534;180816.7625980968;0.0;96180.53500095461;1.9863992724574915;0.1963951312883304
1488;2019-09-06 17:48:45.124;844;792;298;297;220;41;176;42;-20;44;781;333;-21;63;240;127;302;745;284;202;176;-86;826;363;369;138;365;307;816;-1.0;-1.0;2720.0;13.0;347.0;100;34;98;1;0;0;1;0;0;1;1;1;1;1;0;62572.04296875;16061.892578125;39428.04296875;4210.0361328125;742.0;362935;723.0;1209.0;Calculated values ==>;1567784925.124;357.56000000000006;352.36;302.96000000000004;302.86;295.16;277.26000000000005;274.69669130483857;290.76000000000005;277.36;271.16;277.56;351.26;306.46000000000004;271.06;279.46000000000004;297.16;285.86;303.36;347.66;293.36;290.76000000000005;345.46000000000004;347.36;264.56;242.14157278889297;268.43790593516167;274.69669130483857;301.56;8259999.999999999;3629999.9999999995;3690000.0;1380000.0;3650000.0;3070000.0;8159999.999999999;0.0;0.0;0.4533333333333333;0.0021666666666666666;0.057833333333333334;0.057833333333333334;3.0234712591441424;16061.892578125;39428.04296875;4210.0361328125;62572.04296875;495810.2845255807;488905.8865962923;281501.11821736256;281029.10593602294;252565.98048616428;429947.3805835815;454797.30292845506;437671.5478804793;473339.4428557924;531577.6874793656;483154.8792354416;437514.20447033056;449828.21704553755;464208.71106282185;448698.70791018114;282487.3461590511;481512.3629709074;458452.03428527195;454797.30292845506;303208.48990285693;311171.3556482807;460446.3247853222;203740.61613546513;281501.11821736256;274.67303321918456;1021007.7084004326;278244.5561335509;67585.58625711472;498243.9287129614;0;1;1;1;7;10;11;0;44;36;323529931135.298;123154433025.29443;271275762030.25232;106048.68905773976;556.1957020746903;-0.0;10022.296015791517;1192833.4449750308;180853.4553303223;0.0;96345.03011299319;1.9535550435660853;0.1879795602831518
1489;2019-09-06 17:49:45.125;844;793;295;294;220;41;175;42;-20;43;782;333;-22;60;240;129;302;747;282;203;175;-86;811;365;371;138;366;305;800;-2.0;-2.0;2735.0;56.0;326.0;100;28;100;1;0;0;1;0;0;1;1;1;1;1;0;61411.13671875;15935.30078125;38604.94140625;4137.337890625;743.0;362936;725.0;1208.0;Calculated values ==>;1567784985.125;357.56000000000006;352.46000000000004;302.66;302.56;295.16;277.26000000000005;274.9066339382667;290.66;277.36;271.16;277.46000000000004;351.36;306.46000000000004;270.96000000000004;279.16;297.16;286.06;303.36;347.86;293.46000000000004;290.66;345.66;347.46000000000004;264.56;242.14157278889297;268.19934244402924;274.9066339382667;301.36;8109999.999999999;3650000.0;3710000.0;1380000.0;3660000.0;3050000.0;8000000.0;0.0;0.0;0.45583333333333337;0.009333333333333334;0.05433333333333333;0.05433333333333333;3.0207865620736625;15935.30078125;38604.94140625;4137.337890625;61411.13671875;497203.96967466234;490650.4399105932;281553.53038161225;281064.3953265111;253068.3947259475;429811.8947417682;454314.8996987357;438124.7295301388;473241.6031071014;531832.1696625018;483388.7395979535;437812.597326149;449780.39048942225;464061.0944748599;448626.03839070926;283946.12532782817;483544.9581464094;458270.4941942976;454314.8996987357;304046.57827927166;311590.51834565785;460446.3247853222;204065.51670593658;281553.53038161225;274.80780855903174;1022040.918783133;278511.2038552782;67655.1488665835;498894.21441988205;0;1;1;1;7;10;11;0;44;36;323751934835.0298;123237234405.19441;271459365090.03052;106691.99117903218;2392.8875420742656;-0.0;9386.701066230373;1194606.3135221791;180878.03143358874;0.0;96506.77445084203;2.019026340718216;0.19711986972785955
1490;2019-09-06 17:50:45.115;843;793;297;296;220;38;176;40;-21;43;782;333;-22;62;241;128;302;744;281;203;176;-86;831;361;366;138;362;305;821;-2.0;-1.0;1709.0;51.0;336.0;100;29;100;1;0;0;1;0;0;1;1;1;1;0;0;62925.76171875;16262.716796875;39668.94140625;4152.66162109375;744.0;362937;725.0;1209.0;Calculated values ==>;1567785045.115;357.46000000000004;352.46000000000004;302.86;302.76000000000005;295.16;276.96000000000004;274.4858918419099;290.76000000000005;277.16;271.06;277.46000000000004;351.36;306.46000000000004;270.96000000000004;279.36;297.26000000000005;285.96000000000004;303.36;347.56000000000006;293.46000000000004;290.76000000000005;345.66;347.56000000000006;264.56;242.14157278889297;268.19934244402924;274.4858918419099;301.26000000000005;8309999.999999999;3610000.0;3660000.0;1380000.0;3620000.0000000005;3050000.0;8209999.999999999;0.0;0.0;0.2848333333333333;0.0085;0.056;0.056;3.0231030044855385;16262.716796875;39668.94140625;4152.66162109375;62925.76171875;495193.5223858109;488559.2886659499;280592.4912439087;280133.8820153825;252413.71768196626;430081.6785162784;455302.29977171024;437968.82056851813;473241.6031071014;531832.1696625018;483388.7395979535;437812.597326149;450055.099686846;464781.3556694665;449219.35959733767;282038.9423263475;480809.6665896438;459067.71765648585;455302.29977171024;304046.57827927166;312009.6876057385;460446.3247853222;202909.7897685586;280592.4912439087;274.3423187011108;1023076.8869134735;278779.475949003;67724.2206819706;499546.38806303043;0;1;1;1;7;10;11;0;44;36;323972997985.06494;123320020605.20758;271642334590.0596;66952.64727285513;2189.0605476424907;-0.0;9783.749277556886;1196053.111003066;180916.20797052566;0.0;96666.50157810684;1.3135782734822818;0.12309207692035432
1491;2019-09-06 17:51:45.125;849;797;295;294;215;39;177;39;-21;42;782;333;-23;60;242;124;302;750;281;204;177;-85;816;365;371;135;367;298;802;-2.0;-1.0;2652.0;214.0;301.0;100;20;100;1;0;0;1;0;0;1;1;1;1;1;0;61472.203125;15881.515625;38689.73046875;3995.1865234375;747.0;362938;728.0;1208.0;Calculated values ==>;1567785105.125;358.06000000000006;352.86;302.66;302.56;294.66;277.06;274.9066339382667;290.86;277.06;271.06;277.36;351.36;306.46000000000004;270.86;279.16;297.36;285.56;303.36;348.16;293.56;290.86;345.96000000000004;347.86;264.66;241.49495122638035;267.35522164206344;274.9066339382667;301.26000000000005;8159999.999999999;3650000.0;3710000.0;1350000.0;3670000.0000000005;2980000.0;8020000.0;0.0;0.0;0.442;0.035666666666666666;0.050166666666666665;0.050166666666666665;3.0200493619785798;15881.515625;38689.73046875;3995.1865234375;61472.203125;497477.6041082983;491058.1768624756;281361.2793461879;280876.4269494393;251441.15755049558;429811.8947417682;454601.832099955;439527.2926742828;473533.6025564079;532356.061458004;484202.59669481387;439224.0832595134;451045.5796560728;464178.7989486036;447870.78749936516;283439.19994685706;483805.89324836223;458409.4515924228;454601.832099955;305303.7579410727;313267.23492439475;461002.93096994614;203386.60068167053;281361.2793461879;274.54564876416754;1024113.7093952912;279047.3891972433;67792.13073295333;500199.48582670704;0;1;1;1;7;10;11;0;44;36;324194134835.0298;123401934255.19456;271823264740.03085;104374.18586073462;9188.31578028183;-0.0;8690.901063147317;1197481.0725662205;181011.03524182152;0.0;96820.48265682482;2.0874312680654215;0.21575108061629186
1492;2019-09-06 17:52:45.096;843;792;296;294;235;41;178;43;-21;43;781;333;-23;60;235;135;302;726;281;205;177;-84;817;360;366;138;362;301;808;-2.0;-1.0;2156.0;0.0;309.0;100;27;98;1;0;0;1;0;0;1;1;1;1;0;0;61663.30078125;15884.5673828125;38968.73828125;4081.771484375;744.0;362939;727.0;1207.0;Calculated values ==>;1567785165.096;357.46000000000004;352.36;302.76000000000005;302.56;296.66;277.26000000000005;274.38016830617;290.96000000000004;277.46000000000004;271.06;277.46000000000004;351.26;306.46000000000004;270.86;279.16;296.66;286.66;303.36;345.76;293.66;290.86;345.86;347.56000000000006;264.76000000000005;242.14157278889297;267.7187500070086;274.38016830617;301.26000000000005;8170000.0;3600000.0;3660000.0;1380000.0;3620000.0000000005;3010000.0;8080000.0;0.0;0.0;0.35933333333333334;0.0;0.0515;0.0515;3.018102006959508;15884.5673828125;38968.73828125;4081.771484375;61663.30078125;496500.0241422462;489704.48770930216;281280.9683378122;280330.39336057537;257632.5830470727;430148.3826014536;455585.1921062464;438865.43479602295;473241.6031071014;532027.6715589184;483854.68113651004;438558.24221835117;450506.6178912395;463990.4146581629;450437.21398841986;283340.4324648996;479312.4246459861;459342.27611063566;455443.829752575;304884.691753025;312009.6876057385;460647.8971741376;203019.46007791444;281280.9683378122;274.38016830617;1025139.3426313134;279311.978608725;67859.40618411059;500846.3269414292;0;1;1;1;7;10;11;0;44;36;324415127969.8681;123483794670.13469;272002877884.89948;84747.320248707;0.0;-0.0;8969.387362860283;1199056.3233765806;181087.56753144044;0.0;96967.58059521668;1.5901685744047918;0.14905642802888944
1493;2019-09-06 17:53:45.086;844;793;299;299;220;36;187;38;-23;42;778;333;-24;62;238;127;302;733;283;207;187;-83;822;358;363;137;359;303;812;-1.0;-1.0;2553.0;194.0;323.0;100;29;98;1;0;0;1;0;0;1;1;1;1;1;0;62765.97265625;15945.3193359375;39259.81640625;4128.43603515625;746.0;362940;727.0;1207.0;Calculated values ==>;1567785225.086;357.56000000000006;352.46000000000004;303.06;303.06;295.16;276.76000000000005;274.1680685717883;291.86;276.96000000000004;270.86;277.36;350.96000000000004;306.46000000000004;270.76000000000005;279.36;296.96000000000004;285.86;303.36;346.46000000000004;293.86;291.86;345.86;347.76;264.86;241.92719264551067;267.9596281332873;274.1680685717883;301.46000000000004;8220000.0;3579999.9999999995;3629999.9999999995;1370000.0;3590000.0;3030000.0;8120000.0;0.0;0.0;0.42550000000000004;0.03233333333333333;0.05383333333333333;0.05383333333333333;3.0177337119310614;15945.3193359375;39259.81640625;4128.43603515625;62765.97265625;496183.0473540073;489458.9370067517;282355.3447053511;282355.3447053511;252689.3798259615;430280.9020939914;457339.7037190121;438109.25301780854;473273.90776018414;531565.1381811216;483622.00551778224;437953.82195464283;450417.6927448154;464826.4671830437;449623.6896413091;282858.8179463372;480008.5746407606;460086.50895382016;457339.7037190121;304884.691753025;312848.0458788934;460900.4956993605;201622.58164471906;282355.3447053511;273.8277485096874;1026176.080425022;279577.18345658074;67927.81317705156;501498.1229131582;0;1;1;1;7;10;11;0;44;36;324633791519.9029;123566280920.1478;272184047684.92828;100625.07866924959;8383.319221100073;-0.0;9419.991326902082;1200600.835906144;181157.4168814618;0.0;97120.79987685199;1.995976066663714;0.20529908174253816
1494;2019-09-06 17:54:45.137;848;797;291;290;219;36;186;37;-20;40;776;333;-23;60;238;128;302;741;282;209;186;-83;821;356;362;137;358;302;811;-2.0;-1.0;2490.0;173.0;338.0;100;21;98;1;0;0;1;0;0;1;1;1;1;0;0;62023.32421875;15974.0732421875;39178.671875;4044.7080078125;747.0;362941;729.0;1205.0;Calculated values ==>;1567785285.137;357.96000000000004;352.86;302.26000000000005;302.16;295.06;276.76000000000005;273.955091788801;291.76000000000005;276.86;271.16;277.16;350.76;306.46000000000004;270.86;279.16;296.96000000000004;285.96000000000004;303.36;347.26;294.06;291.76000000000005;346.06000000000006;347.86;264.86;241.92719264551067;267.8393353686513;273.955091788801;301.36;8209999.999999999;3560000.0;3620000.0000000005;1370000.0;3579999.9999999995;3020000.0;8109999.999999999;0.0;0.0;0.415;0.028833333333333332;0.05633333333333333;0.05633333333333333;3.012549239390885;15974.0732421875;39178.671875;4044.7080078125;62023.32421875;496868.4385002016;490169.6168733099;278691.6790188506;278241.6943945823;252408.75864744603;430412.23801567365;457363.58031028823;438796.6538614502;473078.44118532055;531431.875930999;483738.4168577707;438334.26632045925;450325.8860683614;464972.5849072995;450136.39457118494;282953.559867002;481409.5221330523;460513.55173570686;457363.58031028823;305722.83045113535;313267.23492439475;460900.4956993605;201181.12679204423;278691.6790188506;273.6462319907725;1027216.8751585495;279843.4044909535;67995.98060398085;502152.3325894156;0;1;1;1;7;10;11;0;44;36;324851476395.33154;123648550790.30981;272365701960.286;98610.44373380348;7488.575136827619;-0.0;10065.183772750986;1202262.5431810587;181289.79509395693;0.0;97283.31435632608;1.9623175746782955;0.1985833133524908
1495;2019-09-06 17:55:45.108;852;800;292;291;209;33;183;35;-17;39;776;331;-19;60;239;120;302;749;281;208;183;-85;864;352;357;136;354;306;855;-1.0;-1.0;1967.0;240.0;370.0;100;22;98;1;0;0;1;0;0;1;1;1;1;0;0;64775.81640625;16636.740234375;41433.44921875;4124.63720703125;751.0;362942;731.0;1205.0;Calculated values ==>;1567785345.108;358.36;353.16;302.36;302.26000000000005;294.06;276.46000000000004;273.5264737036516;291.46000000000004;276.66;271.46000000000004;277.06;350.76;306.26000000000005;271.26000000000005;279.16;297.06;285.16;303.36;348.06000000000006;293.96000000000004;291.46000000000004;346.26;348.26;264.66;241.71165711629368;268.3187672390254;273.5264737036516;301.26000000000005;8640000.0;3520000.0000000005;3570000.0000000005;1360000.0;3540000.0;3060000.0;8550000.0;0.0;0.0;0.32783333333333337;0.04;0.06166666666666667;0.06166666666666667;3.0118112815812013;16636.740234375;41433.44921875;4124.63720703125;64775.81640625;493457.0813321763;486229.45878616575;275951.2792635567;275551.8916968896;248184.8221915316;430671.36484660726;457759.9777785417;438366.6433039444;473111.07959547755;531130.6756210164;483043.6917522896;438054.9754168444;449597.4423177968;465683.9387588076;449694.9568355539;279439.2451800323;477912.15180465294;461151.7468027471;457759.9777785417;306560.99450073834;314944.0575458753;460851.3256296811;199587.28688942405;275951.2792635567;273.00232384512685;1028273.0239442245;280115.0299206163;68064.02557641432;502823.77557699574;0;1;1;1;7;10;11;0;44;36;325067072140.1738;123730411205.24994;272548013800.15265;78279.83234456026;10450.561549610282;-0.0;11211.536408424074;1203735.9163392442;181439.21564471183;0.0;97460.5346598055;1.606917096958809;0.16432256334163944
1496;2019-09-06 17:56:45.098;868;812;290;290;199;36;173;34;-20;38;776;330;-21;60;241;112;302;761;282;206;173;-90;861;357;362;134;358;297;852;-3.0;-1.0;2686.0;34.0;299.0;100;11;89;1;0;0;1;0;0;1;1;1;1;0;0;63399.69921875;15551.8583984375;41202.17578125;3927.357421875;759.0;362943;738.0;1204.0;Calculated values ==>;1567785405.098;359.96000000000004;354.36;302.16;302.16;293.06;276.76000000000005;274.0616903277293;290.46000000000004;276.56;271.16;276.96000000000004;350.76;306.16;271.06;279.16;297.26000000000005;284.36;303.36;349.26;293.76000000000005;290.46000000000004;346.96000000000004;349.06000000000006;264.16;241.2770596917726;267.23344911666527;274.0616903277293;301.36;8610000.0;3570000.0000000005;3620000.0000000005;1340000.0;3579999.9999999995;2970000.0;8520000.0;0.0;0.0;0.44766666666666666;0.005666666666666667;0.049833333333333334;0.049833333333333334;3.007829431783522;15551.8583984375;41202.17578125;3927.357421875;63399.69921875;496166.6158923311;488423.4727197501;275341.8131358366;275341.8131358366;245375.47729741424;430346.717906069;455548.371065044;439896.51200335834;473273.9119493556;531807.5054234305;483979.845754333;439745.9624900432;451224.17103990586;465364.4418098396;447574.00667569047;279653.77386177116;480234.0153331816;460106.86065135186;455548.371065044;309494.7701623936;318298.0250993184;460653.97449614544;202076.73370405682;275341.8131358366;274.00031281739905;1029340.9752197198;280383.22353621206;68131.11434834;503512.29101373715;0;1;1;1;7;10;11;0;44;36;325282736190.2081;123811397705.26282;272728883650.1814;106463.98741865398;1465.2710311551689;-0.0;8980.293470138835;1205275.1915822106;181538.49769979986;0.0;97628.7718646121;1.9266129011605864;0.18711696258387744
1497;2019-09-06 17:57:45.129;883;821;286;285;221;25;165;29;-22;36;775;328;-24;67;243;126;302;764;281;204;165;-94;845;345;350;135;347;288;837;-2.0;0.0;2925.0;209.0;192.0;100;3;48;1;0;0;1;0;0;1;1;1;1;0;0;58394.2890625;11757.142578125;40443.12109375;3759.734375;765.0;362944;743.0;1206.0;Calculated values ==>;1567785465.129;361.46000000000004;355.26;301.76000000000005;301.66;295.26000000000005;275.66;272.7676641592781;289.66;276.06;270.96000000000004;276.76000000000005;350.66;305.96000000000004;270.76000000000005;279.86;297.46000000000004;285.76000000000005;303.36;349.56000000000006;293.56;289.66;347.46000000000004;349.66;263.76000000000005;241.49495122638035;266.1237361191953;272.7676641592781;301.26000000000005;8450000.0;3450000.0;3500000.0;1350000.0;3470000.0000000005;2880000.0;8370000.0;0.0;0.0;0.4875;0.034833333333333334;0.032;0.032;3.011705415509309;11757.142578125;40443.12109375;3759.734375;58394.2890625;499849.66384538246;491289.7915355768;274689.1481620611;274287.5667527281;252245.44241100227;431113.4868728058;456426.3261694534;441527.0843999602;472948.7829819323;532377.8518569641;484795.0425091838;441235.6141149681;453722.3576658477;467200.42356043623;451822.1503776881;280866.7465909732;482328.5025467615;461691.87941572437;456426.3261694534;311590.51834565785;320813.78693149507;460100.16454225464;198211.49419503243;274689.1481620611;272.4281882223207;1030356.4495111364;280610.9161243875;68195.20654374015;504193.0200149107;0;1;1;1;7;10;11;0;44;36;325496446549.84827;123892139400.12685;272904474324.8857;118616.35022490227;9122.455350428241;-0.0;5815.589696236553;1207151.8301553116;181626.7743388752;0.0;97752.1345952878;2.386604716456476;0.2513941852948242
1498;2019-09-06 17:58:45.119;892;821;286;284;222;22;176;24;-19;32;769;326;-21;89;246;131;302;720;279;201;176;-93;815;342;347;137;344;291;809;-2.0;-1.0;2559.0;283.0;178.0;45;9;22;1;0;0;1;0;0;1;1;1;1;0;0;51834.94140625;9443.2802734375;36389.0078125;3822.79467773438;765.0;362945;746.0;1207.0;Calculated values ==>;1567785525.119;362.36;355.26;301.76000000000005;301.56;295.36;275.36;272.43898195401505;290.76000000000005;275.56;271.26000000000005;276.36;350.06000000000006;305.76000000000005;271.06;282.06;297.76000000000005;286.26000000000005;303.36;345.16;293.26000000000005;290.76000000000005;347.76;349.66;263.86;241.92719264551067;266.49643012054327;272.43898195401505;301.06;8150000.0;3420000.0000000005;3470000.0000000005;1370000.0;3440000.0;2910000.0;8090000.000000001;0.0;0.0;0.4265;0.04716666666666667;0.029666666666666668;0.029666666666666668;3.014202683681373;9443.2802734375;36389.0078125;3822.79467773438;51834.94140625;503798.39756142505;493984.8312768019;276630.16147498705;275765.7253543722;253410.55328348896;431298.55289687274;458414.39403182844;441331.88776424364;472295.8960165899;531532.0264699052;484225.06314948184;441038.36466786294;456060.7617319995;468004.6160503625;453054.5631206601;283538.8179048281;478220.722203634;461753.13320302847;458414.39403182844;312848.0458788934;320813.78693149507;459893.7742938652;197034.93806861283;276630.16147498705;271.9472528055122;1031274.8733357019;280787.55686981353;68258.38375456596;504833.1810446078;0;1;1;1;7;10;11;0;44;36;325705511699.88153;123973725800.13982;273078145374.91333;104192.64904518654;12398.175108624404;-0.0;5392.932232519628;1209008.2623592473;181806.08303629796;0.0;97845.52337731738;2.456621751430752;0.2647160491130685
1499;2019-09-06 17:59:45.120;887;814;290;289;228;21;177;21;-10;28;762;326;-13;116;248;136;301;674;279;199;176;-89;789;340;345;139;342;294;783;-2.0;-1.0;1988.0;410.0;152.0;1;18;13;1;0;0;1;0;0;1;1;1;1;0;0;48008.37109375;8483.341796875;33343.08984375;3903.25732421875;762.0;362946;745.0;1208.0;Calculated values ==>;1567785585.12;361.86;354.56000000000006;302.16;302.06;295.96000000000004;275.26000000000005;272.21867820750657;290.86;275.26000000000005;272.16;275.96000000000004;349.36;305.76000000000005;271.86;284.76000000000005;297.96000000000004;286.76000000000005;303.26000000000005;340.56000000000006;293.06;290.76000000000005;347.66;349.36;264.26000000000005;242.35481222062532;266.86631818009863;272.21867820750657;301.06;7890000.000000001;3400000.0;3450000.0;1390000.0;3420000.0000000005;2940000.0;7830000.0;0.0;0.0;0.3313333333333333;0.06833333333333333;0.025333333333333333;0.025333333333333333;3.0172618086058174;8483.341796875;33343.08984375;3903.25732421875;48008.37109375;505345.53718136705;495424.85609919555;280742.5469634057;280243.45583254716;256242.76842556457;431420.45991060114;458868.26619600336;442018.0725426571;471639.4363266047;530579.5790692873;483877.2078437208;441578.7064230132;459013.8153671834;468536.7023439794;454096.33999681665;285922.19731474743;473603.5168764617;461794.573190275;458733.7890088602;312428.86344474956;319555.8750819185;459990.31174732913;195744.30529518175;280742.5469634057;271.4218751109557;1032106.9148059902;280936.9478766943;68322.76859423392;505414.29154272145;0;1;1;1;7;10;11;0;44;36;325913115159.63074;124056527180.0398;273253648299.70132;81598.7082146635;18056.810440896737;-0.0;4509.1114651515145;1210556.549472231;182059.8788120965;0.0;97928.04178331548;2.277833776669503;0.2614223177691399
1500;2019-09-06 18:00:45.120;874;804;291;290;230;19;184;17;1;25;756;327;-2;132;249;138;301;630;278;199;184;-87;762;339;344;141;342;300;760;-2.0;-1.0;1914.0;466.0;142.0;77;27;15;1;0;0;1;0;1;0;1;1;1;0;0;40121.6640625;8356.4990234375;25333.177734375;4056.0234375;755.0;362947;741.0;1211.0;Calculated values ==>;1567785645.12;360.56000000000006;353.56000000000006;302.26000000000005;302.16;296.16;275.06;272.10816812424576;291.56;274.86;273.26000000000005;275.66;348.76;305.86;272.96000000000004;286.36;298.06;286.96000000000004;303.26000000000005;336.16;293.06;291.56;347.26;348.66;264.46000000000004;242.77792619122317;267.5978703862781;272.10816812424576;300.96000000000004;7620000.0;3390000.0;3440000.0;1410000.0;3420000.0000000005;3000000.0;7600000.0;0.0;0.0;0.319;0.07766666666666668;0.023666666666666666;0.023666666666666666;3.02606362578603;8356.4990234375;25333.177734375;4056.0234375;40121.6640625;505870.73287307937;496153.20151053014;283905.0323300664;283326.16775575804;257819.11153127704;431480.97241316177;459962.6407174804;442379.8145169229;471077.96398673364;529498.9437343386;483290.97225190303;441938.07731780596;460092.234462582;468662.5982657788;454543.2614234918;290025.64364694466;468975.0481376715;461946.9247618793;459962.6407174804;310752.19949742197;316620.98725437425;459885.44372528384;195277.11323494356;283905.0323300664;271.22984902633095;1032841.3317656256;281077.2798835303;68389.09593391491;505903.2604392058;0;1;1;1;7;11;11;0;44;36;326119815159.63074;124140527180.0398;273431848299.70132;78825.76170895142;20551.24700141643;-0.0;4166.696731835465;1211893.4200549277;182381.61262411578;0.0;98000.34018495704;2.7431920697304224;0.32126878956884314
1501;2019-09-06 18:01:45.121;855;784;288;287;239;28;195;22;9;24;754;328;6;145;240;146;301;558;277;199;194;-99;744;346;351;141;349;301;741;-1.0;-1.0;1809.0;223.0;119.0;66;34;14;1;0;0;1;0;1;0;1;1;1;0;0;38761.01171875;8074.4814453125;24065.529296875;4117.384765625;747.0;362948;733.0;1210.0;Calculated values ==>;1567785705.121;358.66;351.56000000000006;301.96000000000004;301.86;297.06;275.96000000000004;272.8767566201714;292.66;275.36;274.06;275.56;348.56000000000006;305.96000000000004;273.76000000000005;287.66;297.16;287.76000000000005;303.26000000000005;328.96000000000004;293.06;292.56;346.46000000000004;347.86;263.26000000000005;242.77792619122317;267.7187500070086;272.8767566201714;300.86;7440000.000000001;3460000.0;3510000.0;1410000.0;3490000.0;3010000.0;7409999.999999999;0.0;0.0;0.3015;0.03716666666666667;0.01983333333333333;0.01983333333333333;3.02504944370371;8074.4814453125;24065.529296875;4117.384765625;38761.01171875;504815.339675351;495085.4808286167;284760.8636635379;284124.94919139147;261914.51515086065;431051.2098666511;460338.988572523;443343.77367153234;470979.3205154194;529213.9030116784;483287.5385085382;442906.0156806056;461574.2101897635;466531.8804652409;454464.21638583316;294137.713092223;458707.0671779645;460873.564739189;460205.0277009343;307399.1840295507;313267.23492439475;458665.41248498677;197982.4749308643;284760.8636635379;272.3412492296653;1033498.6983548813;281214.2070032292;68457.20880432491;506314.92319320294;0;1;1;1;7;11;11;0;44;36;326328318635.2074;124225128590.27377;273612151305.19998;73976.43157031141;9688.715845761551;-0.0;3479.6425867416956;1213166.7928916367;182633.6165152007;0.0;98064.06074144632;2.403503858517286;0.26042116314744695
1502;2019-09-06 18:02:45.141;841;777;293;292;239;25;202;23;8;24;753;328;7;144;238;148;301;559;278;201;202;-119;749;343;348;141;347;306;746;-2.0;-1.0;1629.0;97.0;131.0;12;39;25;1;0;0;1;0;1;0;1;1;1;0;0;37853.203125;8878.068359375;22148.951171875;4243.84619140625;740.0;362949;727.0;1208.0;Calculated values ==>;1567785765.141;357.26;350.86;302.46000000000004;302.36;297.06;275.66;272.5487779782249;293.36;275.46000000000004;273.96000000000004;275.56;348.46000000000004;305.96000000000004;273.86;287.56;296.96000000000004;287.96000000000004;303.26000000000005;329.06;293.26000000000005;293.36;345.86;347.16;261.26000000000005;242.77792619122317;268.3187672390254;272.5487779782249;300.96000000000004;7490000.000000001;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3060000.0;7459999.999999999;0.0;0.0;0.27149999999999996;0.016166666666666666;0.021833333333333333;0.021833333333333333;3.021337754840804;8878.068359375;22148.951171875;4243.84619140625;37853.203125;502426.1641368049;493586.62713961536;287277.41231911804;286594.4128145421;261664.72020310405;431237.1583312671;461732.5941255692;442165.11039823265;470979.3205154194;528726.0528959597;482701.072187491;442016.3825157325;460678.9529594627;466561.449575752;455247.87768702005;292806.08134821214;458162.601201434;461600.3687944173;461732.5941255692;304884.691753025;310333.04987691523;456620.95037821744;197729.44422260355;287277.41231911804;272.2283006469447;1034137.3629623064;281355.52534197277;68526.90895458624;506700.17223721027;0;1;1;1;7;11;11;0;44;36;326538088535.14075;124309756790.24689;273794312005.1421;66364.28336668329;4185.412682849091;-0.0;3808.9381361075175;1214336.6886843925;182749.2727921483;0.0;98124.81916017499;2.1082168714071456;0.21575376943025154
1503;2019-09-06 18:03:45.122;836;775;292;292;234;22;208;21;-13;23;756;329;-12;134;240;143;301;599;276;203;208;-137;760;341;346;139;345;311;758;-2.0;-1.0;152.0;206.0;173.0;1;38;42;1;0;0;1;0;1;0;1;1;1;0;0;39273.4453125;10246.0869140625;22152.310546875;4308.73974609375;737.0;362950;723.0;1205.0;Calculated values ==>;1567785825.122;356.76;350.66;302.36;302.36;296.56;275.36;272.3289490889957;293.96000000000004;275.26000000000005;271.86;275.46000000000004;348.76;306.06;271.96000000000004;286.56;297.16;287.46000000000004;303.26000000000005;333.06;293.46000000000004;293.96000000000004;345.46000000000004;346.86;259.46000000000004;242.35481222062532;268.91163127593666;272.3289490889957;300.76000000000005;7600000.0;3410000.0;3460000.0;1390000.0;3450000.0;3110000.0;7580000.0;0.0;0.0;0.025333333333333333;0.034333333333333334;0.028833333333333332;0.028833333333333332;3.0143827933149154;10246.0869140625;22152.310546875;4308.73974609375;39273.4453125;500728.9928922853;492114.39360974927;284769.271382819;284769.271382819;259300.6335973042;431359.6534126046;462824.78782740806;437864.8868398262;471147.87813747115;528656.3869025569;482225.8094714909;438022.5279696608;458612.5874195367;467101.7131086351;454894.81871235033;290405.41835356347;463803.62948550726;462168.7801209382;462824.78782740806;303208.48990285693;309075.640036128;455097.675750156;188767.53954980714;284769.271382819;268.56484999558086;1034779.8815033912;281514.842835922;68598.15793467796;507069.2325117639;0;1;1;1;7;11;11;0;44;36;326746222604.95544;124393730190.17212;273979353389.97733;6310.466131347149;9144.001342878644;-0.0;5133.9340574856515;1214942.119815748;182860.31606742126;0.0;98199.31949580919;0.5608827900577258;0.06733620324783489
