;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1504;2019-09-06 18:04:45.112;837;776;288;287;225;26;207;22;-13;23;762;328;-14;115;239;136;301;643;276;206;207;-150;766;345;350;137;349;313;763;-1.0;-1.0;494.0;38.0;210.0;1;31;55;1;0;0;1;0;1;0;1;1;1;1;0;40338.27734375;11274.947265625;22276.34375;4294.5029296875;736.0;362951;722.0;1220.0;Calculated values ==>;1567785885.112;356.86;350.76;301.96000000000004;301.86;295.66;275.76000000000005;272.7676641592781;293.86;275.36;271.86;275.46000000000004;349.36;305.96000000000004;271.76000000000005;284.66;297.06;286.76000000000005;303.26000000000005;337.46000000000004;293.76000000000005;293.86;345.36;346.76;258.16;241.92719264551067;269.14681796795327;272.7676641592781;300.76000000000005;7659999.999999999;3450000.0;3500000.0;1370000.0;3490000.0;3130000.0;7630000.0;0.0;0.0;0.08233333333333334;0.006333333333333333;0.035;0.035;3.0520909630890003;11274.947265625;22276.34375;4294.5029296875;40338.27734375;500324.6202903399;491767.53676410194;281845.242203091;281304.73351983546;255995.32769830903;431113.4868728058;462088.8242006048;437408.94190281845;471414.1961389312;529132.904506066;481873.6209570717;437249.5021140777;455801.5659432999;466403.50635263;453236.5167874345;289306.41328863305;470815.0445758099;461956.6280905659;462088.8242006048;302789.4550866088;308656.51637580903;454092.02071006625;197831.0438294666;281845.242203091;272.27689788458497;1035443.201953795;281694.1548971227;68669.83967470605;507439.4095911658;0;1;1;1;7;11;11;0;44;36;326954987804.98865;124476516390.18527;274166522190.00708;19725.24694137264;1622.9861869104645;-0.0;6308.525369912984;1215159.0479306758;182950.02600936775;0.0;98294.65743208124;0.7307749584580084;0.0620510282251044
1505;2019-09-06 18:05:45.133;836;776;284;283;223;32;194;27;-12;24;768;328;-13;95;234;138;301;672;276;206;194;-151;766;351;356;137;355;313;763;-2.0;-1.0;1121.0;20.0;213.0;1;30;68;1;0;0;1;0;1;0;1;1;1;0;0;41142.95703125;12482.5390625;22317.111328125;4289.884765625;735.0;362952;721.0;1206.0;Calculated values ==>;1567785945.133;356.76;350.76;301.56;301.46000000000004;295.46000000000004;276.36;273.4187578820637;292.56;275.86;271.96000000000004;275.56;349.96000000000004;305.96000000000004;271.86;282.66;296.56;286.96000000000004;303.26000000000005;340.36;293.76000000000005;292.56;345.26;346.66;258.06;241.92719264551067;269.14681796795327;273.4187578820637;300.76000000000005;7659999.999999999;3510000.0;3560000.0;1370000.0;3550000.0;3130000.0;7630000.0;0.0;0.0;0.18683333333333335;0.0033333333333333335;0.0355;0.0355;3.0172494178873484;12482.5390625;22317.111328125;4289.884765625;41142.95703125;500182.44884445076;491767.53676410194;279729.3287508619;279218.39325139043;255325.02318521007;430735.4089219946;459420.75121607736;437568.04326289374;471512.23439352604;529762.785419662;481873.6209570717;437408.94190281845;453127.7374594114;464888.3313533835;452474.515376344;289306.41328863305;475638.9425446586;461037.7653776629;459420.75121607736;302370.42649719206;308237.3991652946;453989.1659222935;200349.63862368837;279729.3287508619;273.2982240888857;1036122.4498928175;281892.2032422234;68741.40127652194;507811.1517804938;0;1;1;1;7;11;11;0;44;36;327166861934.66547;124558745160.05984;274354387919.72052;44320.30526675821;845.4650909953505;-0.0;6379.045497515148;1215692.9476644564;182970.6036363018;0.0;98400.4241945635;1.3186346588474906;0.11975669350344713
1506;2019-09-06 18:06:45.093;834;777;291;291;212;31;166;28;-12;26;776;327;-13;83;234;127;301;696;277;201;167;-142;810;350;355;136;353;313;808;-2.0;-1.0;1223.0;47.0;208.0;1;26;80;1;0;0;1;0;1;0;1;1;1;1;0;44434.04296875;13866.15234375;23698.84375;4254.1611328125;736.0;362953;721.0;1207.0;Calculated values ==>;1567786005.093;356.56000000000006;350.86;302.26000000000005;302.26000000000005;294.36;276.26000000000005;273.3108153835814;289.76000000000005;275.96000000000004;271.96000000000004;275.76000000000005;350.76;305.86;271.86;281.46000000000004;296.56;285.86;303.26000000000005;342.76;293.26000000000005;289.86;345.26;346.76;258.96000000000004;241.71165711629368;269.14681796795327;273.3108153835814;300.86;8100000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;3130000.0;8080000.0;0.0;0.0;0.20383333333333334;0.007833333333333333;0.034666666666666665;0.034666666666666665;3.0195686823347727;13866.15234375;23698.84375;4254.1611328125;44434.04296875;495822.2764617514;487399.05374888337;278939.7017375835;278939.7017375835;250339.8770125523;430799.1582183253;455736.23341735575;437568.04326289374;471840.61823089625;530602.0755241937;481758.2653779231;437408.94190281845;451495.3975293137;465180.062080829;451074.6988368431;283543.8852280289;474346.0753614453;460521.7338606115;455875.4665706301;302370.42649719206;308656.51637580903;455077.93986522715;199772.4603688791;278939.7017375835;273.06681493711557;1036835.1161321598;282111.6292891295;68812.55419213252;508194.36242886045;0;1;1;1;7;11;11;0;44;36;327380019734.8011;124640590560.11191;274542062719.8399;48470.66631322998;1999.8929227213928;-0.0;6133.773180878949;1216465.6902560503;182994.29914555332;0.0;98504.62816795708;1.3535502906040546;0.1278853933739134
1507;2019-09-06 18:07:45.104;844;782;284;284;218;32;145;29;-17;27;781;326;-18;70;233;128;301;712;276;190;145;-131;795;351;356;129;355;308;791;-2.0;-1.0;2421.0;62.0;180.0;1;1;78;1;0;0;1;0;1;0;1;1;1;0;0;43081.6640625;13591.826171875;23129.4921875;4047.63354492188;739.0;362954;724.0;1203.0;Calculated values ==>;1567786065.104;357.56000000000006;351.36;301.56;301.56;294.96000000000004;276.36;273.4187578820637;287.66;276.06;271.46000000000004;275.86;351.26;305.76000000000005;271.36;280.16;296.46000000000004;285.96000000000004;303.26000000000005;344.36;292.16;287.66;345.56000000000006;347.06000000000006;260.06;240.16925963744896;268.5567601203482;273.4187578820637;300.76000000000005;7950000.0;3510000.0;3560000.0;1290000.0;3550000.0;3080000.0;7909999.999999999;0.0;0.0;0.4035;0.010333333333333333;0.030000000000000002;0.030000000000000002;3.0090148637603997;13591.826171875;23129.4921875;4047.63354492188;43081.6640625;498678.0639760214;489880.01334516384;277155.38427071035;277155.38427071035;252725.9988555748;430735.4089219946;452599.498735461;437915.60822266474;472857.82487454545;531502.5558199151;482236.18903863704;437758.51091407164;450609.06184826756;464757.83745873196;451039.72748260736;285189.6457753836;478934.2780057034;458877.4831168434;452599.498735461;303627.53096179874;309913.9067706182;457323.2485206062;200268.89626446282;277155.38427071035;273.266500528787;1037564.547397207;282340.4877270456;68881.74849792474;508584.6701059812;0;1;1;1;7;11;11;0;44;36;327593358840.3571;124720105135.31914;274728396875.32553;95890.44827513448;2656.228306646815;-0.0;5263.323433942519;1217668.9200991255;183033.10726941776;0.0;98599.6213855591;2.5463004361606525;0.2513094026505589
1508;2019-09-06 18:08:45.104;850;787;282;282;210;30;168;29;-21;28;787;324;-22;67;234;130;301;721;275;189;167;-122;814;353;358;135;357;304;811;-2.0;-1.0;1636.0;103.0;190.0;0;1;73;1;0;0;1;0;1;0;1;1;1;1;0;43072.0625;13403.6474609375;23772.5703125;3969.40869140625;742.0;362955;726.0;1203.0;Calculated values ==>;1567786125.104;358.16;351.86;301.36;301.36;294.16;276.16;273.6339639331285;289.96000000000004;276.06;271.06;275.96000000000004;351.86;305.56;270.96000000000004;279.86;296.56;286.16;303.26000000000005;345.26;292.06;289.86;345.76;347.36;260.96000000000004;241.49495122638035;268.0796299477929;273.6339639331285;300.66;8140000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3040000.0;8109999.999999999;0.0;0.0;0.27266666666666667;0.017166666666666667;0.03166666666666666;0.03166666666666666;3.0084664389995055;13403.6474609375;23772.5703125;3969.40869140625;43072.0625;497808.6152030127;488638.07701567456;274775.33192366495;274775.33192366495;249645.77600916673;430607.02586249536;455514.98661037174;438194.52980446257;472168.09959432366;532428.367393288;482479.85454032646;438039.0146135774;450918.5752778107;464595.45822754485;450970.15323592996;283142.41903628025;478160.645165594;458421.9707624873;455374.8496969889;304465.6318710359;311171.3556482807;457275.64811533276;200301.78592372543;274775.33192366495;273.28811694180604;1038282.4951185612;282565.45000731904;68948.55718322747;508975.5206268145;0;1;1;1;7;11;11;0;44;36;327807558840.3571;124799305135.31914;274911996875.32556;64865.42149814766;4411.384634289259;-0.0;5718.98472948859;1219008.552347236;183092.00404392555;0.0;98691.14062025436;1.8226916760157852;0.18061085587082326
1509;2019-09-06 18:09:45.125;855;790;280;278;221;37;174;33;-22;31;788;322;-23;65;229;138;301;726;274;188;174;-116;803;356;360;133;359;305;800;-2.0;-2.0;2462.0;42.0;168.0;0;1;73;1;0;0;1;0;1;0;1;1;1;0;0;42523.03125;13346.3369140625;23406.064453125;3986.71020507812;744.0;362956;729.0;1206.0;Calculated values ==>;1567786185.125;358.66;352.16;301.16;300.96000000000004;295.26000000000005;276.86;273.955091788801;290.56;276.46000000000004;270.96000000000004;276.26000000000005;351.96000000000004;305.36;270.86;279.66;296.06;286.96000000000004;303.26000000000005;345.76;291.96000000000004;290.56;346.06000000000006;347.56000000000006;261.56;241.05796691057077;268.19934244402924;273.955091788801;300.56;8030000.0;3560000.0;3600000.0;1330000.0;3590000.0;3050000.0;8000000.0;0.0;0.0;0.4103333333333333;0.007;0.028;0.028;3.015601508196492;13346.3369140625;23406.064453125;3986.71020507812;42523.03125;499542.50551261316;490195.74295182043;274704.189421592;273857.2224500155;253384.74455954647;430412.23801567365;456021.5327257621;437812.597326149;472723.10170879104;532457.9943734562;482133.1191072527;437656.05685647397;450465.9288920795;463642.6141334031;451592.06498555734;284282.2318966503;480196.2862160869;457963.5371873117;456021.5327257621;305722.83045113535;312009.6876057385;458198.2045613341;201728.63034544248;274704.189421592;273.8601450656973;1038996.0372177463;282788.444564225;69014.88137927713;509368.81352027954;0;1;1;1;7;11;11;0;44;36;328023034230.02844;124879733275.19646;275094760820.04675;96873.1211177499;1795.2870195112414;-0.0;5076.885612516763;1220356.8452710612;183143.74441042062;0.0;98781.13769425562;2.546577226303719;0.24787307882234638
1510;2019-09-06 18:10:45.085;853;790;287;286;216;42;192;37;-22;33;787;322;-23;68;227;140;301;728;274;210;191;-112;802;364;369;139;367;305;798;-1.0;-1.0;1677.0;160.0;198.0;0;1;75;1;0;0;1;0;1;0;1;1;1;1;0;42717.2265625;13435.4677734375;23253.95703125;3946.7822265625;745.0;362957;730.0;1206.0;Calculated values ==>;1567786245.085;358.46000000000004;352.16;301.86;301.76000000000005;294.76000000000005;277.36;274.8017692304317;292.36;276.86;270.96000000000004;276.46000000000004;351.86;305.36;270.86;279.96000000000004;295.86;287.16;303.26000000000005;345.96000000000004;294.16;292.26000000000005;346.16;347.66;261.96000000000004;242.35481222062532;268.19934244402924;274.8017692304317;300.56;8020000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3050000.0;7980000.0;0.0;0.0;0.27949999999999997;0.02666666666666667;0.033;0.033;3.0154175943193597;13435.4677734375;23253.95703125;3946.7822265625;42717.2265625;499343.5077713849;490394.3290203513;277945.33459469606;277491.01216836635;251875.13359130573;429879.7862731237;457059.16158718464;437812.597326149;472130.5325463717;532353.7115583889;482133.1191072527;437656.05685647397;450875.30228954;462175.02648618136;450448.96135751536;284391.7379038611;480737.667813385;459555.5943475005;456919.0220638476;306141.9092990094;312428.86344474956;457656.01559167664;202801.5206350707;277945.33459469606;274.3141736549866;1039705.8991429808;283011.4774822922;69080.94974129154;509757.38781055494;0;1;1;1;7;11;11;0;44;36;328241588430.1675;124961278875.24834;275277638820.1631;65685.59593515638;6796.119865509492;-0.0;5906.131686482;1221710.5981433797;183215.29173780305;0.0;98872.60182170937;1.9290148666401408;0.19579280917588432
1511;2019-09-06 18:11:45.086;845;786;287;286;233;47;202;43;-20;37;782;323;-21;66;222;147;301;722;274;220;201;-112;781;366;371;135;370;307;777;-2.0;-1.0;2228.0;148.0;177.0;0;1;81;1;0;0;1;0;1;0;1;1;1;0;0;42422.01171875;13658.111328125;22541.740234375;4005.44970703125;742.0;362958;729.0;1207.0;Calculated values ==>;1567786305.086;357.66;351.76;301.86;301.76000000000005;296.46000000000004;277.86;275.0112864084945;293.36;277.46000000000004;271.16;276.86;351.36;305.46000000000004;271.06;279.76000000000005;295.36;287.86;303.26000000000005;345.36;295.16;293.26000000000005;346.06000000000006;347.36;261.96000000000004;241.49495122638035;268.43790593516167;275.0112864084945;300.56;7809999.999999999;3660000.0;3710000.0;1350000.0;3700000.0;3070000.0;7770000.0;0.0;0.0;0.37133333333333335;0.024666666666666667;0.029500000000000002;0.029500000000000002;3.0184696524292636;13658.111328125;22541.740234375;4005.44970703125;42422.01171875;500100.62159563595;491869.5711314022;279836.3887693147;279341.1156541579;258156.2734754134;429743.705733735;458131.38596755697;437671.5478804793;473046.2935902154;531682.1426000599;482010.6451329732;437514.20447033056;450240.99059172784;461040.14456079;451119.8406210487;286981.8749930873;482077.0735346435;460612.97347564064;457992.1259972788;305722.83045113535;311171.3556482807;458287.28446087457;203662.66772106217;279836.3887693147;274.6571073857382;1040415.4046193617;283237.26107086294;69147.21944513476;510139.0249811543;0;1;1;1;7;11;11;0;44;36;328463592129.8993;125043480245.14905;275461241879.9413;86895.2974991969;6280.740546248706;-0.0;5255.594248224941;1222982.1267789206;183324.26739066668;0.0;98965.61775462594;2.4482252137298346;0.24823006441385062
1512;2019-09-06 18:12:45.126;833;780;290;290;227;43;207;43;-19;40;781;323;-20;65;222;148;301;713;273;222;207;-115;789;365;370;139;368;308;785;-2.0;-1.0;1313.0;136.0;194.0;0;2;88;1;0;0;1;0;1;0;1;1;1;1;0;43668.28515625;14310.296875;22820.63671875;4001.07153320312;740.0;362959;726.0;1206.0;Calculated values ==>;1567786365.126;356.46000000000004;351.16;302.16;302.16;295.86;277.46000000000004;274.9066339382667;293.86;277.46000000000004;271.26000000000005;277.16;351.26;305.46000000000004;271.16;279.66;295.36;287.96000000000004;303.26000000000005;344.46000000000004;295.36;293.86;345.76;347.16;261.66;242.35481222062532;268.5567601203482;274.9066339382667;300.46000000000004;7890000.000000001;3650000.0;3700000.0;1390000.0;3679999.9999999995;3080000.0;7850000.0;0.0;0.0;0.21883333333333335;0.02266666666666667;0.03233333333333333;0.03233333333333333;3.0163355400149086;14310.296875;22820.63671875;4001.07153320312;43668.28515625;497634.7021798251;490177.36190685595;280544.3126025599;280544.3126025599;255838.6843393976;429811.8947417682;458984.31781305023;437601.09044165985;472817.310826017;531502.5558199151;481891.9901616203;437443.34373287327;449921.5578654963;461347.6590963403;451445.1764727166;285922.19731474743;479765.32644900674;461040.14456079;458984.31781305023;304465.6318710359;310333.04987691523;457350.21973895025;202870.53982636234;280544.3126025599;274.34558668588363;1041133.3020389577;283470.4865191197;69213.98493610119;510517.29680206196;0;1;1;1;7;11;11;0;44;36;328686040329.75793;125125735045.09679;275645864879.824;51366.868826314276;5768.20607801866;-0.0;5769.56016847252;1224135.0796207136;183424.74221773076;0.0;99057.5552922312;1.5293354865305386;0.15300793968567364
1513;2019-09-06 18:13:45.117;826;776;284;282;232;47;211;45;-18;41;779;322;-19;60;220;150;301;708;272;225;211;-124;779;368;373;139;371;309;775;-2.0;-1.0;1350.0;23.0;222.0;27;1;94;1;0;0;1;0;1;0;1;1;1;0;0;44527.140625;14699.7314453125;23545.107421875;3990.451171875;738.0;362960;725.0;1207.0;Calculated values ==>;1567786425.117;355.76;350.76;301.56;301.36;296.36;277.86;275.2199585193972;294.26000000000005;277.66;271.36;277.26000000000005;351.06000000000006;305.36;271.26000000000005;279.16;295.16;288.16;303.26000000000005;343.96000000000004;295.66;294.26000000000005;345.66;346.96000000000004;260.76000000000005;242.35481222062532;268.67533136820026;275.2199585193972;300.36;7790000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3090000.0;7750000.0;0.0;0.0;0.225;0.0038333333333333336;0.037000000000000005;0.037000000000000005;3.0192029910374476;14699.7314453125;23545.107421875;3990.451171875;44527.140625;497549.02564086404;490574.68774269085;278552.1960496506;277592.1146878592;257895.4910664606;429606.4342157736;459061.6899629751;437530.6787186241;472915.35137376806;531218.205575079;481658.2008123479;437372.52749135875;449045.1784721628;460612.97347564064;451203.22930149373;287263.8419963388;480078.05747143284;460986.5309069771;459061.6899629751;304046.57827927166;309494.7701623936;456430.9002160943;204824.57684781306;278552.1960496506;275.1141016637829;1041868.1536783354;283712.20049329393;69280.57096943489;510903.62004718365;0;1;1;1;7;11;11;0;44;36;328908906895.40985;125209122535.3407;275830937115.3653;52358.87292093249;964.490906245078;-0.0;6678.851274793007;1224999.3311472915;183480.8396102258;0.0;99161.2764940475;1.4206653972655527;0.12860704803017747
1514;2019-09-06 18:14:45.117;818;773;287;286;222;48;208;47;-17;43;778;321;-18;61;220;146;301;710;269;228;208;-131;790;371;376;141;374;310;783;-2.0;-1.0;2731.0;36.0;258.0;71;15;98;1;0;0;1;0;1;0;1;1;1;1;0;47425.02734375;15404.8427734375;25698.96484375;4108.576171875;736.0;362961;723.0;1207.0;Calculated values ==>;1567786485.117;354.96000000000004;350.46000000000004;301.86;301.76000000000005;295.36;277.96000000000004;275.5313989812953;293.96000000000004;277.86;271.46000000000004;277.46000000000004;350.96000000000004;305.26000000000005;271.36;279.26000000000005;295.16;287.76000000000005;303.26000000000005;344.16;295.96000000000004;293.96000000000004;345.46000000000004;346.76;260.06;242.77792619122317;268.7936212382143;275.5313989812953;300.06;7900000.0;3710000.0;3760000.0;1410000.0;3740000.0;3100000.0;7830000.0;0.0;0.0;0.45516666666666666;0.006;0.043000000000000003;0.043000000000000003;3.0195686823347727;15404.8427734375;25698.96484375;4108.576171875;47425.02734375;495347.9409830283;489320.6215762769;279262.7371004982;278780.65648783045;254275.57658370145;429398.2889081932;458165.4414044304;437460.313363465;472850.300935316;531038.2101658768;481423.9004019029;437301.7563972805;448999.47296598606;460146.3712190173;450068.3528206645;285796.6827997438;479506.4077235853;460934.0803834513;458165.4414044304;303208.48990285693;308656.51637580903;455387.16051544464;205649.66059265583;279262.7371004982;275.44468737376;1042634.4217447416;283963.07194511686;69348.06286396614;511313.98731606384;0;1;1;1;7;11;11;0;44;36;329133606895.40985;125293122535.3407;276016637115.3653;105512.48211951331;1498.424999536733;-0.0;7692.816285069085;1226314.9257726285;183501.36390944067;0.0;99281.04039037968;2.5369979149798234;0.2368823425875798
1515;2019-09-06 18:15:45.108;813;771;284;283;229;50;179;49;-17;45;778;321;-18;56;219;147;301;713;270;231;180;-131;784;369;374;137;373;309;778;-2.0;-1.0;2764.0;74.0;236.0;98;1;98;1;0;0;1;0;1;0;1;1;1;0;0;48414.59765625;15324.8837890625;26815.345703125;4005.17651367188;735.0;362962;723.0;1207.0;Calculated values ==>;1567786545.108;354.46000000000004;350.26;301.56;301.46000000000004;296.06;278.16;275.3239800832674;291.06;278.06;271.46000000000004;277.66;350.96000000000004;305.26000000000005;271.36;278.76000000000005;295.06;287.86;303.26000000000005;344.46000000000004;296.26000000000005;291.16;345.46000000000004;346.66;260.06;241.92719264551067;268.67533136820026;275.3239800832674;300.16;7840000.000000001;3690000.0;3740000.0;1370000.0;3729999.9999999995;3090000.0;7780000.0;0.0;0.0;0.46066666666666667;0.012333333333333333;0.03933333333333333;0.03933333333333333;3.0197512830763102;15324.8837890625;26815.345703125;4005.17651367188;48414.59765625;495183.13662716135;489522.3347795014;278276.63292879175;277800.0917907266;256764.35880699678;429537.3511455088;454379.85251788376;437688.5006598165;473566.98283907154;531113.6018872296;481543.1754779469;437530.6787186241;448486.954613219;460164.9758755426;450580.12721338694;286572.2954907339;480541.89071456314;461650.62628225127;454523.8241779035;303208.48990285693;308237.3991652946;456038.8422409303;204902.648018443;278276.63292879175;275.1489160771874;1043432.9654860392;284219.1145873775;69415.66732741725;511751.54092727386;0;1;1;1;7;11;11;0;44;36;329358573145.1738;125376510025.2532;276202309260.1705;107236.68278345939;3097.346395410677;-0.0;6932.3895224650605;1228087.5695418373;183539.65625964414;0.0;99402.89882380735;2.5412371209052758;0.2433992306326115
1516;2019-09-06 18:16:45.149;810;770;287;286;219;46;173;47;-18;46;779;320;-19;54;221;142;301;716;269;232;172;-125;790;369;374;140;372;309;784;-2.0;-1.0;1999.0;75.0;255.0;98;13;98;1;0;0;1;0;1;0;1;1;1;1;0;48953.41796875;15362.3349609375;27123.095703125;4085.70874023438;735.0;362963;722.0;1205.0;Calculated values ==>;1567786605.149;354.16;350.16;301.86;301.76000000000005;295.06;277.76000000000005;275.3239800832674;290.46000000000004;277.86;271.36;277.76000000000005;351.06000000000006;305.16;271.26000000000005;278.56;295.26000000000005;287.36;303.26000000000005;344.76;296.36;290.36;345.36;346.66;260.66;242.56692532238324;268.67533136820026;275.3239800832674;300.06;7900000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;3090000.0;7840000.000000001;0.0;0.0;0.33316666666666667;0.0125;0.042499999999999996;0.042499999999999996;3.0147475526983873;15362.3349609375;27123.095703125;4085.70874023438;48953.41796875;494167.9642394275;488764.70043126284;279169.94291390013;278689.93000094924;253274.68966423217;429537.3511455088;453512.16936651367;437530.6787186241;473275.3081037601;531218.205575079;481428.1029887819;437372.52749135875;448206.75824692857;460594.60868930205;449835.9010914247;285796.6827997438;480356.848902301;461786.5685046834;453366.9018130036;302789.4550866088;308237.3991652946;456166.85892196564;204741.0131964439;279169.94291390013;275.08687275938354;1044244.9200715071;284475.016156485;69483.13744417207;512201.3350876219;0;1;1;1;7;11;11;0;44;36;329583126484.7601;125459666810.09999;276387835949.8286;77557.75689647305;3142.823071569022;-0.0;7403.370753211896;1229628.5755046678;183591.69320607145;0.0;99522.44512674151;1.891814369332889;0.17769262166640673
1517;2019-09-06 18:17:45.129;808;768;283;281;226;49;168;48;-18;46;780;321;-19;54;222;145;301;714;269;234;168;-117;771;371;377;139;374;308;763;-2.0;-1.0;2438.0;49.0;235.0;98;7;98;1;0;0;1;0;1;0;1;1;1;1;0;47587.32421875;15025.65625;26174.158203125;4025.43896484375;733.0;362964;722.0;1206.0;Calculated values ==>;1567786665.129;353.96000000000004;349.96000000000004;301.46000000000004;301.26000000000005;295.76000000000005;278.06;275.5313989812953;289.96000000000004;277.96000000000004;271.36;277.76000000000005;351.16;305.26000000000005;271.26000000000005;278.56;295.36;287.66;303.26000000000005;344.56000000000006;296.56;289.96000000000004;345.36;346.46000000000004;261.46000000000004;242.35481222062532;268.5567601203482;275.5313989812953;300.06;7709999.999999999;3710000.0;3770000.0000000005;1390000.0;3740000.0;3080000.0;7630000.0;0.0;0.0;0.4063333333333333;0.008166666666666666;0.03916666666666667;0.03916666666666667;3.0176138268098045;15025.65625;26174.158203125;4025.43896484375;47587.32421875;495688.4458286465;490579.7457397828;279218.39325139043;278215.959044681;256332.56220240262;429398.2889081932;452258.61195787106;437758.51091407164;473405.2944016503;531398.0311273183;481662.29276621086;437601.09044165985;448394.01843258145;460421.10785355425;449918.83025600604;288472.98511756334;482347.18725821667;461600.9897204211;452258.61195787106;302789.4550866088;307399.1840295507;457146.17888438946;205556.5199881325;279218.39325139043;275.4091010246145;1045049.1580879304;284728.16500557;69550.70781077002;512645.33082238765;0;1;1;1;7;11;11;0;44;36;329808351384.83167;125543338910.1266;276572874249.88745;94351.40897957327;2054.6488809860984;-0.0;6777.408566003825;1231060.6743619628;183634.9910349344;0.0;99640.57889671889;2.2815453453173284;0.21483557562149824
1518;2019-09-06 18:18:45.110;800;764;288;287;220;42;177;45;-19;47;780;320;-20;54;224;138;301;710;269;233;176;-110;807;364;369;140;366;308;798;-2.0;-1.0;1734.0;61.0;305.0;0;17;98;1;0;0;1;0;0;1;1;1;1;1;0;56242.6328125;15768.5263671875;33898.71875;4098.2822265625;733.0;362965;720.0;1206.0;Calculated values ==>;1567786725.11;353.16;349.56000000000006;301.96000000000004;301.86;295.16;277.36;274.8017692304317;290.86;277.66;271.26000000000005;277.86;351.16;305.16;271.16;278.56;295.56;286.96000000000004;303.26000000000005;344.16;296.46000000000004;290.76000000000005;345.16;346.46000000000004;262.16;242.56692532238324;268.5567601203482;274.8017692304317;300.06;8070000.0;3640000.0;3690000.0;1400000.0;3660000.0;3080000.0;7980000.0;0.0;0.0;0.289;0.010166666666666666;0.05083333333333333;0.05083333333333333;3.0176138268098045;15768.5263671875;33898.71875;4098.2822265625;56242.6328125;491020.308987034;486412.18582666153;278403.9770531289;277945.33459469606;253132.89467516696;429879.7862731237;454939.93251849926;437601.09044165985;473373.3937792042;531398.0311273183;481547.3740714231;437443.34373287327;448394.01843258145;461923.30542771943;450153.3575985836;283854.4823795555;477820.91361724184;462679.2465461087;454797.30292845506;301951.40411888575;307399.1840295507;457701.405417592;203529.64411044493;278403.9770531289;274.5962811728249;1045914.1337333674;284984.7019313918;69618.38404970722;513145.77960423724;0;1;1;1;7;11;12;0;44;36;330032080514.63245;125627012405.0521;276757615729.72296;67646.64798972111;2584.079573289328;-0.0;8966.660731995746;1232410.230673966;183673.63486426332;0.0;99771.7379272359;1.4730142566752398;0.13381949270174348
1519;2019-09-06 18:19:45.130;811;772;284;283;213;42;162;43;-19;45;779;321;-20;55;227;132;301;720;268;232;162;-105;795;365;370;134;367;307;785;-2.0;-1.0;2925.0;0.0;280.0;0;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55562.17578125;15584.2431640625;33359.40625;4012.09252929688;738.0;362966;723.0;1206.0;Calculated values ==>;1567786785.13;354.26;350.36;301.56;301.46000000000004;294.46000000000004;277.36;274.9066339382667;289.36;277.46000000000004;271.26000000000005;277.66;351.06000000000006;305.26000000000005;271.16;278.66;295.86;286.36;303.26000000000005;345.16;296.36;289.36;345.46000000000004;346.96000000000004;262.66;241.2770596917726;268.43790593516167;274.9066339382667;299.96000000000004;7950000.0;3650000.0;3700000.0;1340000.0;3670000.0000000005;3070000.0;7850000.0;0.0;0.0;0.4875;0.0;0.04666666666666666;0.04666666666666666;3.016701580108667;15584.2431640625;33359.40625;4012.09252929688;55562.17578125;493836.3641773196;488967.1650792105;277659.00930857734;277195.7058998677;251340.66456711534;429811.8947417682;452606.9812142618;437828.56808052456;473954.89273139124;531368.7506413077;481781.25284164347;437671.5478804793;448719.9929631818;462175.02648618136;449076.409183834;285189.6457753836;480885.03443899634;462393.8383377232;452606.9812142618;303208.48990285693;309494.7701623936;459148.8962364627;204322.24747842658;277659.00930857734;274.9066339382667;1046846.1510439676;285246.06210280047;69685.9930350719;513706.45080941124;0;1;1;1;7;11;12;0;44;36;330253854415.44293;125709239805.3526;276942177230.39746;113834.33129352276;0.0;-0.0;8164.2386889319405;1233923.0762873532;183695.17603878494;0.0;99914.54300876391;2.3037836031632306;0.2114045005977
1520;2019-09-06 18:20:45.111;817;776;282;281;211;41;174;42;-22;44;781;319;-23;51;229;130;301;724;266;230;174;-100;807;363;369;138;365;303;798;-2.0;-1.0;1417.0;30.0;320.0;1;4;100;1;0;0;1;0;0;1;1;1;1;1;0;56042.63671875;15789.1064453125;33968.77734375;3946.822265625;740.0;362967;726.0;1206.0;Calculated values ==>;1567786845.111;354.86;350.76;301.36;301.26000000000005;294.26000000000005;277.26000000000005;274.69669130483857;290.56;277.36;270.96000000000004;277.56;351.26;305.06;270.86;278.26000000000005;296.06;286.16;303.26000000000005;345.56000000000006;296.16;290.56;345.76;347.16;263.16;242.14157278889297;267.9596281332873;274.69669130483857;299.76000000000005;8070000.0;3629999.9999999995;3690000.0;1380000.0;3650000.0;3030000.0;7980000.0;0.0;0.0;0.23616666666666666;0.005;0.05333333333333334;0.05333333333333334;3.0163355400149086;15789.1064453125;33968.77734375;3946.822265625;56042.63671875;493578.66324675444;488261.3253412501;275714.1939999957;275279.48312771023;250325.28042648375;429947.3805835815;454511.51868905674;438264.37560948916;473339.4428557924;531877.8300698457;482027.1701160011;438109.25301780854;448907.5457794879;462745.3384353217;449147.6275590263;283854.4823795555;480094.38643420796;462275.7276824156;454511.51868905674;304465.6318710359;310333.04987691523;459031.84620053536;203505.3115774293;275714.1939999957;274.5821721464801;1047775.8966346068;285507.4238918622;69752.29632227872;514267.34133393085;0;1;1;1;7;11;12;0;44;36;330475484210.2456;125790813965.27997;277125119280.23456;55442.265622238134;1277.6326731155305;-0.0;9535.857316749922;1235333.2678915982;183705.81960618743;0.0;100061.99710009329;1.2337048366792167;0.10553749522985362
1521;2019-09-06 18:21:45.111;821;780;281;280;211;44;179;43;-24;44;781;318;-25;52;230;130;301;731;266;227;179;-98;802;365;371;136;367;303;792;-1.0;-1.0;1681.0;31.0;295.0;31;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57009.7734375;15671.900390625;34962.4921875;3956.1435546875;743.0;362968;729.0;1209.0;Calculated values ==>;1567786905.111;355.26;351.16;301.26000000000005;301.16;294.26000000000005;277.56;274.9066339382667;291.06;277.46000000000004;270.76000000000005;277.56;351.26;304.96000000000004;270.66;278.36;296.16;286.16;303.26000000000005;346.26;295.86;291.06;346.06000000000006;347.46000000000004;263.36;241.71165711629368;267.9596281332873;274.9066339382667;299.76000000000005;8020000.0;3650000.0;3710000.0;1360000.0;3670000.0000000005;3030000.0;7920000.0;0.0;0.0;0.2801666666666666;0.005166666666666667;0.04916666666666667;0.04916666666666667;3.0232872132012067;15671.900390625;34962.4921875;3956.1435546875;57009.7734375;494651.72332336195;489476.61153824755;275731.4930434518;275292.01259522163;250503.55165105223;429811.8947417682;454888.0541996231;437953.82195464283;473598.9642825547;531877.8300698457;481912.92158412206;437798.07955487026;449045.67269265273;462577.97297337826;448776.3901780189;284391.7379038611;481870.9161391918;461565.83208262455;454888.0541996231;305722.83045113535;311590.51834565785;459543.8889846631;204067.74553085963;275731.4930434518;274.8086672529206;1048718.0000525755;285769.59894882835;69818.15437078133;514841.7685800246;0;1;1;1;7;11;12;0;44;36;330697484210.2456;125873013965.27997;277306919280.23456;65527.08241139659;1319.960074511318;-0.0;8808.530923511757;1236341.3457918784;183727.46621241767;0.0;100214.86700209546;1.3858734273163824;0.12194462187942115
1522;2019-09-06 18:22:45.122;820;780;283;281;217;41;179;43;-26;45;779;316;-27;51;231;132;301;731;266;222;179;-98;802;363;368;139;365;301;792;-2.0;0.0;2009.0;92.0;324.0;39;8;100;1;0;0;1;0;0;1;1;1;1;0;0;57346.85546875;15765.076171875;35285.44140625;3940.00805664062;744.0;362969;730.0;1206.0;Calculated values ==>;1567786965.122;355.16;351.16;301.46000000000004;301.26000000000005;294.86;277.26000000000005;274.69669130483857;291.06;277.46000000000004;270.56;277.66;351.06000000000006;304.76000000000005;270.46000000000004;278.26000000000005;296.26000000000005;286.36;303.26000000000005;346.26;295.36;291.06;346.16;347.56000000000006;263.36;242.35481222062532;267.7187500070086;274.69669130483857;299.76000000000005;8020000.0;3629999.9999999995;3679999.9999999995;1390000.0;3650000.0;3010000.0;7920000.0;0.0;0.0;0.3348333333333333;0.015333333333333334;0.054000000000000006;0.054000000000000006;3.015601508196492;15765.076171875;35285.44140625;3940.00805664062;57346.85546875;494503.3288507102;489476.61153824755;276622.15037919197;275731.4930434518;252377.7663746407;429947.3805835815;455392.3359206399;438095.2167564963;473307.3401624125;531819.4597172331;481922.0075193948;437940.2675631159;449276.9549200224;463012.4783077877;449445.79046799336;284391.7379038611;481870.9161391918;461347.6590963403;455392.3359206399;306141.9092990094;312009.6876057385;459078.972389739;203178.9032115876;276622.15037919197;274.4558970097047;1049671.1466703413;286031.62178187195;69883.96769768407;515427.27534907084;0;1;1;1;7;11;12;0;44;36;330919224854.94257;125955529090.16719;277488152499.9869;78657.81231862026;3923.801060731655;-0.0;9653.59001923819;1237543.1068621308;183771.17223312;0.0;100368.74621575951;1.6772926305741291;0.1535155467273199
1523;2019-09-06 18:23:45.132;820;781;283;282;212;42;186;42;-27;44;776;316;-28;53;232;128;301;733;266;216;185;-98;795;364;369;137;366;301;784;-1.0;-1.0;2209.0;112.0;310.0;58;6;100;1;0;0;1;0;0;1;1;1;1;1;0;57985.87890625;15582.3115234375;35799.62109375;3950.54150390625;745.0;362970;731.0;1206.0;Calculated values ==>;1567787025.132;355.16;351.26;301.46000000000004;301.36;294.36;277.36;274.8017692304317;291.76000000000005;277.36;270.46000000000004;277.56;350.76;304.76000000000005;270.36;278.46000000000004;296.36;285.96000000000004;303.26000000000005;346.46000000000004;294.76000000000005;291.66;346.26;347.66;263.36;241.92719264551067;267.7187500070086;274.8017692304317;299.76000000000005;7950000.0;3640000.0;3690000.0;1370000.0;3660000.0;3010000.0;7840000.000000001;0.0;0.0;0.36816666666666664;0.018666666666666668;0.051666666666666666;0.051666666666666666;3.0154175943193597;15582.3115234375;35799.62109375;3950.54150390625;57985.87890625;495168.4358832643;490427.76134688157;277280.0756614386;276819.5886764453;251058.49921317433;429879.7862731237;456215.92260265833;437940.2675631159;473469.3076824459;531507.0790911687;481922.0075193948;437785.01000687695;449551.36088337604;462996.0789934827;448662.30875118816;285189.6457753836;483050.77465687954;460377.2924585903;456074.81529105705;306560.99450073834;312428.86344474956;459389.2660266468;203382.79649763362;277280.0756614386;274.5394946265631;1050632.4129743334;286292.89355066314;69949.73323644146;516019.7495990635;0;1;1;1;7;11;12;0;44;36;331140361704.9074;126038342890.15402;277668782599.9582;86356.24226394173;4778.787431208246;-0.0;9237.728214196954;1238918.4531696206;183843.7058908031;0.0;100526.20010562177;1.8139936719562482;0.1690961492357365
1524;2019-09-06 18:24:45.113;816;779;282;280;214;40;183;42;-27;44;773;316;-28;51;232;128;300;731;266;211;183;-98;797;361;366;139;363;300;787;-3.0;-1.0;1744.0;58.0;319.0;60;6;98;1;0;0;1;0;0;1;1;1;1;0;0;58098.65625;15436.00390625;36174.9296875;3916.76684570312;744.0;362971;731.0;1207.0;Calculated values ==>;1567787085.113;354.76;351.06000000000006;301.36;301.16;294.56;277.16;274.4858918419099;291.46000000000004;277.36;270.46000000000004;277.56;350.46000000000004;304.76000000000005;270.36;278.26000000000005;296.36;285.96000000000004;303.16;346.26;294.26000000000005;291.46000000000004;346.26;347.56000000000006;263.36;242.35481222062532;267.5978703862781;274.4858918419099;299.76000000000005;7970000.0;3610000.0;3660000.0;1390000.0;3629999.9999999995;3000000.0;7870000.0;0.0;0.0;0.2906666666666667;0.009666666666666665;0.05316666666666667;0.05316666666666667;3.018102006959508;15436.00390625;36174.9296875;3916.76684570312;58098.65625;494386.6894757654;489826.34699729143;276573.47504960065;275675.41094048775;251591.86594694757;430081.6785162784;456289.5263430202;438165.9764317512;473209.3688182048;531269.9684629661;482040.63225502643;438011.42202021845;449460.79382102675;463444.52863536426;449219.35959733767;284420.71319440845;482412.369532718;460162.587924932;456289.5263430202;306560.99450073834;312009.6876057385;459078.972389739;202825.7546058954;276573.47504960065;274.30972932565646;1051599.4777655844;286551.29765845917;70015.27337834393;516619.34758886433;0;1;1;1;7;11;12;0;44;36;331360791879.7111;126121116670.08032;277849025504.7977;68405.55781071543;2477.1144385771545;-0.0;9554.903393766806;1240207.7264365668;183904.15259214534;0.0;100682.75577721534;1.448602679499897;0.12899740507813592
1525;2019-09-06 18:25:45.143;810;774;280;278;226;44;188;44;-31;44;770;317;-32;56;228;132;300;718;265;208;188;-97;775;363;368;138;364;299;764;-1.0;-1.0;1946.0;24.0;298.0;92;10;85;1;0;0;1;0;0;1;1;1;1;1;0;56823.8828125;13873.978515625;36360.60546875;3943.0654296875;741.0;362972;729.0;1205.0;Calculated values ==>;1567787145.143;354.16;350.56000000000006;301.16;300.96000000000004;295.76000000000005;277.56;274.69669130483857;291.96000000000004;277.56;270.06;277.56;350.16;304.86;269.96000000000004;278.76000000000005;295.96000000000004;286.36;303.16;344.96000000000004;293.96000000000004;291.96000000000004;346.06000000000006;347.26;263.46000000000004;242.14157278889297;267.47669482898436;274.69669130483857;299.66;7750000.0;3629999.9999999995;3679999.9999999995;1380000.0;3640000.0;2990000.0;7640000.000000001;0.0;0.0;0.32433333333333336;0.004;0.049666666666666665;0.049666666666666665;3.013651320389466;13873.978515625;36360.60546875;3943.0654296875;56823.8828125;495599.794020218;491371.96340405726;277630.52089407796;276667.7583788208;256293.77564561326;429947.3805835815;456662.1077966673;437773.3837767312;473339.4428557924;531033.1066175749;482272.83645753673;437618.306812844;450324.7567477245;462762.17627123004;449445.79046799336;287228.8266942043;482862.63342691696;459438.4217246144;456662.1077966673;305722.83045113535;310752.19949742197;459335.47050702886;203631.3377722163;277630.52089407796;274.6308539123071;1052557.6444345613;286795.6696367851;70080.80472990876;517224.11261294136;0;1;1;1;7;11;12;0;44;36;331581101979.60614;126204258220.0407;278028815354.71204;75940.070254131;1022.8165309392502;-0.0;8891.902149495272;1241411.208109984;183933.3332665898;0.0;100836.55601835898;1.5846901787562755;0.13996402507053166
1526;2019-09-06 18:26:45.124;801;768;286;286;215;38;191;40;-28;43;766;317;-29;57;229;127;300;713;265;206;191;-98;777;360;365;140;361;299;767;-2.0;-1.0;339.0;92.0;320.0;84;16;83;1;0;0;1;0;0;1;1;1;1;0;0;57202.765625;13786.3740234375;36109.765625;3967.02172851562;739.0;362973;727.0;1204.0;Calculated values ==>;1567787205.124;353.26;349.96000000000004;301.76000000000005;301.76000000000005;294.66;276.96000000000004;274.38016830617;292.26000000000005;277.16;270.36;277.46000000000004;349.76;304.86;270.26000000000005;278.86;296.06;285.86;303.16;344.46000000000004;293.76000000000005;292.26000000000005;345.86;347.06000000000006;263.36;242.56692532238324;267.47669482898436;274.38016830617;299.66;7770000.0;3600000.0;3650000.0;1400000.0;3610000.0;2990000.0;7670000.0;0.0;0.0;0.0565;0.015333333333333334;0.05333333333333334;0.05333333333333334;3.0115161229987706;13786.3740234375;36109.765625;3967.02172851562;57202.765625;494089.62253558263;490178.46834017744;280343.6900385646;280343.6900385646;252560.31036887562;430148.3826014536;457570.36885009304;438236.7768127522;472980.94656883925;530616.7623302583;482272.83645753673;438082.61597026663;450460.4171626848;463344.7402771259;449255.41685757245;286941.2611430387;481753.12316750764;459636.7508791465;457570.36885009304;304884.691753025;309913.9067706182;458923.2969905021;200018.75529553156;280343.6900385646;273.2067676939013;1053507.5656041482;287026.09958272445;70146.70124925593;517827.8411326611;0;1;1;1;7;11;12;0;44;36;331800932345.28424;126287631810.29787;278208158545.2652;13459.318215722966;3969.869639322882;-0.0;9452.08953661485;1242155.9671011437;183974.92580965953;0.0;100989.37420845877;0.4990660908953372;0.038786553304052514
1527;2019-09-06 18:27:45.124;799;768;280;279;206;37;191;38;-22;41;764;315;-26;60;231;120;300;717;263;204;190;-101;777;358;364;139;360;299;767;-2.0;-2.0;1234.0;145.0;341.0;80;16;78;1;0;0;1;0;0;1;1;1;1;0;0;56457.796875;13458.4326171875;35990.9609375;3981.12231445312;738.0;362974;726.0;1205.0;Calculated values ==>;1567787265.124;353.06000000000006;349.96000000000004;301.16;301.06;293.76000000000005;276.86;274.1680685717883;292.26000000000005;276.96000000000004;270.96000000000004;277.26000000000005;349.56000000000006;304.66;270.56;279.16;296.26000000000005;285.16;303.16;344.86;293.56;292.16;345.76;346.96000000000004;263.06;242.35481222062532;267.47669482898436;274.1680685717883;299.46000000000004;7770000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2990000.0;7670000.0;0.0;0.0;0.20566666666666666;0.024166666666666666;0.05683333333333333;0.05683333333333333;3.014200169179887;13458.4326171875;35990.9609375;3981.12231445312;56457.796875;493795.0847019356;490178.46834017744;277355.0500298984;276877.2110234848;249705.99762928594;430280.9020939914;457732.2313946309;439155.5389719587;472915.35137376806;530408.5386915257;482045.32236558385;438544.20172432164;450866.4600432827;463758.2318617846;448584.64890675823;286941.2611430387;482380.4816710524;459520.7761648076;457593.62407101324;304465.6318710359;309494.7701623936;458774.6081297476;201009.54272263355;277355.0500298984;273.5878625814604;1054454.736958315;287253.139638063;70212.93578294733;518428.68052068196;0;1;1;1;7;11;12;0;44;36;332019632345.28424;126371331810.29787;278387558545.2652;48978.693228611206;6229.322414005257;-0.0;10243.55895800336;1242676.2838631799;184059.9190767706;0.0;101153.5046125806;1.224984889925461;0.11092012679447937
1528;2019-09-06 18:28:45.105;798;767;275;274;198;38;188;38;-14;40;763;315;-18;63;231;115;300;720;264;200;187;-104;783;360;365;137;361;299;773;-1.0;-1.0;466.0;68.0;354.0;88;7;74;1;0;0;1;0;0;1;1;1;1;0;0;56400.69921875;13131.513671875;36623.15234375;3927.41674804688;737.0;362975;725.0;1205.0;Calculated values ==>;1567787325.105;352.96000000000004;349.86;300.66;300.56;292.96000000000004;276.96000000000004;274.38016830617;291.96000000000004;276.96000000000004;271.76000000000005;277.16;349.46000000000004;304.66;271.36;279.46000000000004;296.26000000000005;284.66;303.16;345.16;293.16;291.86;345.66;346.86;262.76000000000005;241.92719264551067;267.47669482898436;274.38016830617;299.56;7830000.0;3600000.0;3650000.0;1370000.0;3610000.0;2990000.0;7730000.0;0.0;0.0;0.07766666666666668;0.011333333333333334;0.059000000000000004;0.059000000000000004;3.0143827933149154;13131.513671875;36623.15234375;3927.41674804688;56400.69921875;493065.9283074927;489423.9623770554;274538.5167692278;274094.3225286733;247070.85836625975;430148.3826014536;457153.08725739754;440364.72933819855;473078.44118532055;530304.413884885;482045.32236558385;439762.32941320183;451271.11634429614;463609.68473376584;447456.16685381945;286122.17249612743;482197.77649328427;458814.1079061644;457013.68520201126;304046.57827927166;309075.640036128;458782.81324599974;201199.04303695224;274538.5167692278;273.6709656419375;1055394.9266038942;287474.6523556941;70278.8194053203;519033.6065102437;0;1;1;1;7;11;12;0;44;36;332238263090.0896;126454105590.22417;278566901735.1055;18575.201636063466;2919.282729035872;-0.0;10766.034937534225;1243239.0547193284;184136.1333107423;0.0;101328.52911957035;0.6009550606420422;0.044212772523920967
1529;2019-09-06 18:29:45.095;797;767;276;275;198;38;178;38;-7;40;763;315;-10;67;232;115;300;724;265;197;179;-107;790;359;364;138;360;299;780;-2.0;-1.0;1307.0;87.0;331.0;93;11;70;1;0;0;1;0;0;1;1;1;1;0;0;56761.71484375;12707.634765625;37177.0703125;3962.31982421875;737.0;362976;725.0;1204.0;Calculated values ==>;1567787385.095;352.86;349.86;300.76000000000005;300.66;292.96000000000004;276.96000000000004;274.27422755570615;290.96000000000004;276.96000000000004;272.46000000000004;277.16;349.46000000000004;304.66;272.16;279.86;296.36;284.66;303.16;345.56000000000006;292.86;291.06;345.66;346.86;262.46000000000004;242.14157278889297;267.47669482898436;274.27422755570615;299.66;7900000.0;3590000.0;3640000.0;1380000.0;3600000.0;2990000.0;7800000.0;0.0;0.0;0.21783333333333335;0.0145;0.05516666666666667;0.05516666666666667;3.0118812308308365;12707.634765625;37177.0703125;3962.31982421875;56761.71484375;492235.1019827141;488715.0705577619;274444.04171966924;274006.2709734541;246878.84009518646;430214.79039162316;455918.2756450069;441408.8056941941;472947.9820155742;530304.413884885;482045.32236558385;440962.88685121783;451808.546578525;463890.26140234835;447646.27948119945;285238.6782514828;482066.0511577678;458560.75158959633;456058.7596805061;304046.57827927166;309075.640036128;458322.24653718865;201845.28418196563;274444.04171966924;273.91917318517505;1056337.789551212;287689.94270500133;70344.55625213217;519648.505865501;0;1;1;1;7;11;12;0;44;36;332456926640.1244;126536591840.23727;278746271835.13403;52184.920436080436;3718.915954150734;-0.0;10019.078607506166;1243828.6241254094;184191.44241339058;0.0;101501.70953092663;1.2242629024963636;0.10771426983296477
1530;2019-09-06 18:30:45.116;805;772;278;278;187;32;171;33;0;38;764;314;-2;74;235;101;300;728;265;194;171;-111;823;353;359;137;355;302;815;-2.0;-1.0;610.0;0.0;332.0;55;11;75;1;0;0;1;0;0;1;1;1;1;0;0;57802.7734375;13620.712890625;37289.3359375;3995.6533203125;741.0;362977;726.0;1209.0;Calculated values ==>;1567787445.116;353.66;350.36;300.96000000000004;300.96000000000004;291.86;276.36;273.6339639331285;290.26000000000005;276.46000000000004;273.16;276.96000000000004;349.56000000000006;304.56;272.96000000000004;280.56;296.66;283.26000000000005;303.16;345.96000000000004;292.56;290.26000000000005;345.76;347.26;262.06;241.92719264551067;267.8393353686513;273.6339639331285;299.66;8230000.0;3529999.9999999995;3590000.0;1370000.0;3550000.0;3020000.0;8150000.0;0.0;0.0;0.10166666666666666;0.0;0.05533333333333333;0.05533333333333333;3.023655142199887;13620.712890625;37289.3359375;3995.6533203125;57802.7734375;490207.18951783946;485903.1482338991;272864.00965161296;272864.00965161296;242796.27931513774;430607.02586249536;455768.1312034748;441814.68150891823;472882.9073446267;530180.8496845886;481574.71673139837;441517.6339936506;452218.85131261987;465018.71783975384;446680.3281160685;281814.0244155478;478862.21046087967;458945.90446274553;455768.1312034748;304465.6318710359;310752.19949742197;458073.8067698351;201183.85751793825;272864.00965161296;273.6339639331285;1057292.8277651898;287909.422392816;70410.89590565707;520269.27644365566;0;1;1;1;7;11;12;0;44;36;332673902554.79346;126619120715.11139;278926634939.8589;24464.133772416295;0.0;-0.0;10120.69472586969;1244467.5898025804;184222.4442264661;0.0;101669.5997161209;0.629895022647847;0.04355775694088321
1531;2019-09-06 18:31:45.096;818;780;269;268;191;33;171;33;1;36;765;313;0;77;235;108;300;735;264;194;170;-112;812;353;359;133;355;296;804;-1.0;0.0;2925.0;45.0;280.0;52;1;59;1;0;0;1;0;0;1;1;1;1;0;0;55038.5;12205.2158203125;36550.50390625;3883.3681640625;745.0;362978;731.0;1206.0;Calculated values ==>;1567787505.096;354.96000000000004;351.16;300.06;299.96000000000004;292.26000000000005;276.46000000000004;273.6339639331285;290.26000000000005;276.46000000000004;273.26000000000005;276.76000000000005;349.66;304.46000000000004;273.16;280.86;296.66;283.96000000000004;303.16;346.66;292.56;290.16;346.26;347.66;261.96000000000004;241.05796691057077;267.1113755279542;273.6339639331285;299.56;8120000.0;3529999.9999999995;3590000.0;1330000.0;3550000.0;2960000.0;8040000.000000001;0.0;0.0;0.4875;0.007500000000000001;0.04666666666666666;0.04666666666666666;3.0154175943193597;12205.2158203125;36550.50390625;3883.3681640625;55038.5;493248.551526503;488267.70134944504;269958.38107285515;269568.51516325376;244200.3500293669;430607.02586249536;455768.1312034748;443203.9827721329;473209.4130839679;530739.8021148845;482173.4588031985;443059.1894257166;453658.9004771607;465018.71783975384;447732.8585571183;282845.60772357037;481205.7700058187;458945.90446274553;455628.1233537539;306560.99450073834;312428.86344474956;458600.72720193455;200962.5137924529;269958.38107285515;273.54735866757846;1058232.8582628195;288124.5667267847;70476.53253187695;520884.40333188296;0;1;1;1;7;11;12;0;44;36;332889230754.86194;126700093715.13715;279105975139.9159;118092.716127594;1932.2866005711126;-0.0;8664.587973108606;1245655.1675608752;184238.54124734653;0.0;101826.09155732131;2.4447534305432614;0.2242124148664789
