;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1532;2019-09-06 18:32:45.087;824;783;268;267;198;33;180;32;-7;36;766;312;-6;86;236;116;300;732;264;197;179;-108;797;354;359;138;356;295;788;-1.0;-1.0;1903.0;174.0;253.0;44;5;45;1;0;0;1;0;0;1;1;1;1;0;0;52298.15625;10949.5078125;35413.3125;3856.29931640625;747.0;362979;733.0;1207.0;Calculated values ==>;1567787565.087;355.56000000000006;351.46000000000004;299.96000000000004;299.86;292.96000000000004;276.46000000000004;273.7412296467126;291.16;276.36;272.46000000000004;276.76000000000005;349.76;304.36;272.56;281.76000000000005;296.76000000000005;284.76000000000005;303.16;346.36;292.86;291.06;346.46000000000004;347.86;262.36;242.14157278889297;266.98899913490544;273.7412296467126;299.56;7970000.0;3540000.0;3590000.0;1380000.0;3560000.0;2950000.0;7880000.0;0.0;0.0;0.3171666666666667;0.029;0.042166666666666665;0.042166666666666665;3.0175493211160145;10949.5078125;35413.3125;3856.29931640625;52298.15625;495568.910520479;490330.53694583545;270528.39196386177;270126.0269305827;246663.74586722557;430542.39183029096;457021.0901305305;442247.69132820406;472556.2466753328;530919.3020309428;482178.44607393205;442393.5340413188;455006.0708212377;465003.21838653134;448735.99242530926;284420.71319440845;482462.31957798527;459354.7222566133;456882.49295791436;307399.1840295507;313267.23492439475;458220.7423083042;200245.99632179955;270528.39196386177;273.2705104459593;1059127.1962264774;288317.49381345115;70541.02008622885;521484.01184653543;0;1;1;1;7;11;12;0;44;36;333104598444.636;126781381520.05186;279283248544.7299;76754.87093286464;7481.267633608634;-0.0;7857.931258582551;1247278.6538918584;184316.97576560627;0.0;101963.75856429193;1.8338447687969075;0.17670544713177663
1533;2019-09-06 18:33:45.117;823;781;275;274;209;27;186;30;-28;35;764;311;-27;92;238;122;300;724;265;200;185;-102;788;347;352;137;349;296;782;-2.0;-1.0;2196.0;133.0;158.0;1;1;38;1;0;0;1;0;0;1;1;1;1;0;0;49834.1328125;10330.5361328125;33392.53515625;3861.05004882812;746.0;362980;733.0;1206.0;Calculated values ==>;1567787625.117;355.46000000000004;351.26;300.66;300.56;294.06;275.86;272.9856168485579;291.76000000000005;276.16;270.36;276.66;349.56000000000006;304.26000000000005;270.46000000000004;282.36;296.96000000000004;285.36;303.16;345.56000000000006;293.16;291.66;346.46000000000004;347.76;262.96000000000004;241.92719264551067;267.1113755279542;272.9856168485579;299.66;7880000.0;3470000.0000000005;3520000.0000000005;1370000.0;3490000.0;2960000.0;7820000.0;0.0;0.0;0.366;0.022166666666666668;0.026333333333333334;0.026333333333333334;3.0152335183006302;10330.5361328125;33392.53515625;3861.05004882812;49834.1328125;496270.073569602;490626.94690254505;273858.7182260877;273427.4134178371;250184.45085793934;430988.63858405815;458970.0676224462;438906.64018323726;472589.4791058512;530635.8695464459;481946.495557942;439058.4772993104;455617.92904473265;466275.0335842283;450892.9296527551;285483.9217697223;481848.38133907784;460852.5178084268;458834.6142869762;307399.1840295507;312848.0458788934;458985.09233437356;198822.16094446095;273858.7182260877;272.67869149155234;1059978.7241895122;288494.9161804653;70605.36348678637;522057.68060337444;0;1;1;1;7;11;12;0;44;36;333318005095.38184;126863922770.34035;279460637195.3499;87870.91940139212;5766.944979143063;-0.0;4871.031929603399;1248651.2214235675;184427.43273865114;0.0;102069.88629524435;2.070205218472685;0.20280559509507098
1534;2019-09-06 18:34:45.128;824;779;277;276;215;20;187;23;-25;31;762;313;-28;99;241;127;300;700;263;200;186;-97;773;339;344;137;341;295;768;-2.0;-2.0;1505.0;400.0;168.0;1;2;27;1;0;0;1;0;0;1;1;1;1;0;0;48494.56640625;9350.490234375;32831.3203125;3836.14697265625;746.0;362981;733.0;1207.0;Calculated values ==>;1567787685.128;355.56000000000006;351.06000000000006;300.86;300.76000000000005;294.66;275.16;272.10816812424576;291.86;275.46000000000004;270.66;276.26000000000005;349.36;304.46000000000004;270.36;283.06;297.26000000000005;285.86;303.16;343.16;293.16;291.76000000000005;346.46000000000004;347.76;263.46000000000004;241.92719264551067;266.98899913490544;272.10816812424576;299.46000000000004;7730000.0;3390000.0;3440000.0;1370000.0;3410000.0;2950000.0;7680000.0;0.0;0.0;0.25083333333333335;0.06666666666666667;0.028;0.028;3.0177337119310614;9350.490234375;32831.3203125;3836.14697265625;48494.56640625;497818.7823525218;491717.3585901668;275852.4100317672;275391.34567823616;252526.63581851483;431480.97241316177;460361.6869509762;439580.622189427;472198.00020708365;530503.7990414929;482291.75664741;439127.9068236949;456686.7254203153;467793.7251024734;453015.44625556946;287524.4052511948;479584.4792418323;462078.26035560475;460228.79614011437;307399.1840295507;312848.0458788934;459490.2302056566;194800.2917281477;275852.4100317672;271.03729325404413;1060798.2802396165;288658.95480153576;70669.51855481762;522609.6472401944;0;1;1;1;7;11;12;0;44;36;333526843375.09644;126946137840.22798;279637969700.10754;61399.06622403757;17645.995898500594;-0.0;5162.538811033721;1249895.3660201128;184622.57634880225;0.0;102153.51471370176;1.8298856679554265;0.2023916308842942
1535;2019-09-06 18:35:45.098;819;771;273;272;216;25;189;20;-13;28;759;313;-17;102;237;131;300;649;261;199;189;-95;736;344;349;138;347;297;732;-2.0;-1.0;2073.0;504.0;151.0;84;2;24;1;0;0;1;0;1;0;1;1;1;0;0;39536.296875;8634.0966796875;24613.90625;3871.31372070312;741.0;362982;731.0;1207.0;Calculated values ==>;1567787745.098;355.06000000000006;350.26;300.46000000000004;300.36;294.76000000000005;275.66;272.6583383277491;292.06;275.16;271.86;275.96000000000004;349.06000000000006;304.46000000000004;271.46000000000004;283.36;296.86;286.26000000000005;303.16;338.06000000000006;293.06;292.06;346.26;347.26;263.66;242.14157278889297;267.23344911666527;272.6583383277491;299.26000000000005;7359999.999999999;3440000.0;3490000.0;1380000.0;3470000.0000000005;2970000.0;7320000.0;0.0;0.0;0.34550000000000003;0.084;0.025166666666666667;0.025166666666666667;3.0186532312946768;8634.0966796875;24613.90625;3871.31372070312;39536.296875;500527.15846267215;494085.6382809345;277258.35888545046;276740.24896509224;254149.397165445;431175.4696738307;459847.555556365;440942.940866945;471771.9322026706;530040.0361398318;482055.0058082289;440346.55306554306;456744.9487394216;466433.3650414461;452706.36090500443;295651.7535974942;475569.77191942214;461181.8950349183;459847.555556365;306560.99450073834;310752.19949742197;459537.72642046213;196409.79649973553;277258.35888545046;271.7048205508883;1061531.5039720463;288808.7514234456;70733.71527954002;523088.11810666614;0;1;1;1;7;12;12;0;44;36;333734639425.19556;127028596590.26732;279815480900.19226;84486.20137887089;22102.746113341032;-0.0;4595.1614495513495;1251110.4687287684;184953.65024596715;0.0;102234.78822549433;2.995316696935832;0.33167570424255066
1536;2019-09-06 18:36:45.109;809;763;273;272;215;25;191;22;-11;27;757;311;-12;108;236;134;300;611;257;199;191;-96;732;343;348;140;347;301;729;-3.0;-2.0;1372.0;124.0;147.0;34;11;26;1;0;0;1;0;1;0;1;1;1;0;0;37598.5546875;8734.8857421875;22438.3359375;3964.11547851562;736.0;362983;726.0;1205.0;Calculated values ==>;1567787805.109;354.06000000000006;349.46000000000004;300.46000000000004;300.36;294.66;275.66;272.5487779782249;292.26000000000005;275.36;272.06;275.86;348.86;304.26000000000005;271.96000000000004;283.96000000000004;296.76000000000005;286.56;303.16;334.26000000000005;293.06;292.26000000000005;345.76;346.76;263.56;242.56692532238324;267.7187500070086;272.5487779782249;298.86;7320000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3010000.0;7290000.000000001;0.0;0.0;0.22866666666666668;0.020666666666666667;0.0245;0.0245;3.0145652545264308;8734.8857421875;22438.3359375;3964.11547851562;37598.5546875;499492.8306639888;493225.03970309556;277577.1420458042;277050.2411292483;253926.3391252416;431237.1583312671;460271.4388147236;440384.28162507055;471408.2891495208;529526.8628537641;481351.1541263178;440233.639942548;456864.6097702205;466305.1827878462;453301.89260184264;297205.4884244305;469694.0160271681;461335.5593377295;460271.4388147236;304465.6318710359;308656.51637580903;459126.4708480923;197518.36296427881;277577.1420458042;272.14421475205944;1062174.4122457672;288953.5194793754;70799.02249357219;523480.2920097293;0;1;1;1;7;12;12;0;44;36;333943777759.9097;127112011880.15332;279994913789.947;55535.340067101046;5406.567562932145;-0.0;4476.010270838526;1252277.5288276894;185182.9365544075;0.0;102310.39518179548;1.8617779032694666;0.17787176214006156
1537;2019-09-06 18:37:45.109;801;756;272;271;225;32;196;25;-9;27;757;310;-10;112;232;138;300;595;257;200;196;-104;717;352;357;141;355;300;713;-2.0;-1.0;1942.0;274.0;131.0;43;20;21;1;0;0;1;0;1;0;1;1;1;0;0;36904.52734375;8292.6005859375;22092.97265625;4014.45068359375;732.0;362984;723.0;1206.0;Calculated values ==>;1567787865.109;353.26;348.76;300.36;300.26000000000005;295.66;276.36;273.5264737036516;292.76000000000005;275.66;272.26000000000005;275.86;348.86;304.16;272.16;284.36;296.36;286.96000000000004;303.16;332.66;293.16;292.76000000000005;345.46000000000004;346.36;262.76000000000005;242.77792619122317;267.5978703862781;273.5264737036516;298.86;7170000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3000000.0;7130000.0;0.0;0.0;0.3236666666666667;0.04566666666666667;0.021833333333333333;0.021833333333333333;3.0177957860414555;8292.6005859375;22092.97265625;4014.45068359375;36904.52734375;499765.04791646777;493794.7467197125;278885.62143657746;278310.76935230754;258109.19036222508;430671.36484660726;459534.26681895024;440898.71900803724;471275.1926151781;529603.1922923975;481356.384989998;440749.2218407172;457543.10764213133;464627.23559176613;452299.02209537284;375829.9622420531;469065.0952173425;460075.5242048206;459534.26681895024;303208.48990285693;306980.0860723078;458155.62905077194;199298.28833658114;278885.62143657746;272.88813346754506;1062795.2712626944;289095.4151987764;70865.5105449231;523851.38624801056;0;1;1;1;7;12;12;0;44;36;334155277759.9097;127196311880.15332;280175213789.947;78198.0060606613;11821.151892614713;-0.0;3944.1620908484724;1253391.973378754;185326.50088320373;0.0;102380.56328480954;2.7314899619503827;0.27913099180765905
1538;2019-09-06 18:38:48.150;787;746;278;277;229;31;199;27;-18;28;755;311;-17;116;228;144;299;549;257;201;199;-126;714;351;356;139;354;303;710;-1.0;-1.0;1706.0;360.0;142.0;28;21;25;1;0;0;1;0;1;0;1;1;1;0;0;36848.8984375;8505.6435546875;21483.484375;4071.83666992188;726.0;362985;717.0;1204.0;Calculated values ==>;1567787928.15;351.86;347.76;300.96000000000004;300.86;296.06;276.26000000000005;273.4187578820637;293.06;275.86;271.36;275.96000000000004;348.66;304.26000000000005;271.46000000000004;284.76000000000005;295.96000000000004;287.56;303.06;328.06;293.26000000000005;293.06;344.86;345.76;260.56;242.35481222062532;267.9596281332873;273.4187578820637;298.86;7140000.000000001;3510000.0;3560000.0;1390000.0;3540000.0;3030000.0;7100000.0;0.0;0.0;0.2843333333333333;0.060000000000000005;0.023666666666666666;0.023666666666666666;3.0138776594952916;8505.6435546875;21483.484375;4071.83666992188;36848.8984375;498088.64783447754;492658.3090165872;283092.89343962097;282415.2547077759;259733.02554940604;430735.4089219946;460096.79854208254;438881.8371443283;471639.4363266047;529165.2014758766;481111.9070982016;439035.45894700487;457572.5854397999;464251.3028343667;453326.6255803453;378467.7143884287;461535.7956714826;460366.2921931374;460096.79854208254;300694.37409284414;304465.6318710359;456226.2048412209;197971.0395891528;283092.89343962097;272.3570863726968;1063441.033724375;289242.49549197307;70936.31160632399;524232.9283915211;0;1;1;1;7;12;12;0;44;36;334380018925.3653;127284569280.33223;280365282405.33234;68498.9701048549;15495.30991512409;-0.0;4189.0924207582575;1254676.407280587;185565.67547658045;0.0;102451.77557629642;2.588986350719749;0.27559195809323417
1539;2019-09-06 18:39:45.141;776;740;278;277;228;30;201;28;-21;29;756;312;-22;111;228;143;299;540;257;203;201;-148;710;351;355;138;354;307;707;-3.0;-2.0;475.0;191.0;175.0;13;20;34;1;0;0;1;0;1;0;1;1;1;1;0;37017.375;9033.9306640625;20751.2578125;4130.0966796875;721.0;362986;713.0;1203.0;Calculated values ==>;1567787985.141;350.76;347.16;300.96000000000004;300.86;295.96000000000004;276.16;273.4187578820637;293.26000000000005;275.96000000000004;271.06;276.06;348.76;304.36;270.96000000000004;284.26000000000005;295.96000000000004;287.46000000000004;303.06;327.16;293.46000000000004;293.26000000000005;344.46000000000004;345.26;258.36;242.14157278889297;268.43790593516167;273.4187578820637;298.86;7100000.0;3510000.0;3550000.0;1380000.0;3540000.0;3070000.0;7070000.0;0.0;0.0;0.07916666666666666;0.03183333333333333;0.029166666666666667;0.029166666666666667;3.012274604298949;9033.9306640625;20751.2578125;4130.0966796875;37017.375;496923.3420761938;492095.6894358773;283611.7737898359;282909.91165729734;259508.6440353884;430735.4089219946;460521.7338606115;437514.20447033056;471870.034071972;528963.3448891509;480746.6740814574;437356.53477473935;456269.12443690095;464251.3028343667;453185.048520892;383308.0152181759;460354.99657110363;460790.1143214629;460521.7338606115;299018.4200587347;302370.42649719206;454131.2187374133;195569.53359406773;283611.7737898359;271.3934492898942;1064025.7160556011;289381.32852991705;71001.23332618667;524567.2339733752;0;1;1;1;7;12;12;0;44;36;334582621930.14154;127363501815.24506;280539104955.1404;19153.953111037474;8230.8803103965;-0.0;5159.873835397621;1255370.2166891259;185753.47815792062;0.0;102525.77653953478;0.9595881947297786;0.09911269708275197
1540;2019-09-06 18:40:45.121;767;736;274;273;222;32;198;29;-18;29;760;311;-18;99;228;140;299;553;256;203;198;-152;710;353;358;139;356;310;706;-1.0;-1.0;1636.0;362.0;196.0;12;24;46;1;0;0;1;0;1;0;1;1;1;1;0;37945.05859375;9839.3720703125;20774.9375;4189.7666015625;717.0;362987;710.0;1202.0;Calculated values ==>;1567788045.121;349.86;346.76;300.56;300.46000000000004;295.36;276.36;273.6339639331285;292.96000000000004;276.06;271.36;276.06;349.16;304.26000000000005;271.36;283.06;295.96000000000004;287.16;303.06;328.46000000000004;293.46000000000004;292.96000000000004;344.16;344.86;257.96000000000004;242.35481222062532;268.7936212382143;273.6339639331285;298.76000000000005;7100000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3100000.0;7059999.999999999;0.0;0.0;0.27266666666666667;0.060333333333333336;0.03266666666666666;0.03266666666666666;3.010487210432465;9839.3720703125;20774.9375;4189.7666015625;37945.05859375;495653.0150939443;491620.2431025427;281068.6075080503;280432.1532668736;257343.00994328904;430607.02586249536;459648.11820747575;437301.7563972805;471737.69219339563;529152.6319816954;480269.45831113606;437301.7563972805;454180.2715472023;463955.8763240681;452409.37515660847;383308.0152181759;462808.88289626053;460324.5471149659;459648.11820747575;297761.5184850505;300694.37409284414;453551.0674850352;197888.78337157864;281068.6075080503;272.33240401823787;1064650.194773432;289538.5536269126;71070.5424094878;524913.1702505468;0;1;1;1;7;12;12;0;44;36;334796450630.20953;127446574115.27147;280724143255.1992;65279.93731167471;15424.957808178548;-0.0;5833.5973495145645;1256073.5979042877;185950.5444316433;0.0;102617.35826201821;2.4864470483862218;0.25965320406925907
1541;2019-09-06 18:41:45.112;760;733;276;275;218;31;185;30;-14;30;765;311;-15;87;227;135;299;584;254;202;185;-143;726;349;354;136;353;314;722;-2.0;-1.0;2925.0;280.0;220.0;1;10;63;1;0;0;1;0;1;0;1;1;1;1;0;39746.65234375;11379.001953125;20963.91015625;4155.853515625;714.0;362988;706.0;1199.0;Calculated values ==>;1567788105.112;349.16;346.46000000000004;300.76000000000005;300.66;294.96000000000004;276.26000000000005;273.20264511476705;291.66;276.16;271.76000000000005;276.16;349.66;304.26000000000005;271.66;281.86;295.86;286.66;303.06;331.56;293.36;291.66;343.76;344.56000000000006;258.86;241.71165711629368;269.2639976450953;273.20264511476705;298.56;7259999.999999999;3490000.0;3540000.0;1360000.0;3529999.9999999995;3140000.0;7220000.0;0.0;0.0;0.4875;0.04666666666666666;0.03666666666666667;0.03666666666666667;3.003507878475351;11379.001953125;20963.91015625;4155.853515625;39746.65234375;493087.53487933567;489557.35076961335;280071.2685608406;279491.06522267906;255230.38265686555;430862.6128555636;458515.6908689271;437019.13673288765;472231.8376443816;529371.5340088578;479784.45006458415;436858.596315483;451865.51721865206;464267.95083290053;452397.93749506865;298709.66641412507;466014.138798703;460810.79226618685;458515.6908689271;296085.73418796173;299437.39939995663;454975.64125938516;198620.96857126802;280071.2685608406;272.60728621104516;1065297.5285825934;289715.3468872882;71140.07881169958;525260.9418070911;0;1;1;1;7;12;12;0;44;36;335010018589.9855;127529061740.18492;280911315175.0028;116219.10697878957;11963.218058778799;-0.0;6542.962151296506;1257585.8630646495;186178.74499507534;0.0;102720.48078705074;3.6912285903878392;0.35773233338466953
1542;2019-09-06 18:42:45.112;760;734;275;275;203;28;160;27;-13;29;772;311;-14;73;229;118;299;625;253;200;160;-130;743;349;353;135;352;313;739;-2.0;-1.0;1738.0;185.0;207.0;1;3;74;1;0;0;1;0;1;0;1;1;1;1;0;41648.625;12486.931640625;21570.15625;4089.7587890625;714.0;362989;705.0;1199.0;Calculated values ==>;1567788165.112;349.16;346.56000000000006;300.66;300.66;293.46000000000004;275.96000000000004;273.20264511476705;289.16;275.86;271.86;276.06;350.36;304.26000000000005;271.76000000000005;280.46000000000004;296.06;284.96000000000004;303.06;335.66;293.16;289.16;343.66;344.56000000000006;260.16;241.49495122638035;269.14681796795327;273.20264511476705;298.46000000000004;7430000.0;3490000.0;3529999.9999999995;1350000.0;3520000.0000000005;3130000.0;7390000.000000001;0.0;0.0;0.28966666666666663;0.030833333333333334;0.034499999999999996;0.034499999999999996;3.003507878475351;12486.931640625;21570.15625;4089.7587890625;41648.625;491397.93532999395;487953.3133083027;277569.9166612062;277569.9166612062;249638.44211539993;430862.6128555636;455234.082041154;437408.94190281845;472265.74392498133;530182.5082605054;479905.9512926624;437249.5021140777;450117.5717971743;464675.8134892198;449951.7882426218;292570.74072825763;470777.43601689255;460697.8025867657;455234.082041154;295666.80309349706;299437.39939995663;456463.90377742366;198608.3323598178;277569.9166612062;272.6022729469429;1065975.822560458;289914.2296672361;71208.79224757198;525615.3923604765;0;1;1;1;7;12;12;0;44;36;335222118589.9855;127610361740.18492;281099415175.0028;69172.57656428918;7950.546785376181;-0.0;6129.413705608196;1259130.793760842;186344.69303544328;0.0;102826.0839191916;2.1824225146138754;0.20691213294794772
1543;2019-09-06 18:43:45.133;767;737;268;267;203;26;145;26;-14;29;779;309;-15;65;230;117;299;653;253;192;145;-120;774;343;348;130;347;312;771;-2.0;-1.0;265.0;0.0;225.0;1;1;81;1;0;0;1;0;1;0;1;1;1;1;0;43303.67578125;13564.603515625;22640.791015625;4100.0654296875;716.0;362990;706.0;1199.0;Calculated values ==>;1567788225.133;349.86;346.86;299.96000000000004;299.86;293.46000000000004;275.76000000000005;272.5487779782249;287.66;275.76000000000005;271.76000000000005;276.06;351.06000000000006;304.06;271.66;279.66;296.16;284.86;303.06;338.46000000000004;292.36;287.66;343.76;344.76;261.16;240.39332010688793;269.02936301313275;272.5487779782249;298.46000000000004;7740000.000000001;3429999.9999999995;3479999.9999999995;1300000.0;3470000.0000000005;3120000.0;7709999.999999999;0.0;0.0;0.04416666666666667;0.0;0.0375;0.0375;3.003151800964417;13564.603515625;22640.791015625;4100.0654296875;43303.67578125;489322.9020491389;485059.0680340766;271645.62090927915;271224.32534733;248655.53167696574;431237.1583312671;453983.499597099;437478.7579247441;472920.9377354816;530992.0973231922;479795.16929827794;437319.724394416;449187.8993887741;465534.009143221;450894.22187345545;286760.4339501293;471520.50468124;460404.888331348;453983.499597099;296085.73418796173;300275.376401361;458267.8014665652;198536.37464166994;271645.62090927915;272.5487779782249;1066684.0061767655;290131.4017768511;71277.0646696114;525983.9458690574;0;1;1;1;7;12;12;0;44;36;335432492194.66455;127689889565.06361;281286980799.7167;10553.288595002443;0.0;-0.0;6837.670450793245;1259795.4085032623;186410.9707809818;0.0;102934.18077432552;0.4314789872798955;0.02387004992563541
1544;2019-09-06 18:44:45.123;782;746;264;264;192;29;154;26;-19;28;786;308;-20;59;231;115;299;675;253;186;154;-114;778;348;354;131;352;306;774;-2.0;-1.0;2702.0;9.0;171.0;1;1;76;1;0;0;1;0;1;0;1;1;1;1;0;42460.73046875;13081.357421875;22701.189453125;4019.45825195312;721.0;362991;710.0;1200.0;Calculated values ==>;1567788285.123;351.36;347.76;299.56;299.56;292.36;276.06;273.0942459734351;288.56;275.76000000000005;271.26000000000005;275.96000000000004;351.76;303.96000000000004;271.16;279.06;296.26000000000005;284.66;303.06;340.66;291.76000000000005;288.56;344.16;345.26;261.76000000000005;240.61611355647437;268.3187672390254;273.0942459734351;298.46000000000004;7780000.0;3479999.9999999995;3540000.0;1310000.0;3520000.0000000005;3060000.0;7740000.000000001;0.0;0.0;0.4503333333333333;0.0015;0.0285;0.0285;3.004762697555061;13081.357421875;22701.189453125;4019.45825195312;42460.73046875;491174.07516006543;486128.8397421142;269788.1853609246;269788.1853609246;245242.36873291875;430925.7729439634;454223.52545643086;438054.9754168444;472693.2819402637;532174.6666840086;480406.44228883524;437898.67151236854;449459.42253551364;464936.0064030323;449697.834362018;286204.19084165676;474837.32840335084;458651.7747534489;454223.52545643086;297761.5184850505;302370.42649719206;458712.3903385943;199817.53126099485;269788.1853609246;273.07597435907616;1067398.590445065;290353.4144430865;71344.71608985294;526361.7327313842;0;1;1;1;7;12;12;0;44;36;335643057094.698;127768176515.07607;281472349899.74615;107286.26235151758;388.34228861639923;-0.0;5256.407192721929;1260777.241095263;186414.2064273565;0.0;103034.94795737411;2.8373196644905034;0.2512974738185032
1545;2019-09-06 18:45:45.114;793;752;258;257;205;29;158;27;-21;29;790;306;-22;58;230;127;299;682;254;183;158;-111;780;347;351;133;350;305;778;-1.0;-1.0;1749.0;117.0;163.0;1;1;73;1;0;0;1;0;1;0;1;1;1;0;0;41997.6484375;13029.9169921875;22792.41015625;3989.20483398438;724.0;362992;714.0;1199.0;Calculated values ==>;1567788345.114;352.46000000000004;348.36;298.96000000000004;298.86;293.66;276.06;272.9856168485579;288.96000000000004;275.86;271.06;276.06;352.16;303.76000000000005;270.96000000000004;278.96000000000004;296.16;285.86;303.06;341.36;291.46000000000004;288.96000000000004;344.56000000000006;345.56000000000006;262.06;241.05796691057077;268.19934244402924;272.9856168485579;298.56;7800000.0;3470000.0000000005;3510000.0;1330000.0;3500000.0;3050000.0;7780000.0;0.0;0.0;0.2915;0.0195;0.027166666666666665;0.027166666666666665;3.0017209162531513;13029.9169921875;22792.41015625;3989.20483398438;41997.6484375;492616.09406986367;486632.98864310293;267168.5839201453;266782.47391051525;249066.4721970434;430988.63858405815;455290.9539762602;437968.82056851813;472528.46462518856;532666.5346940202;480296.91339241684;437812.597326149;449505.0126014062;465098.031200596;451610.04976892733;285936.5384304494;475522.644464404;458722.83461911156;455290.9539762602;299437.39939995663;303627.53096179874;458701.2796122521;198732.075953005;267168.5839201453;272.64300806140596;1068102.3046983685;290570.97575808037;71411.44493826875;526740.7891955716;0;1;1;1;7;12;12;0;44;36;335854525370.3165;127847364635.3077;281655622405.2822;69737.51105542207;5069.399471355318;-0.0;5110.657719857788;1262252.2179315852;186459.6807866454;0.0;103121.32720640047;2.007397461668178;0.1867365426223962
1546;2019-09-06 18:46:45.114;801;757;265;264;205;25;177;25;-21;29;792;306;-22;60;231;127;299;692;253;186;176;-109;817;341;346;134;345;306;815;-1.0;-1.0;737.0;213.0;171.0;1;1;76;1;0;0;1;0;1;0;1;1;1;0;0;44311.66796875;13775.3076171875;24003.021484375;3995.52368164062;729.0;362993;717.0;1204.0;Calculated values ==>;1567788405.114;353.26;348.86;299.66;299.56;293.66;275.66;272.3289490889957;290.86;275.66;271.06;276.06;352.36;303.76000000000005;270.96000000000004;279.16;296.26000000000005;285.86;303.06;342.36;291.76000000000005;290.76000000000005;344.86;346.06000000000006;262.26000000000005;241.2770596917726;268.3187672390254;272.3289490889957;298.46000000000004;8170000.0;3410000.0;3460000.0;1340000.0;3450000.0;3060000.0;8150000.0;0.0;0.0;0.12283333333333334;0.0355;0.0285;0.0285;3.0133351413047467;13775.3076171875;24003.021484375;3995.52368164062;44311.66796875;490186.98131043976;483537.860923316;267822.7936023978;267450.40893674974;248034.95867052162;431359.6534126046;458709.06756252877;437742.05038880615;472397.21216106473;532800.6463866218;480175.9411254037;437585.1090581189;449597.4423177968;465951.5464524406;452667.05206142034;281885.5000300035;472842.1534904414;459916.24342206895;458574.2778946514;300694.37409284414;305722.83045113535;458746.39259285235;194942.47342761693;267822.7936023978;271.10229166668313;1068821.549001754;290794.3526298252;71477.98434256561;527130.7511259101;0;1;1;1;7;12;12;0;44;36;336063625370.3165;127927464635.3077;281838922405.2822;29823.881370066076;9365.039130365856;-0.0;5436.417302329229;1263081.8962017975;186579.96777499307;0.0;103209.21949825203;1.0682600437732332;0.10808335031205758
1547;2019-09-06 18:47:45.115;820;768;265;265;201;26;188;24;-17;27;791;306;-21;61;232;126;299;705;254;190;187;-107;793;346;351;132;350;301;789;0.0;-1.0;2925.0;62.0;135.0;0;1;64;1;0;0;1;0;1;0;1;1;1;0;0;41935.375;12430.513671875;23150.994140625;3934.732421875;736.0;362994;723.0;1202.0;Calculated values ==>;1567788465.115;355.16;349.96000000000004;299.66;299.66;293.26000000000005;275.76000000000005;272.8767566201714;291.96000000000004;275.56;271.46000000000004;275.86;352.26;303.76000000000005;271.06;279.26000000000005;296.36;285.76000000000005;303.06;343.66;292.16;291.86;345.46000000000004;346.76;262.46000000000004;240.83765695389522;267.7187500070086;272.8767566201714;298.56;7930000.0;3460000.0;3510000.0;1320000.0;3500000.0;3010000.0;7890000.000000001;0.0;0.0;0.4875;0.010333333333333333;0.022500000000000003;0.022500000000000003;3.0070601128139156;12430.513671875;23150.994140625;3934.732421875;41935.375;495357.96515717584;487951.5767118752;269269.8841749148;269269.8841749148;247537.04574918235;431051.2098666511;459398.5449976466;439476.33652281394;472465.0996282349;533068.2372802957;480779.1610025326;438865.43479602295;450642.4416611791;465356.9937963372;451644.8312562603;284340.8520010537;478023.28887325583;459667.8951279517;459263.6713298943;303208.48990285693;308656.51637580903;459258.30305748276;199059.72526528747;269269.8841749148;272.76848162661634;1069540.2863377146;291012.7381133343;71544.07091143954;527523.7078048126;0;1;1;1;7;12;12;0;44;36;336272728855.06396;128007265965.2113;282021025440.06226;117203.09798804414;2688.718637186018;-0.0;4274.860210987039;1264307.1414487155;186680.41743040102;0.0;103290.14815955378;3.142168285742052;0.2885405038021281
1548;2019-09-06 18:48:45.115;829;774;259;257;204;29;192;26;-8;27;789;305;-11;65;231;132;299;701;255;192;192;-105;777;349;353;136;352;299;773;-2.0;-1.0;2811.0;34.0;121.0;0;0;55;1;0;0;1;0;1;0;1;1;1;0;0;40088.39453125;11481.6064453125;22624.228515625;3878.82055664062;739.0;362995;727.0;1202.0;Calculated values ==>;1567788525.115;356.06000000000006;350.56000000000006;299.06;298.86;293.56;276.06;273.20264511476705;292.36;275.76000000000005;272.36;275.86;352.06000000000006;303.66;272.06;279.66;296.26000000000005;286.36;303.06;343.26;292.36;292.36;345.86;347.06000000000006;262.66;241.71165711629368;267.47669482898436;273.20264511476705;298.66;7770000.0;3490000.0;3529999.9999999995;1360000.0;3520000.0000000005;2990000.0;7730000.0;0.0;0.0;0.46849999999999997;0.005666666666666667;0.020166666666666666;0.020166666666666666;3.006513604522028;11481.6064453125;22624.228515625;3878.82055664062;40088.39453125;498168.4048041096;490474.97677403764;267846.6352404005;267063.177455894;248905.13282189608;430862.6128555636;459622.85760126676;441260.4188921009;471938.4492427271;533008.9246620568;480905.08116260427;440813.73739064514;451540.12992185226;464936.0064030323;451970.22021737404;286340.5598822881;479182.7597653846;459622.85760126676;459622.85760126676;304884.691753025;309913.9067706182;458837.7372886051;199971.96632123005;267846.6352404005;273.1410715063807;1070223.8177504751;291212.0057809775;71609.18385292718;527905.1679936147;0;1;1;1;7;12;12;0;44;36;336483928855.06396;128087665965.2113;282201025440.06226;113043.64002945299;1466.9060354817918;-0.0;3867.487150944136;1266225.864265528;186715.04763600658;0.0;103358.00105423653;3.116469837697942;0.28507618992793093
1549;2019-09-06 18:49:45.106;826;772;261;260;209;30;198;28;1;28;784;305;-1;75;230;138;299;693;252;195;198;-109;765;350;355;135;353;299;762;-1.0;-1.0;2023.0;140.0;120.0;0;0;50;1;0;0;1;0;1;0;1;1;1;0;0;38932.1015625;10936.3544921875;22200.478515625;3886.94018554688;739.0;362996;727.0;1202.0;Calculated values ==>;1567788585.106;355.76;350.36;299.26000000000005;299.16;294.06;276.16;273.3108153835814;292.96000000000004;275.96000000000004;273.26000000000005;275.96000000000004;351.56000000000006;303.66;273.06;280.66;296.16;286.96000000000004;303.06;342.46000000000004;292.66;292.96000000000004;345.86;347.06000000000006;262.26000000000005;241.49495122638035;267.47669482898436;273.3108153835814;298.36;7650000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;2990000.0;7620000.0;0.0;0.0;0.33716666666666667;0.02333333333333333;0.02;0.02;3.006513604522028;10936.3544921875;22200.478515625;3886.94018554688;38932.1015625;498848.0661952929;491274.1381145578;269327.38649108174;268917.80952519894;250806.84913647373;430799.1582183253;460118.19716840395;442587.06714554323;472168.09959432366;532489.2570598532;480905.08116260427;442293.9462859474;452876.3915630284;464659.4996513457;452649.51823674684;288130.848955718;479143.653205785;459713.48351275333;460118.19716840395;304884.691753025;309913.9067706182;458590.13686321577;199513.97891877202;269327.38649108174;272.9648712635819;1070882.2231082788;291398.7940994762;71673.88881850992;528278.6511875994;0;1;1;1;7;12;12;0;44;36;336696296994.8411;128168953770.12602;282380398529.8741;81956.14291379302;6045.110352037021;-0.0;3815.8162135464445;1267850.6187052883;186777.63838248307;0.0;103422.01897807758;2.4799490046531747;0.23472170221910604
1550;2019-09-06 18:50:45.096;818;768;267;266;214;30;204;28;0;29;778;306;0;84;231;141;299;682;252;198;203;-114;748;351;355;135;354;300;745;-2.0;-1.0;2142.0;34.0;126.0;0;0;48;1;0;0;1;0;1;0;1;1;1;0;0;38309.08203125;10590.275390625;21580.685546875;3890.09252929688;737.0;362997;727.0;1202.0;Calculated values ==>;1567788645.096;354.96000000000004;349.96000000000004;299.86;299.76000000000005;294.56;276.16;273.4187578820637;293.56;275.96000000000004;273.16;276.06;350.96000000000004;303.76000000000005;273.16;281.56;296.26000000000005;287.26000000000005;303.06;341.36;292.96000000000004;293.46000000000004;345.86;346.86;261.76000000000005;241.49495122638035;267.5978703862781;273.4187578820637;298.36;7480000.0;3510000.0;3550000.0;1350000.0;3540000.0;3000000.0;7450000.0;0.0;0.0;0.35700000000000004;0.005666666666666667;0.021;0.021;3.0068781058626795;10590.275390625;21580.685546875;3890.09252929688;38309.08203125;499280.993039173;492371.942170508;273146.00740102155;272691.06990936503;252999.25013723853;430735.4089219946;460924.1135309303;442232.80960689666;472265.74392498133;531790.3850531746;480899.31561383826;442232.80960689666;453896.20416798326;464643.3069250969;452901.3683343994;291367.81907469494;479322.0153837795;460118.19716840395;460790.1143214629;304884.691753025;309075.640036128;458085.2211575826;200435.2207770294;273146.00740102155;273.33183176463734;1071525.7923589074;291578.1527837644;71738.68662304293;528643.4334143392;0;1;1;1;7;12;12;0;44;36;336909261494.875;128249940270.1389;282560068579.90265;86321.73921226262;1460.0166688231348;-0.0;3940.5262453292694;1269252.7006706141;186840.17068387932;0.0;103486.6443925473;2.5435275264730706;0.22825140047943251
1551;2019-09-06 18:51:45.077;807;762;267;266;216;32;207;30;-12;30;775;305;-10;86;230;143;299;659;250;202;207;-115;730;353;358;136;357;303;726;-2.0;-1.0;1832.0;8.0;144.0;0;0;48;1;0;0;1;0;1;0;1;1;1;0;0;37643.73046875;10343.4423828125;20934.9921875;3924.21166992188;733.0;362998;724.0;1199.0;Calculated values ==>;1567788705.077;353.86;349.36;299.86;299.76000000000005;294.76000000000005;276.36;273.6339639331285;293.86;276.16;271.96000000000004;276.16;350.66;303.66;272.16;281.76000000000005;296.16;287.46000000000004;303.06;339.06000000000006;293.36;293.86;345.56000000000006;346.46000000000004;261.66;241.71165711629368;267.9596281332873;273.6339639331285;298.16;7300000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3030000.0;7259999.999999999;0.0;0.0;0.30533333333333335;0.0013333333333333333;0.024;0.024;3.0000986553440763;10343.4423828125;20934.9921875;3924.21166992188;37643.73046875;499397.4337456242;493376.27227707196;274803.2114351524;274310.33498756855;254382.50587857325;430607.02586249536;460863.32371791895;439799.2375881988;472231.8376443816;531252.369025014;480423.5142953391;440102.7751569699;453646.8934871613;464070.7449757509;452837.51733663084;296785.58278991794;477868.4512483781;460189.5267902755;460863.32371791895;303627.53096179874;307399.1840295507;457826.2188360959;201121.22439268482;274803.2114351524;273.6094697584738;1072158.5320314777;291752.54518996587;71803.78520356459;528997.6185343274;0;1;1;1;7;12;12;0;44;36;337123093759.68463;128331214525.06653;282740911294.74164;72876.3533623636;342.2733259245481;-0.0;4465.442694786398;1270578.9313348108;186855.18501111248;0.0;103556.67195123454;2.2067678904856476;0.19095014596847723
1552;2019-09-06 18:52:48.107;792;753;266;265;214;36;206;33;-21;31;774;304;-22;84;227;143;299;644;248;204;205;-114;722;358;363;138;361;305;717;-2.0;-1.0;1826.0;0.0;169.0;0;0;55;1;0;0;1;0;1;0;1;1;1;1;0;37586.72265625;10651.8935546875;20567.826171875;3955.26318359375;728.0;362999;720.0;1205.0;Calculated values ==>;1567788768.107;352.36;348.46000000000004;299.76000000000005;299.66;294.56;276.76000000000005;274.1680685717883;293.76000000000005;276.46000000000004;271.06;276.26000000000005;350.56000000000006;303.56;270.96000000000004;281.56;295.86;287.46000000000004;303.06;337.56000000000006;293.56;293.66;345.16;345.96000000000004;261.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;297.96000000000004;7220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3050000.0;7170000.0;0.0;0.0;0.30433333333333334;0.0;0.028166666666666666;0.028166666666666666;3.016019064971636;10651.8935546875;20567.826171875;3955.26318359375;37586.72265625;498036.50924405456;492968.9786141834;275174.27296898013;274665.463170689;254053.6407178063;430280.9020939914;459950.50744786946;437968.82056851813;472066.18378088326;530997.2517075465;480066.5348195484;437812.597326149;453035.16770184075;463079.3272856336;451960.18914405763;301413.37105219736;476547.6093418787;459678.0956434374;459814.3699412001;301951.40411888575;305303.7579410727;457611.00429721543;202496.42290420205;275174.27296898013;274.1680685717883;1072817.111958735;291936.3418605972;71872.76343990768;529360.9411245912;0;1;1;1;7;12;12;0;44;36;337350316910.441;128417565625.35397;282932522495.37946;71662.09968917353;0.0;-0.0;5200.696064717528;1271844.2450467779;186858.18132886314;0.0;103641.29094124003;2.18515516980388;0.18445848893451747
1553;2019-09-06 18:53:45.108;775;744;269;268;220;43;198;38;-19;34;773;304;-20;74;222;147;299;638;249;205;198;-112;709;365;370;138;369;308;704;-1.0;-1.0;1987.0;0.0;179.0;0;0;63;1;0;0;1;0;1;0;1;1;1;1;0;37639.64453125;11041.994140625;20040.529296875;3981.67553710938;723.0;363000;716.0;1202.0;Calculated values ==>;1567788825.108;350.66;347.56000000000006;300.06;299.96000000000004;295.16;277.46000000000004;274.9066339382667;292.96000000000004;276.96000000000004;271.26000000000005;276.56;350.46000000000004;303.56;271.16;280.56;295.36;287.86;303.06;336.96000000000004;293.66;292.96000000000004;344.76;345.46000000000004;261.96000000000004;242.14157278889297;268.5567601203482;274.9066339382667;298.06;7090000.000000001;3650000.0;3700000.0;1380000.0;3690000.0;3080000.0;7040000.000000001;0.0;0.0;0.33116666666666666;0.0;0.029833333333333333;0.029833333333333333;3.009411360901743;11041.994140625;20040.529296875;3981.67553710938;37639.64453125;496878.2516051415;492969.20959310915;278276.9071797809;277696.60350799444;256710.83519529292;429811.8947417682;457735.264046104;437601.09044165985;472360.27449258295;530666.1049808121;479702.1648988287;437443.34373287327;451156.1242321242;461194.0671242244;451298.6977195416;384347.70720655925;477134.42083866807;458707.79275968665;457735.264046104;300275.376401361;303208.48990285693;457814.38708952843;204322.24747842658;278276.9071797809;274.9066339382667;1073412.664479652;292108.08815100667;71935.59864038594;529682.4295783594;0;1;1;1;7;12;12;0;44;36;337559225575.17535;128496227005.25395;283107230560.1573;77254.17682799076;0.0;-0.0;5353.840979845306;1273023.1862505225;186858.18132886314;0.0;103724.8491586445;2.355907741330524;0.20036708532857891
1554;2019-09-06 18:54:45.118;754;732;272;271;230;52;191;46;-17;39;774;304;-18;69;217;151;298;624;249;216;191;-110;695;374;379;141;377;311;688;-1.0;-1.0;2389.0;70.0;197.0;0;0;75;1;0;0;1;0;1;0;1;1;1;1;0;38171.890625;11746.7109375;19341.40234375;4008.53466796875;715.0;363001;710.0;1203.0;Calculated values ==>;1567788885.118;348.56000000000006;346.36;300.36;300.26000000000005;296.16;278.36;275.84098080016133;292.26000000000005;277.76000000000005;271.46000000000004;277.06;350.56000000000006;303.56;271.36;280.06;294.86;288.26000000000005;302.96000000000004;335.56;294.76000000000005;292.26000000000005;344.16;344.66;262.16;242.77792619122317;268.91163127593666;275.84098080016133;298.06;6950000.0;3740000.0;3790000.0;1410000.0;3770000.0000000005;3110000.0;6880000.0;0.0;0.0;0.39816666666666667;0.011666666666666665;0.03283333333333333;0.03283333333333333;3.0133493713679385;11746.7109375;19341.40234375;4008.53466796875;38171.890625;495274.7635320036;492856.0525798414;282731.0642810634;281989.9245223627;261295.81280778328;429187.4505931623;455262.41705411824;437231.03110804653;472456.96783784614;530543.7819764391;479336.28326964827;437071.7284734032;449927.45428962645;459260.6831853077;450270.2784662842;394657.0078168472;476838.227122668;458804.2828769915;455262.41705411824;297761.5184850505;299856.38484229014;457542.7330010425;206226.1856025667;282731.0642810634;275.67953358033816;1074044.5325663192;292298.0256776068;72002.19482293185;530010.6670391064;0;1;1;1;7;12;12;0;44;36;337783963025.13965;128579940955.24065;283292961510.12775;91978.42931876522;2932.026386315551;-0.0;5664.779416048634;1274433.6930134743;186882.61895433743;0.0;103816.6862989018;2.865664985062148;0.2540130753918796
1555;2019-09-06 18:55:45.129;730;717;274;273;234;54;186;50;-14;44;774;304;-15;61;213;154;298;620;248;226;186;-108;690;375;380;141;379;313;683;-2.0;-1.0;1873.0;318.0;202.0;0;0;88;1;0;0;1;0;1;0;1;1;1;1;0;39598.98828125;12595.7958984375;19147.607421875;4032.32763671875;706.0;363002;701.0;1200.0;Calculated values ==>;1567788945.129;346.16;344.86;300.56;300.46000000000004;296.56;278.56;275.94376602880345;291.76000000000005;278.16;271.76000000000005;277.56;350.56000000000006;303.56;271.66;279.26000000000005;294.46000000000004;288.56;302.96000000000004;335.16;295.76000000000005;291.76000000000005;343.26;343.76;262.36;242.77792619122317;269.14681796795327;275.94376602880345;297.96000000000004;6900000.0;3750000.0;3800000.0;1410000.0;3790000.0;3130000.0;6830000.0;0.0;0.0;0.31216666666666665;0.053000000000000005;0.033666666666666664;0.033666666666666664;3.0074317774715045;12595.7958984375;19147.607421875;4032.32763671875;39598.98828125;492371.0849404147;491225.4469629645;285481.4362588506;284596.92736944515;263217.40067863045;429116.5711722346;454371.42211445526;437249.5021140777;472948.58913472976;530392.3111994447;479091.5137106207;437089.72060350876;448441.5011477495;458384.57207832125;450537.726325904;397762.8635079209;476810.26769794093;460037.4879399111;454371.42211445526;293991.1381695566;296085.73418796173;457747.1737472935;204701.893988913;285481.4362588506;275.100766111416;1074692.742039606;292500.9170909033;72069.2142933634;530331.4675893686;0;1;1;1;7;12;12;0;44;36;338011704769.82837;128664556465.125;283480195829.8718;72593.6116697389;13411.399827194165;-0.0;5685.962857138689;1275805.378116011;187018.83914172056;0.0;103911.29315912753;2.562937832470788;0.25354211354879874
1556;2019-09-06 18:56:45.109;712;705;273;272;231;53;189;52;-14;47;774;304;-15;58;213;153;298;618;248;230;189;-106;696;374;379;142;377;312;688;-1.0;-1.0;694.0;179.0;235.0;60;0;98;1;0;0;1;0;1;0;1;1;1;1;0;43325.05859375;13543.478515625;21522.1328125;4014.47045898438;697.0;363003;694.0;1200.0;Calculated values ==>;1567789005.109;344.36;343.66;300.46000000000004;300.36;296.26000000000005;278.46000000000004;275.84098080016133;292.06;278.36;271.76000000000005;277.86;350.56000000000006;303.56;271.66;278.96000000000004;294.46000000000004;288.46000000000004;302.96000000000004;334.96000000000004;296.16;292.06;342.56000000000006;342.86;262.56;242.98782864720522;269.02936301313275;275.84098080016133;297.96000000000004;6959999.999999999;3740000.0;3790000.0;1420000.0;3770000.0000000005;3120000.0;6880000.0;0.0;0.0;0.11566666666666667;0.029833333333333333;0.03916666666666667;0.03916666666666667;3.0090153248472316;13543.478515625;21522.1328125;4014.47045898438;43325.05859375;489169.6815946992;488985.32486961014;283500.50843400107;282731.0642810634;261693.94006820297;429187.4505931623;454974.49619495904;437478.7579247441;473113.08983516775;530468.0662796029;479213.98377392266;437319.724394416;448206.30613551236;458703.9662816614;450569.1586569453;393991.24789759546;475900.31913170515;460745.238263201;454974.49619495904;291058.95107146574;292315.56762988004;457793.32054795424;203509.58008613987;283500.50843400107;274.63528046605273;1075383.5454192094;292718.67176866083;72136.24859196531;530670.2691199288;0;1;1;1;7;12;12;0;44;36;338239328869.90076;128749428165.152;283667633329.93146;27062.43490333189;7586.131590444128;-0.0;6716.064520637521;1276635.568348699;187193.76024378033;0.0;104014.60893723246;1.0584581485716775;0.09839454479240899
1557;2019-09-06 18:57:45.120;704;699;272;271;223;47;173;49;-14;48;775;304;-15;53;215;145;298;630;245;230;173;-106;705;369;374;139;372;313;697;-2.0;-2.0;1575.0;91.0;237.0;88;0;98;1;0;0;1;0;1;0;1;1;1;1;0;45658.40625;13817.2265625;23118.126953125;4046.78784179688;692.0;363004;688.0;1199.0;Calculated values ==>;1567789065.12;343.56000000000006;343.06000000000006;300.36;300.26000000000005;295.46000000000004;277.86;275.3239800832674;290.46000000000004;278.06;271.76000000000005;277.96000000000004;350.66;303.56;271.66;278.46000000000004;294.66;287.66;302.96000000000004;336.16;296.16;290.46000000000004;341.96000000000004;342.36;262.56;242.35481222062532;269.14681796795327;275.3239800832674;297.66;7050000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3130000.0;6970000.0;0.0;0.0;0.2625;0.015166666666666667;0.0395;0.0395;3.0073809882245017;13817.2265625;23118.126953125;4046.78784179688;45658.40625;487056.1745384625;487165.67762054916;281151.903957396;280489.32720914064;258136.9981210031;429537.3511455088;453512.16936651367;437249.5021140777;473601.1518756995;530497.1981711765;479091.5137106207;437089.72060350876;447309.4086448829;459771.5566594404;450283.0858763809;387040.68598111975;476707.46317294554;461514.5519053414;453512.16936651367;288545.87390705565;290221.2356813373;458266.66779641504;204522.0911648672;281151.903957396;275.00273122696666;1076125.210238854;292946.7194450774;72203.43806019129;531042.3394845307;0;1;1;1;7;12;12;0;44;36;338465270284.592;128833743620.03676;283855167704.6752;61090.94537416776;3848.4594122451426;-0.0;6808.230483660149;1277370.3145287829;187289.06597151986;0.0;104127.33205756493;1.7507048898282989;0.15032219104646719
1558;2019-09-06 18:58:45.120;705;698;267;266;214;40;142;44;-13;47;776;303;-14;52;218;136;298;642;244;229;142;-106;710;362;367;139;365;313;703;-1.0;-1.0;1205.0;107.0;249.0;73;0;98;1;0;0;1;0;1;0;1;1;1;1;0;45359.90234375;13852.1015625;22822.4140625;4054.421875;690.0;363005;685.0;1200.0;Calculated values ==>;1567789125.12;343.66;342.96000000000004;299.86;299.76000000000005;294.56;277.16;274.5913991737795;287.36;277.56;271.86;277.86;350.76;303.46000000000004;271.76000000000005;278.36;294.96000000000004;286.76000000000005;302.96000000000004;337.36;296.06;287.36;341.66;342.16;262.56;242.35481222062532;269.14681796795327;274.5913991737795;297.56;7100000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3130000.0;7030000.0;0.0;0.0;0.20083333333333334;0.017833333333333333;0.0415;0.0415;3.0102376173250684;13852.1015625;22822.4140625;4054.421875;45359.90234375;486675.0651264182;486381.28439025383;277247.09589131345;276684.3137345664;254623.12988625935;430014.67791919125;450200.6593245587;437408.94190281845;473503.23161362135;530602.0755241937;478974.95761394955;437249.5021140777;447167.02832255303;461267.2016228658;450221.53671311896;381983.73462800786;477877.52495723375;462443.7821703978;450200.6593245587;287289.4124756198;289383.54333396035;458266.66779641504;202298.773303362;277247.09589131345;274.10950976671506;1076883.6961438018;293177.29717945243;72270.9481411646;531425.1773263277;0;1;1;1;7;12;12;0;44;36;338687570284.592;128917143620.03676;284042967704.6752;47217.95886039084;4564.760785126113;-0.0;7177.572882479678;1278272.8887307376;187359.17613983128;0.0;104243.88041894943;1.4476265806834914;0.12337658105587297
1559;2019-09-06 18:59:45.121;710;700;262;261;204;39;144;40;-14;44;779;302;-15;50;221;130;298;650;244;228;145;-106;717;359;365;136;363;311;710;-1.0;-1.0;1960.0;150.0;238.0;69;0;98;1;0;0;1;0;1;0;1;1;1;1;0;45208.0;14052.15625;22954.587890625;4038.36694335938;690.0;363006;684.0;1196.0;Calculated values ==>;1567789185.121;344.16;343.16;299.36;299.26000000000005;293.56;277.06;274.27422755570615;287.56;277.16;271.76000000000005;277.56;351.06000000000006;303.36;271.66;278.16;295.26000000000005;286.16;302.96000000000004;338.16;295.96000000000004;287.66;341.56000000000006;342.16;262.56;241.71165711629368;268.91163127593666;274.27422755570615;297.56;7170000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;3110000.0;7100000.0;0.0;0.0;0.3266666666666667;0.025;0.03966666666666666;0.03966666666666666;3.0002034919339846;14052.15625;22954.587890625;4038.36694335938;45208.0;486677.15347329935;485931.81633878185;273830.96983779396;273331.56711478013;250948.45694923267;430214.79039162316;450858.0416590267;437706.9197206977;473598.9642825547;531067.5055544617;479103.7744367804;437548.62350390764;447264.18199385295;461976.67714593874;449883.2528742092;370876.8945567672;478311.16279218724;462611.58588635;451005.13174328953;286870.6033266602;289383.54333396035;458736.731767613;201701.52434559612;273830.96983779396;273.8630638148709;1077638.4412442958;293409.83653745777;72338.38917216922;531806.6587015757;0;1;1;1;7;12;12;0;44;36;338907173945.19934;128999644995.26492;284230170825.1929;77095.09582253319;6425.880185550422;-0.0;7027.908422251324;1279308.8481216624;187450.76634131814;0.0;104362.26140313309;2.20608208965639;0.19587408624157862
