;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1560;2019-09-06 19:00:45.102;716;702;259;258;199;36;140;37;-16;42;783;301;-17;47;223;127;298;657;242;228;140;-104;727;355;360;135;359;310;722;-2.0;-1.0;972.0;120.0;240.0;52;0;98;1;0;0;1;0;1;0;1;1;1;0;0;45001.49609375;14275.8193359375;22844.564453125;4034.16333007812;691.0;363007;684.0;1196.0;Calculated values ==>;1567789245.102;344.76;343.36;299.06;298.96000000000004;293.06;276.76000000000005;273.8482719121499;287.16;276.86;271.56;277.36;351.46000000000004;303.26000000000005;271.46000000000004;277.86;295.46000000000004;285.86;302.96000000000004;338.86;295.96000000000004;287.16;341.56000000000006;342.26;262.76000000000005;241.49495122638035;268.7936212382143;273.8482719121499;297.36;7270000.0;3550000.0;3600000.0;1350000.0;3590000.0;3100000.0;7220000.0;0.0;0.0;0.162;0.02;0.04;0.04;3.0000299622289233;14275.8193359375;22844.564453125;4034.16333007812;45001.49609375;486516.3338430745;484945.72655023367;271335.50687978114;270878.1393475258;248910.54278019868;430477.46260093397;451169.0687444768;437618.5379703155;473533.6025564079;531561.4424649008;479110.0615474874;437460.313363465;447029.15784969734;462848.23961327464;450171.89889340504;296795.34468769596;478016.9419736722;463361.4524620667;451169.0687444768;286870.6033266602;289802.386634966;459094.2539264283;200123.00655241864;271335.50687978114;273.2264162269328;1078389.948991571;293645.82824608375;72405.63895521087;532188.1974452264;0;1;1;1;7;12;12;0;44;36;339124605070.00574;129080919250.19257;284416411830.02704;38474.27608969929;5179.424947480194;-0.0;7193.342474587827;1280271.6212453423;187547.44659222988;0.0;104480.73429886696;1.2355145924596702;0.10497053514956473
1561;2019-09-06 19:01:45.132;726;708;258;258;187;33;153;33;-17;39;788;299;-18;47;226;116;298;664;240;228;153;-100;747;354;359;134;357;309;742;-2.0;-1.0;1589.0;86.0;238.0;32;0;98;1;0;0;1;0;1;0;1;1;1;1;0;45234.91015625;14669.0517578125;22819.62109375;4022.86474609375;694.0;363008;686.0;1198.0;Calculated values ==>;1567789305.132;345.76;343.96000000000004;298.96000000000004;298.96000000000004;291.86;276.46000000000004;273.7412296467126;288.46000000000004;276.46000000000004;271.46000000000004;277.06;351.96000000000004;303.06;271.36;277.86;295.76000000000005;284.76000000000005;302.96000000000004;339.56000000000006;295.96000000000004;288.46000000000004;341.76;342.56000000000006;263.16;241.2770596917726;268.67533136820026;273.7412296467126;297.16;7470000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;3090000.0;7420000.0;0.0;0.0;0.26483333333333337;0.014333333333333333;0.03966666666666666;0.03966666666666666;3.0045242696877077;14669.0517578125;22819.62109375;4022.86474609375;45234.91015625;485911.7929606669;483700.27780106245;269404.9684751799;269404.9684751799;244591.58859435815;430542.39183029096;453222.3871060954;437688.5006598165;473371.24222306634;532159.2329881379;479000.345075758;437530.6787186241;447220.2034694722;463544.24104893836;448735.99242530926;290785.4695478213;476802.3383726937;463510.5090081324;453222.3871060954;287708.2272785495;291058.95107146574;459651.33476077084;200742.52344172436;269404.9684751799;273.4655573045488;1079142.295028322;293887.1561087129;72472.81442676394;532568.922592042;0;1;1;1;7;12;12;0;44;36;339340412919.9029;129161659600.15408;284602204679.9385;62751.19296659141;3711.0262955729995;-0.0;7291.424272359646;1281115.5885931968;187621.5707294335;0.0;104601.50104156208;1.7767022809265487;0.14808418890039662
1562;2019-09-06 19:02:45.143;739;716;251;250;192;36;160;34;-21;37;791;298;-22;43;227;119;298;671;241;228;159;-96;760;354;359;130;357;305;756;-2.0;-1.0;1688.0;64.0;239.0;29;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45276.3828125;15021.7861328125;23171.974609375;3989.19970703125;698.0;363009;690.0;1199.0;Calculated values ==>;1567789365.143;347.06000000000006;344.76;298.26000000000005;298.16;292.36;276.76000000000005;273.7412296467126;289.16;276.56;271.06;276.86;352.26;302.96000000000004;270.96000000000004;277.46000000000004;295.86;285.06;302.96000000000004;340.26;295.96000000000004;289.06;342.16;342.96000000000004;263.56;240.39332010688793;268.19934244402924;273.7412296467126;297.26000000000005;7600000.0;3540000.0;3590000.0;1300000.0;3570000.0000000005;3050000.0;7559999.999999999;0.0;0.0;0.2813333333333333;0.010666666666666666;0.03983333333333334;0.03983333333333334;3.0063326753042885;15021.7861328125;23171.974609375;3989.19970703125;45276.3828125;486521.5776544898;483418.186217729;265690.0767866617;265301.9215272879;245722.1934719144;430542.39183029096;454218.98018392763;437968.82056851813;473695.5629922598;532770.7922627424;479374.22484164394;437812.597326149;447417.42732394347;463676.0370021611;449179.68390132184;288293.3591282101;476296.0153089595;463510.5090081324;454077.13592351135;289383.54333396035;292734.4514702754;460663.45019569894;200970.88962633815;265690.0767866617;273.5550614379257;1079896.6940831726;294134.62511846557;72539.59387110274;532952.256153982;0;1;1;1;7;12;12;0;44;36;339555852409.60846;129240874120.04582;284786438449.6867;66675.41790506663;2770.053979406515;-0.0;7504.084522284512;1282194.3414174195;187675.5896333016;0.0;104724.81955226512;1.8241857751874027;0.15044857761500463
1563;2019-09-06 19:03:45.113;752;724;251;250;187;40;177;36;-26;37;795;297;-27;42;227;119;298;678;241;229;177;-92;785;354;359;134;358;303;781;-1.0;-1.0;314.0;160.0;222.0;36;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46561.18359375;15447.53515625;24281.3046875;3929.90576171875;704.0;363010;694.0;1197.0;Calculated values ==>;1567789425.113;348.36;345.56000000000006;298.26000000000005;298.16;291.86;277.16;273.7412296467126;290.86;276.76000000000005;270.56;276.86;352.66;302.86;270.46000000000004;277.36;295.86;285.06;302.96000000000004;340.96000000000004;296.06;290.86;342.56000000000006;343.56000000000006;263.96000000000004;241.2770596917726;267.9596281332873;273.7412296467126;297.26000000000005;7850000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3030000.0;7809999.999999999;0.0;0.0;0.052333333333333336;0.02666666666666667;0.037000000000000005;0.037000000000000005;3.00026538000586;15447.53515625;24281.3046875;3929.90576171875;46561.18359375;485904.8384094063;481957.2598112245;264361.9142180627;263993.2603218748;243592.02636658459;430542.39183029096;456604.83898887376;437642.0229114993;473176.5657117748;533336.0624606729;479502.9857193804;437485.64907481754;447656.4881179867;463527.3134515757;449179.68390132184;284736.5872950395;474508.2200453556;463642.6141334031;456604.83898887376;291058.95107146574;295247.87795992935;460453.6804675869;197152.30373311634;264361.9142180627;272.0419343346878;1080661.6244803963;294388.4091738235;72605.55342043434;533347.5024263142;0;1;1;1;7;12;12;0;44;36;339771144709.7112;129320034520.08359;284968747249.7737;12585.628637002043;7021.370046252549;-0.0;7112.98821652001;1282854.5198845577;187757.14403595423;0.0;104846.5675873435;0.6120191161980527;0.05394204822612627
1564;2019-09-06 19:04:45.104;770;736;252;252;182;39;190;35;-29;38;783;297;-30;35;228;118;298;688;243;229;190;-88;788;360;365;144;363;293;783;-2.0;-1.0;670.0;15.0;203.0;53;100;98;1;0;0;1;0;1;0;1;1;0;0;0;46324.67578125;15196.689453125;24959.48046875;3076.38916015625;712.0;363011;701.0;1195.0;Calculated values ==>;1567789485.104;350.16;346.76;298.36;298.36;291.36;277.06;274.38016830617;292.16;276.66;270.26000000000005;276.96000000000004;351.46000000000004;302.86;270.16;276.66;295.96000000000004;284.96000000000004;302.96000000000004;341.96000000000004;296.06;292.16;343.26;344.36;264.36;243.40439225979637;266.74333088950624;274.38016830617;297.46000000000004;7880000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;2930000.0;7830000.0;0.0;0.0;0.11166666666666666;0.0025;0.03383333333333333;0.03383333333333333;2.993842067880658;15196.689453125;24959.48046875;3076.38916015625;46324.67578125;488358.8229446289;483628.3430900824;264631.406607414;264631.406607414;242094.39223586896;430148.3826014536;457431.4281400766;439417.3256371076;471963.08021786925;532832.7395035814;480714.52235250594;439266.8924047276;448565.6635705513;462912.4563373884;447909.0937431863;284379.35444666585;475928.37268275645;462745.3384353217;457431.4281400766;293991.1381695566;298599.4468028795;459320.1861262836;202742.60838247827;264631.406607414;274.27284936403345;1081435.557203461;294643.739407701;72663.93045375207;533757.7807528349;0;1;1;1;7;12;12;0;44;36;339988312130.34644;129403422010.3275;285147520430.29663;26428.676760100276;641.4439443595134;-0.0;6523.067395188416;1283179.5903292694;187820.9912408786;0.0;104960.18433937055;0.7770344576620389;0.05628962052731634
1565;2019-09-06 19:05:45.144;783;745;247;246;193;40;199;38;-24;39;768;302;-27;44;227;125;298;691;240;229;199;-85;764;360;365;146;363;290;758;-2.0;-2.0;2071.0;190.0;184.0;63;100;70;1;0;0;1;0;1;0;1;1;0;0;0;42456.12109375;12645.0439453125;24435.068359375;2978.70434570312;717.0;363012;707.0;1198.0;Calculated values ==>;1567789545.144;351.46000000000004;347.66;297.86;297.76000000000005;292.46000000000004;277.16;274.38016830617;293.06;276.96000000000004;270.76000000000005;277.06;349.96000000000004;303.36;270.46000000000004;277.56;295.86;285.66;302.96000000000004;342.26;296.06;293.06;343.86;344.86;264.66;243.81672145450628;266.37251300914875;274.38016830617;297.16;7640000.000000001;3600000.0;3650000.0;1460000.0;3629999.9999999995;2900000.0;7580000.0;0.0;0.0;0.3451666666666667;0.03166666666666666;0.03066666666666667;0.03066666666666667;3.000468950164803;12645.0439453125;24435.068359375;2978.70434570312;42456.12109375;492702.73891933775;487639.01301698684;264046.2740769242;263669.1075914262;245970.00919331954;430148.3826014536;458676.5019544617;440810.25677554443;471797.4602824029;531503.6879044891;481640.36361647;440367.69155725266;450334.05393432337;462779.1394524961;448957.8089849145;287636.75911951315;479276.9916630008;462745.3384353217;458676.5019544617;296504.67125881097;300694.37409284414;459316.82354445424;201970.66707472547;264046.2740769242;273.9725899588116;1082175.8904035983;294875.90852883714;72714.42320567717;534169.6764069677;0;1;1;1;7;12;12;0;44;36;340207458130.2072;129490480010.27219;285322537030.1854;82439.46504506601;8149.294954874743;-0.0;5968.660321577817;1284087.4296667457;187894.29623576396;0.0;105064.35146876474;2.4103912295815912;0.217172861666148
1566;2019-09-06 19:06:45.145;780;743;250;249;196;40;206;38;-26;40;764;302;-26;52;228;129;298;683;238;228;206;-83;744;360;365;153;363;292;739;-1.0;0.0;2631.0;259.0;190.0;70;100;52;1;0;0;1;0;1;0;1;1;0;0;0;40059.79296875;10755.39453125;24250.66015625;2935.24462890625;717.0;363013;708.0;1199.0;Calculated values ==>;1567789605.145;351.16;347.46000000000004;298.16;298.06;292.76000000000005;277.16;274.38016830617;293.76000000000005;276.96000000000004;270.56;277.16;349.56000000000006;303.36;270.56;278.36;295.96000000000004;286.06;302.96000000000004;341.46000000000004;295.96000000000004;293.76000000000005;343.96000000000004;344.86;264.86;245.2279566241654;266.62003547228215;274.38016830617;296.96000000000004;7440000.000000001;3600000.0;3650000.0;1530000.0;3629999.9999999995;2920000.0;7390000.000000001;0.0;0.0;0.4385;0.043166666666666666;0.03166666666666666;0.03166666666666666;3.0029735152317185;10755.39453125;24250.66015625;2935.24462890625;40059.79296875;494217.107948414;489293.01076113025;266289.07787436433;265887.526086882;247434.23013222273;430148.3826014536;459636.7508791465;440084.09022585786;470965.0690494856;530938.422461462;481401.87726142164;440084.09022585786;451045.08456080564;462912.4563373884;449552.1487710988;291464.89059035695;480157.2614553295;462611.58588635;459636.7508791465;296923.61432157;300694.37409284414;458429.85784702195;201896.06225734763;266289.07787436433;273.9434919004511;1082863.5344804989;295070.91543263383;72763.70693512118;534575.3975726812;0;1;1;1;7;12;12;0;44;36;340426461779.9427;129580181505.16383;285497139939.9745;104445.45026419174;11073.708842954275;-0.0;6122.676311818102;1285644.8299153466;188054.49060374734;0.0;105165.11428660697;3.2060534987099083;0.29201310965533567
1567;2019-09-06 19:07:45.115;767;736;256;255;200;39;211;38;-31;40;753;298;-31;71;229;132;298;669;241;226;211;-88;726;361;366;146;364;296;720;-2.0;0.0;2259.0;101.0;201.0;79;0;48;1;0;0;1;0;1;0;1;1;1;0;0;40328.55078125;10299.6650390625;23721.453125;3803.71630859375;714.0;363014;706.0;1201.0;Calculated values ==>;1567789665.115;349.86;346.76;298.76000000000005;298.66;293.16;277.06;274.4858918419099;294.26000000000005;276.96000000000004;270.06;277.16;348.46000000000004;302.96000000000004;270.06;280.26000000000005;296.06;286.36;302.96000000000004;340.06000000000006;295.76000000000005;294.26000000000005;343.76;344.56000000000006;264.36;243.81672145450628;267.1113755279542;274.4858918419099;297.26000000000005;7259999.999999999;3610000.0;3660000.0;1460000.0;3640000.0;2960000.0;7200000.0;0.0;0.0;0.3765;0.016833333333333332;0.033499999999999995;0.033499999999999995;3.0085178999573783;10299.6650390625;23721.453125;3803.71630859375;40328.55078125;494096.2924481629;490201.36033588025;270129.7077671898;269682.72084040556;249297.36201626362;430081.6785162784;460162.587924932;438449.4162088901;471896.58969717816;529492.0504528319;480466.9300689658;438449.4162088901;452867.0400813026;462895.65004918195;449812.9088949283;297252.08096231736;480121.5196681522;462192.24494232045;460162.587924932;296085.73418796173;299437.39939995663;459009.2559919998;202729.0278414055;270129.7077671898;274.27219588145766;1083533.1023939694;295246.28653305524;72819.83686395656;534974.9652997436;0;1;1;1;7;12;12;0;44;37;340645652130.04724;129669836655.2066;285673451740.0586;88748.72622035794;4314.05050720167;-0.0;6366.101485284365;1287253.9764110835;188182.6578160625;0.0;105269.13539839163;2.628666578428032;0.2269768275716937
1568;2019-09-06 19:08:45.116;752;727;259;258;203;41;213;39;-28;40;740;300;-29;77;230;133;298;656;241;224;213;-103;713;362;368;144;365;300;706;-1.0;-1.0;1599.0;49.0;214.0;96;0;48;1;0;0;1;0;1;0;1;1;1;0;0;40680.55859375;10105.9658203125;23873.5546875;3846.94409179688;709.0;363015;702.0;1200.0;Calculated values ==>;1567789725.116;348.36;345.86;299.06;298.96000000000004;293.46000000000004;277.26000000000005;274.5913991737795;294.46000000000004;277.06;270.36;277.16;347.16;303.16;270.26000000000005;280.86;296.16;286.46000000000004;302.96000000000004;338.76;295.56;294.46000000000004;343.36;344.06000000000006;262.86;243.40439225979637;267.5978703862781;274.5913991737795;297.26000000000005;7130000.0;3620000.0000000005;3679999.9999999995;1440000.0;3650000.0;3000000.0;7059999.999999999;0.0;0.0;0.2665;0.008166666666666666;0.035666666666666666;0.035666666666666666;3.006900935873961;10105.9658203125;23873.5546875;3846.94409179688;40680.55859375;493221.6772118535;490318.5757405666;272714.3661490203;272224.72346777125;250760.38596572963;430014.67791919125;460123.36692421185;438011.42202021845;472160.7387857882;527829.7158526095;480212.32555310556;437856.56215164;452968.6581724501;462878.96902001434;449777.9279416128;378146.53747757646;479703.5287605857;461618.2662177027;460123.36692421185;294410.04551340896;297342.5633918147;457784.0918164557;203113.92842343845;272714.3661490203;274.42607177113916;1084208.1895558774;295416.3362907934;72883.59342980785;535371.5969747864;0;1;1;1;7;12;12;0;44;37;340865855799.78125;129756838105.1015;285852254719.8426;62600.18204354187;2079.8063343763074;-0.0;6684.254360981831;1288515.2383324408;188235.9408443803;0.0;105377.89017619524;1.8866220645858867;0.15505315772199374
1569;2019-09-06 19:09:45.106;735;717;261;260;208;45;212;42;-26;40;736;299;-26;77;227;135;298;642;239;222;212;-122;700;367;372;143;370;302;693;-1.0;-1.0;2392.0;160.0;237.0;98;9;52;1;0;0;1;0;1;0;1;1;1;1;0;40761.98046875;10203.0439453125;23374.923828125;3948.69140625;702.0;363016;697.0;1200.0;Calculated values ==>;1567789785.106;346.66;344.86;299.26000000000005;299.16;293.96000000000004;277.66;275.1157276137837;294.36;277.36;270.56;277.16;346.76;303.06;270.56;280.86;295.86;286.66;302.96000000000004;337.36;295.36;294.36;342.86;343.36;260.96000000000004;243.1966462407574;267.8393353686513;275.1157276137837;297.06;7000000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3020000.0;6930000.0;0.0;0.0;0.39866666666666667;0.02666666666666667;0.0395;0.0395;3.0081372417613395;10203.0439453125;23374.923828125;3948.69140625;40761.98046875;492080.5251274433;490202.93896601524;275064.75201242784;274523.27477828856;252945.76515728564;429675.2189834977;459358.1254496827;437869.15320432716;472292.48545527144;527256.6740192041;479854.9940599753;437869.15320432716;452620.65648086515;461718.61366517685;449155.8582219967;391143.39642295794;479040.13459590886;460731.29959259875;459358.1254496827;292315.56762988004;294410.04551340896;455989.0127896765;203819.32818925136;275064.75201242784;274.72234584548556;1084886.7642668686;295585.5498319091;72948.54623169704;535765.2686729257;0;1;1;1;7;12;12;0;44;37;341087818799.8165;129842923755.11519;286032824619.8713;93307.86357267688;6724.524922678004;-0.0;7279.588250771567;1289814.2555071637;188309.2980432962;0.0;105494.23613708584;2.8596197767642604;0.2490501276200467
1570;2019-09-06 19:10:45.097;717;705;268;267;216;47;205;45;-22;42;739;297;-23;71;224;138;297;627;237;221;205;-133;693;368;373;140;371;306;686;-2.0;0.0;1689.0;45.0;258.0;98;7;60;1;0;0;1;0;1;0;1;1;1;1;0;42241.33203125;10618.1162109375;23086.33203125;4001.39306640625;695.0;363017;691.0;1202.0;Calculated values ==>;1567789845.097;344.86;343.66;299.96000000000004;299.86;294.76000000000005;277.86;275.2199585193972;293.66;277.66;270.96000000000004;277.36;347.06000000000006;302.86;270.86;280.26000000000005;295.56;286.96000000000004;302.86;335.86;295.26000000000005;293.66;342.26;342.66;259.86;242.56692532238324;268.3187672390254;275.2199585193972;296.86;6930000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3060000.0;6859999.999999999;0.0;0.0;0.28150000000000003;0.007500000000000001;0.043000000000000003;0.043000000000000003;3.0143809979415264;10618.1162109375;23086.33203125;4001.39306640625;42241.33203125;490202.93896601524;489193.31863628264;280226.03598784585;279557.1414784112;256083.57287423237;429606.4342157736;458228.0794981052;437585.1090581189;472882.7909566239;527259.8804449925;479136.25119429483;437427.84448784514;451104.7167215467;461158.26577235275;449421.0396355995;395231.8631214901;477541.013996112;460439.379470697;458228.0794981052;289802.386634966;291477.81744585035;455344.9902332811;204645.58518178845;280226.03598784585;275.04537990779147;1085578.3547828356;295759.0334732457;73014.78699796075;536152.3877281111;0;1;1;1;7;12;12;0;44;37;341311285274.5821;129927811020.02612;286215197259.67993;65572.47597118703;1880.245537886195;-0.0;7654.087870941154;1291138.0597348826;188380.99370776262;0.0;105618.66477087441;1.9919144295262377;0.15847538882628165
1571;2019-09-06 19:11:45.137;700;692;266;264;220;48;191;47;-21;44;745;296;-22;65;222;137;297;616;237;221;191;-135;685;370;376;140;372;306;673;-1.0;-1.0;2132.0;104.0;261.0;13;10;63;1;0;0;1;0;0;1;1;1;1;1;0;48007.6796875;10749.7041015625;28147.884765625;4007.20678710938;686.0;363018;683.0;1199.0;Calculated values ==>;1567789905.137;343.16;342.36;299.76000000000005;299.56;295.16;277.96000000000004;275.4277932560699;292.26000000000005;277.86;271.06;277.56;347.66;302.76000000000005;270.96000000000004;279.66;295.36;286.86;302.86;334.76000000000005;295.26000000000005;292.26000000000005;341.46000000000004;341.76;259.66;242.56692532238324;268.3187672390254;275.4277932560699;296.86;6850000.0;3700000.0;3760000.0;1400000.0;3720000.0000000005;3060000.0;6730000.0;0.0;0.0;0.35533333333333333;0.017333333333333333;0.0435;0.0435;3.008423265325831;10749.7041015625;28147.884765625;4007.20678710938;48007.6796875;488574.0501295613;488675.41668180766;281079.89223479654;279624.1809858365;258215.3772854714;429467.9694778635;455763.74373751873;437742.05038880615;473079.08457772195;527888.4794726515;479020.4801322137;437585.1090581189;450285.02137613384;460731.29959259875;448900.63966652285;399975.5973357435;477379.55045181094;459971.63891134167;455763.74373751873;286451.7998164319;287708.2272785495;455139.1340260114;204783.98731328975;281079.89223479654;275.10821945446236;1086330.9312664005;295937.2173532237;73081.56982251756;536579.6241707146;0;1;1;1;7;12;13;0;44;37;341536135075.3321;130011867020.3065;286398919660.2928;82777.76507950017;4339.489209687175;-0.0;7598.747540368415;1292375.1359157707;188432.85938491402;0.0;105745.8564710341;2.207585431538351;0.18452287684063784
1572;2019-09-06 19:12:45.138;692;685;267;266;229;45;183;45;-20;45;753;297;-21;62;223;138;297;615;237;220;183;-133;684;368;374;138;370;307;672;-1.0;-1.0;2116.0;255.0;293.0;36;5;67;1;0;0;1;0;0;1;1;1;1;1;0;50100.140625;11071.0966796875;28973.82421875;4000.84594726562;681.0;363019;677.0;1198.0;Calculated values ==>;1567789965.138;342.36;341.66;299.86;299.76000000000005;296.06;277.66;275.2199585193972;291.46000000000004;277.66;271.16;277.66;348.46000000000004;302.86;271.06;279.36;295.46000000000004;286.96000000000004;302.86;334.66;295.16;291.46000000000004;340.86;341.26;259.86;242.14157278889297;268.43790593516167;275.2199585193972;296.86;6840000.000000001;3679999.9999999995;3740000.0;1380000.0;3700000.0;3070000.0;6720000.0;0.0;0.0;0.3526666666666667;0.042499999999999996;0.04883333333333333;0.04883333333333333;3.0067773673514053;11071.0966796875;28973.82421875;4000.84594726562;50100.140625;487516.97317987756;487771.1743034587;282056.7578371087;281273.2578227978;261839.25284932682;429606.4342157736;454954.6622213048;437671.5478804793;473437.2657590101;528649.2268363916;479013.66453873017;437514.20447033056;449690.29051208816;461176.10235696426;449421.0396355995;400517.9187733886;477344.26055081555;460146.3712190173;454954.6622213048;283939.0963198885;285614.20965156396;455671.7755954498;203190.04781892968;282056.7578371087;274.4834686475919;1087148.51006077;296119.06039018126;73148.30470745295;537055.6463452468;0;1;1;1;7;12;13;0;44;37;341761138825.0603;130095268410.20575;286582822725.0706;82693.8090217065;10730.473430502103;-0.0;8443.180997428242;1293754.0886804448;188558.44449981427;0.0;105879.54143673321;2.31276398947688;0.20583911221030196
1573;2019-09-06 19:13:45.108;690;683;266;265;226;43;178;44;-20;45;760;295;-21;58;225;134;297;621;235;219;178;-128;683;366;371;140;367;307;670;-2.0;-2.0;1980.0;105.0;337.0;47;13;71;1;0;0;1;0;0;1;1;1;1;1;0;51501.80859375;11161.5390625;29386.966796875;4045.02294921875;678.0;363020;674.0;1198.0;Calculated values ==>;1567790025.108;342.16;341.46000000000004;299.76000000000005;299.66;295.76000000000005;277.46000000000004;275.0112864084945;290.96000000000004;277.56;271.16;277.66;349.16;302.66;271.06;278.96000000000004;295.66;286.56;302.86;335.26000000000005;295.06;290.96000000000004;340.56000000000006;340.96000000000004;260.36;242.56692532238324;268.43790593516167;275.0112864084945;296.66;6830000.0;3660000.0;3710000.0;1400000.0;3670000.0000000005;3070000.0;6700000.0;0.0;0.0;0.33;0.0175;0.05616666666666667;0.05616666666666667;3.007293267947547;11161.5390625;29386.966796875;4045.02294921875;51501.80859375;487331.48468672554;487694.04002441897;281674.87183594605;280897.9689075099;260738.9846338438;429743.705733735;454745.03135887464;437671.5478804793;473177.20506292465;529382.0332538435;478781.74452455644;437514.20447033056;449136.8774881625;461905.7673905278;449190.9039345904;401050.7664074961;478499.4069194869;460476.3112446427;454745.03135887464;282682.81946839223;284357.86631585273;455858.9467848163;203709.85743634237;281674.87183594605;274.6753406261144;1087994.769629875;296304.2397188056;73215.32009050189;537541.7431006464;0;1;1;1;7;12;13;0;44;37;341984527075.1669;130178626710.24551;286766930625.15845;77207.3578465652;4412.609063598294;-0.0;9720.773959871156;1295085.9321501204;188684.57375781488;0.0;106030.83204497056;2.04829586961129;0.16513411796846958
1574;2019-09-06 19:14:45.119;687;680;266;265;217;41;176;42;-20;44;765;296;-21;57;226;128;297;625;234;217;176;-121;686;363;369;138;365;307;673;-2.0;-1.0;1949.0;269.0;344.0;54;12;75;1;0;0;1;0;0;1;1;1;1;1;0;53314.2421875;11776.962890625;29968.958984375;4043.37841796875;675.0;363021;671.0;1197.0;Calculated values ==>;1567790085.119;341.86;341.16;299.76000000000005;299.66;294.86;277.26000000000005;274.69669130483857;290.76000000000005;277.36;271.16;277.56;349.66;302.76000000000005;271.06;278.86;295.76000000000005;285.96000000000004;302.86;335.66;294.86;290.76000000000005;340.26;340.66;261.06;242.14157278889297;268.43790593516167;274.69669130483857;296.56;6859999.999999999;3629999.9999999995;3690000.0;1380000.0;3650000.0;3070000.0;6730000.0;0.0;0.0;0.3248333333333333;0.04483333333333333;0.05733333333333333;0.05733333333333333;3.0052969530900393;11776.962890625;29968.958984375;4043.37841796875;53314.2421875;486573.7818519057;486940.34692045214;281079.89223479654;280338.9811824515;257076.36948276692;429947.3805835815;454797.30292845506;437671.5478804793;473339.4428557924;529905.1787626159;478897.73014117737;437514.20447033056;448998.0917314654;462343.71219919814;448848.5733682798;399423.34303086536;478758.7452872327;460513.7588782444;454797.30292845506;281426.5920051367;283101.5729112263;456898.0654838547;201807.92717808302;281079.89223479654;273.922572173942;1088868.3968541578;296495.42894642055;73282.73579241618;538036.4664974784;0;1;1;1;7;12;13;0;44;37;342206567774.8634;130262042000.13152;286951164394.9067;76616.36612482839;11436.541200708762;-0.0;9959.798213103088;1296368.0315232635;188816.6742238165;0.0;106194.86688039532;2.1405154678393443;0.1866791242450703
1575;2019-09-06 19:15:45.089;686;678;266;266;207;36;159;39;-18;43;769;297;-19;53;228;115;297;632;232;212;159;-116;694;358;363;137;360;308;683;-2.0;-2.0;1276.0;183.0;355.0;36;8;81;1;0;0;1;0;0;1;1;1;1;1;0;54959.5625;12287.279296875;29782.8203125;4036.2724609375;674.0;363022;669.0;1196.0;Calculated values ==>;1567790145.089;341.76;340.96000000000004;299.76000000000005;299.76000000000005;293.86;276.76000000000005;274.1680685717883;289.06;277.06;271.36;277.46000000000004;350.06000000000006;302.86;271.26000000000005;278.46000000000004;295.96000000000004;284.66;302.86;336.36;294.36;289.06;340.06000000000006;340.56000000000006;261.56;241.92719264551067;268.5567601203482;274.1680685717883;296.36;6940000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3600000.0;3080000.0;6830000.0;0.0;0.0;0.21266666666666667;0.030500000000000003;0.059166666666666666;0.059166666666666666;3.002957095785308;12287.279296875;29782.8203125;4036.2724609375;54959.5625;485568.5558788927;485574.0846321377;279361.406021774;279361.406021774;253004.71074487505;430280.9020939914;453389.8950399728;437758.51091407164;473371.616014766;530247.6594984549;478890.90586711053;437601.09044165985;448254.08648987196;463361.4524620667;447835.7722650812;394578.0770528598;478663.6776739843;460764.5036730645;453389.8950399728;280589.13426710566;282682.81946839223;457566.3715567419;200513.99676587552;279361.406021774;273.3932763577287;1089770.2274194644;296695.8640304029;73350.03255122717;538534.1490261094;0;1;1;1;7;12;13;0;44;37;342426057974.96814;130344500750.17085;287135572144.9946;50454.00000884971;7840.097431121425;-0.0;10296.685600243429;1297426.4217816903;188977.2325598307;0.0;106363.58651023782;1.4876638512267502;0.12151115251209318
1576;2019-09-06 19:16:45.110;688;679;256;256;187;36;159;36;-19;40;774;297;-20;51;230;104;297;638;234;207;159;-115;696;358;364;137;360;307;684;-3.0;-1.0;1977.0;153.0;343.0;33;2;85;1;0;0;1;0;0;1;1;1;1;1;0;54031.98828125;12595.6826171875;29840.974609375;3992.6455078125;673.0;363023;669.0;1199.0;Calculated values ==>;1567790205.11;341.96000000000004;341.06000000000006;298.76000000000005;298.76000000000005;291.86;276.76000000000005;274.1680685717883;289.06;276.76000000000005;271.26000000000005;277.16;350.56000000000006;302.86;271.16;278.26000000000005;296.16;283.56;302.86;336.96000000000004;293.86;289.06;340.06000000000006;340.46000000000004;261.66;241.92719264551067;268.43790593516167;274.1680685717883;296.56;6959999.999999999;3579999.9999999995;3640000.0;1370000.0;3600000.0;3070000.0;6840000.000000001;0.0;0.0;0.3295;0.025500000000000002;0.05716666666666667;0.05716666666666667;3.0106606888314658;12595.6826171875;29840.974609375;3992.6455078125;54031.98828125;485649.4976190517;485613.30433773424;273346.80293719965;273346.80293719965;246291.9100258954;430280.9020939914;453216.9235134053;437828.56808052456;473078.44118532055;530846.2518597748;479013.66453873017;437671.5478804793;448161.6524542048;463626.08760426834;446167.4070578422;393220.10175111453;479466.6140968081;459930.11272889783;453216.9235134053;280589.13426710566;282264.0715131367;457667.9265381594;201389.47044363132;273346.80293719965;273.7366402526174;1090678.8082332786;296903.2946213426;73416.96361854207;539031.1878857687;0;1;1;1;7;12;13;0;44;37;342644234309.6354;130426729520.04543;287320136719.71313;77906.68267135634;6535.100630410466;-0.0;10282.575226273091;1298496.468521051;189097.06780448835;0.0;106535.14037304118;2.040184817548607;0.16733992279730123
1577;2019-09-06 19:17:45.090;689;680;255;254;189;27;151;32;-20;38;778;297;-21;47;233;108;297;641;234;201;152;-118;712;345;350;132;347;306;702;-2.0;-1.0;614.0;124.0;231.0;1;1;86;1;0;0;1;0;0;1;1;1;1;1;0;53855.5703125;12885.6875;29793.48828125;3986.30981445312;674.0;363024;668.0;1197.0;Calculated values ==>;1567790265.09;342.06000000000006;341.16;298.66;298.56;292.06;275.86;272.7676641592781;288.26000000000005;276.36;271.16;276.96000000000004;350.96000000000004;302.86;271.06;277.86;296.46000000000004;283.96000000000004;302.86;337.26;293.26000000000005;288.36;339.96000000000004;340.56000000000006;261.36;240.83765695389522;268.3187672390254;272.7676641592781;296.56;7120000.0;3450000.0;3500000.0;1320000.0;3470000.0000000005;3060000.0;7020000.0;0.0;0.0;0.10233333333333333;0.020666666666666667;0.0385;0.0385;3.005467929477437;12885.6875;29793.48828125;3986.30981445312;53855.5703125;484067.8434417378;483805.22261022055;271131.1809957509;270656.49052366044;246362.6666717948;431113.4868728058;454482.9008172104;437898.67151236854;473533.532933398;531339.5441984396;479136.25119429483;437742.05038880615;447789.5392935794;465920.0447355602;449229.569699516;377814.37462150847;477838.42319786194;461293.85537773714;454622.75094037293;280170.41352433193;282682.81946839223;458154.227263128;196484.28529509896;271131.1809957509;271.73862630565316;1091577.5715341829;297115.568590803;73483.43274915064;539527.9760920628;0;1;1;1;7;12;13;0;44;37;342858362909.7035;130507402620.07108;287503975419.7716;24704.73885623392;5407.845467339266;-0.0;7064.425442867949;1299351.2786689932;189196.5591804843;0.0;106679.65052588367;0.796670371943249;0.06501402500095974
1578;2019-09-06 19:18:45.111;704;688;250;250;189;18;115;20;-22;33;783;296;-23;46;237;108;297;643;234;196;117;-119;702;338;343;132;341;304;697;-2.0;-2.0;2071.0;466.0;190.0;53;1;83;1;0;0;1;0;1;0;1;1;1;1;0;45898.45703125;12574.859375;22182.83203125;3964.4716796875;678.0;363025;671.0;1198.0;Calculated values ==>;1567790325.111;343.56000000000006;341.96000000000004;298.16;298.16;292.06;274.96000000000004;271.99741764416325;284.66;275.16;270.96000000000004;276.46000000000004;351.46000000000004;302.76000000000005;270.86;277.76000000000005;296.86;283.96000000000004;302.86;337.46000000000004;292.76000000000005;284.86;340.26;340.96000000000004;261.26000000000005;240.83765695389522;268.0796299477929;271.99741764416325;296.56;7020000.0;3379999.9999999995;3429999.9999999995;1320000.0;3410000.0;3040000.0;6970000.0;0.0;0.0;0.3451666666666667;0.07766666666666668;0.03166666666666666;0.03166666666666666;3.007293267947547;12574.859375;22182.83203125;3964.4716796875;45898.45703125;487372.84200334625;485541.91397692985;269202.4470991726;269202.4470991726;246518.33639869152;431541.1909327263;450607.50293567806;438039.0146135774;473048.1168422736;532011.391070236;479265.464695369;437883.18805776763;448026.5480966273;467287.65537440754;450508.9227740976;388640.98947712424;478731.19647243497;461705.09034416114;450894.22187345545;281426.5920051367;284357.86631585273;458053.67115033197;194446.6238865131;269202.4470991726;270.89042762949225;1092409.146046662;297327.8140752091;73549.71245154335;539961.263693328;0;1;1;1;7;13;13;0;44;37;343066335675.2124;130586630340.26494;287687039470.21954;84079.97353262504;20473.48067082327;-0.0;5753.572867852288;1300258.1352298637;189412.3123860315;0.0;106786.50456456287;2.84867936810483;0.2804062518166213
1579;2019-09-06 19:19:45.121;718;695;247;246;184;15;124;14;-23;27;787;295;-24;44;239;105;297;637;232;189;123;-116;722;334;339;130;338;303;719;-2.0;0.0;2130.0;110.0;209.0;1;1;80;1;0;0;1;0;1;0;1;1;1;1;0;44049.0078125;12649.373046875;21077.40234375;3957.69799804688;682.0;363026;674.0;1199.0;Calculated values ==>;1567790385.121;344.96000000000004;342.66;297.86;297.76000000000005;291.56;274.66;271.55198750734434;285.56;274.56;270.86;275.86;351.86;302.66;270.76000000000005;277.56;297.06;283.66;302.86;336.86;292.06;285.46000000000004;340.56000000000006;341.36;261.56;240.39332010688793;267.9596281332873;271.55198750734434;296.36;7220000.0;3340000.0;3390000.0;1300000.0;3379999.9999999995;3030000.0;7190000.000000001;0.0;0.0;0.35500000000000004;0.018333333333333333;0.034833333333333334;0.034833333333333334;3.0091147493538393;12649.373046875;21077.40234375;3957.69799804688;44049.0078125;487340.85745789506;484213.02010183467;266314.80716895714;265900.6434199167;244310.87492898028;431779.12508338504;452595.30813078524;438109.25301780854;472727.1298661593;532502.9854985223;479272.3661394319;437953.82195464283;447935.7548802551;467963.08280650195;450803.8615038618;297815.92492192256;475193.5157655912;461398.0994939729;452454.92166046565;282682.81946839223;286033.001929769;458668.24384332856;195436.03135528986;266314.80716895714;271.2747414217019;1093158.8331806087;297538.05104568077;73615.74153519409;540321.8257300545;0;1;1;1;7;13;13;0;44;37;343270969775.1799;130665243440.25244;287869169820.1906;86148.99369019414;4825.9238956140425;-0.0;6483.8806547875465;1301676.9463856162;189623.17589544685;0.0;106888.50034036522;2.586179120387875;0.2156981901420061
1580;2019-09-06 19:20:45.142;734;705;242;242;175;20;153;15;-27;24;790;294;-28;46;240;102;297;649;234;181;153;-109;722;338;343;131;342;299;720;-2.0;-2.0;2234.0;104.0;155.0;1;1;69;1;0;0;1;0;1;0;1;1;1;0;0;42143.140625;11936.45703125;20971.376953125;3927.09204101562;687.0;363027;679.0;1195.0;Calculated values ==>;1567790445.142;346.56000000000006;343.66;297.36;297.36;290.66;275.16;271.99741764416325;288.46000000000004;274.66;270.46000000000004;275.56;352.16;302.56;270.36;277.76000000000005;297.16;283.36;302.86;338.06000000000006;291.26000000000005;288.46000000000004;341.06000000000006;341.86;262.26000000000005;240.61611355647437;267.47669482898436;271.99741764416325;296.56;7220000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;2990000.0;7200000.0;0.0;0.0;0.37233333333333335;0.017333333333333333;0.025833333333333333;0.025833333333333333;2.998214109711663;11936.45703125;20971.376953125;3927.09204101562;42143.140625;489704.16763864807;485611.1742941084;264216.4466472238;264216.4466472238;241572.358232523;431541.1909327263;455935.4169218811;438390.63782803225;472304.9464017478;533112.8344123733;479645.51459095697;438236.7768127522;448959.28394498833;467526.3256248531;449648.91101425304;297815.92492192256;476986.91668660333;459719.70858421666;455935.4169218811;284776.6418597092;288127.0477506168;459213.0287323653;196618.4656150226;264216.4466472238;271.76480153803607;1093877.352476925;297743.00467135693;73681.47111605696;540672.3548659334;0;1;1;1;7;13;13;0;44;37;343475641384.8677;130743570845.13297;288049833029.91504;90019.8387873106;4551.639094033939;-0.0;4952.740065428647;1303145.5338131166;189701.34960480005;0.0;106983.8388696987;2.7018981354318536;0.23062727111776535
1581;2019-09-06 19:21:45.122;746;711;239;238;177;19;165;14;-28;21;792;293;-29;48;237;108;297;656;231;182;165;-104;700;345;349;126;349;299;701;-1.0;0.0;2522.0;0.0;101.0;98;1;64;1;0;0;1;0;0;0;1;1;1;0;0;26726.939453125;11054.21875;7364.64990234375;3951.2353515625;690.0;363028;683.0;1198.0;Calculated values ==>;1567790505.122;347.76;344.26;297.06;296.96000000000004;290.86;275.06;272.7676641592781;289.66;274.56;270.36;275.26000000000005;352.36;302.46000000000004;270.26000000000005;277.96000000000004;296.86;283.96000000000004;302.86;338.76;291.36;289.66;341.46000000000004;342.16;262.76000000000005;239.4893008659735;267.47669482898436;272.7676641592781;296.26000000000005;7000000.0;3450000.0;3490000.0;1260000.0;3490000.0;2990000.0;7009999.999999999;0.0;0.0;0.42033333333333334;0.0;0.016833333333333332;0.016833333333333332;3.0052205546295268;11054.21875;7364.64990234375;3951.2353515625;26726.939453125;493651.447649634;488504.2648504027;264151.9103060577;263743.12152914895;242672.5825810504;431113.4868728058;456590.98366521427;438236.7768127522;472670.39555350883;533320.630385781;479530.7249433212;438082.61597026663;449233.69419269334;466146.4616583788;449229.569699516;390265.5412240621;480274.0001853713;458905.8800365434;456590.98366521427;286451.7998164319;289383.54333396035;460478.5748338326;199068.34207438552;264151.9103060577;272.7676641592781;1094451.0785053137;297934.52977327333;73747.10196010655;540908.4097119516;0;1;1;1;7;13;13;0;44;37;343683172184.93365;130820645145.15747;288229173229.97205;100530.46540169345;0.0;-0.0;3239.3910682124683;1304732.9237087958;189739.2672871538;0.0;107052.0838732476;4.638773983875342;0.37881532920970823
1582;2019-09-06 19:22:45.113;749;702;236;235;190;38;177;26;-26;25;798;292;-27;44;222;119;297;602;231;183;177;-100;697;352;357;147;357;302;698;-2.0;0.0;517.0;34.0;64.0;98;100;65;1;0;0;1;0;0;0;1;0;1;0;0;25098.962890625;11144.0166015625;7338.14111328125;3081.11083984375;688.0;363029;682.0;1198.0;Calculated values ==>;1567790565.113;348.06000000000006;343.36;296.76000000000005;296.66;292.16;276.96000000000004;273.5264737036516;290.86;275.76000000000005;270.56;275.66;352.96000000000004;302.36;270.46000000000004;277.56;295.36;285.06;302.86;333.36;291.46000000000004;290.86;341.36;341.96000000000004;263.16;244.02132995426717;267.8393353686513;273.5264737036516;296.26000000000005;6970000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3020000.0;6980000.0;0.0;0.0;0.08616666666666667;0.005666666666666667;0.010666666666666666;0.010666666666666666;3.005567690920767;11144.0166015625;7338.14111328125;3081.11083984375;25098.962890625;494373.0787115079;487500.60704068444;263113.2771075384;262710.5545929526;246805.02895924175;430671.36484660726;456932.86928524286;437869.15320432716;470272.71409377275;533722.2623946747;479048.7777629365;437713.4967235476;448123.7737234782;463015.90774916107;449548.3921141807;392513.50636770576;472124.610969887;457759.9777785417;456932.86928524286;286033.001929769;288545.87390705565;457617.06862479984;200139.54351862494;263113.2771075384;273.21997296320535;1094882.896242014;298119.48731988145;73805.69605454072;541030.9145917979;0;1;1;1;7;13;13;0;44;37;343894940414.7115;130902532860.07155;288409446184.7829;20484.368034584677;1459.0393089349911;-0.0;2067.4089832288473;1305741.2293844984;189751.42412424972;0.0;107096.30057346314;1.113505416205975;0.0915993649966106
1583;2019-09-06 19:23:45.134;739;700;240;240;198;42;185;29;-25;28;796;288;-26;42;220;127;296;602;231;185;185;-112;705;353;358;143;358;302;706;-3.0;-1.0;1937.0;122.0;62.0;98;100;66;1;0;0;1;0;0;0;1;0;1;1;0;25105.142578125;11229.12890625;7465.63916015625;3082.79663085938;685.0;363030;679.0;1198.0;Calculated values ==>;1567790625.134;347.06000000000006;343.16;297.16;297.16;292.96000000000004;277.36;273.6339639331285;291.66;276.06;270.66;275.96000000000004;352.76;301.96000000000004;270.56;277.36;295.16;285.86;302.76000000000005;333.36;291.66;291.66;341.06000000000006;341.66;261.96000000000004;243.1966462407574;267.8393353686513;273.6339639331285;296.26000000000005;7050000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;7059999.999999999;0.0;0.0;0.32283333333333336;0.02033333333333333;0.010333333333333333;0.010333333333333333;3.006087134650808;11229.12890625;7465.63916015625;3082.79663085938;25105.142578125;492152.54604339506;486358.24364900164;264251.7935230661;264251.7935230661;249118.1900934993;430607.02586249536;457873.3507479363;438024.4983934438;471107.22338200803;533514.2078025887;478586.994125655;437869.15320432716;447845.39370153175;462600.4079176935;450534.6279569922;384813.39511324186;471118.8047818519;457873.3507479363;457873.3507479363;284776.6418597092;287289.4124756198;457018.76464280364;200349.08725752885;264251.7935230661;273.30671156416156;1095301.4102172519;298305.9954545773;73857.0799283191;541154.3226054043;0;1;1;1;7;13;13;0;44;37;344109515490.2365;130989563310.2845;288590709605.22644;76729.54522837789;5218.9501068339205;-0.0;2000.7560913236587;1306551.6288709198;189807.09351365315;0.0;107130.21381464887;3.854850282551384;0.34024972128244646
1584;2019-09-06 19:24:45.124;733;697;240;239;205;45;193;33;-26;31;790;287;-27;38;218;136;296;607;232;188;193;-138;687;359;364;148;364;301;688;-1.0;-1.0;1502.0;83.0;60.0;98;100;62;1;0;0;1;0;0;0;1;0;1;1;0;24069.86328125;10677.4521484375;7169.86181640625;3034.10522460938;682.0;363031;677.0;1199.0;Calculated values ==>;1567790685.124;346.46000000000004;342.86;297.16;297.06;293.66;277.66;274.27422755570615;292.46000000000004;276.46000000000004;270.56;276.26000000000005;352.16;301.86;270.46000000000004;276.96000000000004;294.96000000000004;286.76000000000005;302.76000000000005;333.86;291.96000000000004;292.46000000000004;340.86;341.36;259.36;244.22491754036054;267.7187500070086;274.27422755570615;296.36;6870000.0;3590000.0;3640000.0;1480000.0;3640000.0;3010000.0;6880000.0;0.0;0.0;0.25033333333333335;0.013833333333333333;0.01;0.01;3.0091147493538393;10677.4521484375;7169.86181640625;3034.10522460938;24069.86328125;493097.8474524089;487823.17639902636;265421.6697138269;264993.35775222204;252111.13040675447;430214.79039162316;458008.9962070331;438095.2167564963;470735.8213545205;532964.2172066756;478594.7796023095;437940.2675631159;447476.5257139904;461420.64936624526;450764.4150246694;398229.4217309407;474164.7867678489;457315.95501684735;458008.9962070331;283939.0963198885;286033.001929769;453496.27280632383;201855.3161566152;265421.6697138269;273.923086734413;1095711.1336341926;298488.51987092174;73908.04561475909;541276.264786477;0;1;1;1;7;13;13;0;44;37;344326079390.27094;131076848760.29837;288771579455.2552;59138.72178350357;3481.0332336543024;-0.0;1925.873264932062;1307683.6757236058;189879.58129152522;0.0;107162.93027230432;3.091055626846038;0.26979868689913444
1585;2019-09-06 19:25:45.135;723;686;240;239;210;51;203;39;-26;35;781;287;-27;41;210;147;296;548;232;193;202;-155;674;366;371;152;371;302;675;-2.0;-2.0;2281.0;96.0;87.0;98;100;60;1;0;0;1;0;0;0;1;0;1;1;0;23008.431640625;10297.9296875;6931.54736328125;3003.34228515625;678.0;363032;674.0;1198.0;Calculated values ==>;1567790745.135;345.46000000000004;341.76;297.16;297.06;294.16;278.26000000000005;275.0112864084945;293.46000000000004;277.06;270.56;276.66;351.26;301.86;270.46000000000004;277.26000000000005;294.16;287.86;302.76000000000005;327.96000000000004;292.46000000000004;293.36;340.56000000000006;340.96000000000004;257.66;245.02929689885198;267.8393353686513;275.0112864084945;296.36;6740000.000000001;3660000.0;3710000.0;1520000.0;3710000.0;3020000.0;6750000.0;0.0;0.0;0.38016666666666665;0.016;0.0145;0.0145;3.007293267947547;10297.9296875;6931.54736328125;3003.34228515625;23008.431640625;492985.89186615223;487598.17303636495;266356.7934637495;265909.0029807651;254409.47966159214;429743.705733735;458270.4941942976;437869.15320432716;470598.2080311989;531952.7699279393;478471.42247423576;437713.4967235476;447705.9326627795;459240.0788052831;451119.8406210487;404985.90091551095;466226.3968240563;456872.470919054;458131.38596755697;282682.81946839223;284357.86631585273;451006.94072691596;203790.76659449498;266356.7934637495;274.7065891426024;1096103.5246831782;298663.34676503786;73958.36690114984;541393.7980732999;0;1;1;1;7;13;13;0;44;37;344546619814.96954;131166865260.17535;288952512620.00793;88988.7999761712;3955.4587861187356;-0.0;2780.731591305208;1308918.2980425183;189941.5634195792;0.0;107202.15917003233;4.731174077335262;0.4076356613916422
1586;2019-09-06 19:26:45.105;709;674;250;248;212;57;212;45;-21;38;765;289;-22;51;204;155;296;463;232;198;211;-152;685;370;374;144;374;308;686;-2.0;-2.0;1343.0;43.0;105.0;98;0;74;1;0;0;1;0;0;0;1;1;1;1;0;26003.955078125;11534.1962890625;7071.70361328125;3955.92529296875;674.0;363033;670.0;1197.0;Calculated values ==>;1567790805.105;344.06000000000006;340.56000000000006;298.16;297.96000000000004;294.36;278.86;275.4277932560699;294.36;277.66;271.06;276.96000000000004;349.66;302.06;270.96000000000004;278.26000000000005;293.56;288.66;302.76000000000005;319.46000000000004;292.96000000000004;294.26000000000005;340.16;340.56000000000006;257.96000000000004;243.40439225979637;268.5567601203482;275.4277932560699;296.36;6850000.0;3700000.0;3740000.0;1440000.0;3740000.0;3080000.0;6859999.999999999;0.0;0.0;0.22383333333333333;0.007166666666666667;0.0175;0.0175;3.005467929477437;11534.1962890625;7071.70361328125;3955.92529296875;26003.955078125;489873.7124451039;484657.8582382891;270121.61401448474;269168.244621151;254641.97706966163;429467.9694778635;459041.72678476904;437285.26766895736;471963.08021786925;529829.0644156147;477960.65895085275;437126.8590839872;447973.6730041497;457927.6349424833;451582.38055935217;399371.03460896167;449079.6599490086;457085.5864237313;458902.9912232653;281007.8604223974;282682.81946839223;452705.2488784124;205020.93843216432;270121.61401448474;275.19915538163997;1096511.7570210844;298845.19018107106;74016.33180071363;541510.4334846145;0;1;1;1;7;13;13;0;45;37;344770008065.0761;131255620860.2177;289135421120.0952;51988.49902750218;1775.0708915314447;-0.0;3303.67410115366;1310092.5214626966;189989.29395637542;0.0;107252.83719913661;2.529371782919571;0.20859437649979037
1587;2019-09-06 19:27:45.116;700;675;256;256;208;63;215;50;-19;42;751;293;-20;55;201;155;296;489;232;203;215;-135;686;376;381;141;381;309;686;-3.0;-1.0;1989.0;4.0;106.0;100;0;80;1;0;0;1;0;0;0;1;1;1;1;0;27291.947265625;11984.7666015625;6991.529296875;3957.75610351562;671.0;363034;666.0;1197.0;Calculated values ==>;1567790865.116;343.16;340.66;298.76000000000005;298.76000000000005;293.96000000000004;279.46000000000004;276.0463484220469;294.66;278.16;271.26000000000005;277.36;348.26;302.46000000000004;271.16;278.66;293.26000000000005;288.66;302.76000000000005;322.06;293.46000000000004;294.66;339.76;340.26;259.66;242.77792619122317;268.67533136820026;276.0463484220469;296.36;6859999.999999999;3760000.0;3810000.0;1410000.0;3810000.0;3090000.0;6859999.999999999;0.0;0.0;0.3315;0.0006666666666666666;0.017666666666666667;0.017666666666666667;3.005979839231675;11984.7666015625;6991.529296875;3957.75610351562;27291.947265625;488469.3982435172;484805.98554488725;273138.24010655517;273138.24010655517;253230.43982312456;429045.3911783415;458344.9736729945;437372.52749135875;472751.9947874012;528285.7356010654;478302.60804242647;437214.0438153077;448346.9478411799;456362.44830575644;450506.4290447435;398805.794842711;454139.77864142717;456647.6437219274;458344.9736729945;279332.9882161641;281426.5920051367;454974.6443026447;207129.76160926424;273138.24010655517;276.03283858781066;1096955.970964304;299041.2174699739;74082.29123594076;541627.6485775337;0;1;1;1;7;13;13;0;45;37;344996549589.7665;131341136535.10083;289320555054.8422;76325.47688991434;165.22992179558696;-0.0;3271.985626340429;1311162.000629121;190005.46609414616;0.0;107307.6444096043;3.4779153911074046;0.28275541572653773
