;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1588;2019-09-06 19:28:45.106;695;674;251;251;217;62;212;52;-19;46;751;293;-20;50;199;153;296;511;232;206;212;-118;744;366;371;137;369;307;741;-1.0;-1.0;536.0;28.0;186.0;0;0;84;1;0;0;1;0;1;0;1;1;1;1;0;42647.31640625;13410.3662109375;21360.013671875;3945.14453125;669.0;363035;663.0;1196.0;Calculated values ==>;1567790925.106;342.66;340.56000000000006;298.26000000000005;298.26000000000005;294.86;279.36;275.0112864084945;294.36;278.36;271.26000000000005;277.76000000000005;348.26;302.46000000000004;271.16;278.16;293.06;288.46000000000004;302.76000000000005;324.26000000000005;293.76000000000005;294.36;339.46000000000004;340.06000000000006;261.36;241.92719264551067;268.43790593516167;275.0112864084945;296.36;7440000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;3070000.0;7409999.999999999;0.0;0.0;0.08933333333333333;0.004666666666666667;0.031000000000000003;0.031000000000000003;3.0038087157536086;13410.3662109375;21360.013671875;3945.14453125;42647.31640625;481472.4601505561;478512.3240531733;266570.61305376055;266570.61305376055;254143.85078777734;429743.705733735;459515.7881035473;437828.56808052456;473664.6415601712;528439.7658042574;478549.618789984;437671.5478804793;448021.6136539549;458035.7731655658;451998.23903938825;289854.68484204455;449526.8355185727;458686.9175220289;459515.7881035473;278076.8904731985;280589.13426710566;457363.1585810947;203772.70645832573;266570.61305376055;274.69961546299743;1097538.7010237959;299252.80830576055;74148.13776499007;541863.8720585011;0;1;1;1;7;14;13;0;45;37;345222111989.80237;131424522635.11409;289505324254.8716;20908.990304916428;1183.4221099062554;-0.0;5981.30042654339;1311972.1528080022;190016.70298795096;0.0;107384.74227493773;0.7251280530548351;0.04995197476139756
1589;2019-09-06 19:29:45.127;706;685;241;240;198;48;200;45;-25;46;758;292;-26;50;206;143;296;561;231;206;200;-108;724;367;372;134;370;301;719;-2.0;0.0;2925.0;63.0;185.0;0;0;71;1;0;0;1;0;1;0;1;1;1;1;0;39759.2265625;11941.72265625;20569.82421875;3909.00708007812;674.0;363036;666.0;1196.0;Calculated values ==>;1567790985.127;343.76;341.66;297.26000000000005;297.16;292.96000000000004;277.96000000000004;275.1157276137837;293.16;277.66;270.66;277.76000000000005;348.96000000000004;302.36;270.56;278.16;293.76000000000005;287.46000000000004;302.76000000000005;329.26000000000005;293.76000000000005;293.16;339.76;340.56000000000006;262.36;241.2770596917726;267.7187500070086;275.1157276137837;296.26000000000005;7240000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3010000.0;7190000.000000001;0.0;0.0;0.4875;0.0105;0.030833333333333334;0.030833333333333334;3.002957095785308;11941.72265625;20569.82421875;3909.00708007812;39759.2265625;485333.7772762426;482694.4702402121;263876.63148893346;263480.58224101044;248687.6680801084;429675.2189834977;457691.16086404154;438249.86041294545;474052.113305266;529631.1645758075;479171.3187525842;438095.2167564963;449139.50056535646;458846.1285613786;450349.04392877466;295522.2619528351;462399.6689555352;458527.3387883445;457691.16086404154;279332.9882161641;282682.81946839223;458847.0651413366;204520.9011199978;263876.63148893346;274.99264028364803;1098225.6625693;299464.1496570968;74213.61193652022;542213.4096704721;0;1;1;1;7;14;13;0;45;37;345445090005.34796;131505851090.3131;289687788095.31805;113942.86765531197;2670.4247222240574;-0.0;5975.947989065832;1313096.3116116738;190048.82961868393;0.0;107484.42088728625;3.3659356339776165;0.2762755805515718
1590;2019-09-06 19:30:45.107;717;692;242;240;194;44;155;43;-26;45;763;291;-27;50;208;139;296;585;232;201;156;-104;730;361;366;136;365;303;726;-3.0;-1.0;1420.0;317.0;179.0;0;0;69;1;0;0;1;0;1;0;1;1;1;0;0;39403.20703125;12126.1982421875;20888.189453125;3915.6474609375;677.0;363037;670.0;1196.0;Calculated values ==>;1567791045.107;344.86;342.36;297.36;297.16;292.56;277.56;274.4858918419099;288.66;277.46000000000004;270.56;277.66;349.46000000000004;302.26000000000005;270.46000000000004;278.16;293.96000000000004;287.06;302.76000000000005;331.66;293.26000000000005;288.76000000000005;340.16;340.86;262.76000000000005;241.71165711629368;267.9596281332873;274.4858918419099;296.36;7300000.0;3610000.0;3660000.0;1360000.0;3650000.0;3030000.0;7259999.999999999;0.0;0.0;0.23666666666666666;0.05283333333333333;0.029833333333333333;0.029833333333333333;3.002444086686436;12126.1982421875;20888.189453125;3915.6474609375;39403.20703125;486349.35052645055;482993.7450979957;263868.8212885101;263087.1608399753;247201.08106572073;430081.6785162784;452289.45172749745;437642.0229114993;473696.4923814395;530000.5021584429;478810.5308614015;437485.64907481754;448769.2461549603;459909.8450383343;450843.4406997151;293395.7724140792;465651.275148885;458792.58754311653;452434.7666587773;281007.8604223974;283939.0963198885;458938.71084035496;200587.2881471926;263868.8212885101;273.4351318669426;1098885.1296204755;299664.6488093117;74278.7956558979;542558.7779566986;0;1;1;1;7;14;13;0;45;37;345666416205.41833;131586824090.33884;289868927695.3757;56102.95389421926;13649.566832288745;-0.0;5625.550703546305;1314512.8877755327;190184.78421503823;0.0;107581.0678167035;2.041104783982244;0.1941990593190224
1591;2019-09-06 19:31:45.098;724;697;249;249;193;41;149;40;-26;44;767;291;-27;51;212;134;296;610;232;195;149;-102;719;360;365;133;364;301;715;-2.0;-1.0;1880.0;140.0;171.0;0;0;64;1;0;0;1;0;1;0;1;1;1;1;0;39037.41796875;11302.3486328125;20527.255859375;3901.98583984375;680.0;363038;673.0;1196.0;Calculated values ==>;1567791105.098;345.56000000000006;342.86;298.06;298.06;292.46000000000004;277.26000000000005;274.38016830617;288.06;277.16;270.56;277.56;349.86;302.26000000000005;270.46000000000004;278.26000000000005;294.36;286.56;302.76000000000005;334.16;292.66;288.06;340.46000000000004;341.16;262.96000000000004;241.05796691057077;267.7187500070086;274.38016830617;296.36;7190000.000000001;3600000.0;3650000.0;1330000.0;3640000.0;3010000.0;7150000.0;0.0;0.0;0.31333333333333335;0.02333333333333333;0.0285;0.0285;3.0019295543012072;11302.3486328125;20527.255859375;3901.98583984375;39037.41796875;488542.0126873938;484946.76892130455;267425.3159208986;267425.3159208986;247224.13481217876;430148.3826014536;451591.4542851326;438095.2167564963;473986.6944556456;530569.4765443322;479056.11016310717;437940.2675631159;449276.9549200224;460609.61753313727;450290.22863845585;297918.2316952659;471299.43891915143;458124.62172241724;451591.4542851326;282264.0715131367;285195.4229665811;459604.87277860823;202022.70015970393;267425.3159208986;273.99287614958774;1099538.7034440085;299859.8574140483;74343.93282796112;542903.8548979673;0;1;1;1;7;14;13;0;45;37;345885683310.1883;131667511985.25418;290050100515.1856;73969.38853366161;6010.2506944411;-0.0;5248.734943380669;1315596.6613708665;190348.5914528172;0.0;107671.6732708091;2.3852387587428816;0.2048121629221515
1592;2019-09-06 19:32:45.118;724;696;247;245;199;39;153;37;-27;42;772;291;-28;50;214;136;296;612;233;190;153;-100;711;356;361;132;360;300;707;-3.0;-1.0;1274.0;332.0;174.0;0;0;60;1;0;0;1;0;1;0;1;1;1;0;0;38350.6875;10987.509765625;20329.607421875;3918.47583007812;680.0;363039;674.0;1197.0;Calculated values ==>;1567791165.118;345.56000000000006;342.76;297.86;297.66;293.06;277.06;273.955091788801;288.46000000000004;276.86;270.46000000000004;277.36;350.36;302.26000000000005;270.36;278.16;294.56;286.76000000000005;302.76000000000005;334.36;292.16;288.46000000000004;340.56000000000006;341.16;263.16;240.83765695389522;267.5978703862781;273.955091788801;296.46000000000004;7109999.999999999;3560000.0;3610000.0;1320000.0;3600000.0;3000000.0;7070000.0;0.0;0.0;0.21233333333333335;0.05533333333333333;0.029;0.029;3.0044395288449373;10987.509765625;20329.607421875;3918.47583007812;38350.6875;489368.6440201161;485656.8997307178;267120.79042247176;266265.9064278793;249409.86232575448;430412.23801567365;452875.0488804389;438165.9764317512;473921.58982693544;531165.8598595021;479178.6413628117;438011.42202021845;449323.756237676;461495.6585078262;451302.51403590606;377470.0402151715;472624.9170015061;458077.9016770889;452875.0488804389;282682.81946839223;285195.4229665811;459959.0041461783;199085.84633002352;267120.79042247176;272.8208114852255;1100183.8192896694;300045.6681502495;74409.12506536106;543244.442249823;0;1;1;1;7;14;13;0;45;37;346103555910.1191;131747038485.22891;290230460615.1283;50764.68095826685;14434.981399160564;-0.0;5386.873495281047;1316636.4584331617;190519.02517918777;0.0;107760.33288445989;2.0032736732285072;0.19548186815373772
1593;2019-09-06 19:33:45.129;721;696;248;247;193;36;166;34;-28;40;777;289;-29;51;217;132;296;620;231;190;165;-101;703;357;362;131;360;300;699;-4.0;-2.0;1974.0;158.0;180.0;0;0;55;1;0;0;1;0;1;0;1;1;1;1;0;37694.26171875;10517.6025390625;19996.201171875;3892.99853515625;680.0;363040;674.0;1195.0;Calculated values ==>;1567791225.129;345.26;342.76;297.96000000000004;297.86;292.46000000000004;276.76000000000005;274.0616903277293;289.76000000000005;276.56;270.36;277.16;350.86;302.06;270.26000000000005;278.26000000000005;294.86;286.36;302.76000000000005;335.16;292.16;289.66;340.56000000000006;341.16;263.06;240.61611355647437;267.5978703862781;274.0616903277293;296.26000000000005;7030000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;3000000.0;6990000.000000001;0.0;0.0;0.32899999999999996;0.026333333333333334;0.030000000000000002;0.030000000000000002;2.999419579757477;10517.6025390625;19996.201171875;3892.99853515625;37694.26171875;489754.69676887576;486511.5371832682;268139.66164667805;267694.4293438224;247733.39745271677;430346.717906069;454559.59357896424;438011.42202021845;473856.7996405058;531686.3184860918;478948.40034594724;437856.56215164;449460.79382102675;461897.48510764097;450540.5129264227;386742.42888070096;474889.65885705396;457916.85825212236;454417.6614094304;282682.81946839223;285195.4229665811;460012.5210684855;201208.49980103094;268139.66164667805;273.66138344849156;1100817.643378743;300224.910274243;74474.23261917931;543580.5522631858;0;1;1;1;7;14;13;0;45;37;346320495674.8226;131825952950.12106;290410493614.88226;77908.16141011268;6815.172560042971;-0.0;5588.33999288257;1317708.9287016084;190696.1422607854;0.0;107851.80976442351;2.6248203281748284;0.2255825071930203
1594;2019-09-06 19:34:45.099;716;692;248;246;198;37;168;33;-27;39;781;288;-28;54;217;133;295;614;232;190;168;-105;698;355;359;131;358;301;695;-2.0;-2.0;1344.0;395.0;178.0;0;0;52;1;0;0;1;0;1;0;1;1;1;0;0;37318.57421875;10203.693359375;19886.625;3931.02661132812;678.0;363041;672.0;1196.0;Calculated values ==>;1567791285.099;344.76;342.36;297.96000000000004;297.76000000000005;292.96000000000004;276.86;273.8482719121499;289.96000000000004;276.46000000000004;270.46000000000004;277.06;351.26;301.96000000000004;270.36;278.56;294.86;286.46000000000004;302.66;334.56;292.16;289.96000000000004;340.36;340.96000000000004;262.66;240.61611355647437;267.7187500070086;273.8482719121499;296.36;6980000.0;3550000.0;3590000.0;1310000.0;3579999.9999999995;3010000.0;6950000.0;0.0;0.0;0.224;0.06583333333333334;0.029666666666666668;0.029666666666666668;3.002272744962661;10203.693359375;19886.625;3931.02661132812;37318.57421875;489543.6259241637;486347.83581474115;268445.3237567576;267546.3368366807;249497.124571766;430477.46260093397;455347.6215741906;437940.2675631159;473759.9231585776;532027.6715589184;478710.1870800164;437785.01000687695;449688.3147142546;462201.38575610484;451046.30872507975;390040.58647738793;474421.6495587659;458398.85392048856;455347.6215741906;281845.32903042674;284357.86631585273;459613.00689736987;198496.38880233007;268445.3237567576;272.58259164876836;1101442.4377917037;300397.5014014127;74539.40022865967;543912.7429696675;0;1;1;1;7;14;13;0;45;37;346536687524.9257;131904513650.15854;290590703464.96826;53635.42884241603;17190.177357923454;-0.0;5544.768168583846;1318804.5771892762;190896.08682123918;0.0;107944.53927786263;2.2447782248082295;0.22339546173325972
1595;2019-09-06 19:35:45.100;711;690;250;249;193;35;168;32;-26;38;785;288;-27;54;219;129;295;619;232;190;168;-108;694;354;359;135;358;300;690;-1.0;-1.0;1474.0;222.0;176.0;0;100;50;1;0;0;1;0;1;0;1;1;0;1;0;36190.3359375;9990.0439453125;19746.4375;2875.3876953125;677.0;363042;671.0;1198.0;Calculated values ==>;1567791345.1;344.26;342.16;298.16;298.06;292.46000000000004;276.66;273.7412296467126;289.96000000000004;276.36;270.56;276.96000000000004;351.66;301.96000000000004;270.46000000000004;278.56;295.06;286.06;302.66;335.06;292.16;289.96000000000004;340.26;340.86;262.36;241.49495122638035;267.5978703862781;273.7412296467126;296.36;6940000.000000001;3540000.0;3590000.0;1350000.0;3579999.9999999995;3000000.0;6900000.0;0.0;0.0;0.24566666666666667;0.037000000000000005;0.029333333333333333;0.029333333333333333;3.0074648961959456;9990.0439453125;19746.4375;2875.3876953125;36190.3359375;489231.8121011788;486587.0791219397;269777.66881648777;269306.42851425306;248031.47094377608;430542.39183029096;455347.6215741906;438320.22817239247;473143.78782676667;532518.6200375481;478833.20590711915;438165.9764317512;449870.91713141825;462467.52072328096;450644.94249262166;393044.63709202304;475817.06822565664;458398.85392048856;455347.6215741906;281426.5920051367;283939.0963198885;458691.0235781257;199555.13623986693;269777.66881648777;272.9981276152498;1102055.0222518367;300565.7853501009;74596.12129314848;544243.0239946939;0;1;1;1;7;14;13;0;45;37;346752091114.6655;131984314980.06213;290771006469.7505;58656.624251423775;9588.027831515576;-0.0;5443.385280892617;1319740.3598933797;191119.2422500768;0.0;108036.10874929673;2.2595465793783003;0.20419991880274213
1596;2019-09-06 19:36:45.120;707;686;249;247;201;37;170;32;-28;38;795;287;-29;50;220;133;295;614;230;188;170;-106;686;354;359;142;357;300;682;-2.0;-1.0;1335.0;298.0;170.0;0;100;43;1;0;0;1;0;1;0;1;1;0;0;0;35489.24609375;9407.125;19470.17578125;3057.46630859375;674.0;363043;669.0;1198.0;Calculated values ==>;1567791405.12;343.86;341.76;298.06;297.86;293.26000000000005;276.86;273.7412296467126;290.16;276.36;270.36;276.96000000000004;352.66;301.86;270.26000000000005;278.16;295.16;286.46000000000004;302.66;334.56;291.96000000000004;290.16;340.06000000000006;340.56000000000006;262.56;242.98782864720522;267.5978703862781;273.7412296467126;296.16;6859999.999999999;3540000.0;3590000.0;1420000.0;3570000.0000000005;3000000.0;6820000.0;0.0;0.0;0.2225;0.049666666666666665;0.028333333333333332;0.028333333333333332;3.007978763169565;9407.125;19470.17578125;3057.46630859375;35489.24609375;489482.1069348509;486854.2361981142;269989.18557402905;269030.4786648893;250976.96791659764;430542.39183029096;455628.1233537539;438011.42202021845;472226.9707426428;533558.2703403217;478717.96191193216;437856.56215164;449323.756237676;462751.0426575283;451225.3723491666;398172.41464870557;475995.0592731906;458124.47357435315;455628.1233537539;280589.13426710566;282682.81946839223;457793.32054795424;198813.00625223192;269989.18557402905;272.7042532106892;1102652.5512118572;300727.48230561864;74645.57822331533;544569.938040304;0;1;1;1;7;14;13;0;45;37;346967562914.59705;132067442680.03572;290951066469.69324;53221.647508377006;12862.688943354207;-0.0;5259.76990375887;1320672.989597392;191306.39391957672;0.0;108125.3314401271;2.234057513392034;0.2109295010081896
1597;2019-09-06 19:37:45.101;700;682;254;253;197;33;173;30;-27;37;799;284;-27;48;221;131;295;611;231;190;173;-104;682;352;357;143;356;301;678;-2.0;-1.0;1449.0;21.0;173.0;0;100;43;1;0;0;1;0;1;0;1;1;0;1;0;36085.125;9310.3759765625;19343.79296875;3056.74975585938;671.0;363044;666.0;1199.0;Calculated values ==>;1567791465.101;343.16;341.36;298.56;298.46000000000004;292.86;276.46000000000004;273.5264737036516;290.46000000000004;276.16;270.46000000000004;276.86;353.06000000000006;301.56;270.46000000000004;277.96000000000004;295.26000000000005;286.26000000000005;302.66;334.26000000000005;292.16;290.46000000000004;339.76;340.26;262.76000000000005;243.1966462407574;267.7187500070086;273.5264737036516;296.26000000000005;6820000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3010000.0;6780000.0;0.0;0.0;0.2415;0.0035;0.028833333333333332;0.028833333333333332;3.011002361937158;9310.3759765625;19343.79296875;3056.74975585938;36085.125;488887.49475386913;486697.38304740144;272915.5323223706;272386.34093728685;249775.08712807865;430671.36484660726;456378.44897120155;437940.2675631159;471996.43091952;533900.112502079;478248.2549384464;437940.2675631159;448864.0834710752;463033.5824654418;451293.79532891704;400423.25187336764;476007.9844119311;458718.309999043;456378.44897120155;279332.9882161641;281426.5920051367;457839.8457815635;200718.2357095801;272915.5323223706;273.4472431394068;1103248.8154293317;300883.41208749893;74696.51388927271;544893.2853551338;0;1;1;1;7;14;13;0;45;37;347182294895.2594;132152915605.29936;291131309375.2492;57289.1206926289;899.9256352519419;-0.0;5289.847430041292;1321593.6210429352;191421.04605674138;0.0;108213.2170789119;2.001799265297737;0.15633453391727659
1598;2019-09-06 19:38:45.131;695;678;251;249;203;33;174;29;-26;36;795;283;-27;50;223;132;295;598;231;190;174;-102;671;353;357;146;356;302;667;-2.0;0.0;1666.0;313.0;169.0;0;100;42;1;0;0;1;0;1;0;1;1;0;1;0;35519.734375;9045.064453125;18950.16796875;3029.24682617188;668.0;363045;663.0;1196.0;Calculated values ==>;1567791525.131;342.66;340.96000000000004;298.26000000000005;298.06;293.46000000000004;276.46000000000004;273.6339639331285;290.56;276.06;270.56;276.76000000000005;352.66;301.46000000000004;270.46000000000004;278.16;295.46000000000004;286.36;302.66;332.96000000000004;292.16;290.56;339.46000000000004;339.96000000000004;262.96000000000004;243.81672145450628;267.8393353686513;273.6339639331285;296.26000000000005;6709999.999999999;3529999.9999999995;3570000.0000000005;1460000.0;3560000.0;3020000.0;6670000.0;0.0;0.0;0.2776666666666667;0.05216666666666667;0.028166666666666666;0.028166666666666666;3.0039785292153196;9045.064453125;18950.16796875;3029.24682617188;35519.734375;489315.2307879277;487290.39620991674;272480.89535798697;271412.2062545916;252265.0149488282;430607.02586249536;456517.28431931394;437869.15320432716;471499.95120613376;533410.1686219889;478008.62665681035;437713.4967235476;448954.665639539;463297.66702555475;451259.5219466044;405880.732344461;475314.7131636482;458718.309999043;456517.28431931394;278076.8904731985;280170.41352433193;457569.6314955307;198980.62857937394;272480.89535798697;272.76656815611454;1103845.8209440862;301036.4505720085;74747.25588575122;545212.5612542981;0;1;1;1;7;14;13;0;45;37;347396601995.1573;132239658955.25803;291312299825.16296;66331.38033752868;13489.726318792846;-0.0;5183.69162241071;1322624.3069697828;191541.01977985105;0.0;108300.5402107201;2.739926675290888;0.25737302378512167
1599;2019-09-06 19:39:45.112;688;671;253;252;203;31;178;26;-25;35;788;283;-26;50;224;133;295;553;230;191;177;-102;671;350;355;145;353;303;666;-1.0;-1.0;1338.0;362.0;173.0;0;100;42;1;0;0;1;0;1;0;1;1;0;1;0;35830.8515625;9052.880859375;18948.689453125;3035.03735351562;665.0;363046;660.0;1194.0;Calculated values ==>;1567791585.112;341.96000000000004;340.26;298.46000000000004;298.36;293.46000000000004;276.26000000000005;273.3108153835814;290.96000000000004;275.76000000000005;270.66;276.66;351.96000000000004;301.46000000000004;270.56;278.16;295.56;286.46000000000004;302.66;328.46000000000004;292.26000000000005;290.86;339.16;339.66;262.96000000000004;243.61107973660833;267.9596281332873;273.3108153835814;296.16;6709999.999999999;3500000.0;3550000.0;1450000.0;3529999.9999999995;3030000.0;6659999.999999999;0.0;0.0;0.223;0.060333333333333336;0.028833333333333332;0.028833333333333332;2.999462720347563;9052.880859375;18948.689453125;3035.03735351562;35830.8515625;488309.6169155865;486383.5195040169;273705.6252827381;273142.74450076453;252306.63287385975;430799.1582183253;457396.8574222039;437798.07955487026;471533.705207396;532607.1488387903;477884.42970047117;437642.0229114993;448769.2461549603;463875.4189427811;451936.46894678305;405880.732344461;468261.78172162344;459171.99905845977;457259.30272698647;276820.84063482966;278914.2836208781;457728.37751507264;197453.08873763698;273705.6252827381;272.14636526586077;1104440.2208734343;301187.219024345;74797.7755842315;545528.2850549922;0;1;1;1;7;14;13;0;45;37;347610134354.96716;132326931310.18033;291493742350.0014;53596.93295224302;15703.27575623862;-0.0;5292.46436630916;1323623.3931021478;191784.21775983763;0.0;108387.81386513675;2.4033771305640492;0.2344440832409294
1600;2019-09-06 19:40:45.112;684;668;254;253;201;28;180;23;-24;34;782;283;-25;49;225;130;295;529;230;193;180;-101;672;347;352;146;351;303;668;-1.0;-1.0;1253.0;382.0;178.0;0;100;42;1;0;0;1;0;1;0;1;1;0;1;0;36680.4609375;9096.546875;19070.94140625;2955.24243164062;662.0;363047;658.0;1196.0;Calculated values ==>;1567791645.112;341.56000000000006;339.96000000000004;298.56;298.46000000000004;293.26000000000005;275.96000000000004;272.9856168485579;291.16;275.46000000000004;270.76000000000005;276.56;351.36;301.46000000000004;270.66;278.06;295.66;286.16;302.66;326.06;292.46000000000004;291.16;338.96000000000004;339.36;263.06;243.81672145450628;267.9596281332873;272.9856168485579;296.16;6720000.0;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;3030000.0;6680000.0;0.0;0.0;0.20883333333333332;0.06366666666666666;0.029666666666666668;0.029666666666666668;3.0049938244441328;9096.546875;19070.94140625;2955.24243164062;36680.4609375;487626.5785770704;485731.1237527385;274038.0598053436;273472.4030598049;251525.55110027545;430988.63858405815;458155.2844355901;437953.82195464283;471301.5102264595;531982.0436786455;477884.42970047117;437798.07955487026;448630.7726451126;464301.610533057;452038.08830754133;405420.8208422228;463984.25722947286;459914.4856856361;458155.2844355901;275983.5004908252;277658.20189090865;457672.70305725595;196414.83095435062;274038.0598053436;271.71856521269035;1105044.4818109344;301338.4642554648;74847.69458244112;545845.1153121536;0;1;1;1;7;14;13;0;45;37;347822234354.96716;132414231310.18033;291675542350.0014;50441.39262056102;16633.417857218305;-0.0;5462.1443306973115;1324490.3791485878;192053.69020661645;0.0;108477.43560427846;2.3306744988939156;0.230555866562776
1601;2019-09-06 19:41:45.123;684;668;254;253;200;26;179;21;-23;32;777;283;-24;48;227;126;295;541;229;195;179;-100;674;344;349;145;348;305;670;-2.0;-1.0;1440.0;389.0;190.0;0;100;47;1;0;0;1;0;1;0;1;1;0;1;0;37602.58203125;9484.3740234375;19141.5390625;2985.62768554688;661.0;363048;656.0;1193.0;Calculated values ==>;1567791705.123;341.56000000000006;339.96000000000004;298.56;298.46000000000004;293.16;275.76000000000005;272.6583383277491;291.06;275.26000000000005;270.86;276.36;350.86;301.46000000000004;270.76000000000005;277.96000000000004;295.86;285.76000000000005;302.66;327.26000000000005;292.66;291.06;338.76;339.26;263.16;243.61107973660833;268.19934244402924;272.6583383277491;296.06;6740000.000000001;3440000.0;3490000.0;1450000.0;3479999.9999999995;3050000.0;6700000.0;0.0;0.0;0.24000000000000002;0.06483333333333334;0.03166666666666666;0.03166666666666666;2.997624408519951;9484.3740234375;19141.5390625;2985.62768554688;37602.58203125;487414.36943776626;485514.38098215277;273802.48632784747;273244.92373243434;251100.01003180305;431175.4696738307;458500.3044742087;437656.05685647397;471236.42390828294;531310.4117884313;477635.4979196218;437499.1961693786;448117.77220923116;465001.2614265554;451998.9629188441;404481.52273471677;465734.0236461582;460649.6620257743;458500.3044742087;275146.1813398168;277239.5186164033;457934.03136953566;195973.3035402284;273802.48632784747;271.52944205739584;1105663.6206561434;301493.33365025814;74897.21090967936;546163.6110291363;0;1;1;1;7;14;13;0;45;37;348032572909.6797;132501547315.06099;291857975789.7521;58003.86079589894;16983.78718760009;-0.0;5848.764241301437;1325394.255272738;192333.8849412258;0.0;108571.7104561377;2.5571803920965492;0.24806006436021513
1602;2019-09-06 19:42:45.133;685;670;251;251;194;24;177;21;-21;30;775;282;-21;47;228;121;295;567;229;195;177;-98;678;343;347;145;346;307;674;-2.0;-1.0;655.0;77.0;190.0;0;100;53;1;0;0;1;0;1;0;1;1;0;1;0;38434.28515625;9952.37890625;19348.357421875;2985.70385742188;661.0;363049;655.0;1197.0;Calculated values ==>;1567791765.133;341.66;340.16;298.26000000000005;298.26000000000005;292.56;275.56;272.5487779782249;290.86;275.26000000000005;271.06;276.16;350.66;301.36;271.06;277.86;295.96000000000004;285.26000000000005;302.66;329.86;292.66;290.86;338.66;339.26;263.36;243.61107973660833;268.43790593516167;272.5487779782249;296.06;6780000.0;3429999.9999999995;3470000.0000000005;1450000.0;3460000.0;3070000.0;6740000.000000001;0.0;0.0;0.10916666666666666;0.012833333333333334;0.03166666666666666;0.03166666666666666;3.007675119026305;9952.37890625;19348.357421875;2985.70385742188;38434.28515625;487134.4334600436;485373.2431623474;271747.6911196749;271747.6911196749;248916.61342012772;431237.1583312671;458549.4983502949;437514.20447033056;471038.1348384378;530950.7696556927;477269.1730796724;437514.20447033056;447600.3881133133;465421.41231033526;451465.40817210235;402517.65356631705;469499.05192212394;460958.9724094723;458549.4983502949;274727.5295995403;277239.5186164033;458139.53741490236;197179.5549673363;271747.6911196749;272.0090298299576;1106297.3668226986;301655.3335868033;74946.98029937889;546484.4136246447;0;1;1;1;7;14;13;0;45;37;348241407709.6465;132588561815.04716;292041606389.7229;26236.53257074354;3348.9864414104313;-0.0;5915.390562302966;1326096.375551228;192503.35296140402;0.0;108669.76141858939;1.0995609726695426;0.08481272222061721
1603;2019-09-06 19:43:45.144;690;673;250;249;190;20;173;18;-18;26;768;282;-19;51;230;112;295;592;228;196;173;-97;675;344;349;134;349;310;676;-2.0;0.0;1408.0;0.0;189.0;100;0;63;1;0;0;1;0;0;0;1;1;1;1;0;28032.353515625;10557.8291015625;7144.57080078125;4033.1533203125;662.0;363050;656.0;1196.0;Calculated values ==>;1567791825.144;342.16;340.46000000000004;298.16;298.06;292.16;275.16;272.6583383277491;290.46000000000004;274.96000000000004;271.36;275.76000000000005;349.96000000000004;301.36;271.26000000000005;278.26000000000005;296.16;284.36;302.66;332.36;292.76000000000005;290.46000000000004;338.76;339.36;263.46000000000004;241.2770596917726;268.7936212382143;272.6583383277491;295.96000000000004;6750000.0;3440000.0;3490000.0;1340000.0;3490000.0;3100000.0;6759999.999999999;0.0;0.0;0.23466666666666666;0.0;0.0315;0.0315;3.0049938244441328;10557.8291015625;7144.57080078125;4033.1533203125;28032.353515625;488176.8928474488;485596.38612716104;271037.24556032143;270533.75735587784;247526.0784313149;431175.4696738307;457685.4389576908;437301.7563972805;472104.6820821746;529991.0488446471;476892.8107536091;437142.86386454466;447595.8668190784;465243.6388485805;449993.86081358895;404001.63453162956;473265.1714641758;460782.9056653087;457685.4389576908;275146.1813398168;277658.20189090865;459952.4360634166;198802.51660615116;271037.24556032143;272.6583383277491;1106851.357025995;301826.28332235396;75005.4814992665;546705.2285023828;0;1;1;1;7;14;13;0;45;38;348450245990.1908;132672277160.26535;292226740325.2054;55967.82160431835;0.0;-0.0;5879.418092017135;1326781.5374277914;192531.2662983289;0.0;108768.06951081149;2.8454412483906073;0.21214193539522117
1604;2019-09-06 19:44:45.104;695;668;243;244;179;43;172;31;-14;28;761;285;-15;49;218;113;294;570;229;190;171;-96;664;361;365;132;365;313;664;-1.0;-1.0;1109.0;238.0;114.0;100;0;81;1;0;0;1;0;0;0;1;1;1;1;0;28031.53125;11573.9580078125;6856.2158203125;4084.2412109375;659.0;363051;655.0;1194.0;Calculated values ==>;1567791885.104;342.66;339.96000000000004;297.46000000000004;297.56;291.06;277.46000000000004;274.4858918419099;290.36;276.26000000000005;271.76000000000005;275.96000000000004;349.26;301.66;271.66;278.06;294.96000000000004;284.46000000000004;302.56;330.16;292.16;290.26000000000005;338.66;339.06000000000006;263.56;240.83765695389522;269.14681796795327;274.4858918419099;296.06;6640000.000000001;3610000.0;3650000.0;1320000.0;3650000.0;3130000.0;6640000.000000001;0.0;0.0;0.18483333333333332;0.03966666666666666;0.019;0.019;3.0004732423378626;11573.9580078125;6856.2158203125;4084.2412109375;28031.53125;490042.5078852129;486163.4550129738;268659.6723246888;269151.77830391045;244368.65048959653;430081.6785162784;454903.41714869894;437249.5021140777;472562.30901117553;529027.889286027;476867.73676542635;437089.72060350876;446738.69557081297;461267.2016228658;446961.280138781;408495.85798059974;471273.5308616733;457431.4281400766;454761.4035388867;274727.5295995403;276402.16793126165;460358.76591463014;201124.3309638876;268659.6723246888;273.6460917073948;1107318.2445999791;302010.59192734316;75073.08135710031;546821.8239421515;0;1;1;1;7;14;13;0;45;38;348664303190.32697;132752023960.31609;292413515725.3242;43643.802467593465;10282.965919712788;-0.0;3535.9328930697598;1327611.0808976735;192616.9005534592;0.0;108846.47846156496;2.552262680628311;0.24263571004657847
1605;2019-09-06 19:45:45.115;686;665;243;243;197;54;177;39;-12;33;769;286;-13;47;212;120;294;564;229;189;177;-94;678;365;369;127;369;314;678;-1.0;-1.0;2005.0;116.0;109.0;100;0;94;1;0;0;1;0;0;0;1;1;1;1;0;29314.166015625;12959.0126953125;6962.68408203125;4116.64453125;656.0;363052;652.0;1193.0;Calculated values ==>;1567791945.115;341.76;339.66;297.46000000000004;297.46000000000004;292.86;278.56;274.9066339382667;290.86;277.06;271.96000000000004;276.46000000000004;350.06000000000006;301.76000000000005;271.86;277.86;294.36;285.16;302.56;329.56;292.06;290.86;338.36;338.76;263.76000000000005;239.71726792356844;269.2639976450953;274.9066339382667;296.06;6780000.0;3650000.0;3690000.0;1270000.0;3690000.0;3140000.0;6780000.0;0.0;0.0;0.33416666666666667;0.01933333333333333;0.018166666666666668;0.018166666666666668;2.998462809611196;12959.0126953125;6962.68408203125;4116.64453125;29314.166015625;487279.8832656216;484200.26158573554;267490.1261163292;267490.1261163292;249775.08712807865;429811.8947417682;454939.93251849926;437339.1761139985;473697.1866146107;529791.6254533555;476859.59038627427;437179.3288687813;446258.47358030453;459830.0513877017;447262.28914248466;401966.8435672505;468483.48812101694;456638.265642022;454939.93251849926;273471.60554148915;275146.1813398168;461315.7186835659;203645.09034499837;267490.1261163292;274.64560272352946;1107796.2130213547;302215.0708305172;75141.43460065611;546937.0025533885;0;1;1;1;7;14;13;0;45;38;348884543560.02594;132829738205.20987;292601650210.0671;78092.77366114088;4981.632147878971;-0.0;3405.3381496394227;1328625.738350462;192744.12885809565;0.0;108904.33299156144;3.5975753421781484;0.3080715477578191
1606;2019-09-06 19:46:45.116;679;663;243;243;202;55;189;42;-13;37;787;285;-14;36;210;129;294;582;228;190;189;-91;692;367;372;132;372;313;692;-1.0;-2.0;2330.0;21.0;116.0;100;95;98;1;0;0;1;0;0;0;1;0;1;1;0;29053.955078125;13607.734375;7137.96484375;3079.9189453125;654.0;363053;650.0;1189.0;Calculated values ==>;1567792005.116;341.06000000000006;339.46000000000004;297.46000000000004;297.46000000000004;293.36;278.66;275.1157276137837;292.06;277.36;271.86;276.86;351.86;301.66;271.76000000000005;276.76000000000005;294.16;286.06;302.56;331.36;292.16;292.06;338.16;338.56000000000006;264.06;240.83765695389522;269.14681796795327;275.1157276137837;295.96000000000004;6920000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3130000.0;6920000.0;0.0;0.0;0.38833333333333336;0.0035;0.01933333333333333;0.01933333333333333;2.9887423265452973;13607.734375;7137.96484375;3079.9189453125;29053.955078125;484746.74455119966;482352.4814202009;266442.1382984593;266442.1382984593;250938.24096571936;429675.2189834977;456143.4947249072;437408.94190281845;473436.4806182908;531755.1014262937;476867.73676542635;437249.5021140777;444861.04975825374;459081.78368925885;448251.5084900477;393659.97635562095;469621.3126422356;456285.002545597;456143.4947249072;272634.34865687083;274308.8830629234;460857.8306362632;204729.1323391651;266442.1382984593;275.0726195496686;1108282.6221365652;302436.46407899505;75201.40696241106;547054.5099193848;0;1;1;1;7;14;13;0;45;38;349106847264.7574;132907439500.11601;292789753344.83984;90357.32604721872;896.4504440398433;-0.0;3667.5595575779926;1330029.5125755165;192793.11369603616;0.0;108963.27478806397;3.9840030758157483;0.3217681421522345
1607;2019-09-06 19:47:48.106;680;663;240;240;201;57;199;46;-13;41;810;282;-14;30;209;137;294;598;227;194;199;-89;706;371;375;133;375;313;706;-2.0;-1.0;2471.0;130.0;126.0;100;93;98;1;0;0;1;0;0;0;1;0;1;1;0;28933.484375;13885.7021484375;7399.0498046875;3027.7890625;653.0;363054;648.0;1193.0;Calculated values ==>;1567792068.106;341.16;339.46000000000004;297.16;297.16;293.26000000000005;278.86;275.5313989812953;293.06;277.76000000000005;271.86;277.26000000000005;354.16;301.36;271.76000000000005;276.16;294.06;286.86;302.56;332.96000000000004;292.56;293.06;337.96000000000004;338.46000000000004;264.26000000000005;241.05796691057077;269.14681796795327;275.5313989812953;295.86;7059999.999999999;3710000.0;3750000.0;1330000.0;3750000.0;3130000.0;7059999.999999999;0.0;0.0;0.41183333333333333;0.021666666666666667;0.021;0.021;2.998963789919923;13885.7021484375;7399.0498046875;3027.7890625;28933.484375;483366.509065475;480780.6082067438;264251.7935230661;264251.7935230661;250099.5606594008;429398.2889081932;457063.2698513268;437408.94190281845;473695.32993624324;534162.424372281;476514.7838225537;437249.5021140777;443981.9739418708;458465.36263032205;448714.54008131806;381029.59815839096;470461.0822515956;456356.228938502;457063.2698513268;271797.11229066993;273890.2417152289;460905.83377634495;205237.6354927322;264251.7935230661;275.2870910304714;1108789.9316937465;302676.99346328306;75254.84092455971;547181.6886072798;0;1;1;1;7;14;13;0;45;38;349342114914.793;132990901250.12865;292986912044.8697;95615.88302322052;5539.477629478277;-0.0;4049.0410028934757;1331656.5198590055;192849.419127899;0.0;109030.78432547754;4.327166032870867;0.3657053344621656
1608;2019-09-06 19:48:45.116;685;664;237;237;198;62;203;50;-15;45;823;279;-16;27;206;142;294;609;227;198;203;-87;716;377;382;135;381;312;717;-2.0;-1.0;2218.0;2.0;155.0;100;94;98;1;0;0;1;0;0;0;1;0;1;0;0;28483.26953125;14035.265625;7474.37109375;3041.9189453125;653.0;363055;648.0;1194.0;Calculated values ==>;1567792125.116;341.66;339.56000000000006;296.86;296.86;292.96000000000004;279.36;276.14872888175563;293.46000000000004;278.16;271.66;277.66;355.46000000000004;301.06;271.56;275.86;293.76000000000005;287.36;302.56;334.06;292.96000000000004;293.46000000000004;337.96000000000004;338.46000000000004;264.46000000000004;241.49495122638035;269.02936301313275;276.14872888175563;295.86;7159999.999999999;3770000.0000000005;3820000.0000000005;1350000.0;3810000.0;3120000.0;7170000.0;0.0;0.0;0.36966666666666664;0.0003333333333333333;0.025833333333333333;0.025833333333333333;3.001477590246762;14035.265625;7474.37109375;3041.9189453125;28483.26953125;483024.738536875;479686.4069141135;262418.1120656289;262418.1120656289;248752.73886515686;428973.91024759493;456483.199972135;437319.724394416;473825.7953575257;535593.9151615396;476288.0366547564;437160.35228701105;443742.5085081118;457074.1776936225;448354.32071185287;296469.0006361046;470882.64443336724;455767.14132194035;456483.199972135;271797.11229066993;273890.2417152289;460802.5198328593;207410.6940545472;262418.1120656289;276.14429325766514;1109244.5607409198;302898.073237241;75302.90120976353;547299.4571802351;0;1;1;1;7;14;13;0;45;38;349557897764.75696;133067294650.11588;293165068294.8399;84989.70488230484;84.46394192610403;-0.0;5013.348104251407;1333086.564937446;192893.94980969513;0.0;109102.54082588197;3.6693201099410797;0.2861749671765892
1609;2019-09-06 19:49:45.107;693;671;236;237;196;57;196;52;-20;49;827;277;-21;26;205;140;294;620;226;200;196;-86;786;368;373;135;371;307;783;-2.0;-1.0;2925.0;89.0;215.0;1;92;98;1;0;0;1;0;1;0;1;0;1;1;0;44568.6015625;15409.318359375;22800.322265625;2973.7705078125;659.0;363056;650.0;1194.0;Calculated values ==>;1567792185.107;342.46000000000004;340.26;296.76000000000005;296.86;292.76000000000005;278.86;275.2199585193972;292.76000000000005;278.36;271.16;278.06;355.86;300.86;271.06;275.76000000000005;293.66;287.16;302.56;335.16;293.16;292.76000000000005;338.16;339.06000000000006;264.56;241.49495122638035;268.43790593516167;275.2199585193972;295.76000000000005;7859999.999999999;3679999.9999999995;3729999.9999999995;1350000.0;3710000.0;3070000.0;7830000.0;0.0;0.0;0.4875;0.014833333333333334;0.035833333333333335;0.035833333333333335;3.0004732423378626;15409.318359375;22800.322265625;2973.7705078125;44568.6015625;476403.6534826273;473100.13356405933;258939.1021036389;259282.54568401925;246198.76607941004;429606.4342157736;456967.3201168606;437671.5478804793;474215.1651988832;536373.9731677704;476684.9989733954;437514.20447033056;444602.3403324462;458548.2590687378;449720.239135731;282475.9253821599;464221.8102582783;457529.2244627817;456967.3201168606;272634.34865687083;276402.16793126165;460902.7397682947;204707.61760126;258939.1021036389;275.0692059993806;1109853.2350203092;303143.40796543175;75353.02443574103;547551.7084489344;0;1;1;1;7;15;13;0;45;38;349784363790.4194;133148282500.35277;293350740440.383;113569.91601111942;3800.227645477681;-0.0;7096.011145473779;1334740.9802502044;192926.31738382037;0.0;109203.43701655907;3.0222400568199568;0.24270326291594507
1610;2019-09-06 19:50:45.118;720;690;235;234;185;45;117;45;-27;49;824;277;-28;24;211;133;294;634;227;199;119;-84;775;365;370;141;368;295;770;-3.0;0.0;2152.0;64.0;163.0;1;99;91;1;0;0;1;0;1;0;1;0;1;0;0;42660.23828125;14403.0234375;22411.7265625;2880.251953125;670.0;363057;660.0;1194.0;Calculated values ==>;1567792245.118;345.16;342.16;296.66;296.56;291.66;277.66;274.9066339382667;284.86;277.66;270.46000000000004;278.06;355.56000000000006;300.86;270.36;275.56;294.26000000000005;286.46000000000004;302.56;336.56;293.06;285.06;339.16;340.16;264.76000000000005;242.77792619122317;266.98899913490544;274.9066339382667;295.86;7750000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;2950000.0;7700000.0;0.0;0.0;0.35866666666666663;0.010666666666666666;0.027166666666666665;0.027166666666666665;2.9986159246840773;14403.0234375;22411.7265625;2880.251953125;42660.23828125;481979.87183779984;477752.853544811;259134.23478320224;258787.0986064303;243276.16530863085;429811.8947417682;445832.15040015994;439279.0873707672;473439.7637257255;536930.2680040482;478184.2654349372;439127.9068236949;446668.51006708597;459849.8075514734;449226.07977078593;283726.7030777665;468392.75286437647;457874.65070968727;446143.60260878364;276820.84063482966;281007.8604223974;460189.7137364073;203939.57455454735;259134.23478320224;274.7592662748289;1110580.2752842966;303391.8896933661;75401.81689982758;547928.5445959505;0;1;1;1;7;15;13;0;45;38;350007304655.1147;133231097680.2396;293531373550.1361;84408.43859675084;2733.334817939839;-0.0;5080.4211592616275;1336391.102336612;192980.77371943928;0.0;109304.92588850918;2.323269682234947;0.18764404560421402
1611;2019-09-06 19:51:45.098;743;703;236;235;190;44;120;43;-18;48;813;278;-23;27;214;134;294;639;227;187;120;-80;736;364;369;142;367;294;731;-2.0;-1.0;2884.0;55.0;161.0;6;99;76;1;0;0;1;0;1;0;1;0;1;0;0;39535.8125;12632.2197265625;21230.9609375;2865.7890625;678.0;363058;669.0;1195.0;Calculated values ==>;1567792305.098;347.46000000000004;343.46000000000004;296.76000000000005;296.66;292.16;277.56;274.8017692304317;285.16;277.46000000000004;271.36;277.96000000000004;354.46000000000004;300.96000000000004;270.86;275.86;294.56;286.56;302.56;337.06;291.86;285.16;340.06000000000006;340.96000000000004;265.16;242.98782864720522;266.86631818009863;274.8017692304317;295.86;7359999.999999999;3640000.0;3690000.0;1420000.0;3670000.0000000005;2940000.0;7309999.999999999;0.0;0.0;0.4806666666666667;0.009166666666666667;0.026833333333333334;0.026833333333333334;2.9997624834702163;12632.2197265625;21230.9609375;2865.7890625;39535.8125;489599.40648483066;484126.6841078635;261297.76824372305;260924.19187706418;245811.55675339542;429879.7862731237;446492.89881477744;440841.5759738785;473211.45657138317;535864.8948357154;478422.78868299455;440098.1585071842;447276.7859728977;460415.58670500614;449559.58201853087;290001.3063504812;474071.7412775005;456356.8660826276;446492.89881477744;280589.13426710566;284357.86631585273;460442.3911758126;203823.27143527998;261297.76824372305;274.70966209955037;1111265.0140519948;303617.10828857386;75449.68461374797;548292.1124288787;0;1;1;1;7;15;13;0;45;38;350228930755.1852;133315969380.26659;293708014650.19226;113926.79838155303;2352.341930954882;-0.0;4969.402670323293;1338043.3450474094;193023.140232147;0.0;109388.64650427172;3.3011691829499887;0.2678026866322979
1612;2019-09-06 19:52:45.099;741;703;241;240;192;42;153;41;-16;46;796;279;-16;35;216;135;294;629;229;185;152;-75;716;362;367;145;366;296;711;-2.0;-1.0;2680.0;145.0;160.0;12;99;70;1;0;0;1;0;1;0;1;0;1;0;0;38375.69921875;11726.7451171875;20797.74609375;2874.05639648438;680.0;363059;672.0;1196.0;Calculated values ==>;1567792365.099;347.26;343.46000000000004;297.26000000000005;297.16;292.36;277.36;274.5913991737795;288.46000000000004;277.26000000000005;271.56;277.76000000000005;352.76;301.06;271.56;276.66;294.76000000000005;286.66;302.56;336.06;291.66;288.36;340.36;341.16;265.66;243.61107973660833;267.1113755279542;274.5913991737795;296.06;7159999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;2960000.0;7109999.999999999;0.0;0.0;0.44666666666666666;0.024166666666666666;0.02666666666666667;0.02666666666666667;3.0019295543012072;11726.7451171875;20797.74609375;2874.05639648438;38375.69921875;491334.9944142065;486271.8151594225;264352.6968449693;263948.556922172;247032.25649084646;430014.67791919125;451821.39498911967;440710.647096543;472622.20966475393;533957.7203453042;478290.4405677473;440710.647096543;448004.43967047473;460842.422834568;450073.87972852413;296469.0006361046;474874.37224846176;456405.4287182841;451675.0784720925;281845.32903042674;285195.4229665811;460492.6619518246;202918.8108521798;264352.6968449693;274.35045186868564;1111914.28746991;303820.1030452161;75497.51745638248;548642.3574910364;0;1;1;1;7;15;13;0;45;38;350449734434.91846;133402070815.16258;293885017599.97845;106213.68685581555;6224.70140157475;-0.0;4995.263510056619;1339877.8796639056;193094.6167844211;0.0;109471.68677298933;3.317470905016031;0.28164950283107465
1613;2019-09-06 19:53:45.129;730;697;246;245;197;40;165;40;-28;45;781;280;-28;44;217;137;294;617;229;187;165;-68;702;361;365;151;364;298;696;-2.0;0.0;2416.0;211.0;158.0;12;99;68;1;0;0;1;0;1;0;1;0;1;0;0;37685.34765625;11408.92578125;20267.3203125;2860.52172851562;678.0;363060;671.0;1195.0;Calculated values ==>;1567792425.129;346.16;342.86;297.76000000000005;297.66;292.86;277.16;274.4858918419099;289.66;277.16;270.36;277.66;351.26;301.16;270.36;277.56;294.86;286.86;302.56;334.86;291.86;289.66;340.26;340.96000000000004;266.36;244.82967444194236;267.35522164206344;274.4858918419099;296.06;7020000.0;3610000.0;3650000.0;1510000.0;3640000.0;2980000.0;6959999.999999999;0.0;0.0;0.4026666666666667;0.035166666666666666;0.026333333333333334;0.026333333333333334;2.9997624834702163;11408.92578125;20267.3203125;2860.52172851562;37685.34765625;491159.6766659326;486977.6371570125;267472.3626832125;267031.1653122701;249133.45069389086;430081.6785162784;453905.6659906444;438461.08877795865;471731.60191110603;532252.1475312008;478157.9928989384;438461.08877795865;448869.8142738907;461285.8025028249;450550.0426461352;385471.64260383724;474776.7975313195;457013.68520201126;453905.6659906444;281426.5920051367;284357.86631585273;460291.7892243015;202361.71907011786;267472.3626832125;274.1294514517288;1112548.446447928;304012.9967012399;75545.32950147688;548984.7374820353;0;1;1;1;7;15;13;0;45;38;350669444234.8137;133490915215.12024;294063306699.8935;95069.34620235722;9070.540800422124;-0.0;4909.41032042904;1341556.0769512283;193222.14086621944;0.0;109554.26699101164;3.1574841596180017;0.27637336944377927
1614;2019-09-06 19:54:45.120;718;691;250;249;203;39;172;38;-28;42;759;281;-29;51;219;139;294;608;227;189;171;-66;689;360;364;144;363;300;683;-2.0;-1.0;2163.0;157.0;153.0;12;0;66;1;0;0;1;0;1;0;1;1;1;1;0;38351.35546875;10989.5078125;19829.625;3850.97729492188;675.0;363061;668.0;1198.0;Calculated values ==>;1567792485.12;344.96000000000004;342.26;298.16;298.06;293.46000000000004;277.06;274.38016830617;290.36;276.96000000000004;270.36;277.36;349.06000000000006;301.26000000000005;270.26000000000005;278.26000000000005;295.06;287.06;302.56;333.96000000000004;292.06;290.26000000000005;339.96000000000004;340.66;266.56;243.40439225979637;267.5978703862781;274.38016830617;295.86;6890000.000000001;3600000.0;3640000.0;1440000.0;3629999.9999999995;3000000.0;6830000.0;0.0;0.0;0.3605;0.026166666666666668;0.025500000000000002;0.025500000000000002;3.007807643944751;10989.5078125;19829.625;3850.97729492188;38351.35546875;490756.4950854202;487477.1630600937;270387.53288494435;269901.26004668954;251621.02201252859;430148.3826014536;455071.91614935885;438011.42202021845;472358.32031004626;529811.6624579713;478025.4457861719;437856.56215164;449460.79382102675;461708.1977795224;451023.10260554776;395660.2286638032;474933.2996774782;457454.86558595806;454930.2705150204;280170.41352433193;283101.5729112263;461559.2917647446;202288.66374963324;270387.53288494435;274.0964617055992;1113181.9905940928;304199.62231628335;75601.25027057307;549318.8285714407;0;1;1;1;7;15;13;0;46;38;350888111429.5843;133579401940.0274;294242679789.7053;84978.05435654597;6784.248099728748;-0.0;4705.83980956694;1343056.246895061;193354.2442884293;0.0;109634.38205628155;2.782458491390559;0.2371252026934974
1615;2019-09-06 19:55:45.100;707;682;250;249;209;39;178;37;-27;41;741;284;-28;55;220;141;294;584;227;190;177;-70;672;359;364;143;363;301;666;-2.0;0.0;1710.0;278.0;145.0;16;0;66;1;0;0;1;0;1;0;1;1;1;1;0;37893.421875;10753.30078125;19359.9921875;3872.10327148438;670.0;363062;665.0;1197.0;Calculated values ==>;1567792545.1;343.86;341.36;298.16;298.06;294.06;277.06;274.27422755570615;290.96000000000004;276.86;270.46000000000004;277.26000000000005;347.26;301.56;270.36;278.66;295.16;287.26000000000005;302.56;331.56;292.16;290.86;339.66;340.16;266.16;243.1966462407574;267.7187500070086;274.27422755570615;295.86;6720000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3010000.0;6659999.999999999;0.0;0.0;0.28500000000000003;0.04633333333333333;0.024166666666666666;0.024166666666666666;3.0061501355501177;10753.30078125;19359.9921875;3872.10327148438;37893.421875;490924.5282443498;487973.44120508846;272048.06510983745;271514.97151986626;254452.08709078032;430214.79039162316;455918.2756450069;437940.2675631159;472391.1323836129;527856.7758344202;478248.2549384464;437785.01000687695;449825.1039078654;461842.5002642921;451493.1290991957;404923.7112612707;473244.57940076286;457593.62407101324;455777.62880436965;278914.2836208781;281007.8604223974;461304.5225711093;201207.74035066378;272048.06510983745;273.6699493106145;1113817.1519477777;304380.751991265;75665.58782231201;549645.299854726;0;1;1;1;7;15;13;0;46;38;351106438629.6537;133665473240.05478;294422919689.76263;67468.77025554886;12051.150909547308;-0.0;4440.131122617861;1344326.213637164;193511.15362633704;0.0;109710.57307526584;2.4704744265513674;0.22674319316778316
