;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1616;2019-09-06 19:56:45.111;693;672;253;252;211;38;183;34;-26;40;737;286;-26;57;221;143;293;538;227;192;182;-78;664;357;362;144;361;302;659;-2.0;-1.0;1648.0;232.0;155.0;12;8;65;1;0;0;1;0;1;0;1;1;1;1;0;38265.93359375;10547.48046875;18973.50390625;3931.69750976562;665.0;363063;660.0;1198.0;Calculated values ==>;1567792605.111;342.46000000000004;340.36;298.46000000000004;298.36;294.26000000000005;276.96000000000004;274.0616903277293;291.46000000000004;276.56;270.56;277.16;346.86;301.76000000000005;270.56;278.86;295.26000000000005;287.46000000000004;302.46000000000004;326.96000000000004;292.36;291.36;339.16;339.66;265.36;243.40439225979637;267.8393353686513;274.0616903277293;295.86;6640000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3020000.0;6590000.000000001;0.0;0.0;0.27466666666666667;0.03866666666666666;0.025833333333333333;0.025833333333333333;3.0095111716720098;10547.48046875;18973.50390625;3931.69750976562;38265.93359375;489757.8845310252;487278.2574751229;274572.67877957807;273977.9062989911;255516.4686538976;430346.717906069;456947.03434989735;437869.15320432716;472160.7387857882;527361.2381881134;478355.8001114652;437869.15320432716;449916.25365142606;462280.22558120737;452136.64181641565;408046.97472100134;466731.97116339434;458192.6064316991;456807.87835961964;276820.84063482966;278914.2836208781;460339.92326997116;200775.7439862275;274572.67877957807;273.49175232087;1114451.929599576;304558.2910450046;75730.63141813203;549964.8042214033;0;1;1;1;7;15;13;0;46;38;351324278560.22144;133751589025.27922;294603852855.2342;65121.65639857137;10036.48159897142;-0.0;4707.74265581774;1345431.3364308693;193695.2509760486;0.0;109786.8193328698;2.387428336193623;0.21371137865366785
1617;2019-09-06 19:57:45.121;682;663;252;251;219;40;187;33;-25;39;738;288;-26;59;221;146;293;497;227;194;187;-82;655;361;366;143;364;303;647;-2.0;0.0;1606.0;269.0;160.0;31;19;65;1;0;0;1;0;1;0;1;1;1;1;0;38479.75;10447.25390625;19149.59375;4008.8349609375;660.0;363064;656.0;1194.0;Calculated values ==>;1567792665.121;341.36;339.46000000000004;298.36;298.26000000000005;295.06;277.16;274.4858918419099;291.86;276.46000000000004;270.66;277.06;346.96000000000004;301.96000000000004;270.56;279.06;295.26000000000005;287.76000000000005;302.46000000000004;322.86;292.56;291.86;338.76;339.16;264.96000000000004;243.1966462407574;267.9596281332873;274.4858918419099;295.86;6550000.0;3610000.0;3660000.0;1430000.0;3640000.0;3030000.0;6470000.0;0.0;0.0;0.26766666666666666;0.04483333333333333;0.02666666666666667;0.02666666666666667;3.0003052499206353;10447.25390625;19149.59375;4008.8349609375;38479.75;489131.7918634002;487270.4755842871;275625.42494619876;274974.03855210607;259262.98467391793;430081.6785162784;456850.08231254626;437798.07955487026;472193.81962526246;527388.1781927326;478463.6263565091;437642.0229114993;450007.8213432342;461824.42280746065;451863.9960680124;411724.8689826232;461518.03609629127;457825.0308446583;456850.08231254626;275146.1813398168;276820.84063482966;460086.0932954244;201543.50690065607;275625.42494619876;273.81025961318045;1115091.5835539827;304733.27632412175;75796.81355056136;550282.5496505683;0;1;1;1;7;15;13;0;46;38;351542714960.1867;133837703375.26553;294785383105.2053;63237.47394711133;11591.32595669878;-0.0;4832.657529769267;1346501.1741268164;193875.51274427216;0.0;109866.33591829287;2.370475801400232;0.2162725602929877
1618;2019-09-06 19:58:45.102;670;654;251;250;224;39;187;31;-23;39;740;289;-24;62;221;145;293;444;226;196;187;-82;654;359;364;142;363;304;647;-2.0;-1.0;1590.0;374.0;198.0;32;26;68;1;0;0;1;0;1;0;1;1;1;1;0;39163.76953125;10489.1611328125;19187.744140625;4098.033203125;655.0;363065;651.0;1194.0;Calculated values ==>;1567792725.102;340.16;338.56000000000006;298.26000000000005;298.16;295.56;277.06;274.27422755570615;291.86;276.26000000000005;270.86;277.06;347.16;302.06;270.76000000000005;279.36;295.26000000000005;287.66;302.46000000000004;317.56;292.76000000000005;291.86;338.26;338.66;264.96000000000004;242.98782864720522;268.0796299477929;274.27422755570615;295.76000000000005;6540000.000000001;3590000.0;3640000.0;1420000.0;3629999.9999999995;3040000.0;6470000.0;0.0;0.0;0.265;0.06233333333333334;0.033;0.033;3.001143495549168;10489.1611328125;19187.744140625;4098.033203125;39163.76953125;487524.4851531641;485979.2908057156;274974.03855210607;274340.7633713219;261334.41164981216;430214.79039162316;457176.8914327451;437883.18805776763;472325.50216173066;527519.8571458375;478455.9337065108;437727.04723144654;450236.6707993473;461976.67714593874;452072.5685621261;412111.67221587163;451994.3182015765;458423.03231300757;457176.8914327451;273052.9745269728;274727.5295995403;460239.41597243433;200456.55558165573;274974.03855210607;273.3750166317376;1115738.4079902128;304907.691200419;75864.34939207743;550601.9262980642;0;1;1;1;7;15;13;0;46;38;351761645609.99176;133923176300.18942;294967425440.0432;62918.057606169656;16193.1316310252;-0.0;6012.694145061088;1347552.1373117275;194106.97657053403;0.0;109956.68522915799;2.52032682284014;0.23734104804456557
1619;2019-09-06 19:59:45.132;663;652;251;250;219;38;183;31;-22;38;745;290;-23;60;222;141;293;457;225;196;183;-81;654;359;364;143;362;305;648;-2.0;-2.0;1472.0;403.0;226.0;32;37;72;1;0;0;1;0;1;0;1;1;1;1;0;39964.53125;10803.48046875;19221.71875;4187.54638671875;651.0;363066;647.0;1191.0;Calculated values ==>;1567792785.132;339.46000000000004;338.36;298.26000000000005;298.16;295.06;276.96000000000004;274.27422755570615;291.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;347.66;302.16;270.86;279.16;295.36;287.26000000000005;302.46000000000004;318.86;292.76000000000005;291.46000000000004;337.86;338.26;265.06;243.1966462407574;268.19934244402924;274.27422755570615;295.66;6540000.000000001;3590000.0;3640000.0;1430000.0;3620000.0000000005;3050000.0;6480000.0;0.0;0.0;0.24533333333333335;0.06716666666666667;0.03766666666666666;0.03766666666666666;2.994268756764169;10803.48046875;19221.71875;4187.54638671875;39964.53125;486518.4869278142;485582.1577960898;274830.83372658637;274203.9521642224;259204.14056482137;430214.79039162316;456619.08803079533;437812.597326149;472095.1348084983;527965.7723972703;478448.3446927771;437656.05685647397;449780.39048942225;462262.3786986088;451493.1290991957;412111.67221587163;454257.0898086129;458423.03231300757;456619.08803079533;271378.50176498963;273052.9745269728;460187.80589274515;200198.79926449532;274830.83372658637;273.2734984706802;1116398.140197662;305085.2185996874;75933.43041187483;550922.1651947622;0;1;1;1;7;15;13;0;46;38;351980154809.88763;134008719050.14865;295150216789.9561;58294.58512445904;17462.59494519745;-0.0;6847.35757879187;1348562.7477200124;194387.58119072954;0.0;110063.90591035452;2.414437549123342;0.22853807212012323
1620;2019-09-06 20:00:45.133;660;651;251;250;212;36;173;30;-21;37;749;291;-22;60;223;136;293;490;226;196;173;-82;656;357;362;142;360;306;649;-2.0;-1.0;1477.0;439.0;226.0;26;42;75;1;0;0;1;0;1;0;1;1;1;1;0;40986.12109375;11212.9736328125;19203.08203125;4255.17724609375;648.0;363067;644.0;1194.0;Calculated values ==>;1567792845.133;339.16;338.26;298.26000000000005;298.16;294.36;276.76000000000005;274.0616903277293;290.46000000000004;276.16;271.06;276.86;348.06000000000006;302.26000000000005;270.96000000000004;279.16;295.46000000000004;286.76000000000005;302.46000000000004;322.16;292.76000000000005;290.46000000000004;337.56000000000006;337.96000000000004;264.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;295.76000000000005;6559999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3060000.0;6490000.000000001;0.0;0.0;0.24616666666666667;0.07316666666666666;0.03766666666666666;0.03766666666666666;3.0023098078569594;11212.9736328125;19203.08203125;4255.17724609375;40986.12109375;485868.9338232777;485328.50085181964;274690.044325173;274069.3128729388;256394.06988217897;430346.717906069;455548.371065044;437742.05038880615;472128.42060986464;528307.3450254627;478440.859483609;437585.1090581189;449597.4423177968;462697.81320866785;451123.67132472567;411334.02855025145;460013.63709457946;458742.35651751276;455548.371065044;270122.7006405761;271797.11229066993;460239.41597243433;199510.43645258108;274690.044325173;272.99315909572607;1117072.7402095245;305268.69210815296;76003.78761466377;551242.3772043303;0;1;1;1;7;15;13;0;46;38;352197958439.6245;134094220475.04536;295333519844.7347;58644.68229730074;19076.67033486926;-0.0;6812.330307201807;1349537.2578555816;194692.08014259356;0.0;110177.73853977917;2.4381504735763038;0.2355143118794756
1621;2019-09-06 20:01:45.123;658;650;252;252;204;31;156;31;-19;36;754;294;-20;58;225;127;293;524;226;197;156;-84;662;351;355;141;354;308;657;-3.0;0.0;285.0;379.0;213.0;1;46;82;1;0;0;1;0;1;0;1;1;1;1;0;42009.0703125;11687.15625;18721.515625;4315.21484375;646.0;363068;642.0;1193.0;Calculated values ==>;1567792905.123;338.96000000000004;338.16;298.36;298.36;293.56;276.26000000000005;273.4187578820637;288.76000000000005;276.26000000000005;271.26000000000005;276.76000000000005;348.56000000000006;302.56;271.16;278.96000000000004;295.66;285.86;302.46000000000004;325.56;292.86;288.76000000000005;337.36;337.76;264.76000000000005;242.77792619122317;268.5567601203482;273.4187578820637;295.76000000000005;6620000.0;3510000.0;3550000.0;1410000.0;3540000.0;3080000.0;6570000.0;0.0;0.0;0.0475;0.06316666666666666;0.0355;0.0355;3.0001267090286623;11687.15625;18721.515625;4315.21484375;42009.0703125;484924.59528157936;484304.9384772587;274231.5276213809;274231.5276213809;253047.29327616014;430735.4089219946;454335.0270582032;437601.09044165985;472161.77640367835;528677.1384999253;478542.4553046891;437443.34373287327;448951.9434487286;463858.3109733812;450895.2055276782;408897.38294311706;464675.25101756694;459983.4243893901;454335.0270582032;269285.52512055053;270959.89632461156;460189.7137364073;193823.34001319812;274231.5276213809;270.68462717846404;1117764.2515335875;305459.49471813743;76075.19564543481;551558.3628451303;0;1;1;1;7;15;13;0;46;38;352413022589.6587;134179106325.05885;295517689144.764;11579.443145351932;16825.47594018271;-0.0;6393.674230007189;1350122.3613675225;194991.21483084117;0.0;110287.77023593377;1.0021514468526211;0.11158386199589683
1622;2019-09-06 20:02:45.114;662;652;246;246;188;28;144;28;-20;33;758;296;-21;56;227;115;293;557;226;193;144;-87;668;349;353;139;352;306;663;-2.0;-1.0;1440.0;48.0;189.0;1;45;84;1;0;0;1;0;1;0;1;1;1;1;0;42259.953125;11982.982421875;18982.564453125;4303.9345703125;646.0;363069;641.0;1192.0;Calculated values ==>;1567792965.114;339.36;338.36;297.76000000000005;297.76000000000005;291.96000000000004;275.96000000000004;273.20264511476705;287.56;275.96000000000004;271.16;276.46000000000004;348.96000000000004;302.76000000000005;271.06;278.76000000000005;295.86;284.66;302.46000000000004;328.86;292.46000000000004;287.56;337.26;337.76;264.46000000000004;242.35481222062532;268.3187672390254;273.20264511476705;295.76000000000005;6680000.0;3490000.0;3529999.9999999995;1390000.0;3520000.0000000005;3060000.0;6630000.0;0.0;0.0;0.24000000000000002;0.008;0.0315;0.0315;2.997611933916316;11982.982421875;18982.564453125;4303.9345703125;42259.953125;484853.7997069138;483935.65421735373;270253.98042605334;270253.98042605334;247315.23115765347;430862.6128555636;452979.8712078796;437898.67151236854;472130.5325463717;529249.2194570062;479020.4801322137;437742.05038880615;449044.3348516398;464415.192549656;449514.23699371354;406281.0987980057;469309.3090413709;459757.68149621814;452979.8712078796;268866.9448851554;270959.89632461156;460192.48201593204;199743.43178571833;270253.98042605334;273.05108598357276;1118466.3880613411;305656.7162866399;76147.01111682529;551872.5163832668;0;1;1;1;7;15;13;0;46;38;352625390730.2799;134263093725.30452;295701861515.3027;57157.257534396056;2083.5924018417095;-0.0;5755.865559627528;1350695.0812873198;195148.76676448347;0.0;110389.00121421876;1.8428599693660563;0.14278807982539019
1623;2019-09-06 20:03:45.124;667;655;240;239;185;26;145;24;-22;31;763;296;-23;55;229;116;293;580;227;190;145;-89;673;346;351;136;349;304;668;-2.0;-2.0;1736.0;405.0;193.0;1;31;82;1;0;0;1;0;1;0;1;1;1;1;0;41373.5546875;11896.083984375;19163.095703125;4169.06591796875;647.0;363070;642.0;1192.0;Calculated values ==>;1567793025.124;339.86;338.66;297.16;297.06;291.66;275.76000000000005;272.8767566201714;287.66;275.56;270.96000000000004;276.26000000000005;349.46000000000004;302.76000000000005;270.86;278.66;296.06;284.76000000000005;302.46000000000004;331.16;292.16;287.66;337.36;337.86;264.26000000000005;241.71165711629368;268.0796299477929;272.8767566201714;295.86;6730000.0;3460000.0;3510000.0;1360000.0;3490000.0;3040000.0;6680000.0;0.0;0.0;0.28933333333333333;0.06749999999999999;0.03216666666666666;0.03216666666666666;2.9974464600466817;11896.083984375;19163.095703125;4169.06591796875;41373.5546875;485041.77342126;483824.6545358238;266898.34498403315;266438.3392036792;246166.24966811787;431051.2098666511;453468.0288138592;438039.0146135774;472329.59916539915;529924.4241206498;479265.464695369;437883.18805776763;449275.13823886396;465114.2551547031;450208.0882609765;403934.96525869914;472360.3448486187;459667.8951279517;453468.0288138592;269285.52512055053;271378.50176498963;460449.57616569684;197086.58163461293;266898.34498403315;271.98385810282315;1119163.4501173175;305855.74167203036;76217.63122227264;552190.4498646018;0;1;1;1;7;15;13;0;46;38;352836625930.24634;134345607475.29141;295884892015.27356;69715.57060858038;17777.002130848163;-0.0;6001.324829859404;1351752.5310672713;195314.29930305533;0.0;110486.99413021334;2.6539470235433518;0.2524937375043649
1624;2019-09-06 20:04:45.115;674;658;237;237;182;26;160;24;-24;29;766;295;-25;55;230;117;293;596;226;190;160;-89;678;345;349;138;348;303;673;-2.0;-1.0;798.0;41.0;180.0;1;39;79;1;0;0;1;0;1;0;1;1;1;1;0;40944.515625;11677.3125;19424.666015625;4220.4970703125;649.0;363071;643.0;1190.0;Calculated values ==>;1567793085.115;340.56000000000006;338.96000000000004;296.86;296.86;291.36;275.76000000000005;272.7676641592781;289.16;275.56;270.76000000000005;276.06;349.76;302.66;270.66;278.66;296.16;284.86;302.46000000000004;332.76000000000005;292.16;289.16;337.46000000000004;338.06000000000006;264.26000000000005;242.14157278889297;267.9596281332873;272.7676641592781;295.76000000000005;6780000.0;3450000.0;3490000.0;1380000.0;3479999.9999999995;3030000.0;6730000.0;0.0;0.0;0.133;0.006833333333333333;0.030000000000000002;0.030000000000000002;2.992086277104999;11677.3125;19424.666015625;4220.4970703125;40944.515625;485526.68127054896;483715.2481325005;265169.08031810535;265169.08031810535;245043.08218305753;431113.4868728058;455902.1451604942;437953.82195464283;471870.034071972;530313.5891873743;479272.3661394319;437798.07955487026;449459.0287276079;465388.9643184882;450533.69685232954;401404.3575432721;474267.98075349646;459981.5583854159;455902.1451604942;269704.110367413;272215.72791638016;460143.737624023;198495.30494164905;265169.08031810535;272.5408256378146;1119849.331138281;306052.1571757818;76287.53376014791;552511.966310552;0;1;1;1;7;15;13;0;46;38;353046594430.02606;134427795145.20518;296066964700.0825;31847.982762728174;1787.9309566628883;-0.0;5721.991945271666;1352598.7670567026;195477.31595578053;0.0;110584.6737824243;1.1142453922547775;0.08178795681925292
1625;2019-09-06 20:05:45.125;682;663;237;236;182;22;165;20;-25;27;768;295;-26;55;232;118;293;608;226;194;165;-91;693;338;343;136;342;303;690;-2.0;-1.0;177.0;276.0;175.0;1;29;75;1;0;0;1;0;1;0;1;1;1;1;0;41056.7421875;11894.3251953125;20071.234375;4160.10205078125;651.0;363072;645.0;1191.0;Calculated values ==>;1567793145.125;341.36;339.46000000000004;296.86;296.76000000000005;291.36;275.36;271.99741764416325;289.66;275.16;270.66;275.86;349.96000000000004;302.66;270.56;278.66;296.36;284.96000000000004;302.46000000000004;333.96000000000004;292.56;289.66;337.66;338.26;264.06;241.71165711629368;267.9596281332873;271.99741764416325;295.76000000000005;6930000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;3030000.0;6900000.0;0.0;0.0;0.029500000000000002;0.046;0.029166666666666667;0.029166666666666667;2.994268756764169;11894.3251953125;20071.234375;4160.10205078125;41056.7421875;485083.70378326654;482575.3697966665;264019.1719850281;263604.30956091936;244526.0428556949;431541.1909327263;457570.4939981903;437798.07955487026;471938.4492427271;530522.2689267418;479272.3661394319;437642.0229114993;449459.0287276079;466510.08169652807;451927.373924438;392142.1523775176;474078.54395742173;461441.93428030465;457570.4939981903;270541.29595472733;273052.9745269728;460248.523782683;190078.48767589522;264019.1719850281;269.10047600785526;1120532.7888439123;306248.62022826384;76357.38372586692;552841.1536691721;0;1;1;1;7;15;13;0;46;38;353254229029.99304;134510008845.19212;296248795000.05365;7307.727960429765;12427.82166091224;-0.0;5645.246892050564;1352925.119028942;195595.80030500903;0.0;110679.41656055198;0.702569735043212;0.07607863496838096
1626;2019-09-06 20:06:45.126;696;671;237;237;171;16;172;14;-25;23;769;294;-26;55;234;108;293;619;226;198;172;-95;681;342;347;136;347;301;682;-2.0;-2.0;2925.0;258.0;142.0;98;26;72;1;0;0;1;0;0;0;1;1;1;1;0;28156.591796875;11237.9072265625;7202.18994140625;4103.693359375;656.0;363073;648.0;1192.0;Calculated values ==>;1567793205.126;342.76;340.26;296.86;296.86;290.26000000000005;274.76000000000005;272.43898195401505;290.36;274.56;270.66;275.46000000000004;350.06000000000006;302.56;270.56;278.66;296.56;283.96000000000004;302.46000000000004;335.06;292.96000000000004;290.36;337.96000000000004;338.76;263.66;241.71165711629368;267.7187500070086;272.43898195401505;295.76000000000005;6809999.999999999;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3010000.0;6820000.0;0.0;0.0;0.4875;0.043000000000000003;0.023666666666666666;0.023666666666666666;2.9959494292175566;11237.9072265625;7202.18994140625;4103.693359375;28156.591796875;488413.7864001274;484649.9656062366;264544.40730689385;264544.40730689385;241362.85803483677;431298.55289687274;457872.6074510276;438249.86041294545;471547.0194386176;530777.8931341006;479401.5884839101;438095.2167564963;449825.1039078654;466048.52313610894;449781.21106029884;399779.6577429542;476773.93324338837;461356.5932634558;457872.6074510276;271797.11229066993;275146.1813398168;459846.05822849274;197321.48507144084;264544.40730689385;272.061665863436;1121109.5762393817;306441.3920443567;76426.2498352844;553068.4359928432;0;1;1;1;7;15;13;0;46;38;353461232479.743;134591610205.09355;296429998019.8348;117452.5829789835;11288.556645753233;-0.0;4575.434070077832;1353964.8056133355;195793.4400846006;0.0;110764.59032133919;5.913671595427247;0.5178986448925416
1627;2019-09-06 20:07:45.096;706;664;229;228;189;38;180;28;-24;25;770;294;-25;58;222;119;293;574;227;195;179;-107;665;353;358;140;358;304;665;-2.0;-2.0;176.0;75.0;81.0;98;41;75;1;0;0;1;0;0;0;1;1;1;0;0;26560.0625;11237.9248046875;6909.33984375;4238.6640625;655.0;363074;649.0;1193.0;Calculated values ==>;1567793265.096;343.76;339.56000000000006;296.06;295.96000000000004;292.06;276.96000000000004;273.6339639331285;291.16;275.96000000000004;270.76000000000005;275.66;350.16;302.56;270.66;278.96000000000004;295.36;285.06;302.46000000000004;330.56;292.66;291.06;338.06000000000006;338.66;262.46000000000004;242.56692532238324;268.0796299477929;273.6339639331285;295.86;6650000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6650000.0;0.0;0.0;0.029333333333333333;0.0125;0.013500000000000002;0.013500000000000002;2.9986299750336314;11237.9248046875;6909.33984375;4238.6640625;26560.0625;491498.58611020993;485473.1461767331;262278.2808458461;261861.10132500235;247575.8112206841;430607.02586249536;457184.28850405983;437727.04723144654;471211.3733730803;530655.2663078107;479034.42222453904;437570.5891863215;449688.22403800517;462865.82500516507;449364.32281062263;407613.91019093903;471784.6872716557;459240.64650238265;457046.02887352445;272215.72791638016;274727.5295995403;458007.34389013296;197238.4303815994;262278.2808458461;272.0724714582692;1121565.3203726802;306628.59699540626;76495.73472067725;553185.9732764015;0;1;1;1;7;15;13;0;46;38;353672626729.8438;134674368805.13303;296611407269.9213;7054.332760928849;3259.61141885667;-0.0;2629.364598373658;1355001.8444661805;195914.6142011632;0.0;110824.60029027713;0.5781894932880416;0.05082958777743108
1628;2019-09-06 20:08:45.087;701;665;236;234;188;42;185;30;-22;28;769;295;-23;60;220;124;292;575;226;197;185;-129;691;353;357;137;358;305;693;-2.0;-1.0;237.0;55.0;87.0;98;37;78;1;0;0;1;0;0;0;1;1;1;1;0;27716.78515625;11904.064453125;7278.4228515625;4229.67333984375;653.0;363075;647.0;1192.0;Calculated values ==>;1567793325.087;343.26;339.66;296.76000000000005;296.56;291.96000000000004;277.36;273.6339639331285;291.66;276.16;270.96000000000004;275.96000000000004;350.06000000000006;302.66;270.86;279.16;295.16;285.56;302.36;330.66;292.86;291.66;337.86;338.46000000000004;260.26000000000005;241.92719264551067;268.19934244402924;273.6339639331285;295.76000000000005;6909999.999999999;3529999.9999999995;3570000.0000000005;1370000.0;3579999.9999999995;3050000.0;6930000.0;0.0;0.0;0.0395;0.009166666666666667;0.0145;0.0145;2.9964499895930827;11904.064453125;7278.4228515625;4229.67333984375;27716.78515625;488090.6555455115;482542.41478277976;263417.4757668199;262604.39908195473;246325.96394273927;430607.02586249536;458034.50368877524;437812.597326149;471904.2073218062;530475.1397970697;479027.3994154759;437656.05685647397;449780.39048942225;462600.4079176935;450097.3028080135;392783.86219453905;468332.46030294854;459669.781954241;458034.50368877524;271378.50176498963;273890.2417152289;456242.97825588286;198233.96848154857;263417.4757668199;272.4699674945669;1122017.5595899483;306821.41797819914;76566.29361353433;553304.1868973684;0;1;1;1;7;15;13;0;46;38;353887094554.6188;134757456340.04585;296794079864.7297;9463.355839361717;2365.0825895980643;-0.0;2821.9469048683527;1355139.4712239278;195961.47962031697;0.0;110870.02107195044;0.6257596450095372;0.05003570171767523
1629;2019-09-06 20:09:45.157;702;667;234;234;194;48;194;33;-22;29;768;296;-23;59;218;129;292;593;226;199;193;-164;682;360;364;137;364;306;682;-2.0;-1.0;566.0;179.0;84.0;98;36;80;1;0;0;1;0;0;0;1;1;1;0;0;27691.875;11856.4765625;7088.02099609375;4236.2998046875;653.0;363076;647.0;1193.0;Calculated values ==>;1567793385.157;343.36;339.86;296.56;296.56;292.56;277.96000000000004;274.38016830617;292.56;276.46000000000004;270.96000000000004;276.06;349.96000000000004;302.76000000000005;270.86;279.06;294.96000000000004;286.06;302.36;332.46000000000004;293.06;292.46000000000004;337.86;338.46000000000004;256.76000000000005;241.92719264551067;268.3187672390254;274.38016830617;295.76000000000005;6820000.0;3600000.0;3640000.0;1370000.0;3640000.0;3060000.0;6820000.0;0.0;0.0;0.09433333333333334;0.029833333333333333;0.014;0.014;2.998963789919923;11856.4765625;7088.02099609375;4236.2998046875;27691.875;489176.14944890834;484057.4269794504;263280.72717149806;263280.72717149806;248633.15467928248;430148.3826014536;458147.1555003571;437585.1090581189;472002.15594002855;530294.8415796665;479020.4801322137;437427.84448784514;449459.42253551364;461420.64936624526;449552.1487710988;398592.3323108421;472676.626310711;458835.75621896185;458008.9962070331;271378.50176498963;273890.2417152289;452648.31383854494;198369.34231124926;263280.72717149806;272.55246523207336;1122479.837121212;307019.6534924891;76636.92569801284;553424.0469368676;0;1;1;1;7;15;13;0;46;38;354103646905.2376;134839752240.28104;296977593715.2541;22566.02066312137;7585.989317230988;-0.0;2726.1957664974907;1355406.6940922614;196044.50196631023;0.0;110916.30953462007;1.4183379989736438;0.13737470601679133
1630;2019-09-06 20:10:45.118;705;669;232;232;194;49;202;36;-21;32;769;296;-21;53;217;136;292;605;226;201;202;-174;712;362;366;138;366;305;712;-1.0;-1.0;1251.0;0.0;108.0;98;42;85;1;0;0;1;0;0;0;1;1;1;1;0;28278.57421875;12817.517578125;7475.51171875;4291.021484375;653.0;363077;647.0;1188.0;Calculated values ==>;1567793445.118;343.66;340.06000000000006;296.36;296.36;292.56;278.06;274.5913991737795;293.36;276.76000000000005;271.06;276.36;350.06000000000006;302.76000000000005;271.06;278.46000000000004;294.86;286.76000000000005;302.36;333.66;293.26000000000005;293.36;337.86;338.46000000000004;255.76000000000002;242.14157278889297;268.19934244402924;274.5913991737795;295.76000000000005;7120000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3050000.0;7120000.0;0.0;0.0;0.2085;0.0;0.018000000000000002;0.018000000000000002;2.9863947882857236;12817.517578125;7475.51171875;4291.021484375;28278.57421875;486462.98414128856;481024.8687776024;260763.799401283;260763.799401283;247635.2948516553;430014.67791919125;458930.22448036657;437968.82056851813;472164.23178385233;530475.1397970697;479143.0580943129;437968.82056851813;448813.5830089952;460977.98918730504;450221.53671311896;295568.56077564857;470853.8479169911;458792.58754311653;458930.22448036657;271378.50176498963;273890.2417152289;451438.9211017699;203541.3894073567;260763.799401283;274.5913991737795;1122945.9543578348;307225.1364594084;76707.94051905739;553545.3308236197;0;1;1;1;7;15;13;0;46;38;354322504555.1123;134922198615.23383;297160774570.14923;48878.11939710216;0.0;-0.0;3566.9956514235046;1356001.6749366638;196107.67745314218;0.0;110968.71870828589;2.1332983532772802;0.1629294682074465
1631;2019-09-06 20:11:45.118;712;671;226;225;191;61;209;45;-23;36;771;296;-24;53;210;142;292;610;228;205;209;-158;678;376;381;135;381;304;677;-2.0;-1.0;1517.0;65.0;118.0;98;22;82;1;0;0;1;0;0;0;1;1;1;1;0;25715.197265625;11926.798828125;6839.32275390625;4116.74267578125;654.0;363078;648.0;1193.0;Calculated values ==>;1567793505.118;344.36;340.26;295.76000000000005;295.66;292.26000000000005;279.26000000000005;276.0463484220469;294.06;277.66;270.86;276.76000000000005;350.26;302.76000000000005;270.76000000000005;278.46000000000004;294.16;287.36;302.36;334.16;293.66;294.06;337.96000000000004;338.56000000000006;257.36;241.49495122638035;268.0796299477929;276.0463484220469;295.96000000000004;6780000.0;3760000.0;3810000.0;1350000.0;3810000.0;3040000.0;6770000.0;0.0;0.0;0.25283333333333335;0.010833333333333334;0.019666666666666666;0.019666666666666666;2.9987969685185365;11926.798828125;6839.32275390625;4116.74267578125;25715.197265625;491022.32232973113;485194.34576533054;260335.43442105045;259940.88557340176;247819.45544935044;429045.3911783415;457499.22578343895;437883.18805776763;472948.7829819323;530759.6363116737;479265.464695369;437727.04723144654;448998.8971924048;457640.58306361805;448541.5438814623;400829.47725002933;475972.53054884385;456932.16618253605;457499.22578343895;271797.11229066993;274308.8830629234;453604.4869986484;206370.63762434135;260335.43442105045;275.74458796627084;1123395.9024535378;307431.33909612714;76778.00522039202;553664.6211108919;0;1;1;1;7;15;13;0;46;38;354546604555.1123;135004098615.23383;297343474570.14923;58534.089834584614;2678.3667015549927;-0.0;3877.554563460307;1356896.7766802611;196129.99717565515;0.0;111030.75662674326;2.8444870522437924;0.2326869320481773
1632;2019-09-06 20:12:45.119;704;665;227;225;195;70;209;56;-21;44;773;295;-22;51;204;150;292;582;228;208;209;-134;715;375;380;137;379;306;710;-3.0;-1.0;538.0;475.0;194.0;0;30;87;1;0;0;1;0;1;0;1;1;1;1;0;39703.953125;13055.6533203125;20199.19921875;4194.26953125;652.0;363079;646.0;1192.0;Calculated values ==>;1567793565.119;343.56000000000006;339.66;295.86;295.66;292.66;280.16;275.94376602880345;294.06;278.76000000000005;271.06;277.56;350.46000000000004;302.66;270.96000000000004;278.26000000000005;293.56;288.16;302.36;331.36;293.96000000000004;294.06;337.76;338.36;259.76000000000005;241.92719264551067;268.3187672390254;275.94376602880345;295.96000000000004;7150000.0;3750000.0;3800000.0;1370000.0;3790000.0;3060000.0;7100000.0;0.0;0.0;0.08966666666666666;0.07916666666666666;0.03233333333333333;0.03233333333333333;2.9966164990752273;13055.6533203125;20199.19921875;4194.26953125;39703.953125;485994.9828075487;480635.62524527486;258987.35897027547;258250.30339682213;248018.32242262477;429116.5711722346;457661.1979135269;437742.05038880615;473469.3076824459;530817.3057209284;478904.65832658665;437585.1090581189;448349.023838983;457116.9802749001;449938.174121316;294228.1699668672;467268.06097847887;457520.0193194767;457661.1979135269;270959.89632461156;273471.60554148915;455732.3621493468;198591.28629535637;258987.35897027547;272.70188440952694;1123941.0711254608;307639.52966689767;76847.2648096742;553889.9458824088;0;1;1;1;7;16;13;0;46;38;354774908359.83655;135085699975.13525;297526477619.92816;21443.851847045993;20357.00183844091;-0.0;6423.78745916513;1357563.2706348505;196321.96177927998;0.0;111116.60257423672;1.2877375617539975;0.1429752544087879
1633;2019-09-06 20:13:45.109;694;668;237;236;193;51;170;49;-24;47;775;293;-24;52;208;139;292;597;228;209;172;-114;734;364;369;134;368;304;729;-2.0;-1.0;1465.0;268.0;170.0;1;18;83;1;0;0;1;0;1;0;1;1;1;1;0;41094.61328125;13074.080078125;21072.8359375;4083.30249023438;654.0;363080;647.0;1191.0;Calculated values ==>;1567793625.109;342.56000000000006;339.96000000000004;296.86;296.76000000000005;292.46000000000004;278.26000000000005;274.8017692304317;290.16;278.06;270.76000000000005;277.86;350.66;302.46000000000004;270.76000000000005;278.36;293.96000000000004;287.06;302.36;332.86;294.06;290.36;337.86;338.56000000000006;261.76000000000005;241.2770596917726;268.0796299477929;274.8017692304317;295.96000000000004;7340000.000000001;3640000.0;3690000.0;1340000.0;3679999.9999999995;3040000.0;7290000.000000001;0.0;0.0;0.24416666666666667;0.04466666666666667;0.028333333333333332;0.028333333333333332;2.9937696475319173;13074.080078125;21072.8359375;4083.30249023438;41094.61328125;482421.8428811806;478940.198558119;261776.82892617388;261399.498452091;246798.54285179373;429879.7862731237;453937.81769967073;437727.04723144654;474149.3184965571;531177.0275974341;478918.8257730304;437727.04723144654;448860.518063585;459438.4217246144;450301.2652022473;288837.40064891696;467320.38905281824;459418.15383522364;454225.02672394516;271378.50176498963;274308.8830629234;458242.5569661047;201602.32667705114;261776.82892617388;273.84664101572537;1124614.2802920553;307857.2411539562;76916.23307990306;554233.8221864945;0;1;1;1;7;16;13;0;46;38;354999570909.87225;135166986425.14818;297709447119.9573;57653.78593536488;11463.263619577727;-0.0;5452.698937603519;1358222.3077586452;196587.0864633258;0.0;111215.55679910553;1.9505446583078552;0.17791240247274073
1634;2019-09-06 20:14:45.120;707;678;239;239;180;37;105;39;-26;45;777;291;-27;49;214;128;292;617;227;209;105;-100;736;357;362;134;360;299;731;-2.0;-2.0;541.0;67.0;197.0;1;6;74;1;0;0;1;0;1;0;1;1;1;1;0;40774.72265625;12506.4091796875;21213.408203125;3944.07153320312;660.0;363081;651.0;1190.0;Calculated values ==>;1567793685.12;343.86;340.96000000000004;297.06;297.06;291.16;276.86;274.0616903277293;283.66;277.06;270.56;277.66;350.86;302.26000000000005;270.46000000000004;278.06;294.56;285.96000000000004;302.36;334.86;294.06;283.66;338.26;339.16;263.16;241.2770596917726;267.47669482898436;274.0616903277293;295.86;7359999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2990000.0;7309999.999999999;0.0;0.0;0.09016666666666667;0.011166666666666667;0.03283333333333333;0.03283333333333333;2.9902539760515547;12506.4091796875;21213.408203125;3944.07153320312;40774.72265625;484195.8336370652;480277.4662469088;262431.9367539362;262431.9367539362;242780.56936457925;430346.717906069;445538.0915760685;438544.20172432164;473954.89273139124;531761.3840497683;479301.00115564663;438390.63782803225;449370.6488032909;461495.6585078262;449954.1027053573;288424.79464219237;470445.53314922255;460513.55173570686;445538.0915760685;273052.9745269728;276820.84063482966;459651.33476077084;200658.2684748016;262431.9367539362;273.4456250213712;1125296.6498354208;308070.45097878296;76983.14012738391;554586.2721578354;0;1;1;1;7;16;13;0;46;38;355218911114.5725;135247401165.03827;297890380284.71;21449.381647998394;2892.0892401933233;-0.0;6011.985416660009;1358881.6216730003;196706.73633544947;0.0;111311.11335075044;0.8059034045192472;0.059262600296777705
1635;2019-09-06 20:15:45.110;721;687;231;230;182;40;124;38;-29;42;777;288;-30;52;216;127;292;627;226;189;125;-92;713;360;364;133;363;298;708;-2.0;-1.0;2855.0;327.0;171.0;1;2;62;1;0;0;1;0;1;0;1;1;1;0;0;38099.73046875;11034.1298828125;20339.45703125;3900.77612304688;665.0;363082;656.0;1191.0;Calculated values ==>;1567793745.11;345.26;341.86;296.26000000000005;296.16;291.36;277.16;274.38016830617;285.56;276.96000000000004;270.26000000000005;277.36;350.86;301.96000000000004;270.16;278.36;294.76000000000005;285.86;302.36;335.86;292.06;285.66;338.76;339.66;263.96000000000004;241.05796691057077;267.35522164206344;274.38016830617;295.76000000000005;7130000.0;3600000.0;3640000.0;1330000.0;3629999.9999999995;2980000.0;7080000.0;0.0;0.0;0.47583333333333333;0.0545;0.0285;0.0285;2.9919263818542277;11034.1298828125;20339.45703125;3900.77612304688;38099.73046875;488722.34264454606;484202.1293874251;260591.88843135053;260211.77725104676;244006.36443567707;430148.3826014536;448059.56569815305;438307.6172986034;473792.46676502546;531836.4111266523;479078.72390765726;438153.8488135099;449962.82048739213;461304.5296429779;449255.41685757245;295091.76315688994;474916.7053599308;457454.86558595806;448210.6012403125;275146.1813398168;278914.2836208781;460606.04280326504;201664.349884484;260591.88843135053;273.8530288335626;1125953.8273970487;308266.5894424752;77048.50296224131;554932.4883225308;0;1;1;1;7;16;13;0;46;38;355436674814.6071;135327487815.051;298069450434.73846;112602.75474455181;14112.322264073568;-0.0;5347.1333150554165;1359998.5366262596;196848.41614743602;0.0;111405.75689697599;3.7438581154462955;0.3335786509191461
1636;2019-09-06 20:16:45.111;722;688;234;232;180;39;137;36;-30;41;776;287;-30;53;218;128;292;627;228;183;137;-89;706;358;363;135;362;298;700;-2.0;-1.0;2489.0;133.0;174.0;1;1;58;1;0;0;1;0;1;0;1;1;1;1;0;37305.7421875;10696.333984375;20059.017578125;3902.49243164062;666.0;363083;658.0;1193.0;Calculated values ==>;1567793805.111;345.36;341.96000000000004;296.56;296.36;291.16;277.06;274.1680685717883;286.86;276.76000000000005;270.16;277.26000000000005;350.76;301.86;270.16;278.46000000000004;294.96000000000004;285.96000000000004;302.36;335.86;291.46000000000004;286.86;338.96000000000004;339.76;264.26000000000005;241.49495122638035;267.35522164206344;274.1680685717883;295.96000000000004;7059999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2980000.0;7000000.0;0.0;0.0;0.41483333333333333;0.022166666666666668;0.029;0.029;2.9967817306606683;10696.333984375;20059.017578125;3902.49243164062;37305.7421875;489591.5694268504;485218.61001595977;262195.6149755155;261408.5410888013;243617.40183170792;430280.9020939914;450187.38279035257;438153.8488135099;473436.17305719486;531732.4566961714;478963.80482254835;438153.8488135099;450098.7147956538;461726.5624587006;449771.25813504297;377629.55005314626;475878.0800081711;456783.2617081229;450187.38279035257;275983.5004908252;279332.9882161641;460601.99323066324;201845.41378256638;262195.6149755155;273.9147129305887;1126582.216810571;308447.6796599892;77113.53128416419;555269.1478894392;0;1;1;1;7;16;13;0;46;38;355654778450.2103;135407889155.27335;298248253415.233;98028.61579866975;5735.770844432814;-0.0;5451.761266630275;1361753.8273066645;197013.8196804773;0.0;111495.74918525206;3.1512678032770105;0.26404802204150324
1637;2019-09-06 20:17:45.131;716;684;239;238;192;41;157;37;-27;40;775;288;-28;56;220;132;292;620;229;180;156;-91;684;361;366;136;364;301;678;-2.0;-1.0;2925.0;483.0;154.0;1;1;58;1;0;0;1;0;1;0;1;1;1;1;0;36507.75390625;10393.6337890625;19302.009765625;3925.63354492188;665.0;363084;658.0;1193.0;Calculated values ==>;1567793865.131;344.76;341.56000000000006;297.06;296.96000000000004;292.36;277.26000000000005;274.4858918419099;288.86;276.86;270.46000000000004;277.16;350.66;301.96000000000004;270.36;278.76000000000005;295.16;286.36;302.36;335.16;291.16;288.76000000000005;338.96000000000004;339.66;264.06;241.71165711629368;267.7187500070086;274.4858918419099;296.06;6840000.000000001;3610000.0;3660000.0;1360000.0;3640000.0;3010000.0;6780000.0;0.0;0.0;0.4875;0.0805;0.025666666666666667;0.025666666666666667;2.9969506075164514;10393.6337890625;19302.009765625;3925.63354492188;36507.75390625;490980.5888445831;486988.86716974084;265690.33712932054;265251.7457991291;248113.44460943868;430081.6785162784;452579.8890788796;437940.2675631159;473208.68934220774;531402.9353251432;478710.1870800164;437785.01000687695;449961.7295482359;461689.9588020654;449812.9088949283;397405.0756410952;477403.73698674823;455867.4181760276;452434.7666587773;275983.5004908252;278914.2836208781;460248.523782683;201443.77801074795;265690.33712932054;273.77124065291486;1127197.5343153125;308623.48797462246;77178.78741207585;555597.26578672;0;1;1;1;7;16;13;0;46;38;355873551350.1408;135489216255.2475;298428013315.17584;115292.03865677939;20833.78203464077;-0.0;4793.107024589391;1363532.091983935;197235.30642537941;0.0;111581.15154561923;4.191361538662277;0.3969468920820895
1638;2019-09-06 20:18:45.112;704;677;247;246;197;37;163;35;-25;39;774;288;-25;56;220;135;292;602;228;184;162;-96;677;356;361;135;359;303;672;-2.0;-1.0;1683.0;240.0;144.0;1;1;62;1;0;0;1;0;1;0;1;1;1;1;0;37373.8515625;10505.685546875;19127.7890625;3950.86254882812;661.0;363085;655.0;1195.0;Calculated values ==>;1567793925.112;343.56000000000006;340.86;297.86;297.76000000000005;292.86;276.86;273.955091788801;289.46000000000004;276.66;270.66;277.06;350.56000000000006;301.96000000000004;270.66;278.76000000000005;295.16;286.66;302.36;333.36;291.56;289.36;338.66;339.26;263.56;241.49495122638035;267.9596281332873;273.955091788801;295.96000000000004;6770000.0;3560000.0;3610000.0;1350000.0;3590000.0;3030000.0;6720000.0;0.0;0.0;0.28049999999999997;0.04;0.024;0.024;3.002649763773128;10505.685546875;19127.7890625;3950.86254882812;37373.8515625;489981.9960239143;486611.20020886505;269907.80704967247;269415.0205089842;249998.22076039668;430412.23801567365;454303.793856829;437798.07955487026;473241.2657668606;531148.0953184956;478463.6263565091;437798.07955487026;449596.476301459;462449.46005367924;451157.4465316285;401363.38343843044;475330.02983537555;457249.07238962216;454161.71719194663;274727.5295995403;277239.5186164033;459899.2253471605;200307.1055614647;269907.80704967247;273.3032129836361;1127813.0193949896;308797.59381795203;77244.40409426732;555917.4126980335;0;1;1;1;7;16;13;0;46;38;356091582284.94666;135570490510.17514;298609155935.0145;66616.21820515025;10383.684791427831;-0.0;4422.09384341458;1365047.5140874241;197495.3696026054;0.0;111657.9205682264;2.42440386589869;0.21940079154867956
1639;2019-09-06 20:19:45.123;693;670;244;243;203;36;173;33;-24;38;775;287;-25;54;222;137;292;588;225;188;173;-104;663;355;360;134;359;302;657;-4.0;-1.0;1584.0;381.0;133.0;0;1;62;1;0;0;1;0;1;0;1;1;1;1;0;37033.6015625;10280.794921875;18602.2734375;3951.56420898438;657.0;363086;652.0;1193.0;Calculated values ==>;1567793985.123;342.46000000000004;340.16;297.56;297.46000000000004;293.46000000000004;276.76000000000005;273.8482719121499;290.46000000000004;276.46000000000004;270.76000000000005;276.96000000000004;350.66;301.86;270.66;278.56;295.36;286.86;302.36;331.96000000000004;291.96000000000004;290.46000000000004;338.36;338.86;262.76000000000005;241.2770596917726;267.8393353686513;273.8482719121499;295.66;6630000.0;3550000.0;3600000.0;1340000.0;3590000.0;3020000.0;6570000.0;0.0;0.0;0.264;0.0635;0.022166666666666668;0.022166666666666668;2.998295472396927;10280.794921875;18602.2734375;3951.56420898438;37033.6015625;489861.7468010517;487204.20324077766;269811.7322921649;269301.2888960466;252688.98022711065;430477.46260093397;455881.6532774192;438179.53515710204;473273.9119493556;531327.671585697;478471.42247423576;438024.4983934438;449505.1483678675;462715.43254397233;451625.2951279445;408025.487524199;474982.6138556392;457963.5371873117;455881.6532774192;273471.60554148915;275564.83829863765;459249.44489441824;198990.5003494567;269811.7322921649;272.7788309886881;1128433.1951815705;308970.8462454111;77310.2697236444;556231.8875282548;0;1;1;1;7;16;13;0;46;38;356307921939.651;135651205305.06483;298790689209.7664;63145.90518921837;16526.442978605057;-0.0;4124.549915173138;1366129.0633619209;197719.66177974435;0.0;111729.15565682302;2.5520888016193677;0.24622060358741318
1640;2019-09-06 20:20:45.123;684;664;246;245;196;31;182;27;-24;36;776;285;-25;54;223;135;292;573;222;193;182;-113;664;351;356;134;355;302;659;-2.0;-1.0;1517.0;313.0;151.0;0;1;61;1;0;0;1;0;1;0;1;1;1;1;0;37653.26171875;10266.7724609375;18755.392578125;3960.79956054688;654.0;363087;648.0;1190.0;Calculated values ==>;1567794045.123;341.56000000000006;339.56000000000006;297.76000000000005;297.66;292.76000000000005;276.26000000000005;273.4187578820637;291.36;275.86;270.76000000000005;276.76000000000005;350.76;301.66;270.66;278.56;295.46000000000004;286.66;302.36;330.46000000000004;292.46000000000004;291.36;337.96000000000004;338.56000000000006;261.86;241.2770596917726;267.8393353686513;273.4187578820637;295.36;6640000.000000001;3510000.0;3560000.0;1340000.0;3550000.0;3020000.0;6590000.000000001;0.0;0.0;0.25283333333333335;0.05216666666666667;0.025166666666666667;0.025166666666666667;2.991255987038607;10266.7724609375;18755.392578125;3960.79956054688;37653.26171875;488471.8308412386;486123.3543444424;270651.7593681067;270131.0660267378;250154.52552436455;430735.4089219946;457784.2476305463;438179.53515710204;473079.2034362849;531431.875930999;478240.1268280962;438024.4983934438;449505.1483678675;463446.8648078147;452046.03455996263;407591.42373566574;472385.75975122955;459285.1390662883;457784.2476305463;271797.11229066993;274308.8830629234;458343.3876294556;198136.40327721668;270651.7593681067;272.42295093821815;1129055.5857089143;309142.0759736012;77376.20608839049;556543.2014117183;0;1;1;1;7;16;13;0;46;38;356522721939.651;135731605305.06483;298971889209.7664;60690.905176964356;13574.131017041796;-0.0;4709.500954604729;1367161.036781639;197970.49989637473;0.0;111802.7727474045;2.3944038417197397;0.22025334025081658
1641;2019-09-06 20:21:45.104;679;662;243;242;198;33;188;25;-25;34;778;285;-26;52;225;134;292;574;223;195;187;-119;656;353;358;134;357;302;650;-3.0;-1.0;1399.0;461.0;151.0;0;0;58;1;0;0;1;0;1;0;1;1;1;1;0;36980.0390625;9890.8017578125;18335.86328125;3938.85131835938;651.0;363088;646.0;1191.0;Calculated values ==>;1567794105.104;341.06000000000006;339.36;297.46000000000004;297.36;292.96000000000004;276.46000000000004;273.6339639331285;291.96000000000004;275.66;270.66;276.56;350.96000000000004;301.66;270.56;278.36;295.66;286.56;302.36;330.56;292.66;291.86;337.76;338.26;261.26000000000005;241.2770596917726;267.8393353686513;273.6339639331285;295.46000000000004;6559999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3020000.0;6500000.0;0.0;0.0;0.23316666666666666;0.07683333333333334;0.025166666666666667;0.025166666666666667;2.994268756764169;9890.8017578125;18335.86328125;3938.85131835938;36980.0390625;488599.4218255776;486805.2594189;269989.2728172592;269466.2113674461;251212.02631751957;430607.02586249536;458285.0314232081;438024.4983934438;472884.4304738556;531640.2589796651;478240.1268280962;437869.15320432716;449230.24535680655;463412.3307658889;451548.11806132726;410923.4746192182;473672.0192712812;459240.64650238265;458147.9488794607;270959.89632461156;273052.9745269728;457737.91971582995;197429.80296984693;269989.2728172592;272.1490607833991;1129677.332935021;309310.0025656768;77442.01566628343;556852.1973317965;0;1;1;1;7;16;13;0;46;38;356736854110.3115;135811979845.31274;299153031830.32513;56098.663149602005;20000.340303316363;-0.0;4735.326680898738;1368133.9749926673;198250.19855894113;0.0;111881.45472075902;2.513074226310854;0.2503356119326273
1642;2019-09-06 20:22:45.134;672;653;244;242;207;39;189;26;-25;34;779;286;-26;55;224;139;292;531;225;196;189;-118;646;358;362;135;361;303;640;-1.0;-1.0;1329.0;366.0;146.0;0;0;56;1;0;0;1;0;1;0;1;1;1;0;0;36443.98046875;9635.83203125;17843.494140625;3949.861328125;647.0;363089;642.0;1191.0;Calculated values ==>;1567794165.134;340.36;338.46000000000004;297.56;297.36;293.86;277.06;274.1680685717883;292.06;275.76000000000005;270.66;276.56;351.06000000000006;301.76000000000005;270.56;278.66;295.56;287.06;302.36;326.26000000000005;292.76000000000005;292.06;337.36;337.86;261.36;241.49495122638035;267.9596281332873;274.1680685717883;295.66;6459999.999999999;3579999.9999999995;3620000.0000000005;1350000.0;3610000.0;3030000.0;6400000.0;0.0;0.0;0.22149999999999997;0.061000000000000006;0.024333333333333332;0.024333333333333332;2.994931823754696;9635.83203125;17843.494140625;3949.861328125;36443.98046875;488658.3805821188;486594.0259105817;271641.0000867646;270511.97532070254;254946.21233390333;430280.9020939914;457778.76280914614;437798.07955487026;472753.7123474745;531669.3773530816;478232.10212157835;437642.0229114993;449459.0287276079;462680.31809272245;451380.85807112255;414705.4415765615;468147.7127107471;458742.35651751276;457778.76280914614;269285.52512055053;271378.50176498963;457680.70104848244;199241.71957946394;271641.0000867646;272.8909647988824;1130289.505697571;309472.8058748155;77507.78780794215;557153.8427241576;0;1;1;1;7;16;13;0;46;38;356952962110.2085;135892720195.27426;299334622580.2386;52840.233734552494;15764.77786961013;-0.0;4529.352226244618;1369042.2530450062;198548.3902315658;0.0;111958.69898111052;2.326956871869731;0.22576387510294835
1643;2019-09-06 20:23:45.135;661;642;244;243;210;37;188;25;-23;35;779;287;-24;54;224;140;292;460;226;198;188;-115;643;357;361;133;360;304;637;-3.0;-1.0;1340.0;401.0;167.0;0;0;59;1;0;0;1;0;1;0;1;1;1;1;0;37336.8203125;9813.875;17795.9375;3974.39184570312;642.0;363090;638.0;1192.0;Calculated values ==>;1567794225.135;339.26;337.36;297.56;297.46000000000004;294.16;276.86;274.0616903277293;291.96000000000004;275.66;270.86;276.66;351.06000000000006;301.86;270.76000000000005;278.56;295.56;287.16;302.36;319.16;292.96000000000004;291.96000000000004;336.96000000000004;337.36;261.66;241.05796691057077;268.0796299477929;274.0616903277293;295.76000000000005;6430000.0;3570000.0000000005;3610000.0;1330000.0;3600000.0;3040000.0;6370000.0;0.0;0.0;0.22333333333333333;0.06683333333333333;0.02783333333333333;0.02783333333333333;2.9982720966694103;9813.875;17795.9375;3974.39184570312;37336.8203125;487413.2371941323;485344.27320016705;272006.6373888637;271422.44516539417;256250.1974098325;430346.717906069;457802.21972132334;437883.18805776763;473112.1826642056;531594.2784903181;478224.18098931183;437727.04723144654;449137.1035301482;462830.7780603107;451703.66768845107;415771.6331564973;456551.96057110664;459174.84848194243;457802.21972132334;267611.2341011182;269285.52512055053;458298.8824612725;198822.57402998977;272006.6373888637;272.7204943282543;1130904.3559506722;309634.889467895;77573.82435156833;557450.8429373918;0;1;1;1;7;16;13;0;46;38;357169865724.9465;135973121535.17714;299516725615.0186;53390.203799537056;17341.666613490725;-0.0;5171.310374920126;1369927.5214442816;198824.281866709;0.0;112039.53918333682;2.4032006618610344;0.23559408416870323
