;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1644;2019-09-06 20:24:45.085;652;638;243;241;210;37;188;26;-22;35;782;288;-23;55;224;139;292;440;226;198;187;-110;643;355;360;133;359;306;638;-1.0;-1.0;1261.0;440.0;208.0;0;0;65;1;0;0;1;0;1;0;1;1;1;0;0;37950.66015625;10140.1171875;17912.841796875;4016.0263671875;637.0;363091;634.0;1190.0;Calculated values ==>;1567794285.085;338.36;336.96000000000004;297.46000000000004;297.26000000000005;294.16;276.86;273.8482719121499;291.96000000000004;275.76000000000005;270.96000000000004;276.66;351.36;301.96000000000004;270.86;278.66;295.56;287.06;302.36;317.16;292.96000000000004;291.86;336.56;336.86;262.16;241.05796691057077;268.3187672390254;273.8482719121499;295.76000000000005;6430000.0;3550000.0;3600000.0;1330000.0;3590000.0;3060000.0;6380000.0;0.0;0.0;0.21016666666666667;0.07333333333333333;0.034666666666666665;0.034666666666666665;2.9940613542674557;10140.1171875;17912.841796875;4016.0263671875;37950.66015625;486125.95684451587;484658.38603420486;271303.6203310888;270180.6903413712;256197.26022453452;430477.46260093397;457963.5371873117;437585.1090581189;473112.1826642056;531757.1752841944;478092.4672181713;437427.84448784514;448905.6256390071;462980.92809904646;451913.6347438692;415771.6331564973;452742.1358627133;459332.9633764908;457825.80360019417;265937.0223246507;267192.67376467976;458801.80101079843;198008.06213571178;271303.6203310888;272.388085422818;1131531.2287920183;309801.0341668661;77640.35568104664;557748.1681208016;0;1;1;1;7;16;13;0;46;38;357385985475.11835;136052855035.24055;299699573115.16406;50351.109361525894;19124.874184173023;-0.0;6466.102353328986;1370791.3119621917;199127.91646706438;0.0;112136.4368074498;2.3680850849036226;0.23360752811155908
1645;2019-09-06 20:25:45.116;647;637;244;243;200;34;183;26;-20;35;786;288;-21;51;225;133;292;465;225;200;183;-107;644;355;360;132;359;307;638;-1.0;-1.0;1415.0;341.0;216.0;0;0;70;1;0;0;1;0;1;0;1;1;1;1;0;39208.09765625;10538.166015625;17927.12890625;4016.12744140625;634.0;363092;630.0;1190.0;Calculated values ==>;1567794345.116;337.86;336.86;297.56;297.46000000000004;293.16;276.56;273.8482719121499;291.46000000000004;275.76000000000005;271.16;276.66;351.76;301.96000000000004;271.06;278.26000000000005;295.66;286.46000000000004;302.36;319.66;293.16;291.46000000000004;336.16;336.56;262.46000000000004;240.83765695389522;268.43790593516167;273.8482719121499;295.66;6440000.000000001;3550000.0;3600000.0;1320000.0;3590000.0;3070000.0;6380000.0;0.0;0.0;0.23583333333333334;0.05683333333333333;0.036000000000000004;0.036000000000000004;2.9945512144419437;10538.166015625;17927.12890625;4016.12744140625;39208.09765625;485297.47079116333;484514.03214517777;271883.02801794745;271303.6203310888;252445.6784721476;430477.46260093397;457273.3875626309;437671.5478804793;473242.3297776949;532099.8751902046;477968.3932251003;437514.20447033056;448161.6524542048;463113.4986451415;451046.30872507975;415419.4010974612;457286.9624680953;459605.1665242781;457273.3875626309;264262.8888514036;265937.0223246507;459258.30305748276;198994.17121728844;271883.02801794745;272.7802867326273;1132174.5506506907;309973.4422247656;77707.32487888994;558046.9888538094;0;1;1;1;7;16;13;0;46;38;357602097074.7544;136132396110.10661;299883568129.85425;56288.08132973585;14791.678159584377;-0.0;6674.052943608604;1371680.4310240815;199410.70043238654;0.0;112245.9946770751;2.3937933371053948;0.22111809767603807
1646;2019-09-06 20:26:45.106;643;636;243;242;199;35;169;26;-19;35;791;287;-20;50;226;131;292;503;223;197;170;-106;648;353;358;132;356;309;642;-2.0;-1.0;1224.0;200.0;200.0;0;0;77;1;0;0;1;0;1;0;1;1;1;0;0;40328.984375;10922.6142578125;18092.052734375;4040.83520507812;632.0;363093;628.0;1187.0;Calculated values ==>;1567794405.106;337.46000000000004;336.76000000000005;297.46000000000004;297.36;293.06;276.66;273.6339639331285;290.06;275.76000000000005;271.26000000000005;276.66;352.26;301.86;271.16;278.16;295.76000000000005;286.26000000000005;302.36;323.46000000000004;292.86;290.16;335.96000000000004;336.36;262.56;240.83765695389522;268.67533136820026;273.6339639331285;295.46000000000004;6480000.0;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3090000.0;6420000.0;0.0;0.0;0.20400000000000001;0.03333333333333333;0.03333333333333333;0.03333333333333333;2.987326804996968;10922.6142578125;18092.052734375;4040.83520507812;40328.984375;484278.0649870175;483925.8297702797;270843.7931588747;270292.9872750875;251907.46750102905;430607.02586249536;455654.961665661;437372.52749135875;473242.3297776949;532472.7490519658;477602.9689426095;437214.0438153077;447644.1459968097;463692.9327583057;451114.9348329381;413978.29729550204;463258.26013114874;459512.4303964549;455794.7758783006;263425.85118522606;265099.94585879904;459358.49167686154;199233.88025658525;270843.7931588747;272.86686855068126;1132837.2491995536;310152.25225376675;77774.45504406208;558347.0986742212;0;1;1;1;7;16;13;0;46;38;357817461174.78864;136211582910.1192;300068337329.8836;48580.2840358938;8670.820380675876;-0.0;6165.032757314198;1372554.1884184266;199606.18866678292;0.0;112352.96922586966;1.9184744734911248;0.16401544223281128
1647;2019-09-06 20:27:45.117;644;636;242;243;185;28;157;25;-18;34;796;285;-19;45;228;118;292;539;220;199;157;-106;657;349;354;130;352;308;651;-2.0;0.0;255.0;166.0;203.0;0;0;80;1;0;0;1;0;1;0;1;1;1;1;0;41799.8203125;11396.427734375;18537.158203125;4033.85815429688;631.0;363094;626.0;1188.0;Calculated values ==>;1567794465.117;337.56000000000006;336.76000000000005;297.36;297.46000000000004;291.66;275.96000000000004;273.20264511476705;288.86;275.66;271.36;276.56;352.76;301.66;271.26000000000005;277.66;295.96000000000004;284.96000000000004;302.36;327.06;293.06;288.86;335.76000000000005;336.26000000000005;262.56;240.39332010688793;268.5567601203482;273.20264511476705;295.16;6570000.0;3490000.0;3540000.0;1300000.0;3520000.0000000005;3080000.0;6509999.999999999;0.0;0.0;0.042499999999999996;0.027666666666666666;0.03383333333333333;0.03383333333333333;2.990005822869771;11396.427734375;18537.158203125;4033.85815429688;41799.8203125;483425.79204712657;482921.1701539134;269367.8712289714;269887.84389341954;246740.91958018858;430862.6128555636;454645.50595756964;437758.51091407164;473405.19094569265;533069.3708900069;477494.265283375;437601.09044165985;447127.94237806095;464545.5568033712;449951.7882426218;410523.46382741;467972.6840756657;460408.5339665152;454645.50595756964;262588.8327430989;264681.4149301396;459667.2751951281;194711.67979896712;269367.8712289714;271.03866987697177;1133521.7813816296;310338.27836938953;77841.75649190269;558652.3980607905;0;1;1;1;7;16;13;0;46;38;358031100335.34546;136290197320.3241;300253471265.3661;10329.490322391941;7330.438139293787;-0.0;6268.55997498424;1373045.1932070695;199739.55693449744;0.0;112456.60149467557;0.7044536048106335;0.059859284010260826
1648;2019-09-06 20:28:45.137;648;638;234;233;181;29;149;27;-22;33;803;282;-23;37;230;116;292;564;215;192;150;-103;656;350;355;140;353;304;651;-2.0;-1.0;1352.0;292.0;177.0;0;100;76;1;0;0;1;0;1;0;1;1;0;1;0;39860.78125;11336.705078125;18492.421875;3133.27294921875;631.0;363095;626.0;1188.0;Calculated values ==>;1567794525.137;337.96000000000004;336.96000000000004;296.56;296.46000000000004;291.26000000000005;276.06;273.3108153835814;288.06;275.86;270.96000000000004;276.46000000000004;353.46000000000004;301.36;270.86;276.86;296.16;284.76000000000005;302.36;329.56;292.36;288.16;335.76000000000005;336.26000000000005;262.86;242.56692532238324;268.0796299477929;273.3108153835814;294.66;6559999.999999999;3500000.0;3550000.0;1400000.0;3529999.9999999995;3040000.0;6509999.999999999;0.0;0.0;0.22533333333333333;0.048666666666666664;0.029500000000000002;0.029500000000000002;2.990005822869771;11336.705078125;18492.421875;3133.27294921875;39860.78125;484122.94965995173;483214.58505194174;265468.08298564993;265008.01251188753;245428.56262851236;430799.1582183253;453344.2061168296;438039.0146135774;471998.58498376724;534094.9504249293;477643.8910599729;437883.18805776763;446763.26843288407;464659.4996513457;449476.57611200993;410923.4746192182;471978.1299706859;459307.5724470408;453486.27250343625;262588.8327430989;264681.4149301396;458414.77532386186;197980.11533835976;265468.08298564993;272.3566333152428;1134202.5132294386;310527.78429035796;77901.50249311051;558961.0807546214;0;1;1;1;7;16;13;0;46;38;358243871235.27783;136371224320.29834;300437132465.30774;54093.27197001571;12674.486785961102;-0.0;5546.536590774696;1373582.2285114531;199906.3202113908;0.0;112555.09345240495;2.1938419399374407;0.19331880890225037
1649;2019-09-06 20:29:45.088;651;639;233;232;182;26;156;23;-22;33;805;276;-23;33;231;119;292;578;213;192;156;-101;667;345;349;140;348;304;662;-3.0;76.0;1136.0;375.0;188.0;0;98;75;1;0;0;1;0;1;0;1;1;0;1;0;39732.49609375;11362.00390625;19021.078125;3117.4970703125;631.0;363096;626.0;1187.0;Calculated values ==>;1567794585.088;338.26;337.06;296.46000000000004;296.36;291.36;275.76000000000005;272.7676641592781;288.76000000000005;275.46000000000004;270.96000000000004;276.46000000000004;353.66;300.76000000000005;270.86;276.46000000000004;296.26000000000005;285.06;302.36;330.96000000000004;292.36;288.76000000000005;335.76000000000005;336.26000000000005;263.06;242.56692532238324;268.0796299477929;272.7676641592781;294.46000000000004;6670000.0;3450000.0;3490000.0;1400000.0;3479999.9999999995;3040000.0;6620000.0;0.0;0.012666666666666666;0.18933333333333333;0.0625;0.03133333333333333;0.03133333333333333;2.9874889829515308;11362.00390625;19021.078125;3117.4970703125;39732.49609375;483344.96883483283;482127.2273454217;264195.36788907246;263758.440537743;245392.5160948944;431113.4868728058;455348.32000140735;438039.0146135774;471998.58498376724;534303.12863011;476945.7995336487;437883.18805776763;446196.8478688148;465517.9933470363;450821.3401088019;406255.33057775284;472798.055295543;460249.17977667664;455348.32000140735;262588.8327430989;264681.4149301396;458618.2853979521;195747.61914607268;264195.36788907246;271.44243026177537;1134865.2488638915;310716.78572115785;77953.54970328911;559273.4379542839;0;1;1;1;7;16;13;0;46;38;358454898755.19055;136455155720.26363;300619383505.23236;45873.837541847555;16429.416640742464;0.0;5989.459166186493;1374414.6074253235;200148.65467161476;0.0;112651.14824147988;2.038553218490222;0.1885991171542666
1650;2019-09-06 20:30:45.138;658;643;231;231;175;24;167;22;-24;31;802;271;-25;31;233;114;292;590;211;194;167;-98;668;344;349;146;348;302;663;-2.0;80.0;1644.0;160.0;163.0;0;99;72;1;0;0;1;0;1;0;1;1;0;1;0;39520.265625;10978.05859375;18991.013671875;3065.22509765625;633.0;363097;628.0;1190.0;Calculated values ==>;1567794645.138;338.96000000000004;337.46000000000004;296.26000000000005;296.26000000000005;290.66;275.56;272.6583383277491;289.86;275.36;270.76000000000005;276.26000000000005;353.36;300.26000000000005;270.66;276.26000000000005;296.46000000000004;284.56;302.36;332.16;292.56;289.86;335.96000000000004;336.46000000000004;263.36;243.81672145450628;267.8393353686513;272.6583383277491;294.26000000000005;6680000.0;3440000.0;3490000.0;1460000.0;3479999.9999999995;3020000.0;6630000.0;0.0;0.013333333333333334;0.274;0.02666666666666667;0.027166666666666665;0.027166666666666665;2.9947141520598666;10978.05859375;18991.013671875;3065.22509765625;39520.265625;484266.46665794513;482607.89358799165;263257.9338490703;263257.9338490703;243135.37212515308;431175.4696738307;456865.4718237093;438179.53515710204;471003.6945412344;534138.2773483482;476615.2342234449;438024.4983934438;446301.07743510534;465775.7466569207;450282.59057516867;405797.98972476873;474557.4247385589;460516.29363503685;456865.4718237093;263425.85118522606;265518.4816520846;457981.6916217657;197647.57177959074;263257.9338490703;272.1997596786075;1135526.238910757;310903.1080478328;78005.11532355186;559590.4693585325;0;1;1;1;7;16;13;0;46;38;358664473255.0241;136541027220.19543;300801335005.0879;65905.7579654381;6942.243195791333;0.0;5259.671448311027;1375346.8803010015;200343.5808066244;0.0;112744.9691154888;2.364441772457973;0.18765627434911872
1651;2019-09-06 20:31:45.129;665;647;229;228;173;20;169;16;-24;29;792;270;-25;33;234;113;292;599;209;197;169;-96;687;338;343;144;341;302;683;-2.0;78.0;1013.0;166.0;170.0;0;99;70;1;0;0;1;0;1;0;1;1;0;1;0;39824.7421875;11484.0283203125;19802.4375;3064.71899414062;636.0;363098;630.0;1190.0;Calculated values ==>;1567794705.129;339.66;337.86;296.06;295.96000000000004;290.46000000000004;275.16;271.99741764416325;290.06;274.76000000000005;270.76000000000005;276.06;352.36;300.16;270.66;276.46000000000004;296.56;284.46000000000004;302.36;333.06;292.86;290.06;336.16;336.76000000000005;263.56;243.40439225979637;267.8393353686513;271.99741764416325;294.06;6870000.0;3379999.9999999995;3429999.9999999995;1440000.0;3410000.0;3020000.0;6830000.0;0.0;0.013000000000000001;0.16883333333333334;0.027666666666666666;0.028333333333333332;0.028333333333333332;2.994224815391488;11484.0283203125;19802.4375;3064.71899414062;39824.7421875;483208.2827188693;480949.44741628424;261184.93208673067;260787.6401602394;241945.12205234478;431541.1909327263;458111.00338702276;438179.53515710204;471072.6445122798;533098.003176836;476498.7712168594;438024.4983934438;446583.57048168074;466907.1373596842;451220.4189163257;395522.76995403983;473509.188819821;461836.49346927885;458111.00338702276;264262.8888514036;266774.11836628895;458501.9317677722;195430.9041313392;261184.93208673067;271.2880204400736;1136187.348127241;311090.264027645;78056.19052849979;559913.699626145;0;1;1;1;7;16;13;0;46;38;358872042114.80634;136628014170.10417;300982507824.8978;40984.06053818296;7278.298431274647;0.0;5579.572020174943;1376237.4951753241;200462.06754438195;0.0;112835.28259524376;1.5673966205374896;0.12476938404486604
1652;2019-09-06 20:32:45.099;673;643;225;225;180;38;178;28;-23;29;783;269;-24;34;224;118;292;568;207;195;178;-94;637;360;364;145;364;304;637;-2.0;-1.0;1054.0;20.0;80.0;100;99;72;1;0;0;1;0;0;0;1;1;0;1;0;25345.958984375;10631.546875;6483.76025390625;3057.00903320312;635.0;363099;630.0;1187.0;Calculated values ==>;1567794765.099;340.46000000000004;337.46000000000004;295.66;295.66;291.16;276.96000000000004;274.38016830617;290.96000000000004;275.96000000000004;270.86;276.06;351.46000000000004;300.06;270.76000000000005;276.56;295.56;284.96000000000004;302.36;329.96000000000004;292.66;290.96000000000004;336.16;336.66;263.76000000000005;243.61107973660833;268.0796299477929;274.38016830617;293.86;6370000.0;3600000.0;3640000.0;1450000.0;3640000.0;3040000.0;6370000.0;0.0;0.0;0.17566666666666667;0.0033333333333333335;0.013333333333333334;0.013333333333333334;2.986839224599188;10631.546875;6483.76025390625;3057.00903320312;25345.958984375;489745.2388171465;485487.8772284987;262446.7897826873;262446.7897826873;245572.7911513701;430148.3826014536;455918.2756450069;437883.18805776763;470938.95956923306;532011.391070236;476128.89423981303;437727.04723144654;446338.7475733018;462227.06044939905;447909.0937431863;417823.0210379925;474360.2962774842;458285.16724151495;455918.2756450069;264262.8888514036;266355.56789118156;458550.1115076343;202788.75527229806;262446.7897826873;274.29075130224;1136730.1657593441;311274.4683394638;78107.17942155187;560132.6417483747;0;1;1;1;7;16;13;0;46;38;359084036064.9075;136714670820.14551;301164216924.9845;41298.25535931416;852.5378541177874;-0.0;2579.6198114975946;1376922.8382984807;200529.79063497466;0.0;112903.24186390749;2.2174158220338036;0.1601483231081534
1653;2019-09-06 20:33:45.120;663;638;229;228;191;46;185;34;-20;33;778;269;-21;36;218;126;292;529;207;197;185;-92;659;357;362;147;362;307;659;-2.0;-1.0;1058.0;282.0;85.0;100;99;80;1;0;0;1;0;0;0;1;1;0;1;0;26517.931640625;11433.3818359375;6805.8369140625;2986.60278320312;631.0;363100;627.0;1190.0;Calculated values ==>;1567794825.12;339.46000000000004;336.96000000000004;296.06;295.96000000000004;292.26000000000005;277.76000000000005;274.0616903277293;291.66;276.56;271.16;276.46000000000004;350.96000000000004;300.06;271.06;276.76000000000005;294.96000000000004;285.76000000000005;302.36;326.06;292.86;291.66;335.86;336.26000000000005;263.96000000000004;244.02132995426717;268.43790593516167;274.0616903277293;293.86;6590000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;6590000.000000001;0.0;0.0;0.17633333333333334;0.047;0.014166666666666666;0.014166666666666666;2.995039502706252;11433.3818359375;6805.8369140625;2986.60278320312;26517.931640625;485978.4737087548;482317.07551025535;262670.1885030329;262245.3195201067;248455.86109088655;430346.717906069;457224.88438570796;437671.5478804793;471068.7543314603;531264.2688581708;475747.4256175174;437514.20447033056;446041.1461244584;461726.5624587006;449659.6490463417;409710.0239724147;465235.8075106682;458879.43525809655;457224.88438570796;263007.33956846996;264681.4149301396;458441.78979682317;199577.16650523114;262670.1885030329;273.0195505073605;1137162.5161169074;311458.4071011498;78157.56048047954;560243.4271525971;0;1;1;1;7;16;13;0;46;38;359301912294.57513;136802301480.01184;301347581079.70483;41983.97591583543;12166.637294704826;-0.0;2756.191525004563;1377617.0997978891;200638.32173364348;0.0;112947.72252109356;2.6810177710448877;0.2451486303754596
1654;2019-09-06 20:34:45.140;656;637;233;233;188;49;193;37;-20;35;774;268;-21;34;218;131;292;542;206;199;193;-92;665;362;367;139;367;306;665;-2.0;0.0;1127.0;229.0;90.0;100;99;82;1;0;0;1;0;0;0;1;1;0;1;0;27401.74609375;11726.482421875;6819.8310546875;3019.98852539062;629.0;363101;625.0;1189.0;Calculated values ==>;1567794885.14;338.76;336.86;296.46000000000004;296.46000000000004;291.96000000000004;278.06;274.5913991737795;292.46000000000004;276.86;271.16;276.66;350.56000000000006;299.96000000000004;271.06;276.56;294.96000000000004;286.26000000000005;302.36;327.36;293.06;292.46000000000004;335.66;336.06;263.96000000000004;242.35481222062532;268.3187672390254;274.5913991737795;293.76000000000005;6650000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6650000.0;0.0;0.0;0.18783333333333332;0.03816666666666667;0.015000000000000001;0.015000000000000001;2.992847040128274;11726.482421875;6819.8310546875;3019.98852539062;27401.74609375;484302.6156105699;481490.13685170544;263984.7014368977;263984.7014368977;247246.17348825015;430014.67791919125;457524.2444007144;437898.67151236854;472326.8440106818;530921.7713363036;475757.4988931583;437742.05038880615;445950.30100830784;460959.31379316846;449481.1154426235;407151.83915472653;466581.48434890044;458356.8847964573;457524.2444007144;262170.3306944222;263844.3676079864;459686.8201820516;201406.75411476355;263984.7014368977;273.7611886325494;1137611.996543219;311651.47030362673;78207.63209321;560357.0122351628;0;1;1;1;7;16;13;0;46;38;359520685195.37463;136888130080.3255;301531542380.37714;44421.065151183466;9857.689188234828;-0.0;2903.093144457251;1378337.381823416;200821.9189670236;0.0;112994.89894708;2.6514442521808768;0.23053785065960758
1655;2019-09-06 20:35:45.101;655;636;224;223;194;57;202;43;-21;39;776;267;-22;33;213;139;292;552;206;202;202;-91;655;370;375;139;375;306;654;126.0;-1.0;2132.0;81.0;99.0;100;100;83;1;0;0;1;0;0;0;1;1;0;1;0;25966.76171875;11606.1552734375;6660.81005859375;3028.74682617188;628.0;363102;624.0;1187.0;Calculated values ==>;1567794945.101;338.66;336.76000000000005;295.56;295.46000000000004;292.56;278.86;275.4277932560699;293.36;277.46000000000004;271.06;277.06;350.76;299.86;270.96000000000004;276.46000000000004;294.46000000000004;287.06;302.36;328.36;293.36;293.36;335.56;335.96000000000004;264.06;242.35481222062532;268.3187672390254;275.4277932560699;293.76000000000005;6550000.0;3700000.0;3750000.0;1390000.0;3750000.0;3060000.0;6540000.000000001;0.021;0.0;0.35533333333333333;0.013500000000000002;0.0165;0.037500000000000006;2.9879744681042633;11606.1552734375;6660.81005859375;3028.74682617188;25966.76171875;485252.7840935188;482584.33385296795;260889.10098890643;260476.27019590003;249661.8416278721;429467.9694778635;457485.5485273952;437742.05038880615;472719.2527797885;531130.6756210164;475640.1672774928;437585.1090581189;445807.4384647189;459021.8945046417;449202.14490698726;411319.1845986929;469679.3983717467;457485.5485273952;457485.5485273952;261751.83340796042;263425.85118522606;459788.0157187745;205170.59250132868;229686.73623586286;275.25651316236343;1138056.4450286515;311845.78256585554;78258.0054571277;560469.2778909032;0;1;1;1;7;16;13;0;46;38;359743140505.24725;136971475870.27777;301715023040.2721;82640.39136935033;3437.335213435519;-0.0;8542.455460932462;1379395.5390442584;200932.63882225862;0.0;113090.2165220154;4.443156506849691;0.3129611541223223
1656;2019-09-06 20:36:45.121;650;633;223;222;191;63;209;50;-19;43;777;266;-20;34;208;147;292;550;207;205;209;-90;658;378;383;138;383;309;659;141.0;0.0;1685.0;105.0;137.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26818.587890625;12321.2734375;6619.67626953125;4027.9580078125;625.0;363103;622.0;1188.0;Calculated values ==>;1567795005.121;338.16;336.46000000000004;295.46000000000004;295.36;292.26000000000005;279.46000000000004;276.25090830309495;294.06;278.16;271.26000000000005;277.46000000000004;350.86;299.76000000000005;271.16;276.56;293.96000000000004;287.86;302.36;328.16;293.66;294.06;335.36;335.66;264.16;242.14157278889297;268.67533136820026;276.25090830309495;293.86;6580000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3090000.0;6590000.000000001;0.0235;0.0;0.2808333333333334;0.0175;0.022833333333333334;0.04633333333333334;2.9909760334960827;12321.2734375;6619.67626953125;4027.9580078125;26818.587890625;484194.6219160974;481575.26062910265;260175.48022944125;259771.6030018033;248455.86109088655;428902.12800615287;457174.12190416915;437372.52749135875;473241.6031071014;531008.9890600382;475138.54524297616;437214.0438153077;445362.51087543863;457031.91385993705;448931.6459301661;410119.02481739473;468698.68471191707;456604.28568787983;457174.12190416915;260914.8530628454;262170.3306944222;460042.8137205575;206961.47721014742;233185.64416569867;275.9792873803859;1138496.4695678942;312045.2442701297;78316.83093268341;560579.9855005088;0;1;1;1;7;16;13;0;46;39;359970616305.175;137054603570.25136;301899584540.21344;64707.10328730686;4428.923388932177;-0.0;10378.132801882466;1380623.8441312697;200998.21282797586;0.0;113247.94064801169;3.4618171863146614;0.23839570733643375
1657;2019-09-06 20:37:45.102;646;633;229;230;182;57;205;51;-20;47;764;270;-21;37;207;140;292;565;206;208;205;-91;718;370;375;128;374;304;711;119.0;-1.0;1076.0;175.0;219.0;0;0;89;1;0;0;1;0;1;0;1;1;1;1;0;41929.23828125;13354.72265625;20325.177734375;3991.48950195312;626.0;363104;620.0;1190.0;Calculated values ==>;1567795065.102;337.76;336.46000000000004;296.06;296.16;291.36;278.86;275.4277932560699;293.66;278.26000000000005;271.16;277.86;349.56000000000006;300.16;271.06;276.86;293.86;287.16;302.36;329.66;293.96000000000004;293.66;335.16;335.76000000000005;264.06;239.943914813709;268.0796299477929;275.4277932560699;293.76000000000005;7180000.0;3700000.0;3750000.0;1280000.0;3740000.0;3040000.0;7109999.999999999;0.01983333333333333;0.0;0.17933333333333332;0.029166666666666667;0.0365;0.05633333333333333;2.9958498119333847;13354.72265625;20325.177734375;3991.48950195312;41929.23828125;476746.77336006385;475512.81198851264;259682.88422595616;260058.30258308156;243922.3333261119;429467.9694778635;457906.40065206075;438349.7364941574;474917.92334099754;530028.8573987164;476245.76028652926;438194.52980446257;446763.26843288407;458346.55543011316;449352.55401709455;293100.6220655033;464213.7232435506;458325.85225689027;457906.40065206075;260077.89159075968;262588.8327430989;461461.88799817907;203899.56698663856;240043.19561211357;274.7675138435886;1139069.186700942;312259.14314795303;78383.63849944105;560804.4548458656;0;1;1;1;7;17;13;0;46;39;360197944294.9726;137134378300.18033;302083426305.04974;42044.73039834837;7512.234362836598;-0.0;12272.960550583692;1381513.1610382972;201097.6909644302;0.0;113436.63998539565;1.641296630893626;0.11217517476516634
1658;2019-09-06 20:38:45.082;661;643;224;223;182;47;115;46;-28;47;768;271;-28;35;211;133;292;584;205;204;118;-91;699;365;370;129;368;299;694;129.0;-1.0;1975.0;252.0;159.0;0;100;70;1;0;0;1;0;1;0;1;0;1;0;0;38066.9375;11520.6494140625;19787.2734375;3075.54052734375;631.0;363105;625.0;1189.0;Calculated values ==>;1567795125.082;339.26;337.46000000000004;295.56;295.46000000000004;291.36;277.86;274.9066339382667;284.66;277.76000000000005;270.36;277.86;349.96000000000004;300.26000000000005;270.36;276.66;294.26000000000005;286.46000000000004;302.36;331.56;293.56;284.96000000000004;335.66;336.26000000000005;264.06;240.16925963744896;267.47669482898436;274.9066339382667;293.66;6990000.000000001;3650000.0;3700000.0;1290000.0;3679999.9999999995;2990000.0;6940000.000000001;0.021500000000000002;0.0;0.32916666666666666;0.042;0.026500000000000003;0.048;2.9925226627880113;11520.6494140625;19787.2734375;3075.54052734375;38066.9375;481264.7842304558;479078.5009614018;258659.10776596033;258284.2679523118;244408.18970453675;429811.8947417682;445519.61454252404;438236.7768127522;474790.3222967973;530824.951552773;476992.82729936234;438236.7768127522;447437.70244785777;459849.8075514734;449226.07977078593;386133.2415320198;469692.3434740846;458569.3095304633;445988.0108653719;262170.3306944222;264681.4149301396;461311.3584518947;202880.52469026213;233674.95076330387;274.3494639396589;1139735.5992877316;312466.3688170158;78442.5107857316;561138.6138489287;0;1;1;1;7;17;13;0;46;39;360421369795.04364;137211452600.20483;302264266005.10724;77471.43299031965;10854.09501798857;-0.0;10191.026884899265;1382508.79707751;201250.69269173744;0.0;113623.77748078575;2.865230701385537;0.21717553626690367
1659;2019-09-06 20:39:45.123;677;653;229;228;169;33;125;36;-27;46;782;269;-28;31;217;117;292;597;204;201;125;-87;730;355;360;140;358;298;726;-1.0;0.0;2476.0;158.0;202.0;0;99;68;1;0;0;1;0;1;0;1;0;1;0;0;39473.17578125;11745.8642578125;20912.71875;2930.6953125;639.0;363106;630.0;1188.0;Calculated values ==>;1567795185.123;340.86;338.46000000000004;296.06;295.96000000000004;290.06;276.46000000000004;273.8482719121499;285.66;276.76000000000005;270.46000000000004;277.76000000000005;351.36;300.06;270.36;276.26000000000005;294.86;284.86;302.36;332.86;293.26000000000005;285.66;336.16;337.06;264.46000000000004;242.56692532238324;267.35522164206344;273.8482719121499;293.56;7300000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2980000.0;7259999.999999999;0.0;0.0;0.4126666666666667;0.026333333333333334;0.033666666666666664;0.033666666666666664;2.988702424027325;11745.8642578125;20912.71875;2930.6953125;39473.17578125;480234.42136604036;476917.7481232886;258957.62577544645;258594.95941540046;239660.86857790046;430477.46260093397;448957.8089849145;438614.2659217754;473275.3081037601;532356.061458004;476886.7144229708;438461.08877795865;447070.3672417847;462201.38575610484;448697.97065632086;289722.8186839872;467713.30749779596;459741.0631315469;448957.8089849145;264262.8888514036;268029.79939014546;460039.13299574965;200915.77865856516;258957.62577544645;273.5378849173786;1140382.2084450845;312660.38892046013;78492.59695314766;561478.0122137102;0;1;1;1;7;17;13;0;46;39;360640519444.63983;137292207745.05605;302443488389.77704;98090.2424106181;6823.581664212525;-0.0;6396.672834718757;1383972.810762694;201398.10732836527;0.0;113762.10276926222;3.127641305556319;0.23496144482847123
1660;2019-09-06 20:40:45.113;698;666;225;225;170;35;93;33;-17;43;787;265;-23;30;219;117;292;612;203;190;94;-84;715;353;358;140;356;294;711;-1.0;-2.0;1545.0;370.0;161.0;0;99;50;1;0;0;1;0;1;0;1;0;1;0;0;37215.078125;10329.1162109375;20439.630859375;2884.83349609375;645.0;363107;637.0;1191.0;Calculated values ==>;1567795245.113;342.96000000000004;339.76;295.66;295.66;290.16;276.66;273.6339639331285;282.46000000000004;276.46000000000004;271.46000000000004;277.46000000000004;351.86;299.66;270.86;276.16;295.06;284.86;302.36;334.36;292.16;282.56;336.86;337.66;264.76000000000005;242.56692532238324;266.86631818009863;273.6339639331285;293.46000000000004;7150000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2940000.0;7109999.999999999;0.0;0.0;0.2575;0.06166666666666667;0.026833333333333334;0.026833333333333334;2.9952623208760505;10329.1162109375;20439.630859375;2884.83349609375;37215.078125;485096.90562694403;480676.4432819536;258203.05799848994;258203.05799848994;240315.67040583317;430607.02586249536;444468.30557177216;440989.4967202697;472980.94656883925;533172.8576923443;476927.0835548827;440098.1585071842;447691.49687266;462769.0328275246;449069.6595476732;294228.1699668672;472127.71114160155;458558.7677456443;444624.11191510566;267192.67376467976;270541.29595472733;460342.7770475667;198742.01797596915;258203.05799848994;272.6719266797686;1141021.1707162745;312844.3164313672;78541.05161610364;561822.5576933576;0;1;1;1;7;17;13;0;46;39;360855883544.6741;137376193745.0694;302621058789.8053;62378.72577665738;16132.046809415184;-0.0;5002.298280095855;1385309.8292909004;201589.37234952525;0.0;113857.07836332978;2.4815508323513433;0.2157480477943049
1661;2019-09-06 20:41:45.104;706;670;223;222;173;35;132;30;-2;40;783;264;-8;39;221;122;292;610;204;181;131;-84;697;353;358;137;356;296;693;-2.0;-1.0;2271.0;468.0;172.0;0;99;41;1;0;0;1;0;1;0;1;0;1;0;0;35241.04296875;9438.88671875;19875.884765625;2921.27685546875;649.0;363108;641.0;1188.0;Calculated values ==>;1567795305.104;343.76;340.16;295.46000000000004;295.36;290.46000000000004;276.66;273.6339639331285;286.36;276.16;272.96000000000004;277.16;351.46000000000004;299.56;272.36;277.06;295.26000000000005;285.36;302.36;334.16;291.26000000000005;286.26000000000005;337.26;338.06000000000006;264.76000000000005;241.92719264551067;267.1113755279542;273.6339639331285;293.56;6970000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2960000.0;6930000.0;0.0;0.0;0.3785;0.078;0.028666666666666667;0.028666666666666667;2.9870575606728895;9438.88671875;19875.884765625;2921.27685546875;35241.04296875;488191.3684769803;483293.8458100535;258333.81776257206;257960.48267874762;241674.53179605643;430607.02586249536;450359.4291554148;442768.92604114447;473078.44118532055;532609.1894930797;476559.60023543297;441892.5926658527;448554.955639772;463033.5824654418;449804.7338364527;387991.74942840147;474029.22554716445;457322.39786825684;450212.6988455641;268866.9448851554;272215.72791638016;460799.95833816804;199085.89111689138;258333.81776257206;272.8082759929003;1141624.8811570036;313009.0250795927;78589.42861153689;562158.4699301539;0;1;1;1;7;17;13;0;46;39;361070651325.30225;137459281280.31244;302798032240.32294;92234.0287188298;20413.69724325958;-0.0;5500.527924379106;1386598.075649521;201893.87453534149;0.0;113944.58878675695;3.6650973047598163;0.3175371652095815
1662;2019-09-06 20:42:45.154;702;668;228;227;177;36;163;31;7;38;780;265;3;51;223;124;292;601;204;181;163;-86;683;354;359;142;357;298;678;-1.0;-1.0;2395.0;181.0;154.0;0;99;38;1;0;0;1;0;1;0;1;0;1;0;0;34475.80859375;9028.7998046875;19363.94921875;2923.35595703125;648.0;363109;642.0;1191.0;Calculated values ==>;1567795365.154;343.36;339.96000000000004;295.96000000000004;295.86;290.86;276.76000000000005;273.7412296467126;289.46000000000004;276.26000000000005;273.86;276.96000000000004;351.16;299.66;273.46000000000004;278.26000000000005;295.46000000000004;285.56;302.36;333.26000000000005;291.26000000000005;289.46000000000004;337.36;337.96000000000004;264.56;242.98782864720522;267.35522164206344;273.7412296467126;293.56;6830000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;2980000.0;6780000.0;0.0;0.0;0.39916666666666667;0.030166666666666668;0.025666666666666667;0.025666666666666667;2.9947663158774196;9028.7998046875;19363.94921875;2923.35595703125;34475.80859375;489072.06429411087;484643.52876227594;261074.85847299476;260675.48296687225;243319.37564628586;430542.39183029096;454643.4832580543;443664.0442716264;472226.9707426428;532148.2255655776;476422.8685991859;443084.58915092645;449826.76612235775;463148.1647397199;449914.9000606128;398004.95177768776;474441.281738419;457159.53534223116;454643.4832580543;269285.52512055053;271797.11229066993;459833.07803840877;200576.1043722335;261074.85847299476;273.4002514567323;1142206.3390643653;313163.0507149888;78638.17447266355;562485.7410452776;0;1;1;1;7;17;13;0;46;39;361285930575.1313;137543051030.2459;302976380740.18134;97032.60267650767;7820.9187055962875;-0.0;4968.261369483195;1388176.611928169;202129.35907511684;0.0;114031.90139739546;3.5068787392327643;0.270729254719902
1663;2019-09-06 20:43:45.115;692;663;236;236;185;34;170;30;11;37;777;267;9;59;224;126;292;589;203;186;170;-90;672;352;357;143;355;301;668;-3.0;-1.0;1627.0;160.0;140.0;0;99;39;1;0;0;1;0;1;0;1;0;1;0;0;34777.4921875;8923.6923828125;19041.03125;2954.65625;646.0;363110;640.0;1188.0;Calculated values ==>;1567795425.115;342.36;339.46000000000004;296.76000000000005;296.76000000000005;291.66;276.56;273.5264737036516;290.16;276.16;274.26000000000005;276.86;350.86;299.86;274.06;279.06;295.56;285.76000000000005;302.36;332.06;291.76000000000005;290.16;337.16;337.76;264.16;243.1966462407574;267.7187500070086;273.5264737036516;293.46000000000004;6720000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3010000.0;6680000.0;0.0;0.0;0.27116666666666667;0.02666666666666667;0.02333333333333333;0.02333333333333333;2.9875528334669323;8923.6923828125;19041.03125;2954.65625;34777.4921875;488780.20618260093;485000.3243351245;265088.02790982043;265088.02790982043;246166.24966811787;430671.36484660726;455961.0084875415;443634.4727813241;471996.43091952;531611.214390621;476275.79884412925;443343.77367153234;450370.6358326275;463578.4645306311;450570.0402466172;403902.57365185034;473783.8278720382;458171.54992489325;455961.0084875415;268448.3696465944;270959.89632461156;459271.19922681357;199781.11221995836;265088.02790982043;273.07879622652615;1142783.074781833;313312.5575737997;78687.12606846132;562805.5745220231;0;1;1;1;7;17;13;0;46;39;361500590955.00836;137628495455.197;303155963935.0785;66124.90293889034;6919.735653516139;-0.0;4453.702880146825;1389535.3740376972;202252.11801616137;0.0;114110.36673045775;2.506464934493501;0.19397938867446413
1664;2019-09-06 20:44:45.105;684;658;239;238;189;30;177;26;11;36;773;267;10;66;225;128;292;575;203;192;177;-97;665;348;353;140;352;303;661;-1.0;0.0;1690.0;134.0;133.0;0;100;41;1;0;0;1;0;1;0;1;0;1;0;0;35427.140625;8926.4111328125;18818.578125;2983.61669921875;644.0;363111;638.0;1191.0;Calculated values ==>;1567795485.105;341.56000000000006;338.96000000000004;297.06;296.96000000000004;292.06;276.16;273.0942459734351;290.86;275.76000000000005;274.26000000000005;276.76000000000005;350.46000000000004;299.86;274.16;279.76000000000005;295.66;285.96000000000004;302.36;330.66;292.36;290.86;336.96000000000004;337.56000000000006;263.46000000000004;242.56692532238324;267.9596281332873;273.0942459734351;293.46000000000004;6650000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3030000.0;6609999.999999999;0.0;0.0;0.2816666666666666;0.022333333333333334;0.022166666666666668;0.022166666666666668;2.9954273098211175;8926.4111328125;18818.578125;2983.61669921875;35427.140625;488366.48631119245;485033.9325603853;266997.2056807679;266529.16896986146;247716.13273767618;430925.7729439634;457584.16119662166;443226.97429043637;472293.48310962116;531043.8128972996;476022.120255456;443080.6557621375;450961.9451180683;464154.13906721957;451575.3891207497;407151.83915472653;472449.6825748986;459622.85760126676;457584.16119662166;267611.2341011182;270122.7006405761;459024.90053713735;198889.16988464489;266997.2056807679;272.70941427470797;1143368.0158822623;313461.2836446431;78736.60342877802;563121.018684074;0;1;1;1;7;17;13;0;46;39;361713555455.04224;137713381305.21048;303337133735.1073;68821.81490763125;5809.697984572332;-0.0;4224.677513934759;1390659.7425939334;202358.17895006004;0.0;114182.6745137805;2.5662143774568023;0.19576560872526438
1665;2019-09-06 20:45:45.106;678;655;237;237;189;27;185;23;-7;34;774;266;-5;65;226;128;292;561;204;197;185;-105;661;346;351;139;350;302;657;-2.0;-1.0;1708.0;359.0;137.0;0;100;41;1;0;0;1;0;1;0;1;0;1;0;0;35508.12109375;8872.873046875;18739.671875;2985.96069335938;642.0;363112;636.0;1188.0;Calculated values ==>;1567795545.106;340.96000000000004;338.66;296.86;296.86;292.06;275.86;272.8767566201714;291.66;275.46000000000004;272.46000000000004;276.56;350.56000000000006;299.76000000000005;272.66;279.66;295.76000000000005;285.96000000000004;302.36;329.26000000000005;292.86;291.66;336.76000000000005;337.36;262.66;242.35481222062532;267.8393353686513;272.8767566201714;293.56;6609999.999999999;3460000.0;3510000.0;1390000.0;3500000.0;3020000.0;6570000.0;0.0;0.0;0.2846666666666666;0.05983333333333333;0.022833333333333334;0.022833333333333334;2.9882107809087746;8872.873046875;18739.671875;2985.96069335938;35508.12109375;487927.92612196197;485034.1826106809;266384.6312598794;266384.6312598794;247858.43251821352;431051.2098666511;458993.52294359874;440770.5613398004;472228.6972694908;531223.4586501896;476032.3725694117;441070.164538651;451005.4113257816;464578.8495294238;451929.92864969507;408877.7686574205;470733.1958985886;460606.5286895085;458993.52294359874;266774.11836628895;269285.52512055053;458368.3232398762;196926.56078871587;266384.6312598794;271.91982580549956;1143959.1529146575;313609.6134847508;78786.35073609739;563434.0093167862;0;1;1;1;7;17;13;0;46;39;361924758974.7871;137797082700.10938;303518636759.88806;69414.25882354206;15642.932119994424;-0.0;4397.903026778259;1391811.7290730895;202536.9538469141;0.0;114254.53054911361;2.923511856924701;0.25315053183202413
1666;2019-09-06 20:46:45.116;675;651;236;235;188;27;191;22;-23;32;775;265;-23;61;227;128;291;530;203;200;191;-112;655;346;351;139;350;303;651;-2.0;-1.0;1708.0;234.0;149.0;0;100;39;1;0;0;1;0;1;0;1;0;1;1;0;34977.2578125;8638.1318359375;18497.037109375;2975.34204101562;639.0;363113;634.0;1190.0;Calculated values ==>;1567795605.116;340.66;338.26;296.76000000000005;296.66;291.96000000000004;275.86;272.8767566201714;292.26000000000005;275.36;270.86;276.36;350.66;299.66;270.86;279.26000000000005;295.86;285.96000000000004;302.26000000000005;326.16;293.16;292.26000000000005;336.56;337.06;261.96000000000004;242.35481222062532;267.9596281332873;272.8767566201714;293.46000000000004;6550000.0;3460000.0;3510000.0;1390000.0;3500000.0;3030000.0;6509999.999999999;0.0;0.0;0.2846666666666666;0.039;0.024833333333333332;0.024833333333333332;2.99373390958966;8638.1318359375;18497.037109375;2975.34204101562;34977.2578125;488133.86680567754;485109.7415753252;266404.7425329454;265933.57566446793;247739.8214106017;431051.2098666511;459802.3731094622;438109.25301780854;472032.3497595296;531252.369025014;475788.3491111202;438109.25301780854;450281.2308927748;464708.80337326357;451929.92864969507;410908.46749608923;466499.2706651196;461006.8955048023;459802.3731094622;265937.0223246507;268029.79939014546;457656.01559167664;197601.58678139566;266404.7425329454;272.18953388019145;1144546.6289684759;313755.5628462578;78836.03653846309;563744.3669425914;0;1;1;1;7;17;13;0;46;39;362135394074.75366;137880496600.09613;303700167009.8592;68464.51565529886;10142.122723600958;-0.0;4802.7078259835;1392960.9103585284;202751.8651164861;0.0;114331.21508483395;2.770107297174594;0.22277619580683877
1667;2019-09-06 20:47:45.097;670;646;235;234;189;30;193;25;-23;31;776;264;-23;53;228;128;291;496;204;202;193;-117;648;349;354;139;353;304;642;-2.0;78.0;1752.0;372.0;150.0;0;100;41;1;0;0;1;0;1;0;1;0;1;1;0;34548.83984375;8653.0400390625;18069.12109375;2987.71435546875;637.0;363114;632.0;1193.0;Calculated values ==>;1567795665.097;340.16;337.76;296.66;296.56;292.06;276.16;273.20264511476705;292.46000000000004;275.66;270.86;276.26000000000005;350.76;299.56;270.86;278.46000000000004;295.96000000000004;285.96000000000004;302.26000000000005;322.76000000000005;293.36;292.46000000000004;336.36;336.86;261.46000000000004;242.35481222062532;268.0796299477929;273.20264511476705;293.56;6480000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3040000.0;6420000.0;0.0;0.013000000000000001;0.292;0.062000000000000006;0.025;0.025;3.001609408101744;8653.0400390625;18069.12109375;2987.71435546875;34548.83984375;488162.5434773274;485372.1809337472;266689.5313080291;266204.8773388173;248410.69116720316;430862.6128555636;459600.5238445695;437883.18805776763;471934.1488268154;531281.3534008304;475543.72344181413;437883.18805776763;448998.8971924048;464398.57556835364;451397.35314166994;413599.0230980464;462073.6350645716;460810.79226618685;459600.5238445695;265099.94585879904;267192.67376467976;457146.17888438946;197538.54675368196;266689.5313080291;272.17648267186445;1145125.829643449;313899.6103156066;78885.71293921296;564048.9884333176;0;1;1;1;7;17;13;0;46;39;362346827099.5654;137963870190.0219;303882209344.6971;70180.63526079302;16095.673192103866;0.0;4822.774813413511;1394115.9207459858;202970.4441769609;0.0;114411.40203951168;3.06628963498159;0.2649558164036905
1668;2019-09-06 20:48:45.117;662;642;239;238;188;29;192;23;-21;31;776;264;-22;50;229;128;291;479;203;203;192;-116;647;349;354;139;352;306;642;-2.0;36.0;1862.0;404.0;166.0;0;100;46;1;0;0;1;0;1;0;1;0;1;1;0;35883.17578125;8899.4111328125;18057.49609375;3007.25024414062;634.0;363115;629.0;1189.0;Calculated values ==>;1567795725.117;339.36;337.36;297.06;296.96000000000004;291.96000000000004;276.06;273.20264511476705;292.36;275.46000000000004;271.06;276.26000000000005;350.76;299.56;270.96000000000004;278.16;296.06;285.96000000000004;302.26000000000005;321.06;293.46000000000004;292.36;336.06;336.56;261.56;242.35481222062532;268.3187672390254;273.20264511476705;293.46000000000004;6470000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3060000.0;6420000.0;0.0;0.006;0.31033333333333335;0.06733333333333333;0.027666666666666666;0.027666666666666666;2.9920347848499755;8899.4111328125;18057.49609375;3007.25024414062;35883.17578125;487127.4562778917;484795.05486115726;268699.03512587503;268185.225895511;248070.44548945408;430862.6128555636;459465.39392178826;437742.05038880615;471934.1488268154;531130.6756210164;475287.8277452267;437585.1090581189;448209.4260714224;464675.8134892198;451397.35314166994;413968.29571656865;459142.0683119958;460944.6244486303;459465.39392178826;263844.3676079864;265937.0223246507;457248.2171163129;197510.20873756814;268699.03512587503;272.16516728132734;1145712.9587536242;314045.9294993824;78935.68763040511;564350.1439293618;0;1;1;1;7;17;13;0;46;39;362559297900.3419;138047297990.3268;304065270345.3661;74551.9481924342;17489.025897502146;0.0;5277.869260020266;1395322.4276474593;203250.40996122823;0.0;114495.60213110932;3.2478418071693897;0.27997427521129703
1669;2019-09-06 20:49:45.118;655;638;236;235;194;35;188;29;-22;32;776;264;-23;46;228;129;291;494;205;202;188;-111;637;356;361;143;359;305;631;-2.0;0.0;2142.0;280.0;158.0;0;100;47;1;0;0;1;0;1;0;1;0;1;1;0;35400.9296875;8879.267578125;17566.142578125;2978.83032226562;630.0;363116;626.0;1187.0;Calculated values ==>;1567795785.118;338.66;336.96000000000004;296.76000000000005;296.66;292.56;276.66;273.955091788801;291.96000000000004;276.06;270.96000000000004;276.36;350.76;299.56;270.86;277.76000000000005;295.96000000000004;286.06;302.26000000000005;322.56;293.36;291.96000000000004;335.76000000000005;336.16;262.06;243.1966462407574;268.19934244402924;273.955091788801;293.66;6370000.0;3560000.0;3610000.0;1430000.0;3590000.0;3050000.0;6310000.0;0.0;0.0;0.35700000000000004;0.04666666666666666;0.026333333333333334;0.026333333333333334;2.9876509862249065;8879.267578125;17566.142578125;2978.83032226562;35400.9296875;487202.3859952385;485428.44978752616;268225.4539716934;267703.5865086868;250592.53201621326;430412.23801567365;457802.21972132334;437812.597326149;471502.6223741309;531206.0339399034;475415.8731472404;437656.05685647397;447838.18717396184;463510.5090081324;450282.8667781186;417482.72316897963;463319.32757625397;459719.9477182808;457802.21972132334;262588.8327430989;264262.8888514036;457121.52977943217;200309.7047547827;268225.4539716934;273.3042358350082;1146307.0028657163;314194.0876243888;78985.57246646499;564647.0125323298;0;1;1;1;7;17;13;0;46;39;362773801475.0828;138131899400.2246;304248573400.14465;84788.53264797779;11984.55183448364;-0.0;4992.188164740255;1396650.2871168144;203496.02720225055;0.0;114581.18736927581;3.4585522342201678;0.28219649593534285
1670;2019-09-06 20:50:45.128;643;630;238;237;206;38;183;30;-20;34;775;265;-21;45;226;134;291;475;203;200;183;-105;634;358;363;143;362;307;628;-1.0;-1.0;1728.0;299.0;157.0;0;100;53;1;0;0;1;0;1;0;1;0;1;1;0;36277.1796875;9219.7412109375;17417.794921875;2996.80151367188;625.0;363117;622.0;1188.0;Calculated values ==>;1567795845.128;337.46000000000004;336.16;296.96000000000004;296.86;293.76000000000005;276.96000000000004;274.1680685717883;291.46000000000004;276.16;271.16;276.56;350.66;299.66;271.06;277.66;295.76000000000005;286.56;302.26000000000005;320.66;293.16;291.46000000000004;335.36;335.66;262.66;243.1966462407574;268.43790593516167;274.1680685717883;293.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3070000.0;6280000.0;0.0;0.0;0.28800000000000003;0.049833333333333334;0.026166666666666668;0.026166666666666668;2.9909760334960827;9219.7412109375;17417.794921875;2996.80151367188;36277.1796875;485815.6696479256;484612.5709238173;269625.64001535776;269073.7428844971;255173.90264832348;430280.9020939914;456783.2617081229;437671.5478804793;471700.2039591064;530950.7696556927;475277.27041172714;437514.20447033056;447318.6337633334;462796.2276784706;450652.27371114545;418480.37734202115;460546.43498819374;459131.61449609476;456783.2617081229;260914.8530628454;262170.3306944222;457737.3394348842;200436.77983920823;269625.64001535776;273.3629015450954;1146904.419996676;314344.9378351192;79035.37769791188;564938.5939335856;0;1;1;1;7;17;13;0;46;39;362991037675.0483;138217713700.21097;304432204000.1155;68323.61319588608;12822.144553184518;-0.0;4897.291100960689;1397926.4343210687;203702.7841258599;0.0;114663.61343186475;2.903491546747591;0.2411769556989323
1671;2019-09-06 20:51:45.119;632;623;237;236;211;37;183;29;-19;35;772;266;-20;43;226;135;291;478;203;200;183;-99;632;357;362;141;361;308;626;-2.0;-1.0;1484.0;118.0;186.0;0;100;59;1;0;0;1;0;1;0;1;0;1;1;0;36698.125;9597.6669921875;17381.466796875;3009.01025390625;620.0;363118;617.0;1187.0;Calculated values ==>;1567795905.119;336.36;335.46000000000004;296.86;296.76000000000005;294.26000000000005;276.86;274.0616903277293;291.46000000000004;276.06;271.26000000000005;276.66;350.36;299.76000000000005;271.16;277.46000000000004;295.76000000000005;286.66;302.26000000000005;320.96000000000004;293.16;291.46000000000004;334.86;335.16;263.26000000000005;242.77792619122317;268.5567601203482;274.0616903277293;293.46000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3080000.0;6260000.0;0.0;0.0;0.24733333333333332;0.019666666666666666;0.031000000000000003;0.031000000000000003;2.9892613769688214;9597.6669921875;17381.466796875;3009.01025390625;36698.125;484457.0781665371;483828.8488242955;269291.8349854424;268742.89645537763;257252.53033752416;430346.717906069;456947.03434989735;437601.09044165985;472063.34231996303;530561.5075158759;475266.8186564357;437443.34373287327;446844.49984372937;462946.4434952612;450978.18160896865;419132.4974688127;461352.58066607756;459289.8238943861;456947.03434989735;258822.4845140824;260077.89159075968;458665.41248498677;201247.6191765745;269291.8349854424;273.6766946602406;1147512.4563159698;314501.7260482205;79085.41862199115;565228.5442818605;0;1;1;1;7;17;13;0;46;39;363208505049.8201;138302900920.12158;304616676324.92194;58458.09189289778;5062.549935065441;-0.0;5817.311180298104;1398982.7900519022;203851.80089057086;0.0;114752.88839086206;2.3121788700531076;0.16969543313403943
