;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1672;2019-09-06 20:52:45.129;625;618;236;235;203;34;182;29;-19;36;771;265;-20;39;227;133;291;477;203;200;182;-94;632;356;361;141;359;308;626;-2.0;-1.0;1287.0;315.0;221.0;0;100;63;1;0;0;1;0;1;0;1;0;1;1;0;37322.24609375;9941.98046875;17400.0703125;3016.36328125;616.0;363119;613.0;1187.0;Calculated values ==>;1567795965.129;335.66;334.96000000000004;296.76000000000005;296.66;293.46000000000004;276.56;273.955091788801;291.36;276.06;271.26000000000005;276.76000000000005;350.26;299.66;271.16;277.06;295.86;286.46000000000004;302.26000000000005;320.86;293.16;291.36;334.46000000000004;334.76000000000005;263.76000000000005;242.77792619122317;268.5567601203482;273.955091788801;293.46000000000004;6320000.0;3560000.0;3610000.0;1410000.0;3590000.0;3080000.0;6260000.0;0.0;0.0;0.2145;0.0525;0.036833333333333336;0.036833333333333336;2.989900602384036;9941.98046875;17400.0703125;3016.36328125;37322.24609375;483446.480107449;483107.54469260504;268742.89645537763;268204.25204488845;254127.71612291495;430412.23801567365;456971.59247700404;437601.09044165985;472161.77640367835;530456.9008031462;475149.01291201974;437443.34373287327;446275.24975105154;463378.2884684054;450866.7206853634;419132.4974688127;461183.0146644571;459447.67380351556;456971.59247700404;257148.6733736563;258404.02479325983;459174.3415168904;199418.54970502062;268742.89645537763;272.95258516310196;1148129.395547724;314664.5835821017;79135.63843668383;565518.438732083;0;1;1;1;7;17;13;0;46;39;363425441199.78564;138387515020.10812;304801507124.8926;51090.15498800911;13637.179070123162;-0.0;6933.09030346324;1399895.844259441;204007.65793743517;0.0;114859.15944543414;2.360479839759268;0.1964632489852294
1673;2019-09-06 20:53:45.120;622;616;237;236;196;33;176;28;-18;36;770;265;-19;38;228;129;291;491;205;200;176;-90;636;354;359;147;358;308;630;-2.0;1.0;1139.0;410.0;225.0;0;100;69;1;0;0;1;0;1;0;1;0;1;1;0;38121.62109375;10343.7919921875;17573.609375;3002.4453125;614.0;363120;610.0;1189.0;Calculated values ==>;1567796025.12;335.36;334.76000000000005;296.86;296.76000000000005;292.76000000000005;276.46000000000004;273.7412296467126;290.76000000000005;275.96000000000004;271.36;276.76000000000005;350.16;299.66;271.26000000000005;276.96000000000004;295.96000000000004;286.06;302.26000000000005;322.26000000000005;293.16;290.76000000000005;334.16;334.56;264.16;244.02132995426717;268.5567601203482;273.7412296467126;293.66;6360000.0;3540000.0;3590000.0;1470000.0;3579999.9999999995;3080000.0;6300000.0;0.0;0.00016666666666666666;0.18983333333333335;0.06833333333333333;0.0375;0.0375;2.9952574332835185;10343.7919921875;17573.609375;3002.4453125;38121.62109375;482560.504312199;482365.48279955174;268860.90977451426;268326.5810916256;251352.2727668265;430542.39183029096;456465.7803006746;437758.51091407164;471366.9202731048;530352.2848086851;475149.01291201974;437601.09044165985;446132.43613918;463659.26402989647;450644.94249262166;417817.9456954808;462960.8890226563;459762.3043333631;456465.7803006746;255893.36323571714;257567.11924055516;458647.59742961143;198080.3104742492;268860.90977451426;272.4128341831579;1148758.0001354597;314833.6063285499;79185.78765140173;565809.8423454068;0;1;1;1;7;17;13;0;46;39;363641408799.5591;138473902060.0175;304986279404.6987;45498.9117168263;17805.431275283085;0.0;7035.182644731013;1400700.6324114702;204269.64038677575;0.0;114975.54425953914;2.274898914134955;0.20378616485267245
1674;2019-09-06 20:54:45.130;622;616;239;239;191;30;161;24;-17;35;756;266;-18;42;229;125;291;517;205;201;161;-90;640;350;355;140;354;310;634;-2.0;-1.0;971.0;421.0;213.0;0;0;77;1;0;0;1;0;1;0;1;1;1;1;0;41124.71875;10931.6064453125;17847.287109375;3992.8681640625;612.0;363121;609.0;1187.0;Calculated values ==>;1567796085.13;335.36;334.76000000000005;297.06;297.06;292.26000000000005;276.16;273.3108153835814;289.26000000000005;275.56;271.46000000000004;276.66;348.76;299.76000000000005;271.36;277.36;296.06;285.66;302.26000000000005;324.86;293.26000000000005;289.26000000000005;334.06;334.36;264.16;242.56692532238324;268.7936212382143;273.3108153835814;293.66;6400000.0;3500000.0;3550000.0;1400000.0;3540000.0;3100000.0;6340000.0;0.0;0.0;0.16183333333333336;0.07016666666666667;0.0355;0.0355;2.990536994692746;10931.6064453125;17847.287109375;3992.8681640625;41124.71875;482107.63171107107;481910.94695239514;269519.7254501077;269519.7254501077;249411.95645704423;430799.1582183253;455037.6728021549;437460.313363465;472195.2020149266;528733.1881184353;475010.07500898663;437301.7563972805;446316.34587724565;464382.07984468475;450785.9164199044;416460.30858714005;466690.7202351582;460521.7338606115;455037.6728021549;255474.93562877487;256730.23209357203;459735.20326503087;196624.37792804104;269519.7254501077;271.8144329506727;1149418.4963677044;315010.9308653699;79244.09164630862;566105.0656795921;0;1;1;1;7;17;13;0;47;39;363855644500.3762;138560016410.34595;305171710305.406;38975.282217966116;18461.60957781212;-0.0;6585.887130997675;1401404.701355548;204571.91609926117;0.0;115089.07209292235;1.9535958877104245;0.1809639871534935
1675;2019-09-06 20:55:45.131;626;617;238;238;183;25;150;21;-18;32;744;271;-19;44;231;117;291;541;205;202;150;-90;646;346;351;139;350;308;640;-2.0;-1.0;794.0;388.0;194.0;0;0;79;1;0;0;1;0;1;0;1;1;1;1;0;42362.20703125;11192.6904296875;18111.98046875;3966.90478515625;612.0;363122;608.0;1189.0;Calculated values ==>;1567796145.131;335.76000000000005;334.86;296.96000000000004;296.96000000000004;291.46000000000004;275.66;272.8767566201714;288.16;275.26000000000005;271.36;276.36;347.56000000000006;300.26000000000005;271.26000000000005;277.56;296.26000000000005;284.86;302.26000000000005;327.26000000000005;293.36;288.16;333.96000000000004;334.36;264.16;242.35481222062532;268.5567601203482;272.8767566201714;293.66;6459999.999999999;3460000.0;3510000.0;1390000.0;3500000.0;3080000.0;6400000.0;0.0;0.0;0.13233333333333333;0.06466666666666666;0.03233333333333333;0.03233333333333333;2.9955758101850662;11192.6904296875;18111.98046875;3966.90478515625;42362.20703125;482014.7486452931;481372.98626768176;268377.5793580552;268377.5793580552;246462.52234084;431051.2098666511;454172.4768879711;437758.51091407164;472032.3497595296;527628.8974851285;475854.97275307565;437601.09044165985;446986.31847657415;465227.56439982605;450352.6282329093;414334.08518328465;469751.4822176705;461273.1859995164;454172.4768879711;255056.51255035817;256730.23209357203;459889.1795253615;195347.77066392708;268377.5793580552;271.28493251384424;1150114.2323437808;315195.3030785912;79310.424192996;566404.7312367238;0;1;1;1;7;17;13;0;47;39;364067448030.12036;138643717805.24484;305357113395.18207;32079.02129310246;17107.01110637276;-0.0;6007.368353467281;1401996.8304194116;204868.32621135752;0.0;115194.0176375627;1.6588754700955877;0.15610998623435374
1676;2019-09-06 20:56:45.121;633;621;232;233;177;24;152;20;-18;29;748;272;-19;43;231;111;291;559;205;201;152;-89;632;352;356;138;356;310;632;-2.0;-1.0;2028.0;665.0;158.0;98;0;88;1;0;0;1;0;0;0;1;1;1;1;0;30734.244140625;11508.4775390625;6456.150390625;4001.80419921875;613.0;363123;609.0;1190.0;Calculated values ==>;1567796205.121;336.46000000000004;335.26000000000005;296.36;296.46000000000004;290.86;275.56;273.5264737036516;288.36;275.16;271.36;276.06;347.96000000000004;300.36;271.26000000000005;277.46000000000004;296.26000000000005;284.26000000000005;302.26000000000005;329.06;293.26000000000005;288.36;334.06;334.46000000000004;264.26000000000005;242.14157278889297;268.7936212382143;273.5264737036516;293.66;6320000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3100000.0;6320000.0;0.0;0.0;0.338;0.11083333333333334;0.026333333333333334;0.026333333333333334;2.9979359845999105;11508.4775390625;6456.150390625;4001.80419921875;30734.244140625;484600.97881110426;482866.35949741275;266098.33892332006;266593.5871559102;244755.94902277458;430671.36484660726;453597.93676159094;437301.7563972805;471870.034071972;527893.818072443;475717.8388133389;437142.86386454466;446459.3092807162;464349.45330830896;448368.22464743926;419132.4974688127;473598.1875659857;460366.2921931374;453597.93676159094;255474.93562877487;257148.6733736563;460143.737624023;198024.8220133544;266098.33892332006;272.38258548771876;1150723.2679141278;315384.4479489609;79376.8190335583;566609.4315381806;0;1;1;1;7;17;13;0;47;39;364279512680.15405;138726803955.25806;305542482495.21155;80875.60382176703;29051.513146849105;-0.0;4937.489409741133;1402937.9620807613;205252.91647113406;0.0;115285.2095844126;5.229097092522535;0.49618386657240277
1677;2019-09-06 20:57:45.102;637;620;230;231;171;44;163;33;-16;32;755;272;-16;44;221;111;291;546;206;192;163;-83;640;362;367;142;367;310;640;-2.0;-2.0;1642.0;90.0;117.0;98;0;97;1;0;0;1;0;0;0;1;1;1;1;0;31050.916015625;12338.7216796875;6398.86767578125;3975.47802734375;612.0;363124;608.0;1188.0;Calculated values ==>;1567796265.102;336.86;335.16;296.16;296.26000000000005;290.26000000000005;277.56;274.5913991737795;289.46000000000004;276.46000000000004;271.56;276.36;348.66;300.36;271.56;277.56;295.26000000000005;284.26000000000005;302.26000000000005;327.76000000000005;292.36;289.46000000000004;333.96000000000004;334.36;264.86;242.98782864720522;268.7936212382143;274.5913991737795;293.76000000000005;6400000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;6400000.0;0.0;0.0;0.27366666666666667;0.015000000000000001;0.0195;0.0195;2.993056402438906;12338.7216796875;6398.86767578125;3975.47802734375;31050.916015625;484292.72725736833;481814.1604953188;264482.0882183274;264946.845813912;242565.50931267906;430014.67791919125;453273.839974596;437618.5379703155;471635.3862721799;528628.3022426581;475717.8388133389;437618.5379703155;446602.07072580856;461365.71627760044;446462.73675208574;416460.30858714005;470545.98601641756;457384.9394250161;453273.839974596;255056.51255035817;256730.23209357203;460137.8801521775;202943.94393922726;264482.0882183274;274.3601978972067;1151237.9812041323;315583.1116788312;79443.27533422572;566716.5227656743;0;1;1;1;7;17;13;0;47;39;364496343994.961;138810777355.1833;305728423595.046;64222.61389984115;3857.9090431942536;-0.0;3681.439159247238;1404146.7309959573;205527.07481149843;0.0;115357.0112446954;3.159501131784013;0.2392451846680099
1678;2019-09-06 20:58:45.112;634;619;228;229;180;56;176;41;-16;36;760;274;-17;43;214;115;291;554;206;190;176;-79;650;367;371;135;371;311;650;-3.0;-1.0;1221.0;318.0;104.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;31456.9375;12720.1005859375;6554.9267578125;4018.32299804688;611.0;363125;607.0;1186.0;Calculated values ==>;1567796325.112;336.56;335.06;295.96000000000004;296.06;291.16;278.76000000000005;275.1157276137837;290.76000000000005;277.26000000000005;271.56;276.76000000000005;349.16;300.56;271.46000000000004;277.46000000000004;294.56;284.66;302.26000000000005;328.56;292.16;290.76000000000005;333.86;334.26000000000005;265.26000000000005;241.49495122638035;268.91163127593666;275.1157276137837;293.76000000000005;6500000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3110000.0;6500000.0;0.0;0.0;0.20350000000000001;0.053000000000000005;0.017333333333333333;0.017333333333333333;2.9881761074663356;12720.1005859375;6554.9267578125;4018.32299804688;31456.9375;482739.67106122087;480521.4009686602;262850.4064944181;263288.07450532395;245136.56721165543;429675.2189834977;454458.4552684664;437389.9950341223;472948.7829819323;529076.0834554514;475826.06350627926;437231.03110804653;446265.723028881;459790.9256015775;446107.51941157;412849.6625470982;470520.28634032;456449.9811544118;454458.4552684664;254638.09398592086;256311.7953858065;461603.48210178304;202497.23628159426;262850.4064944181;274.2095632741199;1151758.9667998096;315791.97000159806;79509.90144526148;566824.4890439849;0;1;1;1;7;17;13;0;47;39;364717780894.9258;138893891205.17007;305914754645.0164;47800.676406139464;13732.631028470007;-0.0;3321.20617875017;1405080.4140029287;205673.68707671133;0.0;115415.37634839908;2.784250125538475;0.25229253422389736
1679;2019-09-06 20:59:45.133;633;618;225;225;188;57;187;43;-16;39;767;275;-17;40;213;124;292;566;206;192;187;-80;666;368;372;128;372;310;666;97.0;-1.0;1900.0;106.0;110.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;31306.732421875;13052.912109375;6747.5126953125;4042.61596679688;610.0;363126;606.0;1187.0;Calculated values ==>;1567796385.133;336.46000000000004;334.96000000000004;295.66;295.66;291.96000000000004;278.86;275.2199585193972;291.86;277.46000000000004;271.56;277.06;349.86;300.66;271.46000000000004;277.16;294.46000000000004;285.56;302.36;329.76000000000005;292.36;291.86;333.76000000000005;334.16;265.16;239.943914813709;268.7936212382143;275.2199585193972;293.76000000000005;6659999.999999999;3679999.9999999995;3720000.0000000005;1280000.0;3720000.0000000005;3100000.0;6659999.999999999;0.016166666666666666;0.0;0.31666666666666665;0.017666666666666667;0.018333333333333333;0.0345;2.99085412516381;13052.912109375;6747.5126953125;4042.61596679688;31306.732421875;480777.63655607536;478511.2524664167;260570.9990424817;260570.9990424817;247211.8212481958;429606.4342157736;455859.97918707744;437618.5379703155;474146.7518333664;529886.28061756;476070.9308943632;437460.313363465;446029.80726630177;459496.0791932368;447300.75962724886;406706.54226662015;470374.4238444144;456567.5235232781;455859.97918707744;254219.67992080047;255893.36323571714;462548.81960346276;204516.13410263814;234303.74349096077;274.99562662978894;1152282.1804423977;316006.82027835166;79577.09944760466;566935.3815047069;0;1;1;1;7;17;13;0;47;39;364940758909.5857;138972818820.04968;306101119849.7322;73815.76122476449;4558.577443847902;-0.0;7643.690131516026;1406094.2390295828;205826.16716310612;0.0;115506.7824651261;3.6076786356463226;0.2602565941096962
1680;2019-09-06 21:00:45.093;640;624;224;225;183;56;196;44;-16;42;782;274;-17;33;214;129;292;578;206;196;196;-83;696;370;375;135;374;310;696;123.0;0.0;758.0;34.0;133.0;98;100;98;1;0;0;1;0;0;0;1;1;0;1;0;31143.078125;13666.5419921875;7248.55224609375;3066.96655273438;611.0;363127;606.0;0.0;Calculated values ==>;1567796445.093;337.16;335.56;295.56;295.66;291.46000000000004;278.76000000000005;275.4277932560699;292.76000000000005;277.56;271.56;277.36;351.36;300.56;271.46000000000004;276.46000000000004;294.56;286.06;302.36;330.96000000000004;292.76000000000005;292.76000000000005;333.76000000000005;334.26000000000005;264.86;241.49495122638035;268.7936212382143;275.4277932560699;293.76000000000005;6959999.999999999;3700000.0;3750000.0;1350000.0;3740000.0;3100000.0;6959999.999999999;0.0205;0.0;0.12633333333333333;0.005666666666666667;0.022166666666666668;0.04266666666666667;0.0;13666.5419921875;7248.55224609375;3066.96655273438;31143.078125;478383.0902067898;475883.8565191645;258559.1797313143;258934.76830311303;244660.84463670396;429467.9694778635;456639.5378694254;437618.5379703155;473533.6025564079;531456.8142690477;475953.29137422796;437460.313363465;445020.3376677628;459318.75605871546;447685.2020685774;388863.62759643246;468438.52087007643;456639.5378694254;456639.5378694254;254219.67992080047;256311.7953858065;461203.227698071;205160.225754432;232902.65106273413;275.2525418029557;1152802.2485872272;316229.33395459456;79636.30647095776;567051.9376233765;0;1;1;1;7;17;13;0;47;39;365164709509.72815;139051666220.09985;306286995849.85046;29367.23344327328;1450.9103443472877;-0.0;9546.107170418827;1406953.5240801706;205876.2128419963;0.0;115649.93527719274;1.6831018530801576;0.09548841741190096
1681;2019-09-06 21:01:45.124;654;645;215;215;182;67;201;52;-19;46;798;271;-20;26;208;135;292;589;205;199;201;-86;670;381;386;141;386;307;669;169.0;-1.0;1958.0;0.0;115.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;28167.654296875;13168.8564453125;6761.17529296875;3005.1123046875;610.0;363128;605.0;0.0;Calculated values ==>;1567796505.124;338.56000000000006;337.66;294.66;294.66;291.36;279.86;276.55624918942954;293.26000000000005;278.36;271.26000000000005;277.76000000000005;352.96000000000004;300.26000000000005;271.16;275.76000000000005;293.96000000000004;286.66;302.36;332.06;293.06;293.26000000000005;333.66;334.16;264.56;242.77792619122317;268.43790593516167;276.55624918942954;293.66;6700000.0;3810000.0;3860000.0;1410000.0;3860000.0;3070000.0;6690000.000000001;0.028166666666666666;0.0;0.3263333333333333;0.0;0.019166666666666665;0.04733333333333333;0.0;13168.8564453125;6761.17529296875;3005.1123046875;28167.654296875;483455.53584392305;482231.23374978907;256523.5932130188;256523.5932130188;245168.73718609352;428684.9695293014;455532.56501629687;437828.56808052456;473145.1120115388;533352.2467380252;475982.1581778101;437671.5478804793;444602.3403324462;456540.26775466226;446507.01426699024;404863.9977036875;473659.89853392134;455243.0459244295;455532.56501629687;253801.27034056993;255893.36323571714;459986.8992032732;208448.01011430574;227915.23566484093;276.55624918942954;1153296.7600575276;316453.07781671773;79686.93327189161;567168.7456727962;0;1;1;1;7;17;13;0;47;39;365393127465.2507;139134509000.28937;306472191485.2741;74854.52208297607;0.0;-0.0;10773.88692263558;1407822.4874441023;205888.3100085353;0.0;115819.35605055255;3.7335021243026736;0.23644391747464122
1682;2019-09-06 21:02:45.135;658;658;214;213;178;52;197;49;-28;49;801;267;-28;25;208;134;292;596;203;204;197;-87;706;369;374;147;372;297;701;121.0;-1.0;2247.0;732.0;198.0;0;100;91;1;0;0;1;0;1;0;1;1;0;0;0;40125.41015625;13299.9013671875;19980.267578125;2872.64404296875;609.0;363129;604.0;0.0;Calculated values ==>;1567796565.135;338.96000000000004;338.96000000000004;294.56;294.46000000000004;290.96000000000004;278.36;275.3239800832674;292.86;278.06;270.36;278.06;353.26;299.86;270.36;275.66;293.96000000000004;286.56;302.36;332.76000000000005;293.56;292.86;333.56;334.06;264.46000000000004;244.02132995426717;267.23344911666527;275.3239800832674;293.46000000000004;7059999.999999999;3690000.0;3740000.0;1470000.0;3720000.0000000005;2970000.0;7009999.999999999;0.020166666666666666;0.0;0.3745;0.12200000000000001;0.033;0.05316666666666667;0.0;13299.9013671875;19980.267578125;2872.64404296875;40125.41015625;480012.02433740866;480580.55336886836;254707.0580558371;254356.66146866503;242977.19384011973;429537.3511455088;456944.68830145325;438684.37198384217;472656.8488134249;534402.5120567209;476780.88854363107;438684.37198384217;446422.9685661995;458804.85714063374;448633.5813643205;377629.55005314626;470768.22646463575;457927.6349424833;456944.68830145325;253382.8652305231;255474.93562877487;458956.03493389103;202124.5291122219;234761.9608703279;274.07321038222835;1153865.9732638185;316673.69123656704;79735.92355462733;567391.6318847329;0;1;1;1;7;18;13;0;47;39;365621169264.939;139220924840.17126;306653424705.0264;88591.66115542178;31333.443710243635;-0.0;11812.715008421499;1409184.7886786738;206149.46990963607;0.0;116007.61224036258;3.6439161709709573;0.32199754128613195
1683;2019-09-06 21:03:45.095;676;678;220;220;162;38;145;40;-32;48;786;266;-32;27;214;119;292;615;204;207;147;-84;735;357;362;152;361;293;730;84.0;-1.0;1848.0;-1.0;155.0;0;100;76;1;0;0;1;0;1;0;1;1;0;1;0;40672.0234375;12479.2353515625;21086.69140625;2786.90014648438;610.0;363130;603.0;0.0;Calculated values ==>;1567796625.095;340.76;340.96000000000004;295.16;295.16;289.36;276.96000000000004;274.0616903277293;287.66;277.16;269.96000000000004;277.96000000000004;351.76;299.76000000000005;269.96000000000004;275.86;294.56;285.06;302.36;334.66;293.86;287.86;333.46000000000004;334.16;264.76000000000005;245.02929689885198;266.74333088950624;274.0616903277293;293.56;7350000.0;3570000.0000000005;3620000.0000000005;1520000.0;3610000.0;2930000.0;7300000.0;0.014;0.0;0.308;0.0;0.025833333333333333;0.03983333333333333;0.0;12479.2353515625;21086.69140625;2786.90014648438;40672.0234375;479512.0998870371;480390.157220889;255595.55927819884;255595.55927819884;237553.0522526157;430346.717906069;451541.149871606;438965.2031188064;471898.64343382895;533143.5217209802;477167.85936259606;438965.2031188064;447466.74267428287;461342.3614177066;448622.29833215266;288628.8069073159;470237.49142855353;460242.557883941;451832.1870000479;252964.46457616048;255893.36323571714;458483.1771817148;202234.48292222194;236841.03871793917;274.0616903277293;1154538.8363362302;316888.37415860035;79783.0549809906;567733.6283933815;0;1;1;1;7;18;13;0;47;39;365841822065.0794;139310565040.2283;306830306705.139;72913.06182054801;0.0;-0.0;8563.81407323733;1410529.764122535;206410.4078660335;0.0;116177.30344654502;2.241280330365582;0.14546599397030038
1684;2019-09-06 21:04:45.096;698;700;219;218;168;35;101;33;-35;43;763;268;-37;44;217;120;292;632;205;207;102;-79;712;353;358;142;357;290;707;-2.0;-1.0;1586.0;341.0;159.0;0;0;47;1;0;0;1;0;1;0;1;1;1;0;0;37845.60546875;10041.09765625;20337.947265625;3715.52734375;616.0;363131;602.0;0.0;Calculated values ==>;1567796685.096;342.96000000000004;343.16;295.06;294.96000000000004;289.96000000000004;276.66;273.6339639331285;283.26000000000005;276.46000000000004;269.66;277.46000000000004;349.46000000000004;299.96000000000004;269.46000000000004;277.56;294.86;285.16;302.36;336.36;293.86;283.36;333.36;334.76000000000005;265.26000000000005;242.98782864720522;266.37251300914875;273.6339639331285;293.66;7120000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2900000.0;7070000.0;0.0;0.0;0.2643333333333333;0.05683333333333333;0.026500000000000003;0.026500000000000003;0.0;10041.09765625;20337.947265625;3715.52734375;37845.60546875;485419.2098503121;486251.7694219767;256218.38837522824;255862.6128011196;239823.72486024123;430607.02586249536;445707.1774385938;439176.2375724525;472719.4423773052;530985.8859543431;477772.2364812351;438875.71466257534;450334.05393432337;462352.8576263787;449511.33614923514;295568.56077564857;475832.2939916031;460863.32371791895;445860.8444661918;252546.06836287308;258404.02479325983;460543.8308528409;199029.27343395157;256218.38837522824;272.7858458312493;1155193.1608148848;317076.04672792944;79837.24277979202;568078.8394686521;0;1;1;1;7;18;13;0;47;40;366057825664.8185;139398766510.12177;307005209619.9277;63478.84752061041;14862.744013306878;-0.0;5025.525086410534;1411666.3823089923;206534.26613026476;0.0;116290.5498268135;2.4451726794173814;0.21088087872450173
1685;2019-09-06 21:05:45.096;704;703;218;217;171;35;146;29;-38;39;744;273;-39;62;219;122;292;622;205;199;145;-72;682;353;358;139;357;291;678;82.0;-1.0;1304.0;480.0;157.0;0;0;23;1;0;0;1;0;1;0;1;1;1;0;0;34453.9921875;8090.5263671875;19279.49609375;3743.4501953125;628.0;363132;601.0;0.0;Calculated values ==>;1567796745.096;343.56000000000006;343.46000000000004;294.96000000000004;294.86;290.26000000000005;276.66;273.6339639331285;287.76000000000005;276.06;269.36;277.06;347.56000000000006;300.46000000000004;269.26000000000005;279.36;295.06;285.36;302.36;335.36;293.06;287.66;333.26000000000005;335.96000000000004;265.96000000000004;242.35481222062532;266.49643012054327;273.6339639331285;293.66;6820000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2910000.0;6780000.0;0.013666666666666666;0.0;0.21733333333333332;0.08;0.026166666666666668;0.03983333333333333;0.0;8090.5263671875;19279.49609375;3743.4501953125;34453.9921875;489464.36321857694;489735.19680445007;257203.94241911505;256830.58722357333;241471.2128324608;430607.02586249536;452392.6806234051;438502.1823925872;472719.2527797885;528939.6815943889;478220.72619095014;438350.5634741053;452548.7933289353;462618.4332792204;449804.7338364527;398592.3323108421;477712.1335199631;459783.670977022;452248.7053272065;252127.67657613798;263425.85118522606;461704.86470326263;198350.57441143642;237011.5734792421;272.5163743026424;1155795.6574620202;317227.1435947914;79899.40092595087;568408.9848299803;0;1;1;1;7;18;13;0;47;40;366272625664.8185;139483066510.12177;307179509619.9277;52192.94946790343;21068.3432233461;-0.0;8573.612418610583;1412630.3139505633;206833.69185723687;0.0;116403.87597268868;2.630208013550725;0.23551609617235106
1686;2019-09-06 21:06:45.086;695;692;225;224;175;34;169;26;-26;37;738;274;-33;79;221;123;292;597;206;197;168;-69;665;351;356;139;355;294;662;86.0;-1.0;1097.0;376.0;152.0;0;0;13;1;0;0;1;0;1;0;1;1;1;0;0;33430.0546875;7180.6103515625;18718.904296875;3781.71069335938;646.0;363133;599.0;0.0;Calculated values ==>;1567796805.086;342.66;342.36;295.66;295.56;290.66;276.56;273.4187578820637;290.06;275.76000000000005;270.56;276.86;346.96000000000004;300.56;269.86;281.06;295.26000000000005;285.46000000000004;302.36;332.86;292.86;289.96000000000004;333.06;337.76;266.26000000000005;242.35481222062532;266.86631818009863;273.4187578820637;293.76000000000005;6650000.0;3510000.0;3560000.0;1390000.0;3550000.0;2940000.0;6620000.0;0.014333333333333333;0.0;0.18283333333333335;0.06266666666666666;0.025333333333333333;0.03966666666666667;0.0;7180.6103515625;18718.904296875;3781.71069335938;33430.0546875;489938.8652358906;489823.3603130372;260810.01047602313;260402.98185740068;243165.14309403236;430735.4089219946;455987.71266879217;439648.97910631425;472523.0838727012;528085.172812041;477963.4700575813;438591.3684654617;454262.70252852736;463183.32317938417;450315.1548429875;407151.83915472653;475766.8113281196;459826.77920233493;455848.44397559477;251290.9062238717;270959.89632461156;462006.5413606983;198120.40915886007;238157.46546225832;272.41658326215355;1156361.2635693366;317354.38185755577;79962.10014842077;568725.5853910631;0;1;1;1;7;18;13;0;47;40;366486789964.85254;139566452610.135;307354980369.95557;44159.47353872621;16536.864284648527;-0.0;8635.075481029013;1413433.1169862698;207147.0163570651;0.0;116547.25780425305;2.3358676235907203;0.20154220960039518
1687;2019-09-06 21:07:45.117;681;679;234;233;180;29;175;22;-8;34;739;274;-16;89;222;123;292;581;206;200;175;-73;654;347;352;137;351;296;650;-1.0;-1.0;891.0;378.0;146.0;0;0;7;1;0;0;1;0;1;0;1;1;1;0;0;33640.02734375;6673.30712890625;18346.76171875;3823.23266601562;660.0;363134;598.0;0.0;Calculated values ==>;1567796865.117;341.26;341.06000000000006;296.56;296.46000000000004;291.16;276.06;272.9856168485579;290.66;275.36;272.36;276.56;347.06000000000006;300.56;271.56;282.06;295.36;285.46000000000004;302.36;331.26000000000005;293.16;290.66;332.96000000000004;339.16;265.86;241.92719264551067;267.1113755279542;272.9856168485579;293.76000000000005;6540000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2960000.0;6500000.0;0.0;0.0;0.1485;0.063;0.024333333333333332;0.024333333333333332;0.0;6673.30712890625;18346.76171875;3823.23266601562;33640.02734375;489094.4782909526;489230.056039176;265547.2479130438;265085.29607198015;245136.56721165543;430988.63858405815;457472.440607225;441892.5926658527;472491.6353866644;528034.7439610871;477714.7658810393;440710.647096543;455228.3973745327;463909.99922022235;451036.7318820176;411710.7153531085;474758.42951050546;460852.5178084268;457472.440607225;250872.52762923925;276820.84063482966;461904.2716184608;196445.37096686545;265547.2479130438;271.7308297937873;1156920.4696948405;317469.89081896865;80025.50742006674;569034.6255301846;0;1;1;1;7;18;13;0;47;40;366699299705.3387;139649295390.32452;307532071820.3607;36448.9124222996;16723.91074105051;-0.0;4670.179688891743;1414105.2006013666;207424.33268902835;0.0;116658.19221743815;2.0054223967677203;0.1908036425899909
1688;2019-09-06 21:08:45.138;670;669;235;235;183;26;179;20;5;31;743;274;-1;101;224;123;291;563;205;204;179;-82;644;343;348;137;347;297;641;-2.0;-2.0;986.0;242.0;135.0;0;0;2;1;0;0;1;0;1;0;1;1;1;0;0;33747.37890625;6263.44921875;18079.693359375;3832.32568359375;669.0;363135;597.0;0.0;Calculated values ==>;1567796925.138;340.16;340.06000000000006;296.66;296.66;291.46000000000004;275.76000000000005;272.5487779782249;291.06;275.16;273.66;276.26000000000005;347.46000000000004;300.56;273.06;283.26000000000005;295.56;285.46000000000004;302.26000000000005;329.46000000000004;293.56;291.06;332.86;340.06000000000006;264.96000000000004;241.92719264551067;267.23344911666527;272.5487779782249;293.66;6440000.000000001;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2970000.0;6409999.999999999;0.0;0.0;0.16433333333333333;0.04033333333333333;0.022500000000000003;0.022500000000000003;0.0;6263.44921875;18079.693359375;3832.32568359375;33747.37890625;488586.0744772338;488761.44478364656;266777.32270185207;266777.32270185207;246427.32738143072;431237.1583312671;458659.98869954434;443578.23749776033;472198.00020708365;528374.255711852;477590.14348177233;442708.2401660032;456616.1044439054;464759.1894883885;451749.89578890917;415055.5586357148;473086.8710863923;461996.6892736953;458659.98869954434;250454.15340279948;280589.13426710566;461001.0036110699;196329.8003939213;266777.32270185207;271.6688046384556;1157482.227959335;317577.7348539073;80089.32606826133;569338.2855658664;0;1;1;1;7;18;13;0;47;40;366909373205.01825;139731524160.1991;307710034085.08923;40631.15983073088;10675.071863091658;-0.0;4317.359984948076;1414747.7593527057;207652.73745741372;0.0;116733.11459492991;1.9741851727924924;0.16959843107848302
1689;2019-09-06 21:09:45.128;663;663;234;234;182;22;184;16;10;28;747;273;6;108;226;121;291;550;204;207;184;-90;640;340;345;136;343;298;637;-1.0;-1.0;1043.0;220.0;145.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;33939.109375;6153.90673828125;18046.666015625;3856.53125;671.0;363136;595.0;0.0;Calculated values ==>;1567796985.128;339.46000000000004;339.46000000000004;296.56;296.56;291.36;275.36;272.21867820750657;291.56;274.76000000000005;274.16;275.96000000000004;347.86;300.46000000000004;273.76000000000005;283.96000000000004;295.76000000000005;285.26000000000005;302.26000000000005;328.16;293.86;291.56;332.66;340.26;264.16;241.71165711629368;267.35522164206344;272.21867820750657;293.56;6400000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;2980000.0;6370000.0;0.0;0.0;0.17383333333333334;0.03666666666666667;0.024166666666666666;0.024166666666666666;0.0;6153.90673828125;18046.666015625;3856.53125;33939.109375;488017.81876766676;488336.7017820287;266640.0104644808;266640.0104644808;246235.39526905236;431420.45991060114;459805.94249866816;444096.3187941164;472036.2627623985;528714.0841532777;477349.7186876516;443519.5148697985;457353.44143879996;465599.25984916283;451997.3340962221;416460.30858714005;471564.04612456926;462844.27348250285;459805.94249866816;249617.41799618208;281426.5920051367;460349.06489204726;195700.2490753323;266640.0104644808;271.4041468415489;1158046.1880194237;317681.1955739046;80153.3891970835;569639.2883852068;0;1;1;1;7;18;13;0;47;40;367117238555.0513;139813410510.21213;307888504335.1176;43179.5167861153;9703.789913279548;-0.0;4668.176690826194;1415446.0652542396;207822.53300160245;0.0;116807.98158732789;2.051226790270601;0.17028816022600377
1690;2019-09-06 21:10:45.109;658;657;232;230;189;28;188;16;11;27;750;272;9;117;226;125;291;529;203;206;188;-96;626;345;350;138;348;297;622;-2.0;-1.0;946.0;254.0;139.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;33091.1484375;5984.7802734375;17396.75;3835.27416992188;671.0;363137;594.0;0.0;Calculated values ==>;1567797045.109;338.96000000000004;338.86;296.36;296.16;292.06;275.96000000000004;272.7676641592781;291.96000000000004;274.76000000000005;274.26000000000005;275.86;348.16;300.36;274.06;284.86;295.76000000000005;285.66;302.26000000000005;326.06;293.76000000000005;291.96000000000004;332.56;340.26;263.56;242.14157278889297;267.23344911666527;272.7676641592781;293.46000000000004;6260000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2970000.0;6220000.0;0.0;0.0;0.15766666666666668;0.042333333333333334;0.023166666666666665;0.023166666666666665;0.0;5984.7802734375;17396.75;3835.27416992188;33091.1484375;488799.2706421683;489082.58942564216;267025.91607871605;266003.8775155271;249197.63754172882;431113.4868728058;459556.16276525194;444440.31481115596;471673.81221397576;529103.3156420017;477359.1860773966;444153.8134051085;458663.9808458961;464871.82008426025;451679.73308589304;421031.0730335764;470213.52906044543;461956.6280905659;459556.16276525194;249199.05678690012;281426.5920051367;459436.6143945837;196478.1352026142;267025.91607871605;271.73615862404125;1158604.596615295;317782.31926626596;80217.46727770593;569934.5566538374;0;1;1;1;7;18;13;0;47;40;367325672529.86566;139895584480.13898;308066947809.95874;39095.37031828008;11131.908952460042;-0.0;4460.284048238081;1416131.472198547;207996.10884223483;0.0;116884.02800442543;2.009330795346968;0.17259289665639238
1691;2019-09-06 21:11:45.109;648;649;232;231;191;26;190;13;12;26;751;273;11;120;227;126;291;513;203;206;189;-97;625;343;348;137;347;299;621;-2.0;-2.0;1238.0;229.0;154.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;33324.65234375;5980.80419921875;17391.115234375;3864.70483398438;670.0;363138;592.0;0.0;Calculated values ==>;1567797105.109;337.96000000000004;338.06000000000006;296.36;296.26000000000005;292.26000000000005;275.76000000000005;272.5487779782249;292.16;274.46000000000004;274.36;275.76000000000005;348.26;300.46000000000004;274.26000000000005;285.16;295.86;285.76000000000005;302.26000000000005;324.46000000000004;293.76000000000005;292.06;332.36;340.16;263.46000000000004;241.92719264551067;267.47669482898436;272.5487779782249;293.46000000000004;6250000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2990000.0;6210000.0;0.0;0.0;0.20633333333333334;0.03816666666666667;0.025666666666666667;0.025666666666666667;0.0;5980.80419921875;17391.115234375;3864.70483398438;33324.65234375;487500.0323621902;488069.18046624714;267124.07743579254;266605.9148441911;249947.483266769;431237.1583312671;460137.86306112877;444182.85976177163;471708.256711685;529054.2280433484;477224.5643303557;444038.8974165015;458727.29369551997;465147.06212606;452175.27300271264;421339.56528807845;467812.2279073706;462260.3147160531;460004.1603534115;248362.34728340767;281007.8604223974;459490.2302056566;196629.12987692523;267124.07743579254;271.7888404222521;1159158.0616218054;317882.03247020475;80281.63376940515;570224.4555307906;0;1;1;1;7;18;13;0;47;40;367535072529.86566;139978084480.13898;308245747809.95874;51078.586266239974;10032.531995879914;-0.0;4950.588794885553;1416882.9218367515;208172.479183471;0.0;116962.4519447848;2.4254733776110364;0.19803862679650105
1692;2019-09-06 21:12:48.100;643;625;222;220;190;42;192;17;12;27;752;274;12;121;219;133;291;472;202;205;192;-96;599;364;369;139;369;313;599;110.0;-2.0;1324.0;358.0;80.0;98;0;18;1;0;0;1;0;0;0;1;1;1;0;0;21716.947265625;6618.73876953125;5723.57763671875;4045.17749023438;669.0;363139;591.0;0.0;Calculated values ==>;1567797168.1;337.46000000000004;335.66;295.36;295.16;292.16;277.36;274.8017692304317;292.36;274.86;274.36;275.86;348.36;300.56;274.36;285.26000000000005;295.06;286.46000000000004;302.26000000000005;320.36;293.66;292.36;332.26000000000005;340.06000000000006;263.56;242.35481222062532;269.14681796795327;274.8017692304317;293.36;5990000.0;3640000.0;3690000.0;1390000.0;3690000.0;3130000.0;5990000.0;0.018333333333333333;0.0;0.22066666666666668;0.059666666666666666;0.013333333333333334;0.03166666666666667;0.0;6618.73876953125;5723.57763671875;4045.17749023438;21716.947265625;489573.8646363746;487084.1295959677;405101.75611254165;404059.61307584995;250554.53311068483;429879.7862731237;457059.16158718464;441292.71172936825;471541.1619817675;528082.2927351547;475571.0310585749;441292.71172936825;456593.1713625282;460786.2846276149;449410.5940142182;428704.4625157454;464265.5357433615;458866.95893993904;457059.16158718464;247943.99896000302;280589.13426710566;459281.71779846883;201613.07743377457;287292.52108799224;273.8508483354808;1159639.6068159067;317992.26272164244;80350.83535232;570426.6801998445;0;1;1;1;7;18;13;0;47;40;367760895264.64;140065012060.05212;308438500269.7661;52889.30596789434;15374.228875093424;-0.0;5375.94361580776;1417792.510933026;208394.75658241884;0.0;117052.79619512257;4.493638803099323;0.390118024400507
1693;2019-09-06 21:13:45.120;633;621;221;220;186;52;194;20;11;28;758;275;11;107;214;133;291;416;199;205;194;-96;608;363;368;138;368;319;608;131.0;-1.0;1270.0;367.0;162.0;98;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23414.19140625;8538.373046875;5883.5517578125;4123.14208984375;666.0;363140;590.0;0.0;Calculated values ==>;1567797225.12;336.46000000000004;335.26000000000005;295.26000000000005;295.16;291.76000000000005;278.36;274.69669130483857;292.56;275.16;274.26000000000005;275.96000000000004;348.96000000000004;300.66;274.26000000000005;283.86;294.56;286.46000000000004;302.26000000000005;314.76000000000005;293.66;292.56;332.16;339.76;263.56;242.14157278889297;269.84581860846123;274.69669130483857;293.06;6080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3190000.0;6080000.0;0.021833333333333333;0.0;0.21166666666666664;0.06116666666666667;0.027000000000000003;0.04883333333333334;0.0;8538.373046875;5883.5517578125;4123.14208984375;23414.19140625;487225.4798019918;485539.927041232;262818.08607583237;262346.77237162495;248715.1302259874;429947.3805835815;457501.3759310873;439847.4452421582;471771.9322026706;528251.3770431268;474920.5271958064;439847.4452421582;453716.7776047615;460259.9396827633;449594.54175545095;426284.02326567145;453311.58038718137;459025.7599915035;457501.3759310873;247525.65490268572;279332.9882161641;459436.6143945837;201241.38931820993;235287.20800331174;273.700813385006;1159997.0203612135;318112.29862657055;80415.52390541727;570518.6022162132;0;1;1;1;7;18;13;0;47;40;367971013964.5697;140143984760.0257;308618683469.7058;50504.94850390238;15792.941267171529;-0.0;10851.458533806375;1418611.3359869162;208641.58325476848;0.0;117181.30820488112;4.16010083671528;0.3287029839110464
1694;2019-09-06 21:14:45.111;622;626;226;221;186;65;198;28;2;31;768;274;3;86;214;125;291;452;199;206;198;-96;620;369;374;136;374;318;620;145.0;-1.0;707.0;148.0;192.0;98;0;76;1;0;0;1;0;0;0;1;1;1;0;0;25700.27734375;10293.341796875;6033.08984375;4108.69091796875;664.0;363141;590.0;0.0;Calculated values ==>;1567797285.111;335.36;335.76000000000005;295.76000000000005;295.26000000000005;291.76000000000005;279.66;275.3239800832674;292.96000000000004;275.96000000000004;273.36;276.26000000000005;349.96000000000004;300.56;273.46000000000004;281.76000000000005;294.56;285.66;302.26000000000005;318.36;293.76000000000005;292.96000000000004;332.16;339.56000000000006;263.56;241.71165711629368;269.7299932089509;275.3239800832674;293.06;6200000.0;3690000.0;3740000.0;1360000.0;3740000.0;3180000.0;6200000.0;0.024166666666666666;0.0;0.11783333333333333;0.024666666666666667;0.032;0.05616666666666667;0.0;10293.341796875;6033.08984375;4108.69091796875;25700.27734375;484354.10752151604;484925.329792513;264214.9380995419;261890.83690885472;248228.8717499281;429537.3511455088;457085.5864237313;438656.5898561696;472329.59916539915;529381.5446852242;474930.04757382965;438814.36432414316;451016.15427834203;459318.75605871546;447263.0134647168;422850.5191029894;457787.7559228248;458207.06857637584;457085.5864237313;247525.65490268572;278495.58437821403;459745.36586501705;203497.22250628754;238090.1049807826;274.6071819978152;1160406.2462089078;318269.2060444172;80484.11222422507;570617.8926673813;0;1;1;1;7;18;13;0;47;40;368193580575.2207;140226172430.2661;308809754805.2647;27709.612119394435;6320.787536181995;-0.0;12300.246207712285;1419263.0262258158;208825.8366865077;0.0;117374.21013866043;2.2672066551323375;0.13819950603838488
1695;2019-09-06 21:15:45.131;616;625;232;226;187;88;195;47;-4;38;778;273;-5;68;210;114;291;502;199;205;195;-97;633;379;383;136;383;316;632;193.0;-2.0;666.0;18.0;177.0;100;0;93;1;0;0;1;0;0;0;1;1;1;1;0;28234.974609375;11780.9287109375;6171.59619140625;4076.197265625;662.0;363142;589.0;0.0;Calculated values ==>;1567797345.131;334.76000000000005;335.66;296.36;295.76000000000005;291.86;281.96000000000004;276.35288757459654;292.66;277.86;272.76000000000005;276.96000000000004;350.96000000000004;300.46000000000004;272.66;279.96000000000004;294.16;284.56;302.26000000000005;323.36;293.66;292.66;332.06;339.36;263.46000000000004;241.71165711629368;269.49753711883926;276.35288757459654;293.06;6330000.0;3790000.0;3829999.9999999995;1360000.0;3829999.9999999995;3160000.0;6320000.0;0.03216666666666666;0.0;0.111;0.003;0.029500000000000002;0.06166666666666666;0.0;11780.9287109375;6171.59619140625;4076.197265625;28234.974609375;482024.75375369214;483446.480107449;266098.33892332006;263262.04305080534;248107.30831568677;428830.04407018964;455167.65238544607;438156.60372686957;473013.45329280203;530585.0416684743;475068.2506357514;437997.97551520466;448868.15822365205;457316.1643528468;443556.0059958933;418807.6993175996;464507.42095492594;456604.28568787983;455167.65238544607;247107.31509690773;277658.20189090865;459644.64283091296;207661.29743003214;235616.31457682123;276.24935935211397;1160855.8564618519;318453.2196160086;80552.34236153384;570719.6322862143;0;1;1;1;7;18;13;0;47;40;368420756275.1485;140307799630.24017;309000018205.2042;25584.978998948955;755.9500362026424;-0.0;13538.999164865198;1419707.2958588584;208884.82915719654;0.0;117589.60895904506;1.8103604873643058;0.07787209435865197
1696;2019-09-06 21:16:45.122;613;623;231;233;167;75;164;49;-10;45;785;272;-11;53;208;115;291;538;200;205;165;-98;692;363;368;131;367;312;686;160.0;-1.0;519.0;0.0;226.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;43954.54296875;13612.841796875;19467.470703125;4064.47705078125;659.0;363143;589.0;0.0;Calculated values ==>;1567797405.122;334.46000000000004;335.46000000000004;296.26000000000005;296.46000000000004;289.86;280.66;274.69669130483857;289.56;278.06;272.16;277.66;351.66;300.36;272.06;278.46000000000004;293.96000000000004;284.66;302.26000000000005;326.96000000000004;293.66;289.66;332.06;339.06000000000006;263.36;240.61611355647437;269.02936301313275;274.69669130483857;293.16;6920000.0;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;3120000.0;6859999.999999999;0.02666666666666667;0.0;0.08650000000000001;0.0;0.03766666666666666;0.06433333333333333;0.0;13612.841796875;19467.470703125;4064.47705078125;43954.54296875;474628.25094548555;476920.0810142547;261810.74846184257;262620.20518223004;240051.72986235732;429947.3805835815;453245.1519232265;438111.57050704764;474340.9607716398;531620.6251923364;475462.4761954694;437953.8592893559;447499.5896216861;459595.91619260935;446882.05092554615;391194.89201594575;463001.51544149604;459025.7599915035;453389.5601529234;247107.31509690773;276402.16793126165;460311.85731367144;203801.94454194742;237765.64839141973;274.69669130483857;1161457.3455374748;318664.8026278052;80620.1711382565;570933.2591279442;0;1;1;1;7;19;13;0;47;40;368646022479.9122;140387887615.15616;309188389945.0066;20267.78264598117;0.0;-0.0;13871.804989990067;1420089.3448895465;208891.1277958874;0.0;117817.99806325737;0.9190949268752336;0.03249406380595983
1697;2019-09-06 21:17:45.142;635;642;222;221;174;46;103;39;-19;44;793;271;-20;41;213;122;291;569;199;208;106;-98;696;356;361;128;359;305;690;139.0;-1.0;2766.0;83.0;187.0;0;91;91;1;0;0;1;0;1;0;1;1;0;1;0;41607.23828125;13031.6240234375;19754.89453125;3066.52026367188;655.0;363144;587.0;0.0;Calculated values ==>;1567797465.142;336.66;337.36;295.36;295.26000000000005;290.56;277.76000000000005;273.955091788801;283.46000000000004;277.06;271.26000000000005;277.56;352.46000000000004;300.26000000000005;271.16;277.26000000000005;294.46000000000004;285.36;302.26000000000005;330.06;293.96000000000004;283.76000000000005;331.86;338.66;263.36;239.943914813709;268.19934244402924;273.955091788801;293.06;6959999.999999999;3560000.0;3610000.0;1280000.0;3590000.0;3050000.0;6900000.0;0.023166666666666665;0.0;0.461;0.013833333333333333;0.03116666666666667;0.05433333333333333;0.0;13031.6240234375;19754.89453125;3066.52026367188;41607.23828125;477606.5955737765;479386.65747476235;258108.25041819713;257734.90347549648;242058.92041948487;430412.23801567365;445425.4242654712;438280.32711488655;474628.83661953063;532979.2823744582;476235.95642826305;438124.7295301388;447135.984043247;461514.72384408844;449253.1750018391;387860.3797789687;467727.95112598775;460533.5242618854;445888.8890948552;246270.64818160105;274727.5295995403;460768.6016712878;201587.2522856332;234008.80642915913;273.80497922064336;1162170.5980526127;318886.91385530896;80679.61592418392;571260.2211224746;0;1;1;1;7;19;13;0;47;40;368864795379.84265;140465613515.13147;309373551644.94775;109115.50749628579;3585.341999834888;-0.0;11512.151158169487;1421167.8983717507;208921.01560515986;0.0;118029.60154208075;3.4645041187048284;0.23198596414163164
1698;2019-09-06 21:18:45.123;662;669;219;218;176;26;91;28;-28;41;807;267;-30;29;217;121;291;596;201;209;92;-94;697;338;342;137;341;295;695;83.0;-1.0;1397.0;498.0;3.0;0;99;57;1;0;0;1;0;1;0;1;1;0;1;0;38584.76953125;10524.400390625;20198.3984375;2985.93627929688;653.0;363145;586.0;0.0;Calculated values ==>;1567797525.123;339.36;340.06000000000006;295.06;294.96000000000004;290.76000000000005;275.76000000000005;271.99741764416325;282.26000000000005;275.96000000000004;270.36;277.26000000000005;353.86;299.86;270.16;276.06;294.86;285.26000000000005;302.26000000000005;332.76000000000005;294.06;282.36;331.76000000000005;338.46000000000004;263.76000000000005;241.92719264551067;266.98899913490544;271.99741764416325;293.26000000000005;6970000.0;3379999.9999999995;3420000.0000000005;1370000.0;3410000.0;2950000.0;6950000.0;0.013833333333333333;0.0;0.23283333333333334;0.083;0.0005;0.014333333333333333;0.0;10524.400390625;20198.3984375;2985.93627929688;38584.76953125;481641.73367208685;482922.5114891436;256760.48176267187;256397.07572629795;242531.861238234;431541.1909327263;447295.2198726567;439127.9068236949;473176.1828425327;535170.9591933818;477032.31216128805;438824.7073392465;447363.74005107913;464734.59050095244;452349.4297242209;386940.6178077653;471527.92518558685;463553.4770937582;447443.16999870876;245852.32104278926;273890.2417152289;459792.93487889617;193831.3331989918;196026.53605586436;270.64078826395615;1162838.6531659903;319083.15189685364;80730.03709023677;571593.0597979503;0;1;1;1;7;19;13;0;47;40;369075628594.6549;140545088340.0607;309553494644.78754;57113.21889228503;22074.812939432064;-0.0;3603.6384198474366;1422552.69909795;209134.78251516566;0.0;118155.52656622962;2.4560894969130933;0.2324360180015638
1699;2019-09-06 21:19:45.103;688;675;214;212;188;22;41;15;-31;33;807;262;-32;33;215;124;291;587;202;78;42;-90;616;349;354;137;354;299;617;127.0;-1.0;2541.0;667.0;3.0;0;99;61;1;0;0;0;0;0;0;1;1;0;1;0;16538.8984375;9523.513671875;0.0;2937.87109375;650.0;363146;585.0;0.0;Calculated values ==>;1567797585.103;341.96000000000004;340.66;294.56;294.36;291.96000000000004;275.36;273.20264511476705;277.26000000000005;274.66;270.06;276.46000000000004;353.86;299.36;269.96000000000004;276.46000000000004;294.66;285.56;302.26000000000005;331.86;280.96000000000004;277.36;331.66;338.16;264.16;241.92719264551067;267.47669482898436;273.20264511476705;293.36;6160000.0;3490000.0;3540000.0;1370000.0;3540000.0;2990000.0;6170000.0;0.021166666666666667;0.0;0.4235;0.11116666666666666;0.0005;0.021666666666666667;0.0;9523.513671875;0.0;2937.87109375;16538.8984375;493971.2414679799;492094.36547913065;259037.8863658239;258197.53246694445;249050.48056010873;430862.6128555636;436858.41488472256;437773.3837767312;472393.7743832905;534878.1231325888;475947.37806700333;437618.306812844;447158.73241492786;462540.9979189812;450821.4661859012;424023.6955719013;479626.5706858032;442928.7182659256;437029.1878229431;245433.99809710225;272634.34865687083;460196.1081007072;197688.9969334094;199104.74053569586;272.2365262165983;1163297.863944576;319250.1621587774;80779.38569667404;571761.3236783206;0;1;1;1;7;19;13;0;47;40;369284358994.7213;140627260940.08682;309731635244.8442;101675.73782814678;29182.040524764605;-0.0;5155.02969122369;1423875.499323939;209561.7805806879;0.0;118228.49113754477;10.914742671242232;0.9892649171120351
