;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1700;2019-09-06 21:20:48.094;690;650;213;214;199;34;30;15;-24;29;801;262;-25;35;209;128;291;497;203;38;30;-86;627;349;354;145;354;304;629;85.0;0.0;1519.0;235.0;0.0;0;99;73;1;0;0;0;0;0;0;1;1;0;0;0;17029.935546875;10409.0166015625;0.0;2949.47412109375;647.0;363147;584.0;0.0;Calculated values ==>;1567797648.094;342.16;338.16;294.46000000000004;294.56;293.06;276.56;273.20264511476705;276.16;274.66;270.76000000000005;276.06;353.26;299.36;270.66;276.66;294.06;285.96000000000004;302.26000000000005;322.86;276.96000000000004;276.16;331.56;337.86;264.56;243.61107973660833;268.0796299477929;273.20264511476705;293.46000000000004;6270000.0;3490000.0;3540000.0;1450000.0;3540000.0;3040000.0;6290000.0;0.014166666666666666;0.0;0.25316666666666665;0.03916666666666667;0.0;0.014166666666666666;0.0;10409.0166015625;0.0;2949.47412109375;17029.935546875;493133.8295447711;487352.79170204443;257886.86875236678;258294.3345423641;252489.70683601213;430862.6128555636;434951.03582335456;437727.04723144654;470938.95956923306;533886.7406397228;475309.2583797754;437570.5891863215;446480.4499592048;461745.00080896105;451397.35314166994;420720.3865397239;464102.8794436023;436343.5466474219;434951.03582335456;245015.67932991832;271378.50176498963;459369.54495285207;198650.1112476479;198650.1112476479;272.6188467693355;1163591.5492817147;319424.54688349296;80830.89260826589;571761.3236783206;0;1;1;1;7;19;13;0;47;40;369507347135.3425;140716078250.33423;309921553110.3732;60526.31095989835;10211.51115345383;-0.0;3347.5964314891776;1425294.5645022264;209906.42491689278;0.0;118302.87848804308;5.545942283673642;0.4609074894450421
1701;2019-09-06 21:21:45.094;678;663;217;219;203;40;29;24;-22;30;789;263;-23;38;210;130;291;518;204;42;30;-85;654;349;354;148;354;304;657;86.0;-1.0;544.0;30.0;0.0;0;99;73;1;0;0;0;0;0;0;1;1;0;0;0;17796.017578125;10928.6435546875;0.0;2933.35620117188;644.0;363148;583.0;0.0;Calculated values ==>;1567797705.094;340.96000000000004;339.46000000000004;294.86;295.06;293.46000000000004;277.16;273.20264511476705;276.06;275.56;270.96000000000004;276.16;352.06000000000006;299.46000000000004;270.86;276.96000000000004;294.16;286.16;302.26000000000005;324.96000000000004;277.36;276.16;331.46000000000004;337.56000000000006;264.66;244.22491754036054;268.0796299477929;273.20264511476705;293.56;6540000.000000001;3490000.0;3540000.0;1480000.0;3540000.0;3040000.0;6570000.0;0.014333333333333333;0.0;0.09066666666666667;0.005;0.0;0.014333333333333333;0.0;10928.6435546875;0.0;2933.35620117188;17796.017578125;488667.58623719873;486194.76866443525;257904.45390643016;258689.30385632432;252688.98022711065;430862.6128555636;434774.884458551;438039.0146135774;470636.18831118144;532636.8050945956;475426.5194919718;437883.18805776763;446904.3873112669;461877.967187257;451684.1590336778;411304.8895641752;463663.5301687384;437029.1878229431;434951.03582335456;244597.3647265701;270122.7006405761;459005.7813385556;199599.87532753398;199599.87532753398;272.99449574543326;1163867.2547439544;319593.4700263966;80877.46501498383;571761.3236783206;0;1;1;1;7;19;13;0;47;40;369709127135.3425;140799583250.33423;310094833110.3732;21618.481961934605;1297.0295300551081;-0.0;3373.366633773428;1425944.877446191;209997.5341973039;0.0;118356.08611230974;1.8964708259103091;0.12778360220752927
1702;2019-09-06 21:22:45.115;673;672;224;225;210;44;30;28;-22;30;775;265;-23;43;211;132;291;564;205;45;31;-108;675;356;360;141;360;306;678;121.0;-1.0;2261.0;48.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;1;1;0;19864.232421875;11547.3974609375;0.0;3928.5849609375;641.0;363149;583.0;0.0;Calculated values ==>;1567797765.115;340.46000000000004;340.36;295.56;295.66;294.16;277.56;273.955091788801;276.16;275.96000000000004;270.96000000000004;276.16;350.66;299.66;270.86;277.46000000000004;294.26000000000005;286.36;302.26000000000005;329.56;277.66;276.26000000000005;331.46000000000004;337.26;262.36;242.77792619122317;268.3187672390254;273.955091788801;293.66;6750000.0;3560000.0;3600000.0;1410000.0;3600000.0;3060000.0;6780000.0;0.020166666666666666;0.0;0.3768333333333333;0.008;0.0;0.020166666666666666;0.0;11547.3974609375;0.0;3928.5849609375;19864.232421875;485704.5367324348;485232.7927535179;259494.63738157967;259885.45373349523;254277.24120321378;430412.23801567365;433474.6235842054;437585.1090581189;471570.8910797328;531026.2279586041;475405.33194955945;437427.84448784514;447227.0908755239;461092.6986229182;450721.0595892504;401849.65986950224;468483.48812101694;436143.2612592245;433656.0705203272;244597.3647265701;268866.9448851554;457747.1737472935;201699.1977288634;201699.1977288634;273.8486645463188;1164181.200002538;319780.8359230273;80934.6678719092;571761.3236783206;0;1;1;1;7;19;13;0;47;41;369923402105.0157;140886313595.20193;310277897160.094;88889.67425257443;2048.3838081474405;-0.0;4677.796934627853;1426866.101062029;210025.42239920195;0.0;118423.20262450445;6.178338304403769;0.4481343800107849
1703;2019-09-06 21:23:45.105;679;676;220;221;214;51;33;36;-20;32;759;270;-21;44;207;136;291;589;202;41;33;-155;659;364;368;129;368;309;662;139.0;-2.0;2557.0;60.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;20244.607421875;11958.0634765625;0.0;4039.7392578125;637.0;363150;582.0;0.0;Calculated values ==>;1567797825.105;341.06000000000006;340.76;295.16;295.26000000000005;294.56;278.26000000000005;274.8017692304317;276.46000000000004;276.76000000000005;271.16;276.36;349.06000000000006;300.16;271.06;277.56;293.86;286.76000000000005;302.26000000000005;332.06;277.26000000000005;276.46000000000004;331.36;336.86;257.66;240.16925963744896;268.67533136820026;274.8017692304317;293.36;6590000.000000001;3640000.0;3679999.9999999995;1290000.0;3679999.9999999995;3090000.0;6620000.0;0.023166666666666665;0.0;0.4261666666666667;0.01;0.0;0.023166666666666665;0.0;11958.0634765625;0.0;4039.7392578125;20244.607421875;488282.8986979488;487534.2315775193;258805.99989555683;259200.76097736217;256494.52882432519;429879.7862731237;431994.6062598477;437214.0438153077;473341.49414492835;529124.3565834656;475609.902256662;437055.2244796515;446794.52036748576;459301.0106943719;449856.90194320853;409278.16176997847;474524.3680216502;433484.00545957795;431994.6062598477;244179.05427248686;267192.67376467976;454906.7928923586;203660.89376589388;203660.89376589388;274.64698915611376;1164515.3846279003;319976.6821177307;81001.05950662571;571761.3236783206;0;1;1;1;7;19;13;0;47;41;370141765705.0504;140967300095.2148;310462366410.1233;99532.56744605854;2512.4589912646475;-0.0;5289.73100610993;1428436.0247122091;210063.42308803255;0.0;118506.25151356834;6.709343728360859;0.480325942268642
1704;2019-09-06 21:24:45.096;684;680;214;216;212;56;37;39;-7;35;765;271;-4;43;206;139;291;598;201;45;37;-171;689;364;368;131;369;309;691;143.0;-1.0;2068.0;122.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;19986.03515625;13242.115234375;0.0;3155.00463867188;633.0;363151;582.0;0.0;Calculated values ==>;1567797885.096;341.56000000000006;341.16;294.56;294.76000000000005;294.36;278.76000000000005;274.8017692304317;276.86;277.06;272.46000000000004;276.66;349.66;300.26000000000005;272.76000000000005;277.46000000000004;293.76000000000005;287.06;302.26000000000005;332.96000000000004;277.66;276.86;331.36;336.46000000000004;256.06;240.61611355647437;268.67533136820026;274.8017692304317;293.26000000000005;6890000.000000001;3640000.0;3679999.9999999995;1310000.0;3690000.0;3090000.0;6909999.999999999;0.02383333333333333;0.0;0.3446666666666667;0.02033333333333333;0.0;0.02383333333333333;0.0;13242.115234375;0.0;3155.00463867188;19986.03515625;485811.21011317975;485003.74895206286;255137.05691333968;255855.30301318687;254426.34848610792;429879.7862731237;432743.97865350964;439249.2726566992;473372.2673856561;529752.9099435826;475727.5953899423;439711.5781995815;446652.2327064136;459004.97428962355;450301.2652022473;393415.57478475344;472354.0390052603;434215.1450557785;432743.97865350964;244179.05427248686;265518.4816520846;452947.10811362206;202994.13316018746;202994.13316018746;274.38893144415016;1164850.5896940632;320186.6521065449;81061.0067122703;571761.3236783206;0;1;1;1;7;19;13;0;47;41;370362532584.8188;141045288395.133;310647738599.9288;81429.27141313105;5082.377157386503;-0.0;5475.704650924178;1429943.8138321552;210126.70389565974;0.0;118595.95002048826;5.609970161445727;0.4110096583065803
1705;2019-09-06 21:25:45.106;690;686;212;212;201;61;39;42;-16;39;785;269;-13;41;206;142;291;614;202;45;40;-162;674;367;372;135;372;309;676;143.0;-1.0;1525.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19097.1015625;13064.8369140625;0.0;3040.53491210938;628.0;363152;581.0;0.0;Calculated values ==>;1567797945.106;342.16;341.76;294.36;294.36;293.26000000000005;279.26000000000005;275.1157276137837;277.06;277.36;271.56;277.06;351.66;300.06;271.86;277.26000000000005;293.76000000000005;287.36;302.26000000000005;334.56;277.66;277.16;331.26000000000005;335.96000000000004;256.96000000000004;241.49495122638035;268.67533136820026;275.1157276137837;293.36;6740000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3090000.0;6759999.999999999;0.02383333333333333;0.0;0.25416666666666665;0.0;0.0;0.02383333333333333;0.0;13064.8369140625;0.0;3040.53491210938;19097.1015625;488282.1718629935;487492.16618866037;255087.07661473862;255087.07661473862;251208.5029540018;429675.2189834977;432094.3283962027;437845.99643053644;473241.2657668606;531845.6376442491;475492.1509257878;438316.55718940246;446367.0588809091;458527.3387883445;450200.6593245587;402367.36305147695;476713.7478619353;433219.5959970978;432283.37754313025;243760.74795305103;263425.85118522606;453193.5252972451;204841.48948489994;204841.48948489994;275.1157276137837;1165176.3367821353;320405.91324518056;81112.64481343466;571761.3236783206;0;1;1;1;7;19;13;0;47;41;370584569584.7835;141125101695.1203;310833169499.8993;59221.97884868261;0.0;-0.0;5420.698332054489;1431116.1029331093;210169.0640974884;0.0;118686.76851255835;4.0137339192436485;0.26555348267257295
1706;2019-09-06 21:26:45.117;693;688;211;210;195;63;42;44;-16;42;798;266;-18;40;207;144;291;610;204;46;43;-145;656;368;372;142;373;311;657;163.0;-2.0;357.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;18292.291015625;12697.853515625;0.0;3029.35815429688;622.0;363153;581.0;0.0;Calculated values ==>;1567798005.117;342.46000000000004;341.96000000000004;294.26000000000005;294.16;292.66;279.46000000000004;275.2199585193972;277.36;277.56;271.56;277.36;352.96000000000004;299.76000000000005;271.36;277.16;293.86;287.56;302.26000000000005;334.16;277.76000000000005;277.46000000000004;331.26000000000005;335.36;258.66;242.98782864720522;268.91163127593666;275.2199585193972;293.56;6559999.999999999;3679999.9999999995;3720000.0000000005;1420000.0;3729999.9999999995;3110000.0;6570000.0;0.027166666666666665;0.0;0.0595;0.0;0.0;0.027166666666666665;0.0;12697.853515625;0.0;3029.35815429688;18292.291015625;490586.4119288502;489775.0795640127;255613.68044396455;255240.46303018814;249888.8125771221;429606.4342157736;432659.6470710406;437389.9950341223;472620.9849758201;533055.5719724622;474881.4071080122;437071.7284734032;445834.76706432813;458506.5490489339;450315.9991963122;410507.71588802803;478354.2323416981;433405.0875029962;432846.8831544877;243760.74795305103;260914.8530628454;453773.11900266074;205100.7184185534;205100.7184185534;275.2199585193972;1165487.972177115;320620.6416923202;81163.2365292343;571761.3236783206;0;1;1;1;7;19;13;0;47;41;370807810505.36536;141208216930.3369;311019203600.38416;13821.211958626349;0.0;-0.0;6187.1041419928815;1431724.9077851872;210169.0640974884;0.0;118783.5179342369;1.2722100090307118;0.05831413534393735
1707;2019-09-06 21:27:45.107;687;683;215;214;194;62;43;45;-13;44;798;266;-15;43;208;146;291;580;207;47;44;-126;647;365;370;146;370;314;649;158.0;-1.0;2086.0;179.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18064.5546875;12536.603515625;0.0;3039.2568359375;605.0;363154;595.0;0.0;Calculated values ==>;1567798065.107;341.86;341.46000000000004;294.66;294.56;292.56;279.36;274.9066339382667;277.46000000000004;277.66;271.86;277.56;352.96000000000004;299.76000000000005;271.66;277.46000000000004;293.96000000000004;287.76000000000005;302.26000000000005;331.16;277.86;277.56;332.66;333.66;260.56;243.81672145450628;269.2639976450953;274.9066339382667;293.86;6470000.0;3650000.0;3700000.0;1460000.0;3700000.0;3140000.0;6490000.000000001;0.026333333333333334;0.0;0.3476666666666667;0.029833333333333333;0.0;0.026333333333333334;0.0;12536.603515625;0.0;3039.2568359375;18064.5546875;490671.0779764533;489900.3282069488;257556.16324137183;257166.07703246307;249857.01309901537;429811.8947417682;433351.604109613;437179.3288687813;472292.90834925044;532832.6778699801;474494.2088486893;436858.596315483;445680.9202930856;459122.36138453893;451152.0166174168;413968.29571656865;474726.96220932656;434086.46171724674;433536.1482522121;249617.41799618208;253801.27034056993;455084.10304611;203050.94077216898;203050.94077216898;274.41559984817275;1165790.895395737;320830.8937864237;81213.79989219569;571761.3236783206;0;1;1;1;7;19;13;0;47;41;371030373405.40076;141294602530.35065;311206672350.41394;81398.63626158888;7518.989341172574;-0.0;6069.443796974469;1432518.2742706926;210231.71189896736;0.0;118885.63881076127;6.098351375512124;0.4714287795849183
1708;2019-09-06 21:28:45.108;675;676;225;224;197;56;41;42;-12;45;792;269;-14;52;210;148;291;567;208;51;42;-108;641;362;367;150;367;315;643;141.0;-2.0;861.0;65.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18346.216796875;12422.6484375;0.0;3030.5625;595.0;363155;622.0;0.0;Calculated values ==>;1567798125.108;340.66;340.76;295.66;295.56;292.86;278.76000000000005;274.5913991737795;277.26000000000005;277.36;271.96000000000004;277.66;352.36;300.06;271.76000000000005;278.36;294.16;287.96000000000004;302.26000000000005;329.86;278.26000000000005;277.36;335.36;332.66;262.36;244.62907804385475;269.38090353596624;274.5913991737795;293.96000000000004;6409999.999999999;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3150000.0;6430000.0;0.0235;0.0;0.1435;0.010833333333333334;0.0;0.0235;0.0;12422.6484375;0.0;3030.5625;18346.216796875;489607.81863423693;489539.34128146933;262028.90938767183;261598.0083543199;251151.29952738635;430014.67791919125;433733.48194404994;437109.2053401759;471864.10887394473;532129.4054835953;474721.63539488707;436787.6458509821;446783.81812308263;459869.6921084229;451977.4124727858;416113.7084028853;473457.66593264835;435535.9226888053;433916.0690215914;260914.8530628454;249617.41799618208;456306.0390061816;202593.61570407217;202593.61570407217;274.22420437356305;1166094.323548125;321038.89101901127;81264.38256296453;571761.3236783206;0;1;1;1;7;19;13;0;47;41;371251477090.13367;141383404010.24338;311395375495.186;33652.98711278088;2748.5512524395185;-0.0;5436.0776529617015;1433477.0537770463;210317.27616319142;0.0;118981.51975405068;2.707373644700312;0.1901259580831348
1709;2019-09-06 21:29:45.148;665;666;230;230;205;51;42;39;-9;43;778;273;-11;62;211;149;291;551;207;55;43;-94;638;359;364;137;364;318;640;137.0;-1.0;415.0;66.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19998.515625;12286.802734375;0.0;4108.587890625;588.0;363156;643.0;0.0;Calculated values ==>;1567798185.148;339.66;339.76;296.16;296.16;293.66;278.26000000000005;274.27422755570615;277.36;277.06;272.26000000000005;277.46000000000004;350.96000000000004;300.46000000000004;272.06;279.36;294.26000000000005;288.06;302.26000000000005;328.26000000000005;278.66;277.46000000000004;337.46000000000004;331.96000000000004;263.76000000000005;241.92719264551067;269.7299932089509;274.27422755570615;293.86;6380000.0;3590000.0;3640000.0;1370000.0;3640000.0;3180000.0;6400000.0;0.022833333333333334;0.0;0.06916666666666667;0.011000000000000001;0.0;0.022833333333333334;0.0;12286.802734375;0.0;4108.587890625;19998.515625;488513.342324811;488442.8705159272;264482.0882183274;264482.0882183274;254194.72372066486;430214.79039162316;434653.35091899;436899.13996127737;473371.616014766;530433.6727225552;474810.9030984006;436575.08484221715;447642.39514789707;460473.9852029322;452648.96075887873;417144.7509203743;471335.75570843543;436944.7260494021;434832.48858899495;269704.110367413;246688.97952812296;459792.93487889617;201307.93074688592;201307.93074688592;273.70918167926055;1166414.0760110621;321244.94038670807;81323.91514479519;571761.3236783206;0;1;1;1;7;19;13;0;47;42;371470923289.99426;141469561410.18863;311585402095.06525;16295.058637328742;2843.335045452113;-0.0;5332.144070728156;1433893.564980509;210363.9062816792;0.0;119071.3147584784;1.4925254489634343;0.0990960184261838
1710;2019-09-06 21:30:45.109;656;660;233;233;209;47;42;37;-20;41;771;275;-20;60;213;155;291;560;205;60;43;-85;665;359;363;138;363;304;666;132.0;-1.0;262.0;101.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;24506.7265625;13011.1884765625;3393.83740234375;3924.48046875;582.0;363157;646.0;13.0;Calculated values ==>;1567798245.109;338.76;339.16;296.46000000000004;296.46000000000004;294.06;277.86;274.27422755570615;277.36;276.86;271.16;277.26000000000005;350.26;300.66;271.16;279.16;294.46000000000004;288.66;302.26000000000005;329.16;279.16;277.46000000000004;337.76;331.36;264.66;242.14157278889297;268.0796299477929;274.27422755570615;293.66;6650000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6659999.999999999;0.022000000000000002;0.0;0.043666666666666666;0.016833333333333332;0.0;0.022000000000000002;0.03280357304165551;13011.1884765625;3393.83740234375;3924.48046875;24506.7265625;484302.6156105699;484779.46540820104;263915.44151158957;263915.44151158957;254452.08709078032;430214.79039162316;434896.4795471851;438349.7364941574;473045.8727645816;530759.6363116737;476829.26291018096;438349.7364941574;449962.7772143524;460899.70540415944;453508.0126488679;406682.5271895709;469403.69530439493;438033.3197705455;435074.67720794375;270959.89632461156;244179.05427248686;460547.1261251337;200207.83184514297;200207.83184514297;273.277058703017;1166784.7119590172;321455.6199492262;81390.81386863139;571789.5872733714;0;1;1;2;7;19;13;0;47;42;371688881524.86945;141552007785.14142;311771880804.9585;10398.86316967363;4382.3781203798435;-0.0;5167.0705979816175;1434115.8697366968;210424.08141874702;0.0;119158.7513432548;0.9812492023612217;0.0702309371936552
1711;2019-09-06 21:31:45.119;661;660;229;230;214;49;40;38;-26;40;771;273;-27;47;214;164;291;582;206;62;41;-85;659;364;369;131;369;299;659;150.0;-1.0;522.0;70.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24585.732421875;13036.9912109375;3329.7978515625;3904.81787109375;579.0;363158;643.0;0.0;Calculated values ==>;1567798305.119;339.26;339.16;296.06;296.16;294.56;278.06;274.8017692304317;277.16;276.96000000000004;270.56;277.16;350.26;300.46000000000004;270.46000000000004;277.86;294.56;289.56;302.26000000000005;331.36;279.36;277.26000000000005;337.46000000000004;331.06;264.66;240.61611355647437;267.47669482898436;274.8017692304317;293.76000000000005;6590000.000000001;3640000.0;3690000.0;1310000.0;3690000.0;2990000.0;6590000.000000001;0.025;0.0;0.087;0.011666666666666665;0.0;0.025;0.0;13036.9912109375;3329.7978515625;3904.81787109375;24585.732421875;485688.3615580916;485543.1289832212;262670.1885030329;263098.993551647;256645.6528317667;429879.7862731237;433047.9251940826;438544.20172432164;473856.7996405058;531137.1714212089;477224.5643303557;438390.63782803225;449096.5729453799;460103.9485977768;453933.9225991938;409278.16176997847;473801.42679829773;437001.21734458755;433233.1241697373;269704.110367413;242924.1476594651;461606.1052286219;202906.5038994441;202906.5038994441;274.3549319591628;1167193.8839677928;321672.72429128154;81456.06889547853;571845.6269055273;0;1;1;2;7;19;13;0;47;42;371908518124.83453;141632721235.1286;311952810954.92975;20500.479710764346;3018.162015507074;-0.0;5758.16550675733;1434373.4071764136;210485.76286506426;0.0;119249.81015138552;1.4442272548463704;0.09644695377871314
1712;2019-09-06 21:32:45.120;671;666;223;223;209;51;39;40;-28;41;776;272;-29;40;214;172;291;595;207;62;40;-89;679;362;367;130;367;297;680;148.0;-1.0;1108.0;1.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24514.111328125;13464.7177734375;3461.22021484375;3880.3662109375;579.0;363159;639.0;0.0;Calculated values ==>;1567798365.12;340.26;339.76;295.46000000000004;295.46000000000004;294.06;278.26000000000005;274.5913991737795;277.06;277.16;270.36;277.26000000000005;350.76;300.36;270.26000000000005;277.16;294.56;290.36;302.26000000000005;332.66;279.36;277.16;337.06;331.06;264.26000000000005;240.39332010688793;267.23344911666527;274.5913991737795;293.86;6790000.000000001;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2970000.0;6800000.0;0.024666666666666667;0.0;0.18466666666666667;0.00016666666666666666;0.0;0.024666666666666667;0.0;13464.7177734375;3461.22021484375;3880.3662109375;24514.111328125;484976.88449665066;484128.7565948202;259000.14074443845;259000.14074443845;253834.4840118525;430014.67791919125;433366.6693374496;438684.37198384217;474082.51977729687;531807.5054234305;477359.1860773966;438531.5804257387;448506.0254677254;460415.58670500614;455407.6182641765;399685.43245146726;473244.7766219025;437462.8734708654;433550.350954743;268029.79939014546;242924.1476594651;461359.1424451695;203531.26738879495;203531.26738879495;274.58748973381313;1167603.0561513046;321893.57554667746;81520.94651069265;571902.219665876;0;1;1;2;7;19;13;0;47;42;372129321804.5678;141711022540.03403;312131613934.71375;43424.939981885385;42.97131250939576;-0.0;5673.804061293385;1434906.1278850727;210511.27273459098;0.0;119345.07815211108;2.3618666191342803;0.15377152653361195
1713;2019-09-06 21:33:45.100;684;676;222;221;205;52;40;40;-34;42;784;271;-35;29;215;176;291;612;207;64;41;-92;671;366;371;140;371;293;672;147.0;-1.0;1142.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23087.423828125;13279.916015625;3423.50634765625;2881.93798828125;583.0;363160;636.0;0.0;Calculated values ==>;1567798425.1;341.56000000000006;340.76;295.36;295.26000000000005;293.66;278.36;275.0112864084945;277.16;277.16;269.76000000000005;277.36;351.56000000000006;300.26000000000005;269.66;276.06;294.66;290.76000000000005;302.26000000000005;334.36;279.56;277.26000000000005;336.76000000000005;331.46000000000004;263.96000000000004;242.56692532238324;266.74333088950624;275.0112864084945;293.86;6709999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;2930000.0;6720000.0;0.0245;0.0;0.19033333333333333;0.0;0.0;0.0245;0.0;13279.916015625;3423.50634765625;2881.93798828125;23087.423828125;487732.5481934761;486465.6816668924;259041.42461857555;258653.24291207883;252759.92720618303;429743.705733735;432539.7142654744;438662.4006545466;472882.7909566239;532936.3410731404;477743.0418182708;438510.57582547225;447742.50713419577;459928.2820158971;455302.29977171024;403870.81695432286;476881.8717488048;436886.32799436286;432727.05303922435;266774.11836628895;244597.3647265701;459532.4227784258;204581.99993955647;204581.99993955647;275.0112864084945;1167999.6033845795;322116.3732043411;81577.28026152572;571959.5732630079;0;1;1;2;7;19;13;0;47;42;372350648004.6382;141791995540.05978;312308554934.77;44553.30293608646;0.0;-0.0;5589.553800941863;1435639.0355256142;210511.63070949726;0.0;119438.90818055437;2.5602212998357206;0.1674286735667178
1714;2019-09-06 21:34:45.121;693;684;220;219;204;55;42;42;-35;44;786;269;-36;24;216;180;291;614;208;64;43;-95;663;367;371;142;371;293;664;160.0;-1.0;15.0;162.0;0.0;3;99;89;1;0;0;1;0;0;0;1;0;1;0;0;21759.244140625;12287.3564453125;3454.7998046875;2852.29956054688;587.0;363161;634.0;0.0;Calculated values ==>;1567798485.121;342.46000000000004;341.56000000000006;295.16;295.06;293.56;278.66;275.1157276137837;277.36;277.36;269.66;277.56;351.76;300.06;269.56;275.56;294.76000000000005;291.16;302.26000000000005;334.56;279.56;277.46000000000004;336.56;331.86;263.66;242.98782864720522;266.74333088950624;275.1157276137837;293.96000000000004;6630000.0;3670000.0000000005;3710000.0;1420000.0;3710000.0;2930000.0;6640000.000000001;0.02666666666666667;0.0;0.0025;0.027000000000000003;0.0;0.02666666666666667;0.0;12287.3564453125;3454.7998046875;2852.29956054688;21759.244140625;489861.7468010517;488471.8308412386;258696.07490039067;258306.02456095646;252744.3866682605;429675.2189834977;432913.8003328046;438510.57582547225;472817.88148187683;533143.5217209802;477513.1193708757;438358.4652479722;447051.77037843806;460065.49797427363;455700.96171582845;407569.535734095;478137.2608510536;436886.32799436286;433099.9636564668;265937.0223246507;246270.64818160105;458916.8844850441;198159.11110660053;198159.11110660053;272.49684288274716;1168373.4564213487;322329.5083799151;81625.08229940911;572016.9125428107;0;1;1;2;7;19;13;0;47;42;372573325915.18304;141876625150.26688;312484416465.2003;600.8786617971793;7040.459881217977;-0.0;6265.0894013297675;1436015.4520728805;210570.32174332568;0.0;119537.73145019112;0.7478803405721139;0.06115650992262867
1715;2019-09-06 21:35:45.111;695;687;221;221;202;54;43;40;-35;45;779;268;-36;27;217;182;291;612;209;65;44;-95;662;365;370;142;370;293;663;148.0;-1.0;1376.0;677.0;0.0;18;99;74;1;0;0;1;0;0;0;1;0;1;1;0;21107.50390625;11159.037109375;3884.62915039062;2854.09155273438;591.0;363162;633.0;0.0;Calculated values ==>;1567798545.111;342.66;341.86;295.26000000000005;295.26000000000005;293.36;278.56;274.9066339382667;277.46000000000004;277.16;269.66;277.66;351.06000000000006;299.96000000000004;269.56;275.86;294.86;291.36;302.26000000000005;334.36;279.66;277.56;336.46000000000004;332.26000000000005;263.66;242.98782864720522;266.74333088950624;274.9066339382667;294.06;6620000.0;3650000.0;3700000.0;1420000.0;3700000.0;2930000.0;6630000.0;0.024666666666666667;0.0;0.22933333333333333;0.11283333333333333;0.0;0.024666666666666667;0.0;11159.037109375;3884.62915039062;2854.09155273438;21107.50390625;490249.54035657406;489006.2672637983;259144.68483800252;259144.68483800252;252079.74572443942;429811.8947417682;433351.604109613;438510.57582547225;472916.3023718174;532418.2575636595;477398.0830880934;438358.4652479722;447466.74267428287;460358.3377583031;456314.320352256;408004.59341152734;477950.3980784657;437292.37454231933;433536.1482522121;265518.4816520846;247943.99896000302;458916.8844850441;200016.20208572075;200016.20208572075;273.2270658265196;1168730.619784646;322524.8624284664;81672.6276331508;572078.064257128;0;1;1;2;7;19;13;0;47;42;372795588865.2184;141961810950.28043;312660187165.2283;54694.70971098301;29212.626997390318;-0.0;5760.158672106786;1436476.1718432985;210872.38044918588;0.0;119637.92514908558;5.009984843903481;0.507328436503949
1716;2019-09-06 21:36:45.102;693;687;224;223;203;52;43;40;-19;45;769;268;-27;31;218;182;291;611;210;69;44;-94;656;364;369;147;368;293;657;146.0;-1.0;496.0;338.0;0.0;29;99;59;1;0;0;1;0;0;0;1;0;1;0;0;20248.802734375;10022.3359375;4193.55322265625;2833.92407226562;593.0;363163;633.0;0.0;Calculated values ==>;1567798605.102;342.46000000000004;341.86;295.56;295.46000000000004;293.46000000000004;278.36;274.8017692304317;277.46000000000004;277.16;271.26000000000005;277.66;350.06000000000006;299.96000000000004;270.46000000000004;276.26000000000005;294.96000000000004;291.36;302.26000000000005;334.26000000000005;280.06;277.56;336.46000000000004;332.46000000000004;263.76000000000005;244.02132995426717;266.74333088950624;274.8017692304317;294.16;6559999.999999999;3640000.0;3690000.0;1470000.0;3679999.9999999995;2930000.0;6570000.0;0.024333333333333332;0.0;0.08266666666666667;0.05633333333333333;0.0;0.024333333333333332;0.0;10022.3359375;4193.55322265625;2833.92407226562;20248.802734375;490586.4119288502;489633.15818009514;260704.08299578557;260294.73495586915;252688.98022711065;429879.7862731237;433601.82819372;440907.12006471603;472260.30881630094;531381.5125947534;477398.0830880934;439717.3810629405;448017.5758535032;460804.8696675609;456479.2451093168;410507.71588802803;478505.7140829821;438211.2482333167;433785.3471561017;265518.4816520846;248780.69988749037;458235.8344782803;199225.21720955055;199225.21720955055;272.90945400565755;1169075.203977573;322701.3473936222;81720.02065328987;572145.3723457715;0;1;1;2;7;19;13;0;47;42;373017255609.98584;142048497945.18948;312835960795.0438;19979.03730269368;14590.931439471775;-0.0;5707.6298286994115;1437098.359725576;211237.3553479954;0.0;119733.47571842308;2.362348374249233;0.2311027967471382
1717;2019-09-06 21:37:45.152;688;684;226;226;203;50;45;36;-1;45;758;269;-8;43;219;182;291;606;212;74;46;-94;651;362;367;150;367;295;652;141.0;-2.0;1030.0;465.0;0.0;34;99;50;1;0;0;1;0;0;0;1;0;1;0;0;19763.77734375;9367.3447265625;4345.17431640625;2836.04516601562;594.0;363164;633.0;0.0;Calculated values ==>;1567798665.152;341.96000000000004;341.56000000000006;295.76000000000005;295.76000000000005;293.46000000000004;278.16;274.5913991737795;277.66;276.76000000000005;273.06;277.66;348.96000000000004;300.06;272.36;277.46000000000004;295.06;291.36;302.26000000000005;333.76000000000005;280.56;277.76000000000005;336.46000000000004;332.56;263.76000000000005;244.62907804385475;266.98899913490544;274.5913991737795;294.36;6509999.999999999;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;2950000.0;6520000.0;0.0235;0.0;0.1716666666666667;0.0775;0.0;0.0235;0.0;9367.3447265625;4345.17431640625;2836.04516601562;19763.77734375;490397.9494491614;489729.0916024675;261855.78687403907;261855.78687403907;252907.72155510655;430014.67791919125;434460.63260662515;443119.3036228862;471864.10887394473;530088.1622639978;477263.10818226164;442101.61475067696;449287.0417092382;461094.9126814693;456807.87835961964;412469.3818048579;478338.34910077247;439505.949858375;434641.1085770802;265518.4816520846;249199.05678690012;457761.660096813;199533.05280505458;199533.05280505458;273.0231844831078;1169408.920009765;322863.0627162545;81767.30977169104;572216.5877052596;0;1;1;2;7;19;13;0;47;42;373238239609.81036;142137672195.11868;313012507794.9036;41815.63972372776;20012.717065111276;-0.0;5525.039310642602;1437613.744496755;211525.95938841905;0.0;119827.15929915667;4.070044702906301;0.3989265643413434
1718;2019-09-06 21:38:45.113;684;681;228;228;204;48;45;30;9;43;745;270;4;59;220;181;291;597;211;79;46;-112;646;363;368;139;368;298;648;146.0;-2.0;1503.0;418.0;0.0;45;0;47;1;0;0;1;0;0;0;1;1;1;0;0;21024.1171875;9072.0537109375;4662.84228515625;3853.33715820312;595.0;363165;633.0;0.0;Calculated values ==>;1567798725.113;341.56000000000006;341.26;295.96000000000004;295.96000000000004;293.56;277.96000000000004;274.69669130483857;277.66;276.16;274.06;277.46000000000004;347.66;300.16;273.56;279.06;295.16;291.26000000000005;302.26000000000005;332.86;281.06;277.76000000000005;336.46000000000004;332.66;261.96000000000004;242.35481222062532;267.35522164206344;274.69669130483857;294.26000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2980000.0;6480000.0;0.024333333333333332;0.0;0.2505;0.06966666666666667;0.0;0.024333333333333332;0.0;9072.0537109375;4662.84228515625;3853.33715820312;21024.1171875;490353.01510697935;489722.1945692979;262989.9679547545;262989.9679547545;253450.37566408192;429947.3805835815;434215.1450557785;443952.4445614765;473111.3802909942;528505.6464834348;477002.54383551975;443229.7890419785;450910.77711760055;461076.52890312666;456504.1082933979;414334.08518328465;477450.4949359412;440123.37322524464;434396.59224347654;265518.4816520846;249617.41799618208;457656.01559167664;200676.47649922137;200676.47649922137;273.47890608081195;1169748.5981962357;323016.62448973756;81823.01839020671;572291.6057168064;0;1;1;2;7;19;13;0;48;42;373458596284.6842;142224315840.06906;313190292159.8018;60940.629999594916;17902.907890107716;-0.0;5687.189483110209;1438469.4901474984;211841.71755322992;0.0;119920.53380614518;4.806095452069991;0.43721189277235933
1719;2019-09-06 21:39:45.113;681;679;228;227;201;55;95;30;12;42;737;273;9;73;220;179;291;590;209;85;92;-151;639;371;376;137;376;302;640;181.0;-1.0;1355.0;429.0;100.0;98;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23062.267578125;9173.0732421875;6300.7490234375;3904.818359375;595.0;363166;632.0;0.0;Calculated values ==>;1567798785.113;341.26;341.06000000000006;295.96000000000004;295.86;293.26000000000005;278.66;275.5313989812953;282.66;276.16;274.36;277.36;346.86;300.46000000000004;274.06;280.46000000000004;295.16;291.06;302.26000000000005;332.16;281.66;282.36;336.36;332.66;258.06;241.92719264551067;267.8393353686513;275.5313989812953;294.06;6390000.0;3710000.0;3760000.0;1370000.0;3760000.0;3020000.0;6400000.0;0.030166666666666668;0.0;0.22583333333333336;0.0715;0.016666666666666666;0.04683333333333334;0.0;9173.0732421875;6300.7490234375;3904.818359375;23062.267578125;490657.8770109208;490274.0456831294;263568.708650891;263119.62654675747;252719.5104553868;429398.2889081932;441062.59085376444;443576.6592147222;473273.90776018414;527361.2381881134;476847.9978563266;443139.33368828957;452084.624032131;459833.5822401484;454888.0541996231;416803.9673471055;477347.37680698105;439379.0323160704;440561.45538934966;265099.94585879904;249617.41799618208;453989.1659222935;201666.60782844853;223695.8252029832;273.9028991571279;1170115.9847359492;323168.66721434693;81887.66968618652;572382.9689777113;0;1;1;2;7;19;13;0;48;42;373681796284.6842;142307115840.06906;313370292159.8018;54631.35327140015;18041.062903709913;-0.0;10156.540347061497;1439432.59000809;212141.25064317838;0.0;120052.56488806328;4.274239773831997;0.3659534489460064
1720;2019-09-06 21:40:45.124;674;674;229;227;196;59;149;42;15;44;743;274;13;74;220;173;291;582;208;101;148;-169;640;373;378;136;378;305;640;190.0;-1.0;389.0;318.0;86.0;98;0;57;1;0;0;1;0;0;0;1;1;1;0;0;23372.728515625;9586.169921875;6259.837890625;3947.60522460938;595.0;363167;630.0;0.0;Calculated values ==>;1567798845.124;340.56000000000006;340.56000000000006;296.06;295.86;292.76000000000005;279.06;275.73799182748917;288.06;277.36;274.66;277.56;347.46000000000004;300.56;274.46000000000004;280.56;295.16;290.46000000000004;302.26000000000005;331.36;283.26000000000005;287.96000000000004;336.16;332.66;256.26000000000005;241.71165711629368;268.19934244402924;275.73799182748917;293.96000000000004;6400000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3050000.0;6400000.0;0.03166666666666666;0.0;0.06483333333333334;0.053000000000000005;0.014333333333333333;0.046;0.0;9586.169921875;6259.837890625;3947.60522460938;23372.728515625;489571.77597110905;489571.77597110905;264022.7886796633;263119.62654675747;250923.07770279018;429258.0297950786;449236.0190249669;443403.66687243717;473598.9642825547;527756.4078081092;476586.57918398344;443110.4695693885;451689.7934834437;459519.39641970175;453684.3209866556;416460.30858714005;476134.3401653008;441633.80069448776;449083.9509535582;264262.8888514036;249617.41799618208;452301.96231823333;198842.92615479825;219152.5934632707;272.7943030674136;1170503.0139800943;323325.0229010765;81953.11854631522;572487.6597253869;0;1;1;2;7;19;13;0;48;42;373908037755.27386;142389030855.28256;313552425545.2765;15855.688023193592;13433.328916662062;-0.0;10576.842444553226;1440020.0897089448;212403.58532824158;0.0;120225.37475444528;2.0140769302535992;0.16744090173518802
1721;2019-09-06 21:41:45.115;665;669;233;232;199;62;183;50;24;47;754;274;21;78;220;170;291;581;209;120;183;-175;640;377;382;131;381;309;640;186.0;-1.0;369.0;149.0;95.0;98;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24721.52734375;10356.390625;6190.390625;4016.71362304688;594.0;363168;629.0;0.0;Calculated values ==>;1567798905.115;339.66;340.06000000000006;296.46000000000004;296.36;293.06;279.36;276.14872888175563;291.46000000000004;278.16;275.56;277.86;348.56000000000006;300.56;275.26000000000005;280.96000000000004;295.16;290.16;302.26000000000005;331.26000000000005;285.16;291.46000000000004;336.06;332.56;255.66000000000003;240.61611355647437;268.67533136820026;276.14872888175563;294.06;6400000.0;3770000.0000000005;3820000.0000000005;1310000.0;3810000.0;3090000.0;6400000.0;0.031000000000000003;0.0;0.0615;0.024833333333333332;0.01583333333333333;0.04683333333333334;0.0;10356.390625;6190.390625;4016.71362304688;24721.52734375;488301.2917195568;488866.98162817163;265893.7856351522;265417.3188406047;251994.89286844287;428973.91024759493;453592.0295079541;443909.2226389365;474534.5232474069;528600.2930880411;476080.32807985327;443468.83949473884;451523.26815489534;459045.45975652785;452552.93266487174;416460.30858714005;475982.0188042618;443917.6909600911;453592.0295079541;263844.3676079864;249199.05678690012;452538.0923585017;202766.93212945166;224108.75093031125;274.36015367869396;1170903.7393273488;323491.1859772587;82019.47791457751;572591.3960667893;0;1;1;2;7;19;13;0;48;42;374136003555.03467;142469118840.19855;313736597915.08325;14830.250866333317;6202.6504790214085;-0.0;10747.46688005294;1440275.7675086656;212567.19394472637;0.0;120403.05067657726;1.5454750479726598;0.09785092200524226
1722;2019-09-06 21:42:45.135;658;663;235;235;200;65;203;54;37;49;769;274;32;77;220;168;291;588;209;139;202;-190;644;380;385;130;384;311;644;214.0;-1.0;615.0;144.0;98.0;98;100;81;1;0;0;1;0;0;0;1;1;0;0;0;25633.693359375;11177.005859375;6306.1689453125;3215.22534179688;593.0;363169;628.0;0.0;Calculated values ==>;1567798965.135;338.96000000000004;339.46000000000004;296.66;296.66;293.16;279.66;276.4546675782219;293.46000000000004;278.56;276.86;278.06;350.06000000000006;300.56;276.36;280.86;295.16;289.96000000000004;302.26000000000005;331.96000000000004;287.06;293.36;335.96000000000004;332.46000000000004;254.16000000000003;240.39332010688793;268.91163127593666;276.4546675782219;294.06;6440000.000000001;3800000.0;3850000.0;1300000.0;3840000.0;3110000.0;6440000.000000001;0.035666666666666666;0.0;0.10250000000000001;0.024;0.01633333333333333;0.052;0.0;11177.005859375;6306.1689453125;3215.22534179688;25633.693359375;486877.5659570329;487591.33077231975;266516.3376566187;266516.3376566187;252179.464615723;428757.65804586536;455987.43753128406;445401.9251867539;474855.74369336525;530019.821811998;475826.06350627926;444676.21458284307;451029.8958692172;458568.27888098784;451728.88616568164;415055.5586357148;476563.3457054838;446361.81813067355;455843.49241731403;263425.85118522606;248780.69988749037;451172.40137638914;204686.92639368703;224107.70300832583;275.1189470331673;1171323.506042021;323670.69076289504;82079.76416131806;572695.5687758409;0;1;1;2;7;19;13;0;48;42;374366180254.96155;142547444940.17365;313922659915.0241;24673.287376289358;5915.651399584851;-0.0;12050.261049267387;1440605.0733926333;212668.21345563233;0.0;120593.09506961657;2.060023940177998;0.1301768619783187
1723;2019-09-06 21:43:45.095;652;659;234;235;195;52;206;50;39;52;791;273;36;69;222;157;291;600;209;149;206;-195;684;369;374;130;373;305;677;161.0;-1.0;2503.0;248.0;156.0;0;77;76;1;0;0;1;0;1;0;1;1;0;0;0;39010.83984375;11755.30078125;19038.435546875;2970.28930664062;592.0;363170;627.0;0.0;Calculated values ==>;1567799025.095;338.36;339.06000000000006;296.56;296.66;292.66;278.36;275.3239800832674;293.76000000000005;278.16;277.06;278.36;352.26;300.46000000000004;276.76000000000005;280.06;295.36;288.86;302.26000000000005;333.16;288.06;293.76000000000005;335.86;332.36;253.66000000000003;240.39332010688793;268.19934244402924;275.3239800832674;294.06;6840000.000000001;3690000.0;3740000.0;1300000.0;3729999.9999999995;3050000.0;6770000.0;0.026833333333333334;0.0;0.4171666666666667;0.04133333333333333;0.026000000000000002;0.052833333333333336;0.0;11755.30078125;19038.435546875;2970.28930664062;39010.83984375;481591.4272929348;483421.04636734084;263603.29182526673;264027.23503631307;249142.13751970022;429537.3511455088;458207.06857637584;446853.7789523966;475145.47114065354;532770.7922627424;476469.76032175;446429.01896656933;451011.4414654121;460576.3731034314;452052.8049603788;396731.1850510319;474406.3417374362;449970.5174578673;458207.06857637584;263007.33956846996;248362.34728340767;450658.4166966331;203274.25307934673;232962.9913896417;274.52077076893033;1171861.8513494274;323861.66591665155;82131.2757527842;572906.6330100518;0;1;1;2;7;20;13;0;48;42;374593728455.1063;142625392940.22324;314107336715.1416;101613.2588767073;10225.212096181169;-0.0;11900.395411365787;1441656.7596868204;212802.63098005202;0.0;120792.55081437952;3.6648137791023574;0.27612723524102945
1724;2019-09-06 21:44:45.116;668;673;229;229;183;37;196;37;25;50;808;269;28;64;226;135;291;617;209;152;196;-191;727;355;360;133;359;305;721;124.0;-1.0;387.0;17.0;220.0;0;64;82;1;0;0;1;0;1;0;1;1;0;0;0;41127.3984375;12881.296875;20805.23046875;2853.19067382812;591.0;363171;626.0;0.0;Calculated values ==>;1567799085.116;339.96000000000004;340.46000000000004;296.06;296.06;291.46000000000004;276.86;273.8482719121499;292.76000000000005;276.86;275.66;278.16;353.96000000000004;300.06;275.96000000000004;279.56;295.76000000000005;286.66;302.26000000000005;334.86;288.36;292.76000000000005;335.76000000000005;332.26000000000005;254.06000000000003;241.05796691057077;268.19934244402924;273.8482719121499;294.06;7270000.0;3550000.0;3600000.0;1330000.0;3590000.0;3050000.0;7209999.999999999;0.020666666666666667;0.0;0.0645;0.0028333333333333335;0.03666666666666667;0.05733333333333333;0.0;12881.296875;20805.23046875;2853.19067382812;41127.3984375;479168.97468968364;480628.1684058957;259193.9767566383;259193.9767566383;243950.8341422302;430477.46260093397;459060.2083140158;444856.06423827005;474569.0148898081;534541.9183601143;476001.9294078027;445287.5332964052;450329.1489940466;463245.95189034037;451336.18998713646;289585.1888900292;471700.48705056455;452905.4805194307;459060.2083140158;262588.8327430989;247943.99896000302;450545.60757164663;200936.26724266788;238194.10472253268;273.5459141590976;1172529.9037372805;324067.04275355017;82179.82173769733;573238.7797703679;0;1;1;2;7;20;13;0;48;42;374814005524.7703;142704320555.10284;314290400764.86237;15732.82690621634;707.2264642654399;-0.0;12662.989939245033;1442634.9859929362;212893.76652086253;0.0;120997.3173351962;0.7964769540839435;0.030370852616209476
1725;2019-09-06 21:45:45.116;699;703;223;223;171;39;121;35;-16;46;813;265;-17;59;228;125;291;640;208;152;123;-178;717;355;360;138;359;297;713;110.0;-2.0;2251.0;165.0;145.0;0;88;61;1;0;0;1;0;1;0;1;1;0;1;0;38420.0859375;11148.998046875;20485.677734375;2816.27612304688;590.0;363172;625.0;0.0;Calculated values ==>;1567799145.116;343.06000000000006;343.46000000000004;295.46000000000004;295.46000000000004;290.26000000000005;277.06;273.8482719121499;285.26000000000005;276.66;271.56;277.76000000000005;354.46000000000004;299.66;271.46000000000004;279.06;295.96000000000004;285.66;302.26000000000005;337.16;288.36;285.46000000000004;335.66;332.16;255.36;242.14157278889297;267.23344911666527;273.8482719121499;293.96000000000004;7170000.0;3550000.0;3600000.0;1380000.0;3590000.0;2970000.0;7130000.0;0.018333333333333333;0.0;0.3751666666666667;0.0275;0.024166666666666666;0.042499999999999996;0.0;11148.998046875;20485.677734375;2816.27612304688;38420.0859375;485031.93210279057;486058.89671639336;257384.3541648379;257384.3541648379;240561.773509771;430477.46260093397;448359.9133019282;440496.0384854728;473535.07189352607;535646.4540152833;476549.2033625035;440346.55306554306;451089.75479898724;463510.5090081324;449878.8026637932;292351.9221458204;476386.57278285944;452905.4805194307;448659.31221096753;262170.3306944222;247525.65490268572;451022.0662005722;200239.18365522454;232733.4962979459;273.2721564611928;1173192.7994404056;324267.29521123244;82227.06729433796;573582.8706720606;0;1;1;2;7;20;13;0;48;42;375030005524.7703;142785620555.10284;314471000764.86237;90136.36337048147;6896.5292699970605;-0.0;9176.847176303418;1443517.229245242;212957.1311519814;0.0;121179.31597782577;3.0829261296415726;0.2288298049795261
1726;2019-09-06 21:46:45.127;713;715;220;218;176;38;132;31;-25;43;807;265;-27;50;229;129;291;641;205;148;132;-161;684;356;361;140;359;296;677;119.0;-1.0;2078.0;488.0;153.0;0;88;50;1;0;0;1;0;1;0;1;1;0;1;0;35305.84375;9834.4296875;19192.787109375;2810.4375;589.0;363173;624.0;0.0;Calculated values ==>;1567799205.127;344.46000000000004;344.66;295.16;294.96000000000004;290.76000000000005;276.96000000000004;273.955091788801;286.36;276.26000000000005;270.66;277.46000000000004;353.86;299.66;270.46000000000004;278.16;296.06;286.06;302.26000000000005;337.26;287.96000000000004;286.36;335.56;332.06;257.06;242.56692532238324;267.1113755279542;273.955091788801;293.66;6840000.000000001;3560000.0;3610000.0;1400000.0;3590000.0;2960000.0;6770000.0;0.01983333333333333;0.0;0.3463333333333333;0.08133333333333333;0.025500000000000002;0.04533333333333334;0.0;9834.4296875;19192.787109375;2810.4375;35305.84375;490551.06904231064;491551.20076353336;258008.67233650378;257253.3983277506;243037.6098512459;430412.23801567365;449812.9088949283;439361.3102136619;472980.94656883925;535097.8035276106;476675.3502576204;439058.4772993104;450055.0897579637;463642.6141334031;450282.8667781186;396731.1850510319;480725.4947762433;452153.818075147;449812.9088949283;261751.83340796042;247107.31509690773;452448.02207427175;198240.39022599603;231860.0489131566;272.48477238840894;1173807.29482624;324442.1891674893;82273.96517102027;573913.5851664973;0;1;1;2;7;20;13;0;48;42;375246345180.33417;142869035845.32025;314648933380.3261;83508.21195572829;20675.55405699309;-0.0;9880.529652506983;1444964.5326670557;213186.94063765477;0.0;121338.15656724999;3.582685288357574;0.30117239316023436
1727;2019-09-06 21:47:45.117;705;704;227;225;184;39;168;29;-30;42;797;266;-30;50;230;132;291;607;204;150;167;-142;662;355;360;145;359;298;658;123.0;-1.0;1276.0;255.0;155.0;0;99;46;1;0;0;1;0;1;0;1;1;0;0;0;34205.58984375;9261.396484375;18509.861328125;2875.18823242188;588.0;363174;623.0;0.0;Calculated values ==>;1567799265.117;343.66;343.56000000000006;295.86;295.66;291.56;277.06;273.8482719121499;289.96000000000004;276.06;270.16;277.36;352.86;299.76000000000005;270.16;278.16;296.16;286.36;302.26000000000005;333.86;288.16;289.86;335.46000000000004;331.96000000000004;258.96000000000004;243.61107973660833;267.35522164206344;273.8482719121499;293.56;6620000.0;3550000.0;3600000.0;1450000.0;3590000.0;2980000.0;6580000.0;0.0205;0.0;0.21266666666666667;0.042499999999999996;0.025833333333333333;0.04633333333333334;0.0;9261.396484375;18509.861328125;2875.18823242188;34205.58984375;491663.5071789791;491930.2946106361;261888.42657621764;261054.72791325534;246173.1096558534;430477.46260093397;455179.82818666805;438153.8488135099;472226.6633779048;533913.8264265707;476538.90972533857;438153.8488135099;449690.5506482974;463774.604463236;450901.0736769584;408004.59341152734;477780.40655278997;452617.9766110549;455038.97038927546;261333.34086894934;246688.97952812296;453582.03853986005;198835.27456053105;233990.80895776636;272.7172443504634;1174386.460229289;324601.29453029943;82321.33748876225;574227.7215387368;0;1;1;2;7;20;13;0;48;42;375462609130.3685;142954521595.33383;314827103680.35443;50895.083457800174;10826.73746912148;-0.0;10241.89814632659;1446084.3734577696;213449.41598056478;0.0;121505.81551778386;2.348191335718441;0.177501128583169
