;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1728;2019-09-06 21:48:45.078;688;688;237;237;189;35;179;26;-29;40;784;267;-29;52;231;132;291;593;202;154;179;-131;648;354;359;145;358;299;643;121.0;-1.0;1154.0;331.0;143.0;0;99;42;1;0;0;1;0;1;0;1;1;0;1;0;35053.30859375;8747.2548828125;18010.681640625;2884.9072265625;587.0;363175;623.0;0.0;Calculated values ==>;1567799325.078;341.96000000000004;341.96000000000004;296.86;296.86;292.06;276.66;273.7412296467126;291.06;275.76000000000005;270.26000000000005;277.16;351.56000000000006;299.86;270.26000000000005;278.36;296.26000000000005;286.36;302.26000000000005;332.46000000000004;288.56;291.06;335.46000000000004;331.86;260.06;243.61107973660833;267.47669482898436;273.7412296467126;293.36;6480000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;2990000.0;6430000.0;0.020166666666666666;0.0;0.19233333333333333;0.05516666666666667;0.02383333333333333;0.044;0.0;8747.2548828125;18010.681640625;2884.9072265625;35053.30859375;490708.23276119237;491223.6789633595;267587.34059959813;267587.34059959813;248372.91686444468;430542.39183029096;456882.49295791436;438082.61597026663;472028.77388759464;532489.2570598532;476528.7195081973;438082.61597026663;449780.52381404105;464054.43266303884;451080.55965983507;413599.0230980464;477441.87277685164;453365.2895126709;456882.49295791436;261333.34086894934;246270.64818160105;454728.9073833906;197881.4094298915;235638.78881348262;272.3335069454261;1174963.2425635713;324751.26907807856;82369.30708370925;574531.8615770278;0;1;1;2;7;20;13;0;48;42;375678168925.2451;143041465045.28406;315006087265.25195;46198.69872459881;14169.420303768033;-0.0;9734.722982354997;1446892.9623841732;213657.58189936506;0.0;121672.17915372984;2.3649162206551737;0.18929276432768824
1729;2019-09-06 21:49:45.119;673;673;236;236;194;34;180;22;-28;38;773;266;-29;51;232;133;291;573;202;159;180;-149;643;350;355;142;354;300;639;84.0;-1.0;825.0;223.0;161.0;0;99;39;1;0;0;1;0;1;0;1;1;0;0;0;35341.66015625;8528.5029296875;17936.2578125;2907.3310546875;586.0;363176;623.0;0.0;Calculated values ==>;1567799385.119;340.46000000000004;340.46000000000004;296.76000000000005;296.76000000000005;292.56;276.56;273.3108153835814;291.16;275.36;270.36;276.96000000000004;350.46000000000004;299.76000000000005;270.26000000000005;278.26000000000005;296.36;286.46000000000004;302.26000000000005;330.46000000000004;289.06;291.16;335.46000000000004;331.76000000000005;258.26000000000005;242.98782864720522;267.5978703862781;273.3108153835814;293.36;6430000.0;3500000.0;3550000.0;1420000.0;3540000.0;3000000.0;6390000.0;0.014;0.0;0.1375;0.03716666666666667;0.026833333333333334;0.04083333333333333;0.0;8528.5029296875;17936.2578125;2907.3310546875;35341.66015625;489115.9983315284;489535.8493062126;267454.33400269365;267454.33400269365;250259.00979211892;430799.1582183253;457671.52647964493;438011.42202021845;472226.9707426428;531269.9684629661;476286.020073839;437856.56215164;449460.79382102675;464773.75813807436;451936.46894678305;415411.4061820908;474881.09307681635;454757.1120109396;457671.52647964493;261333.34086894934;245852.32104278926;453357.27583537117;196675.54823863695;243187.32174073136;271.8349744402233;1175550.2681623118;324895.33210209373;82417.6087195431;574831.6241031012;0;1;1;2;7;20;13;0;48;42;375892515294.85016;143127623880.1253;315185910059.92065;33183.682644967455;9540.004209011955;-0.0;8758.10502683897;1447554.9342662604;213855.29544860797;0.0;121826.39135990404;1.7527451649288288;0.1324067447492977
1730;2019-09-06 21:50:45.119;662;664;237;236;187;32;181;19;-28;36;768;266;-29;49;233;128;291;574;201;163;181;-172;636;352;358;140;356;298;629;84.0;-1.0;1292.0;299.0;173.0;0;99;34;1;0;0;1;0;1;0;1;1;0;1;0;35371.19921875;8032.2431640625;17531.23828125;2896.580078125;585.0;363177;626.0;0.0;Calculated values ==>;1567799445.119;339.36;339.56000000000006;296.86;296.76000000000005;291.86;276.36;273.5264737036516;291.26000000000005;275.06;270.36;276.76000000000005;349.96000000000004;299.76000000000005;270.26000000000005;278.06;296.46000000000004;285.96000000000004;302.26000000000005;330.56;289.46000000000004;291.26000000000005;335.76000000000005;331.66;255.96000000000004;242.56692532238324;267.35522164206344;273.5264737036516;293.26000000000005;6360000.0;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;2980000.0;6290000.0;0.014;0.0;0.21533333333333332;0.049833333333333334;0.028833333333333332;0.042833333333333334;0.0;8032.2431640625;17531.23828125;2896.580078125;35371.19921875;488301.5476306494;489323.0469381717;268966.68837523967;268428.8559507887;248222.76848986093;430671.36484660726;457322.39786825684;438461.08877795865;472293.48310962116;530900.5236247084;476538.90972533857;438307.6172986034;449554.17300267;464611.2859323508;450860.1291174269;417817.9456954808;476257.71800202597;454812.6628188586;457322.39786825684;262588.8327430989;245433.99809710225;451300.57283547474;197173.0814926777;245501.07367432446;272.04233287407675;1176139.5419904368;325033.33831954165;82465.97464564987;575127.1865705492;0;1;1;2;7;20;13;0;48;42;376106415294.85016;143212223880.1253;315365310059.92065;51957.35090209716;12664.019985249386;-0.0;9073.013386306771;1448264.4428791525;214040.32898356015;0.0;121974.98401334693;2.589396520206548;0.2027386053618245
1731;2019-09-06 21:51:45.139;650;651;233;232;202;38;178;21;-27;35;767;266;-27;47;231;134;291;550;202;168;178;-180;627;355;360;141;359;302;622;86.0;-2.0;1141.0;149.0;178.0;0;99;34;1;0;0;1;0;1;0;1;1;0;1;0;35123.1015625;7940.2861328125;17187.4453125;2936.31884765625;584.0;363178;633.0;0.0;Calculated values ==>;1567799505.139;338.16;338.26;296.46000000000004;296.36;293.36;276.96000000000004;273.8482719121499;290.96000000000004;275.26000000000005;270.46000000000004;276.66;349.86;299.76000000000005;270.46000000000004;277.86;296.26000000000005;286.56;302.26000000000005;328.16;289.96000000000004;290.96000000000004;336.46000000000004;331.56;255.16000000000003;242.77792619122317;267.8393353686513;273.8482719121499;293.36;6270000.0;3550000.0;3600000.0;1410000.0;3590000.0;3020000.0;6220000.0;0.014333333333333333;0.0;0.19016666666666668;0.024833333333333332;0.029666666666666668;0.044;0.0;7940.2861328125;17187.4453125;2936.31884765625;35123.1015625;487567.52708513214;488242.9642583776;267549.7586340316;267025.91607871605;253947.5318360352;430477.46260093397;456579.465419306;437713.4967235476;472063.34231996303;530493.7248521174;476032.3725694117;437713.4967235476;448540.00715330127;463906.4806118374;451191.3470420962;420720.3865397239;473471.2566189498;455179.82818666805;456579.465419306;265518.4816520846;245015.67932991832;450286.31282324094;199351.62505326886;245333.699967571;272.92188738735894;1176727.1903142626;325166.48709844355;82514.5983391796;575416.6053745262;0;1;1;2;7;20;13;0;48;42;376321887094.7817;143296551980.0985;315545370059.8634;45328.48259596467;6231.54474628764;-0.0;9294.813679876339;1449075.4283964718;214197.84451061938;0.0;122128.10026059164;2.1684268801846964;0.1504134282741514
1732;2019-09-06 21:52:45.120;637;639;234;233;204;34;175;19;-26;36;766;265;-27;49;231;133;291;548;203;169;175;-172;625;355;360;138;358;302;620;115.0;-1.0;1052.0;115.0;194.0;0;100;34;1;0;0;1;0;1;0;1;1;0;1;0;35428.640625;7925.134765625;17158.173828125;2950.26147460938;584.0;363179;638.0;0.0;Calculated values ==>;1567799565.12;336.86;337.06;296.56;296.46000000000004;293.56;276.56;273.8482719121499;290.66;275.06;270.56;276.76000000000005;349.76;299.66;270.46000000000004;278.06;296.26000000000005;286.46000000000004;302.26000000000005;327.96000000000004;290.06;290.66;336.96000000000004;331.56;255.96000000000004;242.14157278889297;267.8393353686513;273.8482719121499;293.46000000000004;6250000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3020000.0;6200000.0;0.019166666666666665;0.0;0.1753333333333333;0.019166666666666665;0.03233333333333333;0.0515;0.0;7925.134765625;17158.173828125;2950.26147460938;35428.640625;485942.3249488556;486769.56954354193;399637.122145361;267753.7693546985;254817.56142582087;430477.46260093397;456161.252676308;437869.15320432716;472556.2466753328;530389.4420248142;475915.63509197;437713.4967235476;448816.61916108726;464054.43266303884;451046.30872507975;421339.56528807845;473416.7652186046;455320.5203350088;456161.252676308;267611.2341011182;245015.67932991832;451647.07303448964;199834.12025940904;325276.7816376442;273.11253661292983;1177314.9353204267;325298.65707206324;82563.63764112341;575702.7282328373;0;1;1;2;7;20;13;0;48;42;376537818694.5894;143380225475.02402;315726512679.70215;41735.475776342304;4826.414928189044;-0.0;6740.550258491183;1449800.7316301495;214289.9649937644;0.0;122261.68597774871;1.9013789835916526;0.1351274246946217
1733;2019-09-06 21:53:45.090;629;631;233;232;200;31;174;20;-24;35;768;264;-25;47;232;129;291;551;204;170;174;-157;627;350;355;138;354;304;622;125.0;-1.0;957.0;117.0;248.0;0;100;36;1;0;0;1;0;1;0;1;1;0;1;0;35801.46484375;8054.75390625;17328.5703125;2987.1875;583.0;363180;640.0;0.0;Calculated values ==>;1567799625.09;336.06;336.26000000000005;296.46000000000004;296.36;293.16;276.26000000000005;273.3108153835814;290.56;275.16;270.76000000000005;276.66;349.96000000000004;299.56;270.66;277.86;296.36;286.06;302.26000000000005;328.26000000000005;290.16;290.56;337.16;331.46000000000004;257.46000000000004;242.14157278889297;268.0796299477929;273.3108153835814;293.56;6270000.0;3500000.0;3550000.0;1380000.0;3540000.0;3040000.0;6220000.0;0.020833333333333332;0.0;0.1595;0.0195;0.04133333333333333;0.06216666666666666;0.0;8054.75390625;17328.5703125;2987.1875;35801.46484375;484579.8308921267;485417.26114295144;267549.7586340316;267025.91607871605;253191.8574308684;430799.1582183253;456845.7472488624;437727.04723144654;472458.26935960614;530446.4994497097;475543.72344181413;437570.5891863215;448165.9890469976;464773.75813807436;451362.71143001004;420720.3865397239;473624.5018808702;456292.2259040405;456845.7472488624;268448.3696465944;244597.3647265701;453202.5455425244;198513.81255341636;244414.3879635841;272.5688992888791;1177908.2227408432;325431.75622818957;82613.09164323135;575989.9740727122;0;1;1;2;7;20;13;0;48;42;376752211444.6917;143462984075.0635;315908221779.7888;38154.510931145815;4966.430293287607;-0.0;13206.1495022348;1450466.1486447514;214371.53123379388;0.0;122427.82536458502;1.985409755208673;0.12135174634854513
1734;2019-09-06 21:54:45.121;625;628;232;231;185;29;167;19;-23;34;770;263;-24;48;234;123;291;561;204;170;168;-142;625;350;355;138;353;304;620;123.0;-1.0;891.0;346.0;234.0;0;100;37;1;0;0;1;0;1;0;1;1;0;1;0;36131.93359375;8076.34912109375;17366.498046875;2979.16650390625;583.0;363181;638.0;0.0;Calculated values ==>;1567799685.121;335.66;335.96000000000004;296.36;296.26000000000005;291.66;276.06;273.3108153835814;289.86;275.06;270.86;276.56;350.16;299.46000000000004;270.76000000000005;277.96000000000004;296.56;285.46000000000004;302.26000000000005;329.26000000000005;290.16;289.96000000000004;336.96000000000004;331.46000000000004;258.96000000000004;242.14157278889297;268.0796299477929;273.3108153835814;293.56;6250000.0;3500000.0;3550000.0;1380000.0;3529999.9999999995;3040000.0;6200000.0;0.0205;0.0;0.1485;0.057666666666666665;0.039;0.0595;0.0;8076.34912109375;17366.498046875;2979.16650390625;36131.93359375;484227.83924002014;485210.26575308683;267223.3249414967;266702.04224284843;247882.14392997924;430799.1582183253;455875.4665706301;437883.18805776763;472360.27449258295;530655.2663078107;475426.5194919718;437727.04723144654;448305.2499804515;465180.062080829;450496.3534566729;421339.56528807845;475394.63776211184;456292.2259040405;456014.5423870013;267611.2341011182;244597.3647265701;454748.5011084966;195912.1691117568;242653.93511780482;271.5279097398248;1178507.9774424376;325566.2515404187;82662.836948513;576279.2490245798;0;1;1;2;7;20;13;0;48;42;376965321495.1792;143545826855.25302;316090716020.2063;35932.69631348261;14926.228478478663;-0.0;12694.956132517189;1451083.8610264566;214537.3890395522;0.0;122643.77943068458;2.2360794579227226;0.17480081842197528
1735;2019-09-06 21:55:45.122;623;627;235;234;185;25;156;16;-22;33;773;263;-23;46;235;118;291;569;206;168;156;-130;636;343;348;138;347;306;631;121.0;-1.0;756.0;258.0;228.0;0;100;42;1;0;0;1;0;1;0;1;1;0;1;0;38073.95703125;8545.353515625;17836.021484375;3016.97314453125;583.0;363182;635.0;0.0;Calculated values ==>;1567799745.122;335.46000000000004;335.86;296.66;296.56;291.66;275.66;272.5487779782249;288.76000000000005;274.76000000000005;270.96000000000004;276.46000000000004;350.46000000000004;299.46000000000004;270.86;277.76000000000005;296.66;284.96000000000004;302.26000000000005;330.06;289.96000000000004;288.76000000000005;336.66;331.46000000000004;260.16;242.14157278889297;268.3187672390254;272.5487779782249;293.76000000000005;6360000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;3060000.0;6310000.0;0.020166666666666666;0.0;0.126;0.043000000000000003;0.038;0.058166666666666665;0.0;8545.353515625;17836.021484375;3016.97314453125;38073.95703125;482706.3171659609;483847.4135016873;267703.5865086868;267190.2161808479;247462.1167574161;431237.1583312671;455515.67972321814;437585.1090581189;472262.261994151;530817.3057209284;475170.26551688096;437427.84448784514;447649.2082961263;466176.9023191933;451037.29797204246;417817.9456954808;475254.63096655335;457165.7410571888;455515.67972321814;266355.56789118156;244597.3647265701;455978.8468029857;194834.946342709;242439.67401561144;271.0662955586758;1179126.3701699392;325704.7680374605;82712.80561165346;576572.6082428913;0;1;1;2;7;20;13;0;48;42;377176225009.92444;143628628235.153;316273719069.9852;30586.520502141644;11229.187719791898;-0.0;12393.920998659123;1451638.197071364;214755.35447363785;0.0;122852.85689109142;1.8439685438814992;0.13571086133042679
1736;2019-09-06 21:56:45.142;628;631;238;237;174;16;147;12;-22;29;776;264;-23;44;237;104;291;580;204;166;148;-121;619;334;339;136;339;305;620;84.0;-1.0;260.0;215.0;0.0;51;100;42;1;0;0;1;0;0;0;1;1;0;1;0;27115.650390625;8252.25;4703.8291015625;3013.65844726562;582.0;363183;631.0;0.0;Calculated values ==>;1567799805.142;335.96000000000004;336.26000000000005;296.96000000000004;296.86;290.56;274.76000000000005;271.55198750734434;287.86;274.36;270.96000000000004;276.06;350.76;299.56;270.86;277.56;296.86;283.56;302.26000000000005;331.16;289.76000000000005;287.96000000000004;336.26000000000005;331.36;261.06;241.71165711629368;268.19934244402924;271.55198750734434;293.56;6190000.0;3340000.0;3390000.0;1360000.0;3390000.0;3050000.0;6200000.0;0.014;0.0;0.043333333333333335;0.035833333333333335;0.0;0.014;0.0;8252.25;4703.8291015625;3013.65844726562;27115.650390625;485320.40278391604;485636.8370795749;402072.31675074605;401488.9254103724;244175.03480508272;431779.12508338504;455779.161525756;437812.597326149;472134.0588697756;531206.0339399034;475415.8731472404;437656.05685647397;447557.86663498206;467570.315878446;450662.1236242188;423146.6732555889;478239.0611050382;458349.7259048888;455915.7324819504;264681.4149301396;244179.05427248686;457217.7104055139;190389.36597798616;190389.36597798616;269.2160268318443;1179669.797980525;325844.79472672264;82763.07762665687;576760.5029417438;0;1;1;2;7;20;13;0;48;42;377382393709.85895;143710855635.1269;316457080169.92694;10721.67335842039;9561.349008653078;-0.0;3717.3691310555;1451982.5467650755;214928.66669781072;0.0;122987.16239571339;1.502866996075972;0.1469171931595645
1737;2019-09-06 21:57:45.123;634;628;232;230;189;17;148;6;-19;24;780;264;-20;42;238;106;291;544;205;166;148;-114;614;329;333;133;333;308;616;83.0;-1.0;284.0;0.0;0.0;1;100;51;1;0;0;0;0;0;0;1;1;0;1;0;22223.94921875;8721.1484375;0.0;3040.86010742188;582.0;363184;627.0;0.0;Calculated values ==>;1567799865.123;336.56;335.96000000000004;296.36;296.16;292.06;274.86;270.9896433162861;287.96000000000004;273.76000000000005;271.26000000000005;275.56;351.16;299.56;271.16;277.36;296.96000000000004;283.76000000000005;302.26000000000005;327.56;289.76000000000005;287.96000000000004;335.86;331.36;261.76000000000005;241.05796691057077;268.5567601203482;270.9896433162861;293.66;6140000.0;3290000.0;3329999.9999999995;1330000.0;3329999.9999999995;3080000.0;6160000.0;0.013833333333333333;0.0;0.04733333333333333;0.0;0.0;0.013833333333333333;0.0;8721.1484375;0.0;3040.86010742188;22223.94921875;486715.673151667;485650.1815034127;400919.9929116918;266572.0852593983;249446.30645075583;432069.9255137471;456904.97624035104;437601.09044165985;472041.5853210863;531398.0311273183;475031.14827316673;437443.34373287327;446702.48507869197;468536.95802021446;451836.53555971844;424599.1686970968;473309.49581884575;459304.3083576865;456904.97624035104;263007.33956846996;244179.05427248686;458399.52877104236;194775.67944436343;194775.67944436343;270.9896433162861;1180080.831108516;325986.1949226634;82813.51597069929;576799.689104673;0;1;1;2;7;20;13;0;48;42;377583929869.6795;143791530080.05505;316640921934.76324;11493.736120538697;0.0;-0.0;3626.121939011162;1452167.6165532381;215008.3193748076;0.0;123048.33877591915;1.285482662404432;0.06771658001358595
1738;2019-09-06 21:58:45.113;633;629;232;230;195;20;149;5;-21;20;785;262;-22;38;239;108;291;524;203;167;150;-108;622;332;337;136;337;305;624;84.0;-1.0;1473.0;423.0;0.0;1;100;51;1;0;0;0;0;0;0;1;1;0;1;0;22273.7734375;8874.1748046875;0.0;3010.81982421875;582.0;363185;624.0;0.0;Calculated values ==>;1567799925.113;336.46000000000004;336.06;296.36;296.16;292.66;275.16;271.32779825182536;288.06;273.66;271.06;275.16;351.66;299.36;270.96000000000004;276.96000000000004;297.06;283.96000000000004;302.26000000000005;325.56;289.86;288.16;335.56;331.36;262.36;241.71165711629368;268.19934244402924;271.32779825182536;293.46000000000004;6220000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;3050000.0;6240000.0;0.014;0.0;0.2455;0.07050000000000001;0.0;0.014;0.0;8874.1748046875;0.0;3010.81982421875;22273.7734375;485701.7638500577;484911.6400806385;266832.73926698195;265822.08212983544;251255.21902876787;431896.3278553544;456382.87381276704;437968.82056851813;471253.26030847814;532145.1204599382;475181.0500675642;437812.597326149;446712.3873244594;468103.30869723664;451584.3684200635;422252.28434861737;469161.04108361393;458802.7053667396;456518.47675580485;261751.83340796042;244179.05427248686;458534.62422594754;192870.01088240635;192870.01088240635;270.2277552263097;1180451.5836616512;326132.7981784226;82863.93823169329;576799.689104673;0;1;1;2;7;20;13;0;48;42;377784896369.7114;143872216630.06787;316824791284.7925;60171.75777794044;18729.355240719655;-0.0;3691.0785222275786;1452764.7294670788;215164.37132217834;0.0;123109.30528366075;6.949283034593045;0.6360197749160925
1739;2019-09-06 21:59:45.124;632;632;239;237;206;25;62;10;-21;19;786;260;-22;39;236;110;291;542;201;168;63;-103;663;333;338;139;338;305;667;85.0;-1.0;716.0;0.0;0.0;1;100;52;1;0;0;0;0;0;0;1;1;0;0;0;25856.8203125;9638.1181640625;0.0;3005.17724609375;582.0;363186;620.0;0.0;Calculated values ==>;1567799985.124;336.36;336.36;297.06;296.86;293.76000000000005;275.66;271.4400167685773;279.36;274.16;271.06;275.06;351.76;299.16;270.96000000000004;277.06;296.76000000000005;284.16;302.26000000000005;327.36;289.96000000000004;279.46000000000004;335.16;331.36;262.86;242.35481222062532;268.19934244402924;271.4400167685773;293.26000000000005;6630000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;3050000.0;6670000.0;0.014166666666666666;0.0;0.11933333333333333;0.0;0.0;0.014166666666666666;0.0;9638.1181640625;0.0;3005.17724609375;25856.8203125;480970.63702224504;480512.9543426402;266516.2831482249;265607.84294733766;253327.26091431323;431837.87352777255;443719.18950943276;437968.82056851813;470754.2918620804;532249.420264496;474945.9951313645;437812.597326149;446853.7789523966;467585.2115335836;451687.4873158696;407569.535734095;466310.1175831499;458776.84794389654;443872.08847984654;260077.89159075968;244179.05427248686;458571.5327510914;195856.97145362291;195856.97145362291;271.4400167685773;1180852.7454767984;326287.09556956746;82914.08073184988;576799.689104673;0;1;1;2;7;20;13;0;48;42;377987433495.23926;143954731755.28293;317007824835.26953;28892.013994377496;0.0;-0.0;3513.5474912048344;1453507.0636367674;215320.47789721724;0.0;123169.35484099672;2.563062906807605;0.16276809742422757
1740;2019-09-06 22:00:45.114;640;638;239;244;223;30;32;15;-24;19;782;260;-25;38;234;113;291;571;202;121;33;-99;689;344;348;140;349;302;692;116.0;-1.0;954.0;154.0;0.0;1;100;45;1;0;0;0;0;0;0;1;1;0;0;0;29635.0078125;9546.4873046875;0.0;2967.00390625;582.0;363187;618.0;0.0;Calculated values ==>;1567800045.114;337.16;336.96000000000004;297.06;297.56;295.46000000000004;276.16;272.6583383277491;276.36;274.66;270.76000000000005;275.06;351.36;299.16;270.66;276.96000000000004;296.56;284.46000000000004;302.26000000000005;330.26000000000005;285.26000000000005;276.46000000000004;334.96000000000004;331.36;263.26000000000005;242.56692532238324;267.8393353686513;272.6583383277491;293.36;6890000.000000001;3440000.0;3479999.9999999995;1400000.0;3490000.0;3020000.0;6920000.0;0.01933333333333333;0.0;0.15899999999999997;0.025666666666666667;0.0;0.01933333333333333;0.0;9546.4873046875;0.0;2967.00390625;29635.0078125;479195.2614664022;478539.39559708996;264727.18176856876;266880.89491437626;258383.60135139932;431175.4696738307;436721.7332561768;438179.53515710204;470620.16492588987;532056.9234048271;475331.10902401607;438024.4983934438;447286.45025618136;465760.1458642167;450138.3238447166;393415.57478475344;467797.3000506319;450568.49599703064;436891.32398945076;259240.94887492666;244179.05427248686;458821.66005470854;197318.06419588815;197318.06419588815;272.0683497387425;1181315.10030593;326446.9406365471;82963.84061343128;576799.689104673;0;1;1;2;7;20;13;0;48;42;378193199195.272;144038417805.29623;317189894485.29846;38296.973882833;6711.925627043057;-0.0;4631.74968934221;1454066.8785511279;215376.4012886659;0.0;123237.22100459931;3.966970397184563;0.3094218136316709
1741;2019-09-06 22:01:45.105;658;645;224;229;229;37;24;27;-23;22;777;259;-24;40;223;118;291;587;204;39;25;-103;678;357;362;131;362;304;681;140.0;-1.0;1186.0;104.0;0.0;1;100;46;1;0;0;0;0;0;0;1;1;0;0;0;26855.318359375;9423.85546875;0.0;3034.20141601562;582.0;363188;615.0;0.0;Calculated values ==>;1567800105.105;338.96000000000004;337.66;295.56;296.06;296.06;276.86;274.0616903277293;275.56;275.86;270.86;275.36;350.86;299.06;270.76000000000005;277.16;295.46000000000004;284.96000000000004;302.26000000000005;331.86;277.06;275.66;334.66;331.36;262.86;240.61611355647437;268.0796299477929;274.0616903277293;293.56;6780000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6809999.999999999;0.02333333333333333;0.0;0.19766666666666666;0.017333333333333333;0.0;0.02333333333333333;0.0;9423.85546875;0.0;3034.20141601562;26855.318359375;483161.4778192585;480874.2837633929;259332.82118825626;261300.88069879147;261300.88069879147;430346.717906069;431858.3984788819;437883.18805776763;472110.68294196425;531385.6704624288;474957.12960967503;437727.04723144654;447186.0512154405;462396.02367842785;448473.2254793066;400241.4103426718;471840.01516945136;434603.5697922251;432045.37783359917;257985.5697089033;244179.05427248686;459812.82144781464;201340.0929953747;201340.0929953747;273.7128735925993;1181785.7824106275;326605.00311323145;83013.84315622438;576799.689104673;0;1;1;2;7;20;13;0;48;42;378406167245.0485;144119705610.21094;317371667215.1077;46756.68512399967;4480.193959842292;-0.0;5383.123312891904;1454775.552725034;215469.6549616426;0.0;123320.66576093913;4.5448502058111355;0.33308956166436027
1742;2019-09-06 22:02:45.135;673;654;212;214;216;47;27;35;-21;28;781;259;-22;38;217;122;291;591;205;39;27;-113;678;361;366;131;366;307;680;144.0;-1.0;1097.0;41.0;0.0;0;90;54;1;0;0;0;0;0;0;1;1;0;0;0;23658.509765625;10014.3232421875;0.0;2982.83837890625;582.0;363189;613.0;0.0;Calculated values ==>;1567800165.135;340.46000000000004;338.56000000000006;294.36;294.56;294.76000000000005;277.86;274.4858918419099;275.86;276.66;271.06;275.96000000000004;351.26;299.06;270.96000000000004;276.96000000000004;294.86;285.36;302.26000000000005;332.26000000000005;277.06;275.86;334.46000000000004;331.36;261.86;240.61611355647437;268.43790593516167;274.4858918419099;293.66;6780000.0;3610000.0;3660000.0;1310000.0;3660000.0;3070000.0;6800000.0;0.024;0.0;0.18283333333333335;0.006833333333333333;0.0;0.024;0.0;10014.3232421875;0.0;2982.83837890625;23658.509765625;485379.7984962701;482341.31870742;254906.74940501782;255631.36836977667;256364.22991750675;430081.6785162784;431380.21945358743;437514.20447033056;472693.2819402637;531577.6874793656;474570.28251348867;437356.53477473935;446326.41830174514;460977.98918730504;448322.39440657466;400241.4103426718;472606.99448645726;433616.79160117084;431380.21945358743;257148.6733736563;244179.05427248686;458812.5779217356;202836.63936669077;202836.63936669077;274.31395151670097;1182206.941452419;326767.06892815663;83064.01022549062;576799.689104673;0;1;1;2;7;20;13;0;48;42;378624676444.9444;144198344910.17346;317555058865.0203;42906.88148644881;1749.1689134594728;-0.0;5485.04592208552;1455523.1227112925;215521.592274574;0.0;123411.27912189257;3.8578497200971387;0.26291525254367026
1743;2019-09-06 22:03:45.106;680;661;207;207;200;55;30;39;-19;33;789;259;-20;38;216;125;291;590;205;40;31;-126;658;365;369;132;369;309;661;163.0;-1.0;1218.0;0.0;0.0;0;83;62;1;0;0;0;0;0;0;1;1;0;1;0;20493.802734375;10233.10546875;0.0;2940.80102539062;582.0;363190;611.0;0.0;Calculated values ==>;1567800225.106;341.16;339.26;293.86;293.86;293.16;278.66;274.9066339382667;276.16;277.06;271.26000000000005;276.46000000000004;352.06000000000006;299.06;271.16;276.96000000000004;294.76000000000005;285.66;302.26000000000005;332.16;277.16;276.26000000000005;334.26000000000005;331.36;260.56;240.83765695389522;268.67533136820026;274.9066339382667;293.66;6580000.0;3650000.0;3690000.0;1320000.0;3690000.0;3090000.0;6609999.999999999;0.027166666666666665;0.0;0.20299999999999999;0.0;0.0;0.027166666666666665;0.0;10233.10546875;0.0;2940.80102539062;20493.802734375;488531.4197418823;485471.0052632967;253952.27250185842;253952.27250185842;251460.91795941058;429811.8947417682;431163.09601796715;437372.52749135875;473048.1168422736;532263.7471082384;474311.38107608864;437214.0438153077;445937.77994195605;460377.2924585903;448022.3091466394;409692.7017336383;474802.9567625527;433047.9251940826;431354.3854241205;256311.7953858065;244179.05427248686;457348.88659692864;204322.24747842658;204322.24747842658;274.9066339382667;1182574.6995539467;326935.715948481;83113.35002805384;576799.689104673;0;1;1;2;7;20;13;0;48;42;378845069869.7832;144277206775.11578;317739769544.8852;47309.20684262523;0.0;-0.0;6167.7064141913515;1456274.5600764626;215536.16163691183;0.0;123508.33845659363;4.0593056646182815;0.26105500677887267
1744;2019-09-06 22:04:45.126;678;661;204;205;193;59;34;42;-16;38;795;259;-17;36;215;128;291;561;203;42;35;-134;635;366;371;136;371;312;636;162.0;-1.0;1187.0;124.0;0.0;0;89;76;1;0;0;0;0;0;0;1;1;0;1;0;19052.806640625;10699.984375;0.0;2996.92456054688;582.0;363191;609.0;0.0;Calculated values ==>;1567800285.126;340.96000000000004;339.26;293.56;293.66;292.46000000000004;279.06;275.0112864084945;276.56;277.36;271.56;276.96000000000004;352.66;299.06;271.46000000000004;276.76000000000005;294.66;285.96000000000004;302.26000000000005;329.26000000000005;277.36;276.66;334.06;331.36;259.76000000000005;241.71165711629368;269.02936301313275;275.0112864084945;293.46000000000004;6350000.0;3660000.0;3710000.0;1360000.0;3710000.0;3120000.0;6360000.0;0.027000000000000003;0.0;0.19783333333333333;0.020666666666666667;0.0;0.027000000000000003;0.0;10699.984375;0.0;2996.92456054688;19052.806640625;490653.26244380925;488160.18126623955;254013.8546643653;254389.11703897314;250030.7271405742;429743.705733735;431402.8193353848;437160.35228701105;473013.45329280203;532667.4404962261;473921.50623945065;437000.6383046333;445059.4903884575;459928.2820158971;448288.01017826376;418150.4779518968;473405.14011937333;432913.8003328046;431593.8739449759;255474.93562877487;244179.05427248686;455894.9774087538;203140.9334021349;203140.9334021349;274.4551395758793;1182904.3644836596;327110.21651126194;83162.84756826978;576799.689104673;0;1;1;2;7;20;13;0;48;42;379067143869.71265;144357633575.0902;317926131644.826;46296.84170272467;5223.583576136792;-0.0;6168.229394656708;1457054.8704975606;215579.70600998684;0.0;123611.17218812305;4.211800994296004;0.30700782742897204
1745;2019-09-06 22:05:45.117;666;656;206;206;190;58;38;42;-13;41;797;260;-15;40;216;131;291;532;203;44;38;-132;646;361;366;139;366;313;648;144.0;-1.0;1101.0;127.0;0.0;0;99;89;1;0;0;0;0;0;0;1;1;0;0;0;19370.49609375;11842.244140625;0.0;3067.89428710938;582.0;363192;608.0;0.0;Calculated values ==>;1567800345.117;339.76;338.76;293.76000000000005;293.76000000000005;292.16;278.96000000000004;274.4858918419099;276.96000000000004;277.36;271.86;277.26000000000005;352.86;299.16;271.66;277.16;294.76000000000005;286.26000000000005;302.26000000000005;326.36;277.56;276.96000000000004;333.96000000000004;331.36;259.96000000000004;242.35481222062532;269.14681796795327;274.4858918419099;293.46000000000004;6459999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;6480000.0;0.024;0.0;0.1835;0.021166666666666667;0.0;0.024;0.0;11842.244140625;0.0;3067.89428710938;19370.49609375;487805.4406596329;486158.71787672123;254185.29575189232;254185.29575189232;248525.00189804495;430081.6785162784;433433.583526483;437408.94190281845;472915.35137376806;532802.3385954703;473910.2316044429;437089.72060350876;445442.62595952844;460842.422834568;449664.84639329417;414334.08518328465;467234.3649608042;434524.77317851107;433433.583526483;255056.51255035817;244179.05427248686;455611.21795654646;201678.79458622448;201678.79458622448;273.8631516014446;1183224.5106449209;327298.0402383226;83213.38014445783;576799.689104673;0;1;1;2;7;20;13;0;48;42;379288210705.35925;144440121200.33148;318113603520.3743;43256.48203259499;5374.902961338482;-0.0;5562.114934566204;1457801.0362558828;215668.0134832826;0.0;123708.91039488872;3.634674499580382;0.2693478504890403
1746;2019-09-06 22:06:45.127;656;655;211;211;189;53;39;39;-15;41;796;262;-17;41;218;133;291;555;206;47;40;-122;655;360;365;142;365;311;658;134.0;-1.0;986.0;40.0;0.0;0;99;93;1;0;0;0;0;0;0;1;1;0;0;0;19761.494140625;12381.3095703125;0.0;3034.75;582.0;363193;606.0;0.0;Calculated values ==>;1567800405.127;338.76;338.66;294.26000000000005;294.26000000000005;292.06;278.46000000000004;274.38016830617;277.06;277.06;271.66;277.26000000000005;352.76;299.36;271.46000000000004;277.26000000000005;294.96000000000004;286.46000000000004;302.26000000000005;328.66;277.86;277.16;333.76000000000005;331.36;260.96000000000004;242.98782864720522;268.91163127593666;274.38016830617;293.76000000000005;6550000.0;3600000.0;3650000.0;1420000.0;3650000.0;3110000.0;6580000.0;0.022333333333333334;0.0;0.16433333333333333;0.006666666666666667;0.0;0.022333333333333334;0.0;12381.3095703125;0.0;3034.75;19761.494140625;485397.9302578902;484924.7313941638;255564.95975881183;255564.95975881183;247822.66900947894;430148.3826014536;433865.5205784961;437548.62350390764;472522.5091947854;532846.4530160595;474407.638788902;437231.03110804653;445978.6265330231;461267.2016228658;450143.0350842623;410908.46749608923;469639.87399201456;435304.343683834;434047.17992658;254219.67992080047;244179.05427248686;456151.2159540562;202454.93272478585;202454.93272478585;274.1611286326249;1183550.6649134753;327499.93682970625;83264.24398940383;576799.689104673;0;1;1;2;7;20;13;0;48;42;379507547255.3244;144524435250.31808;318300834720.3446;38633.72985136901;1691.3085548618023;-0.0;5172.226854173403;1458483.5684245462;215726.90839342424;0.0;123798.37815192204;2.951290182351179;0.20165903008002356
1747;2019-09-06 22:07:45.098;655;655;216;216;193;48;40;37;-17;40;791;266;-18;41;220;135;291;577;206;50;41;-108;666;358;363;139;363;309;668;134.0;-1.0;1303.0;73.0;0.0;0;99;96;1;0;0;0;0;0;0;1;1;0;0;0;20521.15625;12895.3984375;0.0;3040.8701171875;583.0;363194;605.0;0.0;Calculated values ==>;1567800465.098;338.66;338.66;294.76000000000005;294.76000000000005;292.46000000000004;277.96000000000004;274.1680685717883;277.16;276.86;271.46000000000004;277.16;352.26;299.76000000000005;271.36;277.26000000000005;295.16;286.66;302.26000000000005;330.86;278.16;277.26000000000005;333.66;331.46000000000004;262.36;242.35481222062532;268.67533136820026;274.1680685717883;293.76000000000005;6659999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;6680000.0;0.022333333333333334;0.0;0.21716666666666665;0.012166666666666666;0.0;0.022333333333333334;0.0;12895.3984375;0.0;3040.8701171875;20521.15625;484045.4841072303;483824.6545358238;256949.26719121885;256949.26719121885;248799.10970794945;430280.9020939914;434538.5910328508;437688.5006598165;472817.310826017;532472.7490519658;475138.54524297616;437530.6787186241;446367.0588809091;461842.5002642921;450798.3908447404;406230.1762182926;471882.5387379439;436308.6438538564;434717.7860891638;253801.27034056993;244597.3647265701;458063.25475081766;201783.1473455997;201783.1473455997;273.890424756611;1183886.1914169209;327710.4742539879;83314.84968576234;576799.689104673;0;1;1;2;7;20;13;0;48;42;379725841695.16473;144608694505.25644;318486744820.2086;51230.77922807074;3118.0746400968187;-0.0;5202.206931939599;1459232.0773787212;215766.9672155595;0.0;123884.78998082924;3.736825882153623;0.2698748277584031
1748;2019-09-06 22:08:45.118;661;658;217;217;196;45;41;35;-18;40;789;266;-19;42;221;136;291;595;205;53;42;-94;673;356;361;138;361;309;675;143.0;-1.0;516.0;90.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;21041.626953125;13235.0693359375;0.0;3034.34106445312;583.0;363195;605.0;0.0;Calculated values ==>;1567800525.118;339.26;338.96000000000004;294.86;294.86;292.76000000000005;277.66;273.955091788801;277.26000000000005;276.66;271.36;277.16;352.06000000000006;299.76000000000005;271.26000000000005;277.36;295.26000000000005;286.76000000000005;302.26000000000005;332.66;278.46000000000004;277.36;333.66;331.46000000000004;263.76000000000005;242.14157278889297;268.67533136820026;273.955091788801;293.66;6730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6750000.0;0.02383333333333333;0.0;0.08600000000000001;0.015000000000000001;0.0;0.02383333333333333;0.0;13235.0693359375;0.0;3034.34106445312;21041.626953125;484158.5581344746;483494.04761359224;256977.35970846083;256977.35970846083;249549.48229011009;430412.23801567365;435202.0721543156;437530.6787186241;472947.9820155742;532263.7471082384;475138.54524297616;437372.52749135875;446509.7460264576;462280.22558120737;451302.51403590606;402876.55217065825;473863.9534059505;437293.7973737539;435378.9101572175;253801.27034056993;244597.3647265701;459638.8067309681;200373.02546669354;200373.02546669354;273.32914913281087;1184232.663395679;327928.30073666334;83365.49332117986;576799.689104673;0;1;1;2;7;20;13;0;48;42;379943114095.0957;144691822205.23;318672206620.14966;20395.55817966603;3888.986718964119;-0.0;5600.973585124155;1459829.1624856442;215825.37885759244;0.0;123974.84649394426;1.8369146605974591;0.12827179667390762
1749;2019-09-06 22:09:45.099;670;664;216;217;197;44;43;35;-19;39;785;266;-21;40;223;138;291;607;204;56;44;-84;670;358;363;140;363;307;672;145.0;-1.0;717.0;53.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;20620.734375;13159.8603515625;0.0;3006.95678710938;583.0;363196;605.0;0.0;Calculated values ==>;1567800585.099;340.16;339.56000000000006;294.76000000000005;294.86;292.86;277.56;274.1680685717883;277.46000000000004;276.66;271.26000000000005;277.06;351.66;299.76000000000005;271.06;277.16;295.46000000000004;286.96000000000004;302.26000000000005;333.86;278.76000000000005;277.56;333.66;331.46000000000004;264.76000000000005;242.56692532238324;268.43790593516167;274.1680685717883;293.56;6700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6720000.0;0.024166666666666666;0.0;0.1195;0.008833333333333334;0.0;0.024166666666666666;0.0;13159.8603515625;0.0;3006.95678710938;20620.734375;485806.53298411553;484710.1251965646;256750.5763554398;257126.2299327063;249998.22076039668;430280.9020939914;435074.67720794375;437828.56808052456;472588.21769833704;531995.4551614505;475394.89608990477;437514.20447033056;446610.8889343629;462244.6568852205;451235.5386775235;404356.54802092415;476108.0072581649;437348.5841517321;435252.3847646943;253801.27034056993;244597.3647265701;460342.7770475667;201787.12415612463;201787.12415612463;273.89197627447084;1184579.7397974287;328148.1888305767;83415.8215275843;576799.689104673;0;1;1;2;7;20;13;0;48;42;380160245314.90234;144775195795.15576;318856948099.98517;28206.95254896579;2283.9082672077384;-0.0;5642.077131373768;1460234.0551513967;215876.8033595141;0.0;124068.50891400341;2.235006287113584;0.14770292359079923
1750;2019-09-06 22:10:45.119;677;670;213;214;196;44;44;35;-20;39;781;264;-21;38;224;140;291;613;202;58;45;-80;670;358;363;143;363;307;672;128.0;-1.0;805.0;114.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;19869.705078125;13154.177734375;0.0;2990.966796875;583.0;363197;607.0;0.0;Calculated values ==>;1567800645.119;340.86;340.16;294.46000000000004;294.56;292.76000000000005;277.56;274.1680685717883;277.56;276.66;271.16;277.06;351.26;299.56;271.06;276.96000000000004;295.56;287.16;302.26000000000005;334.46000000000004;278.96000000000004;277.66;333.86;331.46000000000004;265.16;243.1966462407574;268.43790593516167;274.1680685717883;293.36;6700000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6720000.0;0.021333333333333333;0.0;0.13416666666666668;0.019;0.0;0.021333333333333333;0.0;13154.177734375;0.0;2990.966796875;19869.705078125;486825.3225591851;485590.0802678685;255637.29869901793;256006.1662629546;249660.2298753118;430280.9020939914;435252.3847646943;437671.5478804793;472193.81962526246;531577.6874793656;475159.5864008106;437514.20447033056;446326.41830174514;462378.4611214822;451525.9814726883;404356.54802092415;477036.1605054525;437691.7838488006;435429.60780573246;254638.09398592086;244597.3647265701;460289.4858478145;201200.24902585527;201200.24902585527;273.6625866886438;1184917.2725995404;328367.5455757734;83465.82088500046;576799.689104673;0;1;1;2;7;20;13;0;48;42;380378117914.8331;144860124095.12878;319041209499.92664;31726.56592966206;4922.695499617224;-0.0;4996.892987304047;1460733.6676205555;215936.87840922902;0.0;124157.19655099232;2.579484769304755;0.1906476515066582
1751;2019-09-06 22:11:45.080;681;674;213;213;194;44;46;35;-19;39;776;264;-20;38;225;142;291;618;201;61;47;-79;673;357;362;146;362;308;675;131.0;-2.0;1021.0;65.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;19394.953125;13205.9580078125;0.0;2989.90307617188;583.0;363198;608.0;0.0;Calculated values ==>;1567800705.08;341.26;340.56000000000006;294.46000000000004;294.46000000000004;292.56;277.56;274.0616903277293;277.76000000000005;276.66;271.26000000000005;277.06;350.76;299.56;271.16;276.96000000000004;295.66;287.36;302.26000000000005;334.96000000000004;279.26000000000005;277.86;333.96000000000004;331.46000000000004;265.26000000000005;243.81672145450628;268.5567601203482;274.0616903277293;293.26000000000005;6730000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3080000.0;6750000.0;0.021833333333333333;0.0;0.1701666666666667;0.010833333333333334;0.0;0.021833333333333333;0.0;13205.9580078125;0.0;2989.90307617188;19394.953125;487085.56293371355;485850.9126670876;255497.29107767186;255497.29107767186;248880.74682375896;430346.717906069;435844.5533831253;437601.09044165985;471797.4602824029;530979.842226762;475031.14827316673;437443.34373287327;446132.43613918;462662.94749955734;451992.507158283;402876.55217065825;477450.5334322588;438429.2166670595;436019.9354273413;255056.51255035817;244597.3647265701;459931.01496411854;201600.69578525523;201600.69578525523;273.81471621950146;1185244.265400814;328587.0705894307;83515.62907086885;576799.689104673;0;1;1;2;7;20;13;0;48;42;380595476539.7087;144946767740.07916;319225589574.82104;40159.40049069819;2798.578457771019;-0.0;5118.153398852213;1461332.3279580644;216001.18053526984;0.0;124241.43381432747;2.9684208883998475;0.20530552025280335
1752;2019-09-06 22:12:45.130;683;677;214;214;195;44;48;36;-18;39;768;264;-19;41;226;144;291;619;199;63;49;-79;662;358;363;149;363;310;664;143.0;-1.0;322.0;1.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;18808.814453125;12922.064453125;0.0;2978.82250976562;582.0;363199;609.0;0.0;Calculated values ==>;1567800765.13;341.46000000000004;340.86;294.56;294.56;292.66;277.56;274.1680685717883;277.96000000000004;276.76000000000005;271.36;277.06;349.96000000000004;299.56;271.26000000000005;277.26000000000005;295.76000000000005;287.56;302.26000000000005;335.06;279.46000000000004;278.06;334.06;331.36;265.26000000000005;244.42749628697553;268.7936212382143;274.1680685717883;293.06;6620000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3100000.0;6640000.000000001;0.02383333333333333;0.0;0.05366666666666667;0.00016666666666666666;0.0;0.02383333333333333;0.0;12922.064453125;0.0;2978.82250976562;18808.814453125;488539.134368377;487465.47235492244;256394.9952925374;256394.9952925374;249621.20752605647;430280.9020939914;435958.4241996531;437301.7563972805;471399.1107851406;529991.0488446471;474773.67827523086;437142.86386454466;446173.179037303;462645.70173229097;452104.5419279228;408004.59341152734;478897.3164988097;438542.5783408282;436133.76305498433;255474.93562877487;244179.05427248686;459467.8109669496;202470.81925652354;202470.81925652354;274.1581244814754;1185562.8954355852;328804.9855552311;83565.40990039302;576799.689104673;0;1;1;2;7;20;13;0;48;42;380813157790.4001;145035341490.3605;319411144075.4104;12602.593626553957;42.83283195173768;-0.0;5568.966827196648;1461772.3776465096;216024.87869478232;0.0;124330.56736594033;1.14549542602315;0.051090475357931014
1753;2019-09-06 22:13:45.121;680;676;215;214;195;45;51;36;-15;39;751;266;-16;46;226;146;291;610;196;66;52;-77;656;359;363;141;363;313;658;142.0;-1.0;58.0;122.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19501.3359375;12774.904296875;0.0;4059.65063476562;582.0;363200;610.0;0.0;Calculated values ==>;1567800825.121;341.16;340.76;294.66;294.56;292.66;277.66;274.27422755570615;278.26000000000005;276.76000000000005;271.66;277.06;348.26;299.76000000000005;271.56;277.76000000000005;295.76000000000005;287.76000000000005;302.26000000000005;334.16;279.76000000000005;278.36;334.16;331.36;265.46000000000004;242.77792619122317;269.14681796795327;274.27422755570615;292.76000000000005;6559999.999999999;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;6580000.0;0.023666666666666666;0.0;0.009666666666666665;0.02033333333333333;0.0;0.023666666666666666;0.0;12774.904296875;0.0;4059.65063476562;19501.3359375;488742.03139264864;487959.07411053317;257078.64836255438;256696.524134288;249850.1497523691;430214.79039162316;436483.0716089266;437089.72060350876;472456.96783784614;527977.1747153833;474623.474889368;436929.5940270328;446308.544671297;462645.70173229097;452216.9490557991;410507.71588802803;478236.3637990377;439048.280311298;436657.0512451711;255893.36323571714;244179.05427248686;460898.5674942955;198378.811464072;198378.811464072;272.55216282351927;1185882.0988008175;329019.09484004555;83624.05504511115;576799.689104673;0;1;1;2;7;20;13;0;48;43;381030925120.17163;145122328440.26923;319598016040.21436;2307.5387883478884;5337.9017059478765;-0.0;5639.251674819346;1461896.6101121712;216069.71142329962;0.0;124423.95517641935;0.7891323663179519;0.055218438976109604
1754;2019-09-06 22:14:45.111;675;674;218;217;197;45;54;36;-12;38;735;270;-14;52;227;147;291;608;195;68;55;-71;650;360;365;137;365;315;652;147.0;-1.0;750.0;118.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19524.810546875;12744.3779296875;0.0;4090.43920898438;582.0;363201;611.0;0.0;Calculated values ==>;1567800885.111;340.66;340.56000000000006;294.96000000000004;294.86;292.86;277.66;274.38016830617;278.56;276.76000000000005;271.96000000000004;276.96000000000004;346.66;300.16;271.76000000000005;278.36;295.86;287.86;302.26000000000005;333.96000000000004;279.96000000000004;278.66;334.26000000000005;331.36;266.06;241.92719264551067;269.38090353596624;274.38016830617;292.66;6500000.0;3600000.0;3650000.0;1370000.0;3650000.0;3150000.0;6520000.0;0.0245;0.0;0.125;0.019666666666666666;0.0;0.0245;0.0;12744.3779296875;0.0;4090.43920898438;19524.810546875;488662.3024774131;488308.68376195175;258573.31212944622;258177.5019816293;250779.2858695435;430148.3826014536;436537.6337574082;437109.2053401759;472882.9073446267;526137.2210542052;474840.4758481987;436787.6458509821;446783.81812308263;462477.71070036455;452185.31981032476;412849.6625470982;478640.3129131533;438939.5729205384;436711.97675382043;256311.7953858065;244179.05427248686;462104.6850660232;201766.425369663;201766.425369663;273.8928967018182;1186207.2624852578;329231.72008185316;83691.9611409173;576799.689104673;0;1;1;2;7;20;13;0;48;43;381249288720.20636;145205714540.28247;319786384640.2443;29417.847496314113;5119.985774028417;-0.0;5756.166008911858;1462160.9442682154;216156.8459608029;0.0;124518.90116349653;2.3934919487003845;0.1676613871030874
1755;2019-09-06 22:15:45.112;669;670;221;221;199;44;56;36;-11;38;742;269;-12;52;228;149;291;604;195;70;57;-64;655;358;363;134;363;316;657;144.0;-1.0;680.0;164.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19762.51953125;12839.48046875;0.0;4106.61767578125;582.0;363202;612.0;0.0;Calculated values ==>;1567800945.112;340.06000000000006;340.16;295.26000000000005;295.26000000000005;293.06;277.56;274.1680685717883;278.76000000000005;276.76000000000005;272.06;276.96000000000004;347.36;300.06;271.96000000000004;278.36;295.96000000000004;288.06;302.26000000000005;333.56;280.16;278.86;334.36;331.36;266.76000000000005;241.2770596917726;269.49753711883926;274.1680685717883;292.66;6550000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3160000.0;6570000.0;0.024;0.0;0.11333333333333333;0.02733333333333333;0.0;0.024;0.0;12839.48046875;0.0;4106.61767578125;19762.51953125;487274.27714015933;487204.20324077766;259485.82404127158;259485.82404127158;251274.68197198378;430280.9020939914;437348.5841517321;437039.1322159168;473273.9119493556;526797.0272707532;474592.5231325254;436878.1151619385;446591.23833555775;462912.4563373884;452823.4905160512;410908.46749608923;477442.19165835297;439717.1983153084;437520.3941472015;256730.23209357203;244179.05427248686;463247.72104152374;200832.156397234;200832.156397234;273.5182773221645;1186534.6623587536;329444.92245489627;83760.27108668795;576799.689104673;0;1;1;2;7;20;13;0;48;43;381467692359.9425;145287015895.18427;319975687795.0156;26770.123926117383;7172.6921002772515;-0.0;5680.51770599922;1462629.1851667217;216259.2866502814;0.0;124614.20844943395;2.338198055649812;0.1755179550733581
