;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1756;2019-09-06 22:16:45.092;664;666;224;224;202;44;59;36;-10;38;759;269;-12;53;229;151;291;604;196;72;60;-59;652;358;363;131;363;316;654;143.0;-1.0;291.0;166.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19847.78125;12792.181640625;0.0;4139.0234375;581.0;363203;613.0;0.0;Calculated values ==>;1567801005.092;339.56000000000006;339.76;295.56;295.56;293.36;277.56;274.1680685717883;279.06;276.76000000000005;272.16;276.96000000000004;349.06000000000006;300.06;271.96000000000004;278.46000000000004;296.06;288.26000000000005;302.26000000000005;333.56;280.36;279.16;334.46000000000004;331.26000000000005;267.26000000000005;240.61611355647437;269.49753711883926;274.1680685717883;292.76000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3160000.0;6540000.000000001;0.02383333333333333;0.0;0.0485;0.027666666666666666;0.0;0.02383333333333333;0.0;12792.181640625;0.0;4139.0234375;19847.78125;486877.5414065639;486950.3018646422;260889.10098890643;260889.10098890643;252461.41334381967;430280.9020939914;437862.7576246094;437199.7979686943;473663.03176242136;528587.5019609305;474592.5231325254;436878.1151619385;446735.03266909724;463045.65304645407;453109.7795175533;412085.2318105142;477798.74113679404;440049.43056880176;438033.3197705455;257148.6733736563;243760.74795305103;464181.44978935004;199873.18522498565;199873.18522498565;273.1407625301241;1186864.638170089;329658.44844014756;83828.96185809515;576799.689104673;0;1;1;2;7;20;13;0;48;43;381685419760.0117;145366489395.20953;320165224595.0759;11510.34071806987;7312.528652947414;-0.0;5676.149873335843;1462948.082704234;216379.956586539;0.0;124708.81579965966;1.446974337107622;0.11320102430028825
1757;2019-09-06 22:17:48.123;661;663;226;226;204;43;61;35;-11;38;777;269;-12;53;230;152;291;606;196;74;62;-54;653;357;362;129;362;315;654;149.0;-1.0;405.0;112.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20192.92578125;12758.400390625;0.0;4111.32763671875;581.0;363204;614.0;0.0;Calculated values ==>;1567801068.123;339.26;339.46000000000004;295.76000000000005;295.76000000000005;293.56;277.46000000000004;274.0616903277293;279.26000000000005;276.66;272.06;276.96000000000004;350.86;300.06;271.96000000000004;278.46000000000004;296.16;288.36;302.26000000000005;333.76000000000005;280.56;279.36;334.56;331.26000000000005;267.76000000000005;240.16925963744896;269.38090353596624;274.0616903277293;292.76000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3150000.0;6540000.000000001;0.024833333333333332;0.0;0.06749999999999999;0.018666666666666668;0.0;0.024833333333333332;0.0;12758.400390625;0.0;4111.32763671875;20192.92578125;486338.08648872626;486518.4869278142;261725.47701713265;261725.47701713265;253179.89831032587;430346.717906069;438429.2166670595;437269.4612400554;473921.41095746984;530555.6858555835;474721.63539488707;437109.2053401759;446927.13639048365;463328.15220803814;453425.5286898729;411697.10516380495;478102.11690331204;440596.4608192194;438598.19827211706;257567.11924055516;243760.74795305103;464962.88531920366;200727.94407614716;200727.94407614716;273.47298754408126;1187215.166753539;329882.1260420127;83901.18795222363;576799.689104673;0;1;1;2;7;20;13;0;48;43;381913907134.64526;145448429695.07812;320364087399.757;15966.552408563803;4932.385569870388;-0.0;5907.111312533252;1463188.6238219962;216487.1523069752;0.0;124810.21920724792;1.5890030501688077;0.10890986690057253
1758;2019-09-06 22:18:45.123;659;660;225;224;205;43;63;36;-13;39;794;269;-14;41;231;154;291;602;198;76;64;-50;637;361;365;136;366;314;638;161.0;-2.0;415.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18930.556640625;12456.1533203125;0.0;3106.26806640625;580.0;363205;615.0;0.0;Calculated values ==>;1567801125.123;339.06000000000006;339.16;295.66;295.56;293.66;277.46000000000004;274.4858918419099;279.46000000000004;276.76000000000005;271.86;277.06;352.56000000000006;300.06;271.76000000000005;277.26000000000005;296.26000000000005;288.56;302.26000000000005;333.36;280.76000000000005;279.56;334.66;331.16;268.16;241.71165711629368;269.2639976450953;274.4858918419099;292.96000000000004;6370000.0;3610000.0;3650000.0;1360000.0;3660000.0;3140000.0;6380000.0;0.026833333333333334;0.0;0.06916666666666667;0.0;0.0;0.026833333333333334;0.0;12456.1533203125;0.0;3106.26806640625;18930.556640625;487770.39261016145;487805.4511634136;262375.9049893263;261937.6099711294;254291.45484351492;430081.6785162784;438091.08039259684;437179.3288687813;473111.07959547755;532413.6875366963;474850.5482352965;437019.13673288765;445390.86433637445;462862.4135483707;453018.7353767087;417482.72316897963;479383.43373342126;440277.1208485687;438261.5809124647;257985.5697089033;243342.44575359824;464347.6383767864;203280.56203811016;203280.56203811016;274.4858918419099;1187524.894322712;330081.74125889095;83958.32725154003;576799.689104673;0;1;1;2;7;20;13;0;48;43;382121102134.64526;145523954695.07812;320543352399.757;16177.99803912142;0.0;-0.0;6305.324006461847;1463443.1015130403;216526.20035940333;0.0;124906.90098685664;1.4447187546772726;0.06700934890773073
1759;2019-09-06 22:19:45.154;653;652;224;224;204;44;47;36;-10;40;807;268;-11;35;231;156;291;562;198;76;48;-46;646;356;361;144;360;317;647;136.0;-1.0;1880.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19032.857421875;12605.2607421875;0.0;3096.25708007812;580.0;363206;616.0;0.0;Calculated values ==>;1567801185.154;338.46000000000004;338.36;295.56;295.56;293.56;277.56;273.955091788801;277.86;276.76000000000005;272.16;277.16;353.86;299.96000000000004;272.06;276.66;296.26000000000005;288.76000000000005;302.26000000000005;329.36;280.76000000000005;277.96000000000004;334.76000000000005;331.16;268.56;243.40439225979637;269.6138998590099;273.955091788801;292.96000000000004;6459999.999999999;3560000.0;3610000.0;1440000.0;3600000.0;3170000.0;6470000.0;0.02266666666666667;0.0;0.31333333333333335;0.043000000000000003;0.0;0.02266666666666667;0.0;12605.2607421875;0.0;3096.25708007812;19032.857421875;485943.95273819554;485691.11689552217;261334.41164981216;261334.41164981216;253496.15951252362;430412.23801567365;436256.0551253566;436969.1101896967;472160.7387857882;533553.2649359549;474343.9373291495;436807.67884266505;443911.9456590652;463758.2318617846;454164.5920650031;414334.08518328465;472171.6719391989;441138.44347547856;436430.11128019885;258404.02479325983;243342.44575359824;463581.7553476818;200998.91768311162;200998.91768311162;273.5748769181853;1187841.4195608785;330290.694279867;84010.04166652898;576799.689104673;0;1;1;2;7;20;13;0;48;43;382339014665.1438;145607998095.2704;320732750205.1903;73937.32698539666;11291.062019576519;-0.0;5336.4403882006445;1464194.4505531683;216620.34115740997;0.0;125003.96581463091;5.767902849796336;0.45419168269440313
1760;2019-09-06 22:20:45.114;646;648;228;227;203;41;46;34;-11;40;807;267;-13;37;232;158;291;556;199;77;47;-43;635;358;363;150;363;314;636;143.0;-1.0;1334.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19034.62109375;12423.7197265625;0.0;3045.45654296875;580.0;363207;617.0;0.0;Calculated values ==>;1567801245.114;337.76;337.96000000000004;295.96000000000004;295.86;293.46000000000004;277.26000000000005;274.1680685717883;277.76000000000005;276.56;272.06;277.16;353.86;299.86;271.86;276.86;296.36;288.96000000000004;302.26000000000005;328.76000000000005;280.86;277.86;334.86;331.16;268.86;244.62907804385475;269.2639976450953;274.1680685717883;293.06;6350000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3140000.0;6360000.0;0.02383333333333333;0.0;0.22233333333333333;0.020833333333333332;0.0;0.02383333333333333;0.0;12423.7197265625;0.0;3045.45654296875;19034.62109375;486135.6326267904;486312.72907582775;263871.3856566553;263415.28607267624;253640.970235692;430280.9020939914;435606.35181711527;437498.6818074642;471365.6384454818;533774.8865536051;474613.0503821303;437179.3288687813;444808.1289173907;463444.52863536426;454106.1615174019;418150.4779518968;472629.2162202139;440873.7416961306;435782.62218529254;258822.4845140824;243342.44575359824;463002.59185788204;201843.87557370894;201843.87557370894;273.91411304049166;1188158.4370627187;330499.13006734767;84061.188492789;576799.689104673;0;1;1;2;7;20;13;0;48;43;382556069865.28186;145696139295.32648;320921924005.31067;52393.91858597159;5440.806589253606;-0.0;5575.540127576075;1465246.5090933458;216759.68044107992;0.0;125094.83836353956;4.099136514960841;0.2982334984079079
1761;2019-09-06 22:21:45.105;642;644;228;229;208;41;41;33;-19;39;797;266;-21;28;232;160;291;551;200;78;42;-41;685;355;359;149;359;300;685;148.0;-1.0;1087.0;211.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;29384.62109375;22938.087890625;0.0;2893.67944335938;580.0;363208;616.0;0.0;Calculated values ==>;1567801305.105;337.36;337.56000000000006;295.96000000000004;296.06;293.96000000000004;277.26000000000005;273.8482719121499;277.26000000000005;276.46000000000004;271.26000000000005;277.06;352.86;299.76000000000005;271.06;275.96000000000004;296.36;289.16;302.26000000000005;328.26000000000005;280.96000000000004;277.36;334.76000000000005;331.16;269.06;244.42749628697553;267.5978703862781;273.8482719121499;293.16;6850000.0;3550000.0;3590000.0;1490000.0;3590000.0;3000000.0;6850000.0;0.024666666666666667;0.0;0.18116666666666664;0.035166666666666666;0.0;0.024666666666666667;0.0;22938.087890625;0.0;2893.67944335938;29384.62109375;479961.90677529306;480266.4109477437;260674.9266088874;261070.25496663767;253271.7507272319;430477.46260093397;435681.3269337161;439391.7415149867;471399.1107851406;533766.1059636394;476286.020073839;439087.04160892795;446264.66230711376;464038.2431886511;454897.47462011676;396100.6046058222;465370.6128487297;441886.47173210006;435856.36625110224;258404.02479325983;243342.44575359824;463353.62146931316;200535.75213961105;200535.75213961105;273.3887697894114;1188561.8702231385;330793.7675949222;84110.67386870318;576799.689104673;0;2;1;2;7;20;13;0;48;43;382772637375.0546;145785825840.2324;321106096375.11743;43272.74340850554;9242.42840476119;-0.0;5804.57514808345;1466043.6116924693;216882.02237852462;0.0;125189.6584322598;2.2576754508246317;0.17806627078813442
1762;2019-09-06 22:22:45.115;680;667;227;227;211;42;37;34;-31;38;778;267;-32;16;233;162;291;583;200;77;38;-41;721;351;356;138;356;296;724;134.0;-2.0;447.0;221.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;31723.373046875;24306.513671875;0.0;3835.93896484375;580.0;363209;616.0;0.0;Calculated values ==>;1567801365.115;341.16;339.86;295.86;295.86;294.26000000000005;277.36;273.4187578820637;276.86;276.56;270.06;276.96000000000004;350.96000000000004;299.86;269.96000000000004;274.76000000000005;296.46000000000004;289.36;302.26000000000005;331.46000000000004;280.86;276.96000000000004;334.76000000000005;331.16;269.06;242.14157278889297;267.1113755279542;273.4187578820637;293.16;7209999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2960000.0;7240000.000000001;0.022333333333333334;0.0;0.0745;0.036833333333333336;0.0;0.022333333333333334;0.0;24306.513671875;0.0;3835.93896484375;31723.373046875;481707.3834502349;479355.1890015938;258325.51872943234;258325.51872943234;252769.07930862144;430735.4089219946;435696.9057630792;438449.4162088901;472752.1489716358;532090.1763610027;476906.6931447842;438296.42880847026;445350.023721129;464611.2859323508;455846.3461254813;291132.76299398136;465573.18101964815;442354.98786024586;435871.12834967964;258404.02479325983;243342.44575359824;464954.2694123143;198507.99919762654;198507.99919762654;272.5707235120404;1189071.188379777;331187.5382253826;84166.76336878819;576799.689104673;0;2;1;2;7;20;13;0;49;43;382987173125.0205;145871940190.21872;321284926175.089;17875.635567339134;9814.104286241;-0.0;5301.1098843958525;1466553.2664454912;217040.85328499757;0.0;125282.2212320783;1.1722805458302987;0.10109176047981934
1763;2019-09-06 22:23:45.126;740;719;227;227;208;40;35;33;-41;36;761;271;-43;12;234;164;291;629;198;72;35;-43;720;359;364;138;364;286;720;138.0;-1.0;1277.0;39.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;31723.171875;24209.11328125;0.0;3709.82275390625;580.0;363210;615.0;0.0;Calculated values ==>;1567801425.126;347.16;345.06000000000006;295.86;295.86;293.96000000000004;277.16;274.27422755570615;276.66;276.46000000000004;269.06;276.76000000000005;349.26;300.26000000000005;268.86;274.36;296.56;289.56;302.26000000000005;336.06;280.36;276.66;334.66;331.16;268.86;242.14157278889297;265.87368984753493;274.27422755570615;292.96000000000004;7200000.0;3590000.0;3640000.0;1380000.0;3640000.0;2860000.0;7200000.0;0.023;0.0;0.21283333333333332;0.006500000000000001;0.0;0.023;0.0;24209.11328125;0.0;3709.82275390625;31723.171875;490785.35772571084;487698.6844913296;258510.48149475065;258510.48149475065;251915.1909448514;430214.79039162316;433384.8821390699;439160.62003349565;472556.2466753328;531081.0422153809;478610.09360809275;438862.0444890277;446734.77662662155;463561.2209818517;454784.6447233047;291420.7386128889;473783.4930316216;439830.85826066753;433384.8821390699;257985.5697089033;243342.44575359824;464755.0618740052;202548.83342406817;202548.83342406817;274.19302128119745;1189600.006518958;331591.9092372028;84229.65624460556;576799.689104673;0;2;1;2;7;20;13;0;49;43;383203212724.7252;145954755370.10553;321459558184.85034;50358.87525003981;1704.3404849245908;-0.0;5309.229120445039;1467121.9916153615;217136.85792225003;0.0;125370.6569339046;2.0549653032323496;0.13704355529697243
1764;2019-09-06 22:24:45.106;786;760;216;215;200;48;35;38;-41;38;751;272;-42;14;232;168;291;643;200;48;35;-49;693;362;367;136;367;288;692;140.0;-1.0;1952.0;97.0;0.0;0;0;0;1;0;0;0;0;0;0;1;1;1;0;0;14869.671875;8083.107421875;0.0;3766.5791015625;579.0;363211;614.0;0.0;Calculated values ==>;1567801485.106;351.76;349.16;294.76000000000005;294.66;293.16;277.96000000000004;274.5913991737795;276.66;276.96000000000004;269.06;276.96000000000004;348.26;300.36;268.96000000000004;274.56;296.36;289.96000000000004;302.26000000000005;337.46000000000004;277.96000000000004;276.66;334.56;331.06;268.26000000000005;241.71165711629368;266.1237361191953;274.5913991737795;293.16;6930000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2880000.0;6920000.0;0.02333333333333333;0.0;0.3253333333333333;0.016166666666666666;0.0;0.02333333333333333;0.0;8083.107421875;0.0;3766.5791015625;14869.671875;499920.6194644302;496407.6944804805;255810.2388790283;255450.79222736834;250267.753244679;430014.67791919125;432626.2974239531;438718.0047853262;473013.45329280203;529894.8181846666;478477.31833582744;438567.5464853322;446626.32687696733;462845.98393238056;454842.94378697337;390406.2198127963;479309.4620783611;435000.52977555234;432626.2974239531;257567.11924055516;242924.1476594651;464447.06173977815;203161.79142624966;203161.79142624966;274.4446067829199;1189988.150792432;331860.92137586797;84291.938825638;576799.689104673;0;2;1;2;7;20;13;0;49;43;383422439624.7949;146036927970.13165;321631700784.9051;76634.28807948623;4224.11187006871;-0.0;5354.171806613079;1468179.9152179903;217186.24522396747;0.0;125459.48898776686;7.275514975493077;0.5243444110657213
1765;2019-09-06 22:25:45.127;790;758;216;214;193;49;37;39;-22;40;750;273;-23;49;232;170;291;597;199;44;38;-54;640;362;366;140;366;308;642;134.0;-1.0;1592.0;245.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22307.853515625;12564.9013671875;3214.55004882812;3974.55200195312;576.0;363212;611.0;0.0;Calculated values ==>;1567801545.127;352.16;348.96000000000004;294.76000000000005;294.56;292.46000000000004;278.06;274.5913991737795;276.86;277.06;270.96000000000004;277.16;348.16;300.46000000000004;270.86;278.06;296.36;290.16;302.26000000000005;332.86;277.56;276.96000000000004;334.26000000000005;330.76000000000005;267.76000000000005;242.56692532238324;268.5567601203482;274.5913991737795;293.06;6400000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3080000.0;6420000.0;0.022333333333333334;0.0;0.2653333333333333;0.04083333333333334;0.0;0.022333333333333334;0.0;12564.9013671875;3214.55004882812;3974.55200195312;22307.853515625;505309.4693631249;500885.46048081946;258343.5276843549;257546.81580383042;249788.0949400444;430014.67791919125;433249.8226776551;437126.8590839872;472686.4266018815;528257.9626010839;476089.8308607796;436968.1147638701;447692.51816426485;462996.0789934827;455125.6158036442;416460.30858714005;478164.10397732817;434524.77317851107;433433.583526483;256311.7953858065;241669.27786274583;463364.3373417832;202382.63148309285;202382.63148309285;274.14215310585854;1190298.0719392279;332033.04833955696;84356.47082995759;576826.4863975832;0;2;1;3;7;20;13;0;49;43;383642416590.3332;146119756950.33432;321810563365.3428;62285.46839010396;10656.752989229859;-0.0;5160.137928969047;1469337.9850406935;217310.29583395435;0.0;125547.13890251458;3.953748394984026;0.3145326562951873
1766;2019-09-06 22:26:45.117;746;740;228;227;204;51;39;41;-23;41;754;272;-24;55;233;174;291;575;199;44;39;-59;642;366;371;143;371;300;642;150.0;-2.0;1060.0;43.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22766.298828125;12634.6162109375;3151.22680664062;3855.19995117188;575.0;363213;610.0;0.0;Calculated values ==>;1567801605.117;347.76;347.16;295.96000000000004;295.86;293.56;278.26000000000005;275.0112864084945;277.06;277.26000000000005;270.86;277.26000000000005;348.56000000000006;300.36;270.76000000000005;278.66;296.46000000000004;290.56;302.26000000000005;330.66;277.56;277.06;334.16;330.66;267.26000000000005;243.1966462407574;267.5978703862781;275.0112864084945;293.06;6420000.0;3660000.0;3710000.0;1430000.0;3710000.0;3000000.0;6420000.0;0.025;0.0;0.17666666666666667;0.007166666666666667;0.0;0.025;0.0;12634.6162109375;3151.22680664062;3855.19995117188;22766.298828125;499275.0401518494;498465.73685553897;263420.81110467494;262975.0692941057;253728.21423315234;429743.705733735;432351.7763424921;438781.1946434162;472391.1323836129;529290.4194999392;476983.214183877;438627.8345891578;450007.29870154505;462377.44466069277;455018.73262383643;415764.09805737506;474818.54485668376;433285.5503662649;432351.7763424921;255893.36323571714;241250.99604349316;462417.4826579519;204239.7278420278;204239.7278420278;274.87967936147487;1190673.6272724962;332243.00932007807;84421.70788825517;576879.5256966971;0;2;1;3;7;20;13;0;49;43;383863479740.36835;146204642800.3478;321992932965.37177;41435.659134911955;1850.2739095141228;-0.0;5702.801212511607;1470202.1837130846;217414.50368725642;0.0;125637.64830795916;2.494202285229023;0.1635821305051067
1767;2019-09-06 22:27:45.118;707;713;236;236;217;53;41;43;-26;43;754;274;-27;53;232;179;290;578;198;45;41;-65;635;367;372;144;372;301;635;146.0;-1.0;806.0;0.0;0.0;0;6;100;1;0;0;1;0;0;0;1;1;1;0;0;24071.83984375;12465.466796875;3059.01977539062;3889.15209960938;575.0;363214;608.0;0.0;Calculated values ==>;1567801665.118;343.86;344.46000000000004;296.76000000000005;296.76000000000005;294.86;278.46000000000004;275.1157276137837;277.26000000000005;277.46000000000004;270.56;277.46000000000004;348.56000000000006;300.56;270.46000000000004;278.46000000000004;296.36;291.06;302.16;330.96000000000004;277.66;277.26000000000005;333.96000000000004;330.66;266.66;243.40439225979637;267.7187500070086;275.1157276137837;292.96000000000004;6350000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3010000.0;6350000.0;0.024333333333333332;0.0;0.13433333333333333;0.0;0.0;0.024333333333333332;0.0;12465.466796875;3059.01977539062;3889.15209960938;24071.83984375;494661.21495463955;495481.13157375425;267831.8283102716;267831.8283102716;259164.83734742732;429675.2189834977;432471.8144565848;438095.2167564963;472457.08239583095;529213.9030116784;477089.8346672386;437940.2675631159;449551.36088337604;462090.83945049235;455559.5734399648;417813.32977298734;476133.85831937194;433219.5959970978;432471.8144565848;255056.51255035817;241250.99604349316;461660.7006251495;204841.48948489994;204841.48948489994;275.1157276137837;1191063.9515995875;332452.1801643465;84486.24523087151;576931.278614019;0;2;1;3;7;20;13;0;49;43;384086383455.09906;146290744235.2438;322173235970.154;31333.750696817777;0.0;-0.0;5539.004574310998;1470808.6055678122;217429.92289346622;0.0;125731.3315840981;1.8993222184848433;0.11115093202762198
1768;2019-09-06 22:28:45.078;686;692;236;236;221;53;42;42;-22;44;750;275;-24;50;233;184;290;571;198;45;43;-79;633;365;370;142;370;302;634;153.0;-1.0;1115.0;183.0;0.0;0;10;100;1;0;0;1;0;0;0;1;1;1;0;0;25071.943359375;12452.673828125;3097.54711914062;3948.7412109375;578.0;363215;607.0;0.0;Calculated values ==>;1567801725.078;341.76;342.36;296.76000000000005;296.76000000000005;295.26000000000005;278.46000000000004;274.9066339382667;277.36;277.36;270.96000000000004;277.56;348.16;300.66;270.76000000000005;278.16;296.46000000000004;291.56;302.16;330.26000000000005;277.66;277.46000000000004;333.86;330.96000000000004;265.26000000000005;242.98782864720522;267.8393353686513;274.9066339382667;292.96000000000004;6330000.0;3650000.0;3700000.0;1420000.0;3700000.0;3020000.0;6340000.0;0.025500000000000002;0.0;0.18583333333333335;0.030500000000000003;0.0;0.025500000000000002;0.0;12452.673828125;3097.54711914062;3948.7412109375;25071.943359375;491971.46697974694;492699.3146520156;267928.6585366849;267928.6585366849;260911.19116206787;429811.8947417682;433166.4952995384;438488.69466843555;472817.88148187683;528719.6857768083;477080.5464923278;438179.53515710204;448954.665639539;462528.5018799156;456594.54110271874;418476.4721704373;475190.629994886;433720.1347006524;433351.604109613;254638.09398592086;242505.85365607988;460543.8308528409;202774.245228176;202774.245228176;274.30818130457646;1191473.2101055228;332659.6929022389;84551.51746464921;576982.5491350234;0;2;1;3;7;20;13;0;49;43;384308835055.2406;146376487035.29834;322354015370.269;43803.601854314904;7861.972361552281;-0.0;5879.7226514766435;1471434.3327430666;217495.39565222993;0.0;125826.42420700002;2.9511979355852436;0.22380556621959116
1769;2019-09-06 22:29:45.129;674;681;233;233;219;50;42;41;-26;43;749;273;-27;46;234;187;290;572;199;48;42;-102;636;364;369;139;369;300;637;143.0;-1.0;10.0;296.0;0.0;0;5;100;1;0;0;1;0;0;0;1;1;1;1;0;25399.93359375;12543.744140625;3088.6435546875;3915.46752929688;597.0;363216;605.0;0.0;Calculated values ==>;1567801785.129;340.56000000000006;341.26;296.46000000000004;296.46000000000004;295.06;278.16;274.8017692304317;277.36;277.26000000000005;270.56;277.46000000000004;348.06000000000006;300.46000000000004;270.46000000000004;277.76000000000005;296.56;291.86;302.16;330.36;277.96000000000004;277.36;333.66;332.86;262.96000000000004;242.35481222062532;267.5978703862781;274.8017692304317;293.06;6360000.0;3640000.0;3690000.0;1390000.0;3690000.0;3000000.0;6370000.0;0.02383333333333333;0.0;0.0016666666666666668;0.04933333333333333;0.0;0.02383333333333333;0.0;12543.744140625;3088.6435546875;3915.46752929688;25399.93359375;489989.9455831784;490864.85574602295;266150.18258702976;266150.18258702976;259871.087124657;429879.7862731237;433417.75616050424;438320.22817239247;473111.3802909942;528768.9491469198;477099.2265750374;438165.9764317512;448773.92728241725;462813.50345803285;457176.8914327451;417477.7344597396;474974.2583188756;434514.02593840734;433417.75616050424;253801.27034056993;250454.15340279948;458673.08712974;194543.88952960435;194543.88952960435;271.02536876700435;1191894.1665884182;332868.1734428553;84617.10824216515;577034.1445427194;0;2;1;3;7;20;13;0;49;43;384530723499.7966;146460858690.12952;322534768879.9073;406.2938977379802;13030.373748273358;-0.0;5693.160488036447;1471803.0616936907;217669.6465235814;0.0;125922.94687422506;0.9786151940579483;0.10682117874044467
1770;2019-09-06 22:30:45.120;669;675;227;227;214;49;41;40;-28;43;751;272;-29;43;235;189;290;582;199;51;41;-118;643;364;368;136;369;299;644;146.0;-1.0;27.0;140.0;0.0;6;2;100;1;0;0;1;0;0;0;1;1;1;0;0;25085.693359375;12702.8134765625;3373.99780273438;3877.83129882812;620.0;363217;603.0;0.0;Calculated values ==>;1567801845.12;340.06000000000006;340.66;295.86;295.86;294.56;278.06;274.8017692304317;277.26000000000005;277.16;270.36;277.46000000000004;348.26;300.36;270.26000000000005;277.46000000000004;296.66;292.06;302.16;331.36;278.26000000000005;277.26000000000005;333.46000000000004;335.16;261.36;241.71165711629368;267.47669482898436;274.8017692304317;293.06;6430000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2990000.0;6440000.000000001;0.024333333333333332;0.0;0.0045000000000000005;0.02333333333333333;0.0;0.024333333333333332;0.0;12702.8134765625;3373.99780273438;3877.83129882812;25085.693359375;488550.09735830675;489293.45098212216;262832.5972807316;262832.5972807316;257436.5713130512;429879.7862731237;433484.00545957795;438236.7768127522;473501.42000396166;529054.2280433484;477108.7220363903;438082.61597026663;448546.3990931623;462947.63682529377;457454.86558595806;415047.5853453982;475647.4896571246;435296.1077300321;433484.00545957795;252964.46457616048;260077.89159075968;457522.11738768226;196914.93788231257;196914.93788231257;271.98582952405104;1192314.8170388858;333078.5298645808;84682.04265737454;577087.9918090063;0;2;1;3;7;20;13;0;49;43;384751790334.56464;146543346315.04297;322714441924.71875;1085.9482751869784;6080.834188458625;-0.0;5756.513977713457;1471815.495179816;217828.88270054385;0.0;126018.34651591313;0.6476335715241547;0.048945461974128815
1771;2019-09-06 22:31:45.110;670;675;222;222;207;48;42;40;-25;42;752;270;-28;39;236;190;290;598;198;54;43;-119;653;363;368;139;368;297;655;146.0;-1.0;820.0;183.0;0.0;17;4;100;1;0;0;1;0;0;0;1;1;1;0;0;25304.876953125;12917.083984375;3801.58984375;3867.91845703125;639.0;363218;601.0;0.0;Calculated values ==>;1567801905.11;340.16;340.66;295.36;295.36;293.86;277.96000000000004;274.69669130483857;277.36;277.16;270.66;277.36;348.36;300.16;270.36;277.06;296.76000000000005;292.16;302.16;332.96000000000004;278.56;277.46000000000004;333.26000000000005;337.06;261.26000000000005;242.35481222062532;267.23344911666527;274.69669130483857;292.96000000000004;6530000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2970000.0;6550000.0;0.024333333333333332;0.0;0.13666666666666666;0.030500000000000003;0.0;0.024333333333333332;0.0;12917.083984375;3801.58984375;3867.91845703125;25304.876953125;487631.059629633;488133.86680567754;260007.11832160203;260007.11832160203;254226.55044683395;429947.3805835815;433667.60643972526;439141.02300017705;473013.37450241524;529311.5374944826;477128.02290145785;438684.37198384217;448368.3964651742;463231.246673453;457755.4332411191;411291.1453222646;476764.99087806704;435829.85509262915;433850.6589431533;252127.67657613798;268029.79939014546;456941.9949308209;201242.27312192848;201242.27312192848;273.7011599464365;1192734.66847132;333291.9934269316;84746.57981403118;577147.7784066426;0;2;1;3;7;20;13;0;49;43;384972553534.59973;146625832565.0561;322893212124.7472;32512.829150027304;7798.84151517122;-0.0;5660.13738831647;1472095.4383267686;217944.5273874318;0.0;126113.4694208516;2.2330945994720306;0.17191555263187291
1772;2019-09-06 22:32:45.130;676;678;219;219;202;46;44;39;-20;42;754;268;-22;40;237;190;290;614;200;57;45;-111;660;362;367;136;367;295;661;141.0;-1.0;1642.0;364.0;0.0;24;1;91;1;0;0;1;0;0;0;1;1;1;0;0;24417.080078125;12286.5595703125;4105.4228515625;3824.76489257812;651.0;363219;599.0;0.0;Calculated values ==>;1567801965.13;340.76;340.96000000000004;295.06;295.06;293.36;277.76000000000005;274.5913991737795;277.56;277.06;271.16;277.36;348.56000000000006;299.96000000000004;270.96000000000004;277.16;296.86;292.16;302.16;334.56;278.86;277.66;333.06;338.26;262.06;241.71165711629368;266.98899913490544;274.5913991737795;293.16;6600000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2950000.0;6609999.999999999;0.0235;0.0;0.27366666666666667;0.06066666666666667;0.0;0.0235;0.0;12286.5595703125;4105.4228515625;3824.76489257812;24417.080078125;487746.8356293382;487927.92612196197;258468.542932621;258468.542932621;252163.34115523347;430014.67791919125;434279.63764931663;440329.7486475726;473403.85947104497;529672.3896463687;477147.7358239725;440030.89410965634;448877.69767373585;463513.8806111011;457916.85825212236;408414.91628589673;478490.2985064625;436593.79788880533;434460.63260662515;251290.9062238717;273052.9745269728;458231.21942553326;200969.03683326903;200969.03683326903;273.58954636122496;1193149.1562313093;333502.0938007762;84810.70687741047;577213.6921432685;0;2;1;3;7;20;13;0;49;43;385193127035.4058;146708360065.3577;323070871325.3965;65505.04813318107;15607.23907726403;-0.0;5487.052500673869;1472912.5262456627;218139.643076639;0.0;126206.39363468248;4.283544645641804;0.361058553972331
1773;2019-09-06 22:33:45.101;684;684;216;216;198;45;45;39;-17;42;756;267;-18;42;238;189;290;626;200;59;46;-102;660;361;366;135;366;295;662;132.0;-2.0;193.0;263.0;0.0;29;1;82;1;0;0;1;0;0;0;1;1;1;0;0;23493.119140625;11700.6240234375;4329.95556640625;3850.39208984375;657.0;363220;597.0;0.0;Calculated values ==>;1567802025.101;341.56000000000006;341.56000000000006;294.76000000000005;294.76000000000005;292.96000000000004;277.66;274.4858918419099;277.66;277.06;271.46000000000004;277.36;348.76;299.86;271.36;277.36;296.96000000000004;292.06;302.16;335.76000000000005;279.06;277.76000000000005;332.86;338.86;262.96000000000004;241.49495122638035;266.98899913490544;274.4858918419099;293.16;6600000.0;3610000.0;3660000.0;1350000.0;3660000.0;2950000.0;6620000.0;0.022000000000000002;0.0;0.03216666666666666;0.04383333333333333;0.0;0.022000000000000002;0.0;11700.6240234375;4329.95556640625;3850.39208984375;23493.119140625;488892.3236692953;488682.25400776026;257254.63614278162;257254.63614278162;250725.89638859013;430081.6785162784;434704.8021103697;440776.0847907618;473533.6025564079;529880.293064386;477032.31216128805;440627.5626020247;449150.7580285749;463795.54956771457;457940.1342629907;408414.91628589673;480185.89868264936;437174.4016572534;434884.3229509934;250454.15340279948;275564.83829863765;459295.6812261077;196912.2400825507;196912.2400825507;271.9730643118345;1193548.2149195378;333701.89038219955;84874.63560505715;577283.9529875371;0;2;1;3;7;20;13;0;49;43;385412920750.24506;146789620770.29825;323247785775.2671;7844.28700478079;11501.14083679258;-0.0;5235.385823105739;1473523.4752698767;218365.43705589412;0.0;126295.7040997165;1.2363990080924196;0.12039736640501057
1774;2019-09-06 22:34:45.132;690;690;216;216;196;44;47;38;-10;41;759;267;-13;49;238;187;290;633;197;62;47;-97;660;360;365;133;365;296;661;130.0;0.0;254.0;188.0;0.0;35;1;74;1;0;0;1;0;0;0;1;1;1;0;0;22784.24609375;11008.572265625;4518.1796875;3868.67602539062;662.0;363221;595.0;0.0;Calculated values ==>;1567802085.132;342.16;342.16;294.76000000000005;294.76000000000005;292.76000000000005;277.56;274.38016830617;277.86;276.96000000000004;272.16;277.26000000000005;349.06000000000006;299.86;271.86;278.06;296.96000000000004;291.86;302.16;336.46000000000004;279.36;277.86;332.66;339.36;263.46000000000004;241.05796691057077;267.1113755279542;274.38016830617;292.86;6600000.0;3600000.0;3650000.0;1330000.0;3650000.0;2960000.0;6609999.999999999;0.021666666666666667;0.0;0.042333333333333334;0.03133333333333333;0.0;0.021666666666666667;0.0;11008.572265625;4518.1796875;3868.67602539062;22784.24609375;489746.93317451567;489642.8690517555;257306.42008570154;257306.42008570154;250076.90324663074;430148.3826014536;435304.343683834;441598.5841316281;473695.32993624324;530116.0802084432;476906.6931447842;441155.73919670144;449919.52377522737;463943.7019641529;457825.80360019417;408414.91628589673;481347.93339757243;437920.1706087636;435304.343683834;249617.41799618208;277658.20189090865;460105.82121038553;198552.97818899617;198552.97818899617;272.6256290495538;1193934.0588789415;333891.2314599958;84938.99440745234;577357.725544;0;2;1;3;7;20;13;0;49;43;385632334054.87555;146870062310.16278;323425177379.9684;10288.930651571418;8195.3224146702;-0.0;5129.61291905482;1473674.6634903343;218529.65905359655;0.0;126382.1237161669;1.217496515748639;0.10289128718612962
1775;2019-09-06 22:35:45.102;694;694;217;217;195;43;48;37;-15;41;761;267;-13;52;239;183;290;639;197;64;49;-95;658;360;365;136;364;296;659;115.0;-2.0;1706.0;439.0;0.0;38;1;67;1;0;0;1;0;0;0;1;1;1;0;0;22308.86328125;10608.0771484375;4575.74951171875;3854.71435546875;663.0;363222;593.0;0.0;Calculated values ==>;1567802145.102;342.56000000000006;342.56000000000006;294.86;294.86;292.66;277.46000000000004;274.38016830617;277.96000000000004;276.86;271.66;277.26000000000005;349.26;299.86;271.86;278.36;297.06;291.46000000000004;302.16;337.06;279.56;278.06;332.46000000000004;339.46000000000004;263.66;241.71165711629368;267.1113755279542;274.38016830617;292.86;6580000.0;3600000.0;3650000.0;1360000.0;3640000.0;2960000.0;6590000.000000001;0.019166666666666665;0.0;0.2843333333333333;0.07316666666666666;0.0;0.019166666666666665;0.0;10608.0771484375;4575.74951171875;3854.71435546875;22308.86328125;490521.2430211735;490417.9544147798;257797.2372218362;257797.2372218362;249811.63331056017;430148.3826014536;435481.94520808145;440859.26426576136;473306.2826088756;530324.0213711264;476906.6931447842;441155.73919670144;450325.74949144374;464223.8542375998;457273.3875626309;409260.58159047796;482465.0426355213;438261.5809124647;435659.06545682263;248780.69988749037;278076.8904731985;459846.05822849274;200404.84127128255;200404.84127128255;273.3589850425108;1194309.6469026234;334071.2801358263;85003.32381319694;577433.4703959913;0;2;1;3;7;20;13;0;49;43;385851224554.98;146950721960.20126;323602688580.0531;68369.20760476348;18982.449040702544;-0.0;4509.039296889518;1474329.8202338736;218756.02724178493;0.0;126462.40565695384;4.8249861093329125;0.4197337325192024
1776;2019-09-06 22:36:45.103;695;696;218;218;196;43;47;37;-29;40;762;268;-28;56;240;180;290;641;195;66;48;-97;655;362;366;137;366;297;656;124.0;-2.0;1234.0;225.0;0.0;49;1;61;1;0;0;1;0;0;0;1;1;1;0;0;22299.65625;10107.1376953125;4935.4130859375;3861.94384765625;663.0;363223;592.0;0.0;Calculated values ==>;1567802205.103;342.66;342.76;294.96000000000004;294.96000000000004;292.76000000000005;277.46000000000004;274.5913991737795;277.86;276.86;270.26000000000005;277.16;349.36;299.96000000000004;270.36;278.76000000000005;297.16;291.16;302.16;337.26;279.76000000000005;277.96000000000004;332.36;339.46000000000004;263.46000000000004;241.92719264551067;267.23344911666527;274.5913991737795;292.66;6550000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;2970000.0;6559999.999999999;0.020666666666666667;0.0;0.20566666666666666;0.0375;0.0;0.020666666666666667;0.0;10107.1376953125;4935.4130859375;3861.94384765625;22299.65625;490971.51383230876;491009.5813867578;258350.43270869923;258350.43270869923;250272.07935149322;430014.67791919125;435063.3416043607;438531.5804257387;473078.44118532055;530352.1195163255;476896.65223191667;438684.37198384217;450685.5967077544;464061.0944748599;456529.09967249434;410492.53000556026;483096.33213940455;438376.39602113876;435241.863864222;248362.34728340767;278076.8904731985;459490.2302056566;201610.02650753083;201610.02650753083;273.8407375207046;1194681.3907605624;334243.90980309556;85067.63036990339;577512.7314052042;0;2;1;3;7;20;13;0;49;43;386070528209.7151;147032623325.10233;323780591544.8382;48726.866255844754;9670.507638679717;-0.0;4828.391305371618;1475305.6371115434;218994.80586006868;0.0;126540.21887541072;3.3444832269263425;0.2631094277375537
1777;2019-09-06 22:37:45.123;694;696;221;221;193;47;85;40;-28;41;763;270;-29;55;240;177;290;643;195;73;85;-100;650;365;370;137;370;299;650;133.0;-2.0;3.0;181.0;57.0;84;0;60;1;0;0;1;0;0;0;1;1;1;0;0;23089.68359375;9949.5517578125;5938.50244140625;3886.32055664062;664.0;363224;591.0;0.0;Calculated values ==>;1567802265.123;342.56000000000006;342.76;295.26000000000005;295.26000000000005;292.46000000000004;277.86;274.9066339382667;281.66;277.16;270.36;277.26000000000005;349.46000000000004;300.16;270.26000000000005;278.66;297.16;290.86;302.16;337.46000000000004;280.46000000000004;281.66;332.26000000000005;339.56000000000006;263.16;241.92719264551067;267.47669482898436;274.9066339382667;292.66;6500000.0;3650000.0;3700000.0;1370000.0;3700000.0;2990000.0;6500000.0;0.022166666666666668;0.0;0.0005;0.030166666666666668;0.0095;0.03166666666666667;0.0;9949.5517578125;5938.50244140625;3886.32055664062;23089.68359375;491344.5441669299;491624.78659194434;259898.7478691887;259898.7478691887;249473.38779158503;429811.8947417682;440688.24043007137;438236.7768127522;473176.1828425327;530304.413884885;476876.8798995798;438082.61597026663;450188.9382427248;463467.6714287577;455610.9404741268;412457.59921653685;484056.7494901956;438669.84247583733;440688.24043007137;247943.99896000302;278495.58437821403;459187.24286811694;196334.87165707248;215404.03452070733;271.7558294455363;1195059.7613406396;334411.10459484474;85132.22076287535;577603.3775732241;0;2;1;3;7;20;13;0;49;43;386291401809.6449;147114850725.0762;323959451144.7814;120.95095257783986;7929.379864866509;-0.0;7133.999853796528;1475712.8379431986;219141.52047779466;0.0;126639.93869723643;0.7678791799342018;0.05888600619977669
1778;2019-09-06 22:38:45.124;690;693;226;226;194;49;141;39;-12;42;763;272;-19;56;241;172;290;640;197;85;140;-107;648;365;370;141;370;301;649;140.0;-1.0;1175.0;536.0;45.0;98;0;59;1;0;0;1;0;0;0;1;1;1;0;0;23971.126953125;9823.42578125;6517.32666015625;3869.27563476562;662.0;363225;590.0;0.0;Calculated values ==>;1567802325.124;342.16;342.46000000000004;295.76000000000005;295.76000000000005;292.56;278.06;274.9066339382667;287.26000000000005;277.06;271.96000000000004;277.36;349.46000000000004;300.36;271.26000000000005;278.76000000000005;297.26000000000005;290.36;302.16;337.16;281.66;287.16;332.16;339.36;262.46000000000004;242.77792619122317;267.7187500070086;274.9066339382667;292.86;6480000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;6490000.000000001;0.02333333333333333;0.0;0.19583333333333333;0.08933333333333333;0.007500000000000001;0.03083333333333333;0.0;9823.42578125;6517.32666015625;3869.27563476562;23971.126953125;490989.0600368692;491306.96250760154;262054.4643557639;262054.4643557639;249857.01309901537;429811.8947417682;449502.7363727248;440233.639942548;472751.9947874012;530152.5380097117;476857.52143508586;439171.4593555984;449961.7295482359;463601.3501589486;454903.41714869894;413215.58335975953;483730.0810151842;440688.24043007137;449352.55401709455;247525.65490268572;277658.20189090865;457849.34060057375;200006.83816230582;215099.503993147;273.22336374836294;1195451.941299172;334575.88215437287;85196.85180848195;577707.1778793338;0;2;1;3;7;20;13;0;49;43;386513405510.25885;147198252115.30685;324139454145.2792;47044.41534863076;23033.9302178186;-0.0;7222.802375738383;1476105.8892142077;219399.5523629904;0.0;126759.58071014709;3.824890675601175;0.3497349903853272
1779;2019-09-06 22:39:45.134;683;688;231;231;200;48;169;40;1;43;761;273;-4;60;242;169;291;637;198;95;168;-119;645;364;369;140;369;302;646;140.0;-1.0;510.0;258.0;44.0;98;0;60;1;0;0;1;0;0;0;1;1;1;0;0;24844.18359375;9859.966796875;6424.49951171875;3893.11596679688;662.0;363226;589.0;0.0;Calculated values ==>;1567802385.134;341.46000000000004;341.96000000000004;296.26000000000005;296.26000000000005;293.16;277.96000000000004;274.8017692304317;290.06;277.16;273.26000000000005;277.46000000000004;349.26;300.46000000000004;272.76000000000005;279.16;297.36;290.06;302.26000000000005;336.86;282.66;289.96000000000004;332.06;339.36;261.26000000000005;242.56692532238324;267.8393353686513;274.8017692304317;292.96000000000004;6450000.0;3640000.0;3690000.0;1400000.0;3690000.0;3020000.0;6459999.999999999;0.02333333333333333;0.0;0.08499999999999999;0.043000000000000003;0.007333333333333333;0.030666666666666665;0.0;9859.966796875;6424.49951171875;3893.11596679688;24844.18359375;490316.1902857586;490914.6644216741;264477.7182942891;264477.7182942891;252092.25416937316;429879.7862731237;453793.9413233674;441962.8318392794;472980.94656883925;529867.8939616912;476847.9978563266;441219.5769185515;450325.8860683614;463883.1673987136;454646.46748895606;414696.478353055;483626.26731342374;442538.8944931541;453649.88209841517;247107.31509690773;277658.20189090865;456781.6664363326;199459.35063076438;215007.22115899855;273.00236412254566;1195858.8033527068;334739.9377638764;85261.5491862508;577815.0444055076;0;2;1;3;7;20;13;0;49;43;386735142460.22363;147282566165.29346;324320384295.2504;20612.795902723774;11064.859579639435;-0.0;7318.374935475443;1476669.7932762282;219683.756304021;0.0;126880.77738380087;1.9326413782190217;0.15787371998345362
1780;2019-09-06 22:40:45.125;678;683;232;232;203;47;185;35;4;43;761;275;2;65;242;169;290;631;198;105;184;-139;642;364;369;140;368;302;642;141.0;-1.0;1085.0;381.0;45.0;98;0;58;1;0;0;1;0;0;0;1;1;1;0;0;25293.16796875;9726.2294921875;6375.65576171875;3877.38598632812;659.0;363227;589.0;0.0;Calculated values ==>;1567802445.125;340.96000000000004;341.46000000000004;296.36;296.36;293.46000000000004;277.86;274.8017692304317;291.66;276.66;273.56;277.46000000000004;349.26;300.66;273.36;279.66;297.36;290.06;302.16;336.26000000000005;283.66;291.56;332.06;339.06000000000006;259.26000000000005;242.56692532238324;267.8393353686513;274.8017692304317;292.96000000000004;6420000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3020000.0;6420000.0;0.0235;0.0;0.18083333333333332;0.0635;0.007500000000000001;0.031;0.0;9726.2294921875;6375.65576171875;3877.38598632812;25293.16796875;489925.39196402003;490627.1811824057;265254.3799379351;265254.3799379351;253359.7756125523;429879.7862731237;456074.81529105705;442405.8132597088;472980.94656883925;529867.8939616912;477080.5464923278;442110.7359169888;451005.4113257816;464031.1302349554;454646.46748895606;415403.9036955597;483198.1588844407;444142.342659277;455933.5431122642;247107.31509690773;276402.16793126165;454726.9445351932;199734.42967857164;215586.03054777248;273.11135646281645;1196276.5519436;334903.1315833687;85326.29365599815;577921.6963658136;0;2;1;3;7;20;13;0;49;43;386956509249.9914;147366553565.20532;324501557115.06036;43883.075197588965;16192.02469339547;-0.0;7450.772889499243;1477207.1782483282;219910.86293495266;0.0;127003.83515411177;3.3797965886012746;0.2864954775309
1781;2019-09-06 22:41:45.105;674;679;231;230;202;47;196;37;3;42;760;275;2;69;243;168;290;624;198;115;196;-151;639;364;369;139;369;304;640;130.0;-1.0;304.0;192.0;48.0;98;0;58;1;0;0;1;0;0;0;1;1;1;0;0;25563.072265625;9620.1494140625;6332.0830078125;3914.97875976562;656.0;363228;588.0;0.0;Calculated values ==>;1567802505.105;340.56000000000006;341.06000000000006;296.26000000000005;296.16;293.36;277.86;274.8017692304317;292.76000000000005;276.86;273.46000000000004;277.36;349.16;300.66;273.36;280.06;297.46000000000004;289.96000000000004;302.16;335.56;284.66;292.76000000000005;331.96000000000004;338.76;258.06;242.35481222062532;268.0796299477929;274.8017692304317;292.96000000000004;6390000.0;3640000.0;3690000.0;1390000.0;3690000.0;3040000.0;6400000.0;0.021666666666666667;0.0;0.050666666666666665;0.032;0.008;0.029666666666666668;0.0;9620.1494140625;6332.0830078125;3914.97875976562;25563.072265625;489676.4514437736;490274.0456831294;264946.845813912;264482.0882183274;253084.987001373;429879.7862731237;457618.15118734963;441840.366412452;473013.37450241524;529611.0691093424;476829.26291018096;441691.54992388893;451190.22717599076;464016.3363585347;454504.3078870022;416454.1257964223;482400.5926733024;445716.2633357092;457618.15118734963;246688.97952812296;275146.1813398168;453654.4621878675;198124.67201676156;216144.13461374596;272.4710058381738;1196700.2126783538;335064.2976676973;85391.20838344528;578027.5588896524;0;2;1;3;7;20;13;0;49;43;387177835450.06177;147450225665.23193;324683296515.11816;12348.26184938165;8176.95328547539;-0.0;7163.729158350243;1477675.61652571;220113.8700599023;0.0;127125.58207537688;1.393700607501206;0.10613310383409912
1782;2019-09-06 22:42:45.126;669;675;229;229;200;48;205;39;0;42;761;274;0;69;244;168;290;619;196;125;204;-149;638;365;369;141;369;304;638;137.0;-1.0;1322.0;359.0;50.0;98;8;60;1;0;0;1;0;0;0;1;1;1;0;0;25849.787109375;9763.365234375;6324.0244140625;3967.958984375;653.0;363229;588.0;0.0;Calculated values ==>;1567802565.126;340.06000000000006;340.66;296.06;296.06;293.16;277.96000000000004;274.9066339382667;293.66;277.06;273.16;277.36;349.26;300.56;273.16;280.06;297.56;289.96000000000004;302.16;335.06;285.66;293.56;331.96000000000004;338.46000000000004;258.26000000000005;242.77792619122317;268.0796299477929;274.9066339382667;292.76000000000005;6380000.0;3650000.0;3690000.0;1410000.0;3690000.0;3040000.0;6380000.0;0.022833333333333334;0.0;0.22033333333333335;0.05983333333333333;0.008333333333333333;0.03116666666666667;0.0;9763.365234375;6324.0244140625;3967.958984375;25849.787109375;489077.7824193274;489921.38764325366;264176.56764601695;264176.56764601695;252445.6784721476;429811.8947417682;458866.95893993904;441393.15733161947;472751.9947874012;529715.5300099069;476712.6719594781;441393.15733161947;451190.22717599076;464149.3876827635;454334.3249770602;416798.19574508694;481895.00337834214;447263.0134647168;458728.7977386057;246688.97952812296;273890.2417152289;453525.6686687317;200525.62972451988;217544.5970832089;273.428153672785;1197128.8031266648;335225.8834914389;85456.92252311464;578133.063364987;0;2;1;3;7;20;13;0;49;43;387399312939.72394;147534255065.10376;324865760354.83984;53071.14524943095;15137.83566349534;-0.0;7516.907587093201;1478220.9690573057;220308.22796898172;0.0;127247.9635332594;3.77584503198935;0.30702662948899584
1783;2019-09-06 22:43:45.106;665;672;228;227;199;49;211;41;-8;42;761;274;-6;70;245;167;290;616;196;134;210;-143;637;366;370;138;370;304;638;142.0;-2.0;1102.0;394.0;50.0;100;1;61;1;0;0;1;0;0;0;1;1;1;0;0;25939.65234375;9773.76171875;6362.68017578125;3957.38427734375;647.0;363230;588.0;0.0;Calculated values ==>;1567802625.106;339.66;340.36;295.96000000000004;295.86;293.06;278.06;275.0112864084945;294.26000000000005;277.26000000000005;272.36;277.36;349.26;300.56;272.56;280.16;297.66;289.86;302.16;334.76000000000005;286.56;294.16;331.96000000000004;337.86;258.86;242.14157278889297;268.0796299477929;275.0112864084945;292.76000000000005;6370000.0;3660000.0;3700000.0;1380000.0;3700000.0;3040000.0;6380000.0;0.023666666666666666;0.0;0.18366666666666667;0.06566666666666666;0.008333333333333333;0.032;0.0;9773.76171875;6362.68017578125;3957.38427734375;25939.65234375;488619.22900749336;489500.0387018448;263718.8729055725;263266.3403315278;252083.07825558176;429743.705733735;459535.626603062;440189.142420014;473143.7464358393;529715.5300099069;476712.6719594781;440491.74836370035;451325.8193632917;464134.8705668958;454020.80614274304;417139.3771601525;481454.56039017125;448446.6384113165;459398.01492848864;246688.97952812296;271378.50176498963;454645.720352681;200132.53579012767;216691.47774727477;273.2773030189659;1197560.2379293574;335388.6386129696;85522.94503547423;578238.7506624232;0;2;1;3;7;20;13;0;49;43;387620939039.79443;147617927165.13037;325048099554.8978;44090.39675102246;16713.032452941003;-0.0;7766.609189798844;1479030.3786810613;220573.56339540274;0.0;127375.28371889406;3.41249286259571;0.28707430628819997
