;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1784;2019-09-06 22:44:45.137;661;668;227;227;198;50;215;43;-18;43;763;273;-17;65;245;166;290;615;197;141;214;-139;638;367;371;138;371;305;639;147.0;-1.0;8.0;148.0;55.0;100;1;63;1;0;0;1;0;0;0;1;1;1;0;0;26339.779296875;9828.326171875;6373.04052734375;3957.85815429688;638.0;363231;588.0;0.0;Calculated values ==>;1567802685.137;339.26;339.96000000000004;295.86;295.86;292.96000000000004;278.16;275.1157276137837;294.66;277.46000000000004;271.36;277.46000000000004;349.46000000000004;300.46000000000004;271.46000000000004;279.66;297.66;289.76000000000005;302.16;334.66;287.26000000000005;294.56;331.96000000000004;336.96000000000004;259.26000000000005;242.14157278889297;268.19934244402924;275.1157276137837;292.86;6380000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3050000.0;6390000.0;0.0245;0.0;0.0013333333333333333;0.024666666666666667;0.009166666666666667;0.033666666666666664;0.0;9828.326171875;6373.04052734375;3957.85815429688;26339.779296875;487947.2399038383;488831.3164813712;263192.7092593328;263192.7092593328;251679.00438924308;429675.2189834977;459928.2820158971;438435.61618480866;473241.6031071014;529848.3059433332;476469.76032175;438590.5995609556;450465.9288920795;463987.1264975857;453705.8912638782;416798.19574508694;481192.91140271846;449318.5095145032;459790.9256015775;246688.97952812296;267611.2341011182;455056.60756088217;195959.04941611958;214265.2439278856;271.6114367261175;1197996.1249526904;335552.07374364376;85588.93946873823;578344.9365028786;0;2;1;3;7;20;13;0;49;43;387843353895.3032;147700769945.3199;325230893950.316;323.30208902491876;6391.073100904144;-0.0;8266.031283014294;1479400.6840645566;220766.19708480214;0.0;127508.95808589755;0.7431042900605812;0.0451867321170466
1785;2019-09-06 22:45:45.127;658;665;228;227;197;52;217;43;-18;44;765;273;-18;63;246;165;290;616;197;150;217;-137;639;368;372;137;372;306;639;146.0;-1.0;508.0;99.0;62.0;100;1;67;1;0;0;1;0;0;0;1;1;1;0;0;26641.87890625;10184.9169921875;6381.7841796875;3978.09423828125;610.0;363232;593.0;0.0;Calculated values ==>;1567802745.127;338.96000000000004;339.66;295.96000000000004;295.86;292.86;278.36;275.2199585193972;294.86;277.46000000000004;271.36;277.56;349.66;300.46000000000004;271.36;279.46000000000004;297.76000000000005;289.66;302.16;334.76000000000005;288.16;294.86;332.46000000000004;334.16;259.46000000000004;241.92719264551067;268.3187672390254;275.2199585193972;292.86;6390000.0;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;3060000.0;6390000.0;0.024333333333333332;0.0;0.08466666666666667;0.0165;0.010333333333333333;0.034666666666666665;0.0;10184.9169921875;6381.7841796875;3978.09423828125;26641.87890625;487414.46275992854;488407.3632864894;263643.50244060456;263192.7092593328;251321.118473622;429606.4342157736;460046.46634890913;438210.9650467479;473469.3076824459;529981.2530329811;476343.30620258296;438210.9650467479;450010.4892693166;463972.7110736834;453389.5601529234;416454.1257964223;481340.1725711802;450483.5476028742;460046.46634890913;248780.69988749037;255893.36323571714;455425.54664655734;202728.43111104614;220885.80814197217;274.30413294592387;1198437.5651854835;335718.8229738664;85655.06138319746;578451.2089937531;0;2;1;3;7;20;13;0;49;43;388066216745.3386;147783256195.333;325414163400.3451;19937.52120655608;4169.502406335935;-0.0;8290.90281784048;1479569.496118681;220854.18721324383;0.0;127646.90954101813;1.576940815614873;0.09524469207927244
1786;2019-09-06 22:46:45.118;655;662;227;227;198;54;219;46;-20;45;768;274;-21;56;247;165;290;615;196;160;218;-133;626;373;378;138;378;307;625;153.0;-1.0;428.0;36.0;57.0;100;4;72;1;0;0;1;0;0;0;1;1;1;0;0;27004.244140625;10312.216796875;6100.53515625;3995.17431640625;589.0;363233;617.0;0.0;Calculated values ==>;1567802805.118;338.66;339.36;295.86;295.86;292.96000000000004;278.56;275.73799182748917;295.06;277.76000000000005;271.16;277.66;349.96000000000004;300.56;271.06;278.76000000000005;297.86;289.66;302.16;334.66;289.16;294.96000000000004;334.86;332.06;259.86;242.14157278889297;268.43790593516167;275.73799182748917;292.76000000000005;6260000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3070000.0;6250000.0;0.025500000000000002;0.0;0.07133333333333333;0.006;0.0095;0.035;0.0;10312.216796875;6100.53515625;3995.17431640625;27004.244140625;488378.3418377662;489464.3515658252;264278.2150504049;264278.2150504049;252306.2899250983;429258.0297950786;459380.566344975;437671.5478804793;473437.2657590101;530218.9530916922;476333.8311959468;437514.20447033056;448859.13062218303;463215.01188253023;452519.98893644;420718.6483190334;482786.3946606533;450893.62153194594;459241.588597443;258822.4845140824;247107.31509690773;455671.7755954498;205356.47367055842;221349.51775937388;275.34241098298827;1198884.5491527515;335889.6068005122;85721.49532116446;578555.2127185443;0;2;1;3;7;20;13;0;49;43;388291182995.1026;147865743820.24646;325598035815.15216;16571.808626974358;1501.8918115493482;-0.0;8326.22247933242;1479873.694896979;220901.44174243385;0.0;127785.36481360935;1.2936112454145252;0.061775115723171736
1787;2019-09-06 22:47:45.118;646;650;227;226;203;59;220;47;-18;47;772;273;-18;54;245;168;290;575;196;170;219;-125;617;376;380;139;380;309;616;161.0;-1.0;1654.0;630.0;58.0;100;8;82;1;0;0;1;0;0;0;1;1;1;1;0;27054.53515625;10752.2216796875;5943.55517578125;4040.03466796875;577.0;363234;638.0;0.0;Calculated values ==>;1567802865.118;337.76;338.16;295.86;295.76000000000005;293.46000000000004;279.06;276.0463484220469;295.16;277.86;271.36;277.86;350.36;300.46000000000004;271.36;278.56;297.66;289.96000000000004;302.16;330.66;290.16;295.06;336.96000000000004;330.86;260.66;242.35481222062532;268.67533136820026;276.0463484220469;292.76000000000005;6170000.0;3760000.0;3800000.0;1390000.0;3800000.0;3090000.0;6160000.0;0.026833333333333334;0.0;0.27566666666666667;0.105;0.009666666666666665;0.0365;0.0;10752.2216796875;5943.55517578125;4040.03466796875;27054.53515625;488076.39778097445;488741.6872307872;265047.88341316144;264555.22052316566;254639.23059723256;429045.3911783415;459203.79604195757;437530.6787186241;473503.23161362135;530485.7866552352;475962.8080554078;437530.6787186241;448206.75824692857;462643.98672230844;452434.19972806325;423441.36050068913;477975.0762361946;452025.7111437614;459064.3278325628;267611.2341011182;242087.5637286956;456328.57109175704;202740.06853895646;219241.6816106637;274.34513517090767;1199335.0389802253;336065.14378781687;85788.45539603425;578655.5801379778;0;2;1;3;7;20;13;0;49;43;388518582995.1026;147948843820.24646;325782835815.15216;64723.94487286171;26626.79276804406;-0.0;8753.526587099315;1480551.1595094777;221135.8474472638;0.0;127927.69605582961;4.827602918499628;0.4278181142204979
1788;2019-09-06 22:48:45.119;632;637;232;232;205;53;217;48;-19;49;775;273;-20;49;246;168;290;540;195;168;216;-116;647;362;367;139;366;305;641;128.0;-1.0;583.0;42.0;13.0;0;10;81;1;0;0;1;0;1;0;1;1;1;1;0;40477.5390625;11374.01171875;17802.4921875;3992.77685546875;571.0;363235;643.0;0.0;Calculated values ==>;1567802925.119;336.36;336.86;296.36;296.36;293.66;278.46000000000004;274.5913991737795;294.86;277.96000000000004;271.26000000000005;278.06;350.66;300.46000000000004;271.16;278.06;297.76000000000005;289.96000000000004;302.16;327.16;289.96000000000004;294.76000000000005;337.46000000000004;330.26000000000005;261.56;242.35481222062532;268.19934244402924;274.5913991737795;292.66;6470000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3050000.0;6409999.999999999;0.021333333333333333;0.0;0.09716666666666667;0.007;0.0021666666666666666;0.0235;0.0;11374.01171875;17802.4921875;3992.77685546875;40477.5390625;482783.30176801654;484181.9162932774;265335.5055253632;265335.5055253632;254146.70118782236;430014.67791919125;460823.58251197264;438280.32711488655;473699.0552649324;531101.6472572297;476469.76032175;438124.7295301388;448257.2920903231;464854.9636409364;454842.94378697337;413588.99201907736;469460.47687876824;453993.01258992124;460687.71808047325;269704.110367413;239577.9089402584;457248.2171163129;202623.81277755322;208405.74189614563;274.23593876728705;1199897.8156441564;336249.5321390024;85855.3966076503;578853.4671638283;0;2;1;3;7;21;13;0;49;43;388742686729.8319;148032245210.14572;325967038884.9296;22897.95797644422;1782.3708303713177;-0.0;5928.626440331699;1481281.3542020486;221372.59442268178;0.0;128050.04937009832;0.9228103396945999;0.05431163627810054
1789;2019-09-06 22:49:45.119;635;637;234;234;193;23;197;28;-30;34;775;272;-31;50;246;151;290;562;194;138;197;-111;673;331;335;133;334;294;670;-2.0;-1.0;373.0;57.0;2.0;0;1;52;1;0;0;1;0;1;0;1;1;1;0;0;41424.47265625;9807.6181640625;19384.2890625;3826.98461914062;568.0;363236;640.0;0.0;Calculated values ==>;1567802985.119;336.66;336.86;296.56;296.56;292.46000000000004;275.46000000000004;271.215330690691;292.86;275.96000000000004;270.16;276.56;350.66;300.36;270.06;278.16;297.76000000000005;288.26000000000005;302.16;329.36;286.96000000000004;292.86;337.16;329.96000000000004;262.06;241.05796691057077;266.86631818009863;271.215330690691;292.56;6730000.0;3310000.0;3350000.0;1330000.0;3340000.0;2940000.0;6700000.0;0.0;0.0;0.06216666666666667;0.0095;0.0003333333333333333;0.0003333333333333333;0.0;9807.6181640625;19384.2890625;3826.98461914062;41424.47265625;480276.87967180234;480921.3718131081;264072.5421994405;264072.5421994405;248726.88054617448;431954.4880088244;463045.6620704941;439046.29632798105;473014.93639070686;531928.6983277759;477733.5141900071;438894.9354646668;450417.41326201573;469394.82108861476;457632.3837888731;402331.39568733907;469205.9806227723;455218.2454259989;463045.6620704941;268448.3696465944;238323.1353838712;458701.2796122521;193419.63638299674;264072.5421994405;270.44796379911674;1200580.3324084794;336426.0457213592;85920.56128660537;579163.3570075784;0;2;1;3;7;21;13;0;49;43;388953286729.8319;148113845210.14572;326146738884.9296;15269.790693246525;2520.1756106779258;-0.0;66.3243732903512;1481599.418774296;221408.4489763572;0.0;128100.00729354518;0.5407901258666412;0.045402448285482074
1790;2019-09-06 22:50:45.140;662;636;221;222;205;25;43;14;-29;24;773;272;-30;52;239;148;290;544;196;48;45;-107;600;351;355;130;356;302;602;-1.0;-2.0;1734.0;793.0;21.0;0;1;55;1;0;0;0;0;0;0;1;1;1;0;0;20094.0234375;8764.556640625;0.0;3960.39672851562;567.0;363237;633.0;0.0;Calculated values ==>;1567803045.14;339.36;336.76000000000005;295.26000000000005;295.36;293.66;275.66;273.4187578820637;277.46000000000004;274.56;270.26000000000005;275.56;350.46000000000004;300.36;270.16;278.36;297.06;287.96000000000004;302.16;327.56;277.96000000000004;277.66;336.46000000000004;329.86;262.46000000000004;240.39332010688793;267.8393353686513;273.4187578820637;292.76000000000005;6000000.0;3510000.0;3550000.0;1300000.0;3560000.0;3020000.0;6020000.0;0.0;0.0;0.289;0.13216666666666665;0.0035;0.0035;0.0;8764.556640625;0.0;3960.39672851562;20094.0234375;492066.3303944214;488288.62905995204;263318.6721843276;403451.04113719426;256213.84270406718;430735.4089219946;436968.1101686938;437401.2382119444;472436.3020657052;531119.2370921916;476731.6430274383;437244.63023590046;449230.24535680655;465394.1846544878;453891.2068399796;428180.3267011167;475063.28547974775;437817.7651183062;437309.20404756913;265518.4816520846;237904.88540968279;459567.50277591764;196618.42269307314;263318.6721843276;271.8159522333308;1201093.1659727958;336580.8680139536;85985.47884452362;579324.949287671;0;2;1;3;7;21;13;0;49;43;389160359180.3386;148192772825.33884;326325601465.3673;69586.2336849538;34753.103417615945;-0.0;608.9668615213453;1482306.7998092498;221719.16834941713;0.0;128105.63669011515;8.247441143368118;0.8440542890760867
1791;2019-09-06 22:51:45.110;663;625;219;219;210;36;32;13;-22;24;775;270;-23;52;235;150;290;478;196;35;33;-105;608;353;357;140;357;306;610;-2.0;-1.0;1294.0;604.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;1;0;0;20462.23828125;9591.203125;0.0;3956.62841796875;569.0;363238;627.0;0.0;Calculated values ==>;1567803105.11;339.46000000000004;335.66;295.06;295.06;294.16;276.76000000000005;273.6339639331285;276.36;274.46000000000004;270.96000000000004;275.56;350.66;300.16;270.86;278.36;296.66;288.16;302.16;320.96000000000004;276.66;276.46000000000004;335.86;330.06;262.66;242.56692532238324;268.3187672390254;273.6339639331285;292.76000000000005;6080000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3060000.0;6100000.0;0.0;0.0;0.21566666666666665;0.10066666666666667;0.0;0.0;0.0;9591.203125;0.0;3956.62841796875;20462.23828125;491376.7660410262;485884.3851566699;261728.4873140192;261728.4873140192;257796.7222081514;430607.02586249536;434575.35254931415;437585.1090581189;471112.8868819084;531026.2279586041;475991.99124740035;437427.84448784514;448488.4414509901;464726.3611697759;453830.29482252937;426009.5527590415;463673.6270138614;435106.3833865666;434752.8493145431;263007.33956846996;238741.38928724395;458211.12857715157;197078.13464329488;263318.6721843276;272.00825448865453;1201430.9658348465;336733.7561957999;86051.42106624218;579324.949287671;0;2;1;3;7;21;13;0;49;43;389373852379.5917;148273732325.0556;326507910264.7295;51869.33748213037;26287.38805600824;-0.0;0.0;1483318.4235005565;222227.58477453748;0.0;128110.7088765815;5.768947251097282;0.5963349268827214
1792;2019-09-06 22:52:45.101;652;638;220;223;213;42;29;24;-17;26;774;269;-20;55;235;152;290;496;197;35;30;-218;632;350;354;145;354;306;635;-3.0;-1.0;785.0;33.0;0.0;0;15;68;1;0;0;0;0;0;0;1;1;1;0;0;21297.24609375;10075.0712890625;0.0;4009.60229492188;572.0;363239;626.0;0.0;Calculated values ==>;1567803165.101;338.36;336.96000000000004;295.16;295.46000000000004;294.46000000000004;277.36;273.3108153835814;276.06;275.56;271.46000000000004;275.76000000000005;350.56000000000006;300.06;271.16;278.66;296.66;288.36;302.16;322.76000000000005;276.66;276.16;335.76000000000005;330.36;251.36;243.61107973660833;268.3187672390254;273.3108153835814;292.86;6320000.0;3500000.0;3540000.0;1450000.0;3540000.0;3060000.0;6350000.0;0.0;0.0;0.13083333333333333;0.0055000000000000005;0.0;0.0;0.0;10075.0712890625;0.0;4009.60229492188;21297.24609375;487313.63224991196;484989.03780639154;260419.07616714883;261708.67110633984;257541.4783760783;430799.1582183253;434774.884458551;438366.6433039444;470641.3097209141;530921.7713363036;475874.7734689628;437898.67151236854;448905.6256390071;465164.4692349649;454622.75094037293;418804.1330323077;463081.88356443885;435824.7570664152;434951.03582335456;262588.8327430989;239996.17471937067;445492.93706235784;199378.26830674027;263318.6721843276;272.91128313872207;1201778.9093396338;336897.6172335534;86117.79636458869;579324.949287671;0;2;1;3;7;21;13;0;49;43;389587120385.2155;148359219500.30566;326691482725.2665;31267.64572880087;1353.6306781558967;-0.0;0.0;1484011.127774778;222457.8920467224;0.0;128110.7088765815;2.3160832384536247;0.17615042650633955
1793;2019-09-06 22:53:45.101;648;644;224;227;218;45;28;26;-21;25;768;271;-21;58;236;153;290;541;198;39;29;-235;674;351;356;142;356;305;676;-2.0;-1.0;527.0;89.0;0.0;0;24;69;1;0;0;0;0;0;0;1;1;1;1;0;22636.4609375;10853.828125;0.0;4079.45849609375;575.0;363240;623.0;0.0;Calculated values ==>;1567803225.101;337.96000000000004;337.56000000000006;295.56;295.86;294.96000000000004;277.66;273.4187578820637;275.96000000000004;275.76000000000005;271.06;275.66;349.96000000000004;300.26000000000005;271.06;278.96000000000004;296.76000000000005;288.46000000000004;302.16;327.26000000000005;277.06;276.06;335.46000000000004;330.66;249.66000000000003;242.98782864720522;268.19934244402924;273.4187578820637;292.96000000000004;6740000.000000001;3510000.0;3560000.0;1420000.0;3560000.0;3050000.0;6759999.999999999;0.0;0.0;0.08783333333333333;0.014833333333333334;0.0;0.0;0.0;10853.828125;0.0;4079.45849609375;22636.4609375;482116.7473153131;481291.279937535;259603.92551051508;260790.56642229654;257303.08981573427;430735.4089219946;434107.6725091814;437968.82056851813;470944.3282388252;530370.6903498329;476235.95642826305;437968.82056851813;449505.0126014062;465003.21838653134;454593.1307186433;401811.8884726986;464909.9878446302;436044.89835179626;434286.206695374;261333.34086894934;241250.99604349316;444222.3907795115;196795.99203962242;263318.6721843276;271.88723179267623;1202145.0235648942;337072.02472867054;86185.20520451383;579324.949287671;0;2;1;3;7;21;13;0;49;43;389800120385.2155;148445319500.30566;326874782725.2665;21183.01343912134;3670.1582479750214;-0.0;0.0;1484448.2166011774;222499.75695444018;0.0;128110.7088765815;1.664280095715196;0.14379078294151956
1794;2019-09-06 22:54:45.102;659;651;224;226;221;50;30;32;-23;27;763;273;-24;56;234;156;290;575;198;37;30;-244;665;363;367;134;367;304;666;-2.0;-2.0;653.0;50.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;1;1;0;22535.251953125;10628.2978515625;0.0;3951.81982421875;577.0;363241;620.0;0.0;Calculated values ==>;1567803285.102;339.06000000000006;338.26;295.56;295.76000000000005;295.26000000000005;278.16;274.69669130483857;276.16;276.36;270.86;275.86;349.46000000000004;300.46000000000004;270.76000000000005;278.76000000000005;296.56;288.76000000000005;302.16;330.66;276.86;276.16;335.16;330.86;248.76000000000002;241.2770596917726;268.0796299477929;274.69669130483857;292.96000000000004;6650000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;6659999.999999999;0.0;0.0;0.10883333333333334;0.008333333333333333;0.0;0.0;0.0;10628.2978515625;0.0;3951.81982421875;22535.251953125;484742.48184976936;483456.0414038245;260168.30583895138;260976.85263683967;258978.26322271102;429947.3805835815;431687.57782565913;437883.18805776763;472202.2088784924;529924.4241206498;476596.02645263023;437727.04723144654;449413.00246898126;463113.5052063933;452958.6785604905;406205.63932140265;471817.15910248685;432997.62667057913;431687.57782565913;260077.89159075968;242087.5637286956;444797.7241728205;201852.83467667914;263318.6721843276;273.9401162660274;1202521.4607790436;337251.04542855424;86252.13363922424;579324.949287671;0;2;1;3;7;21;13;0;49;43;390017023999.9535;148528120880.20563;327057485770.0458;25687.970126308464;2024.540745801178;-0.0;0.0;1484838.8146402764;222547.2135702614;0.0;128110.7088765815;1.9007055696225523;0.15089279521938417
1795;2019-09-06 22:55:45.102;673;658;214;217;216;56;33;37;-18;32;767;271;-20;48;231;159;290;588;196;39;34;-224;681;362;367;128;367;305;683;-2.0;-2.0;639.0;79.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;1;0;0;22138.412109375;11463.2705078125;0.0;3997.7626953125;578.0;363242;616.0;0.0;Calculated values ==>;1567803345.102;340.46000000000004;338.96000000000004;294.56;294.86;294.76000000000005;278.76000000000005;274.5913991737795;276.46000000000004;276.86;271.36;276.36;349.86;300.26000000000005;271.16;277.96000000000004;296.26000000000005;289.06;302.16;331.96000000000004;277.06;276.56;334.76000000000005;330.96000000000004;250.76000000000002;239.943914813709;268.19934244402924;274.5913991737795;292.76000000000005;6809999.999999999;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3050000.0;6830000.0;0.0;0.0;0.1065;0.013166666666666667;0.0;0.0;0.0;11463.2705078125;0.0;3997.7626953125;22138.412109375;485054.1983911573;482605.1307580427;255494.22200739034;256590.4607581498;256222.9601939599;430014.67791919125;432252.62270688626;438435.61618480866;473471.244710016;530266.2318028542;476235.95642826305;438124.7295301388;448117.77220923116;462712.0400004629;453562.39847631933;397896.34828220034;471748.3971121984;433366.6693374496;432439.757026355;258404.02479325983;242505.85365607988;448020.52221718454;200741.10099937106;263318.6721843276;273.4999800294803;1202893.7413128978;337435.141831549;86318.38016022033;579324.949287671;0;2;1;3;7;21;13;0;49;43;390237223999.9535;148606720880.20563;327240185770.0458;25314.465867249102;3255.8457127012107;-0.0;0.0;1485263.8349402228;222591.21679074893;0.0;128110.7088765815;1.8478914833567301;0.1524347779491774
1796;2019-09-06 22:56:45.123;683;668;208;210;205;60;36;40;-5;35;778;266;2;49;231;161;290;604;197;41;37;-197;670;366;371;126;371;307;672;85.0;-1.0;496.0;49.0;0.0;0;1;76;1;0;0;0;0;0;0;1;1;1;0;0;20229.119140625;11377.0791015625;0.0;4025.92407226562;579.0;363243;614.0;0.0;Calculated values ==>;1567803405.123;341.46000000000004;339.96000000000004;293.96000000000004;294.16;293.66;279.16;275.0112864084945;276.76000000000005;277.16;272.66;276.66;350.96000000000004;299.76000000000005;273.36;278.06;296.26000000000005;289.26000000000005;302.16;333.56;277.26000000000005;276.86;334.56;331.06;253.46000000000004;239.4893008659735;268.43790593516167;275.0112864084945;292.86;6700000.0;3660000.0;3710000.0;1260000.0;3710000.0;3070000.0;6720000.0;0.014166666666666666;0.0;0.08266666666666667;0.008166666666666666;0.0;0.014166666666666666;0.0;11377.0791015625;0.0;4025.92407226562;20229.119140625;487694.04002441897;485297.2515406448;253824.30202375606;254543.4242982809;252759.92720618303;429743.705733735;431784.28850342275;439994.53361340857;474018.8471967394;531264.2688581708;475394.89608990477;441056.33201739576;447881.39085722744;462107.4218045173;453158.4795750986;403839.6998279032;475641.721320947;432727.05303922435;431974.0715495897;257567.11924055516;242924.1476594651;451150.8180216935;202803.375448164;202803.375448164;274.3240995905755;1203246.927644742;337625.54469568975;86385.26761893452;579324.949287671;0;2;1;3;7;21;13;0;49;43;390458701489.61566;148682947550.08936;327423850029.7656;19607.802408326883;2028.1707810171574;-0.0;3246.584861436864;1485638.3181985638;222635.2656731775;0.0;128137.77321959137;1.6154354946222362;0.10929232048123393
1797;2019-09-06 22:57:45.103;690;675;204;204;194;63;39;42;-19;39;794;263;-17;46;231;163;290;605;197;43;39;-170;662;365;370;135;370;307;664;113.0;-1.0;82.0;121.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;1;0;0;18067.68359375;11513.5859375;0.0;3164.77294921875;578.0;363244;612.0;0.0;Calculated values ==>;1567803465.103;342.16;340.66;293.56;293.56;292.56;279.46000000000004;274.9066339382667;277.06;277.36;271.26000000000005;277.06;352.56000000000006;299.46000000000004;271.46000000000004;277.76000000000005;296.26000000000005;289.46000000000004;302.16;333.66;277.46000000000004;277.06;334.36;330.96000000000004;256.16;241.49495122638035;268.43790593516167;274.9066339382667;292.86;6620000.0;3650000.0;3700000.0;1350000.0;3700000.0;3070000.0;6640000.000000001;0.01883333333333333;0.0;0.013666666666666666;0.020166666666666666;0.0;0.01883333333333333;0.0;11513.5859375;0.0;3164.77294921875;18067.68359375;489538.7190967736;487176.93589449226;252744.3866682605;252744.3866682605;249282.4040285854;429811.8947417682;432607.708960572;437828.56808052456;473241.2657668606;532934.9252140329;475041.8438060181;438141.6509260687;447459.6055514472;462259.04860941705;453618.9998577814;407548.2492578325;476759.54158414615;433351.604109613;432607.708960572;256730.23209357203;242505.85365607988;452369.628905784;196330.25994617888;196330.25994617888;271.7539669625926;1203565.9612876223;337816.2366525619;86445.17011997421;579324.949287671;0;2;1;3;7;21;13;0;49;43;390680927389.68634;148761221450.11426;327607988629.82416;3300.4768778360576;5163.460607352036;-0.0;4449.891956437737;1485829.1568919;222695.17595801243;0.0;128201.88914732511;0.8797870076136713;0.06827186686861851
1798;2019-09-06 22:58:45.124;689;678;204;204;188;61;40;42;-10;42;807;261;7;49;232;165;290;604;198;43;41;-145;658;364;368;139;369;308;660;115.0;-1.0;498.0;146.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;1;0;0;17840.869140625;11845.3515625;0.0;3155.60473632812;578.0;363245;610.0;0.0;Calculated values ==>;1567803525.124;342.06000000000006;340.96000000000004;293.56;293.56;291.96000000000004;279.26000000000005;274.8017692304317;277.16;277.36;272.16;277.36;353.86;299.26000000000005;273.86;278.06;296.36;289.66;302.16;333.56;277.46000000000004;277.26000000000005;334.16;330.96000000000004;258.66;242.35481222062532;268.5567601203482;274.8017692304317;292.96000000000004;6580000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;3080000.0;6600000.0;0.019166666666666665;0.0;0.083;0.024333333333333332;0.0;0.019166666666666665;0.0;11845.3515625;0.0;3155.60473632812;17840.869140625;489812.9379080942;488033.8626901222;252916.38083962642;252916.38083962642;247419.7129866845;429879.7862731237;433299.8492016903;439006.489614467;473013.37450241524;534217.1523115678;474677.1984412237;441596.2569172708;447692.51816426485;462544.86540630495;454076.78323915164;409260.58159047796;477084.4723499602;433850.6589431533;433484.00545957795;255893.36323571714;242505.85365607988;454273.9572453088;200457.5460989024;200457.5460989024;273.39700868450524;1203865.3039610868;338010.96259577275;86497.85836858428;579324.949287671;0;2;1;3;7;21;13;0;49;43;390902404880.2283;148843450220.31546;327792553205.27576;19799.562311791862;6176.199337895888;-0.0;4466.340471079614;1486021.724594066;222789.7061984623;0.0;128276.21709008089;2.029344097425676;0.15810386072683189
1799;2019-09-06 22:59:45.134;687;679;207;206;187;59;40;41;0;43;809;261;18;54;233;166;290;605;199;47;41;-121;656;362;367;143;367;309;658;86.0;-1.0;983.0;183.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;1;0;0;17968.427734375;12278.5703125;0.0;3121.88403320312;578.0;363246;608.0;0.0;Calculated values ==>;1567803585.134;341.86;341.06000000000006;293.86;293.76000000000005;291.86;279.06;274.5913991737795;277.16;277.26000000000005;273.16;277.46000000000004;354.06000000000006;299.26000000000005;274.96000000000004;278.56;296.46000000000004;289.76000000000005;302.16;333.66;277.86;277.26000000000005;333.96000000000004;330.96000000000004;261.06;243.1966462407574;268.67533136820026;274.5913991737795;293.06;6559999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;6580000.0;0.014333333333333333;0.0;0.16383333333333333;0.030500000000000003;0.0;0.014333333333333333;0.0;12278.5703125;0.0;3121.88403320312;17968.427734375;489737.3366500146;488388.4961635065;254088.496621637;253724.77856888354;247158.6965085013;430014.67791919125;433550.350954743;440323.94343122264;472588.3698738022;534352.2290777531;474548.01488794945;443026.34146199;448206.75824692857;462979.80544440064;454559.59357896424;410086.55439340445;477475.67690211;434821.0723081777;433733.48194404994;255056.51255035817;242505.85365607988;456092.1625126504;201130.202548658;201130.202548658;273.6527990463835;1204163.7645034655;338212.02878347953;86550.17949372312;579324.949287671;0;2;1;3;7;21;13;0;49;43;391122941630.19324;148928064320.302;327977684055.24634;39187.90788126017;7776.339778901769;-0.0;3333.980338000618;1486513.3687726385;222905.99673627704;0.0;128341.23059725846;3.2660223438275553;0.26533014119524956
1800;2019-09-06 23:00:45.125;685;679;211;210;189;55;41;39;5;43;804;263;25;63;234;167;290;608;198;50;42;-102;655;361;366;146;365;309;657;-3.0;-1.0;341.0;289.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18477.111328125;12711.00390625;0.0;3087.29711914062;577.0;363247;607.0;0.0;Calculated values ==>;1567803645.125;341.66;341.06000000000006;294.26000000000005;294.16;292.06;278.66;274.4858918419099;277.26000000000005;277.06;273.66;277.46000000000004;353.56000000000006;299.46000000000004;275.66;279.46000000000004;296.56;289.86;302.16;333.96000000000004;278.16;277.36;333.86;330.86;262.96000000000004;243.81672145450628;268.67533136820026;274.4858918419099;292.96000000000004;6550000.0;3610000.0;3660000.0;1460000.0;3650000.0;3090000.0;6570000.0;0.0;0.0;0.05683333333333333;0.04816666666666667;0.0;0.0;0.0;12711.00390625;0.0;3087.29711914062;18477.111328125;489557.8861838987;488494.0038198616;255613.68044396455;255240.46303018814;247858.43251821352;430081.6785162784;433981.5763581648;441083.1268105331;472193.8583601894;533830.4237501426;474784.40670321905;444055.5555963059;449461.9871674067;463412.2849837685;454870.3809290121;410492.53000556026;478050.8218707002;435597.4418445565;434163.16617520025;254638.09398592086;242087.5637286956;457569.6314955307;196571.98812717941;201130.202548658;271.83611776116834;1204467.4317717438;338420.24399811623;86601.91490846193;579324.949287671;0;2;1;3;7;21;13;0;49;43;391342808644.9625;149014751315.21106;328163056245.0518;13896.383048503934;12571.386488908922;-0.0;0.0;1486955.6715078922;223075.53568700643;0.0;128369.00959923722;1.6753554382129157;0.19626392434922416
1801;2019-09-06 23:01:48.095;685;680;214;213;191;51;43;38;9;42;795;264;34;70;235;169;290;611;199;53;44;-86;651;360;365;147;365;310;653;86.0;-1.0;208.0;223.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18393.048828125;12674.9404296875;0.0;3020.51025390625;577.0;363248;605.0;0.0;Calculated values ==>;1567803708.095;341.66;341.16;294.56;294.46000000000004;292.26000000000005;278.26000000000005;274.38016830617;277.46000000000004;276.96000000000004;274.06;277.36;352.66;299.56;276.56;280.16;296.66;290.06;302.16;334.26000000000005;278.46000000000004;277.56;333.66;330.86;264.56;244.02132995426717;268.7936212382143;274.38016830617;293.06;6509999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3100000.0;6530000.0;0.014333333333333333;0.0;0.034666666666666665;0.03716666666666667;0.0;0.014333333333333333;0.0;12674.9404296875;0.0;3020.51025390625;18393.048828125;489974.6110453447;489057.2811471802;256954.72707666052;256570.90940716318;248677.20606492469;430148.3826014536;434589.01295012434;441474.6228121385;471962.6950587572;532816.2831653146;474773.67827523086;445165.18724619015;450247.4650639337;463545.3156519603;455320.5203350088;412072.8202850782;478975.12353428523;436362.84056435304;434768.59577993193;253801.27034056993;242087.5637286956;459058.7750544405;197453.5526099016;197453.5526099016;272.1864290231585;1204789.89204759;338642.2652363885;86655.33277380298;579324.949287671;0;2;1;3;7;21;13;0;49;43;391572963995.0671;149107002365.25296;328357948395.1404;8459.397100344213;9722.994100855361;-0.0;3401.5156187704347;1487151.1914351995;223270.518624003;0.0;128398.75868793324;1.3751696115697642;0.13824774801048342
1802;2019-09-06 23:02:45.106;687;681;216;216;193;49;44;37;10;41;782;265;40;80;236;170;290;611;199;55;45;-76;650;359;364;142;364;312;652;-2.0;75.0;1242.0;332.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19366.203125;12638.556640625;0.0;4008.5732421875;576.0;363249;605.0;0.0;Calculated values ==>;1567803765.106;341.86;341.26;294.76000000000005;294.76000000000005;292.46000000000004;278.06;274.27422755570615;277.56;276.86;274.16;277.26000000000005;351.36;299.66;277.16;281.16;296.76000000000005;290.16;302.16;334.26000000000005;278.66;277.66;333.66;330.76000000000005;265.56;242.98782864720522;269.02936301313275;274.27422755570615;293.06;6500000.0;3590000.0;3640000.0;1420000.0;3640000.0;3120000.0;6520000.0;0.0;0.0125;0.207;0.05533333333333333;0.0;0.0;0.0;12638.556640625;0.0;4008.5732421875;19366.203125;490360.6007763037;489304.06885845674;257784.59414324697;257784.59414324697;249396.21619894743;430214.79039162316;435011.12638877804;441201.7646664551;472522.5091947854;531306.4030380975;474634.00639156724;445639.04230116797;451262.454421264;463826.62237682095;455628.1233537539;412457.59921653685;479092.16502167884;436944.7260494021;435189.27008113236;253801.27034056993;241669.27786274583;460847.95993359754;200295.59681719638;197453.5526099016;273.31164138260044;1205088.8771462017;338842.70242797176;86710.99042361122;579324.949287671;0;2;1;3;7;21;13;0;50;43;391780769089.7681;149189383260.13446;328535252604.8853;49867.576744796555;14417.23075910753;0.0;0.0;1487613.0357547968;223461.6656181018;0.0;128425.69254996972;3.861615062562562;0.3628675357218805
1803;2019-09-06 23:03:45.096;688;683;217;217;195;48;47;36;11;40;768;270;42;86;237;172;290;614;201;58;47;-71;649;358;363;138;363;312;652;83.0;-1.0;376.0;309.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19478.072265625;12589.7724609375;0.0;4027.1845703125;575.0;363250;604.0;0.0;Calculated values ==>;1567803825.096;341.96000000000004;341.46000000000004;294.86;294.86;292.66;277.96000000000004;274.1680685717883;277.86;276.76000000000005;274.26000000000005;277.16;349.96000000000004;300.16;277.36;281.76000000000005;296.86;290.36;302.16;334.56;278.96000000000004;277.86;333.56;330.66;266.06;242.14157278889297;269.02936301313275;274.1680685717883;293.26000000000005;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6520000.0;0.013833333333333333;0.0;0.06266666666666666;0.0515;0.0;0.013833333333333333;0.0;12589.7724609375;0.0;4027.1845703125;19478.072265625;490604.8899106793;489587.5207325457;258177.5019816293;258177.5019816293;250084.36329014073;430280.9020939914;435782.62218529254;441353.2758899251;472947.9820155742;529838.9132164572;475226.0712446366;445927.53570144763;452081.9218164687;464106.9778253677;456073.92579066654;412838.48559821356;479542.722173399;437691.7838488006;435782.62218529254;253382.8652305231;241250.99604349316;461955.22654553974;198073.55644555538;198073.55644555538;272.42636732791794;1205412.5254907925;339052.90346450557;86777.94391128463;579324.949287671;0;2;1;3;7;21;13;0;50;43;391998832739.8028;149273369260.14783;328722421404.91504;15245.5290851805;13589.906010149196;-0.0;3288.3087427330306;1488155.5545352637;223695.0195257483;0.0;128453.09055573471;1.9331905220462762;0.20077521068989035
1804;2019-09-06 23:04:45.097;691;685;218;218;195;47;49;35;11;39;769;272;43;89;238;173;290;616;202;60;50;-71;648;357;362;133;362;314;650;-2.0;-1.0;636.0;88.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19628.810546875;12566.89453125;0.0;4109.25830078125;575.0;363251;604.0;0.0;Calculated values ==>;1567803885.097;342.26;341.66;294.96000000000004;294.96000000000004;292.66;277.86;274.0616903277293;278.06;276.66;274.26000000000005;277.06;350.06000000000006;300.36;277.46000000000004;282.06;296.96000000000004;290.46000000000004;302.16;334.76000000000005;279.16;278.16;333.56;330.66;266.06;241.05796691057077;269.2639976450953;274.0616903277293;293.36;6480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3140000.0;6500000.0;0.0;0.0;0.10600000000000001;0.014666666666666666;0.0;0.0;0.0;12566.89453125;0.0;4109.25830078125;19628.810546875;491129.3261142836;490078.5760876161;258686.60166945125;258686.60166945125;250163.64974248828;430346.717906069;436369.3260602679;440927.56204847124;473501.00995365425;529791.6254533555;475206.3359774705;445680.9202930856;452138.63390404097;464386.3924891542;456378.44897120155;413215.58335975953;480074.1239483138;438259.8388448866;436543.3446468343;253382.8652305231;241250.99604349316;462699.4029017954;200921.58040763135;198073.55644555538;273.5489685889249;1205738.4216120145;339262.54584983544;86845.74873185669;579324.949287671;0;2;1;3;7;21;13;0;50;43;392216336364.54004;149354670615.04962;328910224534.6882;25440.634053929032;3839.4080632477394;-0.0;0.0;1488494.6115452028;223840.2662302559;0.0;128480.49358526726;1.755803176673711;0.1515694656444212
1805;2019-09-06 23:05:45.117;692;687;218;218;196;45;52;34;7;38;777;272;39;91;239;174;290;619;201;62;53;-74;650;357;361;134;361;315;652;-1.0;0.0;799.0;150.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19624.904296875;12582.0625;0.0;4128.5322265625;574.0;363252;605.0;0.0;Calculated values ==>;1567803945.117;342.36;341.86;294.96000000000004;294.96000000000004;292.76000000000005;277.66;274.0616903277293;278.36;276.56;273.86;276.96000000000004;350.86;300.36;277.06;282.26000000000005;297.06;290.56;302.16;335.06;279.36;278.46000000000004;333.66;330.56;265.76000000000005;241.2770596917726;269.38090353596624;274.0616903277293;293.26000000000005;6500000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3150000.0;6520000.0;0.0;0.0;0.13316666666666668;0.025;0.0;0.0;0.0;12582.0625;0.0;4128.5322265625;19624.904296875;491063.91148634243;490153.1892222639;258573.31212944622;258573.31212944622;250430.95992329658;430346.717906069;437121.9238134391;440098.1693480276;473273.9119493556;530555.6858555835;475077.97219526547;444901.6053561915;452235.6792319193;464664.8766729168;456517.28431931394;412457.59921653685;480290.82492130337;438822.1517515752;437293.7973737539;253801.27034056993;240832.718256323;462252.2802339582;200492.39150250686;198073.55644555538;273.38043520718213;1206065.6449416718;339472.19035074266;86914.41986925364;579324.949287671;0;2;1;3;7;21;13;0;50;43;392433308665.33295;149434797315.34244;329098987435.378;31907.50274976185;6543.997218286284;-0.0;0.0;1488972.6719873606;223926.82345071077;0.0;128480.49358526726;2.301025223652103;0.2062365517309593
1806;2019-09-06 23:06:45.128;693;689;217;217;196;45;54;34;1;38;787;272;32;87;240;176;290;626;197;64;55;-80;652;357;362;134;362;316;654;-2.0;0.0;360.0;258.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19802.689453125;12725.619140625;0.0;4122.07861328125;573.0;363253;607.0;0.0;Calculated values ==>;1567804005.128;342.46000000000004;342.06000000000006;294.86;294.86;292.76000000000005;277.66;274.0616903277293;278.56;276.56;273.26000000000005;276.96000000000004;351.86;300.36;276.36;281.86;297.16;290.76000000000005;302.16;335.76000000000005;279.56;278.66;333.86;330.46000000000004;265.16;241.2770596917726;269.49753711883926;274.0616903277293;292.86;6520000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3160000.0;6540000.000000001;0.0;0.0;0.060000000000000005;0.043000000000000003;0.0;0.0;0.0;12725.619140625;0.0;4122.07861328125;19802.689453125;490998.6558752035;490228.26240967953;258067.4078971277;258067.4078971277;250351.2095018714;430346.717906069;437235.0200923345;438944.88061750244;473273.9119493556;531529.9948460005;474949.41151363176;443669.86559611524;451511.0513189692;464649.81302044657;456794.493534906;411684.0401872924;481104.0073275513;438934.9886892516;437406.86254204705;254638.09398592086;240414.4444865203;461653.7432011015;197383.34451275662;198073.55644555538;272.1463938893805;1206394.2684590742;339683.1263619732;86983.18756459159;579324.949287671;0;2;1;3;7;21;13;0;50;43;392650248430.03644;149515212055.23254;329288322140.1192;14493.69216628475;11363.627143598831;-0.0;0.0;1489359.419501847;224076.08101239306;0.0;128480.49358526726;1.5347687077237835;0.17409289021415794
1807;2019-09-06 23:07:45.128;693;690;218;218;196;45;57;34;-4;37;798;272;22;84;241;177;290;632;195;66;58;-88;656;356;361;129;361;317;658;84.0;74.0;517.0;111.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19900.498046875;12806.60546875;0.0;4138.59130859375;573.0;363254;609.0;0.0;Calculated values ==>;1567804065.128;342.46000000000004;342.16;294.96000000000004;294.96000000000004;292.76000000000005;277.66;273.955091788801;278.86;276.56;272.76000000000005;276.86;352.96000000000004;300.36;275.36;281.56;297.26000000000005;290.86;302.16;336.36;279.76000000000005;278.96000000000004;334.06;330.46000000000004;264.36;240.16925963744896;269.6138998590099;273.955091788801;292.66;6559999.999999999;3560000.0;3610000.0;1290000.0;3610000.0;3170000.0;6580000.0;0.014;0.012333333333333333;0.08616666666666667;0.018500000000000003;0.0;0.014;0.0;12806.60546875;0.0;4138.59130859375;19900.498046875;490586.4119288502;489954.8045004983;258240.78489808392;258240.78489808392;250193.55956147896;430412.23801567365;437977.1081470654;437930.37279267807;473824.7944200122;532609.449935983;474820.6530872464;441964.7409928071;450918.6455314435;464927.5523835209;457096.28423363913;410086.55439340445;481540.1795626058;439491.22312496265;438146.9115166479;255474.93562877487;240414.4444865203;461608.6815379271;200067.78053962576;200067.78053962576;273.20896194601136;1206725.1283549075;339895.89490038465;87052.02648060721;579324.949287671;0;2;1;3;7;21;13;0;50;43;392867148430.03644;149594112055.23254;329478222140.1192;20495.826699138008;4838.506668468576;0.0;3333.1078336783103;1489650.9988257254;224211.0987941603;0.0;128508.26948388125;1.6917738742116082;0.1293186461303395
1808;2019-09-06 23:08:48.109;693;690;219;219;196;44;60;34;-9;37;809;271;15;79;242;179;290;638;197;68;60;-95;656;356;361;133;361;315;657;84.0;83.0;154.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19170.9765625;12794.666015625;0.0;3253.70654296875;572.0;363255;611.0;0.0;Calculated values ==>;1567804128.109;342.46000000000004;342.16;295.06;295.06;292.76000000000005;277.56;273.955091788801;279.16;276.56;272.26000000000005;276.86;354.06000000000006;300.26000000000005;274.66;281.06;297.36;291.06;302.16;336.96000000000004;279.96000000000004;279.16;334.26000000000005;330.36;263.66;241.05796691057077;269.38090353596624;273.955091788801;292.86;6559999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3150000.0;6570000.0;0.014;0.013833333333333333;0.025666666666666667;0.015000000000000001;0.0;0.014;0.0;12794.666015625;0.0;3253.70654296875;19170.9765625;490586.4119288502;490058.6119916931;258689.30385632432;258689.30385632432;250232.74377080787;430412.23801567365;438485.31824677397;437588.9422777453;473306.6277234293;533910.4505851284;474959.2546928517;441324.0648892348;450586.5087715997;465058.7251422519;457371.91220730933;410086.55439340445;482542.1055955837;439823.520614965;438485.31824677397;256311.7953858065;239996.17471937067;460305.9961327142;198405.01233891124;198405.01233891124;272.55033578589155;1207066.9006521695;340119.83846677217;87116.68957930089;579324.949287671;0;2;1;3;7;21;13;0;50;43;393094509839.8436;149676617165.1626;329677242099.95044;6139.054201763407;3928.514756907045;0.0;3361.124282710078;1489883.9837469195;224287.78709637187;0.0;128566.82634951524;0.8367635529616112;0.06385340473920835
1809;2019-09-06 23:09:45.129;692;690;219;219;197;45;62;34;-11;38;821;270;-6;71;242;180;290;640;197;70;63;-96;656;356;361;142;361;314;658;109.0;85.0;96.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19137.3046875;12844.78125;0.0;3169.74291992188;571.0;363256;614.0;0.0;Calculated values ==>;1567804185.129;342.36;342.16;295.06;295.06;292.86;277.66;273.955091788801;279.36;276.56;272.06;276.96000000000004;355.26;300.16;272.56;280.26000000000005;297.36;291.16;302.16;337.16;280.16;279.46000000000004;334.56;330.26000000000005;263.56;242.98782864720522;269.2639976450953;273.955091788801;292.86;6559999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;6580000.0;0.018166666666666668;0.014166666666666666;0.016;0.015333333333333334;0.0;0.018166666666666668;0.0;12844.78125;0.0;3169.74291992188;19137.3046875;490445.15418074897;489954.8045004983;258633.6673452111;258633.6673452111;250538.62487188366;430412.23801567365;438822.1517515752;437498.6818074642;472226.9707426428;535239.1610885939;474969.2050894971;438291.20036355284;449657.1155682808;465058.7251422519;457509.50399660534;410086.55439340445;482725.0838089005;440154.36420568853;438989.9883500334;257567.11924055516;239577.9089402584;458814.916389852;197817.68305285965;197817.68305285965;272.3161326448651;1207370.2809571896;340322.88864491065;87167.55973044693;579324.949287671;0;2;1;3;7;21;13;0;50;43;393300352039.7748;149755019665.13638;329856569999.89044;3834.8959800736734;4001.957577833883;0.0;4381.296879565323;1489962.9718912498;224350.59203142405;0.0;128628.14202375486;0.7629418337899002;0.05302849540263802
1810;2019-09-06 23:10:45.110;691;689;219;219;197;45;65;34;-13;38;823;268;-9;64;243;181;290;642;196;71;65;-94;658;356;361;146;361;313;660;85.0;87.0;326.0;151.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19091.509765625;12852.0;0.0;3059.88500976562;570.0;363257;616.0;0.0;Calculated values ==>;1567804245.11;342.26;342.06000000000006;295.06;295.06;292.86;277.66;273.955091788801;279.66;276.56;271.86;276.96000000000004;355.46000000000004;299.96000000000004;272.26000000000005;279.56;297.46000000000004;291.26000000000005;302.16;337.36;280.26000000000005;279.66;334.76000000000005;330.16;263.76000000000005;243.81672145450628;269.14681796795327;273.955091788801;292.76000000000005;6580000.0;3560000.0;3610000.0;1460000.0;3610000.0;3130000.0;6600000.0;0.014166666666666666;0.0145;0.05433333333333333;0.025166666666666667;0.0;0.014166666666666666;0.0;12852.0;0.0;3059.88500976562;19091.509765625;490096.5678702315;489604.7615060801;258523.29035983837;258523.29035983837;250459.65091504066;430412.23801567365;439324.5203113631;437408.94190281845;471698.3107888524;535521.0798927919;474860.72770306823;438043.3489613473;448862.93873562256;465189.78860520123;457646.94884360844;409260.58159047796;482796.21399051294;440319.24944479857;439324.5203113631;258404.02479325983;239159.6471344744;458393.1552237907;198397.38605338908;198397.38605338908;272.54729989815814;1207688.7535290883;340536.9606775195;87219.45685718552;579324.949287671;0;2;1;3;7;21;13;0;50;43;393516883449.582;149841392305.05948;330044610434.723;12986.294534485662;6543.226857455107;0.0;3413.1344019879652;1490103.1040894936;224438.44074073652;0.0;128693.07504907188;1.4418565606682119;0.12213979760980835
1811;2019-09-06 23:11:45.110;691;688;219;219;197;45;67;34;-14;38;816;266;-12;58;244;183;290;643;196;72;68;-91;657;357;361;146;361;313;659;86.0;85.0;697.0;184.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19158.009765625;12860.859375;0.0;3055.93188476562;568.0;363258;619.0;0.0;Calculated values ==>;1567804305.11;342.26;341.96000000000004;295.06;295.06;292.86;277.66;274.0616903277293;279.86;276.56;271.76000000000005;276.96000000000004;354.76;299.76000000000005;271.96000000000004;278.96000000000004;297.56;291.46000000000004;302.16;337.46000000000004;280.36;279.96000000000004;335.06;329.96000000000004;264.06;243.81672145450628;269.14681796795327;274.0616903277293;292.76000000000005;6570000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3130000.0;6590000.000000001;0.014333333333333333;0.014166666666666666;0.11616666666666667;0.03066666666666667;0.0;0.014333333333333333;0.0;12860.859375;0.0;3055.93188476562;19158.009765625;490200.2239159977;489566.76955916954;258578.3306830078;258578.3306830078;250499.0614569547;430346.717906069;439657.55536505504;437249.5021140777;471698.3107888524;534789.6697130121;474623.474889368;437568.04326289374;448018.393992944;465320.7433433528;457759.9777785417;409675.9529017708;483055.61238143564;440483.78149257216;439823.520614965;259659.41789560125;238323.1353838712;458701.3680391823;199761.4348705784;199761.4348705784;273.0923723080269;1208007.4995251822;340751.2345056445;87270.42199797327;579324.949287671;0;2;1;3;7;21;13;0;50;43;393733483449.582;149928992305.05948;330232410434.723;27588.1971447865;7940.8246171705205;0.0;3440.889895669541;1490441.2248534875;224559.14116969175;0.0;128750.19191821902;2.448352247738179;0.20247379835423032
1812;2019-09-06 23:12:45.121;689;687;219;219;197;45;69;34;-14;38;806;266;-14;56;245;184;290;644;195;74;70;-87;659;356;361;146;361;313;661;-2.0;88.0;1058.0;170.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19053.888671875;12850.70703125;0.0;3046.9638671875;568.0;363259;620.0;0.0;Calculated values ==>;1567804365.121;342.06000000000006;341.86;295.06;295.06;292.86;277.66;273.955091788801;280.06;276.56;271.76000000000005;276.96000000000004;353.76;299.76000000000005;271.76000000000005;278.76000000000005;297.66;291.56;302.16;337.56000000000006;280.56;280.16;335.16;329.96000000000004;264.46000000000004;243.81672145450628;269.14681796795327;273.955091788801;292.66;6590000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3130000.0;6609999.999999999;0.0;0.014666666666666666;0.17633333333333334;0.028333333333333332;0.0;0.0;0.0;12850.70703125;0.0;3046.9638671875;19053.888671875;489708.8926738411;489215.5785742222;258468.542932621;258468.542932621;250420.3920295088;430412.23801567365;439989.1224034124;437249.5021140777;471698.3107888524;533744.0919906591;474623.474889368;437249.5021140777;447735.3775941987;465451.58992337313;458058.41051450267;408840.28913389944;482979.6489617169;440811.79925200954;440154.36420568853;260077.89159075968;238323.1353838712;459111.81389110384;200229.82845967912;199761.4348705784;273.27279489529536;1208325.9903922807;340965.5368411482;87321.28878657396;579324.949287671;0;2;1;3;7;21;13;0;50;43;393950123160.1466;150016608365.28784;330420244865.2126;41794.46912105895;7334.9895872237;0.0;0.0;1491019.519741839;224686.46295977634;0.0;128778.8712576728;3.0903557522448986;0.26403458302912813
